;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8052;2019-07-10 07:12:45.123;599;565;217;218;196;31;74;25;10;38;764;224;8;27;267;164;267;349;193;67;73;9;624;345;350;141;349;306;626;198.0;-2.0;577.0;179.0;9.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17883.515625;8421.1650390625;3212.14721679688;1374.08020019531;631.0;283774;542.0;0.0;Calculated values ==>;1562735565.123;333.06;329.66;294.86;294.96000000000004;292.76000000000005;276.26000000000005;272.7676641592781;280.56;275.66;274.16;276.96000000000004;349.56000000000006;295.56;273.96000000000004;275.86;299.86;289.56;299.86;308.06;279.86;280.46000000000004;327.36;336.26000000000005;274.06;242.77792619122317;268.3187672390254;272.7676641592781;292.46000000000004;6240000.0;3450000.0;3500000.0;1410000.0;3490000.0;3060000.0;6260000.0;0.033;0.0;0.09616666666666666;0.029833333333333333;0.0015;0.0345;0.0;8421.1650390625;3212.14721679688;1374.08020019531;17883.515625;480570.5350932195;475261.6932623994;259729.6995760747;260155.65931537654;251529.1977506709;431113.4868728058;443123.6797860832;442461.82273329195;472358.58907936385;529876.7049705541;470537.2613830028;442165.11039823265;444945.90934977244;469962.4276910704;457109.4509825064;413503.8750048548;436343.3612721502;442019.70039897197;442966.85399663035;227449.86971758792;264681.4149301396;469497.271648461;198531.4701455264;201192.26272946325;272.5551649511311;2991768.523854633;1411431.5737331596;331233.62223389465;835360.1469052511;0;44;0;64;81;84;0;3;173;168;1747056082940.1052;667719100280.0118;1469448250670.2192;23457.96890719012;8083.813078170882;-0.0;8341.223398717266;6730201.868421312;1275724.203781344;3.2112147975372114;740926.9232121911;3.0661799064510804;0.21537345405856456
8053;2019-07-10 07:13:45.134;604;594;215;217;194;29;75;22;12;37;765;224;10;27;267;163;268;455;193;66;74;9;643;344;349;140;348;307;645;225.0;-1.0;1065.0;184.0;8.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18698.544921875;8996.37109375;3310.232421875;1377.7434082031198;630.0;283775;541.0;0.0;Calculated values ==>;1562735625.134;333.56;332.56;294.66;294.86;292.56;276.06;272.6583383277491;280.66;275.36;274.36;276.86;349.66;295.56;274.16;275.86;299.86;289.46000000000004;299.96000000000004;318.66;279.76000000000005;280.56;327.26000000000005;336.16;274.06;242.56692532238324;268.43790593516167;272.6583383277491;292.46000000000004;6430000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;3070000.0;6450000.0;0.0375;0.0;0.17750000000000002;0.03066666666666667;0.0013333333333333333;0.03883333333333333;0.0;8996.37109375;3310.232421875;1377.7434082031198;18698.544921875;479096.2191817426;477354.14941626415;257775.7710668563;258572.46565727692;250015.90135728725;431175.4696738307;443484.88354899426;442550.7883978828;472391.7460337592;529905.1787626159;470401.3345071779;442253.9184824793;444747.180057976;470099.08037711354;457136.4934874569;405829.02492854936;454373.066056575;442070.91673499974;443328.93543751753;227031.71669481136;264262.8888514036;469633.2381088445;198458.17097644674;200494.82677354233;272.52194506362076;2992073.430249244;1411576.7464781026;331256.5583015327;835414.510033795;0;44;0;64;81;84;0;3;173;168;1747265821385.6519;667803415735.2316;1469632184385.6987;43326.4395923049;8316.0353920602;-0.0;9430.057886451037;6730758.507191994;1275860.8942409428;3.2112147975372114;741075.0443738555;4.462948302229351;0.30837208623769485
8054;2019-07-10 07:14:45.144;615;610;211;213;193;30;77;22;13;35;765;223;11;27;267;163;269;520;192;67;76;8;666;345;350;139;349;306;668;258.0;-1.0;1461.0;317.0;7.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19195.79296875;9569.2587890625;3521.19384765625;1370.53002929688;628.0;283776;541.0;0.0;Calculated values ==>;1562735685.144;334.66;334.16;294.26000000000005;294.46000000000004;292.46000000000004;276.16;272.7676641592781;280.86;275.36;274.46000000000004;276.66;349.66;295.46000000000004;274.26000000000005;275.86;299.86;289.46000000000004;300.06;325.16;279.86;280.76000000000005;327.26000000000005;335.96000000000004;273.96000000000004;242.35481222062532;268.3187672390254;272.7676641592781;292.36;6659999.999999999;3450000.0;3500000.0;1390000.0;3490000.0;3060000.0;6680000.0;0.043000000000000003;0.0;0.2435;0.05283333333333333;0.0011666666666666668;0.044166666666666674;0.0;9569.2587890625;3521.19384765625;1370.53002929688;19195.79296875;478053.99831378355;477050.6863983339;255090.01184608482;255826.9617397587;248799.10970794945;431113.4868728058;443592.43609388015;442905.06249663915;472326.8440106818;529981.2530329811;470417.1566364655;442609.8111887139;444945.90934977244;469962.4276910704;456973.18046598905;392563.83689833764;462443.33362307004;442019.70039897197;443436.4684069349;227031.71669481136;263425.85118522606;469670.3247129736;198654.72880455572;200145.472130181;272.60401293818603;2992389.269029307;1411731.485846032;331279.46439722134;835471.4480741242;0;44;0;64;81;84;0;3;173;168;1747475556335.6184;667887129685.2183;1469816115035.6694;59474.95625402231;14318.65731716141;-0.0;10745.35233555663;6731615.328270294;1276049.5481172295;3.2112147975372114;741243.2008137485;5.846004234927487;0.4348473589684438
8055;2019-07-10 07:15:45.095;630;625;205;206;187;34;34;25;14;35;766;223;13;28;267;163;270;557;193;69;34;8;662;352;357;139;357;304;664;-2.0;0.0;1579.0;386.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18053.05859375;9340.1806640625;3432.44287109375;1363.49182128906;627.0;283777;540.0;0.0;Calculated values ==>;1562735745.095;336.16;335.66;293.66;293.76000000000005;291.86;276.56;273.5264737036516;276.56;275.66;274.56;276.66;349.76;295.46000000000004;274.46000000000004;275.96000000000004;299.86;289.46000000000004;300.16;328.86;280.06;276.56;327.16;335.86;273.96000000000004;242.35481222062532;268.0796299477929;273.5264737036516;292.46000000000004;6620000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6640000.000000001;0.0;0.0;0.26316666666666666;0.06433333333333333;0.0;0.0;0.0;9340.1806640625;3432.44287109375;1363.49182128906;18053.05859375;480785.7035487703;479804.5120106743;253100.26998399303;253458.0691568171;246951.94132255297;430671.36484660726;434929.85772998666;443461.255666955;472326.8440106818;530237.6965692197;470688.72057778685;443315.08579407755;445484.3388220789;468860.654768684;455818.6316555157;396289.94209963706;469178.23443521437;440855.13019932323;434929.85772998666;226613.5671989835;263007.33956846996;469670.3247129736;200398.63220810436;200145.472130181;273.32182645791795;2992699.4226264046;1411888.9358188354;331302.22930609586;835529.3477233954;0;44;0;64;81;84;0;3;173;168;1747687483120.5308;667970461575.1838;1469998965585.5938;63965.98040692086;17323.145551146587;-0.0;0.0;6732643.1626578905;1276313.0144676424;3.2112147975372114;741332.6722884155;5.750457173582979;0.5214562010206545
8056;2019-07-10 11:00:45.117;926;934;304;303;263;56;44;48;-16;47;751;312;-18;10;245;218;281;842;331;46;43;31;907;375;380;139;380;309;909;-3.0;-1.0;988.0;266.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;33179.078125;17425.787109375;9994.2373046875;2350.38134765625;884.0;283778;693.0;-1.0;Calculated values ==>;1562749245.117;365.76;366.56000000000006;303.56;303.46000000000004;299.46000000000004;278.76000000000005;275.94376602880345;277.56;277.96000000000004;271.56;277.86;348.26;304.36;271.36;274.16;297.66;294.96000000000004;301.26000000000005;357.36;277.76000000000005;277.46000000000004;342.46000000000004;361.56000000000006;276.26000000000005;242.35481222062532;268.67533136820026;275.94376602880345;306.26000000000005;9070000.0;3750000.0;3800000.0;1390000.0;3800000.0;3090000.0;9090000.0;0.0;0.0;0.16466666666666668;0.044333333333333336;0.0;0.0;-0.002477878737152343;17425.787109375;9994.2373046875;2350.38134765625;33179.078125;500782.0736564627;501806.464242462;277360.4143318578;276980.54151853727;263075.821645572;429116.5711722346;430963.16199258354;437845.99643053644;473503.23161362135;528285.7356010654;480505.80266915815;437530.6787186241;441835.6131989616;462643.98672230844;459714.2297114683;269146.36028964043;487569.31400264864;431352.7755017535;430767.32095932675;290640.09048841946;370766.08264445094;471934.1488268154;206575.37960326532;200145.472130181;275.8174229330539;3088759.83551723;1462075.2071792088;338265.75284585246;860704.4140790912;0;44;0;64;81;84;0;3;173;169;1797435064190.805;686735492155.2872;1511376533015.8218;38082.56157089065;11764.238768910722;-0.0;0.0;6923984.490682331;1330851.948946169;3.2112147975372114;741332.6722884155;1.6743742338876182;0.241771276788695
8057;2019-07-10 11:01:45.117;934;941;308;307;273;63;50;55;-17;50;727;316;-19;13;246;222;281;853;331;51;49;30;953;371;376;138;375;312;949;170.0;-1.0;633.0;103.0;9.0;0;1;98;1;0;0;1;0;1;0;1;0;1;1;0;51453.1015625;18246.318359375;27921.333984375;2364.46313476562;880.0;283779;691.0;-1.0;Calculated values ==>;1562749305.117;366.56000000000006;367.26;303.96000000000004;303.86;300.46000000000004;279.46000000000004;275.5313989812953;278.16;278.66;271.46000000000004;278.16;345.86;304.76000000000005;271.26000000000005;274.46000000000004;297.76000000000005;295.36;301.26000000000005;358.46000000000004;278.26000000000005;278.06;342.26;361.16;276.16;242.14157278889297;269.02936301313275;275.5313989812953;306.26000000000005;9530000.0;3710000.0;3760000.0;1380000.0;3750000.0;3120000.0;9490000.0;0.028333333333333332;0.0;0.1055;0.017166666666666667;0.0015;0.029833333333333333;-0.0024785595914256766;18246.318359375;27921.333984375;2364.46313476562;51453.1015625;497997.52739163395;499421.09849046456;276666.47462819365;276306.6394252441;264851.1261353416;429398.2889081932;433144.1924810365;437000.6383046333;473926.13026871055;525529.8806279685;480606.6983420824;436680.1712671876;441655.497424456;463527.63331763045;460885.8893942399;267274.9437209817;485442.8457916502;433331.00506213837;432956.79384999943;289802.386634966;369085.1043753622;471968.1179040911;205654.26480375207;209224.7111077743;275.44644591500895;3089465.1036812924;1462372.4747247817;338305.0432165393;861020.3771731667;0;44;0;64;81;85;0;3;173;169;1797661864190.805;686818592155.2872;1511562833015.8218;24407.04240434297;4571.721144889153;-0.0;6674.673801809717;6924505.237382124;1330988.0819454507;3.2112147975372114;741388.2945700972;0.7346359621769432;0.08489894621327396
8058;2019-07-10 11:02:45.087;952;963;315;315;267;43;42;45;-26;50;732;319;-28;15;247;209;281;880;328;46;42;28;950;360;365;136;364;298;948;-2.0;1.0;2364.0;78.0;3.0;0;1;90;1;0;0;1;0;1;0;1;0;1;0;0;64542.01171875;16957.669921875;27774.994140625;2258.25317382812;874.0;283780;690.0;0.0;Calculated values ==>;1562749365.087;368.36;369.46000000000004;304.66;304.66;299.86;277.46000000000004;274.38016830617;277.36;277.66;270.56;278.16;346.36;305.06;270.36;274.66;297.86;294.06;301.26000000000005;361.16;277.76000000000005;277.36;342.16;360.56000000000006;275.96000000000004;241.71165711629368;267.35522164206344;274.38016830617;305.96000000000004;9500000.0;3600000.0;3650000.0;1360000.0;3640000.0;2980000.0;9480000.0;0.0;0.00016666666666666666;0.394;0.013000000000000001;0.0005;0.0005;0.0;16957.669921875;27774.994140625;2258.25317382812;64542.01171875;501013.34854479984;502846.31819158135;279286.13595886057;279286.13595886057;262993.53094817424;430148.3826014536;434408.92020770046;438767.1513630838;474183.892769976;527149.8914833459;482618.04245278565;438461.08877795865;444812.4960039494;465278.15030523995;460823.4196012535;267388.50473772484;489942.5144887036;435126.2553679777;434408.92020770046;289383.54333396035;366563.90641716385;472036.2627623985;202950.86255924488;279286.13595886057;274.3535953046089;3090431.2463089507;1462665.6946094818;338343.5465909916;861484.2811712183;0;44;0;64;81;85;0;3;173;169;1797884053040.0276;686900751054.9998;1511745741515.182;92911.61778871254;3498.110202640997;0.0;77.56139212441995;6925482.404052564;1331055.296915481;3.2112147975372114;741444.5350622033;2.053317854985065;0.2537822033972053
8059;2019-07-10 11:03:45.108;987;997;303;301;257;37;41;38;-32;48;742;320;-34;14;247;200;282;879;312;47;41;28;907;354;359;129;358;295;904;-2.0;-1.0;1827.0;154.0;0.0;0;1;73;1;0;0;1;0;1;0;1;0;1;1;0;60686.18359375;14688.75390625;26577.314453125;2263.88623046875;869.0;283781;689.0;-1.0;Calculated values ==>;1562749425.108;371.86;372.86;303.46000000000004;303.26000000000005;298.86;276.86;273.7412296467126;277.26000000000005;276.96000000000004;269.96000000000004;277.96000000000004;347.36;305.16;269.76000000000005;274.56;297.86;293.16;301.36;361.06000000000006;277.86;277.26000000000005;342.06000000000006;360.06000000000006;275.96000000000004;240.16925963744896;266.98899913490544;273.7412296467126;304.36;9070000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;2950000.0;9040000.0;0.0;0.0;0.3045;0.025666666666666667;0.0;0.0;-0.0024804216950864285;14688.75390625;26577.314453125;2263.88623046875;60686.18359375;509742.5440065498;511416.86221387645;277269.3395391444;276507.8449529859;261331.9546593092;430542.39183029096;435681.3269337161;438520.37345905404;474886.79839167325;528424.2358706511;483083.74271391577;438214.884849924;445263.9717830113;466145.29014520516;460542.747743898;269491.49783732084;493887.2251050225;436724.7826973762;435681.3269337161;288964.7057630673;364463.1524481646;472954.5886681478;201296.74142496454;279286.13595886057;273.68255021185126;3091475.179854679;1462929.5071107645;338381.2442756929;861937.3756048416;0;44;0;64;81;85;0;3;173;169;1798101329060.5593;686980278880.1943;1511923703780.6174;72234.59595438025;6972.551412575038;-0.0;0.0;6926859.104180248;1331142.5829685845;3.2112147975372114;741445.18163336;1.8196009647443006;0.22354114730599334
8060;2019-07-10 11:04:45.088;1000;1006;299;298;251;30;39;31;-33;45;754;318;-35;9;248;193;282;857;314;48;39;28;895;345;350;133;349;294;893;780.0;-1.0;1835.0;114.0;0.0;0;100;59;1;0;0;1;0;1;0;1;0;0;0;0;58059.44921875;13316.955078125;26246.322265625;1329.33142089844;864.0;283782;688.0;-1.0;Calculated values ==>;1562749485.088;373.16;373.76;303.06;302.96000000000004;298.26000000000005;276.16;272.7676641592781;277.06;276.26000000000005;269.86;277.66;348.56000000000006;304.96000000000004;269.66;274.06;297.96000000000004;292.46000000000004;301.36;358.86;277.96000000000004;277.06;341.96000000000004;359.56000000000006;275.96000000000004;241.05796691057077;266.86631818009863;272.7676641592781;304.56;8950000.0;3450000.0;3500000.0;1330000.0;3490000.0;2940000.0;8930000.0;0.13;0.0;0.30583333333333335;0.019;0.0;0.13;-0.0024812631214849077;13316.955078125;26246.322265625;1329.33142089844;58059.44921875;512554.5419817996;513560.6359503143;276379.21781142324;275996.96126487583;259804.96702698348;431113.4868728058;437443.2197878351;438591.3684654617;474083.7854598241;529748.6615690937;482975.07667696255;438286.6576737402;444753.46992433164;467555.3807712752;461002.403540153;270037.8931588396;491490.47446633066;438944.57280826;437443.2197878351;288545.87390705565;362362.6180328724;472431.1216696904;198999.30445178557;198999.30445178557;272.74037711290254;3092464.3969461177;1463162.8102254057;338411.17777497036;862377.4258453136;0;44;0;64;81;85;0;3;173;169;1798313958160.627;687058852680.2194;1512100344880.6736;73275.23957751595;5195.204527140192;-0.0;30997.708993686436;6928071.281949412;1331243.947135459;3.2112147975372114;741703.409770309;2.676966728348658;0.24677933049543097
8061;2019-07-10 11:05:45.119;1001;1007;296;296;246;22;37;23;-24;43;767;316;-29;2;249;186;282;869;309;46;36;30;889;337;342;138;341;293;888;640.0;0.0;2116.0;229.0;0.0;0;100;43;1;0;0;1;0;1;0;1;0;0;0;0;56530.6640625;11933.26953125;26065.734375;1313.02478027344;858.0;283783;687.0;-1.0;Calculated values ==>;1562749545.119;373.26;373.86;302.76000000000005;302.76000000000005;297.76000000000005;275.36;271.8864255623528;276.86;275.46000000000004;270.76000000000005;277.46000000000004;349.86;304.76000000000005;270.26000000000005;273.36;298.06;291.76000000000005;301.36;360.06000000000006;277.76000000000005;276.76000000000005;341.86;358.96000000000004;276.16;242.14157278889297;266.74333088950624;271.8864255623528;304.06;8890000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;2930000.0;8880000.0;0.10666666666666667;0.0;0.3526666666666667;0.03816666666666667;0.0;0.10666666666666667;-0.0024822687054969804;11933.26953125;26065.734375;1313.02478027344;56530.6640625;513167.44047667854;514091.4534873006;275521.57481955714;275521.57481955714;258399.06546815237;431601.1154718507;438921.002999094;440165.471024533;473241.6031071014;531174.0690681095;482866.67866048845;439417.3256371076;443956.8112044281;468801.5569642903;461311.89990299684;270320.6566453442;493823.6768844175;440376.30863671866;438757.5777572506;288127.0477506168;359842.2631860435;471968.1179040911;196835.03274874372;196835.03274874372;271.84740704626523;3093419.807929285;1463373.3374797076;338433.20878675446;862813.5848823837;0;44;0;64;81;85;0;3;173;169;1798521665420.277;687140194685.0824;1512276535865.377;85814.53456526168;10500.912750095758;-0.0;25805.071467574067;6929397.715034896;1331374.8156930539;3.2112147975372114;742177.0108408823;3.106441536170217;0.31406828321702274
8062;2019-07-10 11:06:45.119;1001;998;287;285;247;25;25;18;-10;40;771;314;-14;5;248;186;282;842;308;31;25;31;798;350;355;140;355;297;800;-1.0;-2.0;2819.0;449.0;0.0;98;100;35;1;0;0;1;0;0;0;1;0;0;0;0;23689.423828125;10245.521484375;8746.0537109375;1329.12670898438;853.0;283784;685.0;-1.0;Calculated values ==>;1562749605.119;373.26;372.96000000000004;301.86;301.66;297.86;275.66;273.3108153835814;275.66;274.96000000000004;272.16;277.16;350.26;304.56;271.76000000000005;273.66;297.96000000000004;291.76000000000005;301.36;357.36;276.26000000000005;275.66;341.66;358.46000000000004;276.26000000000005;242.56692532238324;267.23344911666527;273.3108153835814;303.96000000000004;7980000.0;3500000.0;3550000.0;1400000.0;3550000.0;2970000.0;8000000.0;0.0;0.0;0.4698333333333334;0.07483333333333334;0.0;0.0;-0.0024831032428049484;10245.521484375;8746.0537109375;1329.12670898438;23689.423828125;520195.9405821248;519643.010997905;277780.7012156814;276882.6025461373;262032.48776673677;430799.1582183253;433817.8928731758;441387.5573368277;472686.4266018815;531287.9115517918;482168.57216102385;440794.2302202101;443578.23749776033;466704.2170870103;459286.8974823571;275714.1939999957;497927.33955287014;434884.8868685005;433817.8928731758;287289.4124756198;357742.2034104033;471801.8942764967;200271.2829959161;196835.03274874372;273.2630890735696;3094088.3086617067;1463558.160738171;338455.2267158316;863103.6831164332;0;44;0;64;81;85;0;3;173;169;1798730765420.277;687223594685.0824;1512453535865.377;113284.46289450498;20319.540744163452;-0.0;0.0;6931056.873347061;1331631.652805506;3.2112147975372114;742392.0531031121;6.574773069744083;0.8390746374562119
8063;2019-07-10 11:07:45.110;978;970;293;292;254;40;27;22;0;37;769;312;-3;10;246;193;281;774;317;30;27;32;842;353;358;145;358;305;844;-2.0;0.0;2199.0;245.0;0.0;98;100;51;1;0;0;1;0;0;0;1;0;0;0;0;25006.1953125;12131.0234375;9217.845703125;1350.29699707031;848.0;283785;684.0;-1.0;Calculated values ==>;1562749665.11;370.96000000000004;370.16;302.46000000000004;302.36;298.56;277.16;273.6339639331285;275.86;275.36;273.16;276.86;350.06000000000006;304.36;272.86;274.16;297.76000000000005;292.46000000000004;301.26000000000005;350.56000000000006;276.16;275.86;341.56000000000006;357.96000000000004;276.36;243.61107973660833;268.19934244402924;273.6339639331285;304.86;8420000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3050000.0;8440000.0;0.0;0.0;0.3665;0.04083333333333334;0.0;0.0;-0.0024839346354032124;12131.0234375;9217.845703125;1350.29699707031;25006.1953125;513654.2395786353;512382.5895488067;277086.410908317;276673.0574932326;262588.053804571;430607.02586249536;433430.6572209153;441181.0962547605;471731.79225593165;530475.1397970697;480986.89678585605;440729.75779049523;442668.9074931304;466015.41043311567;459757.68149621814;272413.686434857;483203.3636352307;433972.159331108;433430.6572209153;286870.6033266602;355642.35560766177;471236.42390828294;201134.1990706494;196835.03274874372;273.61454461446476;3094494.044617929;1463744.6039749766;338477.55189741234;863253.3598231857;0;44;0;64;81;85;0;3;173;169;1798944633335.0527;687309081859.9927;1512634108775.1875;87977.18781797672;11029.174180870039;-0.0;0.0;6932733.802190842;1331892.8529103803;3.2112147975372114;742392.0531031121;4.361673966271039;0.5538500809385112
8064;2019-07-10 11:08:45.110;956;962;307;307;263;44;29;27;-11;36;766;312;-11;17;246;199;281;827;321;32;29;32;865;358;363;145;363;307;867;-1.0;-1.0;2401.0;245.0;0.0;98;1;59;1;0;0;1;0;0;0;1;0;1;0;0;27219.23046875;12991.1513671875;9437.1337890625;2324.60375976562;844.0;283786;682.0;0.0;Calculated values ==>;1562749725.11;368.76;369.36;303.86;303.86;299.46000000000004;277.56;274.1680685717883;276.06;275.86;272.06;276.76000000000005;349.76;304.36;272.06;274.86;297.76000000000005;293.06;301.26000000000005;355.86;276.36;276.06;341.36;357.56000000000006;276.36;243.61107973660833;268.43790593516167;274.1680685717883;305.26000000000005;8650000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;8670000.0;0.0;0.0;0.40016666666666667;0.04083333333333334;0.0;0.0;0.0;12991.1513671875;9437.1337890625;2324.60375976562;27219.23046875;508707.0238941611;509397.9854441877;281339.78986170114;281339.78986170114;264697.23114686244;430280.9020939914;432532.5625272902;439073.4486229179;471632.7587203168;530009.779551569;480746.6740814574;439073.4486229179;443288.7182359786;465292.22471119097;459783.670977022;271153.32937851007;489296.3939779706;433086.23799672595;432532.5625272902;286033.001929769;353962.6284160805;471236.42390828294;202459.72523642113;196835.03274874372;274.1538152078119;3094929.2564994395;1463953.9554316823;338508.17607038596;863408.8179856206;0;44;0;64;81;85;0;3;173;170;1799160933335.0527;687396081859.9927;1512817708775.1875;94684.92497516311;10975.048529101025;-0.0;0.0;6934255.986464119;1332076.2214329634;3.2112147975372114;742392.0531031121;4.268591591985855;0.5451968668309652
8065;2019-07-10 11:09:45.111;947;956;315;315;276;52;34;38;-18;38;751;314;-19;29;245;207;282;857;329;35;33;30;859;366;370;143;370;309;861;-2.0;-1.0;701.0;144.0;0.0;98;0;66;1;0;0;1;0;0;0;1;0;1;1;0;43031.96484375;13580.720703125;9376.240234375;2339.0625;839.0;283787;681.0;-1.0;Calculated values ==>;1562749785.111;367.86;368.76;304.66;304.66;300.76000000000005;278.36;275.0112864084945;276.56;276.96000000000004;271.36;276.96000000000004;348.26;304.56;271.26000000000005;276.06;297.66;293.86;301.36;358.86;276.66;276.46000000000004;341.26;357.06000000000006;276.16;243.1966462407574;268.67533136820026;275.0112864084945;306.06;8590000.0;3660000.0;3700000.0;1430000.0;3700000.0;3090000.0;8610000.0;0.0;0.0;0.11683333333333333;0.024;0.0;0.0;-0.002485423190177681;13580.720703125;9376.240234375;2339.0625;43031.96484375;507917.63496267854;509034.97243317286;285424.7172037169;285424.7172037169;269527.72061156196;429743.705733735;431664.4107814828;437530.6787186241;472095.1348084983;528285.7356010654;480736.6671754883;437372.52749135875;444638.62758169504;464134.8705668958;459616.26960334147;271843.57936045807;494501.0885753506;431854.3060553472;431473.88110614876;285614.20965156396;351863.15629032685;471304.9624172612;204447.3433427066;196835.03274874372;274.9595459672181;3095514.6928857733;1464175.391390085;338547.0406037229;863565.5987158847;0;44;0;64;81;85;0;3;173;170;1799380837000.661;687482483300.2317;1513002511855.6985;27231.903016419696;6404.582857789312;-0.0;0.0;6935271.976966417;1332221.0541087592;3.2112147975372114;742392.0531031121;1.3297143702177598;0.1850587145996313
8066;2019-07-10 11:10:45.111;941;949;316;316;280;53;37;42;-15;41;748;319;-16;27;244;212;282;853;325;38;36;28;859;366;371;144;371;311;860;-1.0;-1.0;2925.0;207.0;0.0;98;5;80;1;0;0;1;0;0;0;1;0;1;1;0;43741.5546875;14831.4375;9394.5810546875;2368.82080078125;836.0;283788;680.0;-1.0;Calculated values ==>;1562749845.111;367.26;368.06000000000006;304.76000000000005;304.76000000000005;301.16;278.46000000000004;275.0112864084945;276.86;277.36;271.66;277.26000000000005;347.96000000000004;305.06;271.56;275.86;297.56;294.36;301.36;358.46000000000004;276.96000000000004;276.76000000000005;341.16;356.76;275.96000000000004;243.40439225979637;268.91163127593666;275.0112864084945;305.66;8590000.0;3660000.0;3710000.0;1440000.0;3710000.0;3110000.0;8600000.0;0.0;0.0;0.4875;0.034499999999999996;0.0;0.0;-0.0024859170960452627;14831.4375;9394.5810546875;2368.82080078125;43741.5546875;507059.7530335968;508120.3358974374;285989.076627725;285989.076627725;271044.7928117408;429743.705733735;431974.0715495897;437548.62350390764;472259.5391352755;527816.5067094351;481073.65492458;437389.9950341223;443944.9393094746;463853.65480034467;460298.8245555552;271843.57936045807;493985.677170939;432163.2314376127;431784.28850342275;285195.4229665811;350603.57178935205;470973.6072408108;204497.0101879108;196835.03274874372;274.97863545275044;3096237.805548534;1464412.159375111;338586.27296456276;863722.0222266269;0;44;0;64;81;85;0;3;173;170;1799603137000.661;687568583300.2317;1513188511855.6985;113612.66149154845;9193.44259832505;-0.0;0.0;6936445.681670651;1332351.0376542269;3.2112147975372114;742392.0531031121;4.6176667002359855;0.5834744156849323
8067;2019-07-10 11:11:45.132;934;943;310;309;281;54;39;44;-13;43;753;322;-15;26;245;217;282;860;333;40;38;25;876;365;369;141;369;314;879;-2.0;-1.0;2249.0;228.0;3.0;100;10;94;1;0;0;1;0;0;0;1;0;1;0;0;45962.76953125;16559.458984375;9655.2275390625;2425.20751953125;831.0;283789;679.0;-1.0;Calculated values ==>;1562749905.132;366.56000000000006;367.46000000000004;304.16;304.06;301.26000000000005;278.56;274.9066339382667;277.06;277.56;271.86;277.46000000000004;348.46000000000004;305.36;271.66;275.76000000000005;297.66;294.86;301.36;359.16;277.16;276.96000000000004;341.06000000000006;356.26;275.66;242.77792619122317;269.2639976450953;274.9066339382667;306.46000000000004;8760000.0;3650000.0;3690000.0;1410000.0;3690000.0;3140000.0;8790000.0;0.0;0.0;0.3748333333333333;0.038;0.0005;0.0005;-0.0024867377321947624;16559.458984375;9655.2275390625;2425.20751953125;45962.76953125;504620.0891434378;505675.9419997829;281723.9805456006;281301.09783250425;270446.466649635;429811.8947417682;432862.1520614866;437179.3288687813;472850.300935316;528110.2837109282;481061.01193961647;436858.596315483;443186.763454987;464282.322002336;461132.061841229;270957.06016475556;493276.63567328133;433047.9251940826;432675.7974509262;284776.6418597092;348504.4273212152;471077.96398673364;204159.10947912227;281723.9805456006;274.84385574938995;3096985.6032201615;1464673.8417355297;338626.237183087;863880.8261932742;0;44;0;64;81;85;0;3;173;170;1799825214700.3223;687654113225.1012;1513376077480.4124;87343.74556789051;10142.916471289233;-0.0;75.47590845266282;6938120.904516445;1332512.230377275;3.2112147975372114;742392.682289153;3.406511832804229;0.44996508175442657
8068;2019-07-10 11:12:45.122;936;947;314;315;277;48;39;41;-15;44;761;325;-17;21;246;219;282;879;331;40;38;22;919;366;371;135;371;310;920;-2.0;-1.0;1498.0;237.0;0.0;100;1;97;1;0;0;1;0;0;0;1;0;1;1;0;47198.28515625;17370.681640625;10164.9404296875;2369.08178710938;827.0;283790;677.0;-1.0;Calculated values ==>;1562749965.122;366.76;367.86;304.56;304.66;300.86;277.96000000000004;275.0112864084945;277.06;277.26000000000005;271.66;277.56;349.26;305.66;271.46000000000004;275.26000000000005;297.76000000000005;295.06;301.36;361.06000000000006;277.16;276.96000000000004;340.86;355.86;275.36;241.49495122638035;268.7936212382143;275.0112864084945;306.26000000000005;9190000.0;3660000.0;3710000.0;1350000.0;3710000.0;3100000.0;9200000.0;0.0;0.0;0.24966666666666668;0.0395;0.0;0.0;-0.002487391949673579;17370.681640625;10164.9404296875;2369.08178710938;47198.28515625;501247.1785393919;502808.5103144707;280563.583438726;280957.33846163406;267244.22674641723;429743.705733735;432351.7763424921;437776.4333770113;473728.41363301896;529257.4682165371;481884.334004266;437460.313363465;443264.6889134519;464120.4795009538;461248.72732428863;268968.7625978917;492403.94348145777;432539.7142654744;432163.2314376127;283939.0963198885;346825.2571629905;471581.87251044664;204288.78365941258;281723.9805456006;274.8985605062873;3097761.815952327;1464956.5457822543;338666.18293524685;864045.9667316957;0;44;0;64;81;85;0;3;173;170;1800047177700.3577;687736899425.1144;1513563246280.4421;58294.08321282714;10558.077009615845;-0.0;0.0;6939334.3508150475;1332684.70990493;3.2112147975372114;742393.3111502292;2.3023856230348514;0.31376030049460585
8069;2019-07-10 11:13:45.123;948;953;301;300;272;56;43;48;-14;46;772;326;-16;18;245;224;282;860;328;44;42;21;872;373;378;134;378;313;872;-2.0;0.0;2925.0;67.0;0.0;100;1;98;1;0;0;1;0;0;0;1;0;1;1;0;46057.546875;16911.466796875;9578.484375;2402.32250976562;824.0;283791;677.0;-1.0;Calculated values ==>;1562750025.123;367.96000000000004;368.46000000000004;303.26000000000005;303.16;300.36;278.76000000000005;275.73799182748917;277.46000000000004;277.96000000000004;271.76000000000005;277.76000000000005;350.36;305.76000000000005;271.56;274.96000000000004;297.66;295.56;301.36;359.16;277.56;277.36;340.86;355.56000000000006;275.26000000000005;241.2770596917726;269.14681796795327;275.73799182748917;305.96000000000004;8720000.0;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3130000.0;8720000.0;0.0;0.0;0.4875;0.011166666666666667;0.0;0.0;-0.002487881273055104;16911.466796875;9578.484375;2402.32250976562;46057.546875;506982.94288760785;507701.6935236197;278476.75006866583;278071.19977402274;267582.93059132155;429258.0297950786;431296.744898585;437249.5021140777;474052.113305266;530182.5082605054;481642.862058559;436929.5940270328;442198.2301569956;462944.5851055201;460849.94803294155;271159.8429285711;493931.8466021217;431490.1606526328;431102.657779551;283939.0963198885;345565.9636080181;471616.79343737353;206338.49963958148;281723.9805456006;275.717251271263;3098538.960837181;1465242.2351136312;338705.94530036784;864210.4980136784;0;44;0;64;81;85;0;3;173;170;1800271881445.0862;687817600770.0168;1513750149395.2163;112569.1137063169;2962.2742807420113;-0.0;0.0;6940758.234518654;1332797.3813767068;3.2112147975372114;742393.3111502292;3.9986949196204127;0.4903718100067999
8070;2019-07-10 11:14:45.093;944;950;301;300;268;57;45;49;-12;48;782;326;-13;17;245;225;282;848;336;46;44;19;906;368;372;132;373;316;907;-1.0;-1.0;1621.0;141.0;7.0;100;1;98;1;0;0;1;0;0;0;1;0;1;0;0;47143.0;17543.28515625;10019.87109375;2426.177734375;821.0;283792;675.0;-1.0;Calculated values ==>;1562750085.093;367.56000000000006;368.16;303.26000000000005;303.16;299.96000000000004;278.86;275.2199585193972;277.66;278.06;271.96000000000004;277.96000000000004;351.36;305.76000000000005;271.86;274.86;297.66;295.66;301.36;357.96000000000004;277.76000000000005;277.56;340.66;355.26;275.06;240.83765695389522;269.49753711883926;275.2199585193972;306.76000000000005;9060000.0;3679999.9999999995;3720000.0000000005;1320000.0;3729999.9999999995;3160000.0;9070000.0;0.0;0.0;0.27016666666666667;0.0235;0.0011666666666666668;0.0011666666666666668;-0.0024883694458916424;17543.28515625;10019.87109375;2426.177734375;47143.0;503548.32518092834;504350.25948348106;276338.3283058197;275962.73177051055;264776.1878278484;429606.4342157736;433219.5959970978;436878.1151619385;474503.22582331364;531005.1173445889;481284.9858377572;436716.74332067836;441416.3895114859;463690.75390695635;461753.3754652989;269536.09805066517;488726.02301572496;433405.0875029962;433033.530313329;283101.5729112263;344306.74156575615;471686.8381748198;204875.34347051842;276338.3283058197;275.1335776733581;3099315.2437258977;1465529.2144852444;338746.1626836705;864373.735982848;0;44;0;64;81;85;0;3;173;170;1800496768945.1934;687897360870.0549;1513938755045.3064;62679.415485298654;6270.070125551082;-0.0;182.81106900876088;6942217.908727075;1332874.2791120275;3.2112147975372114;742394.8338140922;2.3052294764491172;0.30362216502705663
8071;2019-07-10 11:15:45.104;945;954;304;305;268;53;44;48;-14;49;793;325;-16;17;246;223;282;874;331;47;44;18;950;370;375;131;373;311;945;-2.0;-1.0;899.0;104.0;14.0;0;1;98;1;0;0;1;1;0;0;1;0;1;1;0;67198.078125;18276.498046875;29622.251953125;2383.35424804688;817.0;283793;675.0;-1.0;Calculated values ==>;1562750145.104;367.66;368.56000000000006;303.56;303.66;299.96000000000004;278.46000000000004;275.4277932560699;277.56;277.96000000000004;271.76000000000005;278.06;352.46000000000004;305.66;271.56;274.86;297.76000000000005;295.46000000000004;301.36;360.56000000000006;277.86;277.56;340.66;354.86;274.96000000000004;240.61611355647437;268.91163127593666;275.4277932560699;306.26000000000005;9500000.0;3700000.0;3750000.0;1310000.0;3729999.9999999995;3110000.0;9450000.0;0.0;0.0;0.14983333333333335;0.017333333333333333;0.0023333333333333335;0.0023333333333333335;-0.0024890185497996585;18276.498046875;29622.251953125;2383.35424804688;67198.078125;499946.7255013119;501741.2034499874;275433.2131603187;275790.83210490044;263408.16795075464;429467.9694778635;432268.69537578704;437706.9197206977;474728.02826942276;532532.7090229084;481765.5163063431;437389.9950341223;442464.8035857726;463824.6483356934;461176.10235696426;267714.68227636954;489258.91030694556;432834.8309232479;432268.69537578704;283101.5729112263;342627.88924589846;471721.96164693194;205306.70777680507;275433.2131603187;275.30863086164067;3100268.260733848;1465827.7674040506;338786.2494648579;864704.1475734544;0;44;0;64;82;85;0;3;173;170;1800720910030.7776;687976275335.2606;1514126889530.7966;34821.29842292658;4617.864400415533;-0.0;365.94945850275957;6943030.563637852;1332965.0285343248;3.2112147975372114;742399.4076568842;0.791635769368006;0.10426926050550352
8072;2019-07-10 11:16:45.114;960;971;302;302;256;41;38;43;-21;50;802;324;-23;14;247;207;282;898;327;42;38;18;989;356;361;130;360;303;986;-2.0;-1.0;1912.0;178.0;0.0;0;1;98;1;0;0;1;1;0;0;1;0;1;0;0;66842.8203125;18583.080078125;28896.18359375;2325.51196289062;813.0;283794;674.0;-1.0;Calculated values ==>;1562750205.114;369.16;370.26;303.36;303.36;298.76000000000005;277.26000000000005;273.955091788801;276.96000000000004;277.46000000000004;271.06;278.16;353.36;305.56;270.86;274.56;297.86;293.86;301.36;362.96000000000004;277.36;276.96000000000004;340.56000000000006;354.46000000000004;274.96000000000004;240.39332010688793;267.9596281332873;273.955091788801;305.86;9890000.0;3560000.0;3610000.0;1300000.0;3600000.0;3030000.0;9860000.0;0.0;0.0;0.3186666666666667;0.029666666666666668;0.0;0.0;-0.0024896655999169415;18583.080078125;28896.18359375;2325.51196289062;66842.8203125;498918.45339736756;500873.9711813858;272876.4611033721;272876.4611033721;258516.6807629028;430412.23801567365;434668.6427963687;438419.19255376846;474952.33334166766;534064.5815565682;482597.74150507007;438109.25301780854;443664.5507289629;465857.34435233945;461171.6782371525;266302.7161415325;489305.2434125514;435378.9101572175;434668.6427963687;282682.81946839223;340949.162051476;471854.2216366664;201708.40049451386;275433.2131603187;273.8522544200215;3101385.454388564;1466134.981748902;338825.49655670143;865191.8824785391;0;44;0;64;82;85;0;3;173;170;1800941746830.7424;688054588385.2482;1514311120230.7673;75431.83906954914;8014.326027217192;-0.0;0.0;6943949.492912834;1333070.3143325807;3.2112147975372114;742402.4577439677;1.6754651342815758;0.21642234709046562
8073;2019-07-10 11:17:45.115;1001;1013;300;299;253;36;37;35;-32;47;805;322;-34;11;248;197;283;924;330;44;37;17;947;354;359;132;357;292;943;-2.0;-1.0;2758.0;156.0;0.0;0;100;81;1;0;0;1;1;0;0;1;0;0;0;0;62029.35546875;15960.8212890625;27606.103515625;1338.43041992188;811.0;283795;673.0;-1.0;Calculated values ==>;1562750265.115;373.26;374.46000000000004;303.16;303.06;298.46000000000004;276.76000000000005;273.7412296467126;276.86;276.66;269.96000000000004;277.86;353.66;305.36;269.76000000000005;274.26000000000005;297.96000000000004;292.86;301.46000000000004;365.56000000000006;277.56;276.86;340.46000000000004;354.26;274.86;240.83765695389522;266.62003547228215;273.7412296467126;306.16;9470000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;2920000.0;9430000.0;0.0;0.0;0.4596666666666666;0.026000000000000002;0.0;0.0;-0.0024899883532851544;15960.8212890625;27606.103515625;1338.43041992188;62029.35546875;508575.359275362;510644.53532619093;274112.67927699536;273761.2581944304;258846.7049722614;430542.39183029096;434976.4790924014;439186.1151600962;474406.3234124935;535183.4481586089;483659.66678446694;438884.6286365988;445431.1177345627;466418.3847020313;460139.7197406941;268158.93090085086;497330.8091629599;436205.073990345;434976.4790924014;282264.0715131367;340109.845020078;471492.10713068635;201290.93696270796;275433.2131603187;273.68028153272985;3102459.407084357;1466422.8523910448;338856.02991873556;865662.7427180883;0;44;0;64;82;85;0;3;173;170;1801157750430.4814;688133189695.1532;1514489623205.5518;109352.48357806612;7025.230424367439;-0.0;0.0;6945489.38793086;1333195.6460583531;3.2112147975372114;742402.4577439677;2.591622166673238;0.32855613641809456
8074;2019-07-10 11:18:45.125;1023;1032;302;301;252;31;37;31;-33;46;802;322;-37;-2;248;192;283;905;337;45;37;19;904;348;353;138;352;292;900;-2.0;-1.0;1951.0;318.0;0.0;0;100;63;1;0;0;1;1;0;0;1;0;0;1;0;58810.4921875;13702.306640625;26427.421875;1319.91857910156;808.0;283796;672.0;-1.0;Calculated values ==>;1562750325.125;375.46000000000004;376.36;303.36;303.26000000000005;298.36;276.26000000000005;273.0942459734351;276.86;276.26000000000005;269.86;277.76000000000005;353.36;305.36;269.46000000000004;272.96000000000004;297.96000000000004;292.36;301.46000000000004;363.66;277.66;276.86;340.36;353.96000000000004;275.06;242.14157278889297;266.62003547228215;273.0942459734351;306.86;9040000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2920000.0;9000000.0;0.0;0.0;0.3251666666666667;0.053000000000000005;0.0;0.0;-0.0024904715169983844;13702.306640625;26427.421875;1319.91857910156;58810.4921875;515107.0456240788;516676.39270587766;277120.3739750997;276737.5182789494;259886.70661033623;430925.7729439634;436406.3498978379;439035.50973093935;473535.07189352607;534873.2491641204;483659.66678446694;438430.3070074864;443586.8950744962;467130.97620481695;460404.888331348;269973.8651247424;498232.67674582795;437767.7464379776;436406.3498978379;281845.32903042674;338850.9272812574;470888.190022284;199492.98505345648;275433.2131603187;272.948064997132;3103466.5736477873;1466670.0863225418;338878.1865192086;866113.097142835;0;44;0;64;82;85;0;3;173;170;1801371386030.4475;688214203195.1404;1514664852405.524;77891.24427429486;14383.94586334786;-0.0;0.0;6947050.012390114;1333374.0855956895;3.2112147975372114;742402.4577439677;2.226199656821263;0.30888946371830245
8075;2019-07-10 11:19:45.116;1023;1028;301;300;250;26;36;26;-35;44;795;323;-37;-2;249;189;283;882;331;45;36;20;883;341;346;140;345;291;881;1089.0;-2.0;1576.0;197.0;0.0;0;100;39;1;0;0;1;1;0;0;1;0;0;0;0;55816.96875;11503.9931640625;25899.05078125;1305.26831054688;805.0;283797;671.0;0.0;Calculated values ==>;1562750385.116;375.46000000000004;375.96000000000004;303.26000000000005;303.16;298.16;275.76000000000005;272.3289490889957;276.76000000000005;275.76000000000005;269.66;277.56;352.66;305.46000000000004;269.46000000000004;272.96000000000004;298.06;292.06;301.46000000000004;361.36;277.66;276.76000000000005;340.26;353.66;275.16;242.56692532238324;266.49643012054327;272.3289490889957;306.26000000000005;8830000.0;3410000.0;3460000.0;1400000.0;3450000.0;2910000.0;8810000.0;0.18150000000000002;0.0;0.26266666666666666;0.03283333333333333;0.0;0.18150000000000002;0.0;11503.9931640625;25899.05078125;1305.26831054688;55816.96875;516715.21408865874;517561.60154569516;277890.568094558;277493.70530077757;259895.0004192728;431359.6534126046;437855.197093677;438955.35224907694;473079.08457772195;534222.9112363431;483888.35754247144;438653.51851114654;443789.4421625633;468244.2325663402;461090.70703611366;270970.12997499574;496455.5074406544;439339.5753302349;437855.197093677;281426.5920051367;337592.078488485;470718.74820856744;197840.6618722866;197840.6618722866;272.264381203873;3104421.659203605;1466880.107312819;338900.0597951158;866549.0856730889;0;44;0;64;82;85;0;3;173;170;1801581054575.2275;688297590685.0529;1514839726170.3403;63332.792005636926;8959.49716804122;-0.0;43562.638142682365;6948226.702827834;1333568.5851081097;3.2112147975372114;742765.4252748115;2.9930245098408608;0.2758650093295457
8076;2019-07-10 11:20:45.116;1018;1023;303;302;249;19;34;19;-30;41;784;322;-34;2;250;186;283;881;322;44;34;21;881;334;339;142;338;292;880;503.0;-1.0;1755.0;198.0;0.0;0;100;22;1;0;0;1;1;0;0;1;0;0;0;0;54259.94140625;10059.04296875;25807.46875;1307.16052246094;699.0;283798;537.0;857.0;Calculated values ==>;1562750445.116;374.96000000000004;375.46000000000004;303.46000000000004;303.36;298.06;275.06;271.55198750734434;276.56;275.06;270.16;277.26000000000005;351.56000000000006;305.36;269.76000000000005;273.36;298.16;291.76000000000005;301.46000000000004;361.26;277.56;276.56;326.86;343.06000000000006;275.26000000000005;242.98782864720522;266.62003547228215;271.55198750734434;305.36;8810000.0;3340000.0;3390000.0;1420000.0;3379999.9999999995;2920000.0;8800000.0;0.08383333333333334;0.0;0.29250000000000004;0.033;0.0;0.08383333333333334;2.148687962892163;10059.04296875;25807.46875;1307.16052246094;54259.94140625;516172.30571129586;516944.0982679146;278757.2289285686;278354.546569336;259610.78822998333;431779.12508338504;439100.0852466853;439486.50853756786;472522.5091947854;533010.7234191716;483659.66678446694;438884.6286365988;444158.0439782486;469341.87750097964;461771.05650871864;271069.4423514184;496394.8259854557;440704.7371999062;439100.0852466853;225359.1397227605;293153.3411634106;470549.00337383006;195967.3212259815;195967.3212259815;271.4881926674728;3105338.9667882402;1467059.7992805925;338921.83003539086;866979.9733358494;0;44;0;64;82;85;0;3;173;170;1801786554575.2275;688382190685.0529;1515014626170.3403;71229.36228863902;9061.195510879003;-0.0;20382.63005040234;6949348.054113619;1333718.7575471008;3.2112147975372114;743298.3025097538;2.708185169242266;0.28994601480004584
8077;2019-07-10 11:21:45.097;1009;993;297;296;262;33;26;19;-17;38;773;322;-21;8;248;191;282;778;330;28;25;21;812;348;352;144;353;304;814;-3.0;-1.0;2136.0;135.0;0.0;99;100;35;1;0;0;1;0;0;0;1;0;0;0;0;38031.49609375;10431.783203125;8890.6923828125;1360.18200683594;642.0;283799;669.0;15.0;Calculated values ==>;1562750505.097;374.06000000000006;372.46000000000004;302.86;302.76000000000005;299.36;276.46000000000004;273.0942459734351;275.76000000000005;275.06;271.46000000000004;276.96000000000004;350.46000000000004;305.36;271.06;273.96000000000004;297.96000000000004;292.26000000000005;301.36;350.96000000000004;275.96000000000004;275.66;340.06000000000006;337.36;275.26000000000005;243.40439225979637;268.0796299477929;273.0942459734351;306.16;8120000.0;3479999.9999999995;3520000.0000000005;1440000.0;3529999.9999999995;3040000.0;8140000.000000001;0.0;0.0;0.356;0.022500000000000003;0.0;0.0;0.03772993410238352;10431.783203125;8890.6923828125;1360.18200683594;38031.49609375;520203.1112885582;517896.64148086373;281208.4476705837;280737.40948645736;266761.813813857;430925.7729439634;434732.59635344753;438813.5335829557;471963.08021786925;530968.349634598;482251.45998183306;438194.52980446257;442580.7327243594;466988.98658911174;460271.4388147236;274706.17114795704;486942.0769659643;435083.5893917863;434556.38421811117;280589.13426710566;269285.52512055053;470279.77213233593;199763.88059008346;195967.3212259815;273.0548473267175;3106107.8185532065;1467230.5020921926;338944.0508509613;867269.0331137736;0;44;0;64;82;85;0;3;173;170;1801993788930.043;688467963514.9764;1515193369550.1812;85101.67646546251;6086.607559700682;-0.0;0.0;6950650.400228502;1333844.949265874;3.2112147975372114;743468.1039725267;4.408924898366279;0.5617095780782192
8078;2019-07-10 11:22:45.117;983;967;308;308;265;31;24;22;-9;36;768;322;-12;11;248;195;282;779;328;29;23;22;868;342;347;148;347;309;870;-2.0;0.0;1629.0;116.0;0.0;65;100;52;1;0;0;1;0;0;0;1;0;0;0;0;39043.9296875;12502.0087890625;7847.79443359375;1373.884765625;652.0;283800;666.0;14.0;Calculated values ==>;1562750565.117;371.46000000000004;369.86;303.96000000000004;303.96000000000004;299.66;276.26000000000005;272.43898195401505;275.56;275.36;272.26000000000005;276.76000000000005;349.96000000000004;305.36;271.96000000000004;274.26000000000005;297.96000000000004;292.66;301.36;351.06000000000006;276.06;275.46000000000004;339.76;338.36;275.36;244.22491754036054;268.67533136820026;272.43898195401505;305.96000000000004;8680000.0;3420000.0000000005;3470000.0000000005;1480000.0;3470000.0000000005;3090000.0;8700000.0;0.0;0.0;0.27149999999999996;0.01933333333333333;0.0;0.0;0.0351951602240379;12502.0087890625;7847.79443359375;1373.884765625;39043.9296875;512288.43732230266;509865.1055432692;281542.71800702723;281542.71800702723;265252.8131698925;431298.55289687274;435589.022954605;438939.586306344;471233.66481513716;530067.0567718833;481658.2008123479;438472.7785254516;441985.3313433802;467837.0269053808;461726.3943563215;271366.10528053634;481277.8978577776;436445.4714473584;435416.42159557017;279332.9882161641;273471.60554148915;469838.3355584004;198177.1581836323;195967.3212259815;272.40217460133476;3106750.3278688034;1467421.6807311373;338966.84233544505;867408.5670002169;0;44;0;64;82;85;0;3;173;170;1802203558830.8096;688555592715.2966;1515377330850.8535;65366.99923531622;5252.116095912182;-0.0;0.0;6951904.723832469;1333939.4701264708;3.2112147975372114;743468.1039725267;3.250788511109328;0.41419758826034553
8079;2019-07-10 11:23:45.117;965;924;313;314;272;34;24;22;-15;33;749;323;-16;25;248;199;283;814;326;32;24;20;892;350;355;141;355;310;895;-2.0;-1.0;1766.0;369.0;0.0;63;0;60;1;0;0;1;0;0;0;1;1;0;0;0;40911.56640625;13387.271484375;8016.10595703125;2371.84936523438;669.0;283801;661.0;24.0;Calculated values ==>;1562750625.117;369.66;365.56000000000006;304.46000000000004;304.56;300.36;276.56;273.3108153835814;275.56;275.36;271.66;276.46000000000004;348.06000000000006;305.46000000000004;271.56;275.66;297.96000000000004;293.06;301.46000000000004;354.56000000000006;276.36;275.56;339.26;340.06000000000006;275.16;242.77792619122317;268.7936212382143;273.3108153835814;305.76000000000005;8920000.0;3500000.0;3550000.0;1410000.0;3550000.0;3100000.0;8950000.0;0.0;0.0;0.29433333333333334;0.0615;0.0;0.0;0.060277097974988814;13387.271484375;8016.10595703125;2371.84936523438;40911.56640625;507784.454631629;501522.2229182031;281825.8213643856;282241.7938954212;266587.01884344005;430799.1582183253;433638.2926471082;437776.4333770113;471866.4182417926;527998.7749632502;481654.2116194393;437618.5379703155;443853.56900006416;466704.2170870103;461027.8975196058;270533.06557984534;484427.15177508147;435061.0054611773;433638.2926471082;277239.5186164033;280589.13426710566;470584.5501933917;200171.26142996486;195967.3212259815;273.2237817560952;3107416.6236695847;1467637.424733416;338998.05678653554;867540.7661701388;0;44;0;64;82;85;0;3;174;170;1802414158830.8096;688642292715.2966;1515563030850.8535;69935.122276414;16630.41725895075;-0.0;0.0;6953032.241511734;1334121.8245710947;3.2112147975372114;743468.1039725267;3.640997423048189;0.5032681970399059
