;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8080;2019-07-10 11:24:48.108;962;913;310;311;274;42;26;29;-14;33;737;324;-15;29;248;204;283;836;327;31;26;18;927;357;362;140;362;311;929;-2.0;-1.0;153.0;0.0;0.0;89;0;70;1;0;0;1;0;0;0;1;1;0;0;0;44286.1171875;14729.775390625;9833.9677734375;2365.77490234375;828.0;283802;650.0;27.0;Calculated values ==>;1562750688.108;369.36;364.46000000000004;304.16;304.26000000000005;300.56;277.36;274.0616903277293;275.76000000000005;276.06;271.76000000000005;276.46000000000004;346.86;305.56;271.66;276.06;297.96000000000004;293.56;301.46000000000004;356.76;276.26000000000005;275.76000000000005;338.16;355.96000000000004;274.96000000000004;242.56692532238324;268.91163127593666;274.0616903277293;305.86;9270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3110000.0;9290000.0;0.0;0.0;0.025500000000000002;0.0;0.0;0.0;0.06715517183677415;14729.775390625;9833.9677734375;2365.77490234375;44286.1171875;504452.23325629765;496874.67923922377;278485.08530587505;278863.3812807161;265903.6068704301;430346.717906069;432231.7588219136;437706.9197206977;471998.58498376724;526660.5814608918;481650.32533283904;437548.62350390764;444238.1309280879;465699.07969398145;460614.66830407927;268969.3492693556;484614.75117293216;433154.95317096787;432231.7588219136;272634.34865687083;347245.03765724396;470521.56202125014;202234.48292222194;195967.3212259815;274.0616903277293;3108161.9969031806;1467883.4137470177;339039.5050768051;867696.9320025322;0;44;0;64;82;85;0;3;174;170;1802639981565.584;688730795070.2083;1515758617905.658;6004.547138361132;0.0;-0.0;0.0;6953696.618693863;1334267.3199339437;3.2112147975372114;743468.1039725267;0.2229726920308916;0.026701214557314563
8081;2019-07-10 11:25:45.129;971;917;305;304;268;52;32;38;-16;36;745;325;-18;28;247;209;283;850;328;34;32;16;910;367;372;142;372;310;910;-2.0;-1.0;766.0;265.0;0.0;98;0;73;1;0;0;1;0;0;0;1;1;0;1;0;44482.28125;14823.109375;9931.9931640625;2342.8642578125;905.0;283803;638.0;26.0;Calculated values ==>;1562750745.129;370.26;364.86;303.66;303.56;299.96000000000004;278.36;275.1157276137837;276.36;276.96000000000004;271.56;276.76000000000005;347.66;305.66;271.36;275.96000000000004;297.86;294.06;301.46000000000004;358.16;276.56;276.36;336.96000000000004;363.66;274.76000000000005;242.98782864720522;268.7936212382143;275.1157276137837;305.96000000000004;9100000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3100000.0;9100000.0;0.0;0.0;0.12766666666666668;0.04416666666666667;0.0;0.0;0.06433106795446937;14823.109375;9931.9931640625;2342.8642578125;44482.28125;507180.47842916107;499165.0926832383;277683.7653010291;277302.6884341194;264662.17475751886;429675.2189834977;430753.1379245722;437618.5379703155;472029.85167895287;527578.885503657;481884.334004266;437301.7563972805;444292.79366492986;464106.2147632996;459732.87387305853;269703.67088498827;488755.3258930904;431139.6091402235;430753.1379245722;267611.2341011182;379593.6293631624;470054.39208017604;204333.73313797865;195967.3212259815;274.92065482434117;3108865.0056308443;1468117.4602802838;339076.79553696065;867853.4701770887;0;44;0;64;82;85;0;3;174;170;1802849248635.248;688811194680.0791;1515935668110.3738;29782.69341692834;11735.99576994705;-0.0;0.0;6953980.038727256;1334360.264130294;3.2112147975372114;743468.1039725267;1.5321699040410448;0.22653472343310138
8082;2019-07-10 11:26:45.139;976;920;302;301;267;61;39;46;-14;40;757;327;-16;26;247;214;283;831;325;39;38;15;870;373;378;141;378;312;871;-1.0;-1.0;2004.0;127.0;0.0;99;0;86;1;0;0;1;0;0;0;1;1;0;1;0;44633.21484375;15547.5654296875;9462.5673828125;2374.9033203125;938.0;283804;624.0;25.0;Calculated values ==>;1562750805.139;370.76;365.16;303.36;303.26000000000005;299.86;279.26000000000005;275.73799182748917;277.06;277.76000000000005;271.76000000000005;277.16;348.86;305.86;271.56;275.76000000000005;297.86;294.56;301.46000000000004;356.26;277.06;276.96000000000004;335.56;366.96000000000004;274.66;242.77792619122317;269.02936301313275;275.73799182748917;305.66;8700000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3120000.0;8710000.0;0.0;0.0;0.33399999999999996;0.021166666666666667;0.0;0.0;0.06171237145590698;15547.5654296875;9462.5673828125;2374.9033203125;44633.21484375;511141.2299028325;503002.14992468635;278952.8547390509;278543.6415580996;265894.57515295834;429258.0297950786;430516.27345800906;437478.7579247441;472555.3283204977;528684.5470802392;481877.0889562056;437160.35228701105;443595.0263661134;463215.01188253023;459476.5002161113;271630.7855684141;489533.0804119657;430516.27345800906;430319.4049943128;261751.83340796042;393474.0163711559;470090.63861072535;206246.1471579599;195967.3212259815;275.68210945664345;3109607.758536363;1468370.591418442;339116.11681922706;868015.1184518434;0;44;0;64;82;85;0;3;174;170;1803074286135.2124;688896108830.0656;1516122299210.3442;77231.69199610592;5584.708402416868;-0.0;0.0;6954871.973903313;1334504.627388241;3.2112147975372114;743468.1039725267;3.024147932355398;0.379920681027343
8083;2019-07-10 11:27:45.109;967;912;307;307;270;58;41;47;-13;44;769;327;-15;23;247;217;283;818;329;44;41;13;930;369;374;137;374;311;931;-2.0;-2.0;2836.0;166.0;0.0;98;0;97;1;0;0;1;0;0;0;1;1;0;1;0;47368.546875;17574.154296875;10217.81640625;2382.26123046875;663.0;283805;627.0;767.0;Calculated values ==>;1562750865.109;369.86;364.36;303.86;303.86;300.16;278.96000000000004;275.3239800832674;277.26000000000005;277.86;271.86;277.56;350.06000000000006;305.86;271.66;275.46000000000004;297.86;294.86;301.46000000000004;354.96000000000004;277.56;277.26000000000005;335.86;339.46000000000004;274.46000000000004;241.92719264551067;268.91163127593666;275.3239800832674;306.06;9300000.0;3690000.0;3740000.0;1370000.0;3740000.0;3110000.0;9310000.0;0.0;0.0;0.4726666666666667;0.027666666666666666;0.0;0.0;1.9270073601281086;17574.154296875;10217.81640625;2382.26123046875;47368.546875;504944.546223247;496542.2568784095;277251.8020012513;277251.8020012513;264534.43199853116;429537.3511455088;431956.8040880543;437864.8868398262;473469.3076824459;530019.821811998;481995.7566606924;437548.62350390764;443355.7655438798;463810.3356066726;460513.7588782444;268844.267240016;481410.2141481888;432525.12768426974;431956.8040880543;263007.33956846996;278076.8904731985;470432.8002255166;205191.780894221;195967.3212259815;275.2597287287437;3110374.056543711;1468646.4677424629;339155.7400356502;868179.0396485646;0;44;0;64;82;85;0;3;174;170;1803299773335.32;688979467130.1053;1516309105760.4333;109976.82141028938;7338.334868165845;-0.0;0.0;6956431.264813638;1334612.2655695337;3.2112147975372114;743468.1039725267;3.887925185192377;0.49230007192066433
8084;2019-07-10 11:28:45.110;968;923;307;307;273;59;44;49;-15;47;782;328;-17;19;248;220;283;841;329;47;43;12;889;377;382;136;382;311;889;-2.0;-1.0;2925.0;162.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;46525.08203125;17137.08203125;9635.0595703125;2385.34301757812;600.0;283806;567.0;1122.0;Calculated values ==>;1562750925.11;369.96000000000004;365.46000000000004;303.86;303.86;300.46000000000004;279.06;276.14872888175563;277.56;278.06;271.66;277.86;351.36;305.96000000000004;271.46000000000004;275.06;297.96000000000004;295.16;301.46000000000004;357.26;277.86;277.46000000000004;329.86;333.16;274.36;241.71165711629368;268.91163127593666;276.14872888175563;306.06;8890000.0;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3110000.0;8890000.0;0.0;0.0;0.4875;0.027000000000000003;0.0;0.0;2.828563954395149;17137.08203125;9635.0595703125;2385.34301757812;46525.08203125;508462.4803264739;501892.27128832735;279778.91639135;279778.91639135;267180.69882362534;428973.91024759493;430429.5079927783;437548.62350390764;473891.5003369823;531381.6279176382;482110.80641601665;437231.03110804653;442762.7716994148;462750.99429901835;459676.66503376263;270677.00343084603;489357.8923886666;431020.2767785623;430231.14811364387;237904.88540968279;251709.28920128586;470469.1018322894;207242.82564749022;195967.3212259815;276.08078842874545;3111156.5164910997;1468935.7328658528;339195.4707331699;868344.4830388468;0;44;0;64;82;85;0;3;174;170;1803526577115.0461;689061368495.0065;1516495708870.208;112274.0764550035;7107.1094569895795;-0.0;0.0;6958283.3864951255;1334732.6462784095;3.2112147975372114;743468.1039725267;4.09435818869041;0.5172258067628492
8085;2019-07-10 11:29:45.140;966;824;306;304;272;61;47;53;-10;50;793;329;-12;17;247;224;283;792;327;49;46;11;910;372;377;134;377;316;914;-2.0;-1.0;2264.0;203.0;2.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;47247.4453125;17566.041015625;10012.1611328125;2425.0703125;622.0;283807;589.0;1205.0;Calculated values ==>;1562750985.14;369.76;355.56000000000006;303.76000000000005;303.56;300.36;279.26000000000005;275.63479819532273;277.86;278.46000000000004;272.16;278.16;352.46000000000004;306.06;271.96000000000004;274.86;297.86;295.56;301.46000000000004;352.36;278.06;277.76000000000005;332.06;335.36;274.26000000000005;241.2770596917726;269.49753711883926;275.63479819532273;305.86;9100000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3160000.0;9140000.0;0.0;0.0;0.37733333333333335;0.03383333333333333;0.0003333333333333333;0.0003333333333333333;3.034265837934687;17566.041015625;10012.1611328125;2425.0703125;47247.4453125;506450.352965985;484142.79587601166;277832.428864765;277074.4081276276;265823.1607835612;429328.3091220336;432324.09660270944;437199.7979686943;474440.8424865319;532159.5351276012;481632.4425618208;436878.1151619385;441416.3895114859;463364.2926781119;461004.27331542264;269703.67088498827;478783.3540016717;432702.87616613397;432133.7774447223;247107.31509690773;260914.8530628454;470639.7110939334;205822.29320411306;277832.428864765;275.51556179925353;3111938.344940561;1469225.0701552674;339235.57755444956;868508.2917420316;0;44;0;64;82;85;0;3;174;170;1803754390965.8423;689142408995.2897;1516683902920.8657;87306.44513116866;8959.65597193892;-0.0;51.433782859985776;6959947.389099666;1334866.6029356413;3.2112147975372114;743468.5328016928;3.210234317318797;0.4135530693729245
8086;2019-07-10 11:30:45.101;962;765;313;313;272;55;48;50;-15;51;805;329;-17;17;248;223;283;753;335;50;47;11;945;374;379;128;378;304;948;-1.0;-1.0;1480.0;62.0;2.0;12;0;98;1;0;0;1;0;1;0;1;1;0;1;0;65896.171875;18043.912109375;28395.763671875;2354.74365234375;648.0;283808;612.0;1210.0;Calculated values ==>;1562751045.101;369.36;349.66;304.46000000000004;304.46000000000004;300.36;278.66;275.84098080016133;277.96000000000004;278.16;271.66;278.26000000000005;353.66;306.06;271.46000000000004;274.86;297.96000000000004;295.46000000000004;301.46000000000004;348.46000000000004;278.16;277.86;334.36;337.96000000000004;274.26000000000005;239.943914813709;268.0796299477929;275.84098080016133;306.66;9450000.0;3740000.0;3790000.0;1280000.0;3779999.9999999995;3040000.0;9480000.0;0.0;0.0;0.24666666666666667;0.010333333333333333;0.0003333333333333333;0.0003333333333333333;3.0425417650811744;18043.912109375;28395.763671875;2354.74365234375;65896.171875;502947.4228877016;470255.5958074077;278543.95559091563;278543.95559091563;264568.5883115756;429187.4505931623;431999.26591750176;439121.23982878303;475303.1844290284;534303.12863011;483050.0649753825;438813.5335829557;443898.39648781426;463350.03621383075;460558.2670446735;268237.5690020946;468033.0441665216;432381.27658068726;431807.30286323937;256730.23209357203;271797.11229066993;471440.3822297752;206495.43327756002;278543.95559091563;275.7819759689263;3112880.595555324;1469521.6268772264;339275.38344680815;868828.1497389615;0;44;0;64;82;86;0;3;174;170;1803981043545.7124;689220957905.2448;1516869782020.7593;57381.03228263501;2737.7644725062232;-0.0;51.08778242410791;6961152.3343535885;1334964.0180782618;3.2112147975372114;743469.3865927446;1.233130452949705;0.15669596147014986
8087;2019-07-10 11:31:45.101;981;789;310;308;264;42;39;43;-23;51;816;329;-25;11;249;208;284;754;333;42;39;11;987;357;362;131;361;300;986;-2.0;-1.0;2031.0;144.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;65836.9765625;18560.044921875;28752.171875;1381.4609375;683.0;283809;642.0;1209.0;Calculated values ==>;1562751105.101;371.26;352.06000000000006;304.16;303.96000000000004;299.56;277.36;274.0616903277293;277.06;277.46000000000004;270.86;278.26000000000005;354.76;306.06;270.66;274.26000000000005;298.06;293.96000000000004;301.56;348.56000000000006;277.36;277.06;337.36;341.46000000000004;274.26000000000005;240.61611355647437;267.5978703862781;274.0616903277293;306.46000000000004;9870000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3000000.0;9860000.0;0.0;0.0;0.33849999999999997;0.024;0.0;0.0;3.03403756212425;18560.044921875;28752.171875;1381.4609375;65836.9765625;502324.03809279576;470382.2524260448;275585.03303206066;274900.71875567304;260889.21699519255;430346.717906069;434603.5697922251;438781.1946434162;474921.47637731896;535739.035725749;483517.74898651964;438474.17998885084;443837.0651105216;465973.9058467576;461151.7468027471;267000.2634709715;463711.384311318;435138.326120535;434603.5697922251;269285.52512055053;286451.7998164319;471041.0630420859;201977.57279795824;278543.95559091563;273.96169898139874;3113978.3717923034;1469826.6598524868;339306.5184850568;869304.3825351854;0;44;0;64;82;86;0;3;174;170;1804203343545.7124;689298657905.2448;1517050982020.7593;80158.02599468752;6457.523765859065;-0.0;0.0;6962298.493172566;1335040.6454802481;3.2112147975372114;743469.8123242648;1.778784306107174;0.22995189615167647
8088;2019-07-10 11:32:45.112;1019;824;308;307;260;36;38;36;-35;50;818;328;-37;-1;250;200;284;764;330;43;38;13;942;354;359;132;357;290;940;165.0;-1.0;2352.0;32.0;2.0;0;100;72;1;0;0;1;0;1;0;1;0;0;1;0;61150.828125;15262.8134765625;27563.39453125;1331.02624511719;708.0;283810;668.0;1213.0;Calculated values ==>;1562751165.112;375.06000000000006;355.56000000000006;303.96000000000004;303.86;299.16;276.76000000000005;273.7412296467126;276.96000000000004;276.76000000000005;269.66;278.16;354.96000000000004;305.96000000000004;269.46000000000004;273.06;298.16;293.16;301.56;349.56000000000006;277.46000000000004;276.96000000000004;339.96000000000004;343.96000000000004;274.46000000000004;240.83765695389522;266.37251300914875;273.7412296467126;306.16;9420000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;2900000.0;9400000.0;0.0275;0.0;0.392;0.005333333333333333;0.0003333333333333333;0.027833333333333335;3.0396547277192942;15262.8134765625;27563.39453125;1331.02624511719;61150.828125;511592.7831665646;481498.5741459416;277135.8159308588;276770.40747189213;261078.62351445796;430542.39183029096;435153.4052875198;439176.2375724525;474696.9868900969;536671.6951762284;484564.71608582203;438875.71466257534;444133.29827416735;466677.1382597011;460542.747743898;268688.083974485;470987.36414117366;436030.9469220937;435153.4052875198;280170.41352433193;296923.61432157;471102.4418883194;201401.82282921477;202308.81675857576;273.72360688155305;3115036.797505732;1470108.5686792333;339329.1266889587;869773.7649589336;0;44;0;64;82;86;0;3;174;170;1804419683200.4167;689377572370.1368;1517228014470.5173;93207.57057934921;1438.4033016485578;-0.0;6480.841047388943;6963743.471339481;1335106.4569356092;3.2112147975372114;743523.8292342041;2.2901528286200867;0.265664221817043
8089;2019-07-10 11:33:45.122;1037;837;308;307;254;30;37;30;-36;48;815;327;-39;-5;251;194;284;753;322;44;37;15;923;346;351;131;350;290;921;0.0;-1.0;1601.0;5.0;2.0;0;85;50;1;0;0;1;0;1;0;1;0;0;1;0;58327.59375;12845.4580078125;26919.72265625;1241.80639648438;719.0;283811;682.0;1215.0;Calculated values ==>;1562751225.122;376.86;356.86;303.96000000000004;303.86;298.56;276.16;272.8767566201714;276.86;276.16;269.56;277.96000000000004;354.66;305.86;269.26000000000005;272.66;298.26000000000005;292.56;301.56;348.46000000000004;277.56;276.86;341.36;345.06000000000006;274.66;240.61611355647437;266.37251300914875;272.8767566201714;305.36;9230000.0;3460000.0;3510000.0;1310000.0;3500000.0;2900000.0;9210000.0;0.0;0.0;0.26683333333333337;0.0008333333333333334;0.0003333333333333333;0.0003333333333333333;3.0426847266603443;12845.4580078125;26919.72265625;1241.80639648438;58327.59375;515632.12808326376;485575.4466693301;278187.6533714711;277809.09475767415;259828.58632659147;431051.2098666511;436873.4469329229;439026.1125350663;474631.2829063033;536362.0934344693;484452.73922824184;438574.09084898385;443563.7672596641;467797.11877657403;460980.62764507247;269478.16261189134;471169.4662620272;438054.8102232528;436873.4469329229;286033.001929769;301532.38793589;471430.24820624595;199323.88775581773;278187.6533714711;272.87282348762125;3116032.6169634517;1470342.8433141652;339350.5705343473;870227.86660642;0;44;0;64;82;86;0;3;174;170;1804632718700.3828;689456485520.1243;1517402043470.4897;63960.54364526284;226.75530037535685;-0.0;52.89526452048393;6965053.423913525;1335120.3355700108;3.2112147975372114;743578.2861114285;1.5665670368639357;0.18514662892598518
8090;2019-07-10 11:34:45.113;1041;839;309;308;255;24;35;24;-37;46;811;326;-39;-4;252;191;284;748;327;44;35;16;907;339;344;133;343;290;906;-2.0;-1.0;1925.0;86.0;0.0;0;77;25;1;0;0;1;0;1;0;1;0;0;0;0;55458.9921875;10563.7509765625;26512.81640625;1175.88391113281;724.0;283812;689.0;1219.0;Calculated values ==>;1562751285.113;377.26;357.06000000000006;304.06;303.96000000000004;298.66;275.56;272.10816812424576;276.66;275.56;269.46000000000004;277.76000000000005;354.26;305.76000000000005;269.26000000000005;272.76000000000005;298.36;292.26000000000005;301.56;347.96000000000004;277.56;276.66;342.06000000000006;345.56000000000006;274.76000000000005;241.05796691057077;266.37251300914875;272.10816812424576;305.86;9070000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2900000.0;9060000.0;0.0;0.0;0.32083333333333336;0.014333333333333333;0.0;0.0;3.051791323530101;10563.7509765625;26512.81640625;1175.88391113281;55458.9921875;517405.9387013257;487380.4878833911;279477.4306719513;279084.67415819626;260630.93970627023;431480.97241316177;438143.19809006865;438875.71466257534;474180.86133098433;535949.2015551276;484340.72374081356;438574.09084898385;443706.46436704334;468901.23019295884;461660.1613166493;270185.9292038173;471995.9536192226;439617.60381739796;438143.19809006865;288964.7057630673;303627.53096179874;471261.7068757205;197343.75285330895;278187.6533714711;272.0584338306802;3116980.696278704;1470537.890793986;339370.71493144345;870673.0709741332;0;44;0;64;82;86;0;3;174;170;1804841187425.164;689535673640.0411;1517576017370.3071;77491.50441380631;3926.1573409878997;-0.0;0.0;6966232.014164387;1335154.9379841783;3.2112147975372114;743578.72683918;2.1284299175797186;0.2649491711495714
8091;2019-07-10 11:35:45.153;1040;836;307;306;254;20;28;18;-35;43;805;324;-39;1;252;190;284;736;332;42;28;18;823;345;350;135;350;291;825;-2.0;-1.0;2925.0;717.0;2.0;98;77;1;1;0;0;1;0;0;0;1;0;0;0;0;35534.703125;7884.44384765625;8920.3583984375;1183.84985351562;721.0;283813;692.0;1221.0;Calculated values ==>;1562751345.153;377.16;356.76;303.86;303.76000000000005;298.56;275.16;272.7676641592781;275.96000000000004;274.96000000000004;269.66;277.46000000000004;353.66;305.56;269.26000000000005;273.26000000000005;298.36;292.16;301.56;346.76;277.36;275.96000000000004;342.36;345.26;274.96000000000004;241.49495122638035;266.49643012054327;272.7676641592781;306.36;8230000.0;3450000.0;3500000.0;1350000.0;3500000.0;2910000.0;8250000.0;0.0;0.0;0.4875;0.1195;0.0003333333333333333;0.0003333333333333333;3.057346044762274;7884.44384765625;8920.3583984375;1183.84985351562;35534.703125;523523.2334661041;494709.37306738476;285024.85019750387;284524.95263961534;263385.6006285333;431113.4868728058;435563.8473190438;438955.35224907694;473631.01605711324;535256.5760198396;484000.6321442926;438350.5634741053;444216.5691186257;467924.5794776056;460604.695778379;274789.6564453165;479066.7861992355;437947.1294314736;435563.8473190438;290221.2356813373;302370.42649719206;471190.70470879815;198587.91834106814;285024.85019750387;272.57754013501255;3117739.482596035;1470691.7282413389;339390.39248917985;870968.5442827956;0;44;0;64;82;86;0;3;174;170;1805049526225.859;689616127240.3094;1517750433570.889;117179.12403015429;32576.032970943736;-0.0;50.179665707179986;6967855.3509103265;1335459.325694406;3.2112147975372114;743579.1452818383;8.327768853234883;1.1901491277924858
8092;2019-07-10 11:36:45.124;1025;796;303;301;266;31;22;19;-23;40;798;324;-25;5;250;196;284;639;338;26;21;20;847;340;345;137;345;307;850;-1.0;-1.0;1194.0;40.0;0.0;76;80;31;1;0;0;1;0;0;0;1;0;0;0;0;36917.046875;10394.2734375;7962.32373046875;1270.3779296875;704.0;283814;680.0;1213.0;Calculated values ==>;1562751405.124;375.66;352.76;303.46000000000004;303.26000000000005;299.76000000000005;276.26000000000005;272.21867820750657;275.36;275.06;270.86;277.16;352.96000000000004;305.56;270.66;273.66;298.16;292.76000000000005;301.56;337.06;275.76000000000005;275.26000000000005;341.16;343.56000000000006;275.16;241.92719264551067;268.43790593516167;272.21867820750657;306.96000000000004;8470000.0;3400000.0;3450000.0;1370000.0;3450000.0;3070000.0;8500000.0;0.0;0.0;0.19899999999999998;0.006666666666666667;0.0;0.0;3.040369177900676;10394.2734375;7962.32373046875;1270.3779296875;36917.046875;519719.5762063002;486101.67548610695;280911.97501144046;280040.3727826342;266475.1519544464;431420.45991060114;435721.8474773972;437198.53567211574;473078.44118532055;533352.2467380252;482125.2722842908;436881.5365223171;441507.3586842071;468370.7217776295;462161.74604187097;273284.41778150655;458701.0523078029;436404.46448911616;435550.1147618909;285195.4229665811;295247.87795992935;471119.972000508;197672.54023888533;285024.85019750387;272.1934237230778;3118342.9553593784;1470843.9772626592;339410.8345022741;871109.1653007418;0;44;0;64;82;86;0;3;174;170;1805257925450.7065;689697687800.2498;1517929746860.7578;47665.67309121285;1822.9828784108179;-0.0;0.0;6969228.393593789;1335745.845608016;3.2112147975372114;743579.5632436062;2.5214611891739414;0.32124500855444005
8093;2019-07-10 11:37:45.134;998;779;312;311;267;29;23;20;-16;38;798;325;-17;8;250;198;284;668;346;29;22;21;886;342;347;140;346;311;889;-1.0;0.0;1754.0;217.0;0.0;1;92;47;1;0;0;1;0;0;0;1;0;0;0;0;36069.8046875;12222.0048828125;4990.5322265625;1350.16577148438;691.0;283815;669.0;1211.0;Calculated values ==>;1562751465.134;372.96000000000004;351.06000000000006;304.36;304.26000000000005;299.86;276.06;272.43898195401505;275.46000000000004;275.16;271.56;276.96000000000004;352.96000000000004;305.66;271.46000000000004;273.96000000000004;298.16;292.96000000000004;301.56;339.96000000000004;276.06;275.36;340.06000000000006;342.26;275.26000000000005;242.56692532238324;268.91163127593666;272.43898195401505;307.76000000000005;8860000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;3110000.0;8890000.0;0.0;0.0;0.29233333333333333;0.036166666666666666;0.0;0.0;3.0376557560695874;12222.0048828125;4990.5322265625;1350.16577148438;36069.8046875;512979.3371030078;479253.2312110788;281837.29273062904;281420.19316327915;265149.1751957686;431298.55289687274;435416.42159557017;437389.9950341223;472489.9908694221;533055.5719724622;481765.5163063431;437231.03110804653;441111.30184097093;468230.99527489167;462119.7651500793;271182.40958212706;459099.3086406869;436445.4714473584;435243.37172205077;280589.13426710566;289802.386634966;470817.3119576869;198085.75767273753;285024.85019750387;272.3658849126683;3118951.2804929297;1471032.4776601295;339432.6760060911;871217.1237571109;0;44;0;64;82;86;0;3;174;170;1805465560050.6736;689780801650.2366;1518115177760.7283;69956.60538864482;9863.791213305669;-0.0;0.0;6970208.742611907;1335843.2516237288;3.2112147975372114;743579.5632436062;4.300041708056209;0.5972899997263821
8094;2019-07-10 11:38:48.115;976;765;314;315;278;34;23;21;-14;36;799;325;-15;8;250;201;284;692;328;33;23;22;897;350;355;148;355;313;902;-2.0;0.0;1829.0;474.0;0.0;1;99;58;1;0;0;1;0;0;0;1;0;0;0;0;37405.1875;13413.1923828125;5166.65673828125;1386.42346191406;683.0;283816;662.0;1211.0;Calculated values ==>;1562751528.115;370.76;349.66;304.56;304.66;300.96000000000004;276.56;273.3108153835814;275.46000000000004;275.26000000000005;271.76000000000005;276.76000000000005;353.06000000000006;305.66;271.66;273.96000000000004;298.16;293.26000000000005;301.56;342.36;276.46000000000004;275.46000000000004;339.36;341.46000000000004;275.36;244.22491754036054;269.14681796795327;273.3108153835814;305.96000000000004;8970000.0;3500000.0;3550000.0;1480000.0;3550000.0;3130000.0;9020000.0;0.0;0.0;0.30483333333333335;0.079;0.0;0.0;3.0390566482485246;13413.1923828125;5166.65673828125;1386.42346191406;37405.1875;508964.0451692657;475441.1969059505;281749.03131030465;282160.1278512654;268333.70121270744;430799.1582183253;433458.17107015935;437249.5021140777;471233.66481513716;533011.6784421041;481527.4108081894;437089.72060350876;440683.66314903874;466961.99702802964;461293.85537773714;270650.23416689987;462087.4446536248;435236.64933579275;433458.17107015935;277658.20189090865;286451.7998164319;469838.3355584004;200105.62688670694;285024.85019750387;273.19797485152;3119593.9927816847;1471256.7179875765;339456.61394030816;871305.9723567849;0;44;0;64;82;86;0;3;174;170;1805686623360.486;689871494290.1597;1518311678480.5615;72289.35796514351;21308.883985063785;-0.0;0.0;6971453.0194189055;1336115.9302702572;3.2112147975372114;743579.5632436062;4.687817496284389;0.6678041560826689
8095;2019-07-10 11:39:45.125;966;757;310;311;282;44;27;27;-14;36;790;324;-15;10;249;207;284;704;329;30;26;22;940;361;365;151;365;312;942;-2.0;-2.0;313.0;146.0;0.0;48;1;67;1;0;0;1;0;0;0;1;0;1;1;0;41964.62890625;14636.0888671875;7539.880859375;2541.45947265625;683.0;283817;661.0;1212.0;Calculated values ==>;1562751585.125;369.76;348.86;304.16;304.26000000000005;301.36;277.56;274.4858918419099;275.86;275.86;271.76000000000005;276.76000000000005;352.16;305.56;271.66;274.16;298.06;293.86;301.56;343.56000000000006;276.16;275.76000000000005;339.26;341.46000000000004;275.36;244.82967444194236;269.02936301313275;274.4858918419099;306.06;9400000.0;3610000.0;3650000.0;1510000.0;3650000.0;3120000.0;9420000.0;0.0;0.0;0.05216666666666667;0.024333333333333332;0.0;0.0;3.041566191310662;14636.0888671875;7539.880859375;2541.45947265625;41964.62890625;503964.8120243462;469474.9179548757;277763.216510714;278132.3441104629;268026.03628413664;430081.6785162784;431641.91653400875;437478.7579247441;470832.5400961883;532144.1455586192;481531.1972284225;437319.724394416;441201.7646664551;465395.6337934009;460398.2616888783;268768.86418638914;459283.03009035083;432205.70286623563;431452.752608991;277239.5186164033;286451.7998164319;469430.3878270191;202834.56153419142;285024.85019750387;274.31314555016127;3120222.4473973187;1471478.8137547702;339487.7151355946;871406.5834273851;0;44;0;64;82;86;0;3;174;171;1805891859360.4517;689956724240.1454;1518489834730.5317;12240.605578373832;6487.165106458806;-0.0;0.0;6972122.33236624;1336336.020931152;3.2112147975372114;743579.5632436062;0.7576746972304292;0.11704714991665868
8096;2019-07-10 11:40:45.106;974;762;309;308;271;57;34;40;-15;38;750;325;-16;29;248;214;284;714;334;35;33;19;935;370;375;150;375;310;937;-2.0;-1.0;1064.0;303.0;3.0;98;37;72;1;0;0;1;0;0;0;1;0;1;1;0;45573.6171875;14907.5390625;10288.7919921875;2543.955078125;692.0;283818;666.0;1214.0;Calculated values ==>;1562751645.106;370.56000000000006;349.36;304.06;303.96000000000004;300.26000000000005;278.86;275.4277932560699;276.56;277.16;271.66;276.96000000000004;348.16;305.66;271.56;276.06;297.96000000000004;294.56;301.56;344.56000000000006;276.66;276.46000000000004;339.76;342.36;275.06;244.62907804385475;268.7936212382143;275.4277932560699;306.56;9350000.0;3700000.0;3750000.0;1500000.0;3750000.0;3100000.0;9370000.0;0.0;0.0;0.17733333333333334;0.050499999999999996;0.0005;0.0005;3.0450046035901126;14907.5390625;10288.7919921875;2543.955078125;45573.6171875;505568.6742052798;470966.04412598227;277665.2525155457;277296.2004969093;264639.34251174825;429467.9694778635;430339.9637895259;437776.4333770113;471166.1005109422;528103.7215994587;481884.334004266;437618.5379703155;444438.7475628198;463796.1502539441;459947.6112961071;268973.20490447554;461909.6451958078;430535.87848267425;430143.3378071676;279332.9882161641;290221.2356813373;469266.0541087329;205197.25214774293;277665.2525155457;275.2667248129266;3120951.701777079;1471724.9326916137;339530.08017030277;871555.1086531292;0;44;0;64;82;86;0;3;174;171;1806113789060.2542;690046995645.0651;1518676375640.3657;41244.04147132359;13335.474499029991;-0.0;76.23904264581095;6972567.896617884;1336501.1572846405;3.2112147975372114;743580.1983677747;1.9702664475529694;0.2879834184913739
8097;2019-07-10 11:41:45.116;987;775;309;308;272;65;40;49;-14;43;731;332;-16;33;247;217;284;716;337;40;39;15;900;376;381;146;381;312;902;-2.0;-1.0;2615.0;0.0;0.0;99;61;83;1;0;0;1;0;0;0;1;0;1;0;0;45699.1484375;15730.0869140625;9838.720703125;2714.81689453125;701.0;283819;676.0;1214.0;Calculated values ==>;1562751705.116;371.86;350.66;304.06;303.96000000000004;300.36;279.66;276.0463484220469;277.16;278.06;271.76000000000005;277.46000000000004;346.26;306.36;271.56;276.46000000000004;297.86;294.86;301.56;344.76;277.16;277.06;340.76;343.26;274.66;243.81672145450628;269.02936301313275;276.0463484220469;306.86;9000000.0;3760000.0;3810000.0;1460000.0;3810000.0;3120000.0;9020000.0;0.0;0.0;0.4358333333333333;0.0;0.0;0.0;3.043410179135559;15730.0869140625;9838.720703125;2714.81689453125;45699.1484375;510303.4699904512;477168.1363405786;279731.40938267286;279335.0819290699;266299.8279378406;429045.3911783415;429904.4729243329;437478.7579247441;472193.8583601894;525951.0677022163;482452.63142362103;437160.35228701105;444622.5306516679;462765.346090442;459418.54631888913;270509.0650080637;466640.0359143031;429904.4729243329;429704.44494633557;283520.3318566784;293991.1381695566;469412.11918731505;207165.441188762;277665.2525155457;276.0463484220469;3121712.434924897;1471980.288793636;339573.9105739179;871722.8658804422;0;44;0;64;82;86;0;3;174;171;1806340626860.218;690135810445.0509;1518863006740.3362;100378.22054409886;0.0;-0.0;0.0;6973748.278832078;1336612.3047602738;3.2112147975372114;743580.8337990176;3.5489871710929117;0.43798776327125066
8098;2019-07-10 11:42:45.117;989;784;312;312;275;66;44;53;-15;47;736;336;-17;39;247;221;284;715;344;44;43;11;913;378;383;142;383;310;914;-1.0;-1.0;121.0;216.0;0.0;99;64;88;1;0;0;1;0;0;0;1;0;1;1;0;46374.76953125;16356.5419921875;9968.724609375;2755.37963867188;708.0;283820;683.0;1215.0;Calculated values ==>;1562751765.117;372.06000000000006;351.56000000000006;304.36;304.36;300.66;279.76000000000005;276.25090830309495;277.56;278.46000000000004;271.66;277.86;346.76;306.76000000000005;271.46000000000004;277.06;297.86;295.26000000000005;301.56;344.66;277.56;277.46000000000004;341.46000000000004;343.96000000000004;274.26000000000005;242.98782864720522;268.7936212382143;276.25090830309495;307.56;9130000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3100000.0;9140000.0;0.0;0.0;0.020166666666666666;0.036000000000000004;0.0;0.0;3.0446665244673885;16356.5419921875;9968.724609375;2755.37963867188;46374.76953125;509549.85325371556;477412.9954779379;280155.0624652049;280155.0624652049;266818.5987062067;428902.12800615287;430160.1069456798;437776.4333770113;473113.08983516775;526633.5220096012;483146.69788564945;437460.313363465;445886.2290529011;462464.03192362527;459658.07969598105;269915.65126084787;464977.54005540424;430160.1069456798;429960.4506499409;286451.7998164319;296923.61432157;469559.26427123055;205401.35128567435;277665.2525155457;275.3840806524345;3122479.7303648028;1472247.6818250704;339619.4963049035;871887.9306762036;0;44;0;64;82;86;0;3;174;171;1806569830680.8518;690222211885.2898;1519049609850.8523;4686.230822175295;9509.684867480024;-0.0;0.0;6974623.830521503;1336691.5534551782;3.2112147975372114;743580.8337990176;0.48815681647454695;0.0937491778056274
8099;2019-07-10 11:43:45.097;986;789;310;308;278;68;47;57;-15;51;748;340;-17;34;247;225;284;710;346;46;46;9;885;380;385;139;385;312;887;168.0;-1.0;2697.0;30.0;0.0;99;56;98;1;0;0;1;0;0;0;1;0;1;1;0;46717.20703125;17098.41015625;9591.9072265625;2732.10986328125;713.0;283821;689.0;1213.0;Calculated values ==>;1562751825.097;371.76;352.06000000000006;304.16;303.96000000000004;300.96000000000004;279.96000000000004;276.4546675782219;277.86;278.86;271.66;278.26000000000005;347.96000000000004;307.16;271.46000000000004;276.56;297.86;295.66;301.56;344.16;277.76000000000005;277.76000000000005;342.06000000000006;344.46000000000004;274.06;242.35481222062532;269.02936301313275;276.4546675782219;307.76000000000005;8850000.0;3800000.0;3850000.0;1390000.0;3850000.0;3120000.0;8870000.0;0.028;0.0;0.44949999999999996;0.005;0.0;0.028;3.0387578963463495;17098.41015625;9591.9072265625;2732.10986328125;46717.20703125;511358.92780005635;481138.1381871362;281146.21772669913;280321.3855701828;269001.8676136193;428757.65804586536;430218.34741035633;437319.724394416;473894.81173143076;527739.1532390207;483371.0968580774;437000.6383046333;444768.4058800359;462161.471566519;459898.90601836675;271231.9702397177;467362.05123288376;430018.3215272768;430018.3215272768;288964.7057630673;299018.4200587347;469768.9665190196;208149.20882178476;208149.20882178476;276.4385733101761;3123255.238244497;1472526.3801615322;339665.2101408929;872050.8816058188;0;44;0;64;82;86;0;3;174;171;1806800153880.0095;690306483784.9816;1519236147650.1702;103012.14674989774;1308.0987884861743;-0.0;6212.335155753778;6975521.017835829;1336781.6716025826;3.2112147975372114;743632.586001973;3.756745824184593;0.4597174712138656
8100;2019-07-10 11:44:45.138;981;809;313;312;273;51;45;48;-27;52;761;340;-30;34;248;215;284;729;348;46;44;8;859;378;383;135;382;295;849;-1.0;-1.0;2925.0;640.0;8.0;26;43;59;1;0;0;1;1;0;0;1;0;1;1;0;58694.80859375;12905.2109375;26134.849609375;2512.615234375;732.0;283822;700.0;1214.0;Calculated values ==>;1562751885.138;371.26;354.06000000000006;304.46000000000004;304.36;300.46000000000004;278.26000000000005;276.25090830309495;277.66;277.96000000000004;270.46000000000004;278.36;349.26;307.16;270.16;276.56;297.96000000000004;294.66;301.56;346.06000000000006;277.76000000000005;277.56;343.16;346.36;273.96000000000004;241.49495122638035;266.98899913490544;276.25090830309495;307.96000000000004;8590000.0;3779999.9999999995;3829999.9999999995;1350000.0;3820000.0000000005;2950000.0;8490000.0;0.0;0.0;0.4875;0.10666666666666667;0.0013333333333333333;0.0013333333333333333;3.0378143318858433;12905.2109375;26134.849609375;2512.615234375;58694.80859375;512723.18863145425;488251.69788686244;285595.43872140907;285115.4703504793;269034.6978642041;428902.12800615287;430359.02076077333;439279.0873707672;474507.02969162643;530399.9024695025;485335.51231009886;438824.7073392465;448054.49255498644;462750.99429901835;458823.76045810163;272597.6423287505;475204.32732082444;430557.202831518;430160.1069456798;293572.2367247113;306980.0860723078;470211.52306949627;206908.03135525383;285595.43872140907;275.9590044239025;3124134.2719727764;1472776.5811917994;339708.94604926213;872348.8080241176;0;44;0;64;83;86;0;3;174;171;1807030711320.5002;690388739955.1566;1519418372085.558;113280.88980756277;28085.70578285253;-0.0;192.75289096569432;6977324.691479661;1337026.7873559191;3.2112147975372114;743685.9982092275;3.4067444712009967;0.5004507420049588
8101;2019-07-10 11:45:45.118;981;819;308;307;267;46;43;46;-27;51;768;340;-29;29;248;203;284;668;350;43;43;7;841;361;366;133;364;301;838;-1.0;-1.0;1218.0;0.0;0.0;1;28;69;1;0;0;1;1;0;0;1;0;1;1;0;57766.30078125;13540.9189453125;24696.28125;2465.98120117188;740.0;283823;713.0;1216.0;Calculated values ==>;1562751945.118;371.26;355.06000000000006;303.96000000000004;303.86;299.86;277.76000000000005;274.4858918419099;277.46000000000004;277.76000000000005;270.46000000000004;278.26000000000005;349.96000000000004;307.16;270.26000000000005;276.06;297.96000000000004;293.46000000000004;301.56;339.96000000000004;277.46000000000004;277.46000000000004;344.46000000000004;347.16;273.86;241.05796691057077;267.7187500070086;274.4858918419099;308.16;8410000.0;3610000.0;3660000.0;1330000.0;3640000.0;3010000.0;8380000.0;0.0;0.0;0.20299999999999999;0.0;0.0;0.0;3.0413466141443846;13540.9189453125;24696.28125;2465.98120117188;57766.30078125;514148.8594088023;490885.730274244;284236.10603545816;283758.565661649;267398.03439408785;430081.6785162784;434344.22949482966;437940.2675631159;474666.01614662335;530673.689201687;484646.9293674678;437629.4412208045;446212.05846747686;465409.4377871421;459855.8798952964;273643.20268922794;465775.07861018425;434344.22949482966;434344.22949482966;299018.4200587347;310333.04987691523;470383.01723186334;203280.56203811016;285595.43872140907;274.4858918419099;3125104.457714795;1472996.8921460877;339750.4205234703;872772.259583828;0;44;0;64;83;86;0;3;174;171;1807255336420.5718;690469113155.1821;1519597112485.615;47635.92022157617;0.0;-0.0;0.0;6978665.217905858;1337260.7568883346;3.2112147975372114;743687.6039478946;1.1703242495361943;0.15000202078075123
8102;2019-07-10 11:46:45.149;969;827;320;320;264;24;21;30;-19;47;775;340;-21;27;249;191;284;698;340;22;21;7;997;333;338;132;337;306;1001;628.0;0.0;368.0;0.0;0.0;1;15;85;1;0;0;1;1;0;0;1;0;1;0;0;65602.453125;17280.841796875;28933.552734375;2432.197265625;747.0;283824;717.0;1218.0;Calculated values ==>;1562752005.149;370.06000000000006;355.86;305.16;305.16;299.56;275.56;271.4400167685773;275.26000000000005;276.16;271.26000000000005;277.86;350.66;307.16;271.06;275.86;298.06;292.26000000000005;301.56;342.96000000000004;275.36;275.26000000000005;344.86;347.86;273.86;240.83765695389522;268.3187672390254;271.4400167685773;307.16;9970000.0;3329999.9999999995;3379999.9999999995;1320000.0;3370000.0000000005;3060000.0;10010000.0;0.10466666666666667;0.0;0.06133333333333334;0.0;0.0;0.10466666666666667;3.0450497706042303;17280.841796875;28933.552734375;2432.197265625;65602.453125;499637.49110078625;475684.2828455246;278344.3343037674;278344.3343037674;260458.48052811323;431837.87352777255;437193.046983014;438054.9754168444;474406.3234124935;531026.2279586041;484069.18726191414;437742.05038880615;444945.90934977244;469354.94178848295;462571.1393816465;266655.3184168365;450090.9889342654;437358.98814554466;437193.046983014;300694.37409284414;313267.23492439475;470517.4266440292;195856.97145362291;195856.97145362291;271.4400167685773;3126133.0618333058;1473253.872856643;339791.25976667105;873219.4057725079;0;44;0;64;83;86;0;3;174;171;1807466645540.2158;690548654230.0482;1519779306570.308;14854.810909744254;0.0;-0.0;25259.842572076264;6979186.243055056;1337260.7568883346;3.2112147975372114;743898.2113932961;0.8246138526892122;0.051924125232614034
8103;2019-07-10 11:47:45.139;1006;850;320;319;268;21;19;16;-28;40;782;338;-29;24;249;190;284;753;344;23;19;7;907;339;344;131;344;298;909;-3.0;-1.0;2925.0;513.0;3.0;98;1;64;1;0;0;1;0;0;0;1;0;1;0;0;43553.1640625;13740.845703125;9983.3876953125;2309.57983398438;760.0;283825;730.0;1218.0;Calculated values ==>;1562752065.139;373.76;358.16;305.16;305.06;299.96000000000004;275.26000000000005;272.10816812424576;275.06;274.76000000000005;270.36;277.16;351.36;306.96000000000004;270.26000000000005;275.56;298.06;292.16;301.56;348.46000000000004;275.46000000000004;275.06;346.16;349.16;273.86;240.61611355647437;267.35522164206344;272.10816812424576;307.56;9070000.0;3390000.0;3440000.0;1310000.0;3440000.0;2980000.0;9090000.0;0.0;0.0;0.4875;0.08549999999999999;0.0005;0.0005;3.042616004271496;13740.845703125;9983.3876953125;2309.57983398438;43553.1640625;512465.06227573316;488852.0018799144;283736.90660497017;283319.98078608897;264700.056018049;431480.97241316177;435445.3407593215;438461.08877795865;473856.7996405058;532356.061458004;484766.5542633701;438307.6172986034;446088.689390659;468383.9373107803;461529.1880397757;270185.9292038173;472543.84492017585;436129.6855322445;435445.3407593215;306141.9092990094;318717.3015803363;470651.6059640497;196990.32800751732;283736.90660497017;271.9174335830853;3127042.5403716555;1473512.343833507;339830.7679900392;873543.6595581673;0;44;0;64;83;86;0;3;174;171;1807671211440.2483;690627541080.0608;1519960476370.337;117716.99587559015;23398.039265283514;-0.0;75.85421707717568;6980290.823984266;1337455.7080516329;3.2112147975372114;744109.3070114382;5.42336568590402;0.7715680790776481
8104;2019-07-10 11:48:45.100;1023;832;308;306;272;44;29;19;-25;35;785;338;-27;24;247;202;284;685;349;31;28;7;860;354;359;133;359;305;862;-2.0;-1.0;2408.0;346.0;0.0;98;1;69;1;0;0;1;0;0;0;1;0;1;0;0;42881.36328125;13786.1279296875;9465.9326171875;2338.27978515625;750.0;283826;727.0;1220.0;Calculated values ==>;1562752125.1;375.46000000000004;356.36;303.96000000000004;303.76000000000005;300.36;277.56;273.7412296467126;276.06;275.06;270.66;276.66;351.66;306.96000000000004;270.46000000000004;275.56;297.86;293.36;301.56;341.66;276.26000000000005;275.96000000000004;345.86;348.16;273.86;241.05796691057077;268.19934244402924;273.7412296467126;308.06;8600000.0;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;8620000.0;0.0;0.0;0.4013333333333333;0.057666666666666665;0.0;0.0;3.049489739620209;13786.1279296875;9465.9326171875;2338.27978515625;42881.36328125;518464.487497578;490563.5871321735;282162.19058719394;281289.0396338661;268043.5301486654;430542.39183029096;433543.1123277296;437342.01223029394;473112.1826642056;532145.1204599382;483957.727813779;437026.66223005543;444711.81521382625;466001.4536310495;460810.79226618685;272542.14904200385;465856.50958192325;433904.5296488982;433361.6067303726;304884.691753025;314524.84189198195;470383.01723186334;201104.06864310004;283736.90660497017;273.6071992043495;3127762.359912085;1473741.5861758753;339869.4749776036;873705.6318768604;0;44;0;64;83;86;0;3;174;171;1807881974355.1277;690706689600.0155;1520141258785.2334;94810.16135966049;15528.419368618683;-0.0;0.0;6982060.732438112;1337779.884355079;3.2112147975372114;744109.9387190364;4.31172775729634;0.6110093934073644
8105;2019-07-10 11:49:45.120;1005;821;315;315;273;46;29;24;-18;34;788;339;-20;23;247;207;284;702;353;34;28;6;908;354;359;138;359;308;910;-2.0;-1.0;2354.0;353.0;0.0;98;2;80;1;0;0;1;0;0;0;1;0;1;0;0;45144.3359375;15490.0986328125;9994.2734375;2363.79516601562;744.0;283827;722.0;1220.0;Calculated values ==>;1562752185.12;373.66;355.26;304.66;304.66;300.46000000000004;277.76000000000005;273.7412296467126;276.06;275.56;271.36;276.56;351.96000000000004;307.06;271.16;275.46000000000004;297.86;293.86;301.56;343.36;276.56;275.96000000000004;345.36;347.56000000000006;273.76000000000005;242.14157278889297;268.5567601203482;273.7412296467126;308.46000000000004;9080000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;9100000.0;0.0;0.0;0.3923333333333333;0.05883333333333333;0.0;0.0;3.0506084908787066;15490.0986328125;9994.2734375;2363.79516601562;45144.3359375;512243.9720323015;484053.51317999297;281611.4483351179;281611.4483351179;266312.25004535046;430542.39183029096;433543.1123277296;437758.51091407164;472360.27449258295;532233.9799987728;483723.0152294994;437443.34373287327;443964.9577299085;466001.4536310495;461478.7024860622;270140.46230703243;462995.64685394434;434442.7656083012;433361.6067303726;302789.4550866088;312009.6876057385;469608.95739645907;201088.16947407313;283736.90660497017;273.60097720302355;3128496.1519211726;1473985.6360533368;339908.6719968369;873867.8543167259;0;44;0;64;83;86;0;3;174;171;1808097446155.0593;690788016699.9896;1520325220085.175;92853.66395829275;15797.973022767039;-0.0;0.0;6983625.118937002;1338041.0246426808;3.2112147975372114;744109.9387190364;3.901572267180405;0.5604714821781287
8106;2019-07-10 11:50:45.140;995;818;314;313;277;51;32;35;-16;36;789;339;-18;25;247;214;285;735;354;36;31;5;918;362;367;143;367;311;920;-2.0;-1.0;1472.0;270.0;0.0;98;22;92;1;0;0;1;0;0;0;1;0;1;0;0;46763.20703125;16838.021484375;10084.896484375;2481.17651367188;744.0;283828;721.0;1217.0;Calculated values ==>;1562752245.14;372.66;354.96000000000004;304.56;304.46000000000004;300.86;278.26000000000005;274.5913991737795;276.36;276.66;271.56;276.76000000000005;352.06000000000006;307.06;271.36;275.66;297.86;294.56;301.66;346.66;276.76000000000005;276.26000000000005;345.26;347.56000000000006;273.66;243.1966462407574;268.91163127593666;274.5913991737795;308.56;9180000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3110000.0;9200000.0;0.0;0.0;0.24533333333333335;0.045000000000000005;0.0;0.0;3.0431069945896607;16838.021484375;10084.896484375;2481.17651367188;46763.20703125;510016.8609677649;482539.1538178724;280563.583438726;280172.0152795612;267244.22674641723;430014.67791919125;432064.8867102419;437389.9950341223;471897.7078724963;532114.2599596132;483373.31173877243;437071.7284734032;443650.82239291695;464840.8181699309;461188.73474552366;270038.6405943024;467995.0550529886;432812.2514932043;431876.54111442826;302370.42649719206;312009.6876057385;468827.3046948051;203065.4945405504;283736.90660497017;274.40730974135033;3129262.303414109;1474255.1268556318;339949.06021923653;874035.2365088252;0;44;0;64;83;86;0;3;174;171;1808315318755.8555;690872344800.2979;1520510981985.854;57487.61078775631;11959.281456941464;-0.0;0.0;6984878.380512451;1338272.4122010085;3.2112147975372114;744109.9387190364;2.361810267145413;0.3464212303861589
8107;2019-07-10 11:51:45.101;995;820;317;316;278;56;36;41;-13;39;786;340;-15;29;247;218;285;754;356;38;35;3;933;368;372;144;372;312;933;-1.0;-1.0;1025.0;211.0;0.0;98;40;98;1;0;0;1;0;0;0;1;0;1;1;0;47878.60546875;17749.326171875;10201.8056640625;2602.08251953125;747.0;283829;724.0;1220.0;Calculated values ==>;1562752305.101;372.66;355.16;304.86;304.76000000000005;300.96000000000004;278.76000000000005;275.2199585193972;276.76000000000005;277.26000000000005;271.86;277.06;351.76;307.16;271.66;276.06;297.86;294.96000000000004;301.66;348.56000000000006;276.96000000000004;276.66;345.56000000000006;347.86;273.46000000000004;243.40439225979637;269.02936301313275;275.2199585193972;308.76000000000005;9330000.0;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3120000.0;9330000.0;0.0;0.0;0.17083333333333334;0.035166666666666666;0.0;0.0;3.0500498523293604;17749.326171875;10201.8056640625;2602.08251953125;47878.60546875;508817.7133790535;481541.61687296367;280926.18619377055;280539.2022058438;267060.7504889331;429606.4342157736;431523.42560423893;437637.45612594887;472061.9191754798;531725.3474987763;483371.0968580774;437319.724394416;444036.7697314223;464106.2147632996;460804.8696675609;269392.5736914758;469966.2715678241;431904.6589097521;431331.8446665048;303627.53096179874;313267.23492439475;468490.8268503873;204491.0901980077;283736.90660497017;274.98599621293414;3130050.47254134;1474543.167404469;339991.3931768359;874204.1824736622;0;44;0;64;83;86;0;3;174;171;1808536874650.7285;690958388835.2485;1520697760500.747;39829.170846023284;9283.990738942017;-0.0;0.0;6985688.826559701;1338449.3244014818;3.2112147975372114;744109.9387190364;1.6074629992629397;0.23964919354774042
