;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8136;2019-07-10 12:20:45.085;957;953;324;324;293;69;47;55;-24;53;779;343;-27;-2;251;225;287;869;371;47;47;-6;984;380;385;138;385;298;982;194.0;-1.0;2925.0;51.0;3.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;61899.65234375;31824.357421875;10893.732421875;2283.9541015625;957.0;283858;773.0;-1.0;Calculated values ==>;1562754045.085;368.86;368.46000000000004;305.56;305.56;302.46000000000004;280.06;276.4546675782219;277.86;278.66;270.76000000000005;278.46000000000004;351.06000000000006;307.46000000000004;270.46000000000004;272.96000000000004;298.26000000000005;295.66;301.86;360.06000000000006;277.86;277.86;350.46000000000004;368.86;272.56;242.14157278889297;267.35522164206344;276.4546675782219;310.26000000000005;9840000.0;3800000.0;3850000.0;1380000.0;3850000.0;2980000.0;9820000.0;0.03233333333333333;0.0;0.4875;0.0085;0.0005;0.03283333333333333;-0.0024651089206813906;31824.357421875;10893.732421875;2283.9541015625;61899.65234375;498879.60836122755;498429.517464718;280737.87085002696;280737.87085002696;270069.1154278037;428757.65804586536;430218.34741035633;439072.0574886922;474219.25169277115;532044.295530265;485329.5145355276;438614.2659217754;442355.14872712403;462708.72276845324;459898.90601836675;268059.1319487854;484883.2312942219;430218.34741035633;430218.34741035633;324168.52440917626;401470.72939104063;468425.1277242677;208098.74592713563;209204.9254944893;276.4195710337805;3153497.768680519;1482708.991273678;341016.12093524705;880137.0327877383;0;45;0;65;84;87;0;3;175;171;1814920695835.6516;693332492475.2233;1526022049105.66;112599.48938625884;2212.774245275623;-0.0;7256.6073529043015;7020336.278926628;1342831.197336338;3.2112147975372114;746787.8525201197;2.712518372116156;0.35749473383803854
8137;2019-07-10 12:21:45.095;993;997;323;322;290;70;50;58;-32;55;752;344;-34;-19;252;234;287;897;372;49;50;-8;977;381;386;129;386;294;979;-1.0;-2.0;2733.0;119.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;0;0;61795.5078125;31663.126953125;10883.2451171875;2283.984375;954.0;283859;770.0;-1.0;Calculated values ==>;1562754105.095;372.46000000000004;372.86;305.46000000000004;305.36;302.16;280.16;276.55624918942954;278.16;278.96000000000004;269.96000000000004;278.66;348.36;307.56;269.76000000000005;271.26000000000005;298.36;296.56;301.86;362.86;278.06;278.16;350.16;368.56000000000006;272.36;240.16925963744896;266.86631818009863;276.55624918942954;310.36;9770000.0;3810000.0;3860000.0;1290000.0;3860000.0;2940000.0;9790000.0;0.0;0.0;0.45549999999999996;0.01983333333333333;0.0;0.0;-0.0024656464276056663;31663.126953125;10883.2451171875;2283.984375;61795.5078125;504966.2176629617;505405.3527068958;280534.5657243797;280169.77649586747;269209.50344720646;428684.9695293014;430547.08896527;438743.29367333796;475561.75163984747;529540.847583876;485897.69974908966;438439.1573181969;440693.4037999516;462694.89449938515;460987.0200118223;268316.141002868;489793.5044740658;430347.9965556902;430547.08896527;322910.4453824919;400207.84055290464;469461.0445406708;208193.45746886323;209204.9254944893;276.46049549009217;3154528.7334804907;1483238.141820447;341054.1934335714;880318.5378463371;0;45;0;65;84;87;0;3;175;171;1815152034385.6147;693412605825.2106;1526199678705.6316;105015.45039113823;5181.80714359085;-0.0;0.0;7022150.03900079;1342892.829118154;3.2112147975372114;746848.3343266724;2.458094609824397;0.34635958594259464
8138;2019-07-10 12:22:45.086;1028;1038;326;325;290;70;54;62;-39;57;755;345;-41;-19;252;238;287;936;371;52;53;-7;1025;384;389;133;387;286;1021;-2.0;-1.0;179.0;294.0;8.0;1;100;0;1;1;0;1;1;0;0;1;0;0;1;0;80925.734375;32444.474609375;30152.03515625;1307.32153320312;951.0;283860;769.0;-1.0;Calculated values ==>;1562754165.086;375.96000000000004;376.96000000000004;305.76000000000005;305.66;302.16;280.16;276.8598123268743;278.56;279.36;269.26000000000005;278.86;348.66;307.66;269.06;271.26000000000005;298.36;296.96000000000004;301.86;366.76;278.36;278.46000000000004;350.06000000000006;368.26;272.46000000000004;241.05796691057077;265.87368984753493;276.8598123268743;310.26000000000005;10250000.0;3840000.0;3890000.0;1330000.0;3870000.0000000005;2860000.0;10210000.0;0.0;0.0;0.029833333333333333;0.049;0.0013333333333333333;0.0013333333333333333;-0.0024661828544620037;32444.474609375;30152.03515625;1307.32153320312;80925.734375;506405.4105200223;508229.8398616674;279473.90803066734;279128.35019967536;267710.7523609445;428465.0848360747;430540.45844769693;439458.13621745846;475247.7170733161;530460.7834890106;486913.35980728053;439160.62003349565;442378.7523226381;462544.276801769;461076.29336280137;266654.7872903327;492311.47539910465;430139.735965492;430340.4715748097;322491.0997442508;398945.04627415264;469013.23889661895;205339.6520370107;279473.90803066734;275.38956194359736;3155717.898762586;1483772.2916984055;341084.1164936426;880660.4472208233;0;45;0;65;85;87;0;3;175;171;1815384499510.3708;693491194035.1282;1526373652605.449;6984.534778050025;12920.005756120805;-0.0;201.15541805885647;7023083.232209573;1343043.6549315606;3.2112147975372114;746850.0103703769;0.31462426498672846;0.06255030045598332
8139;2019-07-10 12:23:45.106;1046;1055;324;322;278;54;51;55;-32;60;769;345;-35;-14;253;222;287;949;371;51;50;-4;958;369;374;139;373;294;955;-2.0;-1.0;2525.0;0.0;0.0;26;100;95;1;0;0;1;1;0;0;1;0;0;0;0;65465.1171875;17645.765625;29301.216796875;1328.71313476562;949.0;283861;767.0;-1.0;Calculated values ==>;1562754225.106;377.76;378.66;305.56;305.36;300.96000000000004;278.56;275.3239800832674;278.26000000000005;278.66;269.96000000000004;279.16;350.06000000000006;307.66;269.66;271.76000000000005;298.46000000000004;295.36;301.86;368.06000000000006;278.26000000000005;278.16;349.86;368.06000000000006;272.76000000000005;242.35481222062532;266.86631818009863;275.3239800832674;310.26000000000005;9580000.0;3690000.0;3740000.0;1390000.0;3729999.9999999995;2940000.0;9550000.0;0.0;0.0;0.42083333333333334;0.0;0.0;0.0;-0.0024665398716910377;17645.765625;29301.216796875;1328.71313476562;65465.1171875;514255.9789438681;515773.26879484975;282284.17396100744;281519.3971008492;266233.122747919;429537.3511455088;433830.3314567129;438743.29367333796;474774.90065278165;531306.1971714455;486009.58450711117;438286.6576737402;441431.7709548714;464758.5740970784;461194.0671242244;269042.51692422206;500129.2051018964;433830.3314567129;433645.59648214496;321652.42942325486;398103.2356692896;468485.0186495222;205359.68903474408;279473.90803066734;275.3239800832674;3156938.2291664733;1484189.8495064487;341106.09077152057;881156.0561348639;0;45;0;65;85;87;0;3;175;171;1815613475810.298;693572821235.1023;1526547710605.3936;98215.60028540826;0.0;-0.0;0.0;7023960.192224087;1343151.3575350656;3.2112147975372114;746851.6872242918;2.03447302318357;0.2764023206675543
8140;2019-07-10 12:24:45.097;1052;1060;326;325;272;42;39;44;-35;59;777;344;-37;-12;254;210;287;947;368;39;39;0;979;356;361;144;360;292;977;-2.0;-2.0;1847.0;246.0;0.0;1;100;73;1;0;0;1;1;0;0;1;0;0;1;0;62711.21484375;15524.890625;28668.865234375;1301.64526367188;947.0;283862;766.0;-1.0;Calculated values ==>;1562754285.097;378.36;379.16;305.76000000000005;305.66;300.36;277.36;273.955091788801;277.06;277.56;269.66;279.06;350.86;307.56;269.46000000000004;271.96000000000004;298.56;294.16;301.86;367.86;277.06;277.06;349.76;367.86;273.16;243.40439225979637;266.62003547228215;273.955091788801;309.96000000000004;9790000.0;3560000.0;3610000.0;1440000.0;3600000.0;2920000.0;9770000.0;0.0;0.0;0.3078333333333333;0.041;0.0;0.0;-0.002466896407929553;15524.890625;28668.865234375;1301.64526367188;62711.21484375;513528.78586251754;514838.3925461463;281751.07235279586;281380.10132688895;263595.1262091121;430412.23801567365;434846.9440822899;438733.46945811325;474034.7482051975;532285.7678770144;486124.7286575761;438430.3070074864;442143.79146169574;466767.0802831461;461572.66604716954;268242.1513261434;497927.1239090998;434846.9440822899;434846.9440822899;321233.1047070471;397261.46666337084;468191.96898575197;201285.5298640595;279473.90803066734;273.6870803818272;3158006.205045198;1484466.2301782551;341128.0071368699;881639.0676886817;0;45;0;65;85;87;0;3;175;171;1815833942735.067;693657708500.0132;1526723484235.2092;73094.39073836953;10943.16400398939;-0.0;0.0;7025387.561343633;1343242.5368893815;3.2112147975372114;746851.6872242918;1.8471659259596571;0.2728355867926562
8141;2019-07-10 12:25:45.107;1063;1070;323;323;270;35;37;35;-37;55;772;343;-39;-7;255;205;287;963;369;33;37;2;962;349;354;145;353;291;961;632.0;0.0;2050.0;268.0;0.0;1;100;49;1;0;0;1;1;0;0;1;0;0;1;0;59960.5;13128.2109375;28165.0625;1296.97290039062;943.0;283863;764.0;-1.0;Calculated values ==>;1562754345.107;379.46000000000004;380.16;305.46000000000004;305.46000000000004;300.16;276.66;273.20264511476705;276.86;276.66;269.46000000000004;278.66;350.36;307.46000000000004;269.26000000000005;272.46000000000004;298.66;293.66;301.86;369.46000000000004;276.46000000000004;276.86;349.56000000000006;367.46000000000004;273.36;243.61107973660833;266.49643012054327;273.20264511476705;310.06;9620000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;2910000.0;9610000.0;0.10533333333333333;0.0;0.3416666666666667;0.04466666666666667;0.0;0.10533333333333333;-0.0024676080358744645;13128.2109375;28165.0625;1296.97290039062;59960.5;516392.38447378465;517464.761297662;281545.63876836054;281545.63876836054;263497.8183785085;430862.6128555636;436171.05879841355;438653.51851114654;473511.07944781234;531842.7716066415;486126.5242988809;438350.5634741053;443073.32598092797;467886.156361153;461976.5980532765;268885.94254471856;501753.86489970086;435476.654632479;436171.05879841355;320394.4760798638;395578.0527681685;468253.1250508563;199650.85840064328;199650.85840064328;273.0145990914299;3159028.639716844;1484705.0458214944;341149.6658975116;882112.7626909522;0;45;0;65;85;87;0;3;175;171;1816048478485.8853;693744422950.3439;1526898413385.8765;81659.24220442194;11997.567910376183;-0.0;24913.461108565134;7026677.38989201;1343433.7415181915;3.2112147975372114;747059.3340030179;2.7839771172649135;0.3464911160613041
8142;2019-07-10 12:26:45.118;1068;1073;321;320;270;29;35;28;-35;51;762;342;-37;-1;256;202;287;938;358;27;34;5;927;341;346;144;345;294;926;-2.0;-1.0;936.0;0.0;0.0;1;100;37;1;0;0;1;1;0;0;1;0;0;0;0;57438.6328125;11769.6064453125;27189.51953125;1312.17236328125;940.0;283864;761.0;-1.0;Calculated values ==>;1562754405.118;379.96000000000004;380.46000000000004;305.26000000000005;305.16;300.16;276.06;272.3289490889957;276.66;275.96000000000004;269.66;278.26000000000005;349.36;307.36;269.46000000000004;273.06;298.76000000000005;293.36;301.86;366.96000000000004;275.86;276.56;349.26;367.16;273.66;243.40439225979637;266.86631818009863;272.3289490889957;308.96000000000004;9270000.0;3410000.0;3460000.0;1440000.0;3450000.0;2940000.0;9260000.0;0.0;0.0;0.156;0.0;0.0;0.0;-0.0024681404913158424;11769.6064453125;27189.51953125;1312.17236328125;57438.6328125;519690.78313538263;520461.21758203226;282958.0083575151;282556.0529356952;264716.486107919;431359.6534126046;437688.3978344568;438286.6576737402;473246.5020445009;530579.5790692873;485673.8173813726;437980.7824831898;443323.6466983057;469127.78557230666;462793.23543968034;270329.50983146834;500946.62648399005;436339.71078562696;437521.2110384471;319136.5849023705;394315.6002814546;468689.9516013245;198003.1308676477;199650.85840064328;272.3289490889957;3160007.145182064;1484912.5656710663;341171.41276087327;882574.1354434157;0;45;0;65;85;87;0;3;175;171;1816258516985.5981;693831138845.2253;1527073945560.6365;37484.23018175043;0.0;-0.0;0.0;7027670.434185287;1343533.739580259;3.2112147975372114;747266.984240871;0.9307926917435427;0.12202704115444388
8143;2019-07-10 12:27:48.108;1069;1074;322;321;263;20;26;19;-27;46;756;341;-33;5;257;197;288;940;361;21;26;7;945;333;338;141;337;293;944;-2.0;-2.0;1533.0;187.0;0.0;1;100;21;1;0;0;1;1;0;0;1;0;0;0;0;56657.57421875;10462.73046875;27618.40234375;1314.82104492188;937.0;283865;760.0;-1.0;Calculated values ==>;1562754468.108;380.06000000000006;380.56000000000006;305.36;305.26000000000005;299.46000000000004;275.16;271.4400167685773;275.76000000000005;275.06;270.46000000000004;277.76000000000005;348.76;307.26000000000005;269.86;273.66;298.86;292.86;301.96000000000004;367.16;275.26000000000005;275.76000000000005;349.16;366.86;273.86;242.77792619122317;266.74333088950624;271.4400167685773;309.26000000000005;9450000.0;3329999.9999999995;3379999.9999999995;1410000.0;3370000.0000000005;2930000.0;9440000.0;0.0;0.0;0.2555;0.03116666666666667;0.0;0.0;-0.002468671860533675;10462.73046875;27618.40234375;1314.82104492188;56657.57421875;518505.35636456363;519282.9751886125;282188.0050571559;281799.8161887071;261878.94907823435;431837.87352777255;438018.97309430427;439717.3810629405;473145.1120115388;530032.5494640669;485675.8135527918;438813.94225660735;444384.5128259643;470350.2097390311;463344.8196133183;269900.70771262905;499699.8464669406;437193.046983014;438018.97309430427;318717.3015803363;393053.2396771744;469299.3162826378;195438.8529644924;199650.85840064328;271.27202982370915;3161005.328526784;1485107.067740848;341194.3953045966;883053.6286377809;0;45;0;65;85;87;0;3;175;171;1816473942785.6309;693920899595.2389;1527258821210.6646;62413.163929153496;8535.317773415532;-0.0;0.0;7028544.397637509;1343608.4117561795;3.2112147975372114;747266.984240871;1.80090782823381;0.2595643943731178
8144;2019-07-10 12:28:45.109;1071;1060;314;313;275;32;23;17;-10;41;754;340;-15;12;256;202;287;859;367;25;23;9;856;347;351;142;351;301;860;-3.0;-1.0;1891.0;196.0;0.0;99;100;22;1;0;0;1;0;0;0;1;0;0;0;0;38114.85546875;9872.27734375;9477.279296875;1355.11682128906;933.0;283866;758.0;-1.0;Calculated values ==>;1562754525.109;380.26;379.16;304.56;304.46000000000004;300.66;276.36;272.9856168485579;275.46000000000004;274.86;272.16;277.26000000000005;348.56000000000006;307.16;271.66;274.36;298.76000000000005;293.36;301.86;359.06000000000006;275.66;275.46000000000004;348.96000000000004;366.46000000000004;274.06;242.98782864720522;267.7187500070086;272.9856168485579;309.86;8560000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;3010000.0;8600000.0;0.0;0.0;0.31516666666666665;0.03266666666666666;0.0;0.0;-0.0024693786607882986;9872.27734375;9477.279296875;1355.11682128906;38114.85546875;525263.4077778223;523495.73826714;285047.64855563286;284583.4124864738;269214.9920454782;430988.63858405815;434447.89094467775;440534.6557395019;472522.5091947854;529213.9030116784;484646.9293674678;439780.08636155893;443779.4857613598;468293.893190677;461885.07605819695;273919.4451593616;494897.99703641585;434799.8914726758;434447.89094467775;317878.7554427003;391370.2341525623;469361.0659032374;199302.14776118114;199650.85840064328;272.86849051981295;3161755.6234236937;1485268.0560434656;341215.5326835019;883347.307935907;0;45;0;65;85;87;0;3;175;171;1816670311230.381;694001556010.1364;1527428114180.4492;76028.44543116742;8821.92465930717;-0.0;0.0;7029640.412938219;1343745.8256693252;3.2112147975372114;747266.984240871;4.098126456645433;0.5931075881702822
8145;2019-07-10 12:29:45.079;1055;1045;323;323;279;33;22;20;3;39;756;341;-1;17;255;206;287;829;363;27;21;11;915;339;344;144;344;308;919;-1.0;-2.0;1424.0;91.0;0.0;37;100;41;1;0;0;1;0;0;0;1;0;0;0;0;37916.7265625;12130.306640625;6873.32373046875;1394.0427246093802;929.0;283867;756.0;-1.0;Calculated values ==>;1562754585.079;378.66;377.66;305.46000000000004;305.46000000000004;301.06;276.46000000000004;272.10816812424576;275.36;275.16;273.46000000000004;277.06;348.76;307.26000000000005;273.06;274.86;298.66;293.76000000000005;301.86;356.06000000000006;275.86;275.26000000000005;348.76;366.06000000000006;274.26000000000005;243.40439225979637;268.5567601203482;272.10816812424576;309.46000000000004;9150000.0;3390000.0;3440000.0;1440000.0;3440000.0;3080000.0;9190000.0;0.0;0.0;0.23733333333333334;0.015166666666666667;0.0;0.0;-0.0024700835242893095;12130.306640625;6873.32373046875;1394.0427246093802;37916.7265625;518763.21148954757;517063.24780587514;284263.5539426142;284263.5539426142;267954.5385943842;431480.97241316177;435959.2455354026;440994.04979356076;472061.9191754798;528886.6670609541;483951.0953220957;440387.5567900925;443083.93690773816;469140.1772131405;463611.34400118963;270866.61461395206;484462.3876792345;436807.2591212649;435788.3778597848;317040.2365367038;389687.3896272703;469286.7883828044;197301.89886666648;199650.85840064328;272.04175127596557;3162388.9031426646;1485451.3192326562;341238.4308915639;883483.4948336872;0;45;0;65;85;87;0;3;175;171;1816878706980.4805;694087313110.1772;1527610722830.5364;57836.27048664958;4125.104157661425;-0.0;0.0;7030755.3944684155;1343853.6636302313;3.2112147975372114;747266.984240871;3.0376687749429356;0.4238691940597014
8146;2019-07-10 12:30:45.140;1038;1044;329;330;286;35;22;20;9;36;759;341;6;25;256;209;288;888;370;30;21;12;940;348;353;138;353;311;943;-2.0;-1.0;2106.0;280.0;0.0;32;1;53;1;0;0;1;0;0;0;1;1;0;0;0;39948.1328125;13484.0458984375;6853.08935546875;2393.32666015625;924.0;283868;754.0;-1.0;Calculated values ==>;1562754645.14;376.96000000000004;377.56000000000006;306.06;306.16;301.76000000000005;276.66;273.0942459734351;275.36;275.16;274.06;276.76000000000005;349.06000000000006;307.26000000000005;273.76000000000005;275.66;298.76000000000005;294.06;301.96000000000004;361.96000000000004;276.16;275.26000000000005;348.56000000000006;365.56000000000006;274.36;242.14157278889297;268.91163127593666;273.0942459734351;310.16;9400000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3110000.0;9430000.0;0.0;0.0;0.351;0.04666666666666666;0.0;0.0;-0.002470961875049951;13484.0458984375;6853.08935546875;2393.32666015625;39948.1328125;514479.38230649807;515108.17242539756;285034.2810192006;285441.1468688434;269313.66991610435;430925.7729439634;433777.1097633112;441262.74136931915;472556.2466753328;528971.1743391309;483602.2699016237;440807.61033253436;443650.82239291695;468013.94105470116;462654.8833256417;270110.3198283837;491689.8951108935;435192.50325232843;433597.94252996583;316201.74473053816;387584.0583475741;470199.78104355885;199587.41103342973;199650.85840064328;272.9853062777519;3163038.4366603573;1485664.9891813553;341270.02439059585;883597.9979028326;0;45;0;65;85;87;0;3;176;171;1817088019565.8594;694171999120.3306;1527796611625.8728;84828.04094789719;12628.577267139357;-0.0;0.0;7031945.472416274;1343993.4195832696;3.2112147975372114;747266.984240871;4.287489562838304;0.6361873813903948
8147;2019-07-10 12:31:45.100;1031;1040;329;330;292;45;25;27;5;34;749;343;4;39;256;214;288;929;378;29;24;12;974;357;362;138;362;312;976;-2.0;-1.0;475.0;84.0;0.0;67;1;62;1;0;0;1;0;0;0;1;1;0;0;0;42938.46484375;14687.3037109375;8816.1474609375;2379.59350585938;921.0;283869;754.0;-1.0;Calculated values ==>;1562754705.1;376.26;377.16;306.06;306.16;302.36;277.66;274.0616903277293;275.66;275.86;273.66;276.56;348.06000000000006;307.46000000000004;273.56;277.06;298.76000000000005;294.56;301.96000000000004;366.06000000000006;276.06;275.56;348.56000000000006;365.26;274.36;242.14157278889297;269.02936301313275;274.0616903277293;310.96000000000004;9740000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;9760000.0;0.0;0.0;0.07916666666666666;0.014;0.0;0.0;-0.002471487427719497;14687.3037109375;8816.1474609375;2379.59350585938;42938.46484375;510848.39403353486;512010.513786821;282932.9826752399;283311.6244979679;269976.1780128704;430346.717906069;432045.37783359917;440440.11189307703;472360.27449258295;527844.2384791325;483714.7749261231;440286.945399369;445494.4773642259;466741.49892412685;461953.5920572434;268751.26761298877;495193.32422279404;432787.388059273;431858.3984788819;316201.74473053816;386322.17825412814;470199.78104355885;201909.82916601797;199650.85840064328;273.93530502899165;3163728.697824089;1485899.5939198188;341309.77220895677;883728.4878245512;0;45;0;65;85;87;0;3;176;171;1817302376565.1433;694254743920.0542;1527983387025.249;18883.64738255884;3756.0593262855728;-0.0;0.0;7032809.160306764;1344129.8671953336;3.2112147975372114;747266.984240871;0.8746925638280872;0.13554817086865256
8148;2019-07-10 12:32:45.101;1039;1045;326;326;286;56;32;38;-11;36;758;344;-12;44;255;220;288;952;368;33;31;12;973;365;370;140;370;310;975;-2.0;-1.0;701.0;186.0;3.0;98;1;67;1;0;0;1;0;0;0;1;1;0;0;0;45388.34765625;15139.845703125;10733.318359375;2368.14111328125;917.0;283870;752.0;-1.0;Calculated values ==>;1562754765.101;377.06000000000006;377.66;305.76000000000005;305.76000000000005;301.76000000000005;278.76000000000005;274.9066339382667;276.36;276.96000000000004;272.06;276.76000000000005;348.96000000000004;307.56;271.96000000000004;277.56;298.66;295.16;301.96000000000004;368.36;276.46000000000004;276.26000000000005;348.36;364.86;274.36;242.56692532238324;268.7936212382143;274.9066339382667;309.96000000000004;9730000.0;3650000.0;3700000.0;1400000.0;3700000.0;3100000.0;9750000.0;0.0;0.0;0.11683333333333333;0.031000000000000003;0.0005;0.0005;-0.0024721864608725197;15139.845703125;10733.318359375;2368.14111328125;45388.34765625;512095.32037563046;512815.84741957736;281864.5538257783;281864.5538257783;268068.658829234;429811.8947417682;431282.7084165847;438404.7845594946;472293.48310962116;528942.9299062806;484061.3588047306;438248.17528810265;446602.07072580856;465460.53083784366;461537.0928964145;268789.1486016001;498875.80594326166;431473.88110614876;431090.8839070107;315363.2798926983;384639.8087634594;469929.52753194683;203826.5363877305;281864.5538257783;274.7156627576002;3164464.766864571;1486148.1576416164;341349.33732363326;883891.4027553746;0;45;0;65;85;87;0;3;176;171;1817521980225.7507;694338145310.2849;1528169990135.7651;27406.5586614011;8249.192725470706;-0.0;74.61316504061621;7033194.918454059;1344229.9126301045;3.2112147975372114;747267.6060276111;1.2651810647389459;0.1992715704581213
8149;2019-07-10 12:33:45.161;1048;1051;317;317;281;62;37;45;-15;40;770;344;-17;40;255;224;288;958;375;38;37;12;938;372;377;141;377;310;939;-2.0;-2.0;1157.0;143.0;0.0;98;1;73;1;0;0;1;0;0;0;1;1;0;1;0;45100.45703125;15177.1845703125;10331.8759765625;2349.2099609375;913.0;283871;751.0;-1.0;Calculated values ==>;1562754825.161;377.96000000000004;378.26;304.86;304.86;301.26000000000005;279.36;275.63479819532273;276.86;277.66;271.66;277.16;350.16;307.56;271.46000000000004;277.16;298.66;295.56;301.96000000000004;368.96000000000004;276.96000000000004;276.86;348.26;364.46000000000004;274.36;242.77792619122317;268.7936212382143;275.63479819532273;310.66;9380000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3100000.0;9390000.0;0.0;0.0;0.19283333333333333;0.02383333333333333;0.0;0.0;-0.002472883543719056;15177.1845703125;10331.8759765625;2349.2099609375;45100.45703125;516055.77786618023;516406.2706642658;280562.42359552515;280562.42359552515;267814.33165146376;429328.3091220336;430391.473514637;437776.4333770113;472555.3283204977;530200.5566075365;484061.3588047306;437460.313363465;446029.80726630177;464438.83757972025;461004.27331542264;270195.18270122283;502850.44667931355;430587.7888333349;430391.473514637;314944.0575458753;382957.5949863415;469794.0480163998;205831.3329433001;281864.5538257783;275.519011527196;3165219.59430962;1486401.0522022396;341388.68789380655;884067.121584626;0;45;0;65;85;87;0;3;176;171;1817746304325.537;694422529610.2045;1528356176135.5876;44726.7468669673;6291.111375908876;-0.0;0.0;7033796.630443769;1344351.2030000347;3.2112147975372114;747268.2284257622;1.8313361638357581;0.2739842205046327
8150;2019-07-10 12:34:45.142;1045;1045;312;310;278;66;43;51;-14;45;780;344;-16;35;255;228;288;915;369;43;42;12;921;373;378;140;378;314;923;-2.0;-2.0;2646.0;185.0;0.0;98;1;89;1;0;0;1;0;0;0;1;1;0;1;0;46360.5546875;16635.798828125;10164.556640625;2393.13549804688;908.0;283872;749.0;0.0;Calculated values ==>;1562754885.142;377.66;377.66;304.36;304.16;300.96000000000004;279.76000000000005;275.73799182748917;277.46000000000004;278.26000000000005;271.76000000000005;277.66;351.16;307.56;271.56;276.66;298.66;295.96000000000004;301.96000000000004;364.66;277.46000000000004;277.36;348.06000000000006;363.96000000000004;274.36;242.56692532238324;269.2639976450953;275.73799182748917;310.06;9210000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3140000.0;9230000.0;0.0;0.0;0.441;0.030833333333333334;0.0;0.0;0.0;16635.798828125;10164.556640625;2393.13549804688;46360.5546875;516912.6796605125;516762.02673522924;279600.37329800637;278832.6083156118;267456.7785013367;429258.0297950786;431296.744898585;437019.13673288765;473177.20506292465;530946.0648289103;483596.5471758732;436697.7041726919;444515.42258938774;464291.7412896032;461395.4704910207;270941.3599986999;497714.4020984591;431296.744898585;431102.657779551;314105.63291466556;380855.0447510572;469929.52753194683;206180.80485896734;281864.5538257783;275.6572317403711;3165981.5280511505;1486666.0764460622;341428.1949247402;884237.871101809;0;45;0;65;85;87;0;3;176;171;1817972732600.3354;694506802915.1294;1528543316855.421;101799.70435639886;8132.252282416867;-0.0;0.0;7035017.2975358525;1344471.3596354262;3.2112147975372114;747268.2284257622;3.7656324405959696;0.5365381069253325
8151;2019-07-10 12:35:45.122;1030;1035;321;320;284;61;44;50;-12;48;789;345;-14;30;256;230;288;914;366;46;43;10;984;367;372;137;372;313;988;-2.0;-1.0;1740.0;68.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;49130.06640625;18699.76953125;10875.189453125;2394.30810546875;906.0;283873;746.0;-1.0;Calculated values ==>;1562754945.122;376.16;376.66;305.26000000000005;305.16;301.56;279.26000000000005;275.1157276137837;277.56;278.16;271.96000000000004;277.96000000000004;352.06000000000006;307.66;271.76000000000005;276.16;298.76000000000005;296.16;301.96000000000004;364.56000000000006;277.76000000000005;277.46000000000004;347.76;363.76;274.16;241.92719264551067;269.14681796795327;275.1157276137837;309.76000000000005;9840000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3130000.0;9880000.0;0.0;0.0;0.29;0.011333333333333334;0.0;0.0;-0.002474098735189806;18699.76953125;10875.189453125;2394.30810546875;49130.06640625;509923.03939382226;510349.8165415688;279339.74429173145;278983.34749632946;266965.31853134657;429675.2189834977;433033.530313329;437568.04326289374;473859.9099963197;531964.6214646582;483827.5417614813;437249.5021140777;443981.9739418708;465302.48715872667;462577.97297337826;268378.81884835777;491721.0769318242;433405.0875029962;432846.8831544877;312848.0458788934;380014.09164345806;470138.0144479632;204701.50668772723;281864.5538257783;275.0620153592157;3166777.0179754593;1486960.4413614606;341468.076989661;884413.1438755735;0;45;0;65;85;87;0;3;176;171;1818197657600.407;694589875215.1558;1528731354155.4807;67531.29560679829;3008.2804212826745;-0.0;0.0;7036427.918838772;1344564.1664620624;3.2112147975372114;747268.2284257622;2.206480862693613;0.3050798327104732
8152;2019-07-10 12:36:45.153;1030;1038;324;325;287;59;46;50;-16;49;798;347;-17;25;256;232;288;944;374;48;45;9;979;376;380;134;380;311;980;-2.0;-1.0;1095.0;291.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;48814.97265625;18487.77734375;10759.0751953125;2368.49975585938;902.0;283874;744.0;-1.0;Calculated values ==>;1562755005.153;376.16;376.96000000000004;305.56;305.66;301.86;279.06;276.0463484220469;277.76000000000005;278.16;271.56;278.06;352.96000000000004;307.86;271.46000000000004;275.66;298.76000000000005;296.36;301.96000000000004;367.56000000000006;277.96000000000004;277.66;347.56000000000006;363.36;274.06;241.2770596917726;268.91163127593666;276.0463484220469;310.56;9790000.0;3760000.0;3800000.0;1340000.0;3800000.0;3110000.0;9800000.0;0.0;0.0;0.1825;0.0485;0.0;0.0;-0.0024747904364454502;18487.77734375;10759.0751953125;2368.49975585938;48814.97265625;510312.6580567171;511409.90234409546;280846.35968666896;281213.6984207074;268205.3253482016;429045.3911783415;431352.7755017535;437389.9950341223;474343.6830163247;533055.5719724622;484288.085052215;437231.03110804653;443650.82239291695;464131.26039894356;461481.010376237;268563.61465492815;497198.76366994437;431739.6939759604;431158.3103007391;312009.6876057385;378332.2993749013;470444.08031532593;206346.693435522;281864.5538257783;275.7354708628203;3167593.6483439887;1487270.4976991774;341507.7875617968;884593.5225622515;0;45;0;65;85;87;0;3;176;171;1818423374160.9233;694671217220.3418;1528918650875.9092;42165.40254174456;12808.723263670492;-0.0;0.0;7037342.530297331;1344696.0429273935;3.2112147975372114;747268.2284257622;1.738842739837035;0.27849775183596986
8153;2019-07-10 12:37:45.163;1032;1041;324;323;279;58;49;53;-20;52;806;349;-22;23;257;229;288;951;370;50;48;7;942;381;386;133;384;295;934;161.0;-1.0;2925.0;600.0;25.0;24;0;74;1;0;0;1;0;1;0;1;1;0;0;0;63612.5625;15371.8828125;28795.080078125;2257.11547851562;899.0;283875;743.0;-1.0;Calculated values ==>;1562755065.163;376.36;377.26;305.56;305.46000000000004;301.06;278.96000000000004;276.55624918942954;278.06;278.46000000000004;271.16;278.36;353.76;308.06;270.96000000000004;275.46000000000004;298.86;296.06;301.96000000000004;368.26;278.16;277.96000000000004;347.46000000000004;363.06000000000006;273.86;241.05796691057077;266.98899913490544;276.55624918942954;310.16;9420000.0;3810000.0;3860000.0;1330000.0;3840000.0;2950000.0;9340000.0;0.026833333333333334;0.0;0.4875;0.1;0.004166666666666667;0.031;-0.0024753079238936625;15371.8828125;28795.080078125;2257.11547851562;63612.5625;513466.54737449216;515363.79273094685;283627.68637735996;283226.3047232417;267351.1103019951;428684.9695293014;430347.9965556902;440329.7486475726;474763.00268870516;535067.4086330528;486343.7109647342;440030.89410965634;446528.9129034557;463674.26004031755;460296.8635041636;270026.0426413276;502221.11115619994;430547.08896527;430148.1638049976;311590.51834565785;377071.0542443872;470383.01723186334;207735.04449463534;217935.66840360372;276.28760812796213;3168530.7006194964;1487552.7085610738;341546.34077987605;884923.1954591379;0;45;0;65;85;88;0;3;176;171;1818653212460.8867;694751330570.3291;1529100481175.8804;113389.91827455691;26264.797273722805;-0.0;6578.58735744321;7038639.040686317;1345021.709867265;3.2112147975372114;747323.0591239923;3.149945201775471;0.4690852827797612
8154;2019-07-10 12:38:45.144;1019;1008;318;316;280;59;55;56;-26;54;809;350;-28;23;256;213;288;825;363;56;54;6;853;372;377;135;375;300;847;-3.0;-1.0;560.0;35.0;0.0;98;0;79;1;0;0;1;0;1;0;1;1;0;0;0;63304.15234375;14658.0908203125;29489.6015625;2292.474609375;895.0;283876;741.0;-1.0;Calculated values ==>;1562755125.144;375.06000000000006;373.96000000000004;304.96000000000004;304.76000000000005;301.16;279.06;275.63479819532273;278.66;278.76000000000005;270.56;278.56;354.06000000000006;308.16;270.36;275.46000000000004;298.76000000000005;294.46000000000004;301.96000000000004;355.66;278.76000000000005;278.56;347.26;362.66;273.76000000000005;241.49495122638035;267.5978703862781;275.63479819532273;309.46000000000004;8530000.0;3720000.0000000005;3770000.0000000005;1350000.0;3750000.0;3000000.0;8470000.0;0.0;0.0;0.09333333333333332;0.005833333333333333;0.0;0.0;-0.0024759961862060426;14658.0908203125;29489.6015625;2292.474609375;63304.15234375;518447.58726248273;517399.4069030289;288287.3933421397;287271.5108031849;271747.03515448933;429328.3091220336;433824.90733423637;438320.22817239247;474701.529525893;535012.478742593;485888.98825087445;438011.42202021845;445556.8106898908;464865.41107041325;459496.0791932368;274488.914774901;490934.18940269947;434009.9038906751;433639.34880195203;310752.19949742197;375389.52513885277;470015.4650346389;205859.42292432417;217935.66840360372;275.5297297876004;3169588.0049898108;1487802.8790953606;341584.242024712;885408.7473322453;0;45;0;65;85;88;0;3;176;171;1818882039975.6829;694831705110.2576;1529278924650.7214;21696.341823153038;1540.9102456435023;-0.0;0.0;7039764.403041831;1345253.3507202142;3.2112147975372114;747377.8633250945;0.5003696923119523;0.0698073391722486
8155;2019-07-10 12:39:45.124;992;991;326;326;276;40;42;44;-29;53;808;350;-30;23;257;201;288;831;364;40;41;4;896;354;359;130;357;298;892;135.0;-1.0;341.0;0.0;0.0;70;0;68;1;0;0;1;0;1;0;1;1;0;1;0;63101.2734375;14126.5400390625;29518.25390625;2297.21533203125;891.0;283877;741.0;-1.0;Calculated values ==>;1562755185.124;372.36;372.26;305.76000000000005;305.76000000000005;300.76000000000005;277.16;273.7412296467126;277.36;277.56;270.26000000000005;278.46000000000004;353.96000000000004;308.16;270.16;275.46000000000004;298.86;293.26000000000005;301.96000000000004;356.26;277.16;277.26000000000005;347.26;362.26;273.56;240.39332010688793;267.35522164206344;273.7412296467126;309.56;8960000.0;3540000.0;3590000.0;1300000.0;3570000.0000000005;2980000.0;8920000.0;0.022500000000000003;0.0;0.05683333333333333;0.0;0.0;0.022500000000000003;-0.0024766824782891904;14126.5400390625;29518.25390625;2297.21533203125;63101.2734375;511337.49931822164;511512.81602421735;287738.46140860923;287738.46140860923;268081.9187787882;430542.39183029096;435856.36625110224;438307.6172986034;475242.0194224227;535055.101006909;486116.0195337693;438153.8488135099;445947.6849313209;467579.62498545926;460676.8336032137;272128.7720162093;487474.07400181313;435505.82383528166;435681.3269337161;310752.19949742197;373708.1446590356;470493.75053752644;201446.94854128102;201446.94854128102;273.7412296467126;3170641.03241214;1488042.671061957;341622.4766917638;885900.3155505983;0;45;0;65;85;88;0;3;176;171;1819102766375.753;694911178610.2828;1529458264850.7786;13461.581341041156;0.0;-0.0;5270.273513829789;7040057.288074061;1345266.1873586257;3.2112147975372114;747421.7676314083;0.40772824588036766;0.04304954952447818
8156;2019-07-10 12:40:48.105;998;1007;331;331;277;29;38;31;-29;50;809;349;-33;19;258;199;288;892;371;39;38;4;929;344;349;130;348;294;927;915.0;-1.0;1925.0;269.0;0.0;1;100;53;1;0;0;1;0;1;0;1;0;0;0;0;58870.33203125;13194.9208984375;27190.06640625;1352.46337890625;888.0;283878;739.0;-1.0;Calculated values ==>;1562755248.105;372.96000000000004;373.86;306.26000000000005;306.26000000000005;300.86;276.06;272.6583383277491;276.96000000000004;276.26000000000005;270.26000000000005;278.16;354.06000000000006;308.06;269.86;275.06;298.96000000000004;293.06;301.96000000000004;362.36;277.06;276.96000000000004;347.06000000000006;361.96000000000004;273.56;240.39332010688793;266.86631818009863;272.6583383277491;310.26000000000005;9290000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2940000.0;9270000.0;0.1525;0.0;0.32083333333333336;0.04483333333333333;0.0;0.1525;-0.002477195902112699;13194.9208984375;27190.06640625;1352.46337890625;58870.33203125;509574.230064158;511035.76786851155;287039.5694972219;287039.5694972219;266965.7973371536;431175.4696738307;437504.37566759763;439197.37871814374;474952.33334166766;535451.0452829932;486456.7506962676;438591.3684654617;446162.9237927091;468964.94563216105;461946.9247618793;270584.5352252952;493796.0945742829;437672.3477644361;437504.37566759763;309913.9067706182;372447.206072691;470493.75053752644;198416.74665622707;198416.74665622707;272.50551806443366;3171707.9620895726;1488281.6617466577;341654.40174936084;886396.3637059557;0;45;0;65;85;88;0;3;176;171;1819325719115.564;694993053910.2134;1529644688610.6206;77250.4527865316;12198.119007344922;-0.0;36460.86342423401;7040850.778993025;1345372.888710369;3.2112147975372114;747786.8049554732;3.0167016230246975;0.352686191502229
8157;2019-07-10 12:41:45.115;1018;1031;333;333;279;25;36;24;-24;47;809;348;-28;8;259;200;288;933;371;40;35;5;934;339;344;134;343;293;933;704.0;-1.0;1548.0;213.0;0.0;1;100;34;1;0;0;1;0;1;0;1;0;0;0;0;57458.3828125;11558.443359375;27308.724609375;1327.75842285156;885.0;283879;737.0;-1.0;Calculated values ==>;1562755305.115;374.96000000000004;376.26;306.46000000000004;306.46000000000004;301.06;275.66;272.10816812424576;276.76000000000005;275.56;270.76000000000005;277.86;354.06000000000006;307.96000000000004;270.36;273.96000000000004;299.06;293.16;301.96000000000004;366.46000000000004;277.16;276.66;346.86;361.66;273.66;241.2770596917726;266.74333088950624;272.10816812424576;310.26000000000005;9340000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2930000.0;9330000.0;0.11733333333333333;0.0;0.258;0.0355;0.0;0.11733333333333333;-0.0024777082139369327;11558.443359375;27308.724609375;1327.75842285156;57458.3828125;512072.65616375447;514014.837501448;287429.31169007136;287429.31169007136;267390.4073014806;431480.97241316177;438308.46812309633;440165.471024533;474149.3184965571;535524.0159842768;486458.054460836;439567.4877481418;444810.3563274786;469779.81696856086;462833.8357648941;270366.6981219739;499584.815533991;438965.88351389085;438143.19809006865;309075.640036128;371186.3498439576;470052.5991512875;197114.5934528231;197114.5934528231;271.96704305981837;3172629.0593162575;1488477.6602600052;341675.62389448483;886827.8881608559;0;45;0;65;85;88;0;3;176;171;1819523258765.531;695068307110.2008;1529812012960.5925;62707.12641350115;9689.299202295488;-0.0;28280.689610770147;7041958.970880367;1345546.1945036915;3.2112147975372114;748299.4321690715;2.504721970273406;0.2948159548172084
8158;2019-07-10 12:42:48.066;1039;1051;331;330;275;19;33;17;-17;43;807;346;-20;10;260;199;289;959;364;40;33;6;938;332;337;134;335;293;938;324.0;-1.0;1464.0;192.0;0.0;1;100;21;1;0;0;1;0;1;0;1;0;0;0;0;56312.31640625;10503.48828125;27384.75;1333.27294921875;881.0;283880;736.0;-1.0;Calculated values ==>;1562755368.066;377.06000000000006;378.26;306.26000000000005;306.16;300.66;275.06;271.32779825182536;276.46000000000004;274.86;271.46000000000004;277.46000000000004;353.86;307.76000000000005;271.16;274.16;299.16;293.06;302.06;369.06000000000006;277.16;276.46000000000004;346.76;361.26;273.76000000000005;241.2770596917726;266.74333088950624;271.32779825182536;309.56;9380000.0;3320000.0000000005;3370000.0000000005;1340000.0;3350000.0;2930000.0;9380000.0;0.054000000000000006;0.0;0.24400000000000002;0.032;0.0;0.054000000000000006;-0.0024783895637681334;10503.48828125;27384.75;1333.27294921875;56312.31640625;514774.69906636694;516481.4294584153;286210.6060834214;285796.0762910707;265891.04401667794;431896.3278553544;439381.15611299383;441202.02071715874;473760.40514917683;535317.1640571684;486234.74246651155;440759.296980983;445093.2399651528;470992.6205373015;463750.4696543091;270534.4839766428;503084.513413185;440500.54130871483;439381.15611299383;308656.51637580903;369505.33540232555;470150.4971034627;195237.12235621107;195237.12235621107;271.1870099761341;3173623.7786612157;1488670.5520180832;341698.8898091844;887306.0838440196;0;45;0;65;85;88;0;3;176;171;1819737606920.4465;695152661450.1676;1529996459390.5198;60015.43520007124;8797.227991912052;-0.0;13183.77782286627;7043031.958098852;1345707.8258054892;3.2112147975372114;748661.9640702363;2.090598715919738;0.2678277906200348
8159;2019-07-10 12:43:45.086;1055;1062;324;323;273;19;29;14;-8;39;804;346;-12;17;260;198;289;951;369;40;29;6;900;332;337;135;337;306;902;93.0;-1.0;1596.0;47.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;35603.734375;11628.142578125;5066.0107421875;1384.84118652344;878.0;283881;734.0;-1.0;Calculated values ==>;1562755425.086;378.66;379.36;305.56;305.46000000000004;300.46000000000004;275.06;271.32779825182536;276.06;274.56;272.36;277.06;353.56000000000006;307.76000000000005;271.96000000000004;274.86;299.16;292.96000000000004;302.06;368.26;277.16;276.06;346.56000000000006;360.96000000000004;273.76000000000005;241.49495122638035;268.3187672390254;271.32779825182536;310.06;9000000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3060000.0;9020000.0;0.015500000000000002;0.0;0.266;0.007833333333333333;0.0;0.015500000000000002;-0.0024788992745492077;11628.142578125;5066.0107421875;1384.84118652344;35603.734375;519876.0638703865;520695.7775342768;285987.4030708017;285549.9953787449;266635.633250663;431896.3278553544;438734.1653033628;439754.1946057891;473241.2657668606;534051.7042287721;484750.9271488037;439140.46268488537;443492.7161922392;470722.0968193228;463622.25522983976;272290.21418357803;504916.7439346728;440500.54130871483;438734.1653033628;307818.28838856175;368244.6692852564;470015.4650346389;195499.83957866384;195499.83957866384;271.29269913565446;3174351.7027186872;1488845.8222390802;341720.4157630689;887563.0758408114;0;45;0;65;85;88;0;3;176;171;1819929764320.3823;695229353350.142;1530167234290.4626;64971.658437215316;2150.372399405138;-0.0;3770.1320487328344;7044021.786442854;1345794.524718559;3.2112147975372114;748796.2296175356;3.9212447826425243;0.5211202313963305
8160;2019-07-10 12:44:45.116;1047;1057;326;327;287;25;26;14;4;36;806;345;0;18;261;202;289;939;363;41;26;7;936;339;343;137;343;308;938;-2.0;-1.0;2038.0;453.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;37227.390625;12993.55078125;5320.41796875;1388.44152832031;875.0;283882;733.0;-1.0;Calculated values ==>;1562755485.116;377.86;378.86;305.76000000000005;305.86;301.86;275.66;272.10816812424576;275.76000000000005;274.56;273.56;276.76000000000005;353.76;307.66;273.16;274.96000000000004;299.26000000000005;293.36;302.06;367.06000000000006;277.26000000000005;275.76000000000005;346.46000000000004;360.66;273.86;241.92719264551067;268.5567601203482;272.10816812424576;309.46000000000004;9360000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;3080000.0;9380000.0;0.0;0.0;0.3396666666666667;0.0755;0.0;0.0;-0.0024794078678241358;12993.55078125;5320.41796875;1388.44152832031;37227.390625;516064.6822121954;517330.7114009972;284163.0364475898;284567.6372638866;269857.1193115571;431480.97241316177;436871.3530498247;441144.9977105962;472687.3056196521;534112.8497616133;484406.7385804279;440539.589879252;443231.3596024861;470030.0760915358;463093.4358352884;270620.8737203515;500065.06627700897;439350.7585732502;436871.3530498247;307399.1840295507;366984.0837685546;469843.0551361263;196951.34963865305;195499.83957866384;271.90186514933464;3174958.9322230853;1489051.1056073662;341743.5380076929;887649.6726901475;0;45;0;65;85;88;0;3;176;171;1820133866320.2852;695310994150.103;1530351526390.3748;82944.44246177003;20603.32376505923;-0.0;0.0;7045255.036933512;1345984.23366024;3.2112147975372114;748827.6630934769;5.255588771327577;0.8024079974291561
8161;2019-07-10 12:45:45.087;1035;1047;327;327;293;36;20;16;11;34;808;344;8;21;259;208;289;954;362;25;19;8;962;351;356;143;356;310;964;-2.0;-1.0;2189.0;323.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;0;0;0;38452.640625;14186.16796875;5476.77734375;1386.7077636718802;872.0;283883;731.0;-1.0;Calculated values ==>;1562755545.087;376.66;377.86;305.86;305.86;302.46000000000004;276.76000000000005;273.4187578820637;275.16;274.76000000000005;274.26000000000005;276.56;353.96000000000004;307.56;273.96000000000004;275.26000000000005;299.06;293.96000000000004;302.06;368.56000000000006;275.66;275.06;346.26;360.36;273.96000000000004;243.1966462407574;268.7936212382143;273.4187578820637;309.36;9620000.0;3510000.0;3560000.0;1430000.0;3560000.0;3100000.0;9640000.0;0.0;0.0;0.36483333333333334;0.05383333333333333;0.0;0.0;-0.0024799153419048023;14186.16796875;5476.77734375;1386.7077636718802;38452.640625;512360.2256858839;513944.06682166684;282888.9515213704;282888.9515213704;270787.1985120735;430735.4089219946;432660.6075322633;441775.5011475913;471700.2039591064;534174.286154626;484061.3588047306;441323.7897637848;443264.6889134519;467977.0067639726;462069.13822976255;269542.77147650346;500125.5686886146;433569.0011647026;432477.27789481805;306560.99450073834;365723.5783296823;469125.32372254826;200325.70612822848;195499.83957866384;273.28882270877847;3175589.2943273596;1489277.4937895834;341766.6530740913;887739.6058289825;0;45;0;65;85;88;0;3;176;171;1820343464965.1318;695394953550.0416;1530536836780.2393;88088.9335495642;14470.379413827546;-0.0;0.0;7046679.6261814665;1346276.373250768;3.2112147975372114;748827.6630934769;4.872256687189228;0.714088872913547
8162;2019-07-10 12:46:45.128;1030;1040;326;326;294;49;27;31;12;34;802;344;11;24;257;216;289;966;366;29;26;9;974;363;368;151;368;313;976;-2.0;-1.0;792.0;184.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;0;0;0;39757.64453125;15706.0771484375;5568.640625;1377.05432128906;869.0;283884;729.0;-1.0;Calculated values ==>;1562755605.128;376.16;377.16;305.76000000000005;305.76000000000005;302.56;278.06;274.69669130483857;275.86;276.26000000000005;274.36;276.56;353.36;307.56;274.26000000000005;275.56;298.86;294.76000000000005;302.06;369.76;276.06;275.76000000000005;346.06000000000006;360.06000000000006;274.06;244.82967444194236;269.14681796795327;274.69669130483857;309.76000000000005;9740000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3130000.0;9760000.0;0.0;0.0;0.132;0.03066666666666667;0.0;0.0;-0.0024804216950864285;15706.0771484375;5568.640625;1377.05432128906;39757.64453125;510701.7479841512;512010.513786821;281807.6907561285;281807.6907561285;270632.57929550356;429947.3805835815;430851.9227024439;441292.71172936825;470632.5061851703;533325.6221956778;483712.96950237284;441140.86030291184;443094.50386605744;466012.68165652035;461304.5296429779;269075.56496391824;500947.7721763488;431235.39005551004;430659.19301749923;305722.83045113535;364463.1524481646;468124.2374093084;203329.07419895707;195499.83957866384;274.5140263575264;3176241.4920691736;1489526.7660524864;341789.70016293804;887831.7138764372;0;45;0;65;85;88;0;3;176;171;1820560813385.5945;695483213820.2295;1530723864495.6375;31411.200154014277;8120.38500511744;-0.0;0.0;7047676.14111799;1346464.7582631798;3.2112147975372114;748827.6630934769;1.7451873078104498;0.2695168928070586
8163;2019-07-10 12:47:45.128;1033;1038;324;324;292;63;36;44;13;38;783;344;12;36;256;224;289;971;372;36;35;8;986;372;377;147;377;315;988;-1.0;-1.0;833.0;137.0;0.0;59;2;90;1;0;0;1;0;0;0;1;1;0;0;0;45863.7734375;17781.298828125;8580.2080078125;2388.88427734375;865.0;283885;728.0;-1.0;Calculated values ==>;1562755665.128;376.46000000000004;376.96000000000004;305.56;305.56;302.36;279.46000000000004;275.63479819532273;276.76000000000005;277.56;274.46000000000004;276.96000000000004;351.46000000000004;307.56;274.36;276.76000000000005;298.76000000000005;295.56;302.06;370.26;276.76000000000005;276.66;345.96000000000004;359.66;273.96000000000004;244.02132995426717;269.38090353596624;275.63479819532273;310.36;9860000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3150000.0;9880000.0;0.0;0.0;0.13883333333333334;0.022833333333333334;0.0;0.0;-0.0024810950860628036;17781.298828125;8580.2080078125;2388.88427734375;45863.7734375;510210.06770422525;510792.0330017093;280417.685541624;280417.685541624;269515.68110614055;429328.3091220336;430194.4442171224;441019.27120627684;471565.593789997;531185.4301339029;483479.97772462864;440866.4603635008;444461.9996668509;464572.6121399049;461004.27331542264;268625.62001280725;500705.8401776135;430194.4442171224;429996.6905600243;305303.7579410727;362782.70746645995;468576.4402621359;205712.8943609602;195499.83957866384;275.47379604159;3176955.0038855798;1489805.8275189577;341821.0829845933;887949.6209483773;0;45;0;65;85;88;0;3;177;171;1820784313385.5945;695572613820.2295;1530912264495.6375;32668.368652024794;6002.050964743512;-0.0;0.0;7048210.137524707;1346582.4452295953;3.2112147975372114;748827.6630934769;1.3450397757860237;0.204007036412489
