;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8164;2019-07-10 12:48:45.098;1043;1047;322;321;286;70;41;52;-3;43;766;347;-5;46;255;230;289;979;369;41;41;5;981;378;383;144;383;312;982;-1.0;-1.0;1322.0;351.0;3.0;98;13;96;1;0;0;1;0;0;0;1;1;0;0;0;48842.71875;18196.66015625;10854.90625;2427.36108398438;862.0;283886;727.0;-1.0;Calculated values ==>;1562755725.098;377.46000000000004;377.86;305.36;305.26000000000005;301.76000000000005;280.16;276.25090830309495;277.26000000000005;278.36;272.86;277.46000000000004;349.76;307.86;272.66;277.76000000000005;298.66;296.16;302.06;371.06000000000006;277.26000000000005;277.26000000000005;345.86;359.36;273.66;243.40439225979637;269.02936301313275;276.25090830309495;310.06;9810000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3120000.0;9820000.0;0.0;0.0;0.22033333333333335;0.058499999999999996;0.0005;0.0005;-0.0024815988170881864;18196.66015625;10854.90625;2427.36108398438;48842.71875;512064.7759845746;512572.4731620163;280010.4761696592;279649.0845655134;267812.57316868805;428902.12800615287;429558.86635476135;439206.67589460243;472457.08239583095;529629.1177603202;484172.39128864434;438895.3439655771;446502.0201951406;463551.88168958365;460899.76381539035;268811.078647869;502433.7233962422;429558.86635476135;429558.86635476135;304884.691753025;361522.46520663094;468689.9516013245;206888.81980045006;280010.4761696592;275.9517116694422;3177743.830043801;1490105.493935808;341861.19829493447;888111.4992542935;0;45;0;65;85;88;0;3;177;171;1821012199385.7031;695659870170.2711;1531100270445.727;51187.367626078245;15315.366210351152;-0.0;74.7741950925511;7048908.585928457;1346760.0015502342;3.2112147975372114;748828.2859002105;2.114986543050938;0.3339351884554258
8165;2019-07-10 12:49:45.119;1051;1054;319;318;284;74;45;58;-12;48;767;349;-15;38;255;232;289;969;374;45;44;2;935;384;389;142;389;312;935;187.0;-2.0;1724.0;238.0;0.0;98;14;98;1;0;0;1;0;0;0;1;1;0;1;0;47946.9375;17841.794921875;10288.650390625;2456.32495117188;858.0;283887;725.0;-1.0;Calculated values ==>;1562755785.119;378.26;378.56000000000006;305.06;304.96000000000004;301.56;280.56;276.8598123268743;277.66;278.96000000000004;271.96000000000004;277.96000000000004;349.86;308.06;271.66;276.96000000000004;298.66;296.36;302.06;370.06000000000006;277.66;277.56;345.66;358.96000000000004;273.36;242.98782864720522;269.02936301313275;276.8598123268743;310.56;9350000.0;3840000.0;3890000.0;1420000.0;3890000.0;3120000.0;9350000.0;0.03116666666666667;0.0;0.28733333333333333;0.03966666666666666;0.0;0.03116666666666667;-0.0024822687054969804;17841.794921875;10288.650390625;2456.32495117188;47946.9375;516706.7837025203;517130.9978315771;281580.64623655647;281191.1808353587;268973.20490447554;428465.0848360747;428712.6563874784;437795.822197091;473211.45657138317;529734.0203899348;484400.9363988729;437319.724394416;445349.6981463624;462654.20043101424;460245.59297604486;270664.29832025163;504827.056098251;428712.6563874784;428505.5081294123;304046.57827927166;359842.2631860435;468666.69496225734;208711.45358836956;208711.45358836956;276.67114951953295;3178550.6928144842;1490405.919506495;341901.9099225829;888287.75722807;0;45;0;65;85;88;0;3;177;171;1821243880445.3496;695745700200.1401;1531287535965.4414;65823.57524690597;10311.55790783088;-0.0;6850.248033195832;7049884.018399494;1346973.6339960885;3.2112147975372114;748886.014616673;2.713113560946806;0.3830264740493749
8166;2019-07-10 12:50:45.129;1040;1044;323;323;286;65;47;58;-10;53;774;351;-12;33;255;233;289;920;369;48;46;0;992;368;373;135;372;314;989;-2.0;-1.0;1671.0;154.0;0.0;0;1;98;1;0;0;1;1;0;0;1;1;0;1;0;67358.0078125;18713.23828125;29044.33203125;2409.82495117188;855.0;283888;723.0;-1.0;Calculated values ==>;1562755845.129;377.16;377.56000000000006;305.46000000000004;305.46000000000004;301.76000000000005;279.66;275.2199585193972;277.86;278.96000000000004;272.16;278.46000000000004;350.56000000000006;308.26000000000005;271.96000000000004;276.46000000000004;298.66;296.46000000000004;302.06;365.16;277.96000000000004;277.76000000000005;345.46000000000004;358.66;273.16;241.49495122638035;269.2639976450953;275.2199585193972;310.06;9920000.0;3679999.9999999995;3729999.9999999995;1350000.0;3720000.0000000005;3140000.0;9890000.0;0.0;0.0;0.2785;0.025666666666666667;0.0;0.0;-0.0024827698047752127;18713.23828125;29044.33203125;2409.82495117188;67358.0078125;510777.7105701363;511597.2691029413;280004.87606805115;280004.87606805115;267561.80887596303;429606.4342157736;433339.70882325375;437657.84923729487;474604.2872109489;530316.516689382;484398.64430476015;437339.1761139985;444221.8054069463;465170.0281965414;462829.68046980636;268406.74388208863;492596.9412304482;433525.103830624;433153.7420760326;303208.48990285693;358582.20175259834;469426.83520598995;204663.82657813496;208711.45358836956;275.05238730477845;3179511.7275043596;1490710.5955540186;341942.4679303042;888615.5867106759;0;45;0;65;86;88;0;3;177;171;1821472518545.3132;695828814050.127;1531475367265.4116;64888.83531057604;6795.583888114945;-0.0;0.0;7050973.470032315;1347116.2172709513;3.2112147975372114;748943.109531174;1.4289045469059942;0.20655301954055694
8167;2019-07-10 12:51:45.100;1037;1044;322;321;275;41;36;42;-17;52;785;350;-19;26;257;219;290;945;361;38;36;-1;984;353;358;132;357;306;981;-2.0;-1.0;2750.0;301.0;3.0;0;1;98;1;0;0;1;1;0;0;1;1;0;1;0;66670.3828125;18500.103515625;28806.716796875;2367.82373046875;854.0;283889;722.0;-1.0;Calculated values ==>;1562755905.1;376.86;377.56000000000006;305.36;305.26000000000005;300.66;277.26000000000005;273.6339639331285;276.76000000000005;277.36;271.46000000000004;278.36;351.66;308.16;271.26000000000005;275.76000000000005;298.86;295.06;302.16;367.66;276.96000000000004;276.76000000000005;345.36;358.56000000000006;273.06;240.83765695389522;268.3187672390254;273.6339639331285;309.26000000000005;9840000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3060000.0;9810000.0;0.0;0.0;0.4583333333333333;0.050166666666666665;0.0005;0.0005;-0.0024829365866503835;18500.103515625;28806.716796875;2367.82373046875;66670.3828125;510954.1836040131;512210.921636975;280063.36079929734;279701.3620699705;264391.66100057214;430607.02586249536;435041.38555822254;438366.6433039444;474890.690071897;532070.3068161942;485204.5861821403;438054.9754168444;444801.58097852516;467579.62498545926;463218.971569767;269021.0793096123;497268.2372625983;435393.88335433026;435041.38555822254;302789.4550866088;358162.1983326704;469736.4133710638;200675.35627672198;280063.36079929734;273.4348219806827;3180628.090922178;1491020.5568483614;341982.2624259816;889097.4457727221;0;45;0;65;86;88;0;3;177;171;1821691712550.1528;695908875335.0684;1531661277365.2756;108941.83988747693;13497.896364232814;-0.0;77.4890123794626;7052421.358839909;1347285.247868635;3.2112147975372114;748943.7549608347;2.4663936224306178;0.3528488972986701
8168;2019-07-10 12:52:45.120;1055;1056;315;312;274;47;39;36;-32;48;794;348;-34;23;256;212;290;921;366;40;38;-1;877;363;367;130;366;295;873;-2.0;-1.0;2558.0;411.0;0.0;0;1;75;1;0;0;1;1;0;0;1;1;0;0;0;59817.36328125;14647.474609375;25717.8203125;2288.28125;849.0;283890;721.0;-1.0;Calculated values ==>;1562755965.12;378.66;378.76;304.66;304.36;300.56;277.86;274.69669130483857;277.06;276.76000000000005;269.96000000000004;277.96000000000004;352.56000000000006;307.96000000000004;269.76000000000005;275.46000000000004;298.76000000000005;294.36;302.16;365.26;277.16;276.96000000000004;345.26;358.06000000000006;273.06;240.39332010688793;266.98899913490544;274.69669130483857;309.76000000000005;8770000.0;3629999.9999999995;3670000.0000000005;1300000.0;3660000.0;2950000.0;8730000.0;0.0;0.0;0.4263333333333333;0.0685;0.0;0.0;-0.0024837686088665673;14647.474609375;25717.8203125;2288.28125;59817.36328125;521573.356794837;522003.544055759;284377.42633559526;283046.0423556852;268239.4014739544;429947.3805835815;433366.6693374496;438520.37345905404;474759.1401246877;533824.2444054324;486231.8396097161;438214.884849924;446528.9129034557;466169.14798624744;460764.5036730645;273866.5197465778;502976.59870948404;433550.350954743;433182.4302400453;302370.42649719206;356062.3083226806;470007.06263144274;203144.11232580605;280063.36079929734;274.4424216774074;3181682.506827474;1491296.8787425878;342021.0762344314;889551.9683722033;0;45;0;65;86;88;0;3;177;171;1821909285050.0837;695987501535.0433;1531841637465.2183;100348.74599647471;18280.112095936114;-0.0;0.0;7054166.028417792;1347550.1528779645;3.2112147975372114;748944.4009178516;2.7812171625279234;0.41533681017282625
8169;2019-07-10 12:53:45.111;1042;1043;324;324;273;37;37;35;-25;46;799;348;-30;20;257;204;289;872;363;35;36;-1;911;350;355;127;354;297;909;-2.0;-1.0;1934.0;46.0;0.0;0;1;74;1;0;0;1;1;0;0;1;1;0;0;0;60729.8984375;14665.384765625;26706.8359375;2311.873046875;845.0;283891;718.0;-1.0;Calculated values ==>;1562756025.111;377.36;377.46000000000004;305.56;305.56;300.46000000000004;276.86;273.3108153835814;276.86;276.66;270.66;277.76000000000005;353.06000000000006;307.96000000000004;270.16;275.16;298.86;293.56;302.06;360.36;276.66;276.76000000000005;344.96000000000004;357.66;273.06;239.71726792356844;267.23344911666527;273.3108153835814;309.46000000000004;9110000.0;3500000.0;3550000.0;1270000.0;3540000.0;2970000.0;9090000.0;0.0;0.0;0.3223333333333333;0.007666666666666667;0.0;0.0;-0.0024844319579692825;14665.384765625;26706.8359375;2311.873046875;60729.8984375;517244.5690880734;517535.1524230836;285432.9487191371;285432.9487191371;266352.19375677203;430799.1582183253;435934.5832721793;439141.02300017705;474949.1183841538;534195.0867736635;486005.0809154998;438378.49729393894;445719.3467872664;468001.51024759;461691.87941572437;271755.56231649366;492331.65089940774;435586.53424517426;435760.7856976155;301113.3779324612;354382.54770086217;470411.2840889418;200287.38702488123;280063.36079929734;273.26941548218275;3182686.9166606576;1491541.1159303528;342059.40510349127;889988.7749780773;0;45;0;65;86;88;0;3;177;171;1822125852560.7173;696064589970.2688;1532019210825.7378;76990.48866270368;2070.9498774911312;-0.0;0.0;7055643.633703564;1347719.719622745;3.2112147975372114;748944.4009178516;1.809844997418421;0.24528860252318244
8170;2019-07-10 12:54:45.121;1036;1045;328;328;275;28;34;27;-5;44;802;348;-11;16;258;201;290;921;373;34;33;0;941;343;348;136;347;296;939;-2.0;-1.0;2496.0;75.0;0.0;0;100;63;1;0;0;1;1;0;0;1;0;0;0;0;60298.38671875;14061.76171875;27450.525390625;1344.49792480469;843.0;283892;717.0;-1.0;Calculated values ==>;1562756085.121;376.76;377.66;305.96000000000004;305.96000000000004;300.66;275.96000000000004;272.5487779782249;276.56;275.86;272.66;277.56;353.36;307.96000000000004;272.06;274.76000000000005;298.96000000000004;293.26000000000005;302.16;365.26;276.56;276.46000000000004;344.86;357.46000000000004;273.16;241.71165711629368;267.1113755279542;272.5487779782249;310.46000000000004;9410000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2960000.0;9390000.0;0.0;0.0;0.41600000000000004;0.0125;0.0;0.0;-0.0024847628747871526;14061.76171875;27450.525390625;1344.49792480469;60298.38671875;514116.8328020163;515553.77041983616;284904.9450713307;284904.9450713307;265853.925041275;431237.1583312671;437060.5042495169;442331.81246340467;473598.9642825547;534579.6926596959;486118.52846722124;441451.21543111396;445350.023721129;469103.35205930343;462360.95468371274;270745.1882556758;497220.89308977855;437060.5042495169;436891.32398945076;300694.37409284414;353542.7174425113;469290.60212070297;198410.6931316976;280063.36079929734;272.4989644570705;3183695.6537983064;1491780.5487164992;342089.8799398768;890440.161540964;0;45;0;65;86;88;0;3;177;171;1822336787710.6838;696143503120.2562;1532197140475.7095;101471.18564199015;3385.9988623625673;-0.0;0.0;7057131.06218597;1347765.2017746654;3.2112147975372114;748944.4009178516;2.446688066328953;0.34206320846864186
8171;2019-07-10 12:55:45.122;1048;1060;328;328;273;24;32;22;1;42;800;347;-1;15;258;201;290;959;365;35;31;1;936;339;344;144;342;297;935;713.0;-1.0;2380.0;70.0;0.0;0;100;56;1;0;0;1;1;0;0;1;0;0;0;0;59352.86328125;13580.6103515625;27332.291015625;1325.95397949219;841.0;283893;716.0;-1.0;Calculated values ==>;1562756145.122;377.96000000000004;379.16;305.96000000000004;305.96000000000004;300.46000000000004;275.56;272.10816812424576;276.36;275.36;273.26000000000005;277.36;353.16;307.86;273.06;274.66;298.96000000000004;293.26000000000005;302.16;369.06000000000006;276.66;276.26000000000005;344.76;357.26;273.26000000000005;243.40439225979637;267.23344911666527;272.10816812424576;309.66;9360000.0;3390000.0;3440000.0;1440000.0;3420000.0000000005;2970000.0;9350000.0;0.11883333333333333;0.0;0.39666666666666667;0.011666666666666665;0.0;0.11883333333333333;-0.002485093285709689;13580.6103515625;27332.291015625;1325.95397949219;59352.86328125;516206.5460655402;517977.4413911623;285185.9988825263;285185.9988825263;265355.0941835542;431480.97241316177;437645.1302903801;442999.1421134229;472358.32031004626;534298.8031068874;485892.89915861154;442708.2401660032;445010.80839371757;469791.76493541704;462963.6901103717;270962.3790751255;503336.33225533343;438143.19809006865;437478.3424167932;300275.376401361;352702.9203549205;468291.61117532355;197378.59000517303;197378.59000517303;272.07231641549055;3184692.764165331;1492010.9056560253;342112.13407661516;890896.6926191892;0;45;0;65;86;88;0;3;177;171;1822544391170.433;696227504520.1548;1532375043440.4946;97429.48566960578;3160.6519136517554;-0.0;28531.853911580867;7058788.595403325;1347819.75810699;3.2112147975372114;749182.1703295851;3.056948168577405;0.34947533229840344
8172;2019-07-10 12:56:45.122;1060;1069;320;319;273;27;24;20;-1;39;789;346;-2;21;259;202;290;960;364;37;23;3;897;344;349;149;349;304;898;-2.0;-1.0;2437.0;407.0;0.0;98;100;64;1;0;0;1;0;0;0;1;0;0;0;0;42444.59375;13706.9560546875;9836.52734375;1359.244140625;837.0;283894;714.0;-1.0;Calculated values ==>;1562756205.122;379.16;380.06000000000006;305.16;305.06;300.46000000000004;275.86;272.6583383277491;275.56;275.16;273.06;277.06;352.06000000000006;307.76000000000005;272.96000000000004;275.26000000000005;299.06;293.36;302.16;369.16;276.86;275.46000000000004;344.56000000000006;356.86;273.46000000000004;244.42749628697553;268.0796299477929;272.6583383277491;309.56;8970000.0;3440000.0;3490000.0;1490000.0;3490000.0;3040000.0;8980000.0;0.0;0.0;0.4061666666666667;0.06783333333333334;0.0;0.0;-0.0024857525876282958;13706.9560546875;9836.52734375;1359.244140625;42444.59375;520787.6958892542;521952.0668621926;284563.602680286;284133.66164296767;266800.69364921725;431175.4696738307;435109.1144337132;441243.57701197703;471399.1107851406;532636.8050945956;484980.74330015713;441093.7378204844;444478.12225269125;468952.88547666266;462340.58691450674;272803.02637757995;506565.3347406935;437336.006592104;434934.7224515854;299437.39939995663;351023.42510137823;467798.63539884734;198287.25870101003;197378.59000517303;272.45414271213315;3185541.076307258;1492238.3020427441;342134.51072761614;891206.4327721839;0;45;0;65;86;88;0;3;177;171;1822752291170.433;696315404520.1548;1532555343440.4946;98680.7579539711;18281.855052669966;-0.0;0.0;7060422.847433521;1347998.4456650426;3.2112147975372114;749419.9357788482;4.696779211159626;0.6989449625808217
8173;2019-07-10 12:57:45.123;1055;1063;323;323;279;34;24;22;2;36;775;346;0;35;259;208;290;937;369;41;23;2;936;348;352;142;352;309;937;-1.0;-1.0;2231.0;376.0;0.0;91;1;78;1;0;0;1;0;0;0;1;1;0;0;0;45037.42578125;15763.865234375;9824.33203125;2354.06909179688;834.0;283895;711.0;-1.0;Calculated values ==>;1562756265.123;378.66;379.46000000000004;305.46000000000004;305.46000000000004;301.06;276.56;273.0942459734351;275.56;275.36;273.36;276.76000000000005;350.66;307.76000000000005;273.16;276.66;299.06;293.96000000000004;302.16;366.86;277.26000000000005;275.46000000000004;344.26;356.56000000000006;273.36;242.98782864720522;268.67533136820026;273.0942459734351;310.06;9360000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;3090000.0;9370000.0;0.0;0.0;0.3718333333333333;0.06266666666666666;0.0;0.0;-0.0024862457319068474;15763.865234375;9824.33203125;2354.06909179688;45037.42578125;517197.494714343;518251.47561649594;283028.47155381023;283028.47155381023;267233.98707224504;430925.7729439634;434379.6870157575;440628.4387781749;472029.85167895287;530799.7358532127;484405.1361077869;440323.94343122264;445506.6431651295;468536.14063987497;462523.47555721086;270962.3790751255;499847.146405912;437321.19041309715;434202.50031210686;298180.4796168596;349763.88963852916;468666.69496225734;199378.88686344255;197378.59000517303;272.9030363016949;3186270.105286085;1492483.8963130258;342165.45552025357;891370.2759974526;0;45;0;65;86;88;0;3;178;171;1822962594675.179;696402705975.0493;1532739246505.2725;89704.62505362798;16875.369307525725;-0.0;0.0;7061992.751787991;1348291.4274173048;3.2112147975372114;749419.9357788482;3.814293121318146;0.575466577335499
8174;2019-07-10 12:58:45.093;1051;1062;325;326;283;40;25;28;7;35;770;347;4;41;259;214;290;965;370;35;24;0;978;353;358;141;358;310;979;-2.0;-1.0;398.0;41.0;0.0;98;1;89;1;0;0;1;0;0;0;1;1;0;0;0;47764.59375;17378.689453125;10773.2412109375;2357.28979492188;831.0;283896;711.0;-1.0;Calculated values ==>;1562756325.093;378.26;379.36;305.66;305.76000000000005;301.46000000000004;277.16;273.6339639331285;275.66;275.96000000000004;273.86;276.66;350.16;307.86;273.56;277.26000000000005;299.06;294.56;302.16;369.66;276.66;275.56;344.26;356.26;273.16;242.77792619122317;268.7936212382143;273.6339639331285;310.16;9780000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3100000.0;9790000.0;0.0;0.0;0.06633333333333333;0.006833333333333333;0.0;0.0;-0.0024867377321947624;17378.689453125;10773.2412109375;2357.28979492188;47764.59375;513459.4540793872;514977.0799709292;281268.932219253;281638.56107136037;266965.9063134338;430607.02586249536;433066.989957466;441172.6911716514;472063.34231996303;530200.5566075365;484403.63483394374;440717.77944116277;446173.179037303;467695.9284303967;462559.6743059256;269247.5402091697;500540.97605365084;434864.4174955049;432884.33674222155;298180.4796168596;348504.4273212152;468605.80246456154;200860.94377290076;197378.59000517303;273.5075767419322;3187043.068774133;1492759.946174909;342204.6972136663;891541.8366179975;0;45;0;65;86;88;0;3;178;171;1823175488175.2805;696487563525.0898;1532924853655.361;15940.679244117126;1829.5898677263488;-0.0;0.0;7062872.689135457;1348447.2241398431;3.2112147975372114;749419.9357788482;0.582455691902494;0.08488366609174486
8175;2019-07-10 12:59:45.134;1057;1066;320;320;283;51;31;37;7;37;773;348;6;44;258;221;290;985;375;34;30;-1;963;365;369;155;369;310;964;-2.0;-1.0;628.0;181.0;0.0;98;49;93;1;0;0;1;0;0;0;1;1;0;0;0;48146.54296875;17619.25390625;10644.9130859375;2608.04321289062;828.0;283897;709.0;-1.0;Calculated values ==>;1562756385.134;378.86;379.76;305.16;305.16;301.46000000000004;278.26000000000005;274.9066339382667;276.26000000000005;276.86;273.86;276.86;350.46000000000004;307.96000000000004;273.76000000000005;277.56;298.96000000000004;295.26000000000005;302.16;371.66;276.56;276.16;344.06000000000006;355.96000000000004;273.06;245.62243170879464;268.7936212382143;274.9066339382667;310.66;9630000.0;3650000.0;3690000.0;1550000.0;3690000.0;3100000.0;9640000.0;0.0;0.0;0.10466666666666667;0.030166666666666668;0.0;0.0;-0.0024872285865471908;17619.25390625;10644.9130859375;2608.04321289062;48146.54296875;515458.51355865377;516671.9800327403;280252.39613692474;280252.39613692474;267510.4408607025;429811.8947417682;431354.3854241205;441172.6911716514;470395.12788216025;530514.7470427635;484517.64070630417;441021.3247816201;446602.07072580856;466000.09905875643;461671.84584197105;269832.7845992715;504826.2726612739;431924.41234261927;431163.09601796715;297342.5633918147;347245.03765724396;466553.38201951265;203462.72213709255;197378.59000517303;274.57510151181964;3187842.8744091312;1493051.794997369;342246.10326363245;891720.443202008;0;45;0;65;86;88;0;3;178;171;1823393737210.745;696576424205.2789;1533110980755.7573;24880.310092283828;7936.56823978634;-0.0;0.0;7063213.096500174;1348528.664403757;3.2112147975372114;749419.9357788482;1.0629908942078974;0.17158567981902068
8176;2019-07-10 13:00:45.134;1063;1070;318;318;281;60;37;45;-13;41;771;351;-15;51;257;226;290;985;371;38;36;-5;963;372;376;156;376;310;964;-3.0;-1.0;627.0;146.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;0;1;0;49175.375;18196.755859375;10654.3251953125;2907.80004882812;826.0;283898;708.0;-1.0;Calculated values ==>;1562756445.134;379.46000000000004;380.16;304.96000000000004;304.96000000000004;301.26000000000005;279.16;275.63479819532273;276.86;277.66;271.86;277.26000000000005;350.26;308.26000000000005;271.66;278.26000000000005;298.86;295.76000000000005;302.16;371.66;276.96000000000004;276.76000000000005;343.96000000000004;355.76;272.66;245.81826849250206;268.7936212382143;275.63479819532273;310.26000000000005;9630000.0;3720000.0000000005;3760000.0;1560000.0;3760000.0;3100000.0;9640000.0;0.0;0.0;0.1045;0.024333333333333332;0.0;0.0;-0.0024875551851826763;18196.755859375;10654.3251953125;2907.80004882812;49175.375;516317.77362550853;517242.688473906;279514.7673780339;279514.7673780339;266867.52012880996;429328.3091220336;430659.3954064958;438091.248992408;470663.1477110957;530305.2962126539;484859.402239825;437776.4333770113;447595.8668190784;464852.5450201782;461276.7080979507;269832.7845992715;504826.2726612739;430854.46150956117;430463.6317435342;296923.61432157;346405.4846687502;466004.5352639771;205255.18061080092;197378.59000517303;275.2987094269392;3188653.8903922043;1493350.2617454159;342292.06862414675;891897.9368543518;0;45;0;65;86;88;0;3;178;171;1823617237210.745;696669724205.2789;1533296980755.7573;24331.369145877936;6344.900963227286;-0.0;0.0;7063623.193827159;1348647.6766471155;3.2112147975372114;749419.9357788482;0.9659115511380356;0.15110622912358454
8177;2019-07-10 13:01:45.115;1062;1068;320;319;284;66;44;52;-15;46;761;357;-17;57;257;231;290;976;377;43;43;-10;926;379;384;148;384;312;926;-2.0;-1.0;2678.0;143.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;49259.26171875;17650.42578125;10143.54296875;4155.73046875;822.0;283899;705.0;-1.0;Calculated values ==>;1562756505.115;379.36;379.96000000000004;305.16;305.06;301.56;279.76000000000005;276.35288757459654;277.56;278.36;271.66;277.76000000000005;349.26;308.86;271.46000000000004;278.86;298.86;296.26000000000005;302.16;370.76;277.46000000000004;277.46000000000004;343.66;355.36;272.16;244.22491754036054;269.02936301313275;276.35288757459654;310.86;9260000.0;3790000.0;3840000.0;1480000.0;3840000.0;3120000.0;9260000.0;0.0;0.0;0.44633333333333336;0.02383333333333333;0.0;0.0;-0.002488206849574625;17650.42578125;10143.54296875;4155.73046875;49259.26171875;518925.71942109556;519764.29577400495;282556.0529356952;282156.43424551294;269349.9368100092;428830.04407018964;429888.9460963077;437319.724394416;472227.7804859284;529104.4563234631;485313.39449836256;437000.6383046333;448065.34167008713;463674.26004031755;460882.8016222818;271408.6496141764;506602.3886386718;429687.96763369604;429687.96763369604;295666.80309349706;344726.4743306794;466632.0196655077;207652.02970769393;197378.59000517303;276.2458589989338;3189473.919272728;1493648.8936620925;342350.9127385353;892071.1975389682;0;45;0;65;86;88;0;3;178;172;1823845165010.5422;696760895325.1978;1533483521665.5913;102508.34772850697;6172.356427327894;-0.0;0.0;7064679.856750919;1348751.9540936258;3.2112147975372114;749419.9357788482;3.4016190077950563;0.48887311935982475
8178;2019-07-10 13:02:45.095;1051;1056;322;322;287;65;46;53;-8;50;739;363;-10;55;257;234;290;942;374;47;45;-14;937;373;378;148;378;319;938;-1.0;-1.0;2292.0;215.0;0.0;98;8;98;1;0;0;1;0;0;0;1;1;1;1;0;49628.58203125;17956.1953125;10293.8046875;4058.74926757812;820.0;283900;705.0;-1.0;Calculated values ==>;1562756565.095;378.26;378.76;305.36;305.36;301.86;279.66;275.73799182748917;277.76000000000005;278.46000000000004;272.36;278.16;347.06000000000006;309.46000000000004;272.16;278.66;298.86;296.56;302.16;367.36;277.86;277.66;343.66;355.16;271.76000000000005;244.22491754036054;269.84581860846123;275.73799182748917;310.56;9370000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3190000.0;9380000.0;0.0;0.0;0.382;0.035833333333333335;0.0;0.0;-0.002488531914147588;17956.1953125;10293.8046875;4058.74926757812;49628.58203125;516556.56791043724;517189.3499171404;282567.7440236864;282567.7440236864;269857.1193115571;429258.0297950786;431875.01449950057;436829.22223652044;472624.856427415;526246.1443611366;485198.13836184185;436504.3302994169;446444.6372858998;464559.70608226623;462209.7771915661;270918.63213209633;500520.76138620375;432066.47030826873;431682.9142008488;295666.80309349706;343887.0166927713;466229.44033231953;205844.56380660328;197378.59000517303;275.52903509559417;3190297.709949118;1493945.5165973539;342419.34391836054;892241.451999081;0;45;0;65;86;88;0;3;178;172;1824073688810.615;696849665725.226;1533672758565.6514;88236.13952022836;9330.458075504832;-0.0;0.0;7066268.864299365;1348881.1011511502;3.2112147975372114;749419.9357788482;3.0198197023256923;0.4423494454799463
8179;2019-07-10 13:03:45.126;1038;1049;324;323;288;56;48;50;-19;50;735;366;-20;59;258;230;290;954;369;49;47;-8;893;383;388;145;386;298;885;415.0;-1.0;2925.0;793.0;3.0;72;23;98;1;0;0;1;0;1;0;1;1;1;0;0;67530.0078125;17024.02734375;29397.572265625;3876.31201171875;817.0;283901;704.0;-1.0;Calculated values ==>;1562756625.126;376.96000000000004;378.06000000000006;305.56;305.46000000000004;301.96000000000004;278.76000000000005;276.758820704277;277.96000000000004;278.16;271.26000000000005;278.16;346.66;309.76000000000005;271.16;279.06;298.96000000000004;296.16;302.16;368.56000000000006;278.06;277.86;343.56000000000006;354.86;272.36;243.61107973660833;267.35522164206344;276.758820704277;310.06;8930000.0;3829999.9999999995;3879999.9999999995;1450000.0;3860000.0;2980000.0;8850000.0;0.06916666666666667;0.0;0.4875;0.13216666666666665;0.0005;0.06966666666666667;-0.0024890185497996585;17024.02734375;29397.572265625;3876.31201171875;67530.0078125;518042.18901042175;520160.3544754971;287443.928450703;286981.0374425936;272690.2341071586;428538.6833535345;429603.92443106417;439829.3954714676;473017.4502798929;527462.9001293234;487906.8135978035;439678.4812000956;450910.77711760055;463512.7423559508;460123.76088426675;273008.44352005573;506770.37179372786;429806.4047341615;429400.65641777945;295247.87795992935;342627.88924589846;467254.1743790027;207853.6156669134;208424.8380074669;276.3427960539627;3191274.535962322;1494237.1690616235;342485.5035937571;892572.3843665615;0;45;0;65;86;89;0;3;178;172;1824303607540.2278;696937611140.0779;1533857954200.3396;113088.19265472016;34284.107176447804;-0.0;15394.648682585108;7067947.433877761;1349244.7436459046;3.2112147975372114;749548.2908001688;3.2360577858563113;0.47485969489517027
8180;2019-07-10 13:04:45.126;1021;1015;320;319;278;55;51;52;-28;52;739;368;-29;64;258;212;290;827;362;52;50;-1;867;368;373;146;372;297;861;-1.0;0.0;0.0;20.0;0.0;98;52;98;1;0;0;1;0;1;0;1;1;1;0;0;67778.734375;16642.685546875;30055.76953125;4024.76586914062;814.0;283902;701.0;-1.0;Calculated values ==>;1562756685.126;375.26;374.66;305.16;305.06;300.96000000000004;278.66;275.2199585193972;278.26000000000005;278.36;270.36;278.36;347.06000000000006;309.96000000000004;270.26000000000005;279.56;298.96000000000004;294.36;302.16;355.86;278.36;278.16;343.26;354.56000000000006;273.06;243.81672145450628;267.23344911666527;275.2199585193972;309.36;8670000.0;3679999.9999999995;3729999.9999999995;1460000.0;3720000.0000000005;2970000.0;8610000.0;0.0;0.0;0.0;0.0033333333333333335;0.0;0.0;-0.0024895040301957092;16642.685546875;30055.76953125;4024.76586914062;67778.734375;517657.83735033695;517288.72893667244;287826.4206265357;287336.5287545593;270256.5070483696;429606.4342157736;434077.9286316569;438684.37198384217;473084.60865818406;527957.4488455029;488240.91659279604;438531.5804257387;451760.3458349767;465567.06659654994;459986.6564810051;274435.25137243205;489882.47422752285;434261.1062033764;433894.20685344783;293991.1381695566;341368.83218197053;467814.82065856265;199830.930418932;208424.8380074669;273.1664387975958;3192402.108813884;1494517.7250023787;342551.34590943094;893067.8288815354;0;45;0;65;86;89;0;3;178;172;1824531907540.2278;697024911140.0779;1534036454200.3396;0.0;893.2796341321023;-0.0;0.0;7068889.835483217;1349537.8885359927;3.2112147975372114;749676.5795391903;0.01761086179958485;0.004081737070889248
8181;2019-07-10 13:05:45.107;1006;1010;328;329;280;38;44;41;-33;48;741;367;-35;68;259;202;290;862;361;41;44;-14;910;352;356;142;355;294;908;-2.0;0.0;353.0;64.0;2.0;45;58;91;1;0;0;1;0;1;0;1;1;1;0;0;66574.5625;16460.69921875;28922.1796875;4058.8486328125;810.0;283903;701.0;-1.0;Calculated values ==>;1562756745.107;373.76;374.16;305.96000000000004;306.06;301.16;276.96000000000004;273.5264737036516;277.56;277.26000000000005;269.86;277.96000000000004;347.26;309.86;269.66;279.96000000000004;299.06;293.36;302.16;359.36;277.26000000000005;277.56;343.26;354.16;271.76000000000005;242.98782864720522;266.86631818009863;273.5264737036516;309.26000000000005;9100000.0;3520000.0000000005;3560000.0;1420000.0;3550000.0;2940000.0;9080000.0;0.0;0.0;0.05883333333333333;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024901495367785505;16460.69921875;28922.1796875;4058.8486328125;66574.5625;512229.6545548069;512956.40304509667;287260.7425865598;287706.5209519393;268759.1392250073;430671.36484660726;436907.12993524404;438591.3684654617;473211.45657138317;528397.2494043566;488461.8267239681;438286.6576737402;452817.92710592574;468117.1661838917;461119.3891967811;272158.27687607385;490853.3117342252;436391.10032494814;436907.12993524404;293991.1381695566;339690.1980837097;467075.45717908186;199978.73652235908;287260.7425865598;273.1566738682993;3193521.365081206;1494793.4991867887;342618.6880320611;893559.1561569524;0;45;0;65;86;89;0;3;178;172;1824750538285.902;697111283780.3442;1534213698055.8862;14038.376512652538;2849.031687005043;-0.0;49.88212911622808;7069006.7849088;1349569.0645882213;3.2112147975372114;749676.9950919675;0.3425707630339603;0.05090302919666812
8182;2019-07-10 13:06:45.107;1021;1034;329;329;276;28;38;28;-34;39;742;368;-38;81;260;199;290;921;363;39;38;-82;935;342;347;135;345;291;934;396.0;-1.0;1168.0;157.0;0.0;1;35;68;1;0;0;1;0;1;0;1;1;1;0;0;62785.44140625;14360.9716796875;27481.025390625;3918.12060546875;809.0;283904;699.0;-1.0;Calculated values ==>;1562756805.107;375.26;376.56000000000006;306.06;306.06;300.76000000000005;275.96000000000004;272.43898195401505;276.96000000000004;275.96000000000004;269.76000000000005;277.06;347.36;309.96000000000004;269.36;281.26000000000005;299.16;293.06;302.16;365.26;277.06;276.96000000000004;343.06000000000006;354.06000000000006;264.96000000000004;241.49495122638035;266.49643012054327;272.43898195401505;309.46000000000004;9350000.0;3420000.0000000005;3470000.0000000005;1350000.0;3450000.0;2910000.0;9340000.0;0.066;0.0;0.19466666666666665;0.026166666666666668;0.0;0.066;-0.002490310591375424;14360.9716796875;27481.025390625;3918.12060546875;62785.44140625;512426.636055178;514366.5908587507;285670.8553210857;285670.8553210857;266366.66499890765;431298.55289687274;437960.9576553604;439105.8547355798;473241.2657668606;528732.0693478032;488903.71810092364;438502.1823925872;455029.66568307776;469630.7437684126;462250.66008106235;271006.2826022228;497662.4013558924;438127.3775264764;437960.9576553604;293153.3411634106;339270.558843327;461303.33348606294;197180.86341071562;197180.86341071562;272.00554207876775;3194599.365113758;1495050.3464442757;342685.1627757134;894029.1828659368;0;45;0;65;86;89;0;3;178;172;1824961438285.902;697194383780.3442;1534389198055.8862;47094.731644573556;6911.2046336382555;-0.0;15891.486220146557;7069516.2274767775;1349650.3998908934;3.2112147975372114;749809.8398282113;1.5274747104802988;0.183841518769064
8183;2019-07-10 13:07:45.108;1047;1062;325;324;270;21;34;17;-26;32;747;367;-31;81;261;197;291;962;362;39;34;-134;938;334;339;132;338;288;937;598.0;-2.0;1009.0;361.0;0.0;1;16;34;1;0;0;1;0;1;0;1;1;1;0;0;59734.47265625;11546.5224609375;27410.39453125;3780.4794921875;806.0;283905;697.0;-1.0;Calculated values ==>;1562756865.108;377.86;379.36;305.66;305.56;300.16;275.26000000000005;271.55198750734434;276.56;274.86;270.56;276.36;347.86;309.86;270.06;281.26000000000005;299.26000000000005;292.86;302.26000000000005;369.36;277.06;276.56;342.86;353.76;259.76000000000005;240.83765695389522;266.1237361191953;271.55198750734434;309.36;9380000.0;3340000.0;3390000.0;1320000.0;3379999.9999999995;2880000.0;9370000.0;0.09966666666666667;0.0;0.16816666666666666;0.06016666666666667;0.0;0.09966666666666667;-0.0024907929810119417;11546.5224609375;27410.39453125;3780.4794921875;59734.47265625;515913.74261809065;518110.6349860988;283827.9236876753;283427.05471558013;264319.63206999935;431779.12508338504;439100.0852466853;440943.1909606336;472950.9869074988;529480.539352323;489123.1319014462;440207.86105081893;455531.6866304518;470710.5061540044;463195.3948201022;271216.87071468594;503617.4116205513;439906.53151571663;439100.0852466853;292315.56762988004;338011.6871214325;456541.4597306233;193116.34212898908;193116.34212898908;270.33533758246404;3195620.3814130337;1495266.2458267831;342749.3188456997;894486.6189885415;0;45;0;65;86;89;0;3;178;172;1825167241715.6536;697274485115.2474;1534562900950.6765;41676.215078521556;15849.411242364993;-0.0;24516.37973073039;7070255.997694541;1349840.0748508277;3.2112147975372114;750146.5776562655;1.9196772101363708;0.23480633571544543
8184;2019-07-10 13:08:45.108;1068;1078;319;318;262;17;19;10;-13;25;754;366;-18;109;261;196;291;968;356;38;19;-150;879;336;340;132;341;302;882;-1.0;-1.0;1689.0;642.0;0.0;1;3;37;1;0;0;0;0;0;0;1;1;1;0;0;32779.7578125;11239.2021484375;0.0;3924.841796875;804.0;283906;697.0;-1.0;Calculated values ==>;1562756925.108;379.96000000000004;380.96000000000004;305.06;304.96000000000004;299.36;274.86;271.77519066394296;275.06;274.16;271.86;275.66;348.56000000000006;309.76000000000005;271.36;284.06;299.26000000000005;292.76000000000005;302.26000000000005;369.96000000000004;276.96000000000004;275.06;342.86;353.56000000000006;258.16;240.83765695389522;267.8393353686513;271.77519066394296;308.76000000000005;8790000.0;3360000.0;3400000.0;1320000.0;3410000.0;3020000.0;8820000.0;0.0;0.0;0.28150000000000003;0.107;0.0;0.0;-0.0024911139281955483;11239.2021484375;0.0;3924.841796875;32779.7578125;523197.3783413684;524337.3424003029;285419.2882277974;284970.76021384005;263759.537204557;431660.74602318485;436393.17811637366;439865.3636856337;472270.6324499597;529137.3455859039;487460.83346325107;439103.4342402594;456830.4465422296;470302.94470005686;462766.1381903179;274132.8594848761;509032.84585774934;439526.27308839315;436393.17811637366;292315.56762988004;337172.47746341303;454920.0293587784;191885.62675855326;193116.34212898908;269.8390420759066;3196391.333333607;1495456.1268651946;342813.5298564419;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1825370941715.6536;697353685115.2474;1534739900950.6765;69806.29594497314;28144.681078224086;-0.0;0.0;7071185.018619737;1350206.6922868325;3.2112147975372114;750350.8808206882;6.459423183976974;1.0258784014029805
8185;2019-07-10 13:09:45.099;1071;1069;319;321;275;21;17;6;0;21;763;366;-5;91;260;197;291;922;366;41;16;-143;942;339;343;137;343;311;945;-1.0;-1.0;1450.0;551.0;0.0;1;11;64;1;0;0;0;0;0;0;1;1;1;0;0;35814.2265625;14399.2646484375;0.0;4065.8388671875;800.0;283907;694.0;-1.0;Calculated values ==>;1562756985.099;380.26;380.06000000000006;305.06;305.26000000000005;300.66;275.26000000000005;272.10816812424576;274.86;273.76000000000005;273.16;275.26000000000005;349.46000000000004;309.76000000000005;272.66;282.26000000000005;299.16;292.86;302.26000000000005;365.36;277.26000000000005;274.76000000000005;342.56000000000006;353.16;258.86;241.92719264551067;268.91163127593666;272.10816812424576;309.76000000000005;9420000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;3110000.0;9450000.0;0.0;0.0;0.24166666666666667;0.09183333333333334;0.0;0.0;-0.0024917542695589833;14399.2646484375;0.0;4065.8388671875;35814.2265625;519008.04593222984;518505.35636456363;280969.6646766538;281738.4129687548;265633.619775205;431480.97241316177;435341.07594439475;439889.8657361282;471218.06502558704;529390.7512191903;486449.7080291906;439117.1398541336;452934.51387696306;469904.9885273235;462443.6151696553;271042.14547816454;496844.8673946606;439350.7585732502;435168.89323627844;291058.95107146574;335494.14909123123;454810.8905119923;192950.6722714915;193116.34212898908;270.2855862082663;3196962.864126985;1495669.748706861;342880.1088735551;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1825575810980.4387;697434373010.1627;1534923773365.4836;59676.97175395387;24047.496708419323;-0.0;0.0;7072263.883995345;1350641.5618610426;3.2112147975372114;750350.8808206882;4.534199788889692;0.7370833664340908
8186;2019-07-10 13:10:45.129;1066;1069;324;326;303;29;19;-1;7;18;774;362;3;97;259;199;291;955;361;29;18;-224;978;351;356;145;356;313;981;-1.0;-1.0;1613.0;592.0;0.0;1;43;77;1;0;0;0;0;0;0;1;1;1;0;0;38026.53515625;16160.6171875;0.0;4219.01513671875;798.0;283908;693.0;0.0;Calculated values ==>;1562757045.129;379.76;380.06000000000006;305.56;305.76000000000005;303.46000000000004;276.06;273.4187578820637;275.06;273.06;273.86;274.96000000000004;350.56000000000006;309.36;273.46000000000004;282.86;299.06;293.06;302.26000000000005;368.66;276.06;274.96000000000004;342.46000000000004;352.96000000000004;250.76000000000002;243.61107973660833;269.14681796795327;273.4187578820637;309.26000000000005;9780000.0;3510000.0;3560000.0;1450000.0;3560000.0;3130000.0;9810000.0;0.0;0.0;0.2688333333333333;0.09866666666666667;0.0;0.0;0.0;16160.6171875;0.0;4219.01513671875;38026.53515625;515628.7686176754;515837.20432770374;280792.0031076344;281527.00332034746;273424.24170436873;430735.4089219946;432477.27789481805;440530.708574972;469846.65071908804;530392.3111994447;485768.60543654644;439916.047526849;453397.6732123397;467977.0067639726;460873.564739189;269572.3660040463;498826.06354962406;434286.206695374;432293.3816793233;290640.09048841946;334655.03009724553;444840.0871976078;193943.01112567078;193116.34212898908;270.7334178964685;3197578.5114775216;1495924.5417215466;342949.1838437797;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1825785615830.3386;697519015310.1224;1535111066965.3943;66290.99266428714;24755.17817243112;-0.0;0.0;7073314.141898181;1351048.4541626677;3.2112147975372114;750350.8808206882;4.467508019196244;0.7110683169112538
8187;2019-07-10 13:11:45.130;1069;1069;321;323;311;42;28;23;10;20;777;362;11;79;256;202;291;977;367;31;28;-226;986;364;369;149;369;318;990;-2.0;-1.0;839.0;0.0;0.0;0;88;98;1;0;0;0;0;0;0;1;1;1;0;0;40547.76171875;18568.619140625;0.0;4574.7138671875;795.0;283909;691.0;-1.0;Calculated values ==>;1562757105.13;380.06000000000006;380.06000000000006;305.26000000000005;305.46000000000004;304.26000000000005;277.36;274.8017692304317;275.96000000000004;275.46000000000004;274.16;275.16;350.86;309.36;274.26000000000005;281.06;298.76000000000005;293.36;302.26000000000005;370.86;276.26000000000005;275.96000000000004;342.26;352.66;250.56000000000003;244.42749628697553;269.7299932089509;274.8017692304317;309.86;9860000.0;3640000.0;3690000.0;1490000.0;3690000.0;3180000.0;9900000.0;0.0;0.0;0.13983333333333334;0.0;0.0;0.0;-0.00249255177783535;18568.619140625;0.0;4574.7138671875;40547.76171875;515464.76743230305;515166.4982110759;279238.23971095023;279953.0666387566;275746.37757808965;429879.7862731237;430778.5435449022;439910.0195232583;469502.5761687537;530328.5054723301;485198.0259896232;440065.3232058229;450042.84000675473;465737.0528256397;459247.19113531715;269268.3867654213;501461.40385452454;431354.3854241205;430778.5435449022;289802.386634966;333396.4077044029;443844.43957502494;204062.22978735768;193116.34212898908;274.8017692304317;3198233.308199721;1496213.9568485864;343022.4661403662;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1826003119455.9402;697607216780.3663;1535300370120.9177;32979.38259807011;0.0;-0.0;0.0;7074141.408815208;1351254.7507528944;3.2112147975372114;750350.8808206882;1.4250057494716621;0.19151367769761937
8188;2019-07-10 13:12:48.140;1075;1071;314;314;297;59;37;43;7;29;776;369;22;101;255;206;291;982;361;37;36;-227;952;373;378;148;377;326;954;-1.0;-1.0;575.0;98.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;40459.359375;18074.40234375;0.0;4803.7587890625;792.0;283910;690.0;-1.0;Calculated values ==>;1562757168.14;380.66;380.26;304.56;304.56;302.86;279.06;275.73799182748917;276.86;277.46000000000004;273.86;276.06;350.76;310.06;275.36;283.26000000000005;298.66;293.76000000000005;302.26000000000005;371.36;276.86;276.76000000000005;342.16;352.36;250.46000000000004;244.22491754036054;270.64921214262944;275.73799182748917;309.26000000000005;9520000.0;3729999.9999999995;3779999.9999999995;1480000.0;3770000.0000000005;3260000.0;9540000.0;0.0;0.0;0.09583333333333334;0.01633333333333333;0.0;0.0;-0.0024930287224567567;18074.40234375;0.0;4803.7587890625;40459.359375;518836.7372177636;518123.94908295944;278586.7610337488;278586.7610337488;272564.80894493294;429258.0297950786;430121.81608707;437649.5168869853;470536.533594328;529615.278299043;485086.4517085113;440042.3964635882;451671.61064328486;464438.83757972025;458367.3899514374;270615.903707129;505197.1310567604;430121.81608707;429923.4962119395;289383.54333396035;332137.8522128359;443929.6134766505;202518.62351570197;193116.34212898908;274.2451372596743;3198942.2330190744;1496534.6341796117;343104.5408017525;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1826238461805.9045;697700786630.3522;1535503262320.887;22533.37728141465;3943.0461693621587;-0.0;0.0;7074627.222565135;1351289.257883324;3.2112147975372114;750350.8808206882;1.1572793502535297;0.17008368540534213
8189;2019-07-10 13:13:45.100;1074;1069;311;311;282;67;41;49;7;37;780;375;39;100;254;209;291;966;364;41;40;-233;941;374;378;136;378;333;943;-2.0;-1.0;761.0;72.0;0.0;0;68;98;1;0;0;0;0;0;0;1;1;1;0;0;40101.13671875;17987.8046875;0.0;4704.794921875;791.0;283911;689.0;-1.0;Calculated values ==>;1562757225.1;380.56000000000006;380.06000000000006;304.26000000000005;304.26000000000005;301.36;279.86;275.84098080016133;277.26000000000005;278.06;273.86;276.86;351.16;310.66;277.06;283.16;298.56;294.06;302.26000000000005;369.76;277.26000000000005;277.16;342.06000000000006;352.26;249.86;241.71165711629368;271.4400167685773;275.84098080016133;309.56;9410000.0;3740000.0;3779999.9999999995;1360000.0;3779999.9999999995;3329999.9999999995;9430000.0;0.0;0.0;0.12683333333333333;0.012;0.0;0.0;-0.0024931874434539186;17987.8046875;0.0;4704.794921875;40101.13671875;519502.9631051061;518652.8841534899;278077.8093721908;278077.8093721908;267986.67390748876;429187.4505931623;430907.8899269308;436024.1132957882;472915.8103579757;529505.5610585009;484978.38249396766;441200.7407765168;450275.0946691053;464157.5785681102;458625.0738315415;271085.5944423332;503714.812334869;430907.8899269308;430712.43175584445;288964.7057630673;331718.34850182006;445588.6062106747;204288.73174023902;193116.34212898908;274.93673678341037;3199579.5560525977;1496819.9263053448;343179.76402640116;894715.0389429686;0;45;0;65;86;89;0;3;178;172;1826453770605.1475;697781669830.0677;1535690945520.227;29391.77089396215;2895.5984936452282;-0.0;0.0;7075038.008180367;1351343.3591609122;3.2112147975372114;750350.8808206882;1.4228149239573455;0.20232395975776252
8190;2019-07-10 13:14:45.121;1050;1056;319;320;280;66;42;51;-8;42;794;375;-7;68;255;211;291;971;357;43;41;-208;987;377;382;131;382;309;987;-3.0;-1.0;2925.0;136.0;0.0;0;41;1;1;1;0;1;0;0;0;1;1;1;1;0;58963.359375;32248.357421875;5573.9033203125;4222.2314453125;788.0;283912;687.0;-1.0;Calculated values ==>;1562757285.121;378.16;378.76;305.06;305.16;301.16;279.76000000000005;276.14872888175563;277.36;278.26000000000005;272.36;277.36;352.56000000000006;310.66;272.46000000000004;279.96000000000004;298.66;294.26000000000005;302.26000000000005;370.26;277.46000000000004;277.26000000000005;341.86;351.96000000000004;252.36;240.61611355647437;268.67533136820026;276.14872888175563;308.86;9870000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3090000.0;9870000.0;0.0;0.0;0.4875;0.02266666666666667;0.0;0.0;-0.0024936628236709277;32248.357421875;5573.9033203125;4222.2314453125;58963.359375;512629.0994148834;513504.2984896869;278678.29074302496;279033.8263528125;265745.6901663526;428973.91024759493;430032.0523087177;439094.5795304832;474050.5081408163;532786.1867115308;487691.6796009379;439249.2726566992;450153.2215199647;463700.44277510967;458424.70268454484;269230.9158026906;500789.91922336124;430231.14811364387;429832.20972760516;288127.0477506168;330459.8814860452;449138.07880680216;206315.56937178093;193116.34212898908;275.72863630577615;3200405.3824601797;1497238.7075127538;343254.1819501367;894761.5043946363;0;46;0;66;86;89;0;3;178;172;1826681850405.7056;697861797865.2638;1535883612930.6985;113479.76745236736;5503.976880527149;-0.0;0.0;7076229.021044821;1351413.3801212965;3.2112147975372114;750350.8808206882;2.8299484223112787;0.3829369002255265
8191;2019-07-10 13:15:45.111;1039;1025;310;307;279;77;63;62;-21;49;801;372;-19;32;255;223;291;890;354;65;62;-178;847;389;393;134;393;307;844;-1.0;0.0;2668.0;383.0;0.0;98;38;1;1;1;0;1;0;0;0;1;1;1;1;0;58876.64453125;28350.99609375;9147.1357421875;4241.78125;785.0;283913;685.0;0.0;Calculated values ==>;1562757345.111;377.06000000000006;375.66;304.16;303.86;301.06;280.86;277.3618629098277;279.46000000000004;279.36;271.06;278.06;353.26;310.36;271.26000000000005;276.36;298.66;295.46000000000004;302.26000000000005;362.16;279.66;279.36;341.66;351.66;255.36;241.2770596917726;268.43790593516167;277.3618629098277;308.56;8470000.0;3890000.0;3929999.9999999995;1340000.0;3929999.9999999995;3070000.0;8440000.0;0.0;0.0;0.44466666666666665;0.06383333333333334;0.0;0.0;0.0;28350.99609375;9147.1357421875;4241.78125;58876.64453125;521616.6667492181;519945.3669932459;284629.52563155146;283216.7835178503;271533.79465951317;428092.51987082884;431268.3152203605;437514.20447033056;474343.6830163247;533665.1505100889;487576.71736778866;437828.56808052456;445468.1497532969;462049.60550584295;458191.9590739074;276064.5105757194;500965.67117315915;431663.11656076665;431069.85396607773;287289.4124756198;329201.48028520535;451715.702805254;207647.75888316994;193116.34212898908;276.29590500614995;3201387.2188262157;1497743.6179596954;343324.70363370236;894884.159274289;0;46;0;66;86;89;0;3;178;172;1826914311655.7424;697941284615.2765;1536068382130.7278;102213.94613775742;15579.670420359702;-0.0;0.0;7078026.169083755;1351589.0478993217;3.2112147975372114;750350.8808206882;2.822085813058454;0.40277786400918075
