;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8192;2019-07-10 13:16:45.102;1017;1012;319;320;282;64;56;53;-19;54;802;371;-20;18;256;224;291;838;356;57;55;-150;890;377;382;133;382;305;888;-1.0;-1.0;2196.0;361.0;3.0;98;31;1;1;1;0;1;0;0;0;1;1;1;1;0;60450.03125;29526.951171875;9744.443359375;4147.0302734375;784.0;283914;682.0;769.0;Calculated values ==>;1562757405.102;374.86;374.36;305.06;305.16;301.36;279.56;276.14872888175563;278.76000000000005;278.46000000000004;271.26000000000005;278.56;353.36;310.26000000000005;271.16;274.96000000000004;298.76000000000005;295.56;302.26000000000005;356.96000000000004;278.86;278.66;341.36;351.56000000000006;258.16;241.05796691057077;268.19934244402924;276.14872888175563;308.76000000000005;8900000.0;3770000.0000000005;3820000.0000000005;1330000.0;3820000.0000000005;3050000.0;8880000.0;0.0;0.0;0.366;0.06016666666666667;0.0005;0.0005;1.9181127276611414;29526.951171875;9744.443359375;4147.0302734375;60450.03125;515340.78641734517;514794.042168007;284921.6632383456;285364.99415332894;270368.43515901954;428973.91024759493;432756.0472412574;438280.32711488655;474956.93190324656;533917.0811235263;487687.31564522214;438124.7295301388;443841.7334455326;463835.5718264404;460229.2776810268;273533.9516669241;488980.34034518234;432945.72125820036;432565.7577580002;286033.001929769;328782.02776382567;454755.2723586367;204570.33479323518;284921.6632383456;275.0596580640928;3202381.4586316715;1498225.861838969;343394.59991030995;895041.5654854963;0;46;0;66;86;89;0;3;178;172;1827146776780.4985;698021372600.1925;1536251954590.5352;85537.8571897244;15052.793743518327;-0.0;73.82204725982731;7079590.532753422;1351844.2801431727;3.2112147975372114;750351.4959121372;2.31847363033849;0.3364158749503718
8193;2019-07-10 13:17:45.082;1009;1017;329;330;289;56;50;48;-28;54;801;370;-30;22;257;226;291;900;359;52;49;-126;1011;370;374;135;374;304;1016;-2.0;-1.0;1723.0;166.0;0.0;98;29;1;1;0;0;1;0;0;0;1;1;1;0;0;42133.5078125;9452.0400390625;11079.748046875;4126.22802734375;673.0;283915;667.0;16.0;Calculated values ==>;1562757465.082;374.06000000000006;374.86;306.06;306.16;302.06;278.76000000000005;275.4277932560699;278.16;277.96000000000004;270.36;278.56;353.26;310.16;270.16;275.36;298.86;295.76000000000005;302.26000000000005;363.16;278.36;278.06;339.86;340.46000000000004;260.56;241.49495122638035;268.0796299477929;275.4277932560699;309.06;10110000.0;3700000.0;3740000.0;1350000.0;3740000.0;3040000.0;10160000.0;0.0;0.0;0.2871666666666667;0.027666666666666666;0.0;0.0;0.04017562220292198;9452.0400390625;11079.748046875;4126.22802734375;42133.5078125;504633.88167211984;505449.91471911455;280765.7219333558;281119.04937802145;267568.77604729444;429467.9694778635;433645.59648214496;437099.2815960797;474701.529525893;533886.7406397228;487686.4719233096;436783.4343868452;444622.5063410642;465144.2499598919;461583.1823277107;268364.5433627164;486829.9603897348;434014.5110623744;433460.29924316454;279751.69817897916;282264.0715131367;456870.0524066954;204051.42362766218;284921.6632383456;274.8261571064357;3203236.036503189;1498550.5784908545;343463.52074823197;895215.0425689608;0;46;0;66;86;89;0;3;178;172;1827373501180.5706;698101745800.218;1536434593690.5933;66923.57654659724;6994.6487295532515;-0.0;0.0;7080860.621197646;1352027.947587611;3.2112147975372114;750352.1108908033;2.9977361088809094;0.4222161075080342
8194;2019-07-10 13:18:45.153;1036;1036;328;329;287;54;48;48;-17;51;799;370;-19;40;258;227;292;947;353;51;47;-128;992;376;381;136;381;309;992;-2.0;0.0;1121.0;106.0;3.0;98;32;100;1;0;0;1;0;0;0;1;1;1;0;0;51213.65234375;18734.6640625;10963.568359375;4193.02099609375;680.0;283916;667.0;-1.0;Calculated values ==>;1562757525.153;376.76;376.76;305.96000000000004;306.06;301.86;278.56;276.0463484220469;277.96000000000004;277.96000000000004;271.46000000000004;278.26000000000005;353.06000000000006;310.16;271.26000000000005;277.16;298.96000000000004;295.86;302.36;367.86;278.26000000000005;277.86;339.86;341.16;260.36;241.71165711629368;268.67533136820026;276.0463484220469;308.46000000000004;9920000.0;3760000.0;3810000.0;1360000.0;3810000.0;3090000.0;9920000.0;0.0;0.0;0.18683333333333335;0.017666666666666667;0.0005;0.0005;-0.0025099745437301064;18734.6640625;10963.568359375;4193.02099609375;51213.65234375;510187.15153872164;510187.15153872164;281657.12107830687;282023.123194795;267771.94448107807;429045.3911783415;431478.54691459984;437688.5006598165;474281.32534014026;533308.410934082;487127.4309220553;437372.52749135875;446224.1698070488;464252.90318350727;460797.0068017893;269365.95322126715;496625.85241395584;432057.49879278155;431284.2346171729;279751.69817897916;285195.4229665811;456506.215153592;205629.85709766654;281657.12107830687;275.46181987250895;3204014.850012495;1498785.74564431;343532.9298605809;895398.9542442422;0;46;0;66;86;89;0;3;178;172;1827600269205.945;698183142005.3524;1536618711305.8972;43356.289905528356;4432.14899232135;-0.0;74.81355676943302;7081780.707568282;1352123.2835830392;3.2112147975372114;750352.7350748555;1.4122597315696386;0.19528205080370264
8195;2019-07-10 13:19:48.103;1063;1015;317;316;275;60;51;47;-24;52;798;368;-26;67;258;225;292;947;346;54;50;-228;971;376;381;140;379;300;966;-1.0;-1.0;2598.0;480.0;3.0;41;44;82;1;0;0;1;1;0;0;1;1;1;1;0;67894.3671875;16271.26953125;30309.349609375;4144.7412109375;681.0;283917;665.0;25.0;Calculated values ==>;1562757588.103;379.46000000000004;374.66;304.86;304.76000000000005;300.66;279.16;276.0463484220469;278.26000000000005;277.86;270.76000000000005;278.36;352.96000000000004;309.96000000000004;270.56;279.86;298.96000000000004;295.66;302.36;367.86;278.56;278.16;339.66;341.26;250.36;242.56692532238324;267.5978703862781;276.0463484220469;307.76000000000005;9710000.0;3760000.0;3810000.0;1400000.0;3790000.0;3000000.0;9660000.0;0.0;0.0;0.433;0.08;0.0005;0.0005;0.06274577143888577;16271.26953125;30309.349609375;4144.7412109375;67894.3671875;515720.2119898349;509123.9526120073;279041.7165710274;278678.23616415623;264893.3421382148;429045.3911783415;432057.49879278155;438627.8345891578;473863.56441634416;533870.0121665681;487907.80048247403;438320.22817239247;451631.5885835761;464546.9278258777;460522.44481320353;270173.27756617515;498877.0301576702;432630.65811623243;431865.16999992455;278914.2836208781;285614.20965156396;445363.94119015365;202721.0555004672;279041.7165710274;274.3377180336291;3205056.2180412137;1499091.804465567;343605.8273785451;895759.8056578895;0;46;0;66;87;89;0;3;178;172;1827840108705.2183;698270013005.0892;1536810394055.3164;102147.63534540302;19411.430855174916;-0.0;76.41172671444856;7083052.856466448;1352331.7493256575;3.2112147975372114;750354.0572459064;2.3979224018178042;0.3414546640454524
8196;2019-07-10 13:20:45.114;1070;1023;313;311;266;49;47;33;-26;50;793;367;-28;64;259;209;292;914;346;48;46;-243;912;365;370;140;368;300;907;-1.0;-1.0;2074.0;587.0;0.0;30;47;79;1;0;0;1;1;0;0;1;1;1;1;0;64572.19140625;15404.2109375;28045.55078125;4102.78857421875;885.0;283918;656.0;37.0;Calculated values ==>;1562757645.114;380.16;375.46000000000004;304.46000000000004;304.26000000000005;299.76000000000005;278.06;274.9066339382667;277.86;276.46000000000004;270.56;278.16;352.46000000000004;309.86;270.36;279.56;299.06;294.06;302.36;364.56000000000006;277.96000000000004;277.76000000000005;338.76;361.66;248.86;242.56692532238324;267.5978703862781;274.9066339382667;307.76000000000005;9120000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3000000.0;9070000.0;0.0;0.0;0.3456666666666666;0.09783333333333334;0.0;0.0;0.09167520391566651;15404.2109375;28045.55078125;4102.78857421875;64572.19140625;521068.1789200317;514876.45820018544;281004.98487951054;280205.2186841661;264121.67421139125;429811.8947417682;434086.46171724674;438320.22817239247;473667.5473979283;533350.4035605799;487795.95977830095;438011.42202021845;451227.5976672684;466275.0067538296;460046.18574337027;272774.4509479637;498975.2044208853;434268.8155524959;433903.5702892566;275146.1813398168;371186.3498439576;443743.08185740083;197721.09705667174;279041.7165710274;272.313498116184;3206105.114012423;1499342.6170797278;343671.13292324945;896221.8711072362;0;46;0;66;87;89;0;3;178;172;1828054185010.8057;698349828405.3082;1536981427055.7856;83167.09965566745;24069.150846337998;-0.0;0.0;7084520.2145756325;1352676.0370270722;3.2112147975372114;750354.662288818;2.2551103955798077;0.3356941050995909
8197;2019-07-10 13:21:45.115;1065;966;321;321;264;35;35;26;-26;44;786;369;-28;83;260;200;292;867;357;36;35;-226;939;350;355;137;354;301;936;-2.0;-1.0;1805.0;231.0;0.0;1;41;77;1;0;0;1;1;0;0;1;1;1;1;0;64389.44921875;15678.404296875;27553.142578125;4095.39770507812;712.0;283919;641.0;1059.0;Calculated values ==>;1562757705.115;379.66;369.76;305.26000000000005;305.26000000000005;299.56;276.66;273.3108153835814;276.66;275.76000000000005;270.56;277.56;351.76;310.06;270.36;281.46000000000004;299.16;293.16;302.36;359.86;276.76000000000005;276.66;337.26;344.36;250.56000000000003;241.92719264551067;267.7187500070086;273.3108153835814;308.86;9390000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;9360000.0;0.0;0.0;0.30083333333333334;0.0385;0.0;0.0;2.6531202927913107;15678.404296875;27553.142578125;4095.39770507812;64389.44921875;518384.9849773886;504297.73865488585;282301.8073119555;282301.8073119555;262455.1526227202;430799.1582183253;435586.53424517426;438095.2167564963;473469.3076824459;532548.0563199857;487908.44101313944;437785.01000687695;453592.4894501822;468384.71530865843;461160.9377506379;271515.5920101882;488986.24972436123;435760.7856976155;435586.53424517426;268866.9448851554;298599.4468028795;446145.6201290446;197292.72706466453;279041.7165710274;272.0822574977689;3207179.8122610054;1499601.6431900647;343739.45228079805;896685.2012733788;0;46;0;66;87;89;0;3;178;172;1828271688635.543;698432929790.2079;1537161730060.5679;72441.41564895939;9580.836382978632;-0.0;0.0;7085816.973813898;1352956.458260587;3.2112147975372114;750354.662288818;1.7330984021830265;0.24662634661031213
8198;2019-07-10 13:22:45.135;1069;946;316;315;269;29;34;20;-27;37;782;367;-29;72;261;199;292;867;356;37;34;-204;895;348;353;136;352;296;893;-2.0;-2.0;2378.0;760.0;0.0;1;34;64;1;0;0;1;1;0;0;1;1;1;0;0;60907.30859375;13538.0185546875;26301.40234375;4038.51733398438;698.0;283920;657.0;1189.0;Calculated values ==>;1562757765.135;380.06000000000006;367.76;304.76000000000005;304.66;300.06;276.06;273.0942459734351;276.56;275.16;270.46000000000004;276.86;351.36;309.86;270.26000000000005;280.36;299.26000000000005;293.06;302.36;359.86;276.86;276.56;338.86;342.96000000000004;252.76000000000002;241.71165711629368;267.1113755279542;273.0942459734351;308.76000000000005;8950000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2960000.0;8930000.0;0.0;0.0;0.39633333333333337;0.12666666666666665;0.0;0.0;2.981259008287572;13538.0185546875;26301.40234375;4038.51733398438;60907.30859375;522170.61464980175;504938.47776738217;283231.2614713948;282807.26812712767;265658.27323140565;430925.7729439634;435888.81895161734;439058.4772993104;472915.8103579757;532505.4025882863;488240.3821772164;438754.5193185401;452999.3574093925;468790.4121278882;461335.5593377295;273638.69300346397;493048.2479474765;436406.3498978379;435888.81895161734;275564.83829863765;292734.4514702754;448656.1187238102;193988.43027582514;279041.7165710274;270.74106643389155;3208224.2999556605;1499845.1945371472;343807.2575003105;897134.1387435432;0;46;0;66;87;89;0;3;178;172;1828484159435.4753;698514857090.1819;1537340889760.511;97129.42863697466;32257.907203411436;-0.0;0.0;7087230.535212621;1353305.2306757616;3.2112147975372114;750354.662288818;2.9488016313578833;0.4572237868597474
8199;2019-07-10 13:23:45.115;1067;880;314;313;263;28;33;14;-30;32;779;363;-32;85;262;197;292;812;355;38;33;-207;908;340;345;136;344;297;907;1143.0;-1.0;1520.0;404.0;0.0;1;30;58;1;0;0;1;1;0;0;1;1;1;0;0;61293.48046875;13389.8720703125;26677.650390625;4041.98046875;720.0;283921;683.0;1212.0;Calculated values ==>;1562757825.115;379.86;361.16;304.56;304.46000000000004;299.46000000000004;275.96000000000004;272.21867820750657;276.46000000000004;274.56;270.16;276.36;351.06000000000006;309.46000000000004;269.96000000000004;281.66;299.36;292.86;302.36;354.36;276.96000000000004;276.46000000000004;341.46000000000004;345.16;252.46000000000004;241.71165711629368;267.23344911666527;272.21867820750657;308.66;9080000.0;3400000.0;3450000.0;1360000.0;3440000.0;2970000.0;9070000.0;0.1905;0.0;0.2533333333333333;0.06733333333333333;0.0;0.1905;3.0349912076494556;13389.8720703125;26677.650390625;4041.98046875;61293.48046875;520946.0681650943;493765.3446949165;281408.4713794477;281004.98487951054;263148.1064460596;431420.45991060114;437583.1262625504;438378.49729393894;472427.34351167246;532119.1642506967;487683.3225245047;438071.4457414646;454538.1794812759;470018.5112375547;462292.3152292152;272972.40200869634;482874.17845174356;438413.2918719164;437583.1262625504;286451.7998164319;301951.40411888575;448340.8678990919;194563.23735858727;194563.23735858727;270.9450970235632;3209242.3004182023;1500069.518826064;343874.5725361941;897575.483685768;0;46;0;66;87;89;0;3;178;172;1828693489635.542;698596429890.2078;1537518730460.5676;61766.53251695575;17087.693789727313;-0.0;46295.28883620498;7088554.226844988;1353716.306946388;3.2112147975372114;750740.3277645512;2.837246099607649;0.3041146671399702
8200;2019-07-10 13:24:45.126;1065;863;319;319;262;21;32;8;-30;27;777;364;-32;81;263;194;292;808;358;36;31;-218;927;333;338;135;337;297;926;1371.0;-2.0;1142.0;256.0;0.0;1;26;51;1;0;0;1;1;0;0;1;1;1;0;0;61237.6015625;12969.37890625;27095.86328125;4004.25415039062;737.0;283922;700.0;1219.0;Calculated values ==>;1562757885.126;379.66;359.46000000000004;305.06;305.06;299.36;275.26000000000005;271.4400167685773;276.36;273.96000000000004;270.16;275.86;350.86;309.56;269.96000000000004;281.26000000000005;299.46000000000004;292.56;302.36;353.96000000000004;276.76000000000005;276.26000000000005;343.16;346.86;251.36;241.49495122638035;267.23344911666527;271.4400167685773;308.96000000000004;9270000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2970000.0;9260000.0;0.2285;0.0;0.19033333333333333;0.042666666666666665;0.0;0.2285;3.049404668092018;12969.37890625;27095.86328125;4004.25415039062;61237.6015625;519271.5641425989;489298.43622684124;282156.43424551294;282156.43424551294;262163.2530272913;431837.87352777255;438998.0159834203;438378.49729393894;472070.4381999017;531911.399761679;487794.9126704392;438071.4457414646;454013.6691763698;471093.2697277419;462958.45586761646;272059.26357508596;480238.06162243686;439643.74535022816;438835.7268613918;293572.2367247113;309075.640036128;447365.50935154967;193572.94769588433;193572.94769588433;270.51755417274416;3210263.579967331;1500289.2195216462;343941.6367841204;898023.678453067;0;46;0;66;87;89;0;3;178;172;1828898427200.262;698677744795.0967;1537696963130.324;46594.656273496395;10828.482630641722;-0.0;56042.54503931846;7089457.402302157;1353948.984399287;3.2112147975372114;751593.2993951498;2.574698904509595;0.23687306091776753
8201;2019-07-10 13:25:45.116;1072;853;316;316;273;25;20;4;-23;22;775;367;-24;83;264;197;292;784;356;35;19;-236;890;339;344;136;344;307;893;-2.0;-1.0;1472.0;481.0;0.0;43;25;68;1;0;0;1;0;0;0;1;1;1;1;0;42499.046875;14017.615234375;6965.6123046875;4131.28515625;732.0;283923;705.0;1219.0;Calculated values ==>;1562757945.116;380.36;358.46000000000004;304.76000000000005;304.76000000000005;300.46000000000004;275.66;272.10816812424576;275.16;273.56;270.86;275.36;350.66;309.86;270.76000000000005;281.46000000000004;299.56;292.86;302.36;351.56000000000006;276.66;275.06;343.66;346.36;249.56000000000003;241.71165711629368;268.43790593516167;272.10816812424576;308.76000000000005;8900000.0;3390000.0;3440000.0;1360000.0;3440000.0;3070000.0;8930000.0;0.0;0.0;0.24533333333333335;0.08016666666666666;0.0;0.0;3.0503259230385855;14017.615234375;6965.6123046875;4131.28515625;42499.046875;522944.10364898253;490863.609444832;283231.2614713948;283231.2614713948;267010.3029410551;431480.97241316177;435617.0778476971;437198.53567211574;471449.11765258067;530950.7696556927;487013.23330096423;437040.2039936506;452552.8015569744;470268.7018341788;462443.6151696553;273904.9103573082;479666.8661066086;438143.19809006865;435445.3407593215;295666.80309349706;306980.0860723078;445268.60138530715;191020.64912079374;193572.94769588433;269.4933215040212;3211127.9079591027;1500514.0736575841;344009.4216456597;898307.4767753899;0;46;0;66;87;89;0;3;178;172;1829102993100.2944;698759031245.1096;1537878132930.3528;60395.641500591;20382.210839871823;-0.0;0.0;7090348.839519447;1354209.0301633973;3.2112147975372114;752060.2427670169;3.2163814333351413;0.4996722358193905
8202;2019-07-10 13:26:48.087;1072;832;318;318;281;33;21;3;-18;20;776;368;-19;78;263;203;292;772;350;31;20;-244;920;348;352;138;352;310;924;-2.0;-1.0;1577.0;468.0;3.0;25;28;79;1;0;0;1;0;0;0;1;1;1;0;0;43448.98046875;15611.763671875;6318.54833984375;4183.1279296875;725.0;283924;699.0;1221.0;Calculated values ==>;1562758008.087;380.36;356.36;304.96000000000004;304.96000000000004;301.26000000000005;276.46000000000004;273.0942459734351;275.26000000000005;273.46000000000004;271.36;275.16;350.76;309.96000000000004;271.26000000000005;280.96000000000004;299.46000000000004;293.46000000000004;302.36;350.36;276.26000000000005;275.16;343.06000000000006;345.66;248.76000000000002;242.14157278889297;268.7936212382143;273.0942459734351;308.16;9200000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3100000.0;9240000.0;0.0;0.0;0.2628333333333333;0.078;0.0005;0.0005;3.0566154706402733;15611.763671875;6318.54833984375;4183.1279296875;43448.98046875;520760.7185965835;484455.0271723695;281888.7944493658;281888.7944493658;268420.42768431344;430925.7729439634;433846.63347214006;437301.7563972805;470986.4579689568;530828.8528521884;486788.98752175196;437142.86386454466;451345.3746072942;469044.3194867202;461864.7007350538;272387.85450433136;474224.4284238134;435606.5810759271;433667.94148197136;293153.3411634106;304046.57827927166;444024.9261231929;193693.77550430305;281888.7944493658;270.62100250384486;3211879.607018282;1500773.2113822794;344082.13927150273;898423.6596753015;0;46;0;66;87;89;0;3;178;172;1829322132180.1418;698845301515.0496;1538072398465.2175;64028.29764470423;19525.82974827341;-0.0;75.88957351630278;7091437.047834232;1354558.0647775815;3.2112147975372114;752060.9064951183;3.2025660791586366;0.48408634755684093
8203;2019-07-10 13:27:45.107;1070;820;320;321;286;42;23;21;-15;22;779;367;-17;54;263;211;292;774;355;29;23;-238;947;353;358;144;358;311;949;-2.0;-1.0;248.0;167.0;0.0;36;57;90;1;0;0;1;0;0;0;1;1;1;1;0;45611.4140625;17068.134765625;6949.33154296875;4310.76806640625;725.0;283925;698.0;1216.0;Calculated values ==>;1562758065.107;380.16;355.16;305.16;305.26000000000005;301.76000000000005;277.36;273.6339639331285;275.46000000000004;275.26000000000005;271.66;275.36;351.06000000000006;309.86;271.46000000000004;278.56;299.46000000000004;294.26000000000005;302.36;350.56000000000006;276.06;275.46000000000004;342.96000000000004;345.66;249.36;243.40439225979637;268.91163127593666;273.6339639331285;308.66;9470000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3110000.0;9490000.0;0.0;0.0;0.04133333333333333;0.02783333333333333;0.0;0.0;3.044098617771148;17068.134765625;6949.33154296875;4310.76806640625;45611.4140625;518498.91134704626;479890.6201684428;281113.44813351723;281495.66567960626;269070.2902987208;430607.02586249536;432701.1280125279;437548.62350390764;470378.9536012187;531067.5055544617;486563.0653762894;437231.03110804653;447830.4120205589;468209.6509167154;462162.69559092796;271166.0364338369;471784.96831585764;433792.1832038272;432701.1280125279;292734.4514702754;304046.57827927166;443504.2685458894;190369.22521856477;281888.7944493658;269.2697203139594;3212584.915867686;1501032.0180234008;344149.4062092194;898528.7339133333;0;46;0;66;87;89;0;3;178;172;1829524553180.9204;698925699715.3589;1538249445565.8987;10216.748462460839;7045.592039277202;-0.0;0.0;7092025.0273544155;1354768.4956770474;3.2112147975372114;752061.507498382;0.6093687405019588;0.10383783758851446
8204;2019-07-10 13:28:45.128;1073;819;318;318;287;51;29;31;-14;25;778;369;-16;74;262;219;292;774;350;31;28;-236;975;357;361;143;361;312;977;-1.0;-1.0;283.0;34.0;0.0;52;72;98;1;0;0;1;0;0;0;1;1;1;1;0;48229.0390625;18360.18359375;8078.30126953125;4433.58740234375;731.0;283926;703.0;1220.0;Calculated values ==>;1562758125.128;380.46000000000004;355.06000000000006;304.96000000000004;304.96000000000004;301.86;278.26000000000005;274.0616903277293;276.06;276.26000000000005;271.76000000000005;275.66;350.96000000000004;310.06;271.56;280.56;299.36;295.06;302.36;350.56000000000006;276.26000000000005;275.96000000000004;343.46000000000004;346.26;249.56000000000003;243.1966462407574;269.02936301313275;274.0616903277293;308.16;9750000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3120000.0;9770000.0;0.0;0.0;0.04716666666666667;0.005666666666666667;0.0;0.0;3.0530121472543588;18360.18359375;8078.30126953125;4433.58740234375;48229.0390625;516857.0061815307;476789.40575823287;278828.4424040994;278828.4424040994;268316.141002868;430346.717906069;433040.73848485097;437478.7579247441;470810.46499630326;530887.3100242065;486677.05836795206;437160.35228701105;450437.1873082602;467659.9626277319;462618.4332792204;270015.3454049825;468602.4113117513;433406.2193873385;432857.16687699256;294828.9587717387;306560.99450073834;443918.8396699784;199350.20765062876;281888.7944493658;272.9297459042519;3213367.193343856;1501327.3573418737;344222.3013423846;898654.0080171754;0;46;0;66;87;89;0;3;178;172;1829740328675.5913;699011829850.2275;1538436410980.6135;11231.729954595774;1385.8889147763148;-0.0;0.0;7092203.827232347;1354838.7826100434;3.2112147975372114;752061.507498382;0.40870657339777533;0.05682083116211905
8205;2019-07-10 13:29:45.088;1079;827;317;316;282;55;33;38;-15;29;776;372;-16;53;261;226;292;779;361;35;32;-242;952;365;369;138;369;311;953;-2.0;-2.0;1353.0;136.0;0.0;98;55;98;1;0;0;1;0;0;0;1;1;1;1;0;49711.9296875;18064.28125;10429.7734375;4338.8974609375;740.0;283927;711.0;1219.0;Calculated values ==>;1562758185.088;381.06000000000006;355.86;304.86;304.76000000000005;301.36;278.66;274.9066339382667;276.46000000000004;276.96000000000004;271.66;276.06;350.76;310.36;271.56;278.46000000000004;299.26000000000005;295.76000000000005;302.36;351.06000000000006;276.66;276.36;344.26;347.16;248.96000000000004;242.14157278889297;268.91163127593666;274.9066339382667;309.26000000000005;9520000.0;3650000.0;3690000.0;1380000.0;3690000.0;3110000.0;9530000.0;0.0;0.0;0.22549999999999998;0.02266666666666667;0.0;0.0;3.0488499363832284;18064.28125;10429.7734375;4338.8974609375;49711.9296875;519400.836691791;480674.9440631793;279751.5898694565;279379.59942259867;267599.9703247442;429811.8947417682;431735.0349942396;437548.62350390764;471870.034071972;530753.2995576473;487129.2531883896;437389.9950341223;447689.1419628553;466393.8548046603;462343.71219919814;270952.4994495034;472242.62016911706;432113.16921278025;431545.0288538934;298180.4796168596;310333.04987691523;444240.6268335238;201798.67502414252;281888.7944493658;273.9279122836738;3214182.823967465;1501630.6921909598;344295.3566469314;898808.1391505281;0;46;0;66;87;89;0;3;178;172;1829959182675.7305;699096073650.2811;1538623186380.7324;53161.61338218703;5495.35090767931;-0.0;0.0;7092740.080686365;1354896.0880461568;3.2112147975372114;752061.507498382;1.7865272676267032;0.2527756892471402
8206;2019-07-10 13:30:48.099;1081;834;312;311;280;58;38;42;-13;35;779;369;-14;71;261;230;292;759;356;39;37;-220;970;362;366;137;366;314;973;-1.0;0.0;974.0;42.0;0.0;98;50;98;1;0;0;1;0;0;0;1;1;1;1;0;50801.76953125;18340.78125;10786.8857421875;4337.21484375;748.0;283928;720.0;1216.0;Calculated values ==>;1562758248.099;381.26;356.56000000000006;304.36;304.26000000000005;301.16;278.96000000000004;274.5913991737795;276.96000000000004;277.36;271.86;276.66;351.06000000000006;310.06;271.76000000000005;280.26000000000005;299.26000000000005;296.16;302.36;349.06000000000006;277.06;276.86;345.16;347.96000000000004;251.16000000000003;241.92719264551067;269.2639976450953;274.5913991737795;308.76000000000005;9700000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3140000.0;9730000.0;0.0;0.0;0.16233333333333333;0.007;0.0;0.0;3.039863759894962;18340.78125;10786.8857421875;4337.21484375;50801.76953125;518366.73269984074;479825.1368683602;276893.48720784433;276541.4601990069;266227.30769603915;430014.67791919125;433433.583526483;437179.3288687813;472589.4791058512;530841.1641920215;486451.45538151293;437019.13673288765;449657.1155682808;466822.20430220634;463328.15220803814;270213.08023154724;466226.6271472616;433616.79160117084;433249.8226776551;301951.40411888575;313686.43059754226;446783.5845912125;202474.61030340512;281888.7944493658;274.17793723248644;3215062.47239708;1501949.2921062657;344371.28588467016;898993.8173324491;0;46;0;66;87;89;0;3;178;172;1830190748100.429;699182713775.1683;1538820095755.476;38100.399313779395;1710.1628200146517;-0.0;0.0;7093538.76272449;1354959.147299616;3.2112147975372114;752061.507498382;1.189622073939075;0.16014864816395996
8207;2019-07-10 13:31:48.089;1080;843;315;315;277;55;39;43;-15;38;784;366;-17;47;262;230;293;774;353;42;39;-191;943;370;374;134;374;310;943;-1.0;-1.0;2112.0;92.0;0.0;98;37;98;1;0;0;1;0;0;0;1;1;1;1;0;49751.6875;17750.716796875;10378.5634765625;4255.2890625;755.0;283929;726.0;1219.0;Calculated values ==>;1562758308.089;381.16;357.46000000000004;304.66;304.66;300.86;278.66;275.4277932560699;277.06;277.46000000000004;271.66;276.96000000000004;351.56000000000006;309.76000000000005;271.46000000000004;277.86;299.36;296.16;302.46000000000004;350.56000000000006;277.36;277.06;345.76;348.66;254.06000000000003;241.2770596917726;268.7936212382143;275.4277932560699;308.46000000000004;9430000.0;3700000.0;3740000.0;1340000.0;3740000.0;3100000.0;9430000.0;0.0;0.0;0.35200000000000004;0.015333333333333334;0.0;0.0;3.046054136939034;17750.716796875;10378.5634765625;4255.2890625;49751.6875;520198.1213697446;484378.5995823223;279569.0328895467;279569.0328895467;266352.7810705119;429467.9694778635;431574.77944312285;437776.4333770113;473273.9119493556;531666.0615955687;486562.58651434723;437460.313363465;447029.15784969734;465806.8697318081;462124.13199085207;271681.5681008317;472459.3857553819;432146.86541600834;431574.77944312285;304465.6318710359;316620.98725437425;450369.9173118591;204662.33850611045;281888.7944493658;275.0614767784412;3215900.2782148947;1502250.004462957;344442.87814986706;899170.1666795094;0;46;0;66;87;89;0;3;178;172;1830412711100.4644;699264000225.1813;1539007264555.5059;82056.1613945571;3767.5162083548125;-0.0;0.0;7094539.900513106;1355004.787016972;3.2112147975372114;752061.507498382;2.650141081470936;0.3540908764230675
8208;2019-07-10 13:32:45.120;1079;845;312;311;278;60;43;47;-15;42;789;367;-17;66;261;233;293;748;352;45;43;-165;934;368;372;134;372;313;938;-2.0;-1.0;1174.0;58.0;3.0;98;33;98;1;0;0;1;0;0;0;1;1;1;0;0;49752.125;17769.529296875;10382.7841796875;4278.65966796875;758.0;283930;731.0;1216.0;Calculated values ==>;1562758365.12;381.06000000000006;357.66;304.36;304.26000000000005;300.96000000000004;279.16;275.2199585193972;277.46000000000004;277.86;271.66;277.36;352.06000000000006;309.86;271.46000000000004;279.76000000000005;299.26000000000005;296.46000000000004;302.46000000000004;347.96000000000004;277.66;277.46000000000004;346.26;348.96000000000004;256.66;241.2770596917726;269.14681796795327;275.2199585193972;308.36;9340000.0;3679999.9999999995;3720000.0000000005;1340000.0;3720000.0000000005;3130000.0;9380000.0;0.0;0.0;0.19566666666666668;0.009666666666666665;0.0005;0.0005;3.0379955156282725;17769.529296875;10382.7841796875;4278.65966796875;49752.125;520713.6930174599;485205.4544458048;278726.46592302364;278352.8450529682;266867.5501085772;429606.4342157736;432846.8831544877;437089.72060350876;473663.1379967309;531964.6214646582;486337.1806293289;436769.11898854957;449142.98656615807;465963.09837387566;462829.68046980636;272085.65401968645;468275.836213434;433219.5959970978;432846.8831544877;306560.99450073834;317878.7554427003;453054.1924212535;204130.49208464296;278726.46592302364;274.84715105194016;3216688.4451483153;1502531.3593450934;344510.47532058717;899334.616737299;0;46;0;66;87;89;0;3;178;172;1830625436730.0874;699340421765.0458;1539184916120.191;45582.35571352475;2406.262436587235;-0.0;77.06020861573204;7095550.921659812;1355053.689346038;3.2112147975372114;752062.1178901528;1.4820917690172026;0.19815091078922
8209;2019-07-10 13:33:45.080;1073;850;318;319;278;55;43;45;-16;44;793;368;-18;49;262;232;293;765;353;45;43;-191;957;370;375;136;375;310;959;-2.0;-1.0;662.0;126.0;0.0;98;32;98;1;0;0;1;0;0;0;1;1;1;1;0;50234.83984375;18099.236328125;10565.8642578125;4216.5087890625;763.0;283931;735.0;1217.0;Calculated values ==>;1562758425.08;380.46000000000004;358.16;304.96000000000004;305.06;300.96000000000004;278.66;275.4277932560699;277.46000000000004;277.66;271.56;277.56;352.46000000000004;309.96000000000004;271.36;278.06;299.36;296.36;302.46000000000004;349.66;277.66;277.46000000000004;346.66;349.46000000000004;254.06000000000003;241.71165711629368;268.7936212382143;275.4277932560699;308.46000000000004;9570000.0;3700000.0;3750000.0;1360000.0;3750000.0;3100000.0;9590000.0;0.0;0.0;0.11033333333333334;0.021;0.0;0.0;3.0395528888301118;18099.236328125;10565.8642578125;4216.5087890625;50234.83984375;518186.10203731665;483957.18903095217;279788.73163123504;280160.0594925286;266088.6300262081;429467.9694778635;432078.754322552;437618.5379703155;473598.9642825547;532607.2312891006;486788.98752175196;437301.7563972805;447312.8991861806;465662.45164969657;462393.8383377232;271078.1717103812;468991.0642303131;432458.01647450257;432078.754322552;308237.3991652946;319975.17213553557;450017.01677803794;201847.68612364342;278726.46592302364;273.9694067424368;3217521.114372738;1502830.0664545717;344581.2211957271;899509.0724263423;0;46;0;66;87;89;0;3;178;172;1830849387330.23;699421367765.0973;1539371691520.3098;26013.38398708282;5211.555943742285;-0.0;0.0;7096147.155070254;1355117.1288447012;3.2112147975372114;752062.7596304461;0.9496171423581697;0.13843504942202148
8210;2019-07-10 13:34:45.131;1075;852;312;311;280;59;46;50;-15;46;795;368;-17;63;262;234;293;762;352;48;45;-237;963;372;377;136;376;312;965;-1.0;-1.0;1582.0;170.0;0.0;98;29;100;1;0;0;1;0;0;0;1;1;1;0;0;50596.0;18399.28125;10681.5625;4224.3203125;767.0;283932;740.0;1218.0;Calculated values ==>;1562758485.131;380.66;358.36;304.36;304.26000000000005;301.16;279.06;275.63479819532273;277.76000000000005;278.16;271.66;277.76000000000005;352.66;309.96000000000004;271.46000000000004;279.46000000000004;299.36;296.56;302.46000000000004;349.36;277.96000000000004;277.66;347.16;349.86;249.46000000000004;241.71165711629368;269.02936301313275;275.63479819532273;308.36;9630000.0;3720000.0000000005;3770000.0000000005;1360000.0;3760000.0;3120000.0;9650000.0;0.0;0.0;0.26366666666666666;0.028333333333333332;0.0;0.0;3.0412941538046483;18399.28125;10681.5625;4224.3203125;50596.0;518028.00147916935;483697.92778541445;277289.9210340967;276933.43984967825;266511.52508961665;429328.3091220336;432133.7774447223;437319.724394416;473794.00437491824;532667.4404962261;486563.6443975962;437000.6383046333;448908.3525717796;465517.7590029511;462361.1786205426;270828.34772199136;467733.6302241395;432513.79347557336;431942.8277226898;310333.04987691523;321652.42942325486;445161.81580815534;203356.83630166543;278726.46592302364;274.5667330559107;3218362.085591541;1503134.4792994882;344651.6212275849;899686.2848189459;0;46;0;66;87;89;0;3;178;172;1831075179090.6746;699503037125.258;1539558450130.6775;61688.214827121905;6851.141086017214;-0.0;0.0;7096878.622948137;1355217.7367642513;3.2112147975372114;752062.7596304461;2.0579197803835805;0.28561531805210644
8211;2019-07-10 13:35:45.131;1075;857;315;315;276;58;48;51;-18;47;796;369;-20;53;263;233;293;777;357;51;47;-247;949;377;382;138;382;308;951;-1.0;-1.0;947.0;297.0;0.0;100;35;100;1;0;0;1;0;0;0;1;1;1;1;0;50157.4375;18067.44140625;10493.798828125;4202.5126953125;772.0;283933;744.0;1217.0;Calculated values ==>;1562758545.131;380.66;358.86;304.66;304.66;300.76000000000005;278.96000000000004;276.14872888175563;277.96000000000004;278.26000000000005;271.36;277.86;352.76;310.06;271.16;278.46000000000004;299.46000000000004;296.46000000000004;302.46000000000004;350.86;278.26000000000005;277.86;347.56000000000006;350.36;248.46000000000004;242.14157278889297;268.5567601203482;276.14872888175563;308.86;9490000.0;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;3080000.0;9510000.0;0.0;0.0;0.15783333333333335;0.0495;0.0;0.0;3.037848954909186;18067.44140625;10493.798828125;4202.5126953125;50157.4375;519056.9216137851;485907.6636134727;279119.3389159586;279119.3389159586;265737.03301554377;428973.91024759493;431215.7964485822;437758.51091407164;473632.86133578786;533069.3708900069;487126.6692241229;437443.34373287327;448254.08648987196;464778.02580028336;461464.43412347184;271419.34695461916;472104.277424958;431798.2808065803;431020.2767785623;312009.6876057385;323749.15769815433;443700.8978474409;200276.2907576767;278726.46592302364;273.3808536948544;3219201.6975707076;1503438.368654957;344721.84483598336;899862.7461633469;0;46;0;66;87;89;0;3;178;172;1831302879090.6746;699585237125.258;1539744450130.6775;37482.610414684335;12049.518050943328;-0.0;0.0;7097705.0464918185;1355375.2422570593;3.2112147975372114;752062.7596304461;1.5117965445511037;0.23407047035141243
8212;2019-07-10 13:36:45.132;1069;867;315;315;273;53;48;44;-21;48;795;370;-22;55;263;226;293;783;354;49;47;-240;998;363;367;135;366;308;998;144.0;-2.0;1254.0;246.0;3.0;0;25;100;1;0;0;1;0;1;0;1;1;1;0;0;69708.5625;18968.705078125;29306.19921875;4143.5712890625;784.0;283934;752.0;1216.0;Calculated values ==>;1562758605.132;380.06000000000006;359.86;304.66;304.66;300.46000000000004;278.46000000000004;274.69669130483857;277.96000000000004;277.56;271.06;277.96000000000004;352.66;310.16;270.96000000000004;278.66;299.46000000000004;295.76000000000005;302.46000000000004;351.46000000000004;278.06;277.86;348.36;351.56000000000006;249.16000000000003;241.49495122638035;268.5567601203482;274.69669130483857;308.56;9980000.0;3629999.9999999995;3670000.0000000005;1350000.0;3660000.0;3080000.0;9980000.0;0.024;0.0;0.209;0.041;0.0005;0.0245;3.033062518642324;18968.705078125;29306.19921875;4143.5712890625;69708.5625;514569.1147177446;482981.28007793304;276754.1344248706;276754.1344248706;263240.3342958579;429947.3805835815;435000.52977555234;437285.26766895736;474117.84615207044;532964.9769797153;487239.50036642636;437126.8590839872;448533.76885935507;467082.695243512;462645.70173229097;269464.26763154543;467898.83917907043;435179.4868428049;434821.0723081777;315363.2798926983;328782.02776382567;445032.64230869204;199449.7790033397;201027.41890990155;272.9943809453588;3220200.59755089;1503747.00835253;344791.39669494744;900194.4183411144;0;46;0;66;87;90;0;3;178;172;1831527582835.403;699667138490.1592;1539929253210.4543;49707.617131114086;10068.897395519447;-0.0;5727.944508257766;7098431.643830243;1355559.5654575594;3.2112147975372114;752110.4932968385;1.2496444870377807;0.17027764173131782
8213;2019-07-10 13:37:48.122;1075;894;314;313;266;41;40;32;-32;45;792;370;-34;53;264;212;293;808;355;43;39;-234;957;358;362;131;361;292;954;-1.0;-1.0;1774.0;376.0;0.0;0;2;100;1;0;0;1;0;1;0;1;1;1;1;0;66694.265625;17936.5;27900.650390625;3789.70874023438;803.0;283935;769.0;1217.0;Calculated values ==>;1562758668.122;380.66;362.56000000000006;304.56;304.46000000000004;299.76000000000005;277.26000000000005;274.1680685717883;277.16;276.36;269.96000000000004;277.66;352.36;310.16;269.76000000000005;278.46000000000004;299.56;294.36;302.46000000000004;353.96000000000004;277.46000000000004;277.06;350.06000000000006;353.46000000000004;249.76000000000002;240.61611355647437;266.62003547228215;274.1680685717883;308.66;9570000.0;3579999.9999999995;3620000.0000000005;1310000.0;3610000.0;2920000.0;9540000.0;0.0;0.0;0.29566666666666663;0.06266666666666666;0.0;0.0;3.03188071086846;17936.5;27900.650390625;3789.70874023438;66694.265625;518469.40049703367;491627.66498994967;278586.7610337488;278220.4969307049;262484.70527989755;430280.9020939914;434782.31747122854;439186.1151600962;474340.9607716398;533838.7994134729;489015.06881453685;438884.6286365988;451178.6253444477;467917.8483940991;461533.9137599592;271078.1717103812;477290.48276201665;435315.5984456732;434603.5697922251;322491.0997442508;336752.88402864704;446423.7453652705;197614.15639592535;201027.41890990155;272.2427830803257;3221393.932848792;1504069.877639783;344860.8018767698;900694.8988213144;0;46;0;66;87;90;0;3;178;172;1831757181385.4377;699750915190.1719;1540118223210.483;71424.77580793983;15592.067575412293;-0.0;0.0;7099491.384029185;1355784.06326086;3.2112147975372114;752160.6048558148;1.753422338373266;0.2590477680979677
8214;2019-07-10 13:38:45.133;1085;908;309;307;265;37;40;25;-39;41;788;367;-41;44;265;204;293;782;353;45;39;-225;879;356;361;127;360;288;876;133.0;-1.0;1923.0;442.0;0.0;0;1;66;1;0;0;1;0;1;0;1;1;1;0;0;60266.09765625;13672.5;25829.162109375;3761.45629882812;811.0;283936;780.0;1219.0;Calculated values ==>;1562758725.133;381.66;363.96000000000004;304.06;303.86;299.66;276.86;273.955091788801;277.16;275.66;269.26000000000005;277.26000000000005;351.96000000000004;309.86;269.06;277.56;299.66;293.56;302.46000000000004;351.36;277.66;277.06;351.16;354.26;250.66000000000003;239.71726792356844;266.1237361191953;273.955091788801;308.46000000000004;8790000.0;3560000.0;3610000.0;1270000.0;3600000.0;2880000.0;8760000.0;0.022166666666666668;0.0;0.3205;0.07366666666666667;0.0;0.022166666666666668;3.035295802654603;13672.5;25829.162109375;3761.45629882812;60266.09765625;525498.2534802251;500800.0222574928;281521.2423154361;280677.26456466544;265003.88192248996;430412.23801567365;435024.7519814282;439018.0996395069;474467.8779583086;533721.0380976062;489123.1319014462;438718.0047853262;450694.552292205;468186.6588226815;460769.5600386277;274892.76573202445;481138.40037186805;435906.5852007355;434846.9440822899;327104.2899505934;340109.845020078;448098.9489994504;197306.4995646493;197306.4995646493;272.1116416375662;3222399.2296905443;1504320.1638476176;344920.5934697452;901120.3419235409;0;46;0;66;87;90;0;3;178;172;1831963276150.1414;699824459380.066;1540283555110.245;77468.56782399186;18475.04377503035;-0.0;5265.479853474366;7100670.35047385;1356053.8132723053;3.2112147975372114;752202.2979490779;2.339385027624507;0.33270900740491777
8215;2019-07-10 13:39:45.123;1073;903;312;312;259;28;38;15;-39;37;785;365;-40;62;266;197;293;733;353;45;37;-234;899;342;347;126;346;290;898;748.0;-1.0;997.0;155.0;0.0;0;1;41;1;0;0;1;0;1;0;1;1;1;1;0;59065.22265625;11867.3955078125;26345.259765625;3797.40454101562;811.0;283937;782.0;1218.0;Calculated values ==>;1562758785.123;380.46000000000004;363.46000000000004;304.36;304.36;299.06;275.96000000000004;272.43898195401505;276.96000000000004;274.66;269.26000000000005;276.86;351.66;309.66;269.16;279.36;299.76000000000005;292.86;302.46000000000004;346.46000000000004;277.66;276.86;351.36;354.26;249.76000000000002;239.4893008659735;266.37251300914875;272.43898195401505;308.46000000000004;8990000.0;3420000.0000000005;3470000.0000000005;1260000.0;3460000.0;2900000.0;8980000.0;0.12466666666666668;0.0;0.16616666666666668;0.025833333333333333;0.0;0.12466666666666668;3.032805814301318;11867.3955078125;26345.259765625;3797.40454101562;59065.22265625;522428.0365157199;498107.8235865866;281205.49299654376;281205.49299654376;262182.39064207155;431298.55289687274;437960.9576553604;438574.09084898385;474211.2612040692;533262.7932976623;488682.0058308243;438422.8600450664;452723.0870419775;470246.45085559646;461988.7563004571;273796.4699802794;470233.5746912692;439118.0673198355;437794.15495453955;327943.14443680964;340109.845020078;447350.5032181116;196078.6412335291;196078.6412335291;271.5640452834396;3223393.4916220284;1504532.9608381395;344983.57347833604;901555.0563080935;0;46;0;66;87;90;0;3;178;172;1832175640750.175;699900346730.0781;1540456926210.2727;40294.66054443473;6491.189767935047;-0.0;30133.867377219303;7101651.54715037;1356261.8305432054;3.2112147975372114;752497.2433436206;1.8309832937473147;0.18157351262355573
8216;2019-07-10 13:40:45.124;1066;902;313;312;257;17;34;4;-37;31;787;363;-39;56;266;192;293;770;344;43;33;-260;898;331;335;131;335;292;902;713.0;-1.0;374.0;215.0;0.0;92;99;19;1;0;0;1;0;0;0;1;1;0;0;0;36833.0703125;9960.08203125;6383.1611328125;2885.44018554688;811.0;283938;782.0;1218.0;Calculated values ==>;1562758845.124;379.76;363.36;304.46000000000004;304.36;298.86;274.86;271.215330690691;276.56;273.56;269.46000000000004;276.26000000000005;351.86;309.46000000000004;269.26000000000005;278.76000000000005;299.76000000000005;292.36;302.46000000000004;350.16;277.46000000000004;276.46000000000004;351.36;354.26;247.16000000000003;240.61611355647437;266.62003547228215;271.215330690691;307.56;8980000.0;3310000.0;3350000.0;1310000.0;3350000.0;2920000.0;9020000.0;0.11883333333333333;0.0;0.06233333333333334;0.035833333333333335;0.0;0.11883333333333333;3.032805814301318;9960.08203125;6383.1611328125;2885.44018554688;36833.0703125;521539.99321395066;497599.34761847055;281340.533278122;280934.5765263938;261401.0195335866;431954.4880088244;439980.1518137871;438430.3070074864;472984.3684616349;533321.3067643694;488239.2179439068;438126.0023570898;451578.37224258494;471731.76681282255;463000.927322962;273849.0199418725;476307.3158255564;441401.66729453014;439820.632239946;327943.14443680964;340109.845020078;443673.7088657508;190476.94221752102;190476.94221752102;269.24227359766866;3224192.6573848524;1504714.8595163955;345039.2647793843;901827.7976952821;0;46;0;66;87;90;0;3;178;172;1832380244160.741;699977448015.2914;1540631529120.7556;15455.75973857451;9072.884138228235;-0.0;29630.341830998168;7102116.14173046;1356391.5333211257;3.2112147975372114;752995.2867223177;2.816572758680387;0.2505561183970239
8217;2019-07-10 13:41:45.104;1069;887;309;309;263;19;31;1;-23;26;794;359;-25;65;267;192;293;752;351;42;31;-259;914;329;334;132;334;307;916;291.0;-1.0;1055.0;327.0;8.0;1;89;51;1;0;0;1;0;0;0;1;1;0;0;0;38629.453125;13083.58984375;5151.87841796875;2950.73901367188;793.0;283939;774.0;1216.0;Calculated values ==>;1562758905.104;380.06000000000006;361.86;304.06;304.06;299.46000000000004;275.06;270.9896433162861;276.26000000000005;273.26000000000005;270.86;275.76000000000005;352.56000000000006;309.06;270.66;279.66;299.86;292.36;302.46000000000004;348.36;277.36;276.26000000000005;350.56000000000006;352.46000000000004;247.26000000000002;240.83765695389522;268.43790593516167;270.9896433162861;308.26000000000005;9140000.0;3290000.0;3340000.0;1320000.0;3340000.0;3070000.0;9160000.0;0.0485;0.0;0.17583333333333334;0.0545;0.0013333333333333333;0.049833333333333334;3.031329763298573;13083.58984375;5151.87841796875;2950.73901367188;38629.453125;520783.5011299053;494024.86229203886;278864.0222938644;278864.0222938644;262826.319939102;432069.9255137471;439720.2860716586;437198.53567211574;472367.87413283327;532934.9252140329;486109.63687166944;436881.5365223171;450103.56597486313;471988.1691655648;463300.26030339825;273034.0172845974;471563.94347000367;441457.35766992596;439720.2860716586;324587.8981780222;332557.3633054275;443584.949795068;189149.8478493549;191550.22709870632;268.68618896541614;3224821.302128911;1504906.8261052151;345087.88339445106;901923.890983126;0;46;0;66;87;90;0;3;178;172;1832580877260.8047;700056321715.3164;1540811169220.8127;43615.22760883545;13866.713056041364;-0.0;12367.141272152121;7102608.235872436;1356582.6329100353;3.2112147975372114;753345.1490886132;3.2969129882045425;0.43122454238861374
8218;2019-07-10 13:42:45.125;1067;866;315;315;276;24;19;4;-18;23;802;355;-20;43;267;196;293;765;348;42;19;-246;942;337;341;138;341;309;945;-2.0;-1.0;1716.0;571.0;0.0;1;99;60;1;0;0;1;0;0;0;1;1;0;0;0;39993.78515625;14061.7626953125;5320.16259765625;3016.79418945312;783.0;283940;764.0;1217.0;Calculated values ==>;1562758965.125;379.86;359.76;304.66;304.66;300.76000000000005;275.56;271.8864255623528;275.06;273.56;271.36;275.46000000000004;353.36;308.66;271.16;277.46000000000004;299.86;292.76000000000005;302.46000000000004;349.66;277.36;275.06;349.56000000000006;351.46000000000004;248.56000000000003;242.14157278889297;268.67533136820026;271.8864255623528;307.96000000000004;9420000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;3090000.0;9450000.0;0.0;0.0;0.286;0.09516666666666666;0.0;0.0;3.0357487044702975;14061.7626953125;5320.16259765625;3016.79418945312;39993.78515625;518444.9074538641;487962.7747099339;279455.1256115491;279455.1256115491;265955.4640963083;431601.1154718507;436158.01816876547;437530.6787186241;471281.1494085178;533621.6437404953;485428.76230857073;437214.0438153077;446652.2327064136;471049.1659287229;462615.51467525994;271725.8186193276;470598.826444837;439951.6738430196;436158.01816876547;320394.4760798638;328362.5824867039;443808.97129680746;190073.69532135656;191550.22709870632;269.09523450116166;3225476.7250980334;1505133.1165499736;345137.63024303975;902011.1885349094;0;46;0;66;87;90;0;3;178;172;1832783448135.4956;700137350065.1929;1540996033900.5308;70772.69725161852;24147.14043033041;-0.0;0.0;7103561.8022096;1356899.5258956777;3.2112147975372114;753448.244669886;4.237735007862408;0.6465227652071035
8219;2019-07-10 13:43:45.105;1066;853;316;317;283;33;16;6;-15;21;805;353;-17;57;266;203;293;780;347;27;16;-238;970;347;351;145;351;311;973;-1.0;-1.0;1820.0;561.0;0.0;1;99;71;1;0;0;1;0;0;0;1;1;0;0;0;41160.21484375;15570.0712890625;5558.6123046875;3013.83569335938;781.0;283941;760.0;1216.0;Calculated values ==>;1562759025.105;379.76;358.46000000000004;304.76000000000005;304.86;301.46000000000004;276.46000000000004;272.9856168485579;274.76000000000005;273.76000000000005;271.66;275.26000000000005;353.66;308.46000000000004;271.46000000000004;278.86;299.76000000000005;293.46000000000004;302.46000000000004;351.16;275.86;274.76000000000005;349.16;351.26;249.36;243.61107973660833;268.91163127593666;272.9856168485579;307.86;9700000.0;3470000.0000000005;3510000.0;1450000.0;3510000.0;3110000.0;9730000.0;0.0;0.0;0.30333333333333334;0.0935;0.0;0.0;3.033637240349158;15570.0712890625;5558.6123046875;3013.83569335938;41160.21484375;516225.33057023137;483072.75038603705;278315.79490287707;278675.030576911;267180.7657525116;430988.63858405815;433200.2803974489;437548.62350390764;470144.8075853309;533787.2170168564;484972.3397804242;437231.03110804653;448253.09115680074;469562.0882805143;462016.90143306396;270543.1500064545;470176.56671846774;435149.99214662175;433200.2803974489;318717.3015803363;327523.71359711495;443307.37368420727;193275.74408184816;191550.22709870632;270.44679172966204;3226152.783003804;1505379.966189272;345187.86874032946;902101.8147736386;0;46;0;66;87;90;0;3;178;172;1832990978935.5615;700222221765.2198;1541181971900.5898;74096.10675802472;23377.957367820578;-0.0;0.0;7104768.639830053;1357295.4363632943;3.2112147975372114;753448.244669886;4.037443771574015;0.6086519230568008
