;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8220;2019-07-10 13:44:45.125;1069;848;311;311;282;46;24;19;-13;24;796;354;-16;45;263;211;294;788;350;27;24;-222;960;359;364;152;364;313;963;-2.0;-1.0;531.0;20.0;0.0;1;0;83;1;0;0;1;0;0;0;1;1;1;0;0;43385.265625;16443.794921875;5479.171875;4109.86865234375;781.0;283942;760.0;1216.0;Calculated values ==>;1562759085.125;380.06000000000006;357.96000000000004;304.26000000000005;304.26000000000005;301.36;277.76000000000005;274.27422755570615;275.56;275.06;271.86;275.56;352.76;308.56;271.56;277.66;299.46000000000004;294.26000000000005;302.56;351.96000000000004;275.86;275.56;349.16;351.26;250.96000000000004;245.02929689885198;269.14681796795327;274.27422755570615;308.16;9600000.0;3590000.0;3640000.0;1520000.0;3640000.0;3130000.0;9630000.0;0.0;0.0;0.0885;0.0033333333333333335;0.0;0.0;3.033637240349158;16443.794921875;5479.171875;4109.86865234375;43385.265625;517396.518645899;483223.7505612142;277033.34127452516;277033.34127452516;267225.31596745475;430214.79039162316;431336.1012820956;437408.94190281845;469494.843737359;532697.6553714613;484856.7116636481;436929.5940270328;446164.750083202;467365.9715764312;461246.53888341883;271288.04908700596;472759.7115403102;431902.01850380714;431336.1012820956;318717.3015803363;327523.71359711495;443699.9898947902;201821.7888239711;191550.22709870632;273.91000648512437;3226857.5635227095;1505646.8373350177;345247.2527312591;902193.8269689517;0;46;0;66;87;90;0;3;178;173;1833205550435.4934;700311351465.1915;1541369234300.5303;20849.46304747799;806.2606702360638;-0.0;0.0;7105560.116649208;1357497.0386919307;3.2112147975372114;753448.244669886;0.831861890724775;0.10968153307396743
8221;2019-07-10 13:45:45.126;1072;850;309;309;281;57;32;35;-11;29;771;359;-12;66;261;219;294;792;356;32;31;-227;962;368;373;149;373;315;962;-1.0;-1.0;1002.0;165.0;3.0;24;37;98;1;0;0;1;0;0;0;1;1;1;1;0;46452.2734375;18227.517578125;6704.56298828125;4247.68115234375;784.0;283943;762.0;1216.0;Calculated values ==>;1562759145.126;380.36;358.16;304.06;304.06;301.26000000000005;278.86;275.2199585193972;276.36;276.66;272.06;276.06;350.26;309.06;271.96000000000004;279.76000000000005;299.26000000000005;295.06;302.56;352.36;276.36;276.26000000000005;349.36;351.56000000000006;250.46000000000004;244.42749628697553;269.38090353596624;275.2199585193972;308.76000000000005;9620000.0;3679999.9999999995;3729999.9999999995;1490000.0;3729999.9999999995;3150000.0;9620000.0;0.0;0.0;0.16699999999999998;0.0275;0.0005;0.0005;3.033062518642324;18227.517578125;6704.56298828125;4247.68115234375;46452.2734375;517675.3225452612;483659.56219876924;276371.5844997341;276371.5844997341;266940.57399351476;429606.4342157736;430485.82646578684;437269.4612400554;470401.9307118649;529925.5909438186;485198.29945078905;437109.2053401759;448772.40642997506;465818.97145404114;460940.765792692;271204.1858997927;473591.6262412723;430485.82646578684;430290.32177170826;319555.8750819185;328782.02776382567;443733.8659650311;201330.1694183584;276371.5844997341;273.75767042718263;3227606.2221580953;1505935.7697542955;345316.90014031815;902295.3597848752;0;46;0;66;87;90;0;3;178;173;1833426654120.2263;700401652970.0824;1541557637440.3027;39401.86173422339;6666.101655033499;-0.0;76.95936863598708;7106062.219390022;1357559.3094157274;3.2112147975372114;753448.886008646;1.5814016304403746;0.22852530697718187
8222;2019-07-10 13:46:45.126;1075;857;309;308;276;66;39;46;-9;35;758;365;-11;56;260;227;294;796;354;39;38;-243;949;374;379;138;379;317;950;-2.0;-1.0;1113.0;182.0;0.0;98;23;98;1;0;0;1;0;0;0;1;1;1;1;0;50166.0078125;18059.861328125;10502.443359375;4225.24853515625;791.0;283944;767.0;1218.0;Calculated values ==>;1562759205.126;380.66;358.86;304.06;303.96000000000004;300.76000000000005;279.76000000000005;275.84098080016133;277.06;277.76000000000005;272.26000000000005;276.66;348.96000000000004;309.66;272.06;278.76000000000005;299.16;295.86;302.56;352.76;277.06;276.96000000000004;349.86;352.26;248.86;242.14157278889297;269.6138998590099;275.84098080016133;308.56;9490000.0;3740000.0;3790000.0;1380000.0;3790000.0;3170000.0;9500000.0;0.0;0.0;0.18550000000000003;0.030333333333333334;0.0;0.0;3.0367023061268728;18059.861328125;10502.443359375;4225.24853515625;50166.0078125;519056.9216137851;486005.2882994938;276976.1620290506;276615.3803798183;265773.16001242556;429187.4505931623;430247.42739068624;437130.186993585;472458.26935960614;528405.3440994758;485655.37087945646;436807.67884266505;446973.85949180066;464814.71016332443;461105.52830490173;271759.7586636718;475611.94698694954;430247.42739068624;430049.277343622;321652.42942325486;331718.34850182006;444132.8080949704;202669.87134747155;276371.5844997341;274.30867568536036;3228411.3745018453;1506238.1645785142;345387.50788771396;902438.7515044389;0;46;0;66;87;90;0;3;178;173;1833652254120.2263;700487752970.0824;1541747237440.3027;43492.38855235406;7324.3757480074655;-0.0;0.0;7106753.004809077;1357675.8967274195;3.2112147975372114;753449.5273367179;1.5498797350101459;0.22302474233094274
8223;2019-07-10 13:47:45.117;1073;867;308;307;275;67;42;51;-8;41;762;365;-10;50;260;229;294;779;345;42;42;-230;907;373;377;134;378;320;908;-2.0;-1.0;2852.0;35.0;0.0;98;6;98;1;0;0;1;0;0;0;1;1;1;1;0;48927.25390625;17454.505859375;9960.2900390625;4171.8046875;797.0;283945;774.0;1215.0;Calculated values ==>;1562759265.117;380.46000000000004;359.86;303.96000000000004;303.86;300.66;279.86;275.73799182748917;277.36;278.26000000000005;272.36;277.26000000000005;349.36;309.66;272.16;278.16;299.16;296.06;302.56;351.06000000000006;277.36;277.36;350.56000000000006;352.86;250.16000000000003;241.2770596917726;269.9613774848165;275.73799182748917;307.66;9070000.0;3729999.9999999995;3770000.0000000005;1340000.0;3779999.9999999995;3200000.0;9080000.0;0.0;0.0;0.47533333333333333;0.005833333333333333;0.0;0.0;3.0280632945124664;17454.505859375;9960.2900390625;4171.8046875;48927.25390625;521846.7298125033;491640.9381201124;278961.31661953335;278572.4550619323;267062.25181843963;429258.0297950786;431366.10962521314;436596.6761649937;473565.85517348704;528596.2345257666;485313.0522600698;436270.20499399415;445522.1154637224;464960.7612876623;461531.51655872667;273747.1790819579;477202.7509805879;431366.10962521314;431366.10962521314;324587.8981780222;334235.48183727637;446284.0842967587;206062.28847082058;276371.5844997341;275.6120800292047;3229237.027818673;1506534.0732463165;345457.47283512424;902609.2487048412;0;46;0;66;87;90;0;3;178;173;1833879020100.8896;700569340730.321;1541938308775.8616;109580.6789506303;1401.2938089846389;-0.0;0.0;7108028.422367332;1357748.59973352;3.2112147975372114;753449.5273367179;3.5135776152190505;0.4482854332600071
8224;2019-07-10 13:48:45.148;1058;871;308;308;275;59;43;47;-5;44;774;363;-7;56;260;228;294;765;353;45;43;-200;953;366;370;135;370;322;954;93.0;-1.0;1174.0;160.0;3.0;99;2;98;1;0;0;1;0;0;0;1;1;1;0;0;50257.3125;18228.521484375;10524.76171875;4162.5966796875;799.0;283946;777.0;1217.0;Calculated values ==>;1562759325.148;378.96000000000004;360.26;303.96000000000004;303.96000000000004;300.66;279.06;275.0112864084945;277.46000000000004;277.86;272.66;277.56;350.56000000000006;309.46000000000004;272.46000000000004;278.76000000000005;299.16;295.96000000000004;302.56;349.66;277.66;277.46000000000004;350.86;353.06000000000006;253.16000000000003;241.49495122638035;270.1917013154234;275.0112864084945;308.46000000000004;9530000.0;3660000.0;3700000.0;1350000.0;3700000.0;3220000.0000000005;9540000.0;0.015500000000000002;0.0;0.19566666666666668;0.02666666666666667;0.0005;0.016;3.032659375600388;18228.521484375;10524.76171875;4162.5966796875;50257.3125;516351.41167297453;487914.6920498287;276413.0336244361;276413.0336244361;265310.6625617749;429743.705733735;433351.604109613;436619.791235;473728.41363301896;529708.7355194612;484854.131036419;436292.37402088987;446007.3851207311;466119.14400904474;462460.68337330536;271586.1372279444;469567.02347773034;433720.1347006524;433351.604109613;325846.0620002231;335074.5858427641;449254.99154846685;201837.95822019535;204168.42932657787;273.9477456654179;3230063.9929153267;1506831.5854422702;345526.9620639619;902780.0456687305;0;46;0;66;87;90;0;3;178;173;1834103235885.512;700650082425.185;1542131008285.537;45938.978659896784;6597.787555420574;-0.0;3666.930796528562;7109325.0891104285;1357815.293185267;3.2112147975372114;753480.1008814784;1.7074948994814352;0.22962128328905562
8225;2019-07-10 13:49:45.118;1052;875;310;311;273;54;43;46;-8;45;788;362;-10;38;261;228;294;792;348;46;42;-170;962;371;375;136;375;317;964;86.0;0.0;852.0;93.0;2.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;50350.83203125;18249.984375;10598.4072265625;4097.06884765625;803.0;283947;780.0;1216.0;Calculated values ==>;1562759385.118;378.36;360.66;304.16;304.26000000000005;300.46000000000004;278.56;275.5313989812953;277.46000000000004;277.76000000000005;272.36;277.66;351.96000000000004;309.36;272.16;276.96000000000004;299.26000000000005;295.96000000000004;302.56;352.36;277.76000000000005;277.36;351.16;353.46000000000004;256.16;241.71165711629368;269.6138998590099;275.5313989812953;307.96000000000004;9620000.0;3710000.0;3750000.0;1360000.0;3750000.0;3170000.0;9640000.0;0.014333333333333333;0.0;0.142;0.015500000000000002;0.0003333333333333333;0.014666666666666666;3.0293894366606793;18249.984375;10598.4072265625;4097.06884765625;50350.83203125;514815.85090220865;487613.02650005894;276627.7021546885;276983.2930003113;264334.07855212723;429398.2889081932;432078.754322552;437290.9127339255;473696.4923814395;531559.890738705;485312.4188346083;436969.1101896967;444355.4190838881;465529.8968394856;461701.42432542075;271204.1858997927;473371.95110122184;432646.7256899584;431888.18506813835;327104.2899505934;336752.88402864704;452198.56953772064;203937.67256713787;205589.71869412766;274.78695953377706;3230901.9749195515;1507135.4209974688;345595.7581947829;902955.9840634881;0;46;0;66;87;90;0;3;178;173;1834326624135.6187;700731341775.2239;1542322612435.6284;33136.16010368384;3848.0439030440334;-0.0;3319.04417348549;7109983.719120694;1357902.2982564978;3.2112147975372114;753538.2882313606;1.2233323690326232;0.15756390391655214
8226;2019-07-10 13:50:45.098;1057;878;305;305;271;58;45;49;-8;47;796;361;-9;57;261;230;294;796;346;49;45;-144;975;372;377;136;377;318;976;155.0;-1.0;1628.0;143.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;0;0;50703.3203125;18474.91015625;10835.9990234375;4093.02465820312;807.0;283948;783.0;1218.0;Calculated values ==>;1562759445.098;378.86;360.96000000000004;303.66;303.66;300.26000000000005;278.96000000000004;275.63479819532273;277.66;278.06;272.36;277.86;352.76;309.26000000000005;272.26000000000005;278.86;299.26000000000005;296.16;302.56;352.76;278.06;277.66;351.46000000000004;353.86;258.76000000000005;241.71165711629368;269.7299932089509;275.63479819532273;307.76000000000005;9750000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3180000.0;9760000.0;0.025833333333333333;0.0;0.27133333333333337;0.02383333333333333;0.0;0.025833333333333333;3.0335901579280637;18474.91015625;10835.9990234375;4093.02465820312;50703.3203125;514555.556634277;486960.2071878261;274322.7059391763;274322.7059391763;263319.3442633451;429328.3091220336;431942.8277226898;437060.6290143916;473891.5003369823;532325.0087812608;485083.4803141801;436899.13996127737;446925.80776423047;465239.7181239935;461819.98520130385;270672.54118487367;472777.22458982095;432702.87616613397;431942.8277226898;328362.5824867039;338431.30337983277;454873.3045330656;204723.02704779964;204723.02704779964;275.09445696083304;3231743.8121500383;1507441.3597717306;345663.98622376035;903134.5445756108;0;46;0;66;87;90;0;3;178;173;1834552148935.6904;700812914575.2498;1542513048935.689;63040.93600026864;5961.914946732171;-0.0;5869.844850767995;7110784.927763215;1357984.0206637196;3.2112147975372114;753614.8367818954;2.2414334838862455;0.2844126560342852
8227;2019-07-10 13:51:45.129;1062;883;303;303;268;61;48;53;-11;49;801;360;-12;34;261;229;294;807;339;51;47;-140;1014;376;380;140;380;310;1022;-2.0;-1.0;1296.0;263.0;17.0;98;13;0;1;1;0;1;0;0;0;1;1;1;0;0;65524.12109375;33052.0234375;11332.6591796875;4039.55908203125;812.0;283949;787.0;1216.0;Calculated values ==>;1562759505.129;379.36;361.46000000000004;303.46000000000004;303.46000000000004;299.96000000000004;279.26000000000005;276.0463484220469;277.96000000000004;278.46000000000004;272.06;278.06;353.26;309.16;271.96000000000004;276.56;299.26000000000005;296.06;302.56;353.86;278.26000000000005;277.86;351.86;354.36;259.16;242.56692532238324;268.7936212382143;276.0463484220469;307.06;10140000.0;3760000.0;3800000.0;1400000.0;3800000.0;3100000.0;10220000.0;0.0;0.0;0.21600000000000003;0.04383333333333333;0.0028333333333333335;0.0028333333333333335;3.0276296818223;33052.0234375;11332.6591796875;4039.55908203125;65524.12109375;512340.8316508446;483377.7640009059;271773.7586668505;271773.7586668505;261050.35781209668;429045.3911783415;431739.6939759604;438404.7845594946;473569.51334814675;533443.2316724414;485882.4202615936;438248.17528810265;445165.18724619015;464802.3538579992;461071.0167490984;269202.9528788019;469744.9374181781;432315.17671354424;431546.5669965665;330040.4071292106;340529.4996700694;454623.79668579233;203969.33889100753;271773.7586668505;274.82276095645153;3232712.874583831;1507870.9727363635;345731.7927701059;903319.3788420483;0;47;0;66;87;90;0;3;178;173;1834779366270.3079;700895757355.1102;1542701546275.3716;50638.056264393206;10987.020400004732;-0.0;452.689623600862;7111732.742148375;1358125.334765954;3.2112147975372114;753667.5517911165;1.2819563943527963;0.1805764810448369
8228;2019-07-10 13:52:45.109;1040;882;301;300;261;60;54;55;-19;53;799;360;-21;62;261;216;294;756;341;56;54;-165;885;374;379;141;377;306;880;-2.0;-1.0;1985.0;214.0;0.0;63;17;93;1;0;0;1;0;1;0;1;1;1;1;0;66278.203125;16337.0888671875;28789.845703125;4006.419921875;817.0;283950;792.0;1216.0;Calculated values ==>;1562759565.109;377.16;361.36;303.26000000000005;303.16;299.26000000000005;279.16;275.84098080016133;278.56;278.66;271.26000000000005;278.46000000000004;353.06000000000006;309.16;271.06;279.36;299.26000000000005;294.76000000000005;302.56;348.76;278.76000000000005;278.56;352.36;354.86;256.66;242.77792619122317;268.3187672390254;275.84098080016133;307.26000000000005;8850000.0;3740000.0;3790000.0;1410000.0;3770000.0000000005;3060000.0;8800000.0;0.0;0.0;0.33083333333333337;0.035666666666666666;0.0;0.0;3.0266465565563854;16337.0888671875;28789.845703125;4006.419921875;66278.203125;518920.10913998354;496546.4555627996;277954.3379242989;277556.54852083174;263505.63578459417;429187.4505931623;433137.8676110324;438054.9754168444;473832.3884915986;533530.5738433588;486335.8879347975;437742.05038880615;449872.9745629245;465239.7181239935;459595.2020035206;274931.8351599679;476330.469664795;433512.57407742005;433137.8676110324;332137.8522128359;342627.88924589846;451859.312984414;204512.3940248921;271773.7586668505;275.0229854705077;3233810.861168436;1508282.4114803881;345798.82024521806;903653.6215981089;0;47;0;66;87;91;0;3;178;173;1835006990370.3801;700980029255.1371;1542886284675.4304;77263.6706771709;8822.040109556281;-0.0;0.0;7112798.234590652;1358290.3552450847;3.2112147975372114;753671.3229471765;1.7520829114245666;0.23648628664365343
8229;2019-07-10 13:53:45.120;1017;892;305;305;256;43;41;41;-23;50;792;362;-25;32;262;199;294;755;346;43;41;-173;903;358;363;141;362;302;900;-1.0;-2.0;1767.0;262.0;0.0;8;24;85;1;0;0;1;0;1;0;1;1;1;1;0;63845.4921875;15885.4853515625;26832.544921875;4008.00903320312;822.0;283951;797.0;1107.0;Calculated values ==>;1562759625.12;374.86;362.36;303.66;303.66;298.76000000000005;277.46000000000004;274.1680685717883;277.26000000000005;277.26000000000005;270.86;278.16;352.36;309.36;270.66;276.36;299.36;293.06;302.56;348.66;277.46000000000004;277.26000000000005;352.86;355.36;255.86;242.77792619122317;267.8393353686513;274.1680685717883;307.76000000000005;9030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3020000.0;9000000.0;0.0;0.0;0.29450000000000004;0.043666666666666666;0.0;0.0;2.754444982479109;15885.4853515625;26832.544921875;4008.00903320312;63845.4921875;514337.4678939088;496254.60693432123;278281.44556115667;278281.44556115667;261151.76533626535;430280.9020939914;434717.7860891638;438334.26632045925;473537.94592219684;533098.003176836;487011.89230611717;438024.4983934438;446442.42112733104;467518.9863235821;459783.670977022;273954.26325108355;473918.3620328027;435074.67720794375;434717.7860891638;334235.48183727637;344726.4743306794;451021.7284839139;199588.95668003737;271773.7586668505;273.02844431086913;3234895.4240946476;1508550.9821607769;345865.6193973522;904117.2264980027;0;47;0;66;87;91;0;3;178;173;1835229631180.076;701064644765.0215;1543068718115.1812;70310.49368910426;10979.23103543594;-0.0;0.0;7114028.244752552;1358455.396089676;3.2112147975372114;753671.3229471765;1.7397092912385461;0.24362391323774032
8230;2019-07-10 13:54:45.110;1017;932;307;307;258;33;38;30;-24;44;785;363;-26;68;263;194;294;803;347;42;38;-159;908;350;355;140;354;301;905;-2.0;-1.0;2207.0;547.0;0.0;1;25;81;1;0;0;1;0;1;0;1;1;1;1;0;63368.859375;15629.2763671875;26638.396484375;4014.52978515625;823.0;283952;797.0;19.0;Calculated values ==>;1562759685.11;374.86;366.36;303.86;303.86;298.96000000000004;276.46000000000004;273.3108153835814;276.96000000000004;276.16;270.76000000000005;277.56;351.66;309.46000000000004;270.56;279.96000000000004;299.46000000000004;292.56;302.56;353.46000000000004;277.36;276.96000000000004;352.86;355.46000000000004;257.26000000000005;242.56692532238324;267.7187500070086;273.3108153835814;307.86;9080000.0;3500000.0;3550000.0;1400000.0;3540000.0;3010000.0;9050000.0;0.0;0.0;0.36783333333333335;0.09116666666666666;0.0;0.0;0.04727283838014855;15629.2763671875;26638.396484375;4014.52978515625;63368.859375;513950.4905802367;501851.5787626326;278755.3928418669;278755.3928418669;261615.57600587237;430799.1582183253;436107.93194895133;438404.20131815126;473079.08457772195;532443.99579602;487236.2735384079;438095.2167564963;451588.8606706062;468767.0812784602;460360.83308859565;273695.94689924695;481585.349412137;436796.93426508165;436107.93194895133;334235.48183727637;345146.215005415;452656.05918462237;196336.38629822546;271773.7586668505;271.69871197136683;3235955.367004571;1508813.5614046392;345932.4627451008;904562.7434112625;0;47;0;66;87;91;0;3;178;173;1835444995280.11;701148930715.0349;1543249587965.21;89040.61129149604;23367.810178143183;-0.0;0.0;7115355.949306623;1358741.5737289442;3.2112147975372114;753671.3229471765;2.4287612746515688;0.3584778202419558
8231;2019-07-10 13:55:45.081;1028;989;311;311;257;25;35;21;-26;36;779;363;-28;49;264;191;294;859;347;42;35;-139;945;339;344;139;343;300;944;551.0;-1.0;1206.0;239.0;0.0;1;26;75;1;0;0;1;0;1;0;1;1;1;0;0;63881.39453125;15315.7548828125;27621.5703125;4009.13818359375;894.0;283953;796.0;29.0;Calculated values ==>;1562759745.081;375.96000000000004;372.06000000000006;304.26000000000005;304.26000000000005;298.86;275.66;272.10816812424576;276.66;275.26000000000005;270.56;276.76000000000005;351.06000000000006;309.46000000000004;270.36;278.06;299.56;292.26000000000005;302.56;359.06000000000006;277.36;276.66;352.76;362.56000000000006;259.26000000000005;242.35481222062532;267.5978703862781;272.10816812424576;307.86;9450000.0;3390000.0;3440000.0;1390000.0;3429999.9999999995;3000000.0;9440000.0;0.09183333333333334;0.0;0.201;0.03983333333333334;0.0;0.09183333333333334;0.07180887037840328;15315.7548828125;27621.5703125;4009.13818359375;63881.39453125;512659.63747166423;507050.9984345456;278023.5067246617;278023.5067246617;260031.89938835744;431480.97241316177;438143.19809006865;438320.22817239247;472424.9728513876;531894.4433080523;487348.2318266242;438011.42202021845;449186.5519142498;470404.8387848909;461660.1613166493;271935.8536022543;486917.5298638931;439292.4418852125;438143.19809006865;333815.9410454577;374969.1661348347;454891.9853484328;195369.19910299758;195369.19910299758;271.2669772769817;3237015.2732548164;1509071.312026183;345999.29432750563;905014.6912556142;0;47;0;66;87;91;0;3;178;173;1835654593925.79;701232590260.3063;1543429800820.7947;48833.156842948374;10337.657652109838;-0.0;22294.74557364603;7116504.342053236;1359022.3168703062;3.2112147975372114;753857.0226959452;1.7352864136153001;0.1957285711719195
8232;2019-07-10 13:56:45.091;1050;1018;311;310;257;20;32;14;-29;29;774;362;-31;74;265;190;294;908;349;41;32;-125;942;335;340;139;339;297;940;-2.0;0.0;1832.0;422.0;0.0;1;25;63;1;0;0;1;0;1;0;1;1;1;0;0;62689.1484375;14180.5380859375;27572.291015625;3970.11157226562;990.0;283954;794.0;27.0;Calculated values ==>;1562759805.091;378.16;374.96000000000004;304.26000000000005;304.16;298.86;275.16;271.6637117239857;276.36;274.56;270.26000000000005;276.06;350.56000000000006;309.36;270.06;280.56;299.66;292.16;302.56;363.96000000000004;277.26000000000005;276.36;352.56000000000006;372.16;260.66;242.35481222062532;267.23344911666527;271.6637117239857;308.06;9420000.0;3350000.0;3400000.0;1390000.0;3390000.0;2970000.0;9400000.0;0.0;0.0;0.30533333333333335;0.07033333333333333;0.0;0.0;0.06639638620680945;14180.5380859375;27572.291015625;3970.11157226562;62689.1484375;516038.5227567917;511604.35097370576;278242.11801818275;277871.64245235635;260155.40921776777;431720.082569444;438551.194501029;438531.5804257387;471737.69219339563;531599.6924044128;487571.69644307153;438225.1199557825;453090.67208180745;471070.989742569;462138.90036546055;272069.5906177811;495114.82211752975;440009.1996589332;438551.194501029;332976.8817968329;415368.91498645174;456328.57109175704;193510.59417515033;195369.19910299758;270.4994667041596;3238070.203571809;1509317.1554346236;346065.7991577519;905474.7167580829;0;47;0;66;87;91;0;3;178;173;1835859828125.7573;701316004160.293;1543608930670.766;74813.07446851299;18484.864376468006;-0.0;0.0;7117534.899044879;1359262.5445851202;3.2112147975372114;754042.8432072871;2.0405060888479745;0.3007271452891674
8233;2019-07-10 13:57:45.122;1070;1045;306;305;261;25;21;12;-23;24;769;362;-27;65;264;193;294;887;349;42;20;-117;884;341;345;140;346;304;886;-2.0;-2.0;1980.0;545.0;0.0;88;27;70;1;0;0;1;0;0;0;1;1;1;0;0;44414.51171875;14201.7841796875;9105.9736328125;4079.05346679688;1031.0;283955;792.0;18.0;Calculated values ==>;1562759865.122;380.16;377.66;303.76000000000005;303.66;299.26000000000005;275.66;272.3289490889957;275.26000000000005;274.36;270.86;275.56;350.06000000000006;309.36;270.46000000000004;279.66;299.56;292.46000000000004;302.56;361.86;277.36;275.16;352.36;376.26;261.46000000000004;242.56692532238324;268.0796299477929;272.3289490889957;308.06;8840000.0;3410000.0;3450000.0;1400000.0;3460000.0;3040000.0;8860000.0;0.0;0.0;0.33;0.09083333333333334;0.0;0.0;2.733587361213846e-05;14201.7841796875;9105.9736328125;4079.05346679688;44414.51171875;523106.57819005573;519535.25180613063;279573.68160708423;279169.3799912451;263275.51770796475;431359.6534126046;435550.1147618909;437883.18805776763;471112.8868819084;530550.887364893;486787.047596114;437256.7094276882;450646.29327626084;469995.72899952193;461616.6283632891;274988.4947690889;496760.32049246546;439070.7522337507;435377.941183302;332137.8522128359;432653.5897769305;456986.3060971714;194954.02729232822;195369.19910299758;271.1069624282955;3238963.1952123665;1509553.796988104;346132.91018909164;905780.5268832777;0;47;0;66;87;91;0;3;178;173;1836065434300.4111;701399747405.152;1543789323825.4624;80166.62305259501;23801.265324773256;-0.0;0.0;7118827.0637957435;1359615.1110639842;3.2112147975372114;754042.8432072871;3.7962757809618757;0.5710421985695915
8234;2019-07-10 13:58:45.112;1068;1058;308;308;267;34;20;12;-13;23;768;360;-17;62;263;200;294;873;345;43;20;-117;919;347;351;143;351;309;921;-2.0;-1.0;2229.0;555.0;0.0;67;47;84;1;0;0;1;0;0;0;1;1;1;0;0;46090.06640625;16063.7080078125;8313.8720703125;4262.07373046875;1044.0;283956;789.0;-1.0;Calculated values ==>;1562759925.112;379.96000000000004;378.96000000000004;303.96000000000004;303.96000000000004;299.86;276.56;272.9856168485579;275.16;274.36;271.86;275.46000000000004;349.96000000000004;309.16;271.46000000000004;279.36;299.46000000000004;293.16;302.56;360.46000000000004;277.46000000000004;275.16;352.06000000000006;377.56000000000006;261.46000000000004;243.1966462407574;268.67533136820026;272.9856168485579;307.66;9190000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;3090000.0;9210000.0;0.0;0.0;0.3715;0.0925;0.0;0.0;-1.5130286440836e-06;16063.7080078125;8313.8720703125;4262.07373046875;46090.06640625;520278.3446775196;518736.6177058072;278187.6533714711;278187.6533714711;263930.9281643651;430988.63858405815;433916.2326774631;438316.55718940246;470612.52513297374;530067.0567718833;485995.9912076034;437688.5006598165;449323.2256033016;469182.5735780045;461621.072220919;273145.99750781676;491364.3804759164;437887.2378502935;433916.2326774631;330879.36315565393;438138.31628856435;456504.370543435;196786.54452520324;195369.19910299758;271.867696697822;3239717.274329392;1509805.967387634;346202.40799751435;905925.66806993;0;47;0;66;87;91;0;3;178;173;1836274199500.4443;701484633255.1655;1543973193175.4917;89728.39970475002;24023.898906686438;-0.0;0.0;7120242.6196869705;1360013.5876754706;3.2112147975372114;754042.8432072871;3.9718461463142196;0.5845691494532275
8235;2019-07-10 13:59:45.093;1064;1066;312;313;272;41;23;23;-14;24;768;362;-15;69;262;207;295;926;345;29;23;-222;946;353;357;148;357;312;948;-2.0;-2.0;214.0;109.0;0.0;76;82;98;1;0;0;1;0;0;0;1;1;1;0;0;49074.10546875;17942.783203125;9122.6953125;4470.32275390625;1041.0;283957;786.0;-1.0;Calculated values ==>;1562759985.093;379.56000000000006;379.76;304.36;304.46000000000004;300.36;277.26000000000005;273.6339639331285;275.46000000000004;275.46000000000004;271.76000000000005;275.56;349.96000000000004;309.36;271.66;280.06;299.36;293.86;302.66;365.76;276.06;275.46000000000004;351.76;377.26;250.96000000000004;244.22491754036054;269.02936301313275;273.6339639331285;307.66;9460000.0;3529999.9999999995;3570000.0000000005;1480000.0;3570000.0000000005;3120000.0;9480000.0;0.0;0.0;0.035666666666666666;0.018166666666666668;0.0;0.0;-1.514323657689869e-06;17942.783203125;9122.6953125;4470.32275390625;49074.10546875;517725.0949118723;517859.76697635086;278175.4305413685;278543.95559091563;264568.5883115756;430607.02586249536;432954.9278654199;437478.7579247441;470037.93151524;529838.9132164572;485882.3081740726;437319.724394416;449744.86693737947;468221.32719875296;461631.72079857654;272234.70996592403;497199.3270918819;434039.8739435585;432954.9278654199;329620.94006798224;436872.4238533486;444479.99798353727;192559.04403510358;195369.19910299758;270.1741989034851;3240510.057966635;1510089.265074788;346275.1549243287;906070.9267848269;0;47;0;66;87;91;0;3;178;173;1836486532240.2554;701571905610.0878;1544159434180.326;8735.469795397179;4576.563996729878;-0.0;0.0;7121062.892096863;1360251.8493926765;3.2112147975372114;754042.8432072871;0.4221244825318158;0.06764997776822752
8236;2019-07-10 14:00:45.113;1067;1071;308;308;272;49;28;32;-12;26;768;365;-14;63;261;214;295;962;349;31;27;-228;942;361;365;147;365;314;943;-3.0;-1.0;79.0;0.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;50370.671875;17908.90625;10364.111328125;4632.603515625;1037.0;283958;783.0;-1.0;Calculated values ==>;1562760045.113;379.86;380.26;303.96000000000004;303.96000000000004;300.36;278.06;274.4858918419099;275.96000000000004;276.36;271.96000000000004;275.76000000000005;349.96000000000004;309.66;271.76000000000005;279.46000000000004;299.26000000000005;294.56;302.66;369.36;276.26000000000005;275.86;351.46000000000004;376.86;250.36;244.02132995426717;269.2639976450953;274.4858918419099;308.06;9420000.0;3610000.0;3650000.0;1470000.0;3650000.0;3140000.0;9430000.0;0.0;0.0;0.013166666666666667;0.0;0.0;0.0;-1.5160544803843673e-06;17908.90625;10364.111328125;4632.603515625;50370.671875;518444.9074538641;518934.4733676524;276977.43321510166;276977.43321510166;264744.9118790109;430081.6785162784;431830.4574308565;437339.1761139985;470372.2942900235;529686.6175703827;485996.4528859653;437019.13673288765;448536.3419249208;466964.4590515621;461342.3614177066;272414.6779358431;503115.0969762723;432392.4233332471;431641.91653400875;328362.5824867039;435184.74183505506;444014.7399731038;203280.56203811016;195369.19910299758;274.4858918419099;3241339.040679729;1510388.1287414953;346351.0379291236;906233.3709701323;0;47;0;66;87;91;0;3;178;173;1836703204440.1865;701660435110.0597;1544347296780.266;3081.7717519991966;0.0;-0.0;0.0;7121161.401935398;1360290.0001386483;3.2112147975372114;754042.8432072871;0.09365487261945465;0.01196958302451095
8237;2019-07-10 14:01:45.124;1070;1075;305;304;269;56;34;41;-11;31;768;369;-13;79;259;219;295;972;352;35;34;-234;920;369;374;140;374;314;921;-3.0;-1.0;413.0;144.0;0.0;99;81;98;1;0;0;1;0;0;0;1;1;1;1;0;49619.30078125;17545.341796875;10122.869140625;4534.85107421875;1033.0;283959;782.0;-1.0;Calculated values ==>;1562760105.124;380.16;380.66;303.66;303.56;300.06;278.76000000000005;275.3239800832674;276.56;277.26000000000005;272.06;276.26000000000005;349.96000000000004;310.06;271.86;281.06;299.06;295.06;302.66;370.36;276.66;276.56;351.36;376.46000000000004;249.76000000000002;242.56692532238324;269.2639976450953;275.3239800832674;308.36;9200000.0;3690000.0;3740000.0;1400000.0;3740000.0;3140000.0;9210000.0;0.0;0.0;0.06883333333333333;0.024;0.0;0.0;-1.5177900608059845e-06;17545.341796875;10122.869140625;4534.85107421875;49619.30078125;520482.9771244774;521103.9912949697;277057.62664214364;276684.64903307636;264576.86040079186;429537.3511455088;430608.212543493;437498.6818074642;471801.8942764967;529686.6175703827;486451.45538151293;437179.3288687813;450766.6457786817;465409.6375306119;460786.2846276149;273454.140107688;506424.7149428332;430802.8773872948;430608.212543493;327943.14443680964;433497.2579199381;444717.30810283823;198357.56980851997;195369.19910299758;272.58424404913956;3242172.4432164948;1510683.634975535;346427.4473900715;906404.1271073704;0;47;0;66;87;91;0;3;178;173;1836924945085.7644;701746550895.2842;1544535731320.7573;16460.879875927327;5912.633719063639;-0.0;0.0;7121324.287222884;1360339.281119626;3.2112147975372114;754042.8432072871;0.6947635472319125;0.10771389228995949
8238;2019-07-10 14:02:45.114;1063;1066;306;305;272;62;40;48;-10;38;774;369;-12;50;258;223;295;937;358;40;39;-208;887;372;376;137;376;318;888;-1.0;-1.0;1494.0;172.0;0.0;99;76;98;1;0;0;1;0;0;0;1;1;1;1;0;48738.42578125;17056.3828125;9674.4052734375;4562.55126953125;1029.0;283960;780.0;-1.0;Calculated values ==>;1562760165.114;379.46000000000004;379.76;303.76000000000005;303.66;300.36;279.36;275.63479819532273;277.16;277.96000000000004;272.16;276.96000000000004;350.56000000000006;310.06;271.96000000000004;278.16;298.96000000000004;295.46000000000004;302.66;366.86;277.16;277.06;351.16;376.06000000000006;252.36;241.92719264551067;269.7299932089509;275.63479819532273;308.96000000000004;8870000.0;3720000.0000000005;3760000.0;1370000.0;3760000.0;3180000.0;8880000.0;0.0;0.0;0.249;0.028666666666666667;0.0;0.0;-1.5195304308928963e-06;17056.3828125;9674.4052734375;4562.55126953125;48738.42578125;521932.9968612099;522270.142345288;279440.92373782076;279038.58752226376;266881.35133108986;429328.3091220336;431242.5398989402;436737.29309844685;472882.9073446267;530012.9434160058;485998.6370210695;436412.5115516029;445913.93570730725;464985.81906409736;460867.85420776764;275198.1393554962;504041.73287697445;431242.5398989402;431048.8398240957;327104.2899505934;431809.97059164604;448053.554619964;203571.6592097389;195369.19910299758;274.6500294823034;3242991.9543300257;1510971.9346227082;346503.24644100043;906569.076897966;0;47;0;66;87;91;0;3;178;173;1837149907585.8;701829637045.2974;1544725299720.7874;58058.24283828828;7008.481001759786;-0.0;0.0;7121945.176413486;1360446.9391296573;3.2112147975372114;754042.8432072871;2.07925153339946;0.2947804101027708
8239;2019-07-10 14:03:45.135;1043;1049;310;309;276;57;41;46;-5;42;784;369;-7;73;258;226;295;902;354;44;41;-173;904;367;371;138;371;321;905;-1.0;-1.0;1987.0;338.0;0.0;99;76;98;1;0;0;1;0;0;0;1;1;1;1;0;49162.72265625;17382.3046875;9875.7314453125;4615.72705078125;1024.0;283961;778.0;-1.0;Calculated values ==>;1562760225.135;377.46000000000004;378.06000000000006;304.16;304.06;300.76000000000005;278.86;275.1157276137837;277.26000000000005;277.76000000000005;272.66;277.36;351.56000000000006;310.06;272.46000000000004;280.46000000000004;298.96000000000004;295.76000000000005;302.66;363.36;277.56;277.26000000000005;350.96000000000004;375.56000000000006;255.86;242.14157278889297;270.0766712529157;275.1157276137837;308.56;9040000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3210000.0;9050000.0;0.0;0.0;0.33116666666666666;0.05633333333333333;0.0;0.0;-1.5217126787339778e-06;17382.3046875;9875.7314453125;4615.72705078125;49162.72265625;517910.9704666878;518671.9791226916;279936.3484785499;279540.44617987546;267524.17588667216;429675.2189834977;432727.05303922435;436852.2801394956;473143.7464358393;530838.2335824762;485657.5985764546;436526.44640622236;448645.3439368826;465711.6847928491;462040.460215655;274269.0079802706;497331.16490765545;433285.5503662649;432727.05303922435;326265.46416910045;429701.1355831205;451543.0198492574;201701.25482414095;195369.19910299758;273.8987194158951;3243808.082777443;1511259.0241309423;346579.7588635314;906732.051724939;0;47;0;66;87;91;0;3;178;173;1837374086020.458;701912165920.1715;1544917066815.4949;77874.18121693496;14074.419429748228;-0.0;0.0;7123078.343081787;1360622.6914581114;3.2112147975372114;754042.8432072871;2.884773916310312;0.417664104479968
8240;2019-07-10 14:04:45.155;1033;1043;315;316;275;50;41;42;-7;42;794;368;-9;48;260;226;295;935;345;44;40;-140;946;368;372;138;372;318;947;-1.0;-1.0;867.0;18.0;0.0;99;75;98;1;0;0;1;0;0;0;1;1;1;1;0;50393.296875;18005.87890625;10403.75390625;4564.2265625;1019.0;283962;777.0;-1.0;Calculated values ==>;1562760285.155;376.46000000000004;377.46000000000004;304.66;304.76000000000005;300.66;278.16;275.2199585193972;277.26000000000005;277.36;272.46000000000004;277.36;352.56000000000006;309.96000000000004;272.26000000000005;277.96000000000004;299.16;295.76000000000005;302.66;366.66;277.56;277.16;350.86;375.06000000000006;259.16;242.14157278889297;269.7299932089509;275.2199585193972;307.66;9460000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;3180000.0;9470000.0;0.0;0.0;0.1445;0.003;0.0;0.0;-1.5239025267523677e-06;18005.87890625;10403.75390625;4564.2265625;50393.296875;513302.728062783;514661.46765724395;279342.21932208556;279716.6400394221;265561.0858985098;429606.4342157736;432471.8144565848;437221.76378542243;473143.7464358393;532115.0138494286;485884.3923592838;436899.13996127737;445622.91121599666;465831.1986539994;461888.35613947245;272234.70996592403;498674.37744284497;433033.530313329;432283.37754313025;325846.0620002231;427592.60245229513;454953.9445299714;204730.75634589168;195369.19910299758;275.0780908113007;3244637.9928177716;1511554.0239613065;346656.2839768222;906901.1037680521;0;47;0;66;87;91;0;3;178;173;1837597060320.3872;701994993520.1451;1545108830715.4338;33594.95057501219;750.6695645522392;-0.0;0.0;7124007.562149568;1360746.2750471607;3.2112147975372114;754042.8432072871;1.0416014622056788;0.13384294991211798
8241;2019-07-10 14:05:45.116;1039;1047;302;301;271;57;44;48;-8;44;800;367;-10;74;259;229;295;941;343;48;43;-119;911;374;379;140;379;319;912;-1.0;-1.0;1193.0;277.0;2.0;100;82;100;1;0;0;1;0;0;0;1;1;1;0;0;49666.640625;17629.17578125;10133.146484375;4615.779296875;1012.0;283963;775.0;-1.0;Calculated values ==>;1562760345.116;377.06000000000006;377.86;303.36;303.26000000000005;300.26000000000005;278.86;275.84098080016133;277.56;277.96000000000004;272.36;277.56;353.16;309.86;272.16;280.56;299.06;296.06;302.66;367.26;277.96000000000004;277.46000000000004;350.66;374.36;261.26000000000005;242.56692532238324;269.84581860846123;275.84098080016133;307.46000000000004;9110000.0;3740000.0;3790000.0;1400000.0;3790000.0;3190000.0;9120000.0;0.0;0.0;0.19883333333333333;0.04616666666666667;0.0003333333333333333;0.0003333333333333333;-1.5269812105235934e-06;17629.17578125;10133.146484375;4615.779296875;49666.640625;516823.82340992964;517869.4457961916;276434.6885792137;276060.8248806773;265570.95899092004;429187.4505931623;431227.4780625329;436829.22223652044;473079.08457772195;532670.4857615053;485656.2813795016;436504.3302994169;449157.9217021398;464680.8785018679;461378.34462282306;273905.8774530198;502593.7629305985;431999.26591750176;431032.86100026505;325007.27902157017;424641.1576785459;456781.6664363326;203579.73689951745;276434.6885792137;274.66248762563583;3245471.283638466;1511850.7897269863;346732.7343005748;907072.133362999;0;47;0;66;87;91;0;3;178;173;1837822213875.2583;702078339310.0974;1545299806500.3245;46377.77266784076;11689.489080282969;-0.0;51.53272414035045;7124673.56832396;1360849.8756516157;3.2112147975372114;754043.2723675191;1.795003155452965;0.26090982809438673
8242;2019-07-10 14:06:45.126;1027;1026;295;292;265;69;58;56;-20;48;800;365;-22;55;258;226;295;879;343;60;57;-126;824;387;392;141;390;307;814;-1.0;-1.0;2679.0;583.0;0.0;81;89;98;1;0;0;1;1;0;0;1;1;1;1;0;64856.80859375;16030.5;27199.53515625;4477.2939453125;1008.0;283964;773.0;-1.0;Calculated values ==>;1562760405.126;375.86;375.76;302.66;302.36;299.66;280.06;277.16162083772156;278.96000000000004;278.76000000000005;271.16;277.96000000000004;353.16;309.66;270.96000000000004;278.66;298.96000000000004;295.76000000000005;302.66;361.06000000000006;279.16;278.86;350.46000000000004;373.96000000000004;260.56;242.77792619122317;268.43790593516167;277.16162083772156;307.46000000000004;8240000.000000001;3870000.0000000005;3920000.0000000005;1410000.0;3900000.0;3070000.0;8140000.000000001;0.0;0.0;0.4465;0.09716666666666667;0.0;0.0;-1.5287472789157204e-06;16030.5;27199.53515625;4477.2939453125;64856.80859375;521713.10744343296;522324.54840787564;280271.0128317858;278898.1612529967;267875.21199419815;428242.4622021849;430537.33291286725;437671.5478804793;473341.5640613463;533560.8575113533;486787.5695630202;437356.53477473935;448719.9929631818;462915.26071663946;458935.0611927392;279434.83936740155;502022.4399591711;430936.8359307284;430336.4678248352;324168.52440917626;422954.8778391326;455901.9152820354;206862.65296786107;276434.6885792137;275.98733775398006;3246425.8047754834;1512131.3337746684;346808.52254018275;907383.2908942348;0;47;0;66;88;91;0;3;178;173;1838053552425.2214;702162653360.084;1545487637800.2947;103056.17157848405;24198.314988193943;-0.0;0.0;7125919.058739626;1361148.9905296445;3.2112147975372114;754043.7018784601;2.667399097018621;0.38506068554784795
8243;2019-07-10 14:07:45.097;983;971;306;305;263;50;48;44;-20;51;795;366;-22;74;259;201;295;767;344;50;47;-172;842;363;368;140;367;306;837;277.0;0.0;838.0;0.0;2.0;68;95;97;1;0;0;1;1;0;0;1;1;1;0;0;65274.4140625;16093.0546875;27495.716796875;4502.96484375;1002.0;283965;771.0;-1.0;Calculated values ==>;1562760465.097;371.46000000000004;370.26;303.76000000000005;303.66;299.46000000000004;278.16;274.69669130483857;277.96000000000004;277.56;271.16;278.26000000000005;352.66;309.76000000000005;270.96000000000004;280.56;299.06;293.26000000000005;302.66;349.86;278.16;277.86;350.26;373.36;255.96000000000004;242.56692532238324;268.3187672390254;274.69669130483857;307.56;8420000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3060000.0;8370000.0;0.04616666666666667;0.0;0.1396666666666667;0.0;0.0003333333333333333;0.0465;-1.5314057798564028e-06;16093.0546875;27495.716796875;4502.96484375;65274.4140625;514346.6474071809;513080.9512971307;283376.5781938192;282906.4686392799;266011.63968965336;429947.3805835815;434757.92371039576;437898.67151236854;473765.5643948878;533113.5222726;487012.7667251017;437585.1090581189;451512.42183709046;466418.2858072211;459268.44399813557;278064.8163976036;482812.47245950974;435117.21360507864;434577.5161832349;323329.7980282076;420425.8087585384;451300.57283547474;203801.94454194742;204372.37202332288;274.69669130483857;3247509.7074905126;1512398.9006769955;346883.3218595501;907838.8643598572;0;47;0;66;88;91;0;3;178;173;1838281442225.0547;702246912615.0223;1545671448915.1602;32695.50953353549;0.0;-0.0;10704.53920343591;7127049.775970461;1361350.5456889633;3.2112147975372114;754132.8632562518;0.9024429569532965;0.09190237641102354
8244;2019-07-10 14:08:45.117;969;973;309;310;262;34;38;30;-23;44;789;366;-25;65;260;193;295;829;339;40;38;-209;874;348;352;136;351;303;871;724.0;-1.0;1525.0;83.0;0.0;1;79;92;1;0;0;1;1;0;0;1;1;1;1;0;63349.89453125;16116.646484375;25723.298828125;4373.16015625;996.0;283966;769.0;-1.0;Calculated values ==>;1562760525.117;370.06000000000006;370.46000000000004;304.06;304.16;299.36;276.56;273.0942459734351;276.96000000000004;276.16;270.86;277.56;352.06000000000006;309.76000000000005;270.66;279.66;299.16;292.46000000000004;302.66;356.06000000000006;277.16;276.96000000000004;350.06000000000006;372.76;252.26000000000002;241.71165711629368;267.9596281332873;273.0942459734351;307.06;8740000.0;3479999.9999999995;3520000.0000000005;1360000.0;3510000.0;3030000.0;8710000.0;0.12066666666666667;0.0;0.25416666666666665;0.013833333333333333;0.0;0.12066666666666667;-0.0024580236060685705;16116.646484375;25723.298828125;4373.16015625;63349.89453125;509825.33001722256;510636.0289784122;281897.0907525071;282329.9727895059;264195.5172433192;430925.7729439634;436811.2778682478;438109.25301780854;473598.9642825547;532711.3039111078;487349.01343785034;437798.07955487026;450826.11921441107;468802.25513630296;460538.212322289;275959.2961174517;489219.10292001185;437151.63185619254;436811.2778682478;322491.0997442508;417897.1561075034;448130.4441548187;198957.4755122338;198957.4755122338;272.7364551625021;3248581.9340224583;1512667.4043258012;346957.3142240566;908282.5039889524;0;47;0;66;88;91;0;3;178;173;1838497514225.8442;702329740215.3251;1545854209815.8281;60784.41011600025;3446.8927328890913;-0.0;28701.02548429236;7127829.034970165;1361379.2793698777;3.2112147975372114;754461.3524230852;2.010951815303214;0.19631376080676613
8245;2019-07-10 14:09:45.118;985;998;307;307;257;25;35;16;-26;35;787;362;-28;64;261;191;295;885;333;40;34;-207;920;338;342;132;341;299;918;755.0;-1.0;947.0;381.0;0.0;1;60;80;1;0;0;1;1;0;0;1;1;1;0;0;63994.71484375;15555.1005859375;26939.740234375;4212.5791015625;991.0;283967;767.0;-1.0;Calculated values ==>;1562760585.118;371.66;372.96000000000004;303.86;303.86;298.86;275.66;271.99741764416325;276.66;274.76000000000005;270.56;276.66;351.86;309.36;270.36;279.56;299.26000000000005;292.26000000000005;302.66;361.66;277.16;276.56;349.86;372.26;252.46000000000004;240.83765695389522;267.47669482898436;271.99741764416325;306.46000000000004;9200000.0;3379999.9999999995;3420000.0000000005;1320000.0;3410000.0;2990000.0;9180000.0;0.12583333333333332;0.0;0.15783333333333335;0.0635;0.0;0.12583333333333332;-0.0024589420760177646;15555.1005859375;26939.740234375;4212.5791015625;63994.71484375;508406.4127638186;510449.8577774616;277981.19450575276;277981.19450575276;260859.85495656176;431541.1909327263;438593.79534456285;438544.20172432164;473242.3297776949;532801.0814827102;487348.16827026545;438236.7768127522;451405.6982211055;470302.94470005686;461812.7985891147;273454.140107688;493529.14659203374;439409.1698588217;438429.65226548497;321652.42942325486;415790.26013499603;449062.7066891717;192778.14926801808;192778.14926801808;270.2115571814209;3249643.1567860525;1512931.339949922;347028.8632435824;908721.3699615874;0;47;0;66;88;91;0;3;178;173;1838705717695.5928;702410141555.2279;1546034812825.6099;38790.07527935325;16274.069396243256;-0.0;30911.14746051458;7128658.836177247;1361543.6234597778;3.2112147975372114;754958.128809827;1.8407202170429744;0.19418090274117342
8246;2019-07-10 14:10:45.138;1017;1033;308;308;254;17;31;7;-32;27;786;359;-33;67;262;187;295;935;334;39;31;-185;938;330;334;132;333;294;937;1476.0;-1.0;1213.0;343.0;0.0;1;47;62;1;0;0;1;1;0;0;1;1;1;0;0;62505.52734375;14056.7314453125;27354.7578125;4075.78393554688;987.0;283968;766.0;-1.0;Calculated values ==>;1562760645.138;374.86;376.46000000000004;303.96000000000004;303.96000000000004;298.56;274.86;271.1026128081217;276.26000000000005;273.86;269.96000000000004;275.86;351.76;309.06;269.86;279.86;299.36;291.86;302.66;366.66;277.06;276.26000000000005;349.76;371.86;254.66000000000003;240.83765695389522;266.86631818009863;271.1026128081217;306.56;9380000.0;3300000.0;3340000.0;1320000.0;3329999.9999999995;2940000.0;9370000.0;0.246;0.0;0.2021666666666667;0.05716666666666667;0.0;0.246;-0.0024596747215939177;14056.7314453125;27354.7578125;4075.78393554688;62505.52734375;511616.1117869616;513993.84317209106;277296.2004969093;277296.2004969093;259330.6688122714;432012.3539207929;439720.2860716586;438743.29367333796;472465.0996282349;533069.2197341068;487572.1052369684;438591.3684654617;452685.77757968777;471508.0962700604;462507.641017101;272597.29866249196;499542.569510722;440987.30195895955;439720.2860716586;321233.1047070471;414104.94722839963;451339.6254172543;192656.67671897338;192656.67671897338;270.1335990409897;3250697.676860175;1513178.1874718596;347097.95595876704;909173.9749298843;0;47;0;66;88;91;0;3;178;173;1838908585295.5283;702489367955.2028;1546212772125.5532;49750.51106094071;14788.04190058506;-0.0;60777.64790076057;7129396.920342588;1361802.5606708117;3.2112147975372114;755722.4567953596;2.7549728102976516;0.2385998908675752
8247;2019-07-10 14:11:45.119;1043;1047;299;298;259;27;18;6;-27;21;784;357;-29;65;261;192;295;901;337;22;18;-159;874;341;346;136;346;301;876;-1.0;-1.0;1909.0;608.0;0.0;70;51;66;1;0;0;1;0;0;0;1;1;1;0;0;43359.52734375;13613.865234375;8097.04931640625;4195.22900390625;982.0;283969;764.0;-1.0;Calculated values ==>;1562760705.119;377.46000000000004;377.86;303.06;302.96000000000004;299.06;275.86;272.3289490889957;274.96000000000004;273.76000000000005;270.46000000000004;275.26000000000005;351.56000000000006;308.86;270.26000000000005;279.66;299.26000000000005;292.36;302.66;363.26;275.36;274.96000000000004;349.56000000000006;371.36;257.26000000000005;241.71165711629368;267.7187500070086;272.3289490889957;306.86;8740000.0;3410000.0;3460000.0;1360000.0;3460000.0;3010000.0;8760000.0;0.0;0.0;0.31816666666666665;0.10133333333333333;0.0;0.0;-0.0024605878612343783;13613.865234375;8097.04931640625;4195.22900390625;43359.52734375;520154.4261291937;520553.63369594514;277412.04967652704;277015.32512705756;262997.91875697003;431359.6534126046;434790.06634607783;437940.2675631159;471351.1979698544;532339.9270891324;486562.76446322375;437629.4412208045;451184.1741644558;469619.009339864;461485.3233807435;275959.2961174517;499759.85519083013;435483.2290512716;434790.06634607783;320394.4760798638;411998.5585819183;453333.5563355696;193650.83602710534;192656.67671897338;270.5782665476576;3251579.6062823357;1513408.7027576882;347166.8592402503;909469.3131023156;0;47;0;66;88;91;0;3;178;173;1839112520695.3467;702569742495.1312;1546391215600.3943;77724.75413370736;26314.515657924378;-0.0;0.0;7130458.877825203;1362144.9735184119;3.2112147975372114;756228.7768086221;4.016007615027931;0.5955825464777825
