;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8248;2019-07-10 14:12:45.129;1045;1049;303;303;262;35;19;2;-18;19;781;356;-22;77;261;198;295;900;340;24;19;-226;904;347;352;142;352;305;906;-1.0;0.0;1855.0;584.0;0.0;42;72;75;1;0;0;1;0;0;0;1;1;1;0;0;43496.671875;14664.5009765625;6975.81494140625;4359.27734375;976.0;283970;763.0;-1.0;Calculated values ==>;1562760765.129;377.66;378.06000000000006;303.46000000000004;303.46000000000004;299.36;276.66;272.9856168485579;275.06;273.36;271.36;275.06;351.26;308.76000000000005;270.96000000000004;280.86;299.26000000000005;292.96000000000004;302.66;363.16;275.56;275.06;349.46000000000004;370.76;250.56000000000003;242.98782864720522;268.19934244402924;272.9856168485579;307.16;9040000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3050000.0;9060000.0;0.0;0.0;0.3091666666666667;0.09733333333333333;0.0;0.0;-0.0024616797097406946;14664.5009765625;6975.81494140625;4359.27734375;43496.671875;518189.79131586786;518597.33716043475;277153.018075021;277153.018075021;262861.6564150068;430988.63858405815;433488.7356836257;438435.61618480866;470351.2200979448;531727.8354950516;485997.4272970731;437812.597326149;452094.96522902895;468790.4121278882;461356.5932634558;274269.0079802706;496936.47773729364;434379.6870157575;433488.7356836257;319975.17213553557;409471.25884617114;445198.1042704206;193576.33151047153;192656.67671897338;270.5695110923327;3252303.528575987;1513644.3950849173;347238.15867439494;909594.9412389778;0;47;0;66;88;91;0;3;178;173;1839321955595.3135;702653156395.1179;1546573045900.3655;75702.32884514924;24491.185881968377;-0.0;0.0;7131737.649942995;1362568.4249279846;3.2112147975372114;756228.7768086221;3.8536570060363373;0.5726090928362937
8249;2019-07-10 14:13:45.100;1042;1050;303;304;267;44;23;-2;-18;17;776;358;-19;65;260;206;295;935;339;26;23;-232;928;353;357;146;357;310;930;-1.0;-1.0;804.0;-5.0;0.0;59;99;89;1;0;0;1;0;0;0;1;1;1;0;0;46704.76171875;16650.33203125;8037.98095703125;4578.8828125;973.0;283971;762.0;-1.0;Calculated values ==>;1562760825.1;377.36;378.16;303.46000000000004;303.56;299.86;277.56;273.6339639331285;275.46000000000004;272.96000000000004;271.36;274.86;350.76;308.96000000000004;271.26000000000005;279.66;299.16;293.76000000000005;302.66;366.66;275.76000000000005;275.46000000000004;349.36;370.46000000000004;249.96000000000004;243.81672145450628;268.7936212382143;273.6339639331285;307.06;9280000.0;3529999.9999999995;3570000.0000000005;1460000.0;3570000.0000000005;3100000.0;9300000.0;0.0;0.0;0.13399999999999998;0.0;0.0;0.0;-0.002462224028027539;16650.33203125;8037.98095703125;4578.8828125;46704.76171875;515960.58679344767;516940.8358264837;275835.4595245461;276200.66539155;263610.0013743976;430607.02586249536;432954.9278654199;437301.7563972805;469611.3707347989;530828.8528521884;485655.3729829445;437142.86386454466;449555.86387678824;467964.9345701517;461498.67450629215;273065.9863733885;500148.32236271503;433499.7890287786;432954.9278654199;319555.8750819185;408207.7575725088;443770.4393651592;201183.85751793825;192656.67671897338;273.6339639331285;3253054.843877389;1513905.2258972698;347312.6073413864;909719.9957324732;0;47;0;66;88;91;0;3;178;173;1839534552790.158;702739514635.0547;1546757456725.2305;31639.798449831855;0.0;-0.0;0.0;7132631.735319564;1362772.419498464;3.2112147975372114;756228.7768086221;1.0810669619734212;0.1342082397236636
8250;2019-07-10 14:14:45.110;1045;1053;302;302;268;49;27;19;-15;22;769;362;-17;85;260;211;296;961;344;29;26;-232;940;357;362;146;362;311;942;-2.0;0.0;371.0;179.0;0.0;72;99;98;1;0;0;1;0;0;0;1;1;1;0;0;48528.85546875;17780.853515625;9015.396484375;4585.92578125;968.0;283972;760.0;-1.0;Calculated values ==>;1562760885.11;377.66;378.46000000000004;303.36;303.36;299.96000000000004;278.06;274.0616903277293;275.86;275.06;271.66;275.36;350.06000000000006;309.36;271.46000000000004;281.66;299.16;294.26000000000005;302.76000000000005;369.26;276.06;275.76000000000005;349.16;369.96000000000004;249.96000000000004;243.81672145450628;268.91163127593666;274.0616903277293;307.56;9400000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3110000.0;9420000.0;0.0;0.0;0.06183333333333333;0.029833333333333333;0.0;0.0;-0.002463128841865644;17780.853515625;9015.396484375;4585.92578125;48528.85546875;515478.07648540736;516464.74423671793;274868.8050642552;274868.8050642552;263510.5285608809;430346.717906069;432417.5491711716;437548.62350390764;470109.113730285;530019.821811998;485995.8742505116;437231.03110804653;452121.9604541454;467260.227616787;461553.227934654;272853.0966279294;503048.8096500923;432787.388059273;432231.7588219136;318717.3015803363;406102.1402017209;443770.4393651592;193662.44162884462;192656.67671897338;270.6403846281848;3253848.5896227383;1514192.200264539;347388.99347522296;909862.1308963754;0;47;0;66;88;91;0;3;178;173;1839750288740.1238;702827129235.0408;1546943787775.201;15080.295579274729;7461.5552658000515;-0.0;0.0;7133021.134325431;1362834.6094889403;3.2112147975372114;756228.7768086221;0.7183010828249494;0.11393895830979095
8251;2019-07-10 14:15:45.121;1053;1059;298;298;264;53;32;31;-15;27;765;364;-16;63;259;217;296;977;338;32;31;-237;911;364;369;144;369;312;911;-2.0;-1.0;382.0;157.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;49474.02734375;17355.669921875;10015.3017578125;4627.18798828125;964.0;283973;759.0;-1.0;Calculated values ==>;1562760945.121;378.46000000000004;379.06000000000006;302.96000000000004;302.96000000000004;299.56;278.46000000000004;274.8017692304317;276.36;276.26000000000005;271.66;275.86;349.66;309.56;271.56;279.46000000000004;299.06;294.86;302.76000000000005;370.86;276.36;276.26000000000005;349.06000000000006;369.56000000000006;249.46000000000004;243.40439225979637;269.02936301313275;274.8017692304317;306.96000000000004;9110000.0;3640000.0;3690000.0;1440000.0;3690000.0;3120000.0;9110000.0;0.0;0.0;0.06366666666666666;0.026166666666666668;0.0;0.0;-0.002463850544742511;17355.669921875;10015.3017578125;4627.18798828125;49474.02734375;518781.83083981776;519616.79074717365;275003.00821410026;275003.00821410026;263325.94943281345;429879.7862731237;431545.0288538934;437319.724394416;470874.54964527197;529524.2052922209;486109.58364751324;437160.35228701105;448908.3525717796;466131.45889241673;461285.8025028249;274269.8946588089;507972.3108179726;431545.0288538934;431354.3854241205;318298.0250993184;404417.8410061813;443613.84127377823;196121.7266067927;192656.67671897338;271.6659038795793;3254665.4300415977;1514485.0583080812;347465.783499093;910020.749123485;0;47;0;66;88;91;0;3;178;173;1839969628945.6953;702914145185.2676;1547130722040.6882;15356.272525812017;6476.043667119455;-0.0;0.0;7133274.818893947;1362950.7774405715;3.2112147975372114;756228.7768086221;0.682299120308046;0.10437672381982528
8252;2019-07-10 14:16:45.111;1052;1058;296;296;261;56;36;40;-11;32;765;362;-12;79;259;220;296;957;342;36;35;-235;915;366;370;138;370;316;915;-2.0;-1.0;642.0;142.0;0.0;98;84;98;1;0;0;1;0;0;0;1;1;1;1;0;49566.1875;17499.759765625;10082.2724609375;4593.6435546875;961.0;283974;757.0;-1.0;Calculated values ==>;1562761005.111;378.36;378.96000000000004;302.76000000000005;302.76000000000005;299.26000000000005;278.76000000000005;275.0112864084945;276.76000000000005;277.16;272.06;276.36;349.66;309.36;271.96000000000004;281.06;299.06;295.16;302.76000000000005;368.86;276.76000000000005;276.66;348.86;369.26;249.66000000000003;242.14157278889297;269.49753711883926;275.0112864084945;307.36;9150000.0;3660000.0;3700000.0;1380000.0;3700000.0;3160000.0;9150000.0;0.0;0.0;0.107;0.023666666666666666;0.0;0.0;-0.0024643905668825417;17499.759765625;10082.2724609375;4593.6435546875;49566.1875;518344.22687420825;519181.570653639;274064.5816602706;274064.5816602706;262223.63440157636;429743.705733735;432043.5753533974;437039.1322159168;472164.23178385233;529218.7010574769;485426.67274303193;436878.1151619385;450405.83194666926;465987.64080860076;461383.9005954645;274064.5816602706;504713.11435452243;432043.5753533974;431854.3060553472;317459.4925940039;403154.7292703022;444993.61202586035;199660.79074869567;192656.67671897338;273.0906091468665;3255490.627609573;1514775.4718118708;347542.61095525284;910188.2009953703;0;47;0;66;88;91;0;3;178;173;1840191291995.7305;702998731085.281;1547319090640.7183;25399.482536992662;5806.210103559564;-0.0;0.0;7133614.393580975;1363053.1124966575;3.2112147975372114;756228.7768086221;0.969853527015491;0.13925383819144072
8253;2019-07-10 14:17:45.122;1045;1051;294;293;262;57;38;44;-9;37;772;360;-11;56;259;222;296;949;345;39;38;-208;876;369;373;137;373;319;876;-1.0;0.0;2925.0;215.0;0.0;98;81;98;1;0;0;1;0;0;0;1;1;1;1;0;48609.37890625;16912.298828125;9606.9208984375;4623.849609375;956.0;283975;754.0;-1.0;Calculated values ==>;1562761065.122;377.66;378.26;302.56;302.46000000000004;299.36;278.86;275.3239800832674;276.96000000000004;277.56;272.26000000000005;276.86;350.36;309.16;272.06;278.76000000000005;299.06;295.36;302.76000000000005;368.06000000000006;277.06;276.96000000000004;348.56000000000006;368.76;252.36;241.92719264551067;269.84581860846123;275.3239800832674;307.66;8760000.0;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;3190000.0;8760000.0;0.0;0.0;0.4875;0.035833333333333335;0.0;0.0;-0.002465288209584533;16912.298828125;9606.9208984375;4623.849609375;48609.37890625;520279.6840941259;521100.7701310224;275451.4638751713;275066.0173923141;263995.3115850066;429537.3511455088;431644.5240703191;436666.95863518585;472785.1150065333;529726.4006372105;484854.0726952733;436341.3335374174;446589.2515456228;465554.5508946237;461194.0671242244;276228.8857269132;506794.67714674067;431835.33855074144;431644.5240703191;316201.74473053816;401049.7559026487;448053.554619964;203666.28601464457;192656.67671897338;274.6726178115288;3256308.9073189553;1515062.2915404052;347619.4374804629;910352.3076871862;0;47;0;66;88;91;0;3;178;173;1840414232860.4258;703081246210.1682;1547509625565.4578;113587.82790251386;8757.21045835728;-0.0;0.0;7134772.833508112;1363174.496584178;3.2112147975372114;756228.7768086221;3.9284836392054414;0.5240715732976219
8254;2019-07-10 14:18:45.112;1028;1036;297;297;263;52;39;42;-4;40;782;360;-5;69;260;222;296;915;340;42;39;-177;939;360;364;137;364;323;940;-2.0;-1.0;1281.0;19.0;8.0;99;77;98;1;0;0;1;0;0;0;1;1;1;0;0;50422.7890625;17960.69140625;10314.7529296875;4640.11572265625;952.0;283976;754.0;-1.0;Calculated values ==>;1562761125.112;375.96000000000004;376.76;302.86;302.86;299.46000000000004;278.36;274.38016830617;277.06;277.36;272.76000000000005;277.16;351.36;309.16;272.66;280.06;299.16;295.36;302.76000000000005;364.66;277.36;277.06;348.56000000000006;368.36;255.46000000000004;241.92719264551067;270.30646906291605;274.38016830617;307.16;9390000.0;3600000.0;3640000.0;1370000.0;3640000.0;3229999.9999999995;9400000.0;0.0;0.0;0.2135;0.0031666666666666666;0.0013333333333333333;0.0013333333333333333;-0.0024660041655968547;17960.69140625;10314.7529296875;4640.11572265625;50422.7890625;513123.1429683982;514193.3351034598;273201.91373546893;273201.91373546893;262009.6115404779;430148.3826014536;434112.87870749587;436550.0907066026;473078.44118532055;530476.3736895178;484393.3857155163;436386.1479277485;447698.14456111897;466976.539238069;462564.72855843324;272899.351902807;496203.8683384539;434653.35091899;434112.87870749587;316201.74473053816;399365.967229526;451300.2171018968;202701.16295669516;273201.91373546893;274.25676667764446;3257134.037840815;1515352.8513576959;347696.6243249569;910518.2939667888;0;47;0;66;88;91;0;3;178;173;1840635296010.461;703163432510.1813;1547702193465.4883;49926.74607460524;787.2303381264719;-0.0;214.5479532960359;7136135.227854563;1363254.02033466;3.2112147975372114;756230.5644102498;1.547247693047565;0.19436717565592285
8255;2019-07-10 14:19:45.103;1023;1035;302;303;265;48;38;40;-6;39;792;358;-8;59;261;222;296;942;336;42;38;-149;937;365;369;136;369;319;938;-2.0;-1.0;1147.0;205.0;0.0;99;73;98;1;0;0;1;0;0;0;1;1;1;1;0;50166.3828125;17943.576171875;10329.0419921875;4569.79833984375;949.0;283977;752.0;-1.0;Calculated values ==>;1562761185.103;375.46000000000004;376.66;303.36;303.46000000000004;299.66;277.96000000000004;274.9066339382667;276.96000000000004;277.16;272.56;277.06;352.36;308.96000000000004;272.36;279.06;299.26000000000005;295.36;302.76000000000005;367.36;277.36;276.96000000000004;348.36;368.06000000000006;258.26000000000005;241.71165711629368;269.84581860846123;274.9066339382667;306.76000000000005;9370000.0;3650000.0;3690000.0;1360000.0;3690000.0;3190000.0;9380000.0;0.0;0.0;0.19116666666666668;0.034166666666666665;0.0;0.0;-0.0024665398716910377;17943.576171875;10329.0419921875;4569.79833984375;50166.3828125;512559.0664602887;514203.3092799885;275066.6341361141;275425.31556380756;262701.8904502917;429811.8947417682;432675.7974509262;437152.6697122858;473111.07959547755;531830.0974501664;484624.4747481484;436829.22223652044;447021.8439765583;466393.8548046603;461806.47128588706;272992.3827234579;500520.76138620375;433417.75616050424;432675.7974509262;315363.2798926983;398103.2356692896;454361.04284760536;201479.23155141933;273201.91373546893;273.8028817527884;3257972.155202429;1515652.0087068651;347773.362096338;910690.2997862137;0;47;0;66;88;91;0;3;178;173;1840855163025.2302;703245320225.0953;1547894764575.2861;45052.90559508564;8640.12855261969;-0.0;0.0;7136926.606226415;1363332.5698744685;3.2112147975372114;756232.3520416738;1.6348685591183318;0.22704441535648692
8256;2019-07-10 14:20:45.133;1027;1035;295;295;266;54;41;45;-11;42;798;356;-13;59;260;224;296;927;337;45;41;-133;1014;365;369;135;370;309;1014;-2.0;-1.0;381.0;362.0;18.0;99;66;1;1;1;0;1;0;0;0;1;1;1;0;0;65717.3671875;33062.16015625;11198.3974609375;4377.310546875;945.0;283978;750.0;-1.0;Calculated values ==>;1562761245.133;375.86;376.66;302.66;302.66;299.76000000000005;278.56;274.9066339382667;277.26000000000005;277.66;272.06;277.36;352.96000000000004;308.76000000000005;271.86;279.06;299.16;295.56;302.76000000000005;365.86;277.66;277.26000000000005;348.16;367.66;259.86;241.49495122638035;268.67533136820026;274.9066339382667;306.86;10140000.0;3650000.0;3690000.0;1350000.0;3700000.0;3090000.0;10140000.0;0.0;0.0;0.0635;0.060333333333333336;0.003;0.003;-0.0024672524627880883;33062.16015625;11198.3974609375;4377.310546875;65717.3671875;507122.54817828786;508325.59250943095;269518.86904590187;269518.86904590187;260684.63591100444;429811.8947417682;433233.1241697373;438628.6885954579;473533.6025564079;533203.9831284508;485542.2900159907;438316.55718940246;448905.8905245643;466119.14400904474;462075.34251113114;269835.67767419206;491474.39189264626;433968.3197976986;433233.1241697373;314524.84189198195;396419.7390862683;456158.92323713773;195857.06051533666;269518.86904590187;271.56260915591116;3258938.3359675934;1516077.2690332981;347847.9586166455;910869.7848125686;0;48;0;66;88;91;0;3;178;173;1841076673725.1248;703326660875.0565;1548083258775.1963;15415.998383087697;15704.879050881998;-0.0;491.14276537150624;7137430.765713093;1363535.546375266;3.2112147975372114;756236.4469444782;0.649946664864285;0.11100051820638385
8257;2019-07-10 14:21:45.133;1018;1010;290;289;260;67;53;56;-13;47;798;357;-15;62;260;226;296;853;345;57;53;-140;898;384;389;139;387;314;893;-1.0;-1.0;1668.0;74.0;17.0;0;77;98;1;0;0;1;0;1;0;1;1;1;1;0;52787.48046875;17402.298828125;29545.6328125;4494.65576171875;942.0;283979;749.0;-1.0;Calculated values ==>;1562761305.133;374.96000000000004;374.16;302.16;302.06;299.16;279.86;276.8598123268743;278.46000000000004;278.76000000000005;271.86;277.86;352.96000000000004;308.86;271.66;279.36;299.16;295.76000000000005;302.76000000000005;358.46000000000004;278.86;278.46000000000004;348.06000000000006;367.36;259.16;242.35481222062532;269.2639976450953;276.8598123268743;307.66;8980000.0;3840000.0;3890000.0;1390000.0;3870000.0000000005;3140000.0;8930000.0;0.0;0.0;0.27799999999999997;0.012333333333333333;0.0028333333333333335;0.0028333333333333335;-0.0024677856416296827;17402.298828125;29545.6328125;4494.65576171875;52787.48046875;514864.6530615556;514124.9567516281;273008.44352005573;272643.0432557102;262687.171080148;428465.0848360747;430340.4715748097;437179.3288687813;473503.23161362135;532832.6778699801;485084.4445270115;436858.596315483;448395.4236710111;463635.96276786027;459409.6514276102;274961.71225611493;490863.609444832;431136.03349217837;430340.4715748097;314105.63291466556;395157.2250283337;454789.08080550935;208419.80682817145;273008.44352005573;276.5615103286536;3259925.876364729;1516497.8061915012;347921.8916692171;911209.3183981805;0;48;0;66;88;92;0;3;178;173;1841304073725.1248;703408860875.0565;1548270158775.1963;63595.14712728952;3038.554379053834;-0.0;445.77407948846957;7138089.191925679;1363691.741653849;3.2112147975372114;756244.254584852;1.3039677623753358;0.1697238719492767
8258;2019-07-10 14:22:45.104;1008;1015;321;322;272;58;53;50;-20;51;795;361;-22;49;260;212;296;890;360;55;52;-198;1010;380;384;139;383;302;1002;241.0;-1.0;2925.0;714.0;0.0;90;84;82;1;0;0;1;0;1;0;1;1;1;1;0;57701.8671875;16813.8046875;34308.1484375;4395.7861328125;937.0;283980;747.0;-1.0;Calculated values ==>;1562761365.104;373.96000000000004;374.66;305.26000000000005;305.36;300.36;278.96000000000004;276.4546675782219;278.46000000000004;278.16;271.16;278.26000000000005;352.66;309.26000000000005;270.96000000000004;278.06;299.16;294.36;302.76000000000005;362.16;278.66;278.36;347.86;366.86;253.36;242.35481222062532;267.8393353686513;276.4546675782219;309.16;10100000.0;3800000.0;3840000.0;1390000.0;3829999.9999999995;3020000.0;10020000.0;0.04016666666666667;0.0;0.4875;0.119;0.0;0.04016666666666667;-0.002468671860533675;16813.8046875;34308.1484375;4395.7861328125;57701.8671875;504562.19496550504;506265.1774062261;278645.2587143335;278995.37768760655;262816.60809342435;428757.65804586536;431664.8258445271;438796.6538614502;473894.81173143076;533410.1686219889;486899.5630092004;438488.69466843555;448816.61916108726;464227.65488227486;458083.77591343404;269981.23728159594;486478.5293405354;432051.8613127633;431470.3094445868;313267.23492439475;393053.2396771744;448746.029786558;203564.06928500917;203564.06928500917;274.6842627137635;3260846.175904977;1516782.802573528;347995.9428765208;911741.1760548147;0;48;0;66;88;92;0;3;178;173;1841535861640.8767;703492220565.3269;1548454869455.7954;114675.884981015;29176.65329968431;-0.0;9154.233979743036;7139574.065828631;1363960.0719630113;3.2112147975372114;756324.2159855725;2.755997890150239;0.39921390382287286
8259;2019-07-10 14:23:45.124;1026;1030;341;341;285;41;41;32;-20;48;790;363;-22;71;262;205;296;871;352;42;40;-224;909;352;357;135;356;306;907;149.0;-1.0;522.0;140.0;0.0;4;69;88;1;0;0;1;0;1;0;1;1;1;1;0;64797.8203125;16215.0654296875;26809.109375;4362.271484375;934.0;283981;746.0;-1.0;Calculated values ==>;1562761425.124;375.76;376.16;307.26000000000005;307.26000000000005;301.66;277.26000000000005;273.5264737036516;277.26000000000005;276.36;271.16;277.96000000000004;352.16;309.46000000000004;270.96000000000004;280.26000000000005;299.36;293.66;302.76000000000005;360.26;277.36;277.16;347.76;366.56000000000006;250.76000000000002;241.49495122638035;268.3187672390254;273.5264737036516;308.36;9090000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3060000.0;9070000.0;0.024833333333333332;0.0;0.087;0.02333333333333333;0.0;0.024833333333333332;-0.0024692021421668284;16215.0654296875;26809.109375;4362.271484375;64797.8203125;515146.38395613735;515862.9718328815;293461.04740113893;293461.04740113893;270535.2662312471;430671.36484660726;436155.6998607666;437898.67151236854;474117.84615207044;532592.0204643909;486674.50273058383;437585.1090581189;451104.7167215467;468361.03954115114;461518.7692375384;274373.841939958;492362.1690522876;436328.9944427473;435981.958921699;312848.0458788934;391790.97038785747;446731.9326107183;196192.9413259555;196192.9413259555;271.6487213434983;3261867.346910729;1517058.1349046119;348068.951017912;912250.6563065842;0;48;0;66;88;92;0;3;178;173;1841758235740.8062;703574447965.3008;1548637330255.7373;21028.398526217934;5845.909796644465;-0.0;5954.760603627631;7140705.311813842;1364252.0239402854;3.2112147975372114;756450.1662431567;0.6927944907754661;0.08917355436657873
8260;2019-07-10 14:24:48.075;1033;1043;323;322;276;29;38;21;-23;39;788;360;-25;49;263;200;296;906;343;41;37;-209;920;345;350;132;349;302;915;144.0;-2.0;2177.0;574.0;0.0;1;49;81;1;0;0;1;0;1;0;1;1;1;1;0;63832.26953125;15660.244140625;26763.544921875;4181.08837890625;930.0;283982;744.0;-1.0;Calculated values ==>;1562761488.075;376.46000000000004;377.46000000000004;305.46000000000004;305.36;300.76000000000005;276.06;272.7676641592781;276.96000000000004;275.26000000000005;270.86;277.06;351.96000000000004;309.16;270.66;278.06;299.46000000000004;293.16;302.76000000000005;363.76;277.26000000000005;276.86;347.56000000000006;366.16;252.26000000000002;240.83765695389522;267.8393353686513;272.7676641592781;307.46000000000004;9200000.0;3450000.0;3500000.0;1320000.0;3490000.0;3020000.0;9150000.0;0.024;0.0;0.36283333333333334;0.09566666666666666;0.0;0.024;-0.002469907490165255;15660.244140625;26763.544921875;4181.08837890625;63832.26953125;515294.42598524643;517083.4584936316;284554.84463210654;284136.3959222039;267112.2121972857;431113.4868728058;437274.45501316193;438334.26632045925;473630.5699406402;532681.6696647728;486787.1958233667;438024.4983934438;448816.61916108726;469458.3576695528;461926.1883924594;273812.633880281;497048.1528597544;437779.5529386811;437105.2859155387;312009.6876057385;390108.0857378784;448854.6089128418;194155.94082051463;194155.94082051463;270.79828682788775;3262991.9847971965;1517336.8269340522;348143.6472743761;912719.0524398223;0;48;0;66;88;92;0;3;178;173;1841980767525.7185;703658487550.2677;1548828701295.6619;88596.03576889657;24366.172580832634;-0.0;5830.784282280579;7141663.779558368;1364516.1740509793;3.2112147975372114;756553.2095536873;2.548939062898764;0.3594796627249385
8261;2019-07-10 14:25:45.126;1044;1056;307;306;255;24;35;12;-25;32;788;358;-27;68;264;195;296;928;344;42;35;-184;947;337;341;132;340;300;945;441.0;0.0;1286.0;447.0;0.0;1;38;75;1;0;0;1;0;1;0;1;1;1;0;0;64396.44921875;15472.9453125;27603.396484375;4086.22241210938;928.0;283983;742.0;-1.0;Calculated values ==>;1562761545.126;377.56000000000006;378.76;303.86;303.76000000000005;298.66;275.56;271.8864255623528;276.66;274.36;270.66;276.36;351.96000000000004;308.96000000000004;270.46000000000004;279.96000000000004;299.56;292.66;302.76000000000005;365.96000000000004;277.36;276.66;347.36;365.96000000000004;254.76000000000002;240.83765695389522;267.5978703862781;271.8864255623528;307.56;9470000.0;3370000.0000000005;3410000.0;1320000.0;3400000.0;3000000.0;9450000.0;0.0735;0.0;0.21433333333333332;0.0745;0.0;0.0735;-0.0024702594371593233;15472.9453125;27603.396484375;4086.22241210938;64396.44921875;514804.59208822355;516665.7808716662;276510.666603316;276149.9750500322;259392.7664651615;431601.1154718507;438817.5527700312;438474.17998885084;472950.9869074988;532830.5987171864;486787.7399107678;438165.9764317512;451765.95229852694;470811.865006576;462485.6546365705;272534.0472956293;497772.0315667066;439951.6738430196;438817.5527700312;311171.3556482807;389266.7034958548;451442.61230735405;192510.355518261;192510.355518261;270.09852497147386;3264008.0371052516;1517583.5185434618;348209.15537811845;913149.8424908827;0;48;0;66;88;92;0;3;178;173;1842177878730.3032;703733794870.1091;1549000424805.3003;52718.24637819642;19290.45313078743;-0.0;18103.57899800511;7142783.518599173;1364862.0982382332;3.2112147975372114;756742.85946433;1.910673857928673;0.24347446585626972
8262;2019-07-10 14:26:45.116;1060;1073;304;304;253;20;34;9;-22;26;787;356;-27;56;264;191;296;962;344;42;34;-161;924;334;338;133;337;296;922;473.0;-1.0;1903.0;313.0;0.0;1;28;61;1;0;0;1;0;1;0;1;1;1;0;0;62182.78515625;13843.1376953125;27037.046875;4037.79418945312;923.0;283984;741.0;-1.0;Calculated values ==>;1562761605.116;379.16;380.46000000000004;303.56;303.56;298.46000000000004;275.16;271.55198750734434;276.56;274.06;270.96000000000004;275.76000000000005;351.86;308.76000000000005;270.46000000000004;278.76000000000005;299.56;292.26000000000005;302.76000000000005;369.36;277.36;276.56;347.26;365.46000000000004;257.06;241.05796691057077;267.1113755279542;271.55198750734434;307.56;9240000.0;3340000.0;3379999.9999999995;1330000.0;3370000.0000000005;2960000.0;9220000.0;0.07883333333333334;0.0;0.3171666666666667;0.05216666666666667;0.0;0.07883333333333334;-0.0024711371808615566;13843.1376953125;27037.046875;4037.79418945312;62182.78515625;518793.90560560353;520753.4742893252;276629.94374914817;276629.94374914817;259488.02651028964;431779.12508338504;439321.559594053;439813.4926484056;472236.3865531139;533024.2594122919;487013.5434289956;439058.4772993104;450865.20829657855;471216.8370450835;462420.1108576435;273614.6982356448;504868.5278616617;440602.404995793;439321.559594053;310752.19949742197;387163.4218014882;453632.49999962444;193960.92791739316;193960.92791739316;270.6787541996745;3265062.688254052;1517827.7785184504;348276.84423311916;913605.1036294452;0;48;0;66;88;92;0;3;178;173;1842381544780.3357;703813281620.1218;1549179195005.3286;77976.23844718613;13546.200343623066;-0.0;19342.596463843354;7143872.4577861065;1365135.691410767;3.2112147975372114;757054.8589179846;2.4681661623197897;0.29853042493841564
8263;2019-07-10 14:27:45.126;1063;1059;293;292;258;37;27;11;-8;23;783;357;-13;79;261;197;296;874;347;30;26;-144;834;350;354;136;354;306;835;-2.0;-1.0;2415.0;418.0;3.0;99;34;72;1;0;0;1;0;0;0;1;1;1;0;0;44217.07421875;13839.4951171875;9094.1884765625;4176.2275390625;919.0;283985;739.0;-1.0;Calculated values ==>;1562761665.126;379.46000000000004;379.06000000000006;302.46000000000004;302.36;298.96000000000004;276.86;273.3108153835814;275.86;274.26000000000005;272.36;275.46000000000004;351.46000000000004;308.86;271.86;281.06;299.26000000000005;292.86;302.76000000000005;360.56000000000006;276.16;275.76000000000005;347.06000000000006;365.06000000000006;258.76000000000005;241.71165711629368;268.3187672390254;273.3108153835814;307.86;8340000.000000001;3500000.0;3540000.0;1360000.0;3540000.0;3060000.0;8350000.0;0.0;0.0;0.40249999999999997;0.06966666666666667;0.0005;0.0005;-0.0024718371878668915;13839.4951171875;9094.1884765625;4176.2275390625;44217.07421875;525780.0046635726;525176.3421038614;277721.6070744087;277297.7811411534;264341.81455329614;430799.1582183253;434421.13070797606;439754.1946057891;471547.0194386176;531861.5611485756;485996.9183055016;438986.2991974235;452188.85011007224;468512.2632538827;460761.44649501506;279089.3556246361;499422.7659581763;434951.03582335456;434243.5176279555;309913.9067706182;385480.9739628175;454873.3045330656;197932.6586763148;277721.6070744087;272.3377260833403;3265949.501526285;1518058.5055732857;348345.30582254275;913906.2474395983;0;48;0;66;88;92;0;3;178;173;1842589179380.3027;703893995070.109;1549359825105.2998;97333.16821161339;17900.198328020306;-0.0;78.2609552767734;7145333.612993318;1365397.7884085428;3.2112147975372114;757216.7263698647;4.253486001115767;0.6054091479676336
8264;2019-07-10 14:28:45.107;1041;1044;300;301;259;39;26;3;5;23;781;358;1;67;260;201;296;866;342;31;25;-234;889;347;352;142;352;311;891;-1.0;0.0;2056.0;392.0;3.0;99;56;89;1;0;0;1;0;0;0;1;1;1;0;0;47660.35546875;16091.6943359375;9778.701171875;4329.6982421875;916.0;283986;738.0;-1.0;Calculated values ==>;1562761725.107;377.26;377.56000000000006;303.16;303.26000000000005;299.06;277.06;272.9856168485579;275.76000000000005;273.46000000000004;273.66;275.46000000000004;351.26;308.96000000000004;273.26000000000005;279.86;299.16;293.26000000000005;302.76000000000005;359.76;276.26000000000005;275.66;346.96000000000004;364.76;249.76000000000002;242.98782864720522;268.91163127593666;272.9856168485579;307.36;8890000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3110000.0;8910000.0;0.0;0.0;0.3426666666666666;0.06533333333333333;0.0005;0.0005;-0.002472360914561638;16091.6943359375;9778.701171875;4329.6982421875;47660.35546875;518758.5644185639;519023.9201534851;276882.273175119;277270.3491471547;262435.66558202496;430988.63858405815;434732.59635344753;440655.35369714565;470746.7058464142;531276.9296994685;485541.38596958964;440043.5321553938;449650.15751397965;468663.3221224397;461753.13320302847;275464.4297584752;493080.1915253579;435606.5810759271;434556.38421811117;309494.7701623936;384219.24077208963;444331.06277814653;195369.0978752762;276882.273175119;271.2973315391752;3266714.9043217134;1518307.8531677476;348416.166091412;914063.4717170282;0;48;0;66;88;92;0;3;178;173;1842800912310.9558;703977368660.3662;1549544866490.8706;84051.42366162725;16265.515040320859;-0.0;78.83705552149608;7146844.672609805;1365682.4125279689;3.2112147975372114;757218.0351053944;3.324353115873013;0.4691829834033099
8265;2019-07-10 14:29:45.137;1029;1040;302;302;264;41;28;18;-7;23;778;358;-7;84;261;205;296;917;344;35;27;-236;911;352;356;144;356;312;913;-1.0;-1.0;212.0;151.0;0.0;99;74;98;1;0;0;1;0;0;0;1;1;1;0;0;49354.58984375;17348.630859375;10053.70703125;4433.66552734375;913.0;283987;736.0;-1.0;Calculated values ==>;1562761785.137;376.06000000000006;377.16;303.36;303.36;299.56;277.26000000000005;273.5264737036516;275.96000000000004;274.96000000000004;272.46000000000004;275.46000000000004;350.96000000000004;308.96000000000004;272.46000000000004;281.56;299.26000000000005;293.66;302.76000000000005;364.86;276.66;275.86;346.76;364.46000000000004;249.56000000000003;243.40439225979637;269.02936301313275;273.5264737036516;307.56;9110000.0;3520000.0000000005;3560000.0;1440000.0;3560000.0;3120000.0;9130000.0;0.0;0.0;0.035333333333333335;0.025166666666666667;0.0;0.0;-0.002472883543719056;17348.630859375;10053.70703125;4433.66552734375;49354.58984375;515416.59475619765;516813.0704987983;276379.2123628084;276379.2123628084;263253.82610555465;430671.36484660726;434107.6725091814;438582.77927262546;470478.11419285595;530887.3100242065;485427.2607282533;438582.77927262546;451809.3966168898;468233.12332088803;461518.7692375384;274269.8946588089;498901.44927038427;435347.08258078195;433928.6309241585;308656.51637580903;382957.5949863415;443723.34487098816;189791.0782390148;276882.273175119;269.0261073892116;3267523.766427871;1518586.6618789306;348489.23063680565;914228.8244203429;0;48;0;66;88;92;0;3;178;173;1843013418510.8545;704063211560.3253;1549731859940.7815;8790.640103187576;6390.6287102379965;-0.0;0.0;7147618.743316076;1365871.308126399;3.2112147975372114;757218.6924093445;0.47685849929445046;0.07987112203377558
8266;2019-07-10 14:30:45.118;1032;1044;298;298;263;44;30;29;-13;25;774;359;-14;70;261;210;297;949;344;38;30;-236;919;358;363;144;363;313;920;-2.0;-1.0;780.0;95.0;0.0;99;88;98;1;0;0;1;0;0;0;1;1;1;0;0;49638.296875;17543.798828125;10091.2666015625;4554.689453125;911.0;283988;735.0;-1.0;Calculated values ==>;1562761845.118;376.36;377.56000000000006;302.96000000000004;302.96000000000004;299.46000000000004;277.56;274.1680685717883;276.16;276.06;271.86;275.66;350.56000000000006;309.06;271.76000000000005;280.16;299.26000000000005;294.16;302.86;368.06000000000006;276.96000000000004;276.16;346.66;364.26;249.56000000000003;243.40439225979637;269.14681796795327;274.1680685717883;307.56;9190000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;9200000.0;0.0;0.0;0.13;0.01583333333333333;0.0;0.0;-0.002473231352682387;17543.798828125;10091.2666015625;4554.689453125;49638.296875;515229.20301452675;516847.2517072916;274534.37249109085;274534.37249109085;262686.12640394125;430280.9020939914;432717.6920543523;437408.94190281845;470676.3731168869;530392.3111994447;485426.96197351173;437249.5021140777;449700.94131747587;467248.1840708977;461266.0568022734;274223.29087086144;503106.6634494376;434178.6716885159;432717.6920543523;308237.3991652946;382116.546082559;443723.34487098816;199570.09412321876;276882.273175119;273.020983566274;3268348.4459185638;1518877.3400488226;348564.10987563943;914396.6460401198;0;48;0;66;88;92;0;3;178;173;1843229050205.6626;704149584200.2484;1549919300565.6145;30919.05021134796;3865.7598035063484;-0.0;0.0;7147949.552612275;1365956.7509651345;3.2112147975372114;757218.6924093445;1.0806174244410733;0.14797550572235613
8267;2019-07-10 14:31:45.129;1039;1049;294;294;260;52;34;38;-12;30;772;359;-14;65;259;214;297;960;355;39;33;-245;892;367;371;137;371;314;893;-2.0;-2.0;750.0;200.0;0.0;98;72;98;1;0;0;1;0;0;0;1;1;1;1;0;48777.59375;17106.7109375;9733.013671875;4476.95556640625;906.0;283989;733.0;-1.0;Calculated values ==>;1562761905.129;377.06000000000006;378.06000000000006;302.56;302.56;299.16;278.36;275.1157276137837;276.56;276.96000000000004;271.96000000000004;276.16;350.36;309.06;271.76000000000005;279.66;299.06;294.56;302.86;369.16;277.06;276.46000000000004;346.46000000000004;363.76;248.66000000000003;241.92719264551067;269.2639976450953;275.1157276137837;308.66;8920000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;3140000.0;8930000.0;0.0;0.0;0.125;0.03333333333333333;0.0;0.0;-0.002474098735189806;17106.7109375;9733.013671875;4476.95556640625;48777.59375;518256.25204110437;519566.02808414877;274487.7368880631;274487.7368880631;262687.171080148;429675.2189834977;431402.8193353848;437339.1761139985;472100.0868749512;530106.5896890105;485312.7002608582;437019.13673288765;448817.6231780347;465843.5510757728;460415.58670500614;275673.58226917323;506978.2894638615;432351.7763424921;431211.115945236;307399.1840295507;380014.09164345806;444111.5155794449;198949.15868584596;276882.273175119;272.81209539264796;3269168.7286969284;1519166.1472347535;348639.3873823792;914561.8786626009;0;48;0;66;88;92;0;3;178;173;1843449290575.3616;704233899655.1332;1550107435050.3574;29798.75217851907;8172.078563119964;-0.0;0.0;7148455.627061475;1366057.0846758613;3.2112147975372114;757218.6924093445;1.2124794367892089;0.18345460898091076
8268;2019-07-10 14:32:45.109;1034;1042;293;292;260;58;39;44;-9;35;777;359;-11;64;258;218;297;929;355;41;38;-225;866;367;372;134;372;318;867;-1.0;-1.0;1929.0;93.0;0.0;100;59;98;1;0;0;1;0;0;0;1;1;1;1;0;48034.1328125;16703.712890625;9526.9658203125;4476.255859375;904.0;283990;731.0;-1.0;Calculated values ==>;1562761965.109;376.56000000000006;377.36;302.46000000000004;302.36;299.16;278.96000000000004;275.1157276137837;277.06;277.56;272.26000000000005;276.66;350.86;309.06;272.06;279.56;298.96000000000004;294.96000000000004;302.86;366.06000000000006;277.26000000000005;276.96000000000004;346.26;363.56000000000006;250.66000000000003;241.2770596917726;269.7299932089509;275.1157276137837;308.66;8660000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3180000.0;8670000.0;0.0;0.0;0.3215;0.015500000000000002;0.0;0.0;-0.0024744448310541965;16703.712890625;9526.9658203125;4476.255859375;48034.1328125;519519.55117646855;520538.57641778194;275601.05052146973;275210.21828659356;263684.0717185298;429675.2189834977;432094.3283962027;436899.13996127737;472981.82504853373;530328.5054723301;484854.25778409495;436575.08484221715;447927.63660064846;465567.06659654994;460959.31379316846;277252.51659738674;504656.31430359255;432471.8144565848;431904.6589097521;306560.99450073834;379173.1765716975;446812.2781299166;203637.84563552734;276882.273175119;274.65221975352785;3269975.224163743;1519447.8068489002;348713.972607586;914722.3249918105;0;48;0;66;88;92;0;3;178;173;1843672116275.4324;704315172555.159;1550296971850.4177;74993.50612572864;3769.2037036630336;-0.0;0.0;7149328.604791349;1366156.562191221;3.2112147975372114;757218.6924093445;2.564981198271076;0.3456024051974797
8269;2019-07-10 14:33:45.109;1017;1029;297;297;265;53;41;42;-6;39;786;356;-8;48;259;220;297;916;368;43;40;-194;941;370;374;133;374;318;942;-3.0;-2.0;2694.0;528.0;0.0;100;48;98;1;0;0;1;0;0;0;1;1;1;1;0;34288.0703125;17913.505859375;10418.826171875;4395.72802734375;900.0;283991;730.0;-1.0;Calculated values ==>;1562762025.109;374.86;376.06000000000006;302.86;302.86;299.66;278.46000000000004;275.4277932560699;277.26000000000005;277.36;272.56;277.06;351.76;308.76000000000005;272.36;277.96000000000004;299.06;295.16;302.86;364.76;277.46000000000004;277.16;346.16;363.16;253.76000000000002;241.05796691057077;269.7299932089509;275.4277932560699;309.96000000000004;9410000.0;3700000.0;3740000.0;1330000.0;3740000.0;3180000.0;9420000.0;0.0;0.0;0.449;0.08800000000000001;0.0;0.0;-0.0024751355509061343;17913.505859375;10418.826171875;4395.72802734375;34288.0703125;511381.50628729694;513035.3770730156;273108.87639080983;273108.87639080983;262567.9406343821;429467.9694778635;431956.8040880543;437382.54774716764;473501.00995365425;531274.6540106531;484510.09348705376;437060.6290143916;445622.91121599666;465409.6375306119;460767.82771810255;273155.30807894905;496180.7905887604;432336.3039009257;431766.11159789504;306141.9092990094;377491.4598926249;450234.78291225753;201805.68857213052;276882.273175119;273.9529615479581;3270661.2425231184;1519736.2836718168;348787.905806642;914888.5399250787;0;48;0;66;88;92;0;3;178;173;1843895916275.4324;704395272555.159;1550487771850.4177;105774.00976959168;21861.76030193118;-0.0;0.0;7150835.000757143;1366370.1535579343;3.2112147975372114;757218.6924093445;3.8998880423408475;0.5919518643733397
8270;2019-07-10 14:34:45.120;1018;1032;324;323;280;69;56;55;-15;44;795;356;-17;62;257;226;297;946;374;58;55;-165;977;386;391;135;389;309;973;-2.0;-1.0;1947.0;286.0;0.0;8;48;98;1;0;0;1;1;0;0;1;1;1;1;0;56520.70703125;18296.12109375;28888.53125;4265.38623046875;898.0;283992;728.0;-1.0;Calculated values ==>;1562762085.12;374.96000000000004;376.36;305.56;305.46000000000004;301.16;280.06;277.0612115527968;278.76000000000005;278.66;271.66;277.56;352.66;308.76000000000005;271.46000000000004;279.36;298.86;295.76000000000005;302.86;367.76;278.96000000000004;278.66;345.96000000000004;362.96000000000004;256.66;241.49495122638035;268.67533136820026;277.0612115527968;310.56;9770000.0;3860000.0;3910000.0;1350000.0;3890000.0;3090000.0;9730000.0;0.0;0.0;0.32449999999999996;0.04766666666666666;0.0;0.0;-0.0024754801739755848;18296.12109375;28888.53125;4265.38623046875;56520.70703125;508698.162618476;511072.52029713994;281233.29831623647;280862.9817026755;266227.30769603915;428316.9747201074;430404.3511632034;438003.16910024424;473728.41363301896;532890.6486585067;485542.2900159907;437688.5006598165;449323.2256033016;462928.25561045174;459093.61603499035;271584.21525063494;498117.70746858185;430804.26186234836;430203.27540309774;305303.7579410727;376650.65796483605;452884.8757868745;207055.23035141747;276882.273175119;276.05558823991134;3271418.121068914;1520038.0858829438;348860.09499094967;915216.1612893871;0;48;0;66;89;92;0;3;178;173;1844125458350.1187;704475687295.0492;1550675906335.1606;74942.60612399428;11717.879765756785;-0.0;0.0;7152341.248649027;1366650.035193677;3.2112147975372114;757218.6924093445;1.6843619225812594;0.25336918617289506
8271;2019-07-10 14:35:45.140;1014;1019;333;333;289;51;46;19;-16;47;796;358;-18;41;258;219;297;903;349;48;45;-241;898;361;365;139;364;310;898;-2.0;-1.0;695.0;63.0;7.0;1;62;100;1;0;0;1;1;0;0;1;1;1;0;0;65525.37109375;17382.359375;26498.544921875;4356.67138671875;894.0;283993;727.0;-1.0;Calculated values ==>;1562762145.14;374.56000000000006;375.06000000000006;306.46000000000004;306.46000000000004;302.06;278.26000000000005;274.4858918419099;277.76000000000005;275.06;271.56;277.86;352.76;308.96000000000004;271.36;277.26000000000005;298.96000000000004;295.06;302.86;363.46000000000004;277.96000000000004;277.66;345.86;362.56000000000006;249.06000000000003;242.35481222062532;268.7936212382143;274.4858918419099;308.06;8980000.0;3610000.0;3650000.0;1390000.0;3640000.0;3100000.0;8980000.0;0.0;0.0;0.11583333333333333;0.0105;0.0011666666666666668;0.0011666666666666668;-0.002476167944082872;17382.359375;26498.544921875;4356.67138671875;65525.37109375;514300.96254606056;515005.3881506905;290468.52715228224;290468.52715228224;272389.9867308909;430081.6785162784;435126.2553679777;437618.5379703155;473503.23161362135;532920.7960782496;485655.3729829445;437301.7563972805;446173.179037303;466716.40587100666;462012.88651447376;275336.29132136813;498107.8235865866;435481.94520808145;434947.67464153876;304884.691753025;374969.1661348347;444154.5413243564;200841.29094546678;290468.52715228224;273.5349964294418;3272435.510740557;1520335.5056614939;348931.9694215156;915677.8741121629;0;48;0;66;89;92;0;3;178;173;1844352333950.9478;704557914695.3497;1550861668235.8396;27426.69778037831;2554.789128978341;-0.0;168.55900540413262;7153194.61054386;1366769.0137478705;3.2112147975372114;757220.0975359475;0.6250323629969492;0.08477219563961383
8272;2019-07-10 14:36:45.121;1013;1023;322;323;269;32;29;8;-17;40;792;356;-19;64;260;205;297;913;343;29;28;-249;990;344;349;132;348;306;987;674.0;-1.0;1640.0;112.0;0.0;1;36;100;1;0;0;1;1;0;0;1;1;1;1;0;68900.25;18668.26953125;28858.931640625;4160.47607421875;892.0;283994;725.0;-1.0;Calculated values ==>;1562762205.121;374.46000000000004;375.46000000000004;305.36;305.46000000000004;300.06;276.36;272.6583383277491;276.06;273.96000000000004;271.46000000000004;277.16;352.36;308.76000000000005;271.26000000000005;279.56;299.16;293.66;302.86;364.46000000000004;276.06;275.96000000000004;345.66;362.36;248.26000000000002;240.83765695389522;268.3187672390254;272.6583383277491;307.46000000000004;9900000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;3060000.0;9870000.0;0.11233333333333334;0.0;0.2733333333333333;0.018666666666666668;0.0;0.11233333333333334;-0.002476511090183575;18668.26953125;28858.931640625;4160.47607421875;68900.25;506921.8782776386;508651.3942220571;279749.21609513083;280109.11384039023;262365.1538484769;431175.4696738307;435974.25465102756;438366.6433039444;473727.59171134117;532800.6463866218;485883.84887204826;438054.9754168444;450147.83784224367;469217.58717900503;462733.2244726581;271062.42151292006;491650.6860310097;435974.25465102756;435802.1192028054;304046.57827927166;374128.4759146899;444649.911644414;197460.10103834578;197460.10103834578;272.1250261592473;3273555.369514397;1520635.8324351744;349002.9231744878;916139.0403342099;0;48;0;66;89;92;0;3;178;173;1844566466120.757;704639188950.2773;1551046409715.675;65847.78821926362;4614.209797979941;-0.0;26773.75337380763;7153971.651785494;1366828.7364873504;3.2112147975372114;757444.5457078055;1.8812172759881505;0.1944242340515334
8273;2019-07-10 14:37:45.121;1046;1059;303;300;259;32;27;14;-30;33;791;354;-32;43;261;201;297;942;335;31;26;-230;892;351;355;132;354;291;887;-1.0;0.0;2053.0;655.0;0.0;1;7;100;1;0;0;1;1;0;0;1;1;1;0;0;64285.27734375;17009.796875;26133.908203125;3835.10522460938;888.0;283995;724.0;-1.0;Calculated values ==>;1562762265.121;377.76;379.06000000000006;303.46000000000004;303.16;299.06;276.36;273.4187578820637;275.86;274.56;270.16;276.46000000000004;352.26;308.56;269.96000000000004;277.46000000000004;299.26000000000005;293.26000000000005;302.86;367.36;276.26000000000005;275.76000000000005;345.56000000000006;361.96000000000004;250.16000000000003;240.83765695389522;266.49643012054327;273.4187578820637;306.66;8920000.0;3510000.0;3550000.0;1320000.0;3540000.0;2910000.0;8870000.0;0.0;0.0;0.3421666666666667;0.10916666666666666;0.0;0.0;-0.002477195902112699;17009.796875;26133.908203125;3835.10522460938;64285.27734375;519225.857581122;521385.3868992695;278304.537124715;277123.226560665;262582.9368655532;430735.4089219946;434175.5540581689;439705.1574134095;473048.1168422736;533809.2503952706;487351.18865236046;439406.042868395;450018.48424324294;468512.2632538827;461140.1023613316;275673.58226917323;504858.14389254607;434884.8868685005;433996.9779746687;303627.53096179874;372447.206072691;446657.6585561401;194273.57498388985;197460.10103834578;270.8680291865097;3274665.248908928;1520933.1496552264;349069.5530186447;916597.3139995745;0;48;0;66;89;92;0;3;178;173;1844777666120.757;704718388950.2773;1551225509715.675;83978.50645463397;27551.929123303984;-0.0;0.0;7155220.20424111;1367096.7876450277;3.2112147975372114;757667.6603192539;2.3740583224485436;0.34892514844095124
8274;2019-07-10 14:38:45.112;1053;1059;294;293;249;31;26;13;-40;31;786;349;-42;53;261;194;297;875;340;34;26;-209;882;342;347;134;346;287;879;-1.0;-1.0;1657.0;289.0;0.0;1;11;95;1;0;0;1;1;0;0;1;1;1;0;0;63282.75;16366.4638671875;25903.642578125;3776.802734375;885.0;283996;722.0;-1.0;Calculated values ==>;1562762325.112;378.46000000000004;379.06000000000006;302.56;302.46000000000004;298.06;276.26000000000005;272.43898195401505;275.76000000000005;274.46000000000004;269.16;276.26000000000005;351.76;308.06;268.96000000000004;278.46000000000004;299.26000000000005;292.56;302.86;360.66;276.56;275.76000000000005;345.36;361.66;252.26000000000002;241.2770596917726;265.9988726020314;272.43898195401505;307.16;8820000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2870000.0;8790000.0;0.0;0.0;0.27616666666666667;0.04816666666666667;0.0;0.0;-0.0024777082139369327;16366.4638671875;25903.642578125;3776.802734375;63282.75;520931.4280296708;521972.29008138884;275275.79140362376;274892.76573202445;259644.97715059403;431298.55289687274;435932.89974546636;439089.34317833104;472592.1488768574;533588.550693572;487244.2725412427;438790.00918341696;452064.0741869093;469619.009339864;461595.0400050445;276257.08246655803;495574.37808390794;437291.4106938673;435932.89974546636;302789.4550866088;371186.3498439576;448493.6235088142;194691.04728959873;197460.10103834578;271.0043058933642;3275728.15634231;1521211.2434407936;349132.9760700181;917030.8952086916;0;48;0;66;89;92;0;3;178;173;1844988234530.5361;704798176980.1936;1551398883705.4932;67494.6627146049;12224.824087892213;-0.0;0.0;7156482.291308068;1367428.2108671651;3.2112147975372114;757667.6603192539;1.731266836855653;0.24171203509024558
8275;2019-07-10 14:39:45.112;1047;1055;298;297;248;23;26;-5;-41;26;774;349;-42;50;262;189;297;899;344;36;26;-249;874;335;339;137;338;288;873;635.0;-1.0;1311.0;246.0;0.0;1;17;57;1;0;0;1;1;0;0;1;1;1;0;0;59654.4140625;12873.21484375;25682.3125;3807.37133789062;881.0;283997;720.0;-1.0;Calculated values ==>;1562762385.112;377.86;378.66;302.96000000000004;302.86;297.96000000000004;275.46000000000004;271.6637117239857;275.76000000000005;272.66;269.06;275.76000000000005;350.56000000000006;308.06;268.96000000000004;278.16;299.36;292.06;302.86;363.06000000000006;276.76000000000005;275.76000000000005;345.16;361.26;248.26000000000002;241.92719264551067;266.1237361191953;271.6637117239857;307.56;8740000.0;3350000.0;3390000.0;1370000.0;3379999.9999999995;2880000.0;8730000.0;0.10583333333333332;0.0;0.2185;0.041;0.0;0.10583333333333332;-0.0024783895637681334;12873.21484375;25682.3125;3807.37133789062;59654.4140625;520701.93431176356;521867.40407598525;277204.1324027425;276807.02116665186;259532.21849686885;431720.082569444;437791.62698668573;438718.0047853262;471708.256711685;532274.4793117205;487132.1688286102;438567.5464853322;451491.47021768545;470834.4409477229;462008.92584259575;276744.6840870691;499727.5372056469;439423.6773999731;437791.62698668573;301951.40411888575;369505.33540232555;443680.4700624329;193250.07750759952;193250.07750759952;270.39341902189716;3276752.6327094976;1521454.9074300514;349196.1775206203;917460.778167676;0;48;0;66;89;92;0;3;178;173;1845194034530.5361;704879476980.1936;1551571383705.4932;53634.74211018328;10267.64609474817;-0.0;25880.647319869953;7157491.703014941;1367615.648118687;3.2112147975372114;757883.3323802529;2.119378945230485;0.23110760759988466
