;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8276;2019-07-10 14:40:45.113;1041;1044;295;295;254;24;26;1;-28;21;763;351;-29;70;263;190;297;858;343;38;26;-249;857;337;342;137;342;303;859;280.0;-1.0;1473.0;422.0;3.0;8;17;76;1;0;0;1;0;0;0;1;1;1;0;0;41187.265625;14413.228515625;5090.55126953125;4016.17309570312;879.0;283998;719.0;-1.0;Calculated values ==>;1562762445.113;377.26;377.56000000000006;302.66;302.66;298.56;275.56;271.8864255623528;275.76000000000005;273.26000000000005;270.36;275.26000000000005;349.46000000000004;308.26000000000005;270.26000000000005;280.16;299.46000000000004;292.16;302.86;358.96000000000004;276.96000000000004;275.76000000000005;345.06000000000006;361.06000000000006;248.26000000000002;241.92719264551067;267.9596281332873;271.8864255623528;307.46000000000004;8570000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;3030000.0;8590000.0;0.04666666666666666;0.0;0.2455;0.07033333333333333;0.0005;0.04716666666666666;-0.0024787294950399793;14413.228515625;5090.55126953125;4016.17309570312;41187.265625;521145.5030359704;521404.4714568994;276900.8856136756;276900.8856136756;261995.52036861042;431601.1154718507;437103.0855364913;437328.95505151706;471218.06502558704;530000.5021584429;485660.3037591181;437171.9378037978;451503.69442436536;470416.12072697765;461834.6950695342;277850.33200141886;494839.3477773138;439084.07451209944;437103.0855364913;301532.38793589;368664.88234281715;443680.4700624329;191589.8041375272;192494.16189169133;269.7209588279967;3277592.9940450005;1521682.2982475553;349261.3748107582;917717.2229727878;0;48;0;66;89;92;0;3;178;173;1845398337935.2893;704961678350.0944;1551748686660.279;60328.96154938451;17730.37683671837;-0.0;11537.387565246398;7158441.416372582;1367848.9688647818;3.2112147975372114;758195.1545342015;3.8093922383774603;0.5048324821164686
8277;2019-07-10 14:41:45.143;1031;1040;298;299;264;31;22;3;-21;20;760;351;-23;57;263;195;297;884;339;40;22;-249;896;346;350;138;351;306;899;-2.0;-2.0;1983.0;479.0;2.0;1;18;85;1;0;0;1;0;0;0;1;1;1;0;0;42498.05078125;15840.919921875;5109.10693359375;4062.62915039062;876.0;283999;717.0;-1.0;Calculated values ==>;1562762505.143;376.26;377.16;302.96000000000004;303.06;299.56;276.26000000000005;272.8767566201714;275.36;273.46000000000004;271.06;275.16;349.16;308.26000000000005;270.86;278.86;299.46000000000004;292.66;302.86;361.56000000000006;277.16;275.36;344.86;360.76;248.26000000000002;242.14157278889297;268.3187672390254;272.8767566201714;307.06;8960000.0;3460000.0;3500000.0;1380000.0;3510000.0;3060000.0;8990000.0;0.0;0.0;0.33049999999999996;0.07983333333333334;0.0003333333333333333;0.0003333333333333333;-0.0024792384610036835;15840.919921875;5109.10693359375;4062.62915039062;42498.05078125;516840.40862306283;517868.7479537429;275656.7057341534;276034.3700374949;263768.35598624765;431051.2098666511;434516.17371468875;437742.05038880615;470986.4579689568;529458.4190747546;485317.89813075966;437427.84448784514;449182.8699582856;469182.5735780045;461113.1217133348;275447.70137032267;495118.85168996383;437611.58439915784;434516.17371468875;300694.37409284414;367404.27001748665;443484.55737992754;193983.15890478715;275656.7057341534;270.73166093219544;3278290.720370205;1521934.5422100327;349328.73182445293;917802.2626230158;0;48;0;66;89;92;0;3;178;173;1845606041735.1904;705044219600.055;1551931478010.192;80562.31363546826;19918.528311598708;-0.0;52.953155993511785;7159616.097378876;1368162.8666113063;3.2112147975372114;758291.7889999187;4.019317064109858;0.5771850075508804
8278;2019-07-10 14:42:45.134;1025;1038;299;300;270;41;24;11;-18;20;761;350;-19;53;261;201;297;926;345;29;23;-240;920;355;359;143;359;309;922;-2.0;-1.0;644.0;0.0;0.0;5;43;96;1;0;0;1;0;0;0;1;1;1;0;0;44304.76171875;17223.7578125;5393.650390625;4243.2685546875;872.0;284000;716.0;-1.0;Calculated values ==>;1562762565.134;375.66;376.96000000000004;303.06;303.16;300.16;277.26000000000005;273.8482719121499;275.56;274.26000000000005;271.36;275.16;349.26;308.16;271.26000000000005;278.46000000000004;299.26000000000005;293.26000000000005;302.86;365.76;276.06;275.46000000000004;344.76;360.36;249.16000000000003;243.1966462407574;268.67533136820026;273.8482719121499;307.66;9200000.0;3550000.0;3590000.0;1430000.0;3590000.0;3090000.0;9220000.0;0.0;0.0;0.10733333333333334;0.0;0.0;0.0;-0.0024799153419048023;17223.7578125;5393.650390625;4243.2685546875;44304.76171875;514159.3560130491;515849.5639440942;274794.6381254069;275158.32140895684;264864.1893463016;430477.46260093397;432630.116712011;437530.6787186241;470315.4621069152;529333.9131714968;484860.50138548994;437372.52749135875;448066.3845579902;467812.53341307805;460521.7338606115;274172.7025397519;499478.12190657214;433543.1123277296;432445.8427850977;300275.376401361;365723.5783296823;443481.8232190328;201709.7481601087;275656.7057341534;273.8482719121499;3279013.9686396383;1522210.0398611112;349397.9372564922;917889.7724725269;0;48;0;66;89;92;0;3;178;173;1845818709830.8125;705128506955.3016;1552115950335.7314;25311.446546613988;0.0;-0.0;0.0;7160498.246374107;1368328.8294495614;3.2112147975372114;758292.2302100285;0.9423234855485197;0.11905393917729998
8279;2019-07-10 14:43:45.124;1028;1038;294;294;267;52;29;23;-16;25;761;350;-18;58;260;209;297;945;342;32;29;-238;921;363;367;144;367;311;923;-1.0;-1.0;55.0;191.0;0.0;49;59;98;1;0;0;1;0;0;0;1;1;1;0;0;46815.01171875;17542.2421875;7394.275390625;4317.7939453125;870.0;284001;714.0;-1.0;Calculated values ==>;1562762625.124;375.96000000000004;376.96000000000004;302.56;302.56;299.86;278.36;274.69669130483857;276.06;275.46000000000004;271.56;275.66;349.26;308.16;271.36;278.96000000000004;299.16;294.06;302.86;367.66;276.36;276.06;344.56000000000006;360.16;249.36;243.40439225979637;268.91163127593666;274.69669130483857;307.36;9210000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3110000.0;9230000.0;0.0;0.0;0.009166666666666667;0.03183333333333333;0.0;0.0;-0.0024802530353428224;17542.2421875;7394.275390625;4317.7939453125;46815.01171875;514508.8168567808;515773.62681940204;272951.93548697757;272951.93548697757;263858.84395385545;429947.3805835815;431497.98857305304;437389.9950341223;470676.3731168869;529180.9826170664;484630.4052030646;437071.7284734032;448393.61156270275;466549.03878759366;460358.10709178087;274122.3194231905;502254.919613033;432064.8867102419;431497.98857305304;299437.39939995663;364883.28560102184;443504.2685458894;182704.904001051;275656.7057341534;266.0548099073117;3279773.1735298308;1522499.7082417128;349469.26755363896;917996.3207597128;0;48;0;66;89;92;0;3;178;173;1846036473530.8472;705214592605.3153;1552301919335.761;2334.6133344698205;8302.113104677355;-0.0;0.0;7160728.591809181;1368398.0021947322;3.2112147975372114;758292.2302100285;0.36359517230905997;0.07351028428904359
8280;2019-07-10 14:44:45.125;1033;1041;292;291;260;60;40;39;-17;31;761;352;-19;39;259;217;298;956;349;41;39;-244;962;369;374;139;373;314;962;-2.0;0.0;993.0;195.0;14.0;99;51;98;1;0;0;1;0;0;0;1;1;1;1;0;34697.39453125;18285.333984375;10686.3515625;4342.67333984375;867.0;284002;713.0;-1.0;Calculated values ==>;1562762685.125;376.46000000000004;377.26;302.36;302.26000000000005;299.16;279.16;275.3239800832674;277.16;277.06;271.46000000000004;276.26000000000005;349.26;308.36;271.26000000000005;277.06;299.06;294.86;302.96000000000004;368.76;277.26000000000005;277.06;344.46000000000004;359.86;248.76000000000002;242.35481222062532;269.2639976450953;275.3239800832674;308.06;9620000.0;3690000.0;3740000.0;1390000.0;3729999.9999999995;3140000.0;9620000.0;0.0;0.0;0.1655;0.0325;0.0023333333333333335;0.0023333333333333335;-0.0024807586403029066;18285.333984375;10686.3515625;4342.67333984375;34697.39453125;512069.74603528046;513229.6405889494;270536.23269479105;270203.9644451807;260396.95601984655;429537.3511455088;431766.11159789504;436536.4568064347;471934.1488268154;528951.2814549799;484513.0529239779;436212.8821329725;445099.93830332055;465554.5508946237;460513.7588782444;272554.1895158637;500602.1514184131;431956.8040880543;431574.77944312285;299018.4200587347;363622.9124696232;443830.0584089044;200746.64389039;270536.23269479105;273.532522258285;3280452.454902261;1522798.27635217;349541.4393171041;918146.9951620051;0;48;0;66;89;92;0;3;178;173;1846258777235.5786;705299494020.2128;1552489422460.5344;39023.2140376054;7900.210971851719;-0.0;375.7566090794409;7161073.246114341;1368533.0238121962;3.2112147975372114;758295.3615672888;1.4197836368207302;0.203777956535202
8281;2019-07-10 14:45:45.095;1043;1053;307;306;270;68;50;51;-18;39;764;354;-20;60;258;220;298;977;369;50;49;-237;962;386;390;137;390;307;962;-2.0;0.0;2925.0;333.0;3.0;98;41;98;1;0;0;1;0;0;0;1;1;1;1;0;34415.703125;18103.576171875;10591.1328125;4250.01123046875;865.0;284003;711.0;-1.0;Calculated values ==>;1562762745.095;377.46000000000004;378.46000000000004;303.86;303.76000000000005;300.16;279.96000000000004;277.0612115527968;278.16;278.26000000000005;271.36;277.06;349.56000000000006;308.56;271.16;279.16;298.96000000000004;295.16;302.96000000000004;370.86;278.16;278.06;344.26;359.66;249.46000000000004;241.92719264551067;268.43790593516167;277.0612115527968;310.06;9620000.0;3860000.0;3900000.0;1370000.0;3900000.0;3070000.0;9620000.0;0.0;0.0;0.4875;0.0555;0.0005;0.0005;-0.0024810950860628036;18103.576171875;10591.1328125;4250.01123046875;34415.703125;513518.77853531804;514959.5666266235;275665.34611896914;275314.3343613003;263464.8006997285;428316.9747201074;429462.0296560526;437985.2681005028;472980.6827117325;529800.5685820328;485543.5961865962;437671.5478804793;449413.9276720405;462915.26071663946;458248.3247623306;272554.1895158637;503788.55389040965;429462.0296560526;429257.6081058866;298180.4796168596;362782.70746645995;444970.62136224384;206861.93921313132;275665.34611896914;275.982026116874;3281028.109411764;1523101.3656498243;349613.0092190385;918324.2188756964;0;48;0;66;89;92;0;3;178;173;1846487862635.688;705382252620.2522;1552675629310.6233;112672.62283259358;13215.031859275745;-0.0;76.79613099345873;7162336.7460228745;1368708.8961890277;3.2112147975372114;758299.1309544881;3.823509503234681;0.5563158591992772
8282;2019-07-10 14:46:45.126;1045;1043;332;332;298;73;62;58;-13;49;769;354;-15;41;256;226;298;914;364;62;61;-209;837;377;381;137;380;313;832;-2.0;-1.0;1100.0;124.0;0.0;1;42;98;1;0;0;1;0;1;0;1;1;1;1;0;62539.04296875;16234.708984375;24326.181640625;4318.2392578125;861.0;284004;709.0;-1.0;Calculated values ==>;1562762805.126;377.66;377.46000000000004;306.36;306.36;302.96000000000004;280.46000000000004;276.14872888175563;279.36;278.96000000000004;271.86;278.06;350.06000000000006;308.56;271.66;277.26000000000005;298.76000000000005;295.76000000000005;302.96000000000004;364.56000000000006;279.36;279.26000000000005;344.06000000000006;359.26;252.26000000000002;241.92719264551067;269.14681796795327;276.14872888175563;309.56;8370000.0;3770000.0000000005;3810000.0;1370000.0;3800000.0;3130000.0;8320000.0;0.0;0.0;0.18333333333333332;0.020666666666666667;0.0;0.0;-0.0024817664771386648;16234.708984375;24326.181640625;4318.2392578125;62539.04296875;523161.88332011574;523261.7196778118;298817.4459116462;298817.4459116462;280130.8179215063;428973.91024759493;434132.43298774573;437408.94190281845;473957.519860846;529867.7308382245;484856.7116636481;437089.72060350876;445587.4761708984;464131.26039894356;460504.72929187247;279733.32455969875;505475.5148886056;434132.43298774573;433946.742482298;297342.5633918147;361102.401775943;447948.01928596187;204787.47733055492;275665.34611896914;275.14332480046164;3281836.4830718962;1523387.6658710386;349684.44819739903;918615.3468340861;0;48;0;66;89;93;0;3;178;173;1846719282140.2983;705464495090.1136;1552861725410.3098;42647.26850491498;5025.31786707841;-0.0;0.0;7163631.747186927;1368860.977637997;3.2112147975372114;758299.7712528952;1.0622439984125163;0.15270973922247716
8283;2019-07-10 14:47:45.106;1003;999;321;321;284;44;39;40;-18;48;775;353;-20;59;258;214;297;862;352;41;39;-221;875;355;360;132;359;306;872;320.0;-1.0;2138.0;133.0;0.0;1;22;98;1;0;0;1;0;1;0;1;1;1;1;0;63953.33203125;16781.7421875;25778.40625;4107.927734375;859.0;284005;708.0;-1.0;Calculated values ==>;1562762865.106;373.46000000000004;373.06000000000006;305.26000000000005;305.26000000000005;301.56;277.56;273.8482719121499;277.06;277.16;271.36;277.96000000000004;350.66;308.46000000000004;271.16;279.06;298.96000000000004;294.56;302.86;359.36;277.26000000000005;277.06;343.96000000000004;359.06000000000006;251.06000000000003;240.83765695389522;268.3187672390254;273.8482719121499;308.36;8750000.0;3550000.0;3600000.0;1320000.0;3590000.0;3060000.0;8720000.0;0.05333333333333334;0.0;0.35633333333333334;0.022166666666666668;0.0;0.05333333333333334;-0.00248210142140906;16781.7421875;25778.40625;4107.927734375;63953.33203125;514542.7524368084;514217.4489721613;287237.1674349413;287237.1674349413;271895.4735955165;430477.46260093397;435089.031508698;438210.9650467479;474503.22582331364;531026.2279586041;485544.3997601835;437898.67151236854;449459.42253551364;467426.0965774196;462257.26908921276;276682.6628137618;494237.9400111516;435442.3189386135;435089.031508698;296923.61432157;360262.30078455864;447601.93306367163;200328.86358387079;200328.86358387079;273.30744201349484;3282890.234829523;1523662.7112518607;349754.64284967014;919032.7458872299;0;48;0;66;89;93;0;3;178;173;1846941508040.369;705545168190.1393;1553047363510.369;84765.32215460521;5481.219706802252;-0.0;12520.54228932412;7164693.164852231;1368948.5029329804;3.2112147975372114;758404.0743260554;2.202085292143781;0.2691476100174453
8284;2019-07-10 14:48:45.087;997;1006;311;311;266;26;19;25;-20;39;779;353;-22;37;259;201;297;904;347;22;19;-230;984;333;338;122;337;305;982;-3.0;-1.0;965.0;256.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;68395.5234375;18649.900390625;28515.81640625;3999.67041015625;855.0;284006;706.0;-1.0;Calculated values ==>;1562762925.087;372.86;373.76;304.26000000000005;304.26000000000005;299.76000000000005;275.76000000000005;271.4400167685773;275.06;275.66;271.16;277.06;351.06000000000006;308.46000000000004;270.96000000000004;276.86;299.06;293.26000000000005;302.86;363.56000000000006;275.36;275.06;343.76;358.66;250.16000000000003;238.5638546566975;268.19934244402924;271.4400167685773;307.86;9840000.0;3329999.9999999995;3379999.9999999995;1220000.0;3370000.0000000005;3050000.0;9820000.0;0.0;0.0;0.16083333333333333;0.042666666666666665;0.0;0.0;-0.0024827698047752127;18649.900390625;28515.81640625;3999.67041015625;68395.5234375;504999.5859187911;506513.4875335636;276114.3837335271;276114.3837335271;261609.33076960352;431837.87352777255;436860.00363720994;438124.7295301388;474914.9547211845;531519.1411140322;485658.3944915355;437812.597326149;446570.8011300101;470598.2143069711;463858.5150674996;271300.5224400455;490652.77356809133;437358.98814554466;436860.00363720994;296085.73418796173;358582.20175259834;448490.7591093098;190316.76336464673;200328.86358387079;269.18271768569963;3283992.7927035238;1523957.881439581;349822.18477243045;919485.054465875;0;48;0;66;89;93;0;3;178;173;1847150841730.1826;705621344060.0714;1553230605465.2058;39855.78122494997;11015.423818438958;-0.0;0.0;7165731.3451848915;1369085.9314294257;3.2112147975372114;758508.3791380536;0.9942503676860301;0.1475976776143003
8285;2019-07-10 14:49:48.127;1031;1040;293;290;259;30;21;12;-33;30;789;348;-35;40;258;197;298;929;343;25;21;-216;817;355;359;131;359;295;815;-2.0;-1.0;2925.0;679.0;0.0;99;99;88;1;0;0;1;0;0;0;1;1;0;1;0;44242.03125;14910.828125;8802.4072265625;2917.96508789062;852.0;284007;705.0;-1.0;Calculated values ==>;1562762988.127;376.26;377.16;302.46000000000004;302.16;299.06;276.16;273.8482719121499;275.26000000000005;274.36;269.86;276.16;352.06000000000006;307.96000000000004;269.66;277.16;298.96000000000004;292.86;302.96000000000004;366.06000000000006;275.66;275.26000000000005;343.66;358.36;251.56000000000003;240.61611355647437;266.98899913490544;273.8482719121499;307.46000000000004;8170000.0;3550000.0;3590000.0;1310000.0;3590000.0;2950000.0;8150000.0;0.0;0.0;0.4875;0.11316666666666667;0.0;0.0;-0.0024832697731715834;14910.828125;8802.4072265625;2917.96508789062;44242.03125;522767.74166469235;524110.8055462826;279268.5510313555;277925.1651548362;265617.28588479164;430477.46260093397;432075.56288510223;438367.77478847804;472887.3552016489;533305.9482247313;486231.8396097161;438061.7010123639;448877.69767373585;467426.0965774196;459983.4243893901;281410.60541832587;509024.6219696514;432813.82302614156;432075.56288510223;295666.80309349706;357322.216966979;448306.4491779751;197078.66181436105;200328.86358387079;272.01636280502447;3284978.997074365;1524251.7242635181;349882.7525145391;919811.7962471648;0;48;0;66;89;93;0;3;178;173;1847370536130.8806;705701089660.3247;1553419725465.8066;117628.44257488202;28430.611269982324;-0.0;0.0;7167110.207059875;1369431.303382186;3.2112147975372114;758508.3791380536;5.484508825538459;0.7941638767955409
8286;2019-07-10 14:50:45.108;1031;1027;292;291;254;42;25;14;-27;29;797;344;-29;32;256;202;298;854;352;28;25;-203;878;350;355;145;355;300;879;-2.0;-2.0;2323.0;494.0;2.0;99;99;98;1;0;0;1;0;0;0;1;1;0;0;0;36510.421875;16822.28515625;9684.416015625;2900.1044921875;850.0;284008;703.0;-1.0;Calculated values ==>;1562763045.108;376.26;375.86;302.36;302.26000000000005;298.56;277.36;273.3108153835814;275.66;274.56;270.46000000000004;276.06;352.86;307.56;270.26000000000005;276.36;298.76000000000005;293.36;302.96000000000004;358.56000000000006;275.96000000000004;275.66;343.46000000000004;358.16;252.86;243.61107973660833;267.5978703862781;273.3108153835814;308.36;8780000.0;3500000.0;3550000.0;1450000.0;3550000.0;3000000.0;8790000.0;0.0;0.0;0.38716666666666666;0.08233333333333334;0.0003333333333333333;0.0003333333333333333;-0.0024836024562703164;16822.28515625;9684.416015625;2900.1044921875;36510.421875;518203.7429881579;517574.82031768374;274511.8020502538;274132.8594848761;261250.46536147184;430799.1582183253;433817.8928731758;438165.9764317512;470938.95956923306;533766.1059636394;485213.2989597021;437856.56215164;446827.4400790702;467732.97820431984;461426.65108166065;276891.0493370457;492349.6308868141;434353.62711375504;433817.8928731758;294828.9587717387;356482.2694418079;447115.0597982686;196214.960379956;274511.8020502538;271.6498639849788;3285618.074230921;1524502.861003266;349928.79687876574;919958.1014796892;0;48;0;66;89;93;0;3;178;173;1847573958300.69;705779723440.251;1553589243940.6477;93675.36838138671;20657.441518774405;-0.0;53.10203027430733;7168782.4712877665;1369819.7875951491;3.2112147975372114;758508.7993889959;3.8897768508813004;0.5706952371822611
8287;2019-07-10 14:51:48.118;1018;1025;296;296;260;49;28;0;-26;28;785;343;-27;41;256;207;298;894;360;33;28;-219;883;358;362;155;362;303;884;-2.0;-1.0;1964.0;2.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;0;0;35544.0859375;16931.296875;9681.3544921875;3836.55834960938;847.0;284009;701.0;-1.0;Calculated values ==>;1562763108.118;374.96000000000004;375.66;302.76000000000005;302.76000000000005;299.16;278.06;274.1680685717883;275.96000000000004;273.16;270.56;275.96000000000004;351.66;307.46000000000004;270.46000000000004;277.26000000000005;298.76000000000005;293.86;302.96000000000004;362.56000000000006;276.46000000000004;275.96000000000004;343.26;357.86;251.26000000000002;245.62243170879464;267.9596281332873;274.1680685717883;309.16;8830000.0;3579999.9999999995;3620000.0000000005;1550000.0;3620000.0000000005;3030000.0;8840000.0;0.0;0.0;0.32733333333333337;0.0003333333333333333;0.0;0.0;-0.0024841005358116706;16931.296875;9681.3544921875;3836.55834960938;35544.0859375;516018.8276846298;516917.1041598404;275752.84747265157;275752.84747265157;263022.60210061556;430280.9020939914;432602.7564472499;437642.0229114993;469488.56487100286;532294.6338887725;484756.0362401574;437485.64907481754;447516.57979027147;466741.49892412685;460863.32371791895;276585.75125359703;497998.9984150514;433520.3008126533;432602.7564472499;293991.1381695566;355222.41127806646;443444.61488445353;202469.92855019742;274511.8020502538;274.1577785140327;3286248.65124989;1524798.2517259698;349987.75203509873;920127.5788685104;0;48;0;66;89;93;0;3;178;174;1847799849150.6558;705874238440.2367;1553779219090.619;76979.66555426616;80.32489544475203;-0.0;0.0;7170275.939855358;1370001.2718536993;3.2112147975372114;758509.2641055135;2.5307714441994813;0.3338990320683734
8288;2019-07-10 14:52:45.119;1013;1023;300;300;264;52;31;30;-21;29;758;348;-23;50;256;212;298;920;366;35;31;-224;895;360;364;151;364;306;896;-1.0;-1.0;1483.0;206.0;0.0;99;58;98;1;0;0;1;0;0;0;1;1;1;1;0;34766.296875;17109.40234375;9835.0126953125;4193.31689453125;845.0;284010;700.0;-1.0;Calculated values ==>;1562763165.119;374.46000000000004;375.46000000000004;303.16;303.16;299.56;278.36;274.38016830617;276.26000000000005;276.16;271.06;276.06;348.96000000000004;307.96000000000004;270.86;278.16;298.76000000000005;294.36;302.96000000000004;365.16;276.66;276.26000000000005;343.16;357.66;250.76000000000002;244.82967444194236;268.3187672390254;274.38016830617;309.76000000000005;8950000.0;3600000.0;3640000.0;1510000.0;3640000.0;3060000.0;8960000.0;0.0;0.0;0.24716666666666667;0.034333333333333334;0.0;0.0;-0.0024844319579692825;17109.40234375;9835.0126953125;4193.31689453125;34766.296875;514392.4553639452;515720.9107676124;276587.5305244851;276587.5305244851;263881.6394768892;430148.3826014536;432648.0798993152;437742.05038880615;470132.0265948931;529249.2194570062;484977.83923052304;437427.84448784514;448209.4260714224;466455.85816738626;461227.1456847587;275882.4996074117;500839.4141413233;433384.8821390699;432648.0798993152;293572.2367247113;354382.54770086217;443673.9486677397;199792.48313712486;274511.8020502538;273.1173912303038;3286805.284878446;1525067.7453223171;350051.3229959611;920282.0861524882;0;48;0;66;89;93;0;3;178;174;1848006762780.3926;705961449970.1259;1553952787135.3982;58813.20137237389;8373.263649884442;-0.0;0.0;7171350.985577281;1370068.1972703743;3.2112147975372114;758509.2641055135;2.1577186535469037;0.3159096282228043
8289;2019-07-10 14:53:45.149;1012;1022;301;300;268;55;35;38;-18;32;743;354;-20;55;256;217;298;931;376;37;34;-230;877;367;371;148;372;310;877;-1.0;-1.0;2497.0;15.0;0.0;99;91;98;1;0;0;1;0;0;0;1;1;1;1;0;33478.640625;16844.40625;9537.1103515625;4499.630859375;841.0;284011;699.0;-1.0;Calculated values ==>;1562763225.149;374.36;375.36;303.26000000000005;303.16;299.96000000000004;278.66;275.1157276137837;276.66;276.96000000000004;271.36;276.36;347.46000000000004;308.56;271.16;278.66;298.76000000000005;294.86;302.96000000000004;366.26;276.86;276.56;343.06000000000006;357.26;250.16000000000003;244.22491754036054;268.7936212382143;275.1157276137837;310.76000000000005;8770000.0;3670000.0000000005;3710000.0;1480000.0;3720000.0000000005;3100000.0;8770000.0;0.0;0.0;0.41616666666666663;0.0025;0.0;0.0;-0.002485093285709689;16844.40625;9537.1103515625;4499.630859375;33478.640625;515644.09255123226;517034.14716397336;278147.6518402265;277747.0262322851;265981.7394440903;429675.2189834977;431593.8739449759;437301.7563972805;470835.43282039254;527368.8785067851;485200.7830985943;436983.6325089788;448159.52433752787;465302.48715872667;460823.58251197264;276953.02992865915;504097.6344692592;431974.0715495897;431402.8193353848;293153.3411634106;352702.9203549205;443598.5310714393;204678.84874993406;274511.8020502538;275.05331655241355;3287374.277044581;1525350.8352013326;350123.80044782476;920443.6012283146;0;48;0;66;89;93;0;3;178;174;1848227373030.2874;706051194820.0831;1554137679535.31;96809.900065904;597.2992058037632;-0.0;0.0;7172648.493184904;1370142.989338148;3.2112147975372114;758509.2641055135;3.15426100649016;0.43623750440538334
8290;2019-07-10 14:54:45.140;1006;1016;305;305;274;60;40;44;-12;37;743;357;-14;65;255;222;298;916;389;41;39;-233;909;367;371;139;371;314;912;-2.0;0.0;1831.0;57.0;3.0;100;75;98;1;0;0;1;0;0;0;1;1;1;1;0;33991.17578125;17404.2421875;10089.171875;4513.22607421875;839.0;284012;697.0;-1.0;Calculated values ==>;1562763285.14;373.76;374.76;303.66;303.66;300.56;279.16;275.1157276137837;277.16;277.56;271.96000000000004;276.86;347.46000000000004;308.86;271.76000000000005;279.66;298.66;295.36;302.96000000000004;364.76;277.26000000000005;277.06;342.86;357.06000000000006;249.86;242.35481222062532;269.2639976450953;275.1157276137837;312.06;9090000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3140000.0;9120000.0;0.0;0.0;0.30516666666666664;0.0095;0.0005;0.0005;-0.002485423190177681;17404.2421875;10089.171875;4513.22607421875;33991.17578125;512308.1488783184;513498.3378997807;277567.57548918354;277567.57548918354;266565.4190136184;429675.2189834977;432539.7142654744;437339.1761139985;472523.0838727012;527058.088371073;485084.4445270115;437019.13673288765;448817.6231780347;465315.4189708446;461500.9224690353;275109.59393456834;498837.81688764255;432727.05303922435;432351.7763424921;292315.56762988004;351863.15629032685;445017.03954890557;204011.0633585989;277567.57548918354;274.7963417386209;3287936.441179007;1525636.1977950025;350198.8963230865;920607.1290478281;0;48;0;66;89;93;0;3;178;174;1848449939640.9385;706137281905.335;1554324851455.8574;71203.96240918944;2289.556773807913;-0.0;77.39210042665428;7174048.398692296;1370167.0428628118;3.2112147975372114;758509.9089429454;2.2986140053801454;0.33435440146947565
8291;2019-07-10 14:55:45.110;1004;1016;317;316;277;60;42;46;-14;40;754;357;-15;43;256;225;298;934;384;45;41;-209;873;374;379;127;379;312;871;-1.0;-1.0;2174.0;268.0;0.0;100;24;98;1;0;0;1;0;0;0;1;1;1;1;0;48736.62109375;16803.130859375;9570.3447265625;4222.85009765625;836.0;284013;696.0;-1.0;Calculated values ==>;1562763345.11;373.56000000000006;374.76;304.86;304.76000000000005;300.86;279.16;275.84098080016133;277.36;277.76000000000005;271.76000000000005;277.16;348.56000000000006;308.86;271.66;277.46000000000004;298.76000000000005;295.66;302.96000000000004;366.56000000000006;277.66;277.26000000000005;342.76;356.76;252.26000000000002;239.71726792356844;269.02936301313275;275.84098080016133;311.56;8730000.0;3740000.0;3790000.0;1270000.0;3790000.0;3120000.0;8710000.0;0.0;0.0;0.3623333333333333;0.04466666666666667;0.0;0.0;-0.0024859170960452627;16803.130859375;9570.3447265625;4222.85009765625;48736.62109375;514838.09534004686;516661.262552482;285458.1642568851;285000.0854856066;269399.25532259775;429187.4505931623;430837.5572292263;437478.7579247441;474371.58956060285;528369.5085755809;485313.39449836256;437319.724394416;446071.4673044513;464278.66686033807;460832.17119229893;277204.1324027425;505043.13891214906;431421.4179086137;430641.5570366384;291896.6896268761;350603.57178935205;449747.72623830935;203948.37377812195;277567.57548918354;274.8052415677804;3288625.494784734;1525921.116705342;350271.6605572802;920770.8764376158;0;48;0;66;89;93;0;3;178;174;1848674827140.1516;706217042005.0559;1554512557555.2007;84615.84252245941;10979.037743221703;-0.0;0.0;7175346.2478129985;1370277.55919759;3.2112147975372114;758510.5535546463;3.124390858374888;0.4752007626959456
8292;2019-07-10 14:56:45.111;999;1006;314;314;282;59;44;44;-10;44;770;355;-12;49;255;228;298;885;362;47;43;-183;878;368;373;120;373;317;879;-1.0;-1.0;1955.0;226.0;2.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;48229.0859375;17009.201171875;9668.1357421875;4153.13427734375;834.0;284014;694.0;-1.0;Calculated values ==>;1562763405.111;373.06000000000006;373.76;304.56;304.56;301.36;279.06;275.2199585193972;277.56;277.56;272.16;277.56;350.16;308.66;271.96000000000004;278.06;298.66;295.96000000000004;302.96000000000004;361.66;277.86;277.46000000000004;342.56000000000006;356.56000000000006;254.86;238.09270928235583;269.6138998590099;275.2199585193972;309.36;8780000.0;3679999.9999999995;3729999.9999999995;1200000.0;3729999.9999999995;3170000.0;8790000.0;0.0;0.0;0.32583333333333336;0.03766666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024862457319068474;17009.201171875;9668.1357421875;4153.13427734375;48229.0859375;513747.9618104835;514651.2433039788;283446.4993367588;283446.4993367588;270807.1850138138;429606.4342157736;432780.064257215;436969.1101896967;475645.9262096839;529668.2548200872;484510.68024458527;436645.889417906;445963.9113417092;465024.35701021284;462157.9346378222;276891.0493370457;497091.1743779192;433339.70882325375;432592.33825255034;291058.95107146574;349763.88963852916;453585.8050735417;202814.8003182471;283446.4993367588;274.33772776485245;3289433.555813022;1526202.8908358722;350341.46159059607;920931.1997806433;0;48;0;66;89;93;0;3;178;174;1848900430900.7756;706291143240.2609;1554701260700.7227;76295.27929978068;9445.707845782763;-0.0;49.715279638597174;7176687.196180659;1370447.7682480726;3.2112147975372114;758510.9678555493;2.7826594635088;0.3991185262466482
8293;2019-07-10 14:57:45.111;989;1002;311;313;279;52;41;39;-13;45;792;350;-15;40;256;228;298;905;353;43;41;-161;934;367;372;125;372;310;936;-1.0;-1.0;2925.0;485.0;0.0;100;51;100;1;0;0;1;0;0;0;1;0;1;1;0;48342.06640625;17888.0625;10384.412109375;2728.77758789062;831.0;284015;693.0;358.0;Calculated values ==>;1562763465.111;372.06000000000006;373.36;304.26000000000005;304.46000000000004;301.06;278.36;275.1157276137837;277.26000000000005;277.06;271.86;277.66;352.36;308.16;271.66;277.16;298.76000000000005;295.96000000000004;302.96000000000004;363.66;277.46000000000004;277.26000000000005;342.46000000000004;356.26;257.06;239.25999513918347;268.7936212382143;275.1157276137837;308.46000000000004;9340000.0;3670000.0000000005;3720000.0000000005;1250000.0;3720000.0000000005;3100000.0;9360000.0;0.0;0.0;0.4875;0.08083333333333333;0.0;0.0;0.8902521081257249;17888.0625;10384.412109375;2728.77758789062;48342.06640625;507859.86186040076;509598.43810411973;278464.54229205154;279216.4615978721;267272.90100329934;429675.2189834977;432471.8144565848;438091.248992408;475107.6725263703;532502.6922613462;484745.52424413286;437776.4333770113;446029.80726630177;465302.48715872667;462309.46690527396;273838.7522516298;495007.5953328857;432846.8831544877;432471.8144565848;290640.09048841946;348504.4273212152;454959.8921372679;201975.89608644988;283446.4993367588;274.00614900105427;3290238.3154158867;1526493.7013664711;350398.8108561397;921098.3043460731;0;48;0;66;89;93;0;3;178;174;1849123930900.7756;706364643240.2609;1554889360700.7227;115106.23454165457;20449.539680774455;-0.0;0.0;7178282.208796005;1370696.895310794;3.2112147975372114;758511.3821495463;4.372590286349316;0.6304947800044187
8294;2019-07-10 14:58:45.111;996;1008;300;300;267;55;44;47;-19;47;810;344;-21;26;256;228;298;923;356;47;43;-140;943;367;372;131;371;305;940;82.0;-1.0;723.0;75.0;0.0;0;28;100;1;0;0;1;1;0;0;1;0;1;1;0;65431.93359375;18023.853515625;27683.185546875;2574.84375;698.0;284016;669.0;24.0;Calculated values ==>;1562763525.111;372.76;373.96000000000004;303.16;303.16;299.86;278.66;275.1157276137837;277.56;277.86;271.26000000000005;277.86;354.16;307.56;271.06;275.76000000000005;298.76000000000005;295.96000000000004;302.96000000000004;365.46000000000004;277.86;277.46000000000004;340.06000000000006;342.96000000000004;259.16;240.61611355647437;268.19934244402924;275.1157276137837;308.76000000000005;9430000.0;3670000.0000000005;3720000.0000000005;1310000.0;3710000.0;3050000.0;9400000.0;0.013666666666666666;0.0;0.12050000000000001;0.0125;0.0;0.013666666666666666;0.06017680084011921;18023.853515625;27683.185546875;2574.84375;65431.93359375;508161.90597005223;510154.3060415069;274256.80938374426;274256.80938374426;263263.48961472645;429675.2189834977;433033.530313329;438280.32711488655;474534.5232474069;534750.1344722764;484639.112056825;437968.82056851813;445000.09919413156;465447.61932404153;462309.46690527396;273411.24459301826;497441.0487010747;433590.0119802689;432846.8831544877;280589.13426710566;292734.4514702754;456096.4807706885;203270.0654101796;203270.0654101796;274.5098488524938;3291186.4320825534;1526792.967333268;350443.00770062214;921415.5343265418;0;48;0;66;90;93;0;3;178;174;1849347130900.7756;706441443240.2609;1555073860700.7227;28318.73653541719;3160.3301920063614;-0.0;3137.549842505544;7179477.416888313;1370893.6442264004;3.2112147975372114;758537.5283982338;0.7169690690058794;0.0935667449297581
8295;2019-07-10 14:59:45.132;1008;1015;300;301;248;35;32;35;-25;46;812;339;-27;21;258;206;298;943;353;34;32;-120;998;350;355;133;354;297;994;-1.0;-1.0;2925.0;203.0;0.0;0;24;100;1;0;0;1;1;0;0;1;0;1;1;0;67387.1328125;18663.87109375;29048.189453125;2469.97290039062;704.0;284017;670.0;0.0;Calculated values ==>;1562763585.132;373.96000000000004;374.66;303.16;303.26000000000005;297.96000000000004;276.66;273.3108153835814;276.36;276.66;270.66;277.76000000000005;354.36;307.06;270.46000000000004;275.26000000000005;298.96000000000004;293.76000000000005;302.96000000000004;367.46000000000004;276.56;276.36;340.16;343.56000000000006;261.16;241.05796691057077;267.23344911666527;273.3108153835814;308.46000000000004;9980000.0;3500000.0;3550000.0;1330000.0;3540000.0;2970000.0;9940000.0;0.0;0.0;0.4875;0.03383333333333333;0.0;0.0;0.0;18663.87109375;29048.189453125;2469.97290039062;67387.1328125;505528.88698448095;506902.95809927885;271886.8887449142;272215.86661721836;255985.33403919218;430799.1582183253;435061.0054611773;439141.02300017705;474180.86133098433;535542.8314293484;484994.0581198943;438836.8745644737;445860.458780388;468129.3392673732;461956.6280905659;271076.27430685575;495819.99297350063;435411.8238451251;435061.0054611773;281007.8604223974;295247.87795992935;457795.1741226257;199329.4180745954;203270.0654101796;272.8919827639303;3292293.6450231937;1527098.8053770764;350485.06255335984;921888.4612506642;0;48;0;66;90;93;0;3;178;174;1849565307235.4429;706520670960.14;1555254523910.447;116908.15740122106;8744.758079625026;-0.0;0.0;7180688.064581046;1370992.8880183534;3.2112147975372114;758563.6837980686;2.5039422847001593;0.3409216905324695
8296;2019-07-10 15:00:45.102;1044;1015;292;291;246;32;33;28;-34;43;805;335;-36;17;259;196;299;930;352;37;33;-101;915;346;351;133;350;293;911;-1.0;-1.0;2114.0;230.0;0.0;0;17;100;1;0;0;1;1;0;0;1;0;1;1;0;63743.8359375;17429.875;26783.794921875;2388.74487304688;703.0;284018;670.0;-1.0;Calculated values ==>;1562763645.102;377.56000000000006;374.66;302.36;302.26000000000005;297.76000000000005;276.36;272.8767566201714;276.46000000000004;275.96000000000004;269.76000000000005;277.46000000000004;353.66;306.66;269.56;274.86;299.06;292.76000000000005;303.06;366.16;276.86;276.46000000000004;340.16;343.46000000000004;263.06;241.05796691057077;266.74333088950624;272.8767566201714;308.36;9150000.0;3460000.0;3510000.0;1330000.0;3500000.0;2930000.0;9110000.0;0.0;0.0;0.35233333333333333;0.03833333333333333;0.0;0.0;-0.0025066342709363348;17429.875;26783.794921875;2388.74487304688;63743.8359375;517223.8298387299;513433.8406499012;272823.6408351891;272466.0761570752;257678.8665146991;431051.2098666511;436189.31740446365;438662.4006545466;473889.5882477202;535110.2847322751;485003.854731329;438358.4652479722;446077.1405189647;468814.2162213776;461245.4949583849;275159.0431305881;501035.79053951555;436873.4469329229;436189.31740446365;281007.8604223974;294828.9587717387;459705.121419687;197942.0330667427;203270.0654101796;272.32515659808513;3293385.856717595;1527399.436204059;350525.5316235004;922353.4951540761;0;48;0;66;90;93;0;3;178;174;1849777001335.544;706600431060.1781;1555431435410.5315;84813.80951343625;10034.251720196196;-0.0;0.0;7182368.240464607;1371149.3015208857;3.2112147975372114;758563.6837980686;2.035260654432176;0.2836446045459105
8297;2019-07-10 15:01:45.103;1059;954;294;293;244;26;33;22;-32;38;794;332;-38;11;260;190;299;887;369;39;33;-84;931;341;346;130;345;284;929;137.0;0.0;1619.0;202.0;0.0;0;1;70;1;0;0;1;1;0;0;1;0;1;0;0;46669.90234375;14567.4716796875;27169.14453125;2221.8828125;709.0;284019;648.0;1100.0;Calculated values ==>;1562763705.103;379.06000000000006;368.56000000000006;302.56;302.46000000000004;297.56;275.76000000000005;272.3289490889957;276.46000000000004;275.36;269.96000000000004;276.96000000000004;352.56000000000006;306.36;269.36;274.26000000000005;299.16;292.16;303.06;361.86;277.06;276.46000000000004;337.96000000000004;344.06000000000006;264.76000000000005;240.39332010688793;265.62235894841564;272.3289490889957;310.06;9310000.0;3410000.0;3460000.0;1300000.0;3450000.0;2840000.0;9290000.0;0.022833333333333334;0.0;0.26983333333333337;0.033666666666666664;0.0;0.022833333333333334;2.7563258578844634;14567.4716796875;27169.14453125;2221.8828125;46669.90234375;518134.05419278156;503093.2180023397;272666.4388338271;272315.9984971997;256546.38986844118;431359.6534126046;437353.63273869926;440919.0158672352;473792.32411537116;534634.810918001;485698.1949383058;440041.42810733936;446980.45877983834;469630.7437684126;461222.3633614229;274341.24458407576;492827.7754506306;438353.3083713128;437353.63273869926;271797.11229066993;297342.5633918147;461855.2709114869;196771.62691096505;196771.62691096505;271.8379824129328;3294305.986537402;1527666.085203477;350563.9541611985;922803.1104757729;0;48;0;66;90;93;0;3;178;174;1849986104820.2913;706679332375.0828;1555604538295.3225;65879.10378670025;8924.482681350903;-0.0;5493.289133066598;7183624.035670163;1371307.2936071986;3.2112147975372114;758609.4619704123;1.8266518963330753;0.2546887715705182
8298;2019-07-10 15:02:45.113;1065;879;300;299;249;23;34;18;-32;35;782;332;-34;23;261;188;299;845;378;40;33;-69;892;337;342;129;341;285;890;96.0;-1.0;1712.0;21.0;0.0;0;1;8;1;0;0;1;1;0;0;1;0;1;0;0;39425.78515625;8958.875;26035.94921875;2243.96728515625;728.0;284020;690.0;1216.0;Calculated values ==>;1562763765.113;379.66;361.06000000000006;303.16;303.06;298.06;275.46000000000004;271.8864255623528;276.56;274.96000000000004;269.96000000000004;276.66;351.36;306.36;269.76000000000005;275.46000000000004;299.26000000000005;291.96000000000004;303.06;357.66;277.16;276.46000000000004;342.16;345.96000000000004;266.26000000000005;240.16925963744896;265.74818594083865;271.8864255623528;310.96000000000004;8920000.0;3370000.0000000005;3420000.0000000005;1290000.0;3410000.0;2850000.0;8900000.0;0.016;0.0;0.2853333333333333;0.0035;0.0;0.016;3.043551189216191;8958.875;26035.94921875;2243.96728515625;39425.78515625;521841.3095745804;495175.94376554916;276942.07291131443;276555.3128732146;259274.49191287011;431601.1154718507;438429.65226548497;440705.63533800986;473631.5180336029;533324.0807123614;485584.21886091126;440412.8898940945;448424.40288560564;470302.94470005686;461573.52563019627;276437.6379979638;489892.7330223548;439409.1698588217;438265.14496974536;289383.54333396035;305303.7579410727;463486.47419142694;196816.24842117683;196816.24842117683;271.8399024226766;3295023.570177132;1527862.1707679247;350601.17578124267;923246.5601529159;0;48;0;66;90;93;0;3;178;174;1850192539220.2585;706757045325.0704;1555775266745.2954;69589.77173360302;933.3457901958753;-0.0;3863.1823447770967;7184753.131117202;1371389.4558692102;3.2112147975372114;758687.4455611479;1.997548708334777;0.26873984709192633
8299;2019-07-10 15:03:45.124;1055;833;302;300;265;39;29;19;-30;32;775;333;-31;40;260;195;298;739;384;33;29;-55;803;355;360;132;360;298;805;-1.0;-1.0;2133.0;316.0;0.0;98;1;5;1;0;0;1;0;0;0;1;0;1;0;0;20865.236328125;8081.576171875;8752.7119140625;2345.95947265625;719.0;284021;696.0;1221.0;Calculated values ==>;1562763825.124;378.66;356.46000000000004;303.36;303.16;299.66;277.06;273.8482719121499;276.06;275.06;270.16;276.36;350.66;306.46000000000004;270.06;277.16;299.16;292.66;302.96000000000004;347.06000000000006;276.46000000000004;276.06;342.76;345.06000000000006;267.66;240.83765695389522;267.35522164206344;273.8482719121499;311.56;8030000.0;3550000.0;3600000.0;1320000.0;3600000.0;2980000.0;8050000.0;0.0;0.0;0.3555;0.05266666666666667;0.0;0.0;3.0577103302487907;8081.576171875;8752.7119140625;2345.95947265625;20865.236328125;526957.754923293;496143.13984408305;284585.5888772626;283553.60527404293;268358.01390037336;430477.46260093397;433292.63855411526;438153.8488135099;472950.9869074988;531628.494071638;484202.59669481387;437999.7806145802;448319.2958729872;467542.87897321215;459713.48351275333;282747.3879074446;481738.06016179785;434017.3760585396;433292.63855411526;291896.6896268761;301532.38793589;464431.56564616825;200610.46799735638;196816.24842117683;273.41811484101686;3295526.0874687606;1528004.2005620832;350639.4321833789;923536.5188124551;0;48;0;66;90;93;0;3;178;174;1850403177830.8076;706835359680.2745;1555950198810.7512;84446.67188014257;13894.577809504091;-0.0;0.0;7186037.003484119;1371513.044553302;3.2112147975372114;758719.6446495224;5.127214828131072;0.7933627491874959
8300;2019-07-10 15:04:45.095;1026;802;317;316;273;40;28;23;-21;32;773;335;-23;51;259;201;298;690;396;34;28;-43;848;347;352;132;352;307;850;-3.0;-1.0;1565.0;125.0;0.0;98;1;26;1;0;0;1;0;0;0;1;0;1;0;0;29383.9765625;10061.5048828125;9314.7451171875;2409.91723632812;711.0;284022;689.0;1217.0;Calculated values ==>;1562763885.095;375.76;353.36;304.86;304.76000000000005;300.46000000000004;277.16;272.9856168485579;275.96000000000004;275.46000000000004;271.06;276.36;350.46000000000004;306.66;270.86;278.26000000000005;299.06;293.26000000000005;302.96000000000004;342.16;276.56;275.96000000000004;342.06000000000006;344.26;268.86;240.83765695389522;268.43790593516167;272.9856168485579;312.76000000000005;8480000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3070000.0;8500000.0;0.0;0.0;0.26083333333333336;0.020833333333333332;0.0;0.0;3.0491389512056086;10061.5048828125;9314.7451171875;2409.91723632812;29383.9765625;519780.25375105615;487051.127579683;287461.45237661153;286963.29364074604;268984.6251951675;430988.63858405815;435083.5893917863;437514.20447033056;472950.9869074988;530741.7249773676;483383.1905318109;437198.53567211574;448161.6524542048;468536.14063987497;461753.13320302847;278902.8336628648;468260.7991966722;436125.4985198589;435083.5893917863;288964.7057630673;298180.4796168596;465615.78157832084;199056.50901856853;196816.24842117683;272.7714278065178;3295944.6285165465;1528155.3198277964;350679.0453336436;923687.0081825702;0;48;0;66;90;93;0;3;178;174;1850616674590.6514;706914521400.2167;1556131611085.6184;62197.71556366794;5553.318178328173;-0.0;0.0;7187258.449394252;1371675.0320212787;3.2112147975372114;758719.6446495224;3.1098188592357006;0.47652723261129687
8301;2019-07-10 15:05:45.145;1000;789;326;322;275;31;26;22;-13;32;777;334;-14;43;260;200;298;705;360;35;26;-34;876;333;338;129;337;314;878;227.0;-1.0;80.0;0.0;3.0;1;1;52;1;0;0;1;0;0;0;1;0;1;0;0;37616.33984375;12563.9423828125;5012.0810546875;2460.35668945312;706.0;284023;686.0;1214.0;Calculated values ==>;1562763945.145;373.16;352.06000000000006;305.76000000000005;305.36;300.66;276.26000000000005;271.4400167685773;275.76000000000005;275.36;271.86;276.36;350.86;306.56;271.76000000000005;277.46000000000004;299.16;293.16;302.96000000000004;343.66;276.66;275.76000000000005;341.76;343.76;269.76000000000005;240.16925963744896;269.2639976450953;271.4400167685773;309.16;8760000.0;3329999.9999999995;3379999.9999999995;1290000.0;3370000.0000000005;3140000.0;8780000.0;0.03783333333333334;0.0;0.013333333333333334;0.0;0.0005;0.03833333333333334;3.0425184815420057;12563.9423828125;5012.0810546875;2460.35668945312;37616.33984375;514044.74631455925;482082.8565139637;289060.227740842;287150.09452927596;268361.44121678174;431837.87352777255;438018.97309430427;437179.3288687813;473341.49414492835;530631.3341588192;482446.85016595904;437019.13673288765;445680.9202930856;470722.0968193228;463730.245593308;277015.32512705756;467545.098005231;439482.82060397195;438018.97309430427;287708.2272785495;296085.73418796173;466923.78270589013;195856.97145362291;197072.66610084748;271.4400167685773;3296503.4297661297;1528344.0223426884;350719.66477100627;923806.4978924227;0;48;0;66;90;93;0;3;178;174;1850823847090.4868;706992886650.1544;1556318066335.4705;3217.6314322021117;0.0;-0.0;9236.275101415844;7187804.031558694;1371721.3482374377;3.2112147975372114;758796.677749439;0.6215646965523901;0.0365957929462112
8302;2019-07-10 15:06:45.105;983;781;339;340;277;28;23;16;-16;31;790;331;-17;29;261;200;299;723;346;37;23;-27;922;341;345;140;346;308;925;-1.0;-1.0;1817.0;496.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;37345.70703125;13004.5712890625;5233.962890625;1429.43322753906;703.0;284024;684.0;1210.0;Calculated values ==>;1562764005.105;371.46000000000004;351.26;307.06;307.16;300.86;275.96000000000004;272.3289490889957;275.46000000000004;274.76000000000005;271.56;276.26000000000005;352.16;306.26000000000005;271.46000000000004;276.06;299.26000000000005;293.16;303.06;345.46000000000004;276.86;275.46000000000004;341.56000000000006;343.46000000000004;270.46000000000004;242.56692532238324;268.5567601203482;272.3289490889957;307.76000000000005;9220000.0;3410000.0;3450000.0;1400000.0;3460000.0;3080000.0;9250000.0;0.0;0.0;0.30283333333333334;0.08266666666666667;0.0;0.0;3.0330274678329645;13004.5712890625;5233.962890625;1429.43322753906;37345.70703125;507953.165094755;475696.34297034505;290746.18569779996;291205.3769218554;267044.68820910144;431359.6534126046;435893.1441309191;438072.3853947394;471801.8942764967;532442.8793859992;482808.94006003666;437915.60822266474;444837.77879090665;469619.009339864;462532.55491292337;274794.6381254069;465140.4376599985;438248.01235811;435893.1441309191;286870.6033266602;294828.9587717387;466062.6088167628;196772.39779889368;197072.66610084748;271.83829085167645;3297127.697034669;1528556.9512427913;350752.0580770578;923891.824669555;0;48;0;66;90;93;0;3;178;174;1851028610490.6172;707073532850.2057;1556504541935.589;73073.67957694194;22261.324110810514;-0.0;0.0;7188439.368643558;1371906.7355977895;3.2112147975372114;758873.595396027;4.847221968281467;0.7258866327950588
8303;2019-07-10 15:07:45.116;981;773;309;312;292;40;23;20;-18;31;809;327;-20;18;259;205;299;728;356;26;22;-20;903;356;361;144;361;308;906;-2.0;-1.0;1761.0;222.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;36854.3828125;12745.3515625;5092.95751953125;1411.12585449219;704.0;284025;685.0;1212.0;Calculated values ==>;1562764065.116;371.26;350.46000000000004;304.06;304.36;302.36;277.16;273.955091788801;275.46000000000004;275.16;271.36;276.26000000000005;354.06000000000006;305.86;271.16;274.96000000000004;299.06;293.66;303.06;345.96000000000004;275.76000000000005;275.36;341.66;343.56000000000006;271.16;243.40439225979637;268.5567601203482;273.955091788801;308.76000000000005;9030000.0;3560000.0;3610000.0;1440000.0;3610000.0;3080000.0;9060000.0;0.0;0.0;0.2935;0.037000000000000005;0.0;0.0;3.0378626905322497;12745.3515625;5092.95751953125;1411.12585449219;36854.3828125;509199.5192746285;476386.4946964132;279477.4306719513;280669.36023410043;273072.5855017767;430412.23801567365;431930.71218638326;437758.51091407164;471270.65844568226;534425.7330834043;482350.83013855707;437443.34373287327;443231.3596024861;467272.39285998954;460903.72621589183;275809.68846757896;468374.93475099065;432488.3262666401;431743.6496443418;287289.4124756198;295247.87795992935;466194.1465154753;201403.9352373359;197072.66610084748;273.73337456865664;3297746.1444771034;1528771.5732730876;350775.7337424521;923977.8981167615;0;48;0;66;90;93;0;3;178;174;1851240449320.3276;707158748470.0892;1556689375815.3364;69370.06796112192;9797.237817291158;-0.0;0.0;7189626.617493811;1372173.939258517;3.2112147975372114;758873.595396027;4.11270803737739;0.586561107386087
