;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8304;2019-07-10 15:08:45.127;983;770;294;294;272;54;30;36;-18;33;811;324;-19;13;258;212;299;723;354;31;30;-14;907;365;369;147;369;309;910;-1.0;-1.0;0.0;160.0;0.0;7;100;56;1;0;0;1;0;0;0;1;0;0;0;0;37668.79296875;13309.5390625;5374.04052734375;1412.52966308594;706.0;284026;687.0;1213.0;Calculated values ==>;1562764125.127;371.46000000000004;350.16;302.56;302.56;300.36;278.56;274.9066339382667;276.16;276.76000000000005;271.36;276.46000000000004;354.26;305.56;271.26000000000005;274.46000000000004;298.96000000000004;294.36;303.06;345.46000000000004;276.26000000000005;276.16;341.86;343.76;271.76000000000005;244.02132995426717;268.67533136820026;274.9066339382667;308.56;9070000.0;3650000.0;3690000.0;1470000.0;3690000.0;3090000.0;9100000.0;0.0;0.0;0.0;0.02666666666666667;0.0;0.0;3.0400122883941125;13309.5390625;5374.04052734375;1412.52966308594;37668.79296875;509165.5191421693;475425.4542500281;273594.11643797834;273594.11643797834;265979.92473532766;429811.8947417682;431163.09601796715;437530.6787186241;471068.7543314603;534560.8939791402;481888.1107662063;437372.52749135875;442284.0055802907;466000.09905875643;460454.39186355175;275589.0012442982;466969.21598295355;431354.3854241205;431163.09601796715;288127.0477506168;296085.73418796173;466371.10931487073;199624.60246183703;197072.66610084748;273.07206617920383;3298367.2847984177;1528988.737168278;350799.2685190781;924065.1390919598;0;48;0;66;90;93;0;3;178;174;1851459489470.8984;707246064475.3168;1556874509750.8188;0.0;7113.240182747565;-0.0;0.0;7190204.807377042;1372314.8857443372;3.2112147975372114;758873.595396027;0.3539610624733526;0.08091142582757384
8305;2019-07-10 15:09:45.097;983;772;290;290;263;62;35;43;-16;37;801;323;-17;17;257;217;299;726;357;36;34;-10;920;368;373;141;373;310;923;-1.0;-2.0;621.0;183.0;0.0;49;0;67;1;0;0;1;0;0;0;1;1;0;0;0;31601.724609375;14444.7392578125;7473.9228515625;2402.31274414062;711.0;284027;690.0;1209.0;Calculated values ==>;1562764185.097;371.46000000000004;350.36;302.16;302.16;299.46000000000004;279.36;275.2199585193972;276.66;277.46000000000004;271.56;276.86;353.26;305.46000000000004;271.46000000000004;274.86;298.86;294.86;303.06;345.76;276.76000000000005;276.56;342.16;344.26;272.16;242.77792619122317;268.7936212382143;275.2199585193972;308.86;9200000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3100000.0;9230000.0;0.0;0.0;0.1035;0.030500000000000003;0.0;0.0;3.0290953097843722;14444.7392578125;7473.9228515625;2402.31274414062;31601.724609375;508115.1691219288;474335.5717854511;271545.7591063143;271545.7591063143;262582.0858597027;429606.4342157736;431068.1891409101;437618.5379703155;472260.1919623333;533443.2316724414;481654.2116194393;437460.313363465;442671.98866168805;465289.6809990566;460668.8397657055;274897.67087067355;465952.4544736968;431260.9582334311;430874.7504392722;289383.54333396035;298180.4796168596;467613.20792741986;204043.00936583057;197072.66610084748;274.8134159334555;3298944.2504823934;1529219.9071773123;350831.04297718377;924172.1519198956;0;48;0;66;90;93;0;3;179;174;1851681978170.12;707332421275.0146;1557060116900.1694;24175.06721056419;8038.891056128474;-0.0;0.0;7190406.165540312;1372441.0903703396;3.2112147975372114;758873.595396027;1.3245340065814057;0.20590064564439242
8306;2019-07-10 15:10:45.127;985;782;285;285;254;66;39;48;-17;41;768;323;-18;25;257;220;299;731;361;39;39;-7;894;374;379;137;379;309;895;-1.0;0.0;1764.0;73.0;0.0;99;0;69;1;0;0;1;0;0;0;1;1;0;1;0;30340.365234375;14335.2890625;9820.166015625;2409.05517578125;720.0;284028;698.0;1209.0;Calculated values ==>;1562764245.127;371.66;351.36;301.66;301.66;298.56;279.76000000000005;275.84098080016133;277.06;277.96000000000004;271.46000000000004;277.26000000000005;349.96000000000004;305.46000000000004;271.36;275.66;298.86;295.16;303.06;346.26;277.06;277.06;342.96000000000004;345.16;272.46000000000004;241.92719264551067;268.67533136820026;275.84098080016133;309.26000000000005;8940000.0;3740000.0;3790000.0;1370000.0;3790000.0;3090000.0;8950000.0;0.0;0.0;0.294;0.012166666666666666;0.0;0.0;3.0274788531750767;14335.2890625;9820.166015625;2409.05517578125;30340.365234375;510497.3670449603;479116.10900221794;271101.2603446937;271101.2603446937;260687.61053404506;429187.4505931623;430247.42739068624;437688.5006598165;473176.1828425327;530067.0567718833;481773.17917956394;437530.6787186241;444055.5555963059;464412.8574941339;460146.3712190173;276321.07216405927;470225.90190579894;430247.42739068624;430247.42739068624;292734.4514702754;301951.40411888575;468464.2129641699;206463.4994064815;197072.66610084748;275.769836027895;3299460.6926582707;1529459.8606642715;350871.1577573563;924316.3413863297;0;48;0;66;90;93;0;3;179;174;1851907690970.909;707415862975.3063;1557245909750.8188;67980.15036848048;3187.6753482852087;-0.0;0.0;7191174.509669563;1372534.6918680635;3.2112147975372114;758873.595396027;2.6790565697065927;0.36606808464157886
8307;2019-07-10 15:11:45.138;983;792;285;285;251;66;43;52;-16;46;757;324;-18;25;257;219;299;721;377;43;43;-5;913;375;380;134;380;310;914;-2.0;-1.0;1266.0;369.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;0;1;0;29531.03515625;15397.537109375;9993.9150390625;2417.09545898438;726.0;284029;705.0;1214.0;Calculated values ==>;1562764305.138;371.46000000000004;352.36;301.66;301.66;298.26000000000005;279.76000000000005;275.94376602880345;277.46000000000004;278.36;271.56;277.76000000000005;348.86;305.56;271.36;275.66;298.86;295.06;303.06;345.26;277.46000000000004;277.46000000000004;343.66;345.76;272.66;241.2770596917726;268.7936212382143;275.94376602880345;310.86;9130000.0;3750000.0;3800000.0;1340000.0;3800000.0;3100000.0;9140000.0;0.0;0.0;0.211;0.0615;0.0;0.0;3.0389098659695053;15397.537109375;9993.9150390625;2417.09545898438;29531.03515625;508681.31976486975;478783.3540016717;270216.89116939274;270216.89116939274;259122.50685037344;429116.5711722346;430767.32095932675;437618.5379703155;474052.113305266;528838.0639943238;481769.2963219934;437301.7563972805;443853.56900006416;464265.7207348344;459852.2615219454;275265.1477023672;466108.979462227;430767.32095932675;430767.32095932675;295666.80309349706;304465.6318710359;469072.58341095806;205784.39483766444;197072.66610084748;275.5159794188812;3299959.712464372;1529707.6796405162;350911.3830525434;924481.4889997392;0;48;0;66;90;93;0;3;179;174;1852135432715.5977;707497177880.1952;1557431643795.565;48917.00420098937;16192.223597257558;-0.0;0.0;7192148.831215852;1372696.2206339012;3.2112147975372114;758873.595396027;2.341338667427198;0.3812830880495732
8308;2019-07-10 15:12:45.118;980;800;295;295;258;67;46;54;-16;49;763;326;-18;23;258;219;299;736;385;45;45;-3;886;382;386;131;386;309;887;-1.0;0.0;2925.0;324.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;0;1;0;29214.19921875;15242.8134765625;9701.0830078125;2426.91162109375;733.0;284030;711.0;1216.0;Calculated values ==>;1562764365.118;371.16;353.16;302.66;302.66;298.96000000000004;279.86;276.6576332772354;277.76000000000005;278.56;271.56;278.06;349.46000000000004;305.76000000000005;271.36;275.46000000000004;298.96000000000004;295.06;303.06;346.76;277.66;277.66;344.26;346.46000000000004;272.86;240.61611355647437;268.67533136820026;276.6576332772354;311.66;8860000.0;3820000.0000000005;3860000.0;1310000.0;3860000.0;3090000.0;8870000.0;0.0;0.0;0.4875;0.054000000000000006;0.0;0.0;3.042635500332274;15242.8134765625;9701.0830078125;2426.91162109375;29214.19921875;510424.8073028448;482954.88615921093;275198.1393554962;275198.1393554962;262257.2859338231;428611.97810654406;429746.2333841034;437845.99643053644;474728.02826942276;529543.430864508;482117.83433941886;437530.6787186241;443762.66017274064;463512.7423559508;458746.64800815086;276794.0792780047;472053.9621024643;429544.1130893817;429544.1130893817;298180.4796168596;307399.1840295507;469676.74004353036;208200.09765480703;197072.66610084748;276.46825632486;3300449.092903113;1529962.9307833952;350951.7363226483;924645.5592751874;0;48;0;66;90;93;0;3;179;174;1852365156115.6707;707576651380.2205;1557617281895.624;111952.37565316808;14119.738688991061;-0.0;0.0;7193488.962522341;1372948.736119805;3.2112147975372114;758873.595396027;4.60607936223007;0.7009466740179915
8309;2019-07-10 15:13:45.119;972;805;309;309;268;65;49;58;-22;53;776;327;-24;20;259;220;299;723;389;50;49;-2;915;381;386;131;384;299;910;-2.0;-1.0;2786.0;96.0;0.0;30;100;63;1;0;0;1;0;1;0;1;0;0;1;0;45194.7109375;13985.634765625;28022.98046875;1391.61218261719;741.0;284031;715.0;1210.0;Calculated values ==>;1562764425.119;370.36;353.66;304.06;304.06;299.96000000000004;279.66;276.55624918942954;278.06;278.96000000000004;270.96000000000004;278.46000000000004;350.76;305.86;270.76000000000005;275.16;299.06;295.16;303.06;345.46000000000004;278.16;278.06;344.66;347.26;272.96000000000004;240.61611355647437;267.47669482898436;276.55624918942954;312.06;9150000.0;3810000.0;3860000.0;1310000.0;3840000.0;2990000.0;9100000.0;0.0;0.0;0.4643333333333333;0.016;0.0;0.0;3.026156097652493;13985.634765625;28022.98046875;1391.61218261719;45194.7109375;506916.88103724795;481399.6229497107;279228.47553997627;279228.47553997627;264662.17475751886;428684.9695293014;430347.9965556902;439155.5389719587;475114.86810633156;531657.3694284931;483407.8124109304;438850.44880392915;445326.94577851886;463944.99218767334;459045.45975652785;275159.0431305881;466969.21598295355;430547.08896527;430347.9965556902;299856.38484229014;310752.19949742197;469774.3068606054;208270.11494442727;197072.66610084748;276.489350105943;3301069.1774882367;1530206.505244626;350983.557884658;924959.931709899;0;48;0;66;90;94;0;3;179;174;1852596759975.3909;707655252690.1255;1557799684935.4038;107207.79855678375;4184.06707065885;-0.0;0.0;7195315.327744131;1373101.2703764797;3.2112147975372114;758873.595396027;2.5666193994142557;0.37526079499362164
8310;2019-07-10 15:14:45.129;969;828;316;316;275;53;49;55;-28;56;795;327;-30;8;260;209;299;734;383;51;48;0;851;364;369;144;367;303;847;83.0;-1.0;490.0;287.0;0.0;53;100;63;1;0;0;1;0;1;0;1;0;0;1;0;59756.90625;13117.234375;27151.451171875;1361.24536132812;757.0;284032;730.0;1210.0;Calculated values ==>;1562764485.129;370.06000000000006;355.96000000000004;304.76000000000005;304.76000000000005;300.66;278.46000000000004;274.8017692304317;278.06;278.66;270.36;278.76000000000005;352.66;305.86;270.16;273.96000000000004;299.16;294.06;303.06;346.56000000000006;278.26000000000005;277.96000000000004;346.16;348.86;273.16;243.40439225979637;267.9596281332873;274.8017692304317;311.46000000000004;8510000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3030000.0;8470000.0;0.013833333333333333;0.0;0.08166666666666668;0.04783333333333333;0.0;0.013833333333333333;3.023192036124052;13117.234375;27151.451171875;1361.24536132812;59756.90625;511681.3760817271;491396.043461048;287271.5108031849;287271.5108031849;269872.00901850045;429879.7862731237;434694.8781612207;437328.95505151706;473739.29075295;533336.0624606729;482939.5536378364;437014.5942484492;442787.31820175383;466549.03878759366;460202.31914416054;279109.0697019806;476279.6373869574;435055.0451425491;434514.02593840734;306141.9092990094;317459.4925940039;468191.96898575197;202210.97240690902;202210.97240690902;274.0843841135579;3301943.9200641285;1530432.4001303024;351006.5021876005;925419.7952713195;0;48;0;66;90;94;0;3;179;174;1852823297725.355;707737766440.1124;1557980315035.375;19201.301915976328;12722.75766968799;-0.0;3213.5255738523933;7196368.912482765;1373242.184064328;3.2112147975372114;758900.3792390347;0.844046204088052;0.14125541646879003
8311;2019-07-10 15:15:45.140;971;841;325;327;259;25;20;31;-22;54;802;327;-24;5;261;188;299;732;362;25;20;3;985;331;335;150;334;304;986;1110.0;-1.0;615.0;0.0;7.0;1;100;71;1;0;0;1;0;1;0;1;0;0;1;0;62723.5703125;15777.826171875;28454.203125;1347.03857421875;767.0;284033;740.0;1212.0;Calculated values ==>;1562764545.14;370.26;357.26;305.66;305.86;299.06;275.66;271.215330690691;275.16;276.26000000000005;270.96000000000004;278.56;353.36;305.86;270.76000000000005;273.66;299.26000000000005;291.96000000000004;303.06;346.36;275.66;275.16;347.16;349.86;273.46000000000004;244.62907804385475;268.0796299477929;271.215330690691;309.36;9850000.0;3310000.0;3350000.0;1500000.0;3340000.0;3040000.0;9860000.0;0.185;0.0;0.10250000000000001;0.0;0.0011666666666666668;0.18616666666666667;3.0263124092046243;15777.826171875;28454.203125;1347.03857421875;62723.5703125;500957.9960187608;479708.1988846539;280887.08346146275;281618.84818998165;259401.10200832848;431954.4880088244;437716.1208442394;438039.0146135774;472760.0391247556;533990.8494949273;482822.112952262;437727.04723144654;442137.2501143532;471250.71661451965;462485.58492599713;271920.39298740734;459318.21180321183;438532.50290260446;437716.1208442394;310333.04987691523;321652.42942325486;467659.43746735645;195317.0280954896;195853.2773233874;271.215330690691;3302964.77782776;1530673.2364473855;351029.0753581115;925883.2606780842;0;48;0;66;90;94;0;3;179;174;1853034536445.9055;707825982610.3423;1558162448420.8496;24879.003618104;0.0;-0.0;45026.79936879862;7196736.315708084;1373348.2264827315;3.2112147975372114;759302.4556484345;1.533726033726918;0.10607587573559973
8312;2019-07-10 15:16:45.100;1008;862;298;297;251;19;14;15;-30;44;787;325;-32;21;262;186;299;775;352;19;14;4;859;343;347;138;347;292;861;87.0;-1.0;2925.0;793.0;15.0;98;1;38;1;0;0;1;0;0;0;1;1;0;0;0;40355.98046875;11101.421875;9464.283203125;2281.48168945312;779.0;284034;753.0;1214.0;Calculated values ==>;1562764605.1;373.96000000000004;359.36;302.96000000000004;302.86;298.26000000000005;275.06;272.5487779782249;274.56;274.66;270.16;277.56;351.86;305.66;269.96000000000004;275.26000000000005;299.36;291.76000000000005;303.06;350.66;275.06;274.56;348.46000000000004;351.06000000000006;273.56;242.14157278889297;266.62003547228215;272.5487779782249;308.36;8590000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2920000.0;8610000.0;0.0145;0.0;0.4875;0.13216666666666665;0.0025;0.017;3.0290294265920723;11101.421875;9464.283203125;2281.48168945312;40355.98046875;516476.8356538582;495259.9169216984;277989.9477518782;277580.9988055909;260931.30370721672;431237.1583312671;433842.2040236972;439486.50853756786;473339.4428557924;533321.3067643694;483996.9193336884;439186.1151600962;446827.2005710551;469607.3913460498;460384.55026300723;278539.85546208726;481573.4863982297;434721.4804128627;433842.2040236972;315782.5089487807;326684.87348024134;469411.85696526687;197717.82651783637;209522.55022872487;272.2236753636128;3303823.2014172324;1530897.080851206;351059.29286842863;926199.0374048399;0;48;0;66;90;94;0;3;180;174;1853239000045.2227;707912325010.054;1558341129220.2527;117862.2324846191;35908.89435746873;-0.0;3813.4341145145295;7197925.032998103;1373647.2677741875;3.2112147975372114;759709.1862581398;6.897328872902055;1.0281365465222094
8313;2019-07-10 15:17:45.121;1016;834;279;277;245;42;25;17;-24;37;771;323;-28;29;257;195;299;680;357;28;25;4;827;350;354;132;354;301;829;-3.0;-1.0;1835.0;358.0;3.0;99;1;45;1;0;0;1;0;0;0;1;1;0;0;0;28703.4296875;11380.189453125;9026.943359375;2366.83276367188;768.0;284035;748.0;1215.0;Calculated values ==>;1562764665.121;374.76;356.56000000000006;301.06;300.86;297.66;277.36;273.3108153835814;275.66;274.86;270.76000000000005;276.86;350.26;305.46000000000004;270.36;276.06;298.86;292.66;303.06;341.16;275.96000000000004;275.66;347.96000000000004;349.96000000000004;273.56;240.83765695389522;267.7187500070086;273.3108153835814;308.86;8270000.0;3500000.0;3540000.0;1320000.0;3540000.0;3010000.0;8290000.000000001;0.0;0.0;0.30583333333333335;0.059666666666666666;0.0005;0.0005;3.033614266293166;11380.189453125;9026.943359375;2366.83276367188;28703.4296875;520009.5357144387;494030.9815475845;272399.3754070709;271618.38887771475;260157.16395703924;430799.1582183253;434065.405861007;438404.20131815126;473436.4806182908;530986.2749545022;482719.3300910042;437785.01000687695;446212.05846747686;468001.51024759;460494.49674625666;280999.1486317372;469061.6741081042;434598.2514892846;434065.405861007;313686.43059754226;322071.7610967587;470224.6814958697;199868.49586939003;272399.3754070709;273.1046495724421;3304398.897926556;1531084.4931840987;351098.0423798833;926353.1848926487;0;48;0;66;90;94;0;3;180;174;1853449373650.7373;707993353360.2522;1558519091485.6882;72952.16991641281;16131.252409046621;-0.0;80.83301522696804;7199515.709564011;1374081.0874487313;3.2112147975372114;759741.6498425795;3.9151835477426844;0.5816572577147656
8314;2019-07-10 15:18:45.111;989;823;287;287;245;42;25;21;-8;34;770;324;-13;30;257;197;299;690;368;30;24;5;859;349;354;133;354;303;861;-1.0;-1.0;1772.0;303.0;0.0;99;1;50;1;0;0;1;0;0;0;1;1;0;0;0;28083.06640625;12229.7978515625;9431.8701171875;2381.4951171875;759.0;284036;741.0;1219.0;Calculated values ==>;1562764725.111;372.06000000000006;355.46000000000004;301.86;301.86;297.66;277.36;273.20264511476705;275.66;275.26000000000005;272.36;276.56;350.16;305.56;271.86;276.16;298.86;292.86;303.06;342.16;276.16;275.56;347.26;349.06000000000006;273.66;241.05796691057077;267.9596281332873;273.20264511476705;309.96000000000004;8590000.0;3490000.0;3540000.0;1330000.0;3540000.0;3030000.0;8610000.0;0.0;0.0;0.29533333333333334;0.050499999999999996;0.0;0.0;3.0453023898206917;12229.7978515625;9431.8701171875;2381.4951171875;28083.06640625;513840.87692109135;489257.67094312375;273628.71779017674;273628.71779017674;258987.16505859105;430862.6128555636;434065.405861007;440405.2139601131;473014.93639070686;530730.9130191435;482597.74150507007;439647.05077244143;445965.0840659671;468001.51024759;460916.0252522871;278539.85546208726;466899.6095193481;434951.03582335456;433886.7894946779;310752.19949742197;318298.0250993184;470187.556511304;199715.6645978976;272399.3754070709;273.0401440005761;3304872.039857279;1531281.2102866867;351137.6051839969;926506.9827010703;0;48;0;66;90;94;0;3;180;174;1853661738250.771;708072840110.2649;1558700261285.717;71083.64691164099;13658.830541627023;-0.0;0.0;7200715.807988022;1374329.2967649112;3.2112147975372114;759742.3233387717;3.524597705816531;0.5314484847088591
8315;2019-07-10 15:19:45.102;972;817;291;291;252;45;27;24;-19;33;777;325;-20;33;257;201;299;721;378;34;27;5;871;353;358;135;358;306;873;-1.0;0.0;2002.0;273.0;1.0;99;1;56;1;0;0;1;0;0;0;1;1;0;0;0;27751.556640625;12820.486328125;9540.275390625;2395.52514648438;755.0;284037;737.0;1216.0;Calculated values ==>;1562764785.102;370.36;354.86;302.26000000000005;302.26000000000005;298.36;277.66;273.6339639331285;275.86;275.56;271.26000000000005;276.46000000000004;350.86;305.66;271.16;276.46000000000004;298.86;293.26000000000005;303.06;345.26;276.56;275.86;346.86;348.66;273.66;241.49495122638035;268.3187672390254;273.6339639331285;310.96000000000004;8710000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;8730000.0;0.0;0.0;0.33366666666666667;0.0455;0.00016666666666666666;0.00016666666666666666;3.0385576952566575;12820.486328125;9540.275390625;2395.52514648438;27751.556640625;510494.22230269696;487123.8883826839;274472.3717405699;274472.3717405699;260818.99989794876;430607.02586249536;433430.6572209153;438054.9754168444;472656.1521691498;531235.1143566301;482358.050968882;437898.67151236854;445807.4384647189;467438.4851594835;460831.5935396137;277733.09436554444;471030.05351833295;434686.96261437517;433430.6572209153;309075.640036128;316620.98725437425;469917.4077512355;200855.20818778855;274472.3717405699;273.50532952574525;3305337.2585889027;1531489.9313417766;351177.4077148771;926665.0601982876;0;48;0;66;90;94;0;3;180;174;1853875306210.5469;708153228050.1805;1558882933880.5254;79145.6556654283;12242.330080136837;-0.0;26.49304758005757;7201967.53105489;1374545.1073934154;3.2112147975372114;759742.5440810517;3.6925763257946373;0.5603424629763216
8316;2019-07-10 15:20:45.132;966;814;296;295;257;48;29;30;-18;33;782;325;-20;32;257;205;299;742;387;37;28;6;885;358;363;139;363;309;887;-2.0;-1.0;446.0;260.0;0.0;99;1;66;1;0;0;1;0;0;0;1;1;0;0;0;28241.099609375;13908.57421875;9753.337890625;2405.462890625;755.0;284038;736.0;1215.0;Calculated values ==>;1562764845.132;369.76;354.56000000000006;302.76000000000005;302.66;298.86;277.96000000000004;274.1680685717883;276.06;276.16;271.36;276.46000000000004;351.36;305.66;271.16;276.36;298.86;293.66;303.06;347.36;276.86;275.96000000000004;346.76;348.66;273.76000000000005;242.35481222062532;268.67533136820026;274.1680685717883;311.86;8850000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;8870000.0;0.0;0.0;0.07433333333333333;0.043333333333333335;0.0;0.0;3.036058881362532;13908.57421875;9753.337890625;2405.462890625;28241.099609375;508501.3109984328;485237.2211477466;275578.9865013868;275198.1393554962;261932.73724035957;430280.9020939914;432532.5625272902;437530.6787186241;472130.5325463717;531531.9621369152;482002.9957579255;437214.0438153077;445073.60678362066;466728.8912336129;460594.19487161405;276854.4995981458;473112.76844085404;433997.93586973246;432346.8522074103;308656.51637580903;316620.98725437425;469472.9803218919;201517.72095184404;274472.3717405699;273.78678186948224;3305804.0973601644;1531712.78488398;351217.43595261744;926825.9206989433;0;48;0;66;90;94;0;3;180;174;1854091714360.4438;708235469150.1414;1559067526130.4375;17543.629860663987;11611.394572702073;-0.0;0.0;7202773.677972579;1374743.9878226137;3.2112147975372114;759742.7649668358;1.1184488055803876;0.20305191700907113
8317;2019-07-10 15:21:45.113;967;816;301;300;262;54;33;38;-16;36;785;326;-18;29;257;210;299;756;388;38;32;7;902;366;370;143;370;309;903;-1.0;-1.0;153.0;241.0;0.0;99;0;73;1;0;0;1;0;0;0;1;1;0;0;0;28933.220703125;14586.8662109375;9909.4521484375;2391.03369140625;757.0;284039;738.0;1214.0;Calculated values ==>;1562764905.113;369.86;354.76;303.26000000000005;303.16;299.36;278.56;275.0112864084945;276.46000000000004;276.96000000000004;271.56;276.76000000000005;351.66;305.76000000000005;271.36;276.06;298.86;294.16;303.06;348.76;276.96000000000004;276.36;346.96000000000004;348.86;273.86;243.1966462407574;268.67533136820026;275.0112864084945;311.96000000000004;9020000.0;3660000.0;3700000.0;1430000.0;3700000.0;3090000.0;9030000.0;0.0;0.0;0.025500000000000002;0.04016666666666667;0.0;0.0;3.033186059383966;14586.8662109375;9909.4521484375;2391.03369140625;28933.220703125;507254.0755675061;483941.9361258748;276564.86714007444;276186.3136117012;262970.15700430423;429743.705733735;431473.88110614876;437845.99643053644;471897.7078724963;531845.6376442491;482117.83433941886;437530.6787186241;444638.62758169504;465724.30640257534;460026.21490959387;275865.4785904445;473755.5206243345;432420.26882306463;431282.7084165847;309494.7701623936;317459.4925940039;469026.00599727634;202825.45133060214;274472.3717405699;274.33267824535784;3306280.3991523325;1531950.1716910482;351257.39410001057;926989.7253945381;0;48;0;66;90;94;0;3;180;174;1854311544725.248;708320042360.066;1559252867420.2725;5993.023900048325;10692.388945778082;-0.0;0.0;7202969.75464313;1374929.7938278958;3.2112147975372114;759742.7649668358;0.6205673513075302;0.1279566372467183
8318;2019-07-10 15:22:45.133;969;819;306;305;270;63;40;47;-16;41;782;328;-18;28;256;216;300;763;390;41;39;7;891;375;379;147;379;310;892;263.0;0.0;1887.0;216.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;0;1;0;29517.173828125;15277.4580078125;9810.1591796875;2382.7177734375;761.0;284040;742.0;1212.0;Calculated values ==>;1562764965.133;370.06000000000006;355.06000000000006;303.76000000000005;303.66;300.16;279.46000000000004;275.94376602880345;277.16;277.86;271.56;277.26000000000005;351.36;305.96000000000004;271.36;275.96000000000004;298.76000000000005;294.76000000000005;303.16;349.46000000000004;277.26000000000005;277.06;347.36;349.26;273.86;244.02132995426717;268.7936212382143;275.94376602880345;312.16;8910000.0;3750000.0;3790000.0;1470000.0;3790000.0;3100000.0;8920000.0;0.04383333333333333;0.0;0.3145;0.036000000000000004;0.0;0.04383333333333333;3.0274403255044473;15277.4580078125;9810.1591796875;2382.7177734375;29517.173828125;508443.3558216728;485542.7942900449;279179.58356750273;278781.0603005899;266035.34734830516;429116.5711722346;430444.8504822399;437618.5379703155;471863.4502349779;531456.8142690477;482229.1667914551;437301.7563972805;444292.79366492986;464278.66686033807;459437.73343576456;276882.273175119;476202.7889446504;430641.5570366384;430247.42739068624;311171.3556482807;319136.5849023705;468476.4530917251;206599.0051248972;206599.0051248972;275.82640090844774;3306767.6481354786;1532199.1240159147;351297.1886226257;927154.1102655851;0;48;0;66;90;94;0;3;180;174;1854536319625.1765;708407071360.0383;1559438629320.2134;72655.64307988406;9427.588126805806;-0.0;9803.255842650418;7203625.378669607;1375097.5161922725;3.2112147975372114;759824.4859967649;3.3449350792409995;0.4766179226293029
8319;2019-07-10 15:23:45.124;964;820;314;313;280;71;47;55;-15;47;776;331;-17;29;254;223;300;750;387;48;46;8;887;381;386;147;386;311;888;-1.0;0.0;1218.0;244.0;2.0;100;32;89;1;0;0;1;0;0;0;1;1;0;1;0;30175.384765625;16089.5361328125;9781.5478515625;2580.05859375;762.0;284041;744.0;1210.0;Calculated values ==>;1562765025.124;369.56000000000006;355.16;304.56;304.46000000000004;301.16;280.26000000000005;276.55624918942954;277.86;278.66;271.66;277.86;350.76;306.26000000000005;271.46000000000004;276.06;298.56;295.46000000000004;303.16;348.16;277.96000000000004;277.76000000000005;347.56000000000006;349.36;273.96000000000004;244.02132995426717;268.91163127593666;276.55624918942954;311.86;8870000.0;3810000.0;3860000.0;1470000.0;3860000.0;3110000.0;8880000.0;0.0;0.0;0.20299999999999999;0.04066666666666666;0.0003333333333333333;0.0003333333333333333;3.0222572751763566;16089.5361328125;9781.5478515625;2580.05859375;30175.384765625;508049.9050084217;486105.5231520051;282754.6473733195;282330.60221968516;269659.25401537534;428684.9695293014;429947.57980586076;437548.62350390764;472458.61828419764;530753.2995576473;482455.6762213305;437231.03110804653;444238.1309280879;462968.0323007647;459463.9258568992;277123.226560665;474398.6992223417;430148.1638049976;429746.2333841034;312009.6876057385;319555.8750819185;468576.4402621359;207800.0953144541;282754.6473733195;276.3121765775832;3307265.0115095163;1532460.476425775;351338.53888900275;927317.3500016893;0;48;0;66;90;94;0;3;180;174;1854765785200.8477;708495258130.2963;1559624901375.7583;46638.951222459065;10604.904694539058;-0.0;48.997195336927966;7204619.351173459;1375264.4285923226;3.2112147975372114;759906.5757903386;2.0137276720965627;0.3224867739982151
8320;2019-07-10 15:24:45.144;954;830;321;321;275;49;40;49;-18;50;771;332;-20;34;255;215;300;759;360;43;40;7;905;358;363;144;362;308;902;138.0;-1.0;1.0;12.0;0.0;1;44;88;1;0;0;1;1;0;0;1;1;0;1;0;62941.80859375;16228.0390625;26588.837890625;2652.53759765625;774.0;284042;751.0;1212.0;Calculated values ==>;1562765085.144;368.56000000000006;356.16;305.26000000000005;305.26000000000005;300.66;278.06;274.1680685717883;277.16;278.06;271.36;278.16;350.26;306.36;271.16;276.56;298.66;294.66;303.16;349.06000000000006;277.46000000000004;277.16;348.26;350.56000000000006;273.86;243.40439225979637;268.5567601203482;274.1680685717883;309.16;9050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3080000.0;9020000.0;0.023;0.0;0.00016666666666666666;0.002;0.0;0.023;3.024989204600404;16228.0390625;26588.837890625;2652.53759765625;62941.80859375;505106.4285713801;486323.45474199904;284684.73651081393;284684.73651081393;267310.996625599;430280.9020939914;434538.5910328508;437758.51091407164;473147.88962849684;530456.9008031462;482923.3548138055;437443.34373287327;445559.1329363517;466611.5614006405;461934.76558694645;276074.0203395135;474394.65791117697;435074.67720794375;434538.5910328508;314944.0575458753;324587.8981780222;468888.98623916827;202157.96700571236;202157.96700571236;274.0364834537144;3308041.2467794684;1532729.8793233593;351382.15839224;927620.5375782938;0;48;0;66;91;94;0;3;180;174;1854990560100.7761;708582587230.2686;1559810663275.6992;39.26675731805988;533.4620384669117;-0.0;5344.754352624183;7205008.465984883;1375357.2792549757;3.2112147975372114;759951.5387025338;0.13014205718000565;0.006757019429643477
8321;2019-07-10 15:25:45.105;970;852;300;298;257;32;35;34;-22;46;770;331;-24;31;257;203;300;782;354;39;35;6;892;346;350;139;349;303;890;782.0;-1.0;1245.0;176.0;0.0;1;38;81;1;0;0;1;1;0;0;1;1;0;1;0;61319.55078125;15393.1396484375;26205.326171875;2588.5634765625;788.0;284043;763.0;1212.0;Calculated values ==>;1562765145.105;370.16;358.36;303.16;302.96000000000004;298.86;276.36;272.8767566201714;276.66;276.56;270.96000000000004;277.76000000000005;350.16;306.26000000000005;270.76000000000005;276.26000000000005;298.86;293.46000000000004;303.16;351.36;277.06;276.66;349.46000000000004;351.96000000000004;273.76000000000005;242.35481222062532;267.9596281332873;272.8767566201714;308.56;8920000.0;3460000.0;3500000.0;1390000.0;3490000.0;3030000.0;8900000.0;0.13033333333333333;0.0;0.2075;0.029333333333333333;0.0;0.13033333333333333;3.0223193422891645;15393.1396484375;26205.326171875;2588.5634765625;61319.55078125;508505.91418444057;490993.0198514228;276942.07291131443;276170.66672474187;261824.40037391262;431051.2098666511;436765.7177630592;438264.37560948916;473405.2944016503;530730.9130191435;483394.69366186124;437953.82195464283;446107.1014639255;468699.6150421592;462168.7801209382;276822.7609515456;479650.7523700179;437443.2197878351;436765.7177630592;319975.17213553557;330459.8814860452;469472.9803218919;199019.69688643634;199019.69688643634;272.75265611207044;3309076.0850246376;1532993.217864415;351425.8058452027;928060.2029768409;0;48;0;66;91;94;0;3;180;174;1855204321065.6538;708667432045.22;1559993844130.5942;49643.27083503346;7933.296314106695;-0.0;30986.23138758651;7205422.218017504;1375427.7897129324;3.2112147975372114;760254.1001240229;2.0042713879158653;0.20874221562905806
8322;2019-07-10 15:26:45.105;998;873;297;297;243;18;14;18;-27;39;772;329;-28;30;258;189;300;805;350;16;14;5;923;336;341;134;341;297;919;46.0;-1.0;2925.0;282.0;21.0;98;18;65;1;0;0;1;0;0;0;1;1;0;0;0;43037.37890625;14090.3466796875;8778.1806640625;2426.5166015625;802.0;284044;775.0;1210.0;Calculated values ==>;1562765205.105;372.96000000000004;360.46000000000004;302.86;302.86;297.46000000000004;274.96000000000004;271.77519066394296;274.56;274.96000000000004;270.46000000000004;277.06;350.36;306.06;270.36;276.16;298.96000000000004;292.06;303.16;353.66;274.76000000000005;274.56;350.66;353.36;273.66;241.2770596917726;267.23344911666527;271.77519066394296;308.16;9230000.0;3360000.0;3410000.0;1340000.0;3410000.0;2970000.0;9190000.0;0.007666666666666667;0.0;0.4875;0.047;0.0035;0.011166666666666667;3.0146355730852274;14090.3466796875;8778.1806640625;2426.5166015625;43037.37890625;510052.22990530916;491552.1352850352;274223.29087086144;274223.29087086144;256532.53390430153;431660.74602318485;435305.8235598911;438836.8745644737;473371.24222306634;531391.846720942;483866.9537505648;438684.37198384217;447121.84733497526;469928.73184499244;461856.7090693241;275106.49427580176;480461.5997331001;435647.9883754444;435305.8235598911;325007.27902157017;336333.2981666971;470052.5991512875;196376.60939336155;220776.3155281003;271.6600836904656;3309945.726105367;1533238.913583816;351467.5981791871;928351.7322004737;0;48;0;66;91;94;0;3;180;174;1855411621065.6538;708749332045.22;1560173844130.5942;118199.37927091717;12862.771518622521;-0.0;2395.579506354997;7206820.906768386;1375601.0902782052;3.2112147975372114;760532.2818814724;5.27604263445552;0.7172044941052269
8323;2019-07-10 15:27:45.116;1016;855;279;277;245;40;26;18;-27;34;773;327;-31;26;255;195;300;724;353;29;25;4;832;353;357;130;357;299;834;-2.0;-1.0;1920.0;399.0;2.0;99;1;58;1;0;0;1;0;0;0;1;1;0;1;0;27759.3515625;12496.1494140625;9078.2197265625;2359.72387695312;793.0;284045;775.0;1213.0;Calculated values ==>;1562765265.116;374.76;358.66;301.06;300.86;297.66;277.16;273.6339639331285;275.76000000000005;274.96000000000004;270.46000000000004;276.56;350.46000000000004;305.86;270.06;275.76000000000005;298.66;292.66;303.16;345.56000000000006;276.06;275.66;350.66;352.46000000000004;273.56;240.39332010688793;267.47669482898436;273.6339639331285;308.46000000000004;8320000.0;3529999.9999999995;3570000.0000000005;1300000.0;3570000.0000000005;2990000.0;8340000.000000001;0.0;0.0;0.32;0.0665;0.0003333333333333333;0.0003333333333333333;3.023851153685171;12496.1494140625;9078.2197265625;2359.72387695312;27759.3515625;519631.4828017476;496705.52652350906;272103.7461190579;271331.3252684811;259966.11496925095;430607.02586249536;433499.7890287786;438390.63782803225;473405.19094569265;531345.2757308856;483407.8124109304;437773.3837767312;446176.45202680735;467322.2658829515;460026.9349029475;281032.8635207288;476063.9289452485;434039.8739435585;433318.7079877765;325007.27902157017;332557.3633054275;470493.75053752644;200682.92404538183;272103.7461190579;273.4377903861938;3310535.807020138;1533460.5083358856;351507.4908287654;928500.5628174705;0;48;0;66;91;94;0;3;180;174;1855621059455.3677;708828546565.1117;1560352676910.3499;76066.46841044814;17942.419961727617;-0.0;53.7383206229062;7208440.085625229;1375857.8472703442;3.2112147975372114;760552.6966053494;3.9300685688701655;0.5819749854452768
8324;2019-07-10 15:28:45.146;994;843;287;286;248;45;29;23;-13;32;776;327;-18;25;254;199;300;711;368;31;28;4;860;354;358;131;358;303;862;-3.0;-1.0;1979.0;359.0;0.0;98;1;64;1;0;0;1;0;0;0;1;1;0;0;0;27647.921875;13338.3271484375;9474.275390625;2378.59130859375;785.0;284046;768.0;1214.0;Calculated values ==>;1562765325.146;372.56000000000006;357.46000000000004;301.86;301.76000000000005;297.96000000000004;277.66;273.7412296467126;276.06;275.46000000000004;271.86;276.36;350.76;305.86;271.36;275.66;298.56;293.06;303.16;344.26;276.26000000000005;275.96000000000004;349.96000000000004;351.66;273.56;240.61611355647437;267.9596281332873;273.7412296467126;309.96000000000004;8600000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;3030000.0;8620000.0;0.0;0.0;0.3298333333333333;0.05983333333333333;0.0;0.0;3.0278823519882634;13338.3271484375;9474.275390625;2378.59130859375;27647.921875;514458.7590135194;492264.87350683426;273571.40520612634;273189.51926979783;259918.45986371217;430542.39183029096;433792.1832038272;439647.05077244143;473081.36623795505;531356.6340493629;482939.5536378364;438881.8371443283;445251.96559515793;467051.5817240092;460408.5339665152;278886.146824015;470559.2902199808;434151.6192275535;433611.6846174708;322071.7610967587;329201.48028520535;470359.3316552544;201028.98001468155;272103.7461190579;273.5778084245618;3310997.765162203;1533675.9032841227;351546.99653160607;928655.2442454364;0;48;0;66;91;94;0;3;180;174;1855835666705.2654;708906885715.0743;1560533367210.2637;78704.19367160113;16114.932706494277;-0.0;0.0;7209730.486019723;1376141.80044808;3.2112147975372114;760553.1446485975;3.763979069492065;0.5708258203234403
8325;2019-07-10 15:29:45.107;975;838;296;296;256;47;31;27;3;33;781;326;-1;29;255;202;300;744;375;34;30;4;892;357;362;135;362;306;893;-2.0;-1.0;1800.0;267.0;2.0;98;1;70;1;0;0;1;0;0;0;1;1;0;0;0;28810.119140625;14290.1435546875;9703.9326171875;2403.81396484375;780.0;284047;763.0;1213.0;Calculated values ==>;1562765385.107;370.66;356.96000000000004;302.76000000000005;302.76000000000005;298.76000000000005;277.86;274.0616903277293;276.26000000000005;275.86;273.46000000000004;276.46000000000004;351.26;305.76000000000005;273.06;276.06;298.66;293.36;303.16;347.56000000000006;276.56;276.16;349.46000000000004;351.16;273.56;241.49495122638035;268.3187672390254;274.0616903277293;310.66;8920000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;8930000.0;0.0;0.0;0.3;0.0445;0.0003333333333333333;0.0003333333333333333;3.0263437209670845;14290.1435546875;9703.9326171875;2403.81396484375;28810.119140625;509225.20640450896;488492.93178082764;275238.4651032976;275238.4651032976;261395.8384473655;430346.717906069;433154.95317096787;441418.9449877505;472656.1521691498;531652.7806895586;482472.43629689363;440817.3637915739;445233.9253261885;466611.5614006405;460345.3573976857;276822.7609515456;472777.57012099674;433702.1600636701;432971.4512641538;319975.17213553557;327104.2899505934;469819.3315087438;201868.0430981637;275238.4651032976;273.9190188047882;3311467.9430245445;1533905.990886549;351586.824004325;928814.9587640851;0;48;0;66;91;94;0;3;180;174;1856051526306.0;708986633845.3458;1560715948455.885;71865.27056687603;11923.832334270815;-0.0;52.57766205361873;7210984.415974714;1376375.3049475707;3.2112147975372114;760553.5825109871;3.1760750623997396;0.480954668189095
8326;2019-07-10 15:30:45.107;970;835;303;303;264;53;34;37;11;35;785;327;8;36;255;208;300;765;387;36;33;3;893;365;370;140;370;307;894;-2.0;-1.0;940.0;274.0;0.0;99;1;75;1;0;0;1;0;0;0;1;1;0;0;0;28949.142578125;14725.2939453125;9776.0908203125;2391.45092773438;780.0;284048;762.0;1212.0;Calculated values ==>;1562765445.107;370.16;356.66;303.46000000000004;303.46000000000004;299.56;278.46000000000004;274.9066339382667;276.56;276.86;274.26000000000005;276.66;351.66;305.86;273.96000000000004;276.76000000000005;298.66;293.96000000000004;303.16;349.66;276.76000000000005;276.46000000000004;349.36;351.16;273.46000000000004;242.56692532238324;268.43790593516167;274.9066339382667;311.86;8930000.0;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;8940000.0;0.0;0.0;0.15666666666666668;0.04566666666666667;0.0;0.0;3.02384879621773;14725.2939453125;9776.0908203125;2391.45092773438;28949.142578125;508424.425571343;487916.8014877668;277867.79856775294;277867.79856775294;263957.77934179833;429811.8947417682;431664.4107814828;442402.47668766207;472195.2020149266;531995.4551614505;482468.8799386595;441956.0545109249;446041.1461244584;465460.53083784366;459909.8450383343;276763.5333740221;476326.2213380172;432043.5753533974;431473.88110614876;319555.8750819185;327104.2899505934;469040.1024831549;203610.14099431995;275238.4651032976;274.63209835236967;3311949.270205534;1534147.786199049;351626.7845450965;928977.2922927309;0;48;0;66;91;94;0;3;180;174;1856271126306.0;709069133845.3458;1560899848455.885;37410.7992586236;12121.301574656796;-0.0;0.0;7211895.049889927;1376575.6810634783;3.2112147975372114;760554.0206581708;1.8418325757112817;0.30609658036052734
8327;2019-07-10 15:31:45.108;971;835;308;307;270;60;39;45;5;40;784;328;5;42;255;214;300;775;393;40;38;2;902;372;377;139;377;308;903;-2.0;-1.0;930.0;248.0;0.0;99;1;82;1;0;0;1;0;0;0;1;1;0;0;0;29846.27734375;15508.6728515625;9885.015625;2400.96411132812;781.0;284049;763.0;1213.0;Calculated values ==>;1562765505.108;370.26;356.66;303.96000000000004;303.86;300.16;279.16;275.63479819532273;277.06;277.66;273.66;277.16;351.56000000000006;305.96000000000004;273.66;277.36;298.66;294.56;303.16;350.66;277.16;276.96000000000004;349.46000000000004;351.26;273.36;242.35481222062532;268.5567601203482;275.63479819532273;312.46000000000004;9020000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3080000.0;9030000.0;0.0;0.0;0.155;0.04133333333333333;0.0;0.0;3.026152937946981;15508.6728515625;9885.015625;2400.96411132812;29846.27734375;507834.73961076955;487031.5370642675;279272.0103894602;278878.8494013619;265592.28469133197;429328.3091220336;430783.40031188104;441295.68005589535;472817.310826017;531816.0763490046;482465.42561116035;441295.68005589535;446702.48507869197;464438.83757972025;459633.8893154526;276242.84290227783;477059.15491590055;430978.317854732;430587.7888333349;319975.17213553557;327523.71359711495;469078.045841938;205347.86009589216;275238.4651032976;275.3342061285865;3312439.240203655;1534399.7401212142;351666.72200265364;929141.1375769532;0;48;0;66;91;94;0;3;180;174;1856495230040.7292;709152835240.2448;1561084351530.662;36571.91209380049;10900.847677503229;-0.0;0.0;7212511.582759162;1376767.5355045353;3.2112147975372114;760554.0206581708;1.7079817645206445;0.28510082749707844
8328;2019-07-10 15:32:45.108;970;835;310;309;276;68;53;54;-17;45;782;328;-19;38;253;220;300;764;394;54;52;1;890;380;384;139;384;308;890;-1.0;-1.0;1221.0;273.0;0.0;100;1;85;1;0;0;1;0;0;0;1;1;0;1;0;29654.01171875;15767.576171875;9757.9443359375;2402.30200195312;782.0;284050;764.0;1213.0;Calculated values ==>;1562765565.108;370.16;356.66;304.16;304.06;300.76000000000005;279.96000000000004;276.4546675782219;278.46000000000004;278.56;271.46000000000004;277.66;351.36;305.96000000000004;271.26000000000005;276.96000000000004;298.46000000000004;295.16;303.16;349.56000000000006;278.56;278.36;349.56000000000006;351.36;273.26000000000005;242.35481222062532;268.5567601203482;276.4546675782219;312.56;8900000.0;3800000.0;3840000.0;1390000.0;3840000.0;3080000.0;8900000.0;0.0;0.0;0.20350000000000001;0.0455;0.0;0.0;3.025961995734172;15767.576171875;9757.9443359375;2402.30200195312;29654.01171875;508668.80323886813;488308.85384347435;280936.2816344893;280525.72863090324;268170.0873692419;428757.65804586536;431664.8258445271;437915.60822266474;473307.3401624125;531607.0715657657;482465.42561116035;437601.09044165985;446132.43613918;463131.27463588835;459203.79604195757;276942.07291131443;476595.42287707125;431858.67345352453;431470.3094445868;320394.4760798638;327943.14443680964;468979.26049217995;207401.08969848606;275238.4651032976;276.15614812867204;3312935.0759458425;1534660.3755297428;351706.7492202643;929304.8289099609;0;48;0;66;91;94;0;3;180;174;1856723530040.7292;709236235240.2448;1561269151530.662;46909.70451967036;11901.806771113072;-0.0;0.0;7213207.262897608;1376957.5576249405;3.2112147975372114;760554.0206581708;2.1058394821228403;0.3465465702427781
8329;2019-07-10 15:33:45.109;974;852;321;322;271;45;38;44;-22;48;781;329;-24;31;255;212;300;783;374;40;38;0;894;362;367;137;366;300;886;-2.0;-1.0;2925.0;42.0;3.0;0;0;71;1;0;0;1;0;1;0;1;1;0;1;0;60346.3359375;14602.583984375;26087.20703125;2322.83837890625;797.0;284051;772.0;1211.0;Calculated values ==>;1562765625.109;370.56000000000006;358.36;305.26000000000005;305.36;300.26000000000005;277.66;274.5913991737795;276.96000000000004;277.56;270.96000000000004;277.96000000000004;351.26;306.06;270.76000000000005;276.26000000000005;298.66;294.36;303.16;351.46000000000004;277.16;276.96000000000004;350.36;352.86;273.16;241.92719264551067;267.5978703862781;274.5913991737795;310.56;8940000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3000000.0;8860000.0;0.0;0.0;0.4875;0.007;0.0005;0.0005;3.0180943618556353;14602.583984375;26087.20703125;2322.83837890625;60346.3359375;508919.3065600454;491374.2852105378;285981.3874722646;286434.90431485954;266624.84967262053;430014.67791919125;433182.4302400453;438934.26278453245;473859.9099963197;532102.5350070186;483517.74898651964;438627.8345891578;446687.032041366;466038.2188692544;460919.05237078964;276704.5876211938;480244.3491625714;433550.350954743;433182.4302400453;323749.15769815433;334235.48183727637;469154.1284428507;203474.77571499214;285981.3874722646;274.56566604987216;3313685.0913421204;1534913.4644154836;351746.12604632677;929603.5434828199;0;48;0;66;91;95;0;3;180;174;1856948833795.457;709319036620.1448;1561451554570.442;114786.4999464009;1859.75546909501;-0.0;73.60052138389035;7214554.753724337;1377072.239221465;3.2112147975372114;760554.6340060706;2.7136182460800664;0.37578806225357103
8330;2019-07-10 15:34:48.139;986;863;296;293;255;38;38;39;-27;47;779;329;-29;26;256;202;300;723;349;42;38;-1;841;351;356;135;355;301;838;125.0;-1.0;921.0;63.0;0.0;0;0;68;1;0;0;1;0;1;0;1;1;0;1;0;57637.1015625;13383.62109375;24629.572265625;2349.86376953125;803.0;284052;782.0;1210.0;Calculated values ==>;1562765688.139;371.76;359.46000000000004;302.76000000000005;302.46000000000004;298.66;276.96000000000004;273.4187578820637;276.96000000000004;277.06;270.46000000000004;277.86;351.06000000000006;306.06;270.26000000000005;275.76000000000005;298.76000000000005;293.36;303.16;345.46000000000004;277.36;276.96000000000004;351.36;353.46000000000004;273.06;241.49495122638035;267.7187500070086;273.4187578820637;308.06;8410000.0;3510000.0;3560000.0;1350000.0;3550000.0;3010000.0;8380000.0;0.020833333333333332;0.0;0.15350000000000003;0.0105;0.0;0.020833333333333332;3.0144417914139985;13383.62109375;24629.572265625;2349.86376953125;57637.1015625;514839.74987609946;497526.791665082;278785.67070603697;277506.09378431994;263175.99742835364;430735.4089219946;435871.12834967964;437940.2675631159;474020.51154441346;531819.4597172331;483401.0516315856;437629.4412208045;445787.09707870026;467732.97820431984;461273.1859995164;280300.08080776554;475439.4808659083;436563.54194264;435871.12834967964;327943.14443680964;336752.88402864704;469328.6628582418;200390.2572097165;200390.2572097165;273.3141770392106;3314717.938017433;1535158.4603189938;351787.03165969934;930047.5266213798;0;48;0;66;91;95;0;3;180;174;1857176687245.3535;709404757420.1058;1561640959720.356;36463.92658924682;2823.853259309516;-0.0;4905.851482082565;7215878.825166033;1377113.2403128564;3.2112147975372114;760598.2249587978;1.0949029750025887;0.1349322228379914
8331;2019-07-10 15:35:45.100;978;866;291;291;245;22;29;25;-26;43;779;328;-27;24;257;190;300;724;350;21;29;-2;902;333;337;129;336;300;900;567.0;-1.0;529.0;0.0;9.0;0;0;66;1;0;0;1;0;1;0;1;1;0;0;0;50246.39453125;14006.5146484375;26373.05078125;2354.23291015625;804.0;284053;783.0;1210.0;Calculated values ==>;1562765745.1;370.96000000000004;359.76;302.26000000000005;302.26000000000005;297.66;275.36;271.4400167685773;276.06;275.66;270.56;277.46000000000004;351.06000000000006;305.96000000000004;270.46000000000004;275.56;298.86;292.16;303.16;345.56000000000006;275.26000000000005;276.06;351.46000000000004;353.56000000000006;272.96000000000004;240.16925963744896;267.5978703862781;271.4400167685773;308.16;9020000.0;3329999.9999999995;3370000.0000000005;1290000.0;3360000.0;3000000.0;9000000.0;0.0945;0.0;0.08816666666666667;0.0;0.0015;0.096;3.014247853116614;14006.5146484375;26373.05078125;2354.23291015625;50246.39453125;508847.4837728406;492236.65263196244;273013.82568407425;273013.82568407425;257709.13303327298;431837.87352777255;438734.1653033628;438320.22817239247;474404.2798038372;531894.4433080523;483404.381738731;438165.9764317512;445698.7778426805;470486.2211051657;462441.8195287039;276242.84290227783;468359.368313469;437423.16467290657;438734.1653033628;328362.5824867039;337172.47746341303;470044.8034728446;195856.97145362291;197062.54730097373;271.4400167685773;3315571.4313253905;1535375.1505302535;351824.24694453407;930451.0211227161;0;48;0;66;91;95;0;3;180;174;1857374057110.2346;709479945940.0605;1561812127525.2527;21377.177134038182;0.0;-0.0;23200.475328229353;7216336.420597588;1377135.5805219407;3.2112147975372114;760820.5811366419;1.0431474428685321;0.08046812835212155
