;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8332;2019-07-10 15:36:45.120;984;886;287;286;239;22;15;17;-29;37;784;325;-31;22;258;184;300;759;353;18;15;-2;846;338;342;129;343;299;847;85.0;-1.0;2340.0;552.0;0.0;63;100;52;1;0;0;1;0;0;0;1;0;0;0;0;25356.96875;12151.2861328125;7564.07373046875;1394.92041015625;805.0;284054;783.0;14.0;Calculated values ==>;1562765805.12;371.56000000000006;361.76;301.86;301.76000000000005;297.06;275.36;271.99741764416325;274.66;274.86;270.26000000000005;276.86;351.56000000000006;305.66;270.06;275.36;298.96000000000004;291.56;303.16;349.06000000000006;274.96000000000004;274.66;351.46000000000004;353.66;272.96000000000004;240.16925963744896;267.47669482898436;271.99741764416325;308.46000000000004;8460000.0;3379999.9999999995;3420000.0000000005;1290000.0;3429999.9999999995;2990000.0;8470000.0;0.014166666666666666;0.0;0.38999999999999996;0.092;0.0;0.014166666666666666;0.03487334926945263;12151.2861328125;7564.07373046875;1394.92041015625;25356.96875;514169.8759994098;500112.69057635765;274461.1724158893;274066.56133505254;257548.05079899507;431541.1909327263;435237.3227217684;438082.61597026663;473824.7944200122;532489.2570598532;483181.15864973783;437773.3837767312;445610.90970504243;469654.5610144102;460895.5283090715;279911.60957319976;480444.12591054995;435751.23265865544;435237.3227217684;328362.5824867039;337592.078488485;470044.8034728446;196499.93452840997;196499.93452840997;271.71735937839;3316201.6693618763;1535593.204863919;351855.50030317483;930733.9247633475;0;48;0;66;91;95;0;3;180;174;1857577825010.17;709557371740.0359;1561991887425.1956;94217.24576232409;25166.127942887986;-0.0;3382.112999405911;7217300.028550371;1377345.3681606425;3.2112147975372114;761042.1765464916;5.8154361341706355;0.8539608110116615
8333;2019-07-10 15:37:45.121;978;914;288;288;250;31;17;17;-25;36;805;323;-30;10;257;189;300;756;360;23;16;0;855;346;350;133;350;299;857;-2.0;-1.0;2153.0;403.0;0.0;32;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22124.654296875;12020.98046875;6184.3779296875;1378.72546386719;829.0;284055;782.0;24.0;Calculated values ==>;1562765865.121;370.96000000000004;364.56000000000006;301.96000000000004;301.96000000000004;298.16;276.26000000000005;272.8767566201714;274.86;274.86;270.66;276.76000000000005;353.66;305.46000000000004;270.16;274.16;298.86;292.06;303.16;348.76;275.46000000000004;274.76000000000005;351.36;356.06000000000006;273.16;241.05796691057077;267.47669482898436;272.8767566201714;309.16;8550000.0;3460000.0;3500000.0;1330000.0;3500000.0;2990000.0;8570000.0;0.0;0.0;0.35883333333333334;0.06716666666666667;0.0;0.0;0.059689562301040486;12020.98046875;6184.3779296875;1378.72546386719;22124.654296875;512621.5527627626;503332.17618609226;274248.87732592254;274248.87732592254;260751.87467498242;431051.2098666511;433629.9109689855;438697.47117191745;473209.4130839679;534670.5551341653;482954.33551169175;437928.15255369636;443894.718236925;468560.4919428793;460316.3211732597;279242.48812438105;478862.73530376155;434691.9584858148;433451.1501115372;327943.14443680964;347664.82616959437;469698.58458213514;198780.30749589836;196499.93452840997;272.6579315148496;3316597.3561496977;1535794.6437767483;351878.6144040842;930848.4971036728;0;48;0;66;91;95;0;3;180;174;1857785428470.7441;709635973050.2533;1562171290415.6917;86090.27556574486;18196.6776109589;-0.0;0.0;7218802.6162749715;1377706.7308972024;3.2112147975372114;761070.3612913025;5.32508714269931;0.7941400066348733
8334;2019-07-10 15:38:45.131;966;923;296;295;257;38;20;19;-17;34;826;321;-22;5;256;195;300;790;359;24;20;0;891;349;353;138;353;304;893;-1.0;-1.0;2101.0;308.0;0.0;22;100;54;1;0;0;1;0;0;0;1;0;0;0;0;22427.56640625;12945.76171875;5971.3720703125;1390.2697753906198;919.0;284056;780.0;20.0;Calculated values ==>;1562765925.131;369.76;365.46000000000004;302.76000000000005;302.66;298.86;276.96000000000004;273.20264511476705;275.16;275.06;271.46000000000004;276.56;355.76;305.26000000000005;270.96000000000004;273.66;298.76000000000005;292.66;303.16;352.16;275.56;275.16;351.16;365.06000000000006;273.16;242.14157278889297;268.0796299477929;273.20264511476705;309.06;8910000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;8930000.0;0.0;0.0;0.3501666666666667;0.051333333333333335;0.0;0.0;0.04943674375733783;12945.76171875;5971.3720703125;1390.2697753906198;22427.56640625;508010.78142718883;501546.509904004;275238.4651032976;274862.1485117769;261717.07825371218;430862.6128555636;433418.2568911692;438813.5335829557;472360.27449258295;536487.1528985003;482137.19548950694;438039.0146135774;442137.2501143532;468013.94105470116;460649.6620257743;276882.273175119;480672.3994123422;434133.9136240739;433418.2568911692;327104.2899505934;385480.9739628175;469017.4129134338;199701.13236245496;196499.93452840997;273.0344166587806;3316968.6865335824;1536002.7346376418;351901.6932102344;930949.8119033095;0;48;0;66;91;95;0;3;180;174;1857996363620.7107;709717286600.2404;1562352220565.6628;83729.19249404535;13824.902401616915;-0.0;0.0;7220218.01436895;1377973.6218716814;3.2112147975372114;761070.3612913025;4.803868430842867;0.6990208183934822
8335;2019-07-10 15:39:45.122;961;923;302;302;264;46;25;23;-21;34;832;320;-23;5;255;202;300;824;371;27;24;2;908;359;363;143;363;305;909;-1.0;-1.0;2258.0;291.0;0.0;61;100;59;1;0;0;1;0;0;0;1;0;0;0;0;24966.025390625;13565.46484375;7954.44970703125;1382.63916015625;943.0;284057;778.0;15.0;Calculated values ==>;1562765985.122;369.26;365.46000000000004;303.36;303.36;299.56;277.76000000000005;274.27422755570615;275.66;275.46000000000004;271.06;276.56;356.36;305.16;270.86;273.66;298.66;293.36;303.16;355.56000000000006;275.86;275.56;350.96000000000004;367.46000000000004;273.36;243.1966462407574;268.19934244402924;274.27422755570615;310.26000000000005;9080000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;9090000.0;0.0;0.0;0.3763333333333333;0.0485;0.0;0.0;0.03701412053811697;13565.46484375;7954.44970703125;1382.63916015625;24966.025390625;505883.6993192428;500157.7317272871;276602.6104564985;276602.6104564985;263398.52369912463;430214.79039162316;431786.16059446766;437968.82056851813;471700.2039591064;537038.511792113;481904.2427053085;437656.05685647397;441928.13359203225;466468.62817080156;460033.3497692248;275907.4584880724;484646.8979614794;432160.5535853875;431598.0503891015;326265.46416910045;395578.0527681685;468529.08662627725;202396.05874130887;196499.93452840997;274.1336614455151;3317363.5738894856;1536223.6283863976;351924.7973185369;931065.8430107217;0;48;0;66;91;95;0;3;180;174;1858211131400.4854;709801573955.152;1562534893160.4712;88653.88270097307;12907.451852420967;-0.0;0.0;7221654.324515224;1378196.3580747885;3.2112147975372114;761070.3612913025;4.434498258807345;0.6585435332521706
8336;2019-07-10 15:40:45.112;965;942;305;305;268;56;32;37;-18;36;827;319;-20;4;253;210;300;851;381;34;32;4;962;360;364;147;364;308;964;-2.0;-1.0;890.0;292.0;0.0;78;100;71;1;0;0;1;0;0;0;1;0;0;0;0;28261.8125;15194.4619140625;9353.5693359375;1384.56262207031;947.0;284058;776.0;-1.0;Calculated values ==>;1562766045.112;369.66;367.36;303.66;303.66;299.96000000000004;278.76000000000005;274.38016830617;276.36;276.86;271.36;276.76000000000005;355.86;305.06;271.16;273.56;298.46000000000004;294.16;303.16;358.26;276.56;276.36;350.76;367.86;273.56;244.02132995426717;268.5567601203482;274.38016830617;311.26000000000005;9620000.0;3600000.0;3640000.0;1470000.0;3640000.0;3080000.0;9640000.0;0.0;0.0;0.14833333333333334;0.048666666666666664;0.0;0.0;-0.002466896407929553;15194.4619140625;9353.5693359375;1384.56262207031;28261.8125;501973.62420890847;498277.08390956826;274870.9651745486;274870.9651745486;262780.0193504898;430148.3826014536;432833.13015370606;437758.51091407164;471366.9202731048;536301.5384017713;481432.40846352105;437443.34373287327;441144.9977105962;466064.25039095;460958.12350355304;273236.4984657281;483629.0440574456;433201.5241952028;432833.13015370606;325426.6669566859;397261.46666337084;468176.3496724134;202231.26497182145;196499.93452840997;274.0741214688498;3317807.0652777585;1536463.2544984082;351947.85349005664;931210.0524638541;0;48;0;66;91;95;0;3;180;174;1858429195050.52;709888559455.1658;1562718762510.5005;34936.54148143378;12942.66078876214;-0.0;0.0;7222684.073063541;1378411.7397772316;3.2112147975372114;761070.3612913025;1.8462943778933874;0.3074140845868981
8337;2019-07-10 15:41:45.143;979;973;312;311;272;62;38;45;-22;39;816;319;-23;7;252;215;300;883;374;39;37;4;918;375;379;143;379;305;917;-1.0;-1.0;1729.0;130.0;0.0;99;0;63;1;0;0;1;0;0;0;1;0;1;1;0;28209.822265625;13927.291015625;10067.8701171875;2382.14624023438;948.0;284059;774.0;-1.0;Calculated values ==>;1562766105.143;371.06000000000006;370.46000000000004;304.36;304.26000000000005;300.36;279.36;275.94376602880345;276.96000000000004;277.66;270.96000000000004;277.06;354.76;305.06;270.86;273.86;298.36;294.66;303.16;361.46000000000004;277.06;276.86;350.56000000000006;367.96000000000004;273.56;243.1966462407574;268.19934244402924;275.94376602880345;310.56;9180000.0;3750000.0;3790000.0;1430000.0;3790000.0;3050000.0;9170000.0;0.0;0.0;0.2881666666666666;0.021666666666666667;0.0;0.0;-0.0024667181999583573;13927.291015625;10067.8701171875;2382.14624023438;28209.822265625;507694.29111044755;506899.3103481932;279967.4600892083;279577.6341110919;265706.9373519602;429116.5711722346;430049.277343622;437812.597326149;472193.81962526246;535374.5972542362;481789.7361321586;437656.05685647397;442225.1804755989;463740.6881978759;459299.2672606303;275367.8086922035;493309.0206310015;430247.42739068624;429850.3896714064;324587.8981780222;397682.3459771126;468727.92092005763;206665.8448070956;196499.93452840997;275.8517926539965;3318277.9053751067;1536706.0611577386;351979.25894829724;931371.981412444;0;48;0;66;91;95;0;3;180;175;1858652210215.1445;709975604405.0192;1562902757525.1907;66608.78918424055;5678.011649114178;-0.0;0.0;7223530.7213600585;1378566.9922196255;3.2112147975372114;761070.3612913025;2.740492037758924;0.3967702873711476
8338;2019-07-10 15:42:45.123;981;971;311;309;280;79;59;60;-18;46;763;319;-20;21;250;224;300;811;373;61;58;3;849;393;397;139;397;310;848;-1.0;1.0;2925.0;20.0;0.0;99;0;76;1;0;0;1;1;0;0;1;0;1;1;0;113287.703125;14329.912109375;99328.953125;2355.53588867188;947.0;284060;771.0;-1.0;Calculated values ==>;1562766165.123;371.26;370.26;304.26000000000005;304.06;301.16;281.06;277.76006397333236;279.06;279.16;271.36;277.76000000000005;349.46000000000004;305.06;271.16;275.26000000000005;298.16;295.56;303.16;354.26;279.26000000000005;278.96000000000004;350.26;367.86;273.46000000000004;242.35481222062532;268.7936212382143;277.76006397333236;310.46000000000004;8490000.0;3929999.9999999995;3970000.0000000005;1390000.0;3970000.0000000005;3100000.0;8480000.0;0.0;0.00016666666666666666;0.4875;0.0033333333333333335;0.0;0.0;-0.002466896407929553;14329.912109375;99328.953125;2355.53588867188;113287.703125;513516.369985202;512201.91966267594;284732.65549190965;283792.02359188;271691.5221605691;427788.9520696689;429383.27722352766;437301.7563972805;473405.2944016503;529467.1112581616;481193.3988387027;436983.6325089788;443264.6889134519;460740.54377203085;457690.2606989609;279684.41923876;488663.8662930208;429794.43544387736;429176.46507155924;323329.7980282076;397261.46666337084;469176.81040622573;211474.58232755278;196499.93452840997;277.7494662869804;3319456.658371722;1536941.4593582908;352018.7264724892;932283.3177263541;0;48;0;66;92;95;0;3;180;175;1858884932615.2185;710060176205.046;1563087196025.2493;110090.74735899226;859.0074269289099;0.0;0.0;7225002.726666341;1378621.4492202236;3.2112147975372114;761070.3612913025;0.956344675418752;0.13136585418007707
8339;2019-07-10 15:43:45.093;957;952;324;323;285;55;48;56;-18;51;736;320;-20;22;251;217;300;784;355;50;48;1;829;361;366;136;365;309;825;-1.0;-1.0;0.0;51.0;2.0;1;0;79;1;0;0;1;1;0;0;1;0;1;1;0;58269.14453125;14343.5224609375;24269.47265625;2397.76708984375;944.0;284061;769.0;-1.0;Calculated values ==>;1562766225.093;368.86;368.36;305.56;305.46000000000004;301.66;278.66;274.4858918419099;277.96000000000004;278.76000000000005;271.36;278.26000000000005;346.76;305.16;271.16;275.36;298.26000000000005;294.86;303.16;351.56000000000006;278.16;277.96000000000004;350.06000000000006;367.56000000000006;273.26000000000005;241.71165711629368;268.67533136820026;274.4858918419099;308.66;8290000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3090000.0;8250000.0;0.0;0.0;0.0;0.0085;0.0003333333333333333;0.0003333333333333333;-0.0024674303095774484;14343.5224609375;24269.47265625;2397.76708984375;58269.14453125;511779.4074586208;511408.5037969958;294640.8716833703;294000.23536056926;275067.9123604272;430081.6785162784;435241.863864222;437530.6787186241;474281.32534014026;526711.5673489773;481428.1029887819;437214.0438153077;443615.8663983838;465658.1741919227;461745.05252366984;281287.53825662256;486755.5991004582;435597.4418445565;435241.863864222;322491.0997442508;395998.89078040665;469388.9171306721;198388.15382864198;294640.8716833703;272.5640373882315;3320885.5839493405;1537180.2851738466;352058.3175252333;933312.7896149149;0;48;0;66;92;95;0;3;180;175;1859113718165.3276;710142634955.0853;1563272803175.338;0.0;2303.506488067256;-0.0;46.86699739361723;7225919.690849989;1378647.7903257199;3.2112147975372114;761070.7516543352;0.05731113880780066;0.012898130560549429
8340;2019-07-10 15:44:45.104;945;948;314;315;270;33;28;34;-26;49;739;320;-28;21;253;202;300;807;347;30;27;0;871;348;353;131;352;299;868;-2.0;-1.0;2295.0;105.0;3.0;1;0;54;1;0;0;1;1;0;0;1;0;1;1;0;57779.8984375;12610.880859375;25553.99609375;2330.55859375;943.0;284062;766.0;-1.0;Calculated values ==>;1562766285.104;367.66;367.96000000000004;304.56;304.66;300.16;276.46000000000004;273.0942459734351;275.96000000000004;276.56;270.56;278.06;347.06000000000006;305.16;270.36;275.26000000000005;298.46000000000004;293.36;303.16;353.86;276.16;275.86;349.76;367.46000000000004;273.16;240.61611355647437;267.47669482898436;273.0942459734351;307.86;8710000.0;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2990000.0;8680000.0;0.0;0.0;0.3825;0.0175;0.0005;0.0005;-0.0024676080358744645;12610.880859375;25553.99609375;2330.55859375;57779.8984375;506634.0185046477;507315.02750938287;284347.9822338796;284803.0305449794;267064.0226694353;430925.7729439634;434841.5652676192;438544.20172432164;474728.02826942276;527802.7315048802;482613.78030739725;438236.7768127522;445469.0283512164;467771.10537312407;461732.5941255692;278137.0751219022;486030.2180373903;435192.50325232843;434665.382714426;321233.1047070471;395578.0527681685;469969.38643410977;199655.7545591267;284347.9822338796;273.01224725617504;3321852.836607083;1537404.94638244;352097.7274631969;933728.0613081022;0;48;0;66;92;95;0;3;180;175;1859329457710.89;710222749640.2941;1563455236615.8135;91374.83104068706;4730.488557812205;-0.0;75.1587002402732;7226681.287377749;1378706.4176976364;3.2112147975372114;761071.7687215796;2.3750943038359713;0.3131616177313268
8341;2019-07-10 15:45:45.144;966;978;302;303;247;19;12;20;-24;44;752;320;-25;18;255;191;300;865;346;14;12;-1;865;336;340;129;340;305;865;187.0;-1.0;2925.0;281.0;3.0;1;100;68;1;0;0;0;0;0;0;1;0;0;1;0;32857.1328125;13776.6064453125;0.0;1402.2585449218802;940.0;284063;766.0;-1.0;Calculated values ==>;1562766345.144;369.76;370.96000000000004;303.36;303.46000000000004;297.86;275.06;271.77519066394296;274.36;275.16;270.76000000000005;277.56;348.36;305.16;270.66;274.96000000000004;298.66;292.26000000000005;303.16;359.66;274.56;274.36;349.76;367.16;273.06;240.16925963744896;268.19934244402924;271.77519066394296;307.76000000000005;8650000.0;3360000.0;3400000.0;1290000.0;3400000.0;3050000.0;8650000.0;0.03116666666666667;0.0;0.4875;0.04683333333333333;0.0005;0.03166666666666667;-0.0024681404913158424;13776.6064453125;0.0;1402.2585449218802;32857.1328125;510128.6029355092;511823.8597555053;279368.5655716618;279787.17155725317;259489.848476965;431660.74602318485;435203.09828522976;437499.1961693786;474500.8112759463;528698.2385210564;481904.2427053085;437342.01223029394;443841.7334455326;469691.1544144204;462117.0981941417;278539.95142377936;495344.39577232284;435545.25532487856;435203.09828522976;321233.1047070471;394315.6002814546;470142.0355805553;196303.31674740848;197614.87330779142;271.63072817361126;3322608.6487394157;1537624.9887069908;352128.85501053906;933941.1532420598;0;48;0;66;92;95;0;3;180;175;1859537496310.7578;710300801640.2445;1563636557415.6982;117582.99121821043;12824.77999868571;-0.0;7523.627124285548;7228423.763438922;1378852.8091314507;3.2112147975372114;761135.1341522204;9.087069318418903;1.1862460154883185
8342;2019-07-10 15:46:45.125;970;970;285;286;269;29;21;16;-22;40;786;320;-23;4;252;191;300;796;346;25;21;0;836;354;358;131;358;306;839;-1.0;-1.0;2412.0;277.0;3.0;1;94;72;1;0;0;0;0;0;0;1;0;0;0;0;23202.935546875;13597.1943359375;0.0;1359.78369140625;937.0;284064;763.0;-1.0;Calculated values ==>;1562766405.125;370.16;370.16;301.66;301.76000000000005;300.06;276.06;273.7412296467126;275.26000000000005;274.76000000000005;270.96000000000004;277.16;351.76;305.16;270.86;273.56;298.36;292.26000000000005;303.16;352.76;275.66;275.26000000000005;349.46000000000004;366.86;273.16;240.61611355647437;268.3187672390254;273.7412296467126;307.76000000000005;8359999.999999999;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;8390000.0;0.0;0.0;0.402;0.04616666666666667;0.0005;0.0005;-0.002468671860533675;13597.1943359375;0.0;1359.78369140625;23202.935546875;513022.0358323134;512782.46771894343;274162.3651536806;274561.99985745625;268074.9043487095;430542.39183029096;432333.0157846803;437585.1090581189;473856.7996405058;532174.6666840086;481785.4433560451;437427.84448784514;441568.68745396176;466793.1479323858;459330.1300862276;280701.598428925;487215.82627389097;433066.989957466;432333.0157846803;319975.17213553557;393053.2396771744;469969.38643410977;201046.4972738315;274162.3651536806;273.58466618167745;3323075.6680390364;1537853.0314768795;352151.86474043207;933941.1532420598;0;48;0;66;92;95;0;3;180;175;1859746830000.5715;710378776940.175;1563819799370.5352;95088.52193728353;12415.273382899513;-0.0;79.08532531549986;7230195.4648304805;1379063.076303747;3.2112147975372114;761198.4700265307;7.19282200246733;0.99278699599178
8343;2019-07-10 15:47:45.125;940;951;287;288;273;44;29;18;-19;38;816;319;-13;1;250;194;300;794;355;30;29;1;860;364;368;133;369;309;863;-2.0;-1.0;2489.0;191.0;0.0;1;89;80;1;0;0;0;0;0;0;1;0;0;0;0;21062.35546875;14821.875;0.0;1335.59692382812;935.0;284065;762.0;-1.0;Calculated values ==>;1562766465.125;367.16;368.26;301.86;301.96000000000004;300.46000000000004;277.56;274.8017692304317;276.06;274.96000000000004;271.26000000000005;276.96000000000004;354.76;305.06;271.86;273.26000000000005;298.16;292.56;303.16;352.56000000000006;276.16;276.06;349.36;366.66;273.26000000000005;241.05796691057077;268.67533136820026;274.8017692304317;308.66;8600000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;3090000.0;8630000.0;0.0;0.0;0.41483333333333333;0.03183333333333333;0.0;0.0;-0.002469025502549831;14821.875;0.0;1335.59692382812;21062.35546875;506832.9711366146;508158.1576101097;273514.3638209675;273897.5612082138;268352.2853999747;429879.7862731237;431235.39005551004;437372.52749135875;473403.82665571757;535082.4153003248;481312.98315629846;438316.55718940246;440476.3296797733;464945.2602709624;458147.1555003571;278886.146824015;484452.9557417173;431426.1458468794;431235.39005551004;319555.8750819185;392211.7167064549;469796.4158913733;203805.1344679585;274162.3651536806;274.7026651384369;3323444.5454641664;1538089.857054679;352174.32624555903;933941.1532420598;0;48;0;66;92;95;0;3;180;175;1859964630000.5715;710457976940.175;1564004299370.5352;96891.54020587387;8467.389125312038;-0.0;0.0;7231795.298681674;1379237.0984913155;3.2112147975372114;761199.1290709083;6.520755835311622;0.8995835995316457
8344;2019-07-10 15:48:45.126;915;934;291;292;269;59;35;38;-13;38;831;319;-15;6;249;196;300;821;360;36;34;2;894;367;372;133;372;315;897;-1.0;-1.0;702.0;68.0;0.0;1;82;98;1;0;0;0;0;0;0;1;0;0;0;0;22395.62109375;17251.318359375;0.0;1301.30712890625;931.0;284066;761.0;-1.0;Calculated values ==>;1562766525.126;364.66;366.56000000000006;302.26000000000005;302.36;300.06;279.06;275.1157276137837;276.66;276.96000000000004;271.86;276.96000000000004;356.26;305.06;271.66;273.76000000000005;298.06;292.76000000000005;303.16;355.26;276.76000000000005;276.56;349.26;366.26;273.36;241.05796691057077;269.38090353596624;275.1157276137837;309.16;8940000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3150000.0;8970000.0;0.0;0.0;0.11699999999999999;0.011333333333333334;0.0;0.0;-0.002469731334839129;17251.318359375;0.0;1301.30712890625;22395.62109375;500266.64875327016;502833.9085184465;273167.55751953204;273533.80362572905;265497.55930593127;429675.2189834977;431331.8446665048;436948.6013565401;473403.82665571757;536211.6349662357;480593.0714555451;436626.3353312552;439943.64632002095;464372.8670338842;457941.242533051;276704.5876211938;485364.57773740444;431523.42560423893;431139.6091402235;319136.5849023705;390528.79184840765;469894.2286541028;204531.550960082;274162.3651536806;274.99673351021676;3323806.7013042467;1538357.1381202943;352196.3008122086;933941.1532420598;0;48;0;66;92;95;0;3;180;175;1860186633700.3035;710537778270.0786;1564191502490.309;27192.794896385596;3007.4436805322357;-0.0;0.0;7232829.352040212;1379332.723691642;3.2112147975372114;761199.1290709083;1.6278148123021072;0.2306703842415248
8345;2019-07-10 15:49:45.126;904;922;291;291;262;68;39;46;-5;41;841;318;-7;10;250;199;301;839;368;39;38;4;887;372;377;137;377;324;889;-1.0;-1.0;775.0;299.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;21193.982421875;17175.87109375;0.0;1383.54138183594;927.0;284067;758.0;-1.0;Calculated values ==>;1562766585.126;363.56000000000006;365.36;302.26000000000005;302.26000000000005;299.36;279.96000000000004;275.63479819532273;277.06;277.76000000000005;272.66;277.26000000000005;357.26;304.96000000000004;272.46000000000004;274.16;298.16;293.06;303.26000000000005;357.06000000000006;277.06;276.96000000000004;348.96000000000004;365.86;273.56;241.92719264551067;270.42097587401844;275.63479819532273;309.96000000000004;8870000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3240000.0;8890000.0;0.0;0.0;0.12916666666666668;0.049833333333333334;0.0;0.0;-0.002470435228722947;17175.87109375;0.0;1383.54138183594;21193.982421875;499235.0780307453;501744.0417489644;273587.2007916285;273587.2007916285;263490.39110619883;429328.3091220336;430783.40031188104;436151.3332238262;473176.1828425327;536607.8961824941;479384.6240747286;435820.67695709405;438584.1421637906;463768.1627967438;457551.25985115726;277514.71655909176;489041.41793660336;430783.40031188104;430587.7888333349;317878.7554427003;388846.02732287615;469547.9199074341;205124.97078085286;274162.3651536806;275.2488003474278;3324169.9480002103;1538644.031365737;352218.67454979813;933941.1532420598;0;48;0;66;92;95;0;3;180;175;1860411333700.3035;710618778270.0786;1564383202490.309;29840.90514888406;13177.076964807962;-0.0;0.0;7233304.632873923;1379467.5946970198;3.2112147975372114;761199.1290709083;2.3178525812861914;0.3829310720538584
8346;2019-07-10 15:50:45.147;897;912;294;294;257;69;41;49;0;45;848;318;-2;18;250;201;301;837;379;42;41;5;895;373;378;144;378;322;897;92.0;-1.0;1665.0;189.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25773.337890625;17353.626953125;5011.88671875;1432.88720703125;924.0;284068;758.0;-1.0;Calculated values ==>;1562766645.147;362.86;364.36;302.56;302.56;298.86;280.06;275.73799182748917;277.26000000000005;278.06;273.16;277.66;357.96000000000004;304.96000000000004;272.96000000000004;274.96000000000004;298.16;293.26000000000005;303.26000000000005;356.86;277.36;277.26000000000005;348.96000000000004;365.56000000000006;273.66;243.40439225979637;270.1917013154234;275.73799182748917;311.06;8950000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3220000.0000000005;8970000.0;0.015333333333333334;0.0;0.27749999999999997;0.0315;0.0;0.015333333333333334;-0.002470961875049951;17353.626953125;5011.88671875;1432.88720703125;25773.337890625;497466.6105689171;499553.7538566416;274271.5649953548;274271.5649953548;261575.52895875767;429258.0297950786;430907.8899269308;437431.90375225403;472654.5496415061;537485.8056385904;479628.5318214654;437108.1427832934;440285.31060000975;463619.7102155383;457669.3056362231;277030.7076303018;487942.24990430434;431102.657779551;430907.8899269308;317878.7554427003;387584.0583475741;468689.9516013245;206007.9829857965;206007.9829857965;275.59137852795766;3324561.4793251236;1538931.8778945347;352242.1530026795;933982.9335828212;0;48;0;67;92;95;0;3;180;175;1860637912975.858;710703107775.2849;1564577070320.7834;64220.13801269196;8274.482011389131;-0.0;3448.4652397640593;7234088.749246897;1379646.4202559728;3.2112147975372114;761227.8763393336;3.1911003453663738;0.4632289596494829
8347;2019-07-10 15:51:45.107;895;906;301;301;268;70;46;54;-7;49;846;318;-9;14;251;210;301;839;388;45;45;6;889;380;385;148;385;318;890;-2.0;-1.0;2189.0;217.0;0.0;56;99;98;1;0;0;1;0;0;0;1;0;0;1;0;28022.94140625;17274.18359375;7502.64111328125;1413.00427246094;920.0;284069;756.0;-1.0;Calculated values ==>;1562766705.107;362.66;363.76;303.26000000000005;303.26000000000005;299.96000000000004;280.16;276.4546675782219;277.76000000000005;278.56;272.46000000000004;278.06;357.76;304.96000000000004;272.26000000000005;274.56;298.26000000000005;294.16;303.26000000000005;357.06000000000006;277.66;277.66;348.76;365.16;273.76000000000005;244.22491754036054;269.7299932089509;276.4546675782219;311.96000000000004;8890000.0;3800000.0;3850000.0;1480000.0;3850000.0;3180000.0;8900000.0;0.0;0.0;0.36483333333333334;0.036166666666666666;0.0;0.0;-0.002471662368658865;17274.18359375;7502.64111328125;1413.00427246094;28022.94140625;497701.75718248344;499269.7900496255;277330.9903901605;277330.9903901605;265444.07136030856;428757.65804586536;430018.3215272768;437221.76378542243;472525.61741055275;537563.3844338055;480114.34135299065;436899.13996127737;440529.46591001225;462708.72276845324;457802.2162216891;277391.92997508583;488944.1381341637;429817.5399152363;429817.5399152363;317040.2365367038;385901.571211729;468238.26565966266;207805.28234368618;206007.9829857965;276.3089261414095;3325009.4827846643;1539220.2506058835;352265.8529545155;934087.1517896664;0;48;0;67;92;95;0;3;180;175;1860866660376.0034;710790649375.3406;1564768942320.9055;83698.77964599345;9418.992896594482;-0.0;0.0;7235320.585123071;1379793.7675832168;3.2112147975372114;761256.5943915431;3.5554937229831975;0.5411554083979792
8348;2019-07-10 15:52:45.088;905;913;310;309;275;72;49;58;-9;52;834;319;-11;9;251;219;301;841;388;48;48;7;899;382;386;149;386;308;898;230.0;-1.0;2925.0;0.0;3.0;99;99;0;1;1;0;1;0;0;0;1;0;0;1;0;42614.4140625;29740.96484375;9934.66796875;1351.20703125;916.0;284070;754.0;-1.0;Calculated values ==>;1562766765.088;363.66;364.46000000000004;304.16;304.06;300.66;280.36;276.6576332772354;278.06;278.96000000000004;272.26000000000005;278.36;356.56000000000006;305.06;272.06;274.06;298.26000000000005;295.06;303.26000000000005;357.26;277.96000000000004;277.96000000000004;348.56000000000006;364.76;273.86;244.42749628697553;268.5567601203482;276.6576332772354;311.96000000000004;8990000.0;3820000.0000000005;3860000.0;1490000.0;3860000.0;3080000.0;8980000.0;0.03833333333333333;0.0;0.4875;0.0;0.0005;0.03883333333333333;-0.002472360914561638;29740.96484375;9934.66796875;1351.20703125;42614.4140625;498321.54799902416;499616.129954691;280393.08983444807;279990.6281212407;267479.76114118256;428611.97810654406;430347.9965556902;439161.1069816975;472692.2884273717;537030.3505020873;481432.40846352105;438851.5721092266;441895.7978633896;462558.1273426518;458746.64800815086;276795.60535812314;488483.16012130346;430148.1638049976;430148.1638049976;316201.74473053816;384219.24077208963;468200.1897013154;208703.82722858022;209626.8649445356;276.6576332772354;3325597.9410089143;1539611.9194414278;352288.8807542461;934232.4166834328;0;49;0;67;92;95;0;3;180;175;1861097887130.7976;710879721160.2612;1564956682850.7383;112347.92387964466;0.0;-0.0;8563.57710574794;7236953.79030553;1379872.234334943;3.2112147975372114;761327.934935699;2.9471317178189187;0.3980186046468834
8349;2019-07-10 15:53:45.108;916;922;318;318;285;69;51;59;-26;55;807;319;-28;-6;252;225;301;838;396;50;50;6;874;379;384;137;384;298;874;-2.0;-1.0;2250.0;160.0;2.0;99;1;0;1;1;0;1;0;0;0;1;0;1;0;0;58193.02734375;28921.611328125;9554.453125;2312.92211914062;912.0;284071;754.0;-1.0;Calculated values ==>;1562766825.108;364.76;365.36;304.96000000000004;304.96000000000004;301.66;280.06;276.35288757459654;278.26000000000005;279.06;270.56;278.66;353.86;305.06;270.36;272.56;298.36;295.66;303.26000000000005;356.96000000000004;278.16;278.16;348.56000000000006;364.36;273.76000000000005;241.92719264551067;267.35522164206344;276.35288757459654;312.76000000000005;8740000.0;3790000.0;3840000.0;1370000.0;3840000.0;2980000.0;8740000.0;0.0;0.0;0.375;0.02666666666666667;0.0003333333333333333;0.0003333333333333333;-0.002473057509285023;28921.611328125;9554.453125;2312.92211914062;58193.02734375;502155.87541797257;503037.2082289293;285654.03559065046;285654.03559065046;272160.16755660943;428830.04407018964;431275.11500785616;438767.1513630838;474542.8427578902;534951.3855357928;482618.04245278565;438461.08877795865;441767.3564677892;462995.207281249;460055.3067508166;278344.0511162517;490338.04028135794;431079.23307720054;431079.23307720054;316201.74473053816;382537.0657193194;469744.696391452;207617.1366497874;285654.03559065046;276.2326780373373;3326438.2830410367;1540100.9371943052;352319.4253419595;934394.8801622766;0;49;0;67;92;95;0;3;180;176;1861328964130.724;710965549760.234;1565138543450.6804;86681.25551748615;6990.068259777723;-0.0;48.47506582885003;7238612.91965881;1379930.5043206122;3.2112147975372114;761399.7259594732;2.2976741203670232;0.3502603178271621
8350;2019-07-10 15:54:45.109;945;956;315;317;285;61;50;55;-34;56;769;321;-36;-20;252;227;301;862;378;51;50;6;968;379;383;133;384;290;966;-2.0;-1.0;2391.0;301.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;61135.50390625;31224.322265625;10717.4931640625;2255.99633789062;909.0;284072;751.0;-1.0;Calculated values ==>;1562766885.109;367.66;368.76;304.66;304.86;301.66;279.26000000000005;276.35288757459654;278.16;278.66;269.76000000000005;278.76000000000005;350.06000000000006;305.26000000000005;269.56;271.16;298.36;295.86;303.26000000000005;359.36;278.26000000000005;278.16;348.26;364.06000000000006;273.76000000000005;241.05796691057077;266.37251300914875;276.35288757459654;310.96000000000004;9680000.0;3790000.0;3829999.9999999995;1330000.0;3840000.0;2900000.0;9660000.0;0.0;0.0;0.3985;0.050166666666666665;0.0;0.0;-0.002473578672748953;31224.322265625;10717.4931640625;2255.99633789062;61135.50390625;498395.11587103695;500261.779790251;278316.31763449305;279041.7165710274;268081.8456786533;428830.04407018964;431342.81972154125;439326.09212585987;475150.8030797835;531607.2250143676;483780.06160290673;439026.1125350663;441396.9010635347;462995.207281249;460331.7055886019;273312.28016096907;485272.01573607745;431537.4955514741;431342.81972154125;314944.0575458753;381275.5356186903;470285.29593420913;207391.65991288773;285654.03559065046;276.14742361550583;3327432.7040403257;1540602.161660583;352357.5002969608;934563.8158633627;0;49;0;67;92;95;0;3;180;176;1861559067965.446;711046551110.1361;1565314946390.4673;92425.8712368694;13188.497407069623;-0.0;0.0;7240105.503922616;1380098.661836878;3.2112147975372114;761400.1299250872;2.3895836562979755;0.3605280959223855
8351;2019-07-10 15:55:45.129;988;1004;293;290;257;55;51;54;-44;57;756;320;-46;-21;253;216;301;906;375;51;50;5;922;369;374;130;373;289;918;-1.0;-1.0;1865.0;168.0;0.0;28;1;98;1;0;0;1;0;1;0;1;0;1;0;0;65145.515625;17424.111328125;28289.029296875;2268.9033203125;905.0;284073;750.0;-1.0;Calculated values ==>;1562766945.129;371.96000000000004;373.56000000000006;302.46000000000004;302.16;298.86;278.66;275.3239800832674;278.26000000000005;278.56;268.76000000000005;278.86;348.76;305.16;268.56;271.06;298.46000000000004;294.76000000000005;303.26000000000005;363.76;278.26000000000005;278.16;348.16;363.66;273.66;240.39332010688793;266.24828229547654;275.3239800832674;310.66;9220000.0;3690000.0;3740000.0;1300000.0;3729999.9999999995;2890000.0;9180000.0;0.0;0.0;0.3108333333333333;0.028;0.0;0.0;-0.002474271844402668;17424.111328125;28289.029296875;2268.9033203125;65145.515625;508681.5926765212;511313.56546914106;272838.4216117211;271777.73655481543;260859.85495656176;429537.3511455088;433830.3314567129;438040.9671796881;475628.0766149972;530336.578732445;483784.17888650036;437736.72071871895;441461.96679487044;464758.5740970784;460377.2924585903;275523.66446725826;496779.93953280145;433830.3314567129;433645.59648214496;314524.84189198195;379593.6293631624;470591.03622646834;204943.4456578268;285654.03559065046;275.16456540373144;3328485.396650028;1541007.7004082731;352395.22036326624;934888.9785685518;0;49;0;67;92;96;0;3;180;176;1861786243665.3738;711125477410.1111;1565488704290.412;72454.47960637855;7438.132535921964;-0.0;0.0;7241479.964846848;1380270.6077158758;3.2112147975372114;761400.1299250872;1.66505228983905;0.2440952968866246
8352;2019-07-10 15:56:45.140;1009;1021;288;287;243;42;39;44;-38;55;757;320;-40;-5;255;196;301;890;362;43;38;5;902;358;363;133;362;289;898;-2.0;-1.0;2037.0;215.0;0.0;1;100;79;1;0;0;1;0;1;0;1;0;0;0;0;50175.4921875;15050.68359375;26472.69140625;1331.71569824219;901.0;284074;748.0;-1.0;Calculated values ==>;1562767005.14;374.06000000000006;375.26;301.96000000000004;301.86;297.46000000000004;277.36;274.1680685717883;277.06;277.56;269.36;278.66;348.86;305.16;269.16;272.66;298.66;292.76000000000005;303.26000000000005;362.16;277.46000000000004;276.96000000000004;347.96000000000004;363.26;273.66;241.05796691057077;266.24828229547654;274.1680685717883;309.36;9020000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2890000.0;8980000.0;0.0;0.0;0.3395;0.035833333333333335;0.0;0.0;-0.0024749630550708187;15050.68359375;26472.69140625;1331.71569824219;50175.4921875;513282.71448803326;515286.6350409611;272029.41043995647;271670.4498777659;257155.93100541862;430280.9020939914;434358.88782729313;438946.8899536509;475053.87471229315;530440.1493854215;483784.17888650036;438646.031827757;443766.3466115872;466611.5614006405;459376.6067587312;276622.1517414585;496129.9491622858;435074.67720794375;434178.6716885159;313686.43059754226;377911.8749294572;470187.556511304;202031.8321345694;285654.03559065046;273.9873708728577;3329446.5812358437;1541278.3733142642;352425.23102277814;935345.4099060073;0;49;0;67;92;96;0;3;180;176;1862007384200.9502;711204391875.3168;1565662136080.864;80432.66212957817;9608.91345683299;-0.0;0.0;7242754.257942213;1380412.6924769506;3.2112147975372114;761400.1299250872;2.101070704071674;0.30077202525788066
8353;2019-07-10 15:57:45.110;1008;1017;291;290;243;35;34;35;-39;53;775;320;-41;-11;256;189;301;881;360;45;34;6;875;350;355;134;354;288;872;-2.0;-1.0;1980.0;135.0;0.0;1;100;46;1;0;0;1;0;1;0;1;0;0;0;0;44027.19140625;11863.4951171875;25650.16796875;1313.23376464844;897.0;284075;747.0;-1.0;Calculated values ==>;1562767065.11;373.96000000000004;374.86;302.26000000000005;302.16;297.46000000000004;276.66;273.3108153835814;276.56;276.66;269.26000000000005;278.46000000000004;350.66;305.16;269.06;272.06;298.76000000000005;292.06;303.26000000000005;361.26;277.66;276.56;347.86;362.86;273.76000000000005;241.2770596917726;266.1237361191953;273.3108153835814;309.16;8750000.0;3500000.0;3550000.0;1340000.0;3540000.0;2880000.0;8720000.0;0.0;0.0;0.33;0.022500000000000003;0.0;0.0;-0.0024756523010938617;11863.4951171875;25650.16796875;1313.23376464844;44027.19140625;515241.01407861983;516723.2138875413;274529.88945147814;274147.556475456;257979.9096898599;430799.1582183253;435411.8238451251;439018.0996395069;474732.2305827026;532377.8518569641;483900.3991543033;438718.0047853262;443113.79963440605;467873.58660708397;459690.5981947787;278278.23545864946;497121.867348233;437309.20404756913;435411.8238451251;313267.23492439475;376230.27103398804;470150.4971034627;200100.36038485935;285654.03559065046;273.19590365508697;3330231.2110851984;1541502.5459936599;352447.2612476024;935779.5498873661;0;49;0;67;92;96;0;3;180;176;1862222676500.197;711284451825.0366;1565835149530.2588;78842.8539540337;6076.128076168576;-0.0;0.0;7244080.890256952;1380543.3358015956;3.2112147975372114;761400.1299250872;2.1871174087640424;0.3038482783909138
8354;2019-07-10 15:58:45.111;1000;1006;295;294;247;28;33;28;-38;50;789;319;-40;-7;258;185;301;853;358;45;32;8;856;342;347;132;346;290;854;370.0;0.0;1573.0;229.0;0.0;1;100;18;1;0;0;1;0;1;0;1;0;0;0;0;39848.35546875;9536.234375;25149.552734375;1325.12377929688;894.0;284076;746.0;-1.0;Calculated values ==>;1562767125.111;373.16;373.76;302.66;302.56;297.86;275.96000000000004;272.43898195401505;276.46000000000004;275.96000000000004;269.36;278.16;352.06000000000006;305.06;269.16;272.46000000000004;298.96000000000004;291.66;303.26000000000005;358.46000000000004;277.66;276.36;347.76;362.56000000000006;273.96000000000004;240.83765695389522;266.37251300914875;272.43898195401505;308.96000000000004;8560000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2900000.0;8540000.0;0.06166666666666667;0.0;0.26216666666666666;0.03816666666666667;0.0;0.06166666666666667;-0.002476167944082872;9536.234375;25149.552734375;1325.12377929688;39848.35546875;515603.16390143;516586.2835393816;277231.70807011117;276823.53358314163;259881.77130330182;431298.55289687274;437123.0371713693;438725.04157221253;474696.9868900969;533676.391997167;483555.5210550927;438422.8600450664;443277.7347572892;469241.5156275734;460407.5333990476;279593.60231086623;494547.5658304389;439118.0673198355;436954.2607395418;312848.0458788934;374969.1661348347;470614.97290035227;197839.5355091457;197839.5355091457;272.2680263269935;3330930.1856271382;1541680.8800454393;352469.247926968;936202.887949913;0;49;0;67;92;96;0;3;180;176;1862433280010.7795;711364253155.2573;1566008552420.7383;63152.150172867354;10410.929193764385;-0.0;14745.408055874426;7245264.20168281;1380680.7302357608;3.2112147975372114;761523.0103738661;2.452270304839353;0.30988384961932114
8355;2019-07-10 15:59:45.091;992;998;301;300;248;21;30;20;-32;47;797;319;-37;1;259;183;301;848;368;43;30;9;855;334;339;131;338;291;854;368.0;-1.0;747.0;130.0;0.0;1;87;1;1;0;0;1;0;1;0;1;0;0;0;0;37907.62109375;8179.00244140625;25163.79296875;1251.64233398438;891.0;284077;744.0;-1.0;Calculated values ==>;1562767185.091;372.36;372.96000000000004;303.26000000000005;303.16;297.96000000000004;275.26000000000005;271.55198750734434;276.16;275.16;269.96000000000004;277.86;352.86;305.06;269.46000000000004;273.26000000000005;299.06;291.46000000000004;303.26000000000005;357.96000000000004;277.46000000000004;276.16;347.56000000000006;362.26;274.06;240.61611355647437;266.49643012054327;271.55198750734434;309.96000000000004;8550000.0;3340000.0;3390000.0;1310000.0;3379999.9999999995;2910000.0;8540000.0;0.06133333333333334;0.0;0.1245;0.021666666666666667;0.0;0.06133333333333334;-0.0024766824782891904;8179.00244140625;25163.79296875;1251.64233398438;37907.62109375;514572.3869066626;515481.9197770951;279740.7004344848;279315.03048453055;260207.9190865781;431779.12508338504;438448.7289047203;439406.042868395;474534.5232474069;534429.6994375638;483438.86155773164;438653.51851114654;444216.5691186257;470462.39699499856;461380.2885765868;279666.92815942504;493787.998855883;440545.7371986285;438448.7289047203;312009.6876057385;373708.1446590356;470846.3688081762;195741.31458396267;195741.31458396267;271.39747108883137;3331577.9361098744;1541828.4578099651;352490.71382023516;936622.026071612;0;49;0;67;92;96;0;3;180;176;1862639011410.845;711443126855.2823;1566182794320.7937;30336.258671411822;5960.609508191294;-0.0;14886.054745006468;7246043.012066735;1380817.1142484907;3.2112147975372114;761769.8569209997;1.4795130738402764;0.17406901761436808
8356;2019-07-10 16:00:45.142;987;986;298;296;260;28;23;16;-22;43;802;319;-26;8;257;187;301;802;378;28;22;10;776;349;354;134;354;297;779;-2.0;-2.0;1978.0;359.0;0.0;99;85;1;1;0;0;1;0;0;0;1;0;0;0;0;19742.85546875;7514.32373046875;8412.5244140625;1256.68725585938;887.0;284078;742.0;-1.0;Calculated values ==>;1562767245.142;371.86;371.76;302.96000000000004;302.76000000000005;299.16;275.96000000000004;273.20264511476705;275.46000000000004;274.76000000000005;270.96000000000004;277.46000000000004;353.36;305.06;270.56;273.96000000000004;298.86;291.86;303.26000000000005;353.36;275.96000000000004;275.36;347.36;361.86;274.16;241.2770596917726;267.23344911666527;273.20264511476705;310.96000000000004;7759999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;2970000.0;7790000.000000001;0.0;0.0;0.32966666666666666;0.05983333333333333;0.0;0.0;-0.002477366796356517;7514.32373046875;8412.5244140625;1256.68725585938;19742.85546875;520014.77078361245;519652.29267581896;285488.12114214676;284354.0471930318;267890.14209668705;430862.6128555636;433707.6625020738;439595.14120875363;473760.40514917683;534506.2136521355;482735.75635112915;438989.0907281145;444010.2435086417;468001.51024759;459579.16196155606;287701.2438368077;494044.16699669324;434598.2514892846;433528.01873870904;311171.3556482807;372026.91153845954;470541.90478511597;199634.11785329884;195741.31458396267;273.00799875115047;3332058.7651044754;1541959.3466888627;352511.6343341099;936902.0665481566;0;49;0;67;92;96;0;3;180;176;1862847088125.4287;711522694430.1232;1566359344260.4404;79107.15069951492;16209.315918087057;-0.0;0.0;7246955.815700483;1381002.0206636447;3.2112147975372114;761894.0128198474;5.546964835620217;0.8618912560370112
8357;2019-07-10 16:01:45.142;967;960;304;303;266;36;22;19;-18;40;804;320;-20;15;255;194;301;721;378;28;22;11;816;343;347;138;347;308;818;-1.0;-2.0;1387.0;96.0;3.0;86;95;17;1;0;0;1;0;0;0;1;0;0;0;0;20845.38671875;9036.505859375;8137.78857421875;1360.70483398438;884.0;284079;740.0;-1.0;Calculated values ==>;1562767305.142;369.86;369.16;303.56;303.46000000000004;299.76000000000005;276.76000000000005;272.5487779782249;275.36;275.06;271.36;277.16;353.56000000000006;305.16;271.16;274.66;298.66;292.56;303.26000000000005;345.26;275.96000000000004;275.36;347.16;361.56000000000006;274.26000000000005;242.14157278889297;268.5567601203482;272.5487779782249;310.96000000000004;8159999.999999999;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;3080000.0;8180000.0;0.0;0.0;0.23116666666666666;0.016;0.0005;0.0005;-0.002477878737152343;9036.505859375;8137.78857421875;1360.70483398438;20845.38671875;514201.4084480058;513080.00244510174;284234.9899930075;283735.94507521734;268039.1661645468;431237.1583312671;435243.37172205077;437758.51091407164;472947.9820155742;533904.2201801556;481547.3740714231;437443.34373287327;442788.37346326775;468724.39914996806;461441.93428030465;282946.8095011901;477373.73844829435;436275.0404744783;435243.37172205077;310333.04987691523;370766.08264445094;470101.35966640816;198352.1023924994;284234.9899930075;272.475729309027;3332397.000456038;1542097.270268778;352533.4459348586;937039.9858230589;0;49;0;67;92;96;0;3;180;176;1863057388125.4287;711604294430.1232;1566540844260.4404;55342.78143657011;4347.98811638254;-0.0;75.50419086452163;7248076.231801617;1381173.3315305985;3.2112147975372114;761894.642021438;3.224509096602005;0.46933344799210736
8358;2019-07-10 16:02:45.123;945;955;316;316;271;33;23;21;-15;38;808;321;-17;15;256;196;301;787;383;30;22;12;840;342;347;141;346;312;842;-2.0;-1.0;1460.0;179.0;0.0;8;99;32;1;0;0;1;0;0;0;1;0;0;0;0;36116.265625;10497.6494140625;4936.279296875;1401.88232421875;880.0;284080;740.0;-1.0;Calculated values ==>;1562767365.123;367.66;368.66;304.76000000000005;304.76000000000005;300.26000000000005;276.46000000000004;272.43898195401505;275.46000000000004;275.26000000000005;271.66;276.96000000000004;353.96000000000004;305.26000000000005;271.46000000000004;274.66;298.76000000000005;292.76000000000005;303.26000000000005;351.86;276.16;275.36;347.16;361.16;274.36;242.77792619122317;269.02936301313275;272.43898195401505;311.46000000000004;8400000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3120000.0;8420000.0;0.0;0.0;0.24333333333333332;0.029833333333333333;0.0;0.0;-0.0024785595914256766;10497.6494140625;4936.279296875;1401.88232421875;36116.265625;509202.47082297254;510445.49649082596;287803.43186982634;287803.43186982634;268655.3917718673;431298.55289687274;435416.42159557017;437319.724394416;472358.58907936385;534026.9815967445;481184.87456947897;437000.6383046333;441956.66592570563;468989.41758423904;461857.63291117485;280823.9056397591;485490.03726901236;436615.4822035148;435243.37172205077;310333.04987691523;369085.1043753622;469794.0480163998;197989.8325398547;284234.9899930075;272.3277774639288;3332871.530576342;1542260.0033474464;352556.4602043292;937148.9018875419;0;49;0;67;92;96;0;3;180;176;1863265522195.2434;711687967925.0487;1566726785360.275;58236.94035127659;8108.825761716928;-0.0;0.0;7249022.429758074;1381277.1054406757;3.2112147975372114;761895.2710237808;3.9407526001837057;0.6008085209055545
8359;2019-07-10 16:03:45.133;928;945;322;321;279;32;24;20;-12;36;809;322;-14;13;257;197;301;819;352;33;24;12;874;342;347;143;347;313;876;-1.0;-1.0;1468.0;166.0;0.0;1;99;47;1;0;0;1;0;0;0;1;0;0;0;0;36062.0;12112.451171875;4946.0380859375;1402.81042480469;877.0;284081;738.0;-1.0;Calculated values ==>;1562767425.133;365.96000000000004;367.66;305.36;305.26000000000005;301.06;276.36;272.43898195401505;275.56;275.16;271.96000000000004;276.76000000000005;354.06000000000006;305.36;271.76000000000005;274.46000000000004;298.86;292.86;303.26000000000005;355.06000000000006;276.46000000000004;275.56;346.96000000000004;360.86;274.36;243.1966462407574;269.14681796795327;272.43898195401505;308.36;8740000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3130000.0;8760000.0;0.0;0.0;0.24466666666666667;0.027666666666666666;0.0;0.0;-0.002479068929891215;12112.451171875;4946.0380859375;1402.81042480469;36062.0;503915.02775155916;506216.78841246327;287335.4633187838;286865.3035064788;269874.3213667649;431298.55289687274;435589.022954605;437568.04326289374;471897.7078724963;534057.8540483703;481180.7675481945;437249.5021140777;441444.2932139741;468977.1230795429;461988.7563004571;278344.0511162517;487143.4785986635;437123.0371713693;435589.022954605;309494.7701623936;367824.4651832891;469522.3774010839;198028.60095279085;284234.9899930075;272.34318132124656;3333473.1163707124;1542448.452255217;352579.8365393073;937231.2682578263;0;49;0;67;92;96;0;3;180;176;1863473756895.2102;711773182125.0352;1566914316610.245;58607.316885205175;7511.32781506944;-0.0;0.0;7249996.294185247;1381407.295081786;3.2112147975372114;761895.2710237808;3.581472910194436;0.501899211600704
