;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8360;2019-07-10 16:04:45.124;921;939;319;322;287;38;23;21;-14;35;807;320;-15;11;256;200;301;847;357;32;23;12;905;353;357;144;357;311;907;-1.0;0.0;1856.0;274.0;0.0;1;99;53;1;0;0;1;0;0;0;1;0;0;0;0;36942.72265625;12982.75;5157.02734375;1391.35729980469;874.0;284082;736.0;-1.0;Calculated values ==>;1562767485.124;365.26;367.06000000000006;305.06;305.36;301.86;276.96000000000004;273.6339639331285;275.46000000000004;275.26000000000005;271.76000000000005;276.66;353.86;305.16;271.66;274.26000000000005;298.76000000000005;293.16;303.26000000000005;357.86;276.36;275.46000000000004;346.76;360.56000000000006;274.36;243.40439225979637;268.91163127593666;273.6339639331285;308.86;9050000.0;3529999.9999999995;3570000.0000000005;1440000.0;3570000.0000000005;3110000.0;9070000.0;0.0;0.0;0.3093333333333333;0.04566666666666667;0.0;0.0;-0.0024795771502897695;12982.75;5157.02734375;1391.35729980469;36942.72265625;500205.5464566083;502722.14188306645;283464.10272948164;284730.17475768435;271238.2952592584;430607.02586249536;432954.9278654199;437706.9197206977;471666.44639072387;533996.1819912911;481189.0850488816;437548.62350390764;441564.8193833535;467450.99436332186;460697.8025867657;276451.0827046143;488566.2110734491;434575.35254931415;432954.9278654199;308656.51637580903;366563.90641716385;469386.1838448776;200890.52796978713;284234.9899930075;273.519166612825;3334081.3978053904;1542657.5475632593;352603.11777770414;937315.4478411549;0;49;0;67;92;96;0;3;180;176;1863684925215.828;711859269210.287;1567101488530.7925;73255.20384828166;12261.301618295798;-0.0;0.0;7251094.983699756;1381572.042278426;3.2112147975372114;761895.2710237808;4.378470940232756;0.634596341306476
8361;2019-07-10 16:05:45.104;926;938;299;300;279;53;33;37;-16;36;801;318;-18;9;253;207;301;862;359;34;32;12;884;368;373;145;373;310;885;-1.0;-1.0;276.0;29.0;0.0;39;99;55;1;0;0;1;0;0;0;1;0;0;1;0;38350.62890625;12870.275390625;6709.80712890625;1391.8388671875;871.0;284083;734.0;-1.0;Calculated values ==>;1562767545.104;365.76;366.96000000000004;303.06;303.16;301.06;278.46000000000004;275.2199585193972;276.46000000000004;276.86;271.56;276.76000000000005;353.26;304.96000000000004;271.36;274.06;298.46000000000004;293.86;303.26000000000005;359.36;276.56;276.36;346.56000000000006;360.26;274.36;243.61107973660833;268.7936212382143;275.2199585193972;309.06;8840000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3100000.0;8850000.0;0.0;0.0;0.046;0.004833333333333333;0.0;0.0;-0.002480084250927712;12870.275390625;6709.80712890625;1391.8388671875;38350.62890625;502766.05596986244;504442.2262665999;276854.4995981458;277245.4879044212;269446.29749538325;429606.4342157736;430680.6327471655;437618.5379703155;471632.7587203168;533443.2316724414;481078.0762003599;437301.7563972805;441474.6228121385;464758.5740970784;459301.0106943719;277701.2127903134;493022.7784895552;430874.7504392722;430485.82646578684;307818.28838856175;365303.4275551246;469249.7498014296;204874.13724265923;284234.9899930075;275.13311499665264;3334708.6332537453;1542872.9176276235;352626.30334800266;937414.3051650294;0;49;0;67;92;96;0;3;180;176;1863903852215.8975;711945940310.3146;1567287726430.8518;10706.242433472187;1277.8154607007234;-0.0;0.0;7251794.4291927535;1381684.8306454616;3.2112147975372114;761895.2710237808;0.5714334739859488;0.08116314712735775
8362;2019-07-10 16:06:45.095;933;939;291;291;262;64;39;46;-14;40;794;316;-16;6;252;213;301;856;340;40;38;11;894;369;373;146;373;312;896;-2.0;-2.0;507.0;385.0;2.0;84;99;68;1;0;0;1;0;0;0;1;0;0;1;0;39915.3984375;14206.2177734375;9065.0234375;1387.4191894531198;868.0;284084;732.0;-1.0;Calculated values ==>;1562767605.095;366.46000000000004;367.06000000000006;302.26000000000005;302.26000000000005;299.36;279.56;275.3239800832674;277.06;277.76000000000005;271.76000000000005;277.16;352.56000000000006;304.76000000000005;271.56;273.76000000000005;298.36;294.46000000000004;303.26000000000005;358.76;277.16;276.96000000000004;346.36;359.96000000000004;274.26000000000005;243.81672145450628;269.02936301313275;275.3239800832674;307.16;8940000.0;3690000.0;3729999.9999999995;1460000.0;3729999.9999999995;3120000.0;8960000.0;0.0;0.0;0.0845;0.06416666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024805902300945315;14206.2177734375;9065.0234375;1387.4191894531198;39915.3984375;502942.3234990775;503657.3116477289;273219.23307335825;273219.23307335825;263227.3530672621;429537.3511455088;431835.33855074144;437478.7579247441;471896.58969717816;532562.7993452522;480606.6983420824;437160.35228701105;440592.9965236689;464625.5090136243;459967.0695638515;277090.1853677969;491048.7545613027;432025.51890659845;431644.5240703191;306980.0860723078;364043.02807740064;469013.3471318901;204115.2401696814;273219.23307335825;274.846030039046;3335360.752315058;1543098.5212248042;352649.4603577111;937545.74236774;0;49;0;67;92;96;0;3;180;176;1864127618645.6626;712033227215.223;1567474298440.656;19719.217250302798;16997.62853007506;-0.0;52.80843033232028;7252047.936658028;1381837.1031675867;3.2112147975372114;761895.7110280226;1.4911456508046035;0.2533540672147925
8363;2019-07-10 16:07:45.105;938;946;288;288;256;64;41;48;-15;43;788;315;-17;5;253;214;301;868;349;43;40;11;882;374;378;145;378;310;881;-2.0;-1.0;2643.0;100.0;0.0;99;100;72;1;0;0;1;0;0;0;1;0;0;1;0;32055.939453125;14533.7666015625;9579.0458984375;1399.13977050781;864.0;284085;731.0;-1.0;Calculated values ==>;1562767665.105;366.96000000000004;367.76;301.96000000000004;301.96000000000004;298.76000000000005;279.56;275.84098080016133;277.26000000000005;277.96000000000004;271.66;277.46000000000004;351.96000000000004;304.66;271.46000000000004;273.66;298.46000000000004;294.56;303.26000000000005;359.96000000000004;277.46000000000004;277.16;346.26;359.56000000000006;274.26000000000005;243.61107973660833;268.7936212382143;275.84098080016133;308.06;8820000.0;3740000.0;3779999.9999999995;1450000.0;3779999.9999999995;3100000.0;8810000.0;0.0;0.0;0.4405;0.016666666666666666;0.0;0.0;-0.0024812631214849077;14533.7666015625;9579.0458984375;1399.13977050781;32055.939453125;504695.78726548195;505943.86817016755;272900.9994825923;272900.9994825923;261826.7729251729;429187.4505931623;430907.8899269308;437776.4333770113;472325.57890635525;532084.4481294733;480731.81854412064;437460.313363465;440869.68830963876;464023.29476084025;459318.75605871546;277827.12630347844;494320.0617771428;431296.744898585;430712.43175584445;306560.99450073834;362362.6180328724;469150.18905723805;206534.98359242454;273219.23307335825;275.7970075758527;3335960.6134242425;1543338.0610112029;352672.68555259454;937701.1355067223;0;49;0;67;92;96;0;3;180;176;1864352956195.6267;712120541765.2091;1567660929540.6265;101861.85863011045;4376.920091080225;-0.0;0.0;7253061.281152809;1382015.254092941;3.2112147975372114;761896.1511716204;4.16427475226991;0.5491652878577028
8364;2019-07-10 16:08:45.116;938;944;289;288;255;65;44;52;-16;47;784;315;-18;4;253;215;301;849;364;45;44;10;877;375;379;143;379;310;878;-1.0;-1.0;2262.0;535.0;0.0;99;1;78;1;0;0;1;0;0;0;1;0;1;1;0;30888.46484375;14778.2255859375;9570.3984375;2383.82348632812;862.0;284086;730.0;-1.0;Calculated values ==>;1562767725.116;366.96000000000004;367.56000000000006;302.06;301.96000000000004;298.66;279.66;275.94376602880345;277.56;278.36;271.56;277.86;351.56000000000006;304.66;271.36;273.56;298.46000000000004;294.66;303.26000000000005;358.06000000000006;277.66;277.56;346.16;359.36;274.16;243.1966462407574;268.7936212382143;275.94376602880345;309.56;8770000.0;3750000.0;3790000.0;1430000.0;3790000.0;3100000.0;8780000.0;0.0;0.0;0.377;0.08916666666666666;0.0;0.0;-0.0024815988170881864;14778.2255859375;9570.3984375;2383.82348632812;30888.46484375;505117.7138973194;505904.7600797015;273435.33463052753;273061.50766220805;261611.28183437238;429116.5711722346;431227.4780625329;437618.5379703155;472982.62173735606;531666.0615955687;480731.81854412064;437301.7563972805;440717.77944116277;463875.3666063408;459299.2672606303;278147.6518402265;491668.8132385133;431421.4179086137;431227.4780625329;306141.9092990094;361522.46520663094;469323.89381167525;206208.387158492;273219.23307335825;275.67776962375837;3336485.2462910614;1543582.3723946419;352704.2160258856;937860.7434653991;0;49;0;67;92;96;0;3;180;177;1864580097830.3162;712206957605.0911;1567846963640.3723;87241.62685605745;23461.132676575504;-0.0;0.0;7254637.432437809;1382247.2803960461;3.2112147975372114;761896.1511716204;4.141138198894515;0.6391252721008065
8365;2019-07-10 16:09:45.116;933;941;292;291;259;64;46;54;-16;51;755;317;-18;20;253;216;301;854;374;48;46;8;847;380;385;154;384;310;847;-2.0;-2.0;2871.0;506.0;0.0;99;69;84;1;0;0;1;0;0;0;1;0;1;1;0;29929.126953125;15069.904296875;9128.7939453125;2713.45288085938;858.0;284087;728.0;-1.0;Calculated values ==>;1562767785.116;366.46000000000004;367.26;302.36;302.26000000000005;299.06;279.56;276.4546675782219;277.76000000000005;278.56;271.56;278.26000000000005;348.66;304.86;271.36;275.16;298.46000000000004;294.76000000000005;303.26000000000005;358.56000000000006;277.96000000000004;277.76000000000005;345.96000000000004;358.96000000000004;273.96000000000004;245.4256646245625;268.7936212382143;276.4546675782219;310.56;8470000.0;3800000.0;3850000.0;1540000.0;3840000.0;3100000.0;8470000.0;0.0;0.0;0.47850000000000004;0.08433333333333333;0.0;0.0;-0.0024822687054969804;15069.904296875;9128.7939453125;2713.45288085938;29929.126953125;506919.14448969805;508057.89907294465;276471.8683893819;276064.5105757194;264169.4164606247;428757.65804586536;430018.3215272768;437618.5379703155;471933.9863724682;528628.3022426581;480962.7054010587;437301.7563972805;443116.8767534241;463131.27463588835;458645.0146345179;280270.1141008792;495351.49354610825;430417.62859103177;430018.3215272768;305303.7579410727;359842.2631860435;467606.3019705679;207543.51586876035;273219.23307335825;276.2100335125827;3336992.0595560353;1543831.106810332;352746.6933289455;938016.5700685893;0;49;0;67;92;96;0;3;180;177;1864809297830.3162;712296057605.0911;1568032963640.3723;110090.89807559414;21931.961627919103;-0.0;0.0;7256281.870145573;1382625.556181917;3.2112147975372114;761896.1511716204;4.905697025105223;0.7530369518839093
8366;2019-07-10 16:10:45.107;925;931;294;293;263;64;48;56;-14;53;740;323;-15;31;253;219;301;822;378;50;48;4;887;375;379;154;379;313;888;-3.0;-1.0;1676.0;206.0;12.0;99;99;98;1;0;0;1;0;0;0;1;0;1;0;0;31962.22265625;17133.59765625;9732.1435546875;2955.77124023438;856.0;284088;726.0;-1.0;Calculated values ==>;1562767845.107;365.66;366.26;302.56;302.46000000000004;299.46000000000004;279.56;275.94376602880345;277.96000000000004;278.76000000000005;271.76000000000005;278.46000000000004;347.16;305.46000000000004;271.66;276.26000000000005;298.46000000000004;295.06;303.26000000000005;355.36;278.16;277.96000000000004;345.76;358.76;273.56;245.4256646245625;269.14681796795327;275.94376602880345;310.96000000000004;8870000.0;3750000.0;3790000.0;1540000.0;3790000.0;3130000.0;8880000.0;0.0;0.0;0.2793333333333334;0.034333333333333334;0.002;0.002;-0.0024826028972466923;17133.59765625;9732.1435546875;2955.77124023438;31962.22265625;502360.6383469334;503159.9186997577;274763.4101362322;274387.2687947429;263858.26025949453;429116.5711722346;431999.26591750176;437249.5021140777;472134.22347527277;526820.1763387909;481296.3637462964;437089.72060350876;444129.0588907739;463875.3666063408;459852.2615219454;277514.71655909176;486427.37919211044;432381.27658068726;431999.26591750176;304465.6318710359;359002.21368891856;467201.36827441247;206368.27476601824;274763.4101362322;275.7386566381451;3337507.7434401014;1544099.4290730155;352793.92977689597;938173.7209720438;0;49;0;67;92;96;0;3;180;177;1865038463450.9866;712388443745.3613;1568219835605.919;64492.82283922462;8955.269543788201;-0.0;314.4717115625391;7257736.516261134;1382882.9111667282;3.2112147975372114;761898.7713761347;2.473468245963385;0.3712855332460346
8367;2019-07-10 16:11:45.117;926;937;304;303;267;53;47;53;-22;54;738;327;-24;42;255;209;301;849;379;50;47;0;959;360;365;151;364;310;960;126.0;-1.0;564.0;131.0;8.0;1;0;94;1;0;0;1;1;0;0;1;1;1;1;0;51863.16796875;17703.51953125;28153.0703125;3917.3193359375;853.0;284089;725.0;-1.0;Calculated values ==>;1562767905.117;365.76;366.86;303.56;303.46000000000004;299.86;278.46000000000004;274.38016830617;277.86;278.46000000000004;270.96000000000004;278.56;346.96000000000004;305.86;270.76000000000005;277.36;298.66;294.06;303.26000000000005;358.06000000000006;278.16;277.86;345.66;358.46000000000004;273.16;244.82967444194236;268.7936212382143;274.38016830617;311.06;9590000.0;3600000.0;3650000.0;1510000.0;3640000.0;3100000.0;9600000.0;0.021;0.0;0.094;0.021833333333333333;0.0013333333333333333;0.022333333333333334;-0.0024831032428049484;17703.51953125;28153.0703125;3917.3193359375;51863.16796875;496228.18881531316;497850.78185758076;274709.8150206593;274361.8500449408;262600.0259016658;430148.3826014536;435304.343683834;436664.1400526143;472628.9304614589;526843.6770056685;482114.2690537473;436343.25195614586;446316.34587724565;466325.4276100551;460823.4196012535;273715.33659073693;483690.34943772625;435835.70984594146;435304.343683834;304046.57827927166;357742.2034104033;467217.5096428793;202156.00559894496;206487.57631068912;274.0448171547473;3338206.404786019;1544389.78676775;352851.2150776474;938489.4837059061;0;49;0;67;93;96;0;3;181;177;1865261700650.9512;712479958995.3468;1568406766755.8892;22043.76463864492;5787.1761716259;-0.0;5110.241138000236;7258457.774679706;1383005.785356623;3.2112147975372114;761943.9848508639;0.6618162505450587;0.0932889624536814
8368;2019-07-10 16:12:45.128;966;981;314;314;264;37;35;39;-23;48;719;334;-24;45;257;198;302;890;380;41;35;-8;925;353;358;147;356;301;919;-1.0;-1.0;2679.0;53.0;0.0;1;10;80;1;0;0;1;1;0;0;1;1;1;0;0;64042.43359375;15527.138671875;27082.349609375;3903.23706054688;850.0;284090;723.0;-1.0;Calculated values ==>;1562767965.128;369.76;371.26;304.56;304.56;299.56;276.86;273.6339639331285;276.66;277.06;270.86;277.96000000000004;345.06000000000006;306.56;270.76000000000005;277.66;298.86;292.96000000000004;303.36;362.16;277.26000000000005;276.66;345.46000000000004;358.16;272.36;244.02132995426717;267.7187500070086;273.6339639331285;311.16;9250000.0;3529999.9999999995;3579999.9999999995;1470000.0;3560000.0;3010000.0;9190000.0;0.0;0.0;0.4465;0.008833333333333334;0.0;0.0;-0.0024836024562703164;15527.138671875;27082.349609375;3903.23706054688;64042.43359375;505210.88184635626;507904.7252137559;280626.6182587257;280626.6182587257;263040.1081769909;430607.02586249536;434864.4174955049;438558.24221835117;472557.74337227154;525556.3445255326;483967.98358679924;438404.20131815126;448449.6696078174;467720.508243715;460429.8402662555;275732.0027831536;494216.67363512557;435919.11457929364;434864.4174955049;303208.48990285693;356482.2694418079;466973.7558837818;201075.52979579696;206487.57631068912;273.59159366008487;3339172.4618757223;1544666.7596881255;352916.3983289346;938949.8632587396;0;49;0;67;93;96;0;3;181;177;1865478640415.6548;712569375385.2246;1568590100360.6387;106036.03109667046;2348.7676637771997;-0.0;0.0;7259525.301986841;1383073.597318406;3.2112147975372114;761986.5780009353;2.330218192204098;0.3292988598343054
8369;2019-07-10 16:13:45.098;1001;1013;307;307;256;27;32;28;-26;40;718;337;-27;60;258;193;302;894;362;42;31;-23;910;343;348;143;347;299;905;138.0;0.0;1920.0;370.0;0.0;1;11;73;1;0;0;1;1;0;0;1;1;1;1;0;62690.5546875;14812.015625;26633.576171875;3897.79614257812;847.0;284091;722.0;-1.0;Calculated values ==>;1562768025.098;373.26;374.46000000000004;303.86;303.86;298.76000000000005;275.86;272.5487779782249;276.36;275.96000000000004;270.56;277.16;344.96000000000004;306.86;270.46000000000004;279.16;298.96000000000004;292.46000000000004;303.36;362.56000000000006;277.36;276.26000000000005;345.36;357.86;270.86;243.1966462407574;267.47669482898436;272.5487779782249;309.36;9100000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;2990000.0;9050000.0;0.023;0.0;0.32;0.06166666666666667;0.0;0.023;-0.0024841005358116706;14812.015625;26633.576171875;3897.79614257812;62690.5546875;511514.6862743832;513616.24914980284;278755.3928418669;278755.3928418669;260980.56917140505;431237.1583312671;436721.7332561768;438544.20172432164;472292.48545527144;525609.2783595233;484538.586244739;438390.63782803225;450866.4600432827;469103.35205930343;461310.1800563668;276546.38532610936;496108.45589437144;438399.6671979062;436551.72770774004;302789.4550866088;355222.41127806646;466035.8248629339;197582.92965848837;197582.92965848837;272.169946508115;3340228.042057785;1544919.4595609105;352981.3744346867;939397.2721574394;0;49;0;67;93;96;0;3;181;177;1865690334515.7559;712656331885.2661;1568770010360.7246;77107.60706106665;16554.59520427414;-0.0;5496.282355132788;7261050.735873723;1383231.0465783696;3.2112147975372114;762032.3574527401;2.186834489581581;0.3141856920192107
8370;2019-07-10 16:14:45.099;1018;1027;292;290;245;24;29;21;-28;33;728;335;-31;48;259;188;302;900;367;43;29;-49;893;339;344;141;343;296;891;-1.0;-1.0;1856.0;343.0;0.0;1;10;60;1;0;0;1;1;0;0;1;1;1;0;0;60470.3203125;13290.931640625;26228.431640625;3853.150390625;843.0;284092;720.0;-1.0;Calculated values ==>;1562768085.099;374.96000000000004;375.86;302.36;302.16;297.66;275.56;272.10816812424576;276.06;275.26000000000005;270.36;276.46000000000004;345.96000000000004;306.66;270.06;277.96000000000004;299.06;291.96000000000004;303.36;363.16;277.46000000000004;276.06;345.16;357.46000000000004;268.26000000000005;242.77792619122317;267.1113755279542;272.10816812424576;309.86;8930000.0;3390000.0;3440000.0;1410000.0;3429999.9999999995;2960000.0;8910000.0;0.0;0.0;0.3093333333333333;0.05716666666666667;0.0;0.0;-0.0024847628747871526;13290.931640625;26228.431640625;3853.150390625;60470.3203125;515249.98220291163;516662.4032150166;273851.2022507355;273112.4611728523;257991.32146374328;431480.97241316177;437143.5952317774;438906.64018323726;471866.4182417926;526888.454487298;484658.9507603262;438449.4162088901;449783.7990098222;469779.81696856086;461266.89504605153;277538.5094837383;498278.12620181334;439455.195743194;437143.5952317774;301951.40411888575;353542.7174425113;463719.3146973145;196197.80475440758;197582.92965848837;271.60019791286044;3341254.3997872225;1545153.6546910282;353045.966732239;939837.7962306236;0;49;0;67;93;96;0;3;181;177;1865897937975.5051;712741533305.1632;1568948513335.509;75077.9330926513;15293.312985069513;-0.0;0.0;7262318.969843687;1383496.4502362807;3.2112147975372114;762078.1605690167;2.083606377103346;0.31506444278368045
8371;2019-07-10 16:15:45.129;1025;1034;290;289;241;21;28;16;-22;27;737;335;-27;70;260;183;302;911;357;43;28;-67;852;340;344;140;343;295;854;-2.0;-2.0;2282.0;568.0;18.0;98;10;47;1;0;0;1;0;0;0;1;1;1;0;0;30270.791015625;11706.14453125;7830.65234375;3859.57690429688;840.0;284093;718.0;-1.0;Calculated values ==>;1562768145.129;375.66;376.56000000000006;302.16;302.06;297.26000000000005;275.26000000000005;272.21867820750657;275.96000000000004;274.76000000000005;270.96000000000004;275.86;346.86;306.66;270.46000000000004;280.16;299.16;291.46000000000004;303.36;364.26;277.46000000000004;275.96000000000004;344.96000000000004;357.16;266.46000000000004;242.56692532238324;266.98899913490544;272.21867820750657;308.86;8520000.0;3400000.0;3440000.0;1400000.0;3429999.9999999995;2950000.0;8540000.0;0.0;0.0;0.38033333333333336;0.09466666666666666;0.003;0.003;-0.002485258301285588;11706.14453125;7830.65234375;3859.57690429688;30270.791015625;519342.776915877;520417.97123092646;275216.9284816533;274821.50238947384;257948.2412843163;431420.45991060114;436975.6278514119;440030.89410965634;471408.2891495208;527903.7918417496;484774.0610928805;439279.0873707672;452908.442103188;469904.9885273235;460453.85776906606;280321.04593056696;503154.7707971978;439455.195743194;436975.6278514119;301113.3779324612;352283.03420395456;462058.2159558823;195872.57065907613;275216.9284816533;271.4734640873702;3342010.95380256;1545362.067813512;353110.27159602975;940121.763843208;0;49;0;67;93;96;0;3;181;177;1866104441175.4067;712825875455.123;1569125901985.4246;92861.54901903734;25198.90775476431;-0.0;485.27609810927584;7263719.165275126;1383834.054126538;3.2112147975372114;762082.2065584827;5.066842152129163;0.7670503377406378
8372;2019-07-10 16:16:45.130;1016;1004;285;283;251;44;31;17;-15;25;745;338;-18;63;257;191;301;779;356;35;30;-73;790;360;364;144;364;305;791;-1.0;0.0;2050.0;523.0;2.0;99;28;61;1;0;0;1;0;0;0;1;1;1;0;0;28298.01953125;12177.8671875;8566.767578125;4070.1826171875;837.0;284094;717.0;-1.0;Calculated values ==>;1562768205.13;374.76;373.56000000000006;301.66;301.46000000000004;298.26000000000005;277.56;274.38016830617;276.26000000000005;274.86;271.66;275.66;347.66;306.96000000000004;271.36;279.46000000000004;298.86;292.26000000000005;303.26000000000005;351.06000000000006;276.66;276.16;344.86;356.86;265.86;243.40439225979637;268.19934244402924;274.38016830617;308.76000000000005;7900000.0;3600000.0;3640000.0;1440000.0;3640000.0;3050000.0;7909999.999999999;0.0;0.0;0.3416666666666667;0.08716666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024857525876282958;12177.8671875;8566.767578125;4070.1826171875;28298.01953125;522787.5724864952;521125.57768720045;277612.754592488;276702.32903893624;263871.7872120846;430148.3826014536;432648.0798993152;438899.66031598754;470676.3731168869;527965.7723972703;483957.727813779;438435.61618480866;450192.20628343086;466586.1840761427;458375.86308939266;285796.6827997438;489425.17975538253;433384.8821390699;432462.45113937603;300694.37409284414;351023.42510137823;460848.55264432053;201021.81137711686;277612.754592488;273.6014787754951;3342499.035359691;1545561.1045622758;353176.3540269137;940258.4112870209;0;49;0;67;93;96;0;3;181;177;1866316844715.9941;712911076875.3586;1569305904985.9224;81274.93172078082;22648.230947124586;-0.0;51.61656551562935;7265170.32680426;1384232.786928926;3.2112147975372114;762086.6807385937;4.190027983257985;0.6364126357037755
8373;2019-07-10 16:17:45.110;984;981;297;297;257;50;34;6;-16;25;751;341;-17;83;256;197;301;770;361;37;34;-213;837;359;363;150;363;310;838;-2.0;-1.0;1951.0;489.0;3.0;99;76;76;1;0;0;1;0;0;0;1;1;1;0;0;30715.748046875;14177.1884765625;9095.9208984375;4388.81396484375;835.0;284095;715.0;-1.0;Calculated values ==>;1562768265.11;371.56000000000006;371.26;302.86;302.86;298.86;278.16;274.27422755570615;276.56;273.76000000000005;271.56;275.66;348.26;307.26000000000005;271.46000000000004;281.46000000000004;298.76000000000005;292.86;303.26000000000005;350.16;276.86;276.56;344.66;356.66;251.86;244.62907804385475;268.7936212382143;274.27422755570615;309.26000000000005;8370000.0;3590000.0;3629999.9999999995;1500000.0;3629999.9999999995;3100000.0;8380000.0;0.0;0.0;0.3251666666666667;0.08149999999999999;0.0005;0.0005;-0.0024860814774952055;14177.1884765625;9095.9208984375;4388.81396484375;30715.748046875;514878.07898790634;514385.57095098676;279218.8033256594;279218.8033256594;263864.36357406736;430214.79039162316;433452.5470882844;437618.5379703155;469866.9553077844;528208.6580177817;483718.69162139547;437460.313363465;452026.3685351126;466598.81152663083;459354.7222566133;281069.32576313394;483189.82188822964;433997.93586973246;433452.5470882844;299856.38484229014;350183.7266411821;445083.91367396544;197791.31584841458;279218.8033256594;272.3176490637304;3342990.652827245;1545780.656816852;353246.8221676269;940405.5512940973;0;49;0;67;93;96;0;3;181;177;1866534872015.1968;712999247475.0363;1569490343485.2478;77983.81839330478;20154.346722782393;-0.0;77.11687188131249;7266497.040664942;1384589.356178822;3.2112147975372114;762087.7531596419;3.5505586788501047;0.5413640107800505
8374;2019-07-10 16:18:45.091;963;971;306;306;268;52;36;13;-16;25;755;347;-17;70;256;203;301;832;367;39;35;-222;853;363;368;150;368;310;854;-2.0;-2.0;214.0;168.0;2.0;99;99;84;1;0;0;1;0;0;0;1;1;1;0;0;32580.462890625;14999.8642578125;9262.5869140625;4561.576171875;831.0;284096;713.0;-1.0;Calculated values ==>;1562768325.091;369.46000000000004;370.26;303.76000000000005;303.76000000000005;299.96000000000004;278.36;274.69669130483857;276.76000000000005;274.46000000000004;271.56;275.66;348.66;307.86;271.46000000000004;280.16;298.76000000000005;293.46000000000004;303.26000000000005;356.36;277.06;276.66;344.46000000000004;356.26;250.96000000000004;244.62907804385475;268.7936212382143;274.69669130483857;309.86;8530000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3100000.0;8540000.0;0.0;0.0;0.035666666666666666;0.028;0.0003333333333333333;0.0003333333333333333;-0.0024867377321947624;14999.8642578125;9262.5869140625;4561.576171875;32580.462890625;510677.0669439351;511720.9313148049;281918.6497889444;281918.6497889444;266997.83209776843;429947.3805835815;432557.5304485172;437618.5379703155;469866.9553077844;528628.3022426581;484403.63483394374;437460.313363465;450247.4650639337;465881.35710542713;459541.6837574574;279814.9249923721;491336.54370668175;433115.1307267976;432370.4908045253;299018.4200587347;348504.4273212152;444091.35758618865;192466.07957538177;281918.6497889444;270.1702653382519;3343517.954221683;1546023.7219287213;353321.38513324445;940558.4904136109;0;49;0;67;93;96;0;3;181;177;1866754102570.873;713089218975.3137;1569676284585.8213;8743.77101608597;7045.507784302593;-0.0;50.150613671860306;7267219.541714444;1384815.9498563528;3.2112147975372114;762088.81338618;0.5495217314763938;0.09797054416164812
8375;2019-07-10 16:19:45.121;959;969;308;307;273;54;38;37;-16;30;755;352;-18;88;257;209;301;867;368;41;37;-225;856;368;373;150;373;310;856;-1.0;-1.0;364.0;107.0;0.0;99;99;89;1;0;0;1;0;0;0;1;1;1;1;0;32827.26171875;15561.896484375;9280.48828125;4557.517578125;828.0;284097;712.0;-1.0;Calculated values ==>;1562768385.121;369.06000000000006;370.06000000000006;303.96000000000004;303.86;300.46000000000004;278.56;275.2199585193972;276.96000000000004;276.86;271.56;276.16;348.66;308.36;271.36;281.96000000000004;298.86;294.06;303.26000000000005;359.86;277.26000000000005;276.86;344.36;355.96000000000004;250.66000000000003;244.62907804385475;268.7936212382143;275.2199585193972;309.96000000000004;8560000.0;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3100000.0;8560000.0;0.0;0.0;0.06066666666666667;0.017833333333333333;0.0;0.0;-0.0024872285865471908;15561.896484375;9280.48828125;4557.517578125;32827.26171875;509868.86512971594;511279.2316877282;282648.299479904;282201.39781761874;268688.5676916577;429606.4342157736;431644.5240703191;437618.5379703155;470367.073817999;528628.3022426581;484973.23793885065;437301.7563972805;452703.5143653926;465289.6809990566;459575.6909922959;279593.60231086623;496475.19882268505;432215.0735299409;431453.06688762316;298599.4468028795;347245.03765724396;443759.21804588975;199056.0463004734;281918.6497889444;272.8587570897411;3344063.291125354;1546278.530608788;353397.41557734885;940713.0933029782;0;49;0;67;93;96;0;3;181;177;1866976513720.767;713179263975.2708;1569862377585.7327;14472.791161303754;4363.873229459925;-0.0;0.0;7267413.109801506;1384911.0755705098;3.2112147975372114;762089.2315169213;0.6407049986262313;0.10109647684544973
8376;2019-07-10 16:20:45.102;960;969;305;304;275;59;42;45;-15;36;753;353;-17;72;256;216;301;873;373;44;42;-226;840;374;378;148;378;312;840;-2.0;-1.0;1867.0;440.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;32468.66015625;16240.818359375;9102.904296875;4602.00244140625;826.0;284098;711.0;-1.0;Calculated values ==>;1562768445.102;369.16;370.06000000000006;303.66;303.56;300.66;279.06;275.84098080016133;277.36;277.66;271.66;276.76000000000005;348.46000000000004;308.46000000000004;271.46000000000004;280.36;298.76000000000005;294.76000000000005;303.26000000000005;360.46000000000004;277.56;277.36;344.26;355.76;250.56000000000003;244.22491754036054;269.02936301313275;275.84098080016133;310.46000000000004;8400000.0;3740000.0;3779999.9999999995;1480000.0;3779999.9999999995;3120000.0;8400000.0;0.0;0.0;0.3111666666666667;0.07333333333333333;0.0;0.0;-0.0024875551851826763;16240.818359375;9102.904296875;4602.00244140625;32468.66015625;511308.2596787596;512563.45761664904;282641.3368312442;282180.88078357215;270241.50592852966;429187.4505931623;431102.657779551;437319.724394416;471233.66481513716;528264.47524665;484857.50725271675;437000.6383046333;450160.76962738356;464425.783578359;459595.2020035206;280823.9056397591;498824.9623508762;431490.1606526328;431102.657779551;298180.4796168596;346405.4846687502;444039.83142251807;201464.23346374795;281918.6497889444;273.8366809150535;3344607.2514984785;1546543.4693084192;353473.7207398214;940866.2397292624;0;49;0;67;93;96;0;3;181;177;1867201742375.5667;713268635665.1912;1570048918495.5667;73390.36692792622;17788.87718364314;-0.0;0.0;7268145.070923819;1385095.623365141;3.2112147975372114;762089.2315169213;3.044816708035086;0.47504002112683724
8377;2019-07-10 16:21:45.112;957;969;313;312;276;57;44;47;-12;40;755;354;-14;66;256;219;302;879;371;47;43;-219;891;372;377;142;377;313;892;-2.0;0.0;93.0;159.0;0.0;100;93;98;1;0;0;1;0;0;0;1;1;1;1;0;34025.25390625;17117.072265625;9881.521484375;4618.275390625;822.0;284099;709.0;-1.0;Calculated values ==>;1562768505.112;368.86;370.06000000000006;304.46000000000004;304.36;300.76000000000005;278.86;275.63479819532273;277.56;277.86;271.96000000000004;277.16;348.66;308.56;271.76000000000005;279.76000000000005;298.76000000000005;295.06;303.36;361.06000000000006;277.86;277.46000000000004;344.06000000000006;355.36;251.26000000000002;242.98782864720522;269.14681796795327;275.63479819532273;310.26000000000005;8910000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3130000.0;8920000.0;0.0;0.0;0.015500000000000002;0.026500000000000003;0.0;0.0;-0.002488206849574625;17117.072265625;9881.521484375;4618.275390625;34025.25390625;506708.28986538353;508361.79689955845;282039.67352920567;281623.1370581338;268081.9187787882;429328.3091220336;431751.23897612083;437568.04326289374;472424.0149512065;528397.5842680881;484856.7116636481;437249.5021140777;449142.98656615807;464572.6121399049;460320.8148626427;277660.60766507225;494992.3650016343;432324.09660270944;431559.0025572689;297342.5633918147;344726.4743306794;445953.4454728381;189433.40493920894;281918.6497889444;268.9392049784182;3345161.4598015696;1546821.4980606537;353550.56919435086;941024.4696446724;0;49;0;67;93;96;0;3;181;177;1867428280125.5308;713355650165.1774;1570236449745.5369;3846.086894017115;6797.781074141174;-0.0;0.0;7268788.815311752;1385300.5463320597;3.2112147975372114;762089.2315169213;0.3366515489189225;0.06712982549151615
8378;2019-07-10 16:22:45.143;961;971;313;312;279;54;45;49;-12;43;763;353;-14;65;256;221;302;878;366;47;44;-186;910;363;368;138;367;313;906;-1.0;-1.0;385.0;25.0;3.0;0;86;98;1;0;0;1;0;1;0;1;1;1;1;0;66017.5546875;17473.71875;26613.22265625;4563.04443359375;820.0;284100;707.0;-1.0;Calculated values ==>;1562768565.143;369.26;370.26;304.46000000000004;304.36;301.06;278.56;274.69669130483857;277.66;278.06;271.96000000000004;277.46000000000004;349.46000000000004;308.46000000000004;271.76000000000005;279.66;298.76000000000005;295.26000000000005;303.36;360.96000000000004;277.86;277.56;343.86;355.16;254.56000000000003;242.14157278889297;269.14681796795327;274.69669130483857;309.76000000000005;9100000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3130000.0;9060000.0;0.0;0.0;0.06416666666666666;0.004166666666666667;0.0005;0.0005;-0.002488531914147588;17473.71875;26613.22265625;4563.04443359375;66017.5546875;505717.9029706761;507507.841438713;281071.38564885285;280669.36023410043;268503.2481031836;429947.3805835815;434215.1450557785;437568.04326289374;473241.6031071014;529237.9096468214;484742.53344679426;437249.5021140777;449003.0528735492;466025.3883456046;461976.67714593874;276546.38532610936;493547.0426040094;434577.5161832349;434033.169636506;296504.67125881097;343887.0166927713;450186.1034661022;202396.121393106;281071.38564885285;274.1519648730668;3345995.58061165;1547109.9035845373;353627.1197234397;941328.7496421469;0;49;0;67;93;97;0;3;181;177;1867651895600.1543;713439693565.0359;1570424346775.2205;15090.198319978046;1032.4582586374843;-0.0;76.48089199382657;7268946.699219498;1385365.83203992;3.2112147975372114;762089.8691869796;0.3329731178943624;0.046581241834493706
8379;2019-07-10 16:23:45.133;967;978;304;303;263;34;31;31;-18;40;773;349;-19;47;258;206;302;892;347;34;31;-156;981;343;347;130;347;308;980;226.0;-2.0;1807.0;0.0;3.0;0;49;98;1;0;0;1;0;1;0;1;1;1;1;0;68573.578125;18469.51171875;28573.58984375;4278.88037109375;817.0;284101;706.0;-1.0;Calculated values ==>;1562768625.133;369.86;370.96000000000004;303.56;303.46000000000004;299.46000000000004;276.56;272.5487779782249;276.26000000000005;276.26000000000005;271.36;277.16;350.46000000000004;308.06;271.26000000000005;277.86;298.96000000000004;293.76000000000005;303.36;362.36;276.56;276.26000000000005;343.76;354.86;257.56;240.39332010688793;268.5567601203482;272.5487779782249;307.86;9810000.0;3429999.9999999995;3470000.0000000005;1300000.0;3470000.0000000005;3080000.0;9800000.0;0.03766666666666666;0.0;0.3011666666666667;0.0;0.0005;0.03816666666666666;-0.0024890185497996585;18469.51171875;28573.58984375;4278.88037109375;68573.578125;500679.65962328005;502447.4116002569;273805.6304271661;273467.33989010984;260765.5812741419;431237.1583312671;436785.07718009397;437758.51091407164;473985.80243904516;530666.1049808121;484861.7014638306;437601.09044165985;447410.61151515384;469103.35205930343;463013.9871481441;273087.57598118857;488884.15646571293;437291.4106938673;436785.07718009397;296085.73418796173;342627.88924589846;454640.751857851;198536.37464166994;199522.4347611306;272.5487779782249;3347116.986453137;1547409.3805840043;353700.790149706;941788.563098036;0;49;0;67;93;97;0;3;181;177;1867866359850.1885;713520080165.0487;1570610615725.25;72045.73337403832;0.0;-0.0;9055.524185657101;7269672.710961603;1385374.4344247736;3.2112147975372114;762165.956545965;1.5802440689962736;0.18352232044099137
8380;2019-07-10 16:24:45.144;1006;1021;297;295;251;27;26;21;-30;33;782;345;-31;54;259;194;302;927;341;29;26;-139;913;343;347;131;346;295;908;-2.0;0.0;2097.0;491.0;0.0;0;28;89;1;0;0;1;0;1;0;1;1;1;1;0;64244.22265625;16289.6806640625;26685.21484375;4040.3720703125;815.0;284102;704.0;-1.0;Calculated values ==>;1562768685.144;373.76;375.26;302.86;302.66;298.26000000000005;275.86;272.5487779782249;275.76000000000005;275.26000000000005;270.16;276.46000000000004;351.36;307.66;270.06;278.56;299.06;292.56;303.36;365.86;276.06;275.76000000000005;343.56000000000006;354.66;259.26000000000005;240.61611355647437;266.98899913490544;272.5487779782249;307.26000000000005;9130000.0;3429999.9999999995;3470000.0000000005;1310000.0;3460000.0;2950000.0;9080000.0;0.0;0.0;0.3495;0.08183333333333334;0.0;0.0;-0.0024893423318849872;16289.6806640625;26685.21484375;4040.3720703125;64244.22265625;511994.0212978808;514516.8349988757;274793.81186893693;274060.19976006745;259313.30998698215;431237.1583312671;435932.89974546636;438824.7073392465;473178.34860283375;532580.0163325622;485896.0009064138;438672.6834563149;450775.6426207486;469367.4335596971;461441.93428030465;276379.2123628084;500845.37136339076;436445.4714473584;435932.89974546636;295247.87795992935;341788.5100793522;456197.5016388783;195314.73791087314;199522.4347611306;271.2602273558301;3348224.004378617;1547699.0936256046;353770.1299635341;942249.1375614727;0;49;0;67;93;97;0;3;181;177;1868074598020.7312;713598394520.2528;1570791548890.7214;85106.7343152165;21348.906165075092;-0.0;0.0;7270982.554956474;1385552.3745929974;3.2112147975372114;762241.4330825375;2.2642780944167735;0.32749860258093594
8381;2019-07-10 16:25:45.114;1027;1030;288;286;245;31;24;18;-34;29;783;341;-36;41;259;190;302;857;349;32;23;-130;853;343;347;135;346;293;851;143.0;-1.0;1410.0;341.0;0.0;0;32;70;1;0;0;1;0;1;0;1;1;1;0;0;48407.53515625;13656.0537109375;25130.826171875;4003.34716796875;811.0;284103;703.0;-1.0;Calculated values ==>;1562768745.114;375.86;376.16;301.96000000000004;301.76000000000005;297.66;276.26000000000005;272.5487779782249;275.56;274.96000000000004;269.76000000000005;276.06;351.46000000000004;307.26000000000005;269.56;277.26000000000005;299.06;292.16;303.36;358.86;276.36;275.46000000000004;343.46000000000004;354.26;260.16;241.49495122638035;266.74333088950624;272.5487779782249;308.06;8530000.0;3429999.9999999995;3470000.0000000005;1350000.0;3460000.0;2930000.0;8510000.0;0.02383333333333333;0.0;0.235;0.05683333333333333;0.0;0.02383333333333333;-0.0024899883532851544;13656.0537109375;25130.826171875;4003.34716796875;48407.53515625;519540.08497311187;520098.73753761826;274610.75583949505;273826.3415794681;259339.8503010371;431237.1583312671;435589.022954605;438662.4006545466;472265.74392498133;532832.7395035814;485675.8135527918;438358.4652479722;449382.80660799466;469367.4335596971;460914.20479724783;280245.0649898453;495431.7577158092;436954.2607395418;435416.42159557017;294828.9587717387;340109.845020078;456463.90377742366;195691.37596674007;195691.37596674007;271.41210219907794;3349162.2996451776;1547948.5166382887;353837.1274417216;942680.7220033046;0;49;0;67;93;97;0;3;181;177;1868282693920.8306;713678154620.2909;1570967860690.8057;57098.19080163453;14820.571997240517;-0.0;5713.44692082045;7272167.0034791585;1385853.6362050013;3.2112147975372114;762289.0213342048;1.8142509416359387;0.25299996696689997
8382;2019-07-10 16:26:45.125;1016;1021;296;296;248;23;25;14;-35;26;778;340;-37;67;260;185;302;859;355;34;24;-150;847;338;343;137;343;292;842;205.0;-1.0;1600.0;299.0;0.0;94;36;52;1;0;0;1;0;0;0;1;1;1;0;0;26927.2578125;11999.22265625;5851.38134765625;4023.8369140625;809.0;284104;700.0;-1.0;Calculated values ==>;1562768805.125;374.76;375.26;302.76000000000005;302.76000000000005;297.96000000000004;275.46000000000004;271.99741764416325;275.66;274.56;269.66;275.76000000000005;350.96000000000004;307.16;269.46000000000004;279.86;299.16;291.66;303.36;359.06000000000006;276.56;275.56;343.16;354.06000000000006;258.16;241.92719264551067;266.62003547228215;271.99741764416325;308.66;8470000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2920000.0;8420000.0;0.034166666666666665;0.0;0.26666666666666666;0.049833333333333334;0.0;0.034166666666666665;-0.002490310591375424;11999.22265625;5851.38134765625;4023.8369140625;26927.2578125;518493.5700182623;519553.16572447185;278489.53123190533;278489.53123190533;260656.52873461662;431541.1909327263;436702.9890440802;438733.46945811325;471708.256711685;532389.3555976059;485677.9081933928;438430.3070074864;453033.2187841557;469904.9885273235;461026.9153712662;280708.2927464939;496564.1601051481;438204.126749926;436534.21862592053;293572.2367247113;339270.558843327;454092.02071006625;194697.37837986095;194697.37837986095;270.9919242276508;3349790.204680548;1548162.3498032843;353904.0329060672;942938.9543995427;0;49;0;67;93;97;0;3;181;177;1868489731870.5476;713759769580.1793;1571143392865.5657;65076.29095420061;12926.499676121897;-0.0;8262.758708407035;7273185.310814524;1386084.9041933226;3.2112147975372114;762405.5110668256;3.943668762197563;0.534080239436349
8383;2019-07-10 16:27:45.105;1005;1006;298;298;258;30;22;9;-24;24;772;343;-26;58;259;190;302;824;363;37;21;-239;835;344;348;138;348;305;836;172.0;-1.0;1553.0;477.0;2.0;81;39;72;1;0;0;1;0;0;0;1;1;1;0;0;29629.697265625;13612.1904296875;8191.38330078125;4205.173828125;806.0;284105;700.0;-1.0;Calculated values ==>;1562768865.105;373.66;373.76;302.96000000000004;302.96000000000004;298.96000000000004;276.16;272.6583383277491;275.36;274.06;270.76000000000005;275.56;350.36;307.46000000000004;270.56;278.96000000000004;299.06;292.16;303.36;355.56000000000006;276.86;275.26000000000005;343.16;353.76;249.26000000000002;242.14157278889297;268.19934244402924;272.6583383277491;309.46000000000004;8350000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;3050000.0;8359999.999999999;0.028666666666666667;0.0;0.2588333333333333;0.07949999999999999;0.0003333333333333333;0.029;-0.0024907929810119417;13612.1904296875;8191.38330078125;4205.173828125;29629.697265625;517909.9535555626;517969.5252219799;279811.76664197043;279811.76664197043;264297.95240986714;431175.4696738307;435002.2564783911;437499.1961693786;471379.3427040597;530788.4338752198;484525.65283083654;437184.50195927493;449505.0126014062;469091.31065466406;460759.6201434172;281692.085591174;491845.46553823224;437565.62453412754;434827.8467171966;293572.2367247113;338011.6871214325;444563.70658548555;192993.67989926657;193991.58894228615;270.32087113107997;3350261.3555370294;1548375.7071029209;353972.5851372441;943055.9384306372;0;49;0;67;93;97;0;3;181;177;1868696962770.6135;713842242080.2056;1571322433165.6226;63286.17779458065;19999.817121554406;-0.0;6984.2514754724025;7274254.641492024;1386359.1987047328;3.2112147975372114;762532.5271322589;3.470764833571564;0.5112424675660096
8384;2019-07-10 16:28:45.115;993;1000;307;307;266;34;24;1;-20;23;771;345;-21;73;259;195;302;857;367;40;23;-241;863;350;355;142;355;307;864;-2.0;-1.0;1792.0;526.0;0.0;76;54;80;1;0;0;1;0;0;0;1;1;1;0;0;30825.578125;14628.236328125;8124.52490234375;4264.1240234375;804.0;284106;699.0;-1.0;Calculated values ==>;1562768925.115;372.46000000000004;373.16;303.86;303.86;299.76000000000005;276.56;273.3108153835814;275.56;273.26000000000005;271.16;275.46000000000004;350.26;307.66;271.06;280.46000000000004;299.06;292.66;303.36;358.86;277.16;275.46000000000004;343.06000000000006;353.56000000000006;249.06000000000003;242.98782864720522;268.43790593516167;273.3108153835814;309.86;8630000.0;3500000.0;3550000.0;1420000.0;3550000.0;3070000.0;8640000.0;0.0;0.0;0.2986666666666667;0.08766666666666666;0.0;0.0;-0.0024911139281955483;14628.236328125;8124.52490234375;4264.1240234375;30825.578125;514084.2903384862;514981.0606558889;281568.8141010983;281568.8141010983;265851.750106264;430799.1582183253;433638.2926471082;437671.5478804793;470746.7058464142;530532.6438189453;484522.14522859297;437514.20447033056;451198.39998633583;468117.1661838917;460494.49674625666;279510.33632335486;494220.94663691433;436453.30209453666;433458.17107015935;293153.3411634106;337172.47746341303;443568.96455814916;194225.64497067383;193991.58894228615;270.84488382307103;3350765.233464198;1548611.0832153468;354043.1743822429;943191.9269932919;0;49;0;67;93;97;0;3;181;177;1868907897920.58;713926256080.1923;1571506063765.5933;72709.17633572857;21859.097683835334;-0.0;0.0;7275388.124992033;1386708.081132104;3.2112147975372114;762590.7389282278;3.500339625786089;0.5508272390877016
8385;2019-07-10 16:29:45.126;988;999;309;309;271;44;27;1;-17;22;770;347;-19;55;256;203;302;894;364;33;26;-235;899;356;361;146;361;309;901;-1.0;-1.0;461.0;421.0;0.0;99;81;90;1;0;0;1;0;0;0;1;1;1;1;0;34081.08984375;16305.72265625;9806.2451171875;4452.19140625;801.0;284107;697.0;-1.0;Calculated values ==>;1562768985.126;371.96000000000004;373.06000000000006;304.06;304.06;300.26000000000005;277.56;273.955091788801;275.86;273.26000000000005;271.46000000000004;275.36;350.16;307.86;271.26000000000005;278.66;298.76000000000005;293.46000000000004;303.36;362.56000000000006;276.46000000000004;275.76000000000005;342.86;353.26;249.66000000000003;243.81672145450628;268.67533136820026;273.955091788801;309.56;8990000.0;3560000.0;3610000.0;1460000.0;3610000.0;3090000.0;9010000.0;0.0;0.0;0.07683333333333334;0.07016666666666667;0.0;0.0;-0.002491594378541043;16305.72265625;9806.2451171875;4452.19140625;34081.08984375;510526.76454673236;511939.52258727164;279795.7140378251;279795.7140378251;266005.4131119964;430412.23801567365;432673.03185780125;437688.5006598165;470109.113730285;530276.4405350772;484519.0411242664;437372.52749135875;448346.9478411799;466883.92173941486;460635.26612677675;277179.2539004796;496469.9451193746;433769.5290198815;432488.3262666401;292315.56762988004;335913.7198600519;443440.4278896162;189242.6479968695;193991.58894228615;268.80992395239457;3351306.221526163;1548868.913466746;354115.8236606507;943341.3774708158;0;49;0;67;93;97;0;3;181;177;1869122737300.2864;714012671920.0742;1571690897645.3406;19088.92301293643;17836.210889141064;-0.0;0.0;7276153.249399322;1387038.9360153703;3.2112147975372114;762590.7389282278;1.2081187538971268;0.21897090571144223
8386;2019-07-10 16:30:45.106;993;1003;307;306;272;50;32;29;-17;26;767;351;-18;74;255;210;302;917;368;34;31;-234;901;363;368;145;368;310;896;-1.0;-1.0;38.0;178.0;0.0;99;99;96;1;0;0;1;0;0;0;1;1;1;1;0;33917.078125;16916.400390625;9805.67578125;4580.8974609375;799.0;284108;695.0;-1.0;Calculated values ==>;1562769045.106;372.46000000000004;373.46000000000004;303.86;303.76000000000005;300.36;278.16;274.69669130483857;276.36;276.06;271.46000000000004;275.76000000000005;349.86;308.26000000000005;271.36;280.56;298.66;294.16;303.36;364.86;276.56;276.26000000000005;342.66;353.06000000000006;249.76000000000002;243.61107973660833;268.7936212382143;274.69669130483857;309.96000000000004;9010000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3100000.0;8960000.0;0.0;0.0;0.006333333333333333;0.029666666666666668;0.0;0.0;-0.0024919140308959638;16916.400390625;9805.67578125;4580.8974609375;33917.078125;511082.95016749756;512901.42027365055;279320.7840446516;278923.6108788027;266545.56244966714;429947.3805835815;431805.7454725317;437460.313363465;470641.3097209141;529886.28061756;484859.402239825;437301.7563972805;450797.72478578344;465749.9238030741;460493.7052714807;277061.7711765898;500391.06482773763;432182.85202778585;431616.2614627105;291477.81744585035;335074.5858427641;443746.6685796996;181638.76804594658;193991.58894228615;265.59461952090265;3351872.684042283;1549145.6722085495;354191.074309321;943504.7556674633;0;49;0;67;93;97;0;3;181;177;1869341364400.356;714099942820.1019;1571876535745.3997;1620.2031203442834;7775.867715834673;-0.0;0.0;7276325.767925138;1387252.2988591501;3.2112147975372114;762590.7389282278;0.30016543943703095;0.06514268465109459
8387;2019-07-10 16:31:45.107;999;1007;306;305;273;58;40;42;-16;32;765;354;-17;66;254;216;302;924;377;42;39;-236;868;374;379;145;379;310;867;-2.0;0.0;2808.0;308.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;32801.203125;16656.798828125;9415.330078125;4601.29541015625;796.0;284109;693.0;-1.0;Calculated values ==>;1562769105.107;373.06000000000006;373.86;303.76000000000005;303.66;300.46000000000004;278.96000000000004;275.84098080016133;277.16;277.36;271.56;276.36;349.66;308.56;271.46000000000004;279.76000000000005;298.56;294.76000000000005;303.36;365.56000000000006;277.36;277.06;342.46000000000004;352.76;249.56000000000003;243.61107973660833;268.7936212382143;275.84098080016133;310.86;8680000.0;3740000.0;3790000.0;1450000.0;3790000.0;3100000.0;8670000.0;0.0;0.0;0.46799999999999997;0.051333333333333335;0.0;0.0;-0.0024923925360223224;16656.798828125;9415.330078125;4601.29541015625;32801.203125;514529.91345360375;515720.9390062209;280911.41817763884;280486.17311403895;268164.3291488733;429187.4505931623;430444.8504822399;437618.5379703155;471236.42390828294;529676.7152980495;485200.7830985943;437460.313363465;449694.52579769876;464009.9220756816;459595.2020035206;279158.94607057626;503929.3470030999;430837.5572292263;430247.42739068624;290640.09048841946;333815.9410454577;443527.1614329323;203911.83400571367;193991.58894228615;274.7911070480809;3352428.6789873317;1549425.4535324238;354267.593858763;943664.9333863185;0;49;0;67;93;97;0;3;181;177;1869565468135.9758;714186944270.3425;1572062538845.914;109374.73745543364;12300.253474597224;-0.0;0.0;7277250.741181791;1387419.6026578832;3.2112147975372114;762590.7389282278;3.966788633538732;0.5876155392032609
