;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8388;2019-07-10 16:32:45.137;997;1006;314;313;276;62;44;49;-13;39;764;354;-14;63;253;222;302;924;377;46;43;-234;939;370;374;140;374;317;938;-2.0;-1.0;250.0;22.0;3.0;99;90;98;1;0;0;1;0;0;0;1;1;1;1;0;34934.2890625;17882.259765625;10333.1142578125;4661.8076171875;793.0;284110;691.0;-1.0;Calculated values ==>;1562769165.137;372.86;373.76;304.56;304.46000000000004;300.76000000000005;279.36;275.4277932560699;277.56;278.06;271.86;277.06;349.56000000000006;308.56;271.76000000000005;279.46000000000004;298.46000000000004;295.36;303.36;365.56000000000006;277.76000000000005;277.46000000000004;342.26;352.46000000000004;249.76000000000002;242.56692532238324;269.6138998590099;275.4277932560699;310.86;9390000.0;3700000.0;3740000.0;1400000.0;3740000.0;3170000.0;9380000.0;0.0;0.0;0.041666666666666664;0.0036666666666666666;0.0005;0.0005;-0.0024928698711336947;17882.259765625;10333.1142578125;4661.8076171875;34934.2890625;508629.248520337;510021.70810913807;279479.161492554;279101.8939060128;266215.4861297141;429467.9694778635;432525.12768426974;436483.73832462454;472588.21769833704;529036.9866897302;484395.9702934134;436321.22191456094;447973.8358674436;464612.0944369512;461040.14456079;275016.8838929996;497771.20235293446;432900.96285529673;432336.3039009257;289802.386634966;332557.3633054275;444717.30810283823;203364.1388713257;279479.161492554;274.560274596458;3352993.4236531756;1549713.422933312;354344.8249802167;943829.5860408909;0;49;0;67;93;97;0;3;181;177;1869791481085.8682;714272487020.3018;1572250732895.8245;9713.31664388745;884.9616205155459;-0.0;76.42857120418584;7278243.637832371;1387529.5343886863;3.2112147975372114;762591.37615144;0.3246843647454525;0.04727807681458076
8389;2019-07-10 16:33:45.128;1000;1010;322;321;277;54;44;41;-9;41;769;353;-10;63;254;222;302;933;362;46;43;-208;894;368;372;136;372;317;895;-1.0;-1.0;2074.0;362.0;0.0;99;73;98;1;0;0;1;0;0;0;1;1;1;1;0;49101.25;17144.2890625;9836.8544921875;4563.56201171875;791.0;284111;690.0;-1.0;Calculated values ==>;1562769225.128;373.16;374.16;305.36;305.26000000000005;300.86;278.56;275.2199585193972;277.56;277.26000000000005;272.26000000000005;277.26000000000005;350.06000000000006;308.46000000000004;272.16;279.46000000000004;298.56;295.36;303.36;366.46000000000004;277.76000000000005;277.46000000000004;342.16;352.26;252.36;241.71165711629368;269.6138998590099;275.2199585193972;309.36;8940000.0;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;3170000.0;8950000.0;0.0;0.0;0.3456666666666666;0.060333333333333336;0.0;0.0;-0.0024931874434539186;17144.2890625;9836.8544921875;4563.56201171875;49101.25;512633.2080781543;513969.4725678168;285676.0851944689;285235.75016309536;268295.1876932229;429606.4342157736;433033.530313329;437130.186993585;473306.2826088756;529563.0691322875;484281.2158611766;436969.1101896967;447973.8358674436;465037.4556093893;461347.6590963403;277477.9077677872;502856.88250879274;433405.0875029962;432846.8831544877;289383.54333396035;331718.34850182006;448235.6818398313;201375.1201105099;279479.161492554;273.7753128885663;3353693.614766871;1550005.2670567208;354421.6915286649;943997.6439011703;0;49;0;67;93;97;0;3;181;177;1870015247515.6333;714355274600.2148;1572440904365.625;81492.66811924963;14893.920557669058;-0.0;0.0;7279003.573697118;1387661.005349764;3.2112147975372114;762592.0129606636;3.0555551857667758;0.4519001762235676
8390;2019-07-10 16:34:45.108;1001;1010;308;310;281;50;44;43;-10;42;781;349;-11;41;255;224;302;923;345;46;43;-177;933;369;374;135;374;314;934;-1.0;-2.0;2399.0;543.0;0.0;99;63;98;1;0;0;1;0;0;0;1;1;1;1;0;49972.90234375;17792.15234375;10313.1005859375;4473.595703125;788.0;284112;689.0;-1.0;Calculated values ==>;1562769285.108;373.26;374.16;303.96000000000004;304.16;301.26000000000005;278.16;275.3239800832674;277.56;277.46000000000004;272.16;277.36;351.26;308.06;272.06;277.26000000000005;298.66;295.56;303.36;365.46000000000004;277.76000000000005;277.46000000000004;342.06000000000006;351.96000000000004;255.46000000000004;241.49495122638035;269.2639976450953;275.3239800832674;307.66;9330000.0;3690000.0;3740000.0;1350000.0;3740000.0;3140000.0;9340000.0;0.0;0.0;0.3998333333333333;0.0905;0.0;0.0;-0.0024936628236709277;17792.15234375;10313.1005859375;4473.595703125;49972.90234375;509691.5926073275;510917.7889496689;277458.63916352205;278202.5744807879;268012.9911129533;429537.3511455088;432525.12768426974;437657.84923729487;473533.6025564079;531050.9559254063;484169.69541298365;437498.6818074642;445390.86433637445;464878.403893794;461465.2602404992;275318.38663339656;497969.51006469957;432900.96285529673;432336.3039009257;288964.7057630673;330459.8814860452;451646.49690223794;201320.0226954462;279479.161492554;273.7580823235065;3354518.9574973527;1550296.3070228614;354496.9760730967;944165.504221444;0;49;0;67;93;97;0;3;181;177;1870238972915.7043;714436547500.2407;1572630141265.685;94495.74097898249;22654.54591571465;-0.0;0.0;7280469.654916711;1387973.8049358458;3.2112147975372114;762592.0129606636;3.5959001564194835;0.5229177038918641
8391;2019-07-10 16:35:45.079;1002;1007;293;291;261;61;53;53;-18;46;789;345;-20;59;253;223;302;910;347;55;52;-149;886;376;381;138;380;305;881;-2.0;0.0;1496.0;96.0;0.0;3;69;98;1;0;0;1;1;0;0;1;1;1;1;0;64446.3359375;17000.1796875;25931.4375;4342.37744140625;786.0;284113;687.0;-1.0;Calculated values ==>;1562769345.079;373.36;373.86;302.46000000000004;302.26000000000005;299.26000000000005;279.26000000000005;276.0463484220469;278.46000000000004;278.46000000000004;271.36;277.76000000000005;352.06000000000006;307.66;271.16;279.06;298.46000000000004;295.46000000000004;303.36;364.16;278.66;278.36;341.86;351.76;258.26000000000005;242.14157278889297;268.19934244402924;276.0463484220469;307.86;8860000.0;3760000.0;3810000.0;1380000.0;3800000.0;3050000.0;8810000.0;0.0;0.0;0.24933333333333335;0.016;0.0;0.0;-0.0024939790906806864;17000.1796875;25931.4375;4342.37744140625;64446.3359375;513543.55912410474;514635.86202840065;274778.61458946293;274021.7589490959;263466.9636255813;429045.3911783415;432440.23442317144;438435.61618480866;473535.07189352607;532562.2687414474;484752.5297346015;438124.7295301388;449642.78568856575;463727.1439161429;460247.32436080877;277971.21891096316;500658.9211627909;432820.4633324294;432249.18409414566;288127.0477506168;329620.94006798224;454028.197540481;205989.1472579251;279479.161492554;275.5991483646932;3355471.9902937342;1550586.102987128;354570.40700713336;944467.3960536609;0;49;0;67;94;97;0;3;181;177;1870465363440.5388;714518407915.1808;1572815751510.5493;57956.65291910297;3968.6248045208945;-0.0;0.0;7281739.477487235;1388195.5574594701;3.2112147975372114;762592.0129606636;1.3099226796831531;0.1747440352585276
8392;2019-07-10 16:36:45.119;987;991;295;294;251;48;47;44;-25;48;789;345;-27;36;255;202;302;893;358;47;46;-136;877;365;370;134;368;299;873;-1.0;-1.0;1955.0;363.0;0.0;2;57;100;1;0;0;1;1;0;0;1;1;1;0;0;54835.8984375;16899.341796875;25753.314453125;4216.96533203125;783.0;284114;687.0;-1.0;Calculated values ==>;1562769405.119;371.86;372.26;302.66;302.56;298.26000000000005;277.96000000000004;274.9066339382667;277.86;277.56;270.66;277.96000000000004;352.06000000000006;307.66;270.46000000000004;276.76000000000005;298.66;293.36;303.36;362.46000000000004;277.86;277.76000000000005;341.86;351.46000000000004;259.56;241.2770596917726;267.47669482898436;274.9066339382667;308.96000000000004;8770000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2990000.0;8730000.0;0.0;0.0;0.32583333333333336;0.0605;0.0;0.0;-0.0024944525098359056;16899.341796875;25753.314453125;4216.96533203125;54835.8984375;512137.07624126336;513017.284541241;276019.85490398837;275629.6991247547;260495.69455502887;429811.8947417682;434086.46171724674;438697.47117191745;474246.50837657275;533008.9246620568;485440.287580823;438390.63782803225;447576.9137244712;465749.9238030741;459088.8889116735;278550.7687773533;498832.68539784837;434086.46171724674;433903.5702892566;288127.0477506168;328362.5824867039;456015.9008626859;201467.32490399134;279479.161492554;273.7982166152134;3356466.671591974;1550868.7873299932;354641.7824154376;944898.389457174;0;49;0;67;94;97;0;3;181;177;1870690813640.3955;714600062315.1289;1572997072310.434;77297.4893256326;15400.188845501023;-0.0;0.0;7282867.34675046;1388357.0718443047;3.2112147975372114;762592.0129606636;1.9777773970053092;0.29184242859687237
8393;2019-07-10 16:37:45.100;985;992;298;297;255;41;46;36;-30;45;786;346;-32;56;256;194;302;897;364;46;45;-155;859;358;363;134;362;296;855;-2.0;-1.0;1719.0;355.0;0.0;1;51;100;1;0;0;1;1;0;0;1;1;1;0;0;52502.625;16634.78515625;25205.15234375;4122.73828125;781.0;284115;685.0;-1.0;Calculated values ==>;1562769465.1;371.66;372.36;302.96000000000004;302.86;298.66;277.26000000000005;274.1680685717883;277.76000000000005;276.76000000000005;270.16;277.66;351.76;307.76000000000005;269.96000000000004;278.76000000000005;298.76000000000005;292.56;303.36;362.86;277.76000000000005;277.66;341.66;351.26;257.66;241.2770596917726;267.1113755279542;274.1680685717883;309.56;8590000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2960000.0;8550000.0;0.0;0.0;0.28650000000000003;0.059166666666666666;0.0;0.0;-0.0024947674673923997;16634.78515625;25205.15234375;4122.73828125;52502.625;513282.6264572229;514572.3869066626;278402.73904305964;277987.2767612332;262484.6959235083;430280.9020939914;435606.35181711527;438602.1121803833;473954.89273139124;532920.5035272825;485894.40066794644;438296.42880847026;450865.20829657855;466741.49892412685;459104.5488287171;279798.92051884386;501021.3068487116;435606.35181711527;435429.60780573246;287289.4124756198;327523.71359711495;454079.1053184949;199094.34743092422;279479.161492554;272.8325298613376;3357360.8760320535;1551148.1498948522;354711.25793793524;945322.9088730381;0;49;0;67;94;97;0;3;181;177;1870910644005.1997;714680436855.0574;1573175515785.2751;68618.97460072003;15086.598175014598;-0.0;0.0;7284082.932224762;1388611.0479513393;3.2112147975372114;762592.0129606636;1.8211640500242907;0.27534030762443584
8394;2019-07-10 16:38:45.120;985;995;303;303;259;35;44;29;-34;41;781;344;-36;35;258;191;302;901;365;47;44;-168;865;353;358;135;356;291;861;-1.0;-1.0;2043.0;414.0;0.0;1;48;98;1;0;0;1;1;0;0;1;1;1;0;0;51731.22265625;16547.1484375;25397.56640625;4045.34057617188;682.0;284116;664.0;91.0;Calculated values ==>;1562769525.12;371.66;372.66;303.46000000000004;303.46000000000004;299.06;276.66;273.6339639331285;277.56;276.06;269.76000000000005;277.26000000000005;351.26;307.56;269.56;276.66;298.96000000000004;292.26000000000005;303.36;363.26;277.86;277.56;339.56000000000006;341.36;256.36;241.49495122638035;266.49643012054327;273.6339639331285;309.66;8650000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2910000.0;8610000.0;0.0;0.0;0.34049999999999997;0.06899999999999999;0.0;0.0;0.22838151975913207;16547.1484375;25397.56640625;4045.34057617188;51731.22265625;512807.5779224378;514519.6428336642;280077.0952819965;280077.0952819965;263589.00411165453;430607.02586249536;436440.2506915519;439105.8547355798;473436.17305719486;532774.5950773923;486238.0380408121;438804.5743133056;448936.82563931297;467848.8054865576;459487.90123405727;279368.5655716618;501081.84284649516;436957.42395210196;436440.2506915519;278495.58437821403;286033.001929769;452575.85347751173;197668.93187447515;279479.161492554;272.2446436795973;3358229.7809673785;1551424.7581800832;354779.3479508334;945744.7387589284;0;49;0;67;94;97;0;3;181;177;1871127016105.1309;714761163755.0317;1573351674485.2192;82209.27223420613;17588.577590609522;-0.0;0.0;7285340.253248672;1388883.43184701;3.2112147975372114;762592.0129606636;2.1699875965269095;0.3280253754413032
8395;2019-07-10 16:39:45.101;987;995;305;305;260;30;42;23;-37;36;775;344;-39;59;259;190;302;906;358;48;42;-165;862;346;351;135;350;290;857;1292.0;-1.0;1780.0;318.0;0.0;1;45;70;1;0;0;1;1;0;0;1;1;1;0;0;47688.95703125;13648.119140625;25368.74609375;3996.87182617188;691.0;284117;664.0;-1.0;Calculated values ==>;1562769585.101;371.86;372.66;303.66;303.66;299.16;276.16;272.8767566201714;277.36;275.46000000000004;269.46000000000004;276.76000000000005;350.66;307.56;269.26000000000005;279.06;299.06;292.16;303.36;363.76;277.96000000000004;277.36;339.56000000000006;342.26;256.66;241.49495122638035;266.37251300914875;272.8767566201714;308.96000000000004;8620000.0;3460000.0;3510000.0;1350000.0;3500000.0;2900000.0;8570000.0;0.21533333333333332;0.0;0.2966666666666667;0.053000000000000005;0.0;0.21533333333333332;-0.00250838625604425;13648.119140625;25368.74609375;3996.87182617188;47688.95703125;513325.0523703366;514832.37202861457;281240.43986367533;281240.43986367533;264091.62168685853;431051.2098666511;437719.27432889055;438875.71466257534;472948.7829819323;532228.2872480953;486351.2113116269;438574.09084898385;452328.0853799315;468814.2162213776;460449.4295776438;279581.8441378252;502165.32063259924;438721.26612974936;437719.27432889055;278495.58437821403;289802.386634966;452884.8757868745;197451.75258835804;197451.75258835804;272.1297588296462;3359058.0201085215;1551676.3057287207;354846.3451652213;946167.6573977416;0;49;0;67;94;97;0;3;181;177;1871339648750.7866;714842138105.2815;1573525919290.7566;71622.4420820178;13537.955529521374;-0.0;51737.606348128;7286621.778260458;1389142.7374843485;3.2112147975372114;763023.0231517663;3.1826577580777777;0.33018569274405
8396;2019-07-10 16:40:45.141;992;966;307;306;259;24;40;17;-32;31;768;344;-36;56;260;189;302;899;362;48;40;-174;856;340;345;134;344;291;854;633.0;0.0;1726.0;356.0;0.0;1;38;49;1;0;0;1;1;0;0;1;1;1;0;0;44993.94921875;11982.314453125;25150.498046875;4041.751953125;721.0;284118;650.0;702.0;Calculated values ==>;1562769645.141;372.36;369.76;303.86;303.76000000000005;299.06;275.56;272.21867820750657;277.16;274.86;269.96000000000004;276.26000000000005;349.96000000000004;307.56;269.56;278.76000000000005;299.16;292.06;303.36;363.06000000000006;277.96000000000004;277.16;338.16;345.26;255.76000000000002;241.2770596917726;266.49643012054327;272.21867820750657;309.36;8560000.0;3400000.0;3450000.0;1340000.0;3440000.0;2910000.0;8540000.0;0.1055;0.0;0.2876666666666667;0.059333333333333335;0.0;0.1055;1.7577861780697106;11982.314453125;25150.498046875;4041.751953125;44993.94921875;514494.02989029424;511018.4716489291;282364.81729549577;281918.6497889444;263875.5611957805;431420.45991060114;438742.7464359662;439406.042868395;472592.1488768574;531428.4292399882;486238.0380408121;438804.5743133056;451755.36488797;469767.9846745563;461244.56989116676;280019.9419727456;501402.7298652902;440046.35142845294;438742.7464359662;272634.34865687083;302370.42649719206;452128.3024226628;195052.73495243635;195052.73495243635;271.1430797086888;3359830.8925651484;1551890.0350664973;354913.3783556939;946588.9317611132;0;49;0;67;94;97;0;3;181;177;1871548587950.6538;714922891905.2302;1573700335490.6458;70292.30157715744;15253.150336566769;-0.0;25709.2962115124;7287805.189538775;1389382.8233170016;3.2112147975372114;763668.8442665894;2.7020261076931145;0.333482725656652
8397;2019-07-10 16:41:45.102;996;888;307;306;255;17;38;10;-25;26;763;344;-28;83;261;186;302;866;362;46;38;-187;860;333;338;133;336;294;865;384.0;-1.0;1771.0;210.0;0.0;95;25;40;1;0;0;1;0;0;0;1;1;1;0;0;23890.58203125;11247.2666015625;5665.828125;4006.30200195312;690.0;284119;666.0;1138.0;Calculated values ==>;1562769705.102;372.76;361.96000000000004;303.86;303.76000000000005;298.66;274.86;271.4400167685773;276.96000000000004;274.16;270.66;275.76000000000005;349.46000000000004;307.56;270.36;281.46000000000004;299.26000000000005;291.76000000000005;303.36;359.76;277.76000000000005;276.96000000000004;339.76;342.16;254.46000000000004;241.05796691057077;266.86631818009863;271.4400167685773;309.36;8600000.0;3329999.9999999995;3379999.9999999995;1330000.0;3360000.0;2940000.0;8650000.0;0.064;0.0;0.2951666666666667;0.035;0.0;0.064;2.8547086737632736;11247.2666015625;5665.828125;4006.30200195312;23890.58203125;514736.9000552162;498801.6778953065;281491.9960635825;281061.0717094103;262096.7317584858;431837.87352777255;439964.5985686866;439798.971500652;472236.3865531139;530683.4062110081;485897.69974908966;439348.1850569723;454784.17069579137;470981.0656198905;461923.4529378662;279726.1308384354;495495.97351956746;441235.16716649936;439964.5985686866;279332.9882161641;289383.54333396035;450959.41198842565;193967.68407155757;193967.68407155757;270.67781333230545;3360404.557200692;1552083.4890816116;354980.40187832224;946845.5675572985;0;49;0;67;94;97;0;3;181;177;1871753354765.5366;715002939840.1844;1573875721415.5454;72561.20167282106;8994.710477090384;-0.0;15743.802527816257;7288994.861608701;1389584.757481087;3.2112147975372114;764014.0622182679;4.651172112678404;0.5851562793084509
8398;2019-07-10 16:42:45.142;1000;822;304;303;265;27;21;8;-20;22;763;343;-22;73;261;191;302;793;373;48;21;-187;842;343;347;134;347;306;844;-2.0;-1.0;2067.0;477.0;2.0;74;20;60;1;0;0;1;0;0;0;1;1;1;0;0;27100.8984375;12694.8203125;8144.09375;4106.59130859375;700.0;284120;680.0;1221.0;Calculated values ==>;1562769765.142;373.16;355.36;303.56;303.46000000000004;299.66;275.86;272.5487779782249;275.26000000000005;273.96000000000004;271.16;275.36;349.46000000000004;307.46000000000004;270.96000000000004;280.46000000000004;299.26000000000005;292.26000000000005;303.36;352.46000000000004;277.96000000000004;275.26000000000005;341.16;343.16;254.46000000000004;241.2770596917726;268.3187672390254;272.5487779782249;310.46000000000004;8420000.0;3429999.9999999995;3470000.0000000005;1340000.0;3470000.0000000005;3060000.0;8440000.0;0.0;0.0;0.34450000000000003;0.07949999999999999;0.0003333333333333333;0.0003333333333333333;3.061137532471217;12694.8203125;8144.09375;4106.59130859375;27100.8984375;516687.7714147705;490763.28638697014;281842.85767578793;281392.9039594916;266397.43221703655;431237.1583312671;435069.868319614;437898.67151236854;471714.4053827849;529772.1475778342;484410.24660416873;437585.1090581189;451376.6761187206;469481.5121764388;461046.31597295956;281108.41971452715;486236.5047616481;439608.5406439147;435069.868319614;285195.4229665811;293572.2367247113;450784.8090625447;194612.07533162492;281842.85767578793;270.9760363563302;3360829.769490331;1552283.1394840293;355048.0543941633;946960.7269613051;0;49;0;67;94;97;0;3;181;177;1871958991765.406;715083093240.1335;1574055841415.431;83812.23238426619;20365.73233160812;-0.0;51.07567021460868;7290298.842299649;1389829.5909512418;3.2112147975372114;764145.7739524911;4.178269344940472;0.6517976674577957
8399;2019-07-10 16:43:45.133;996;798;314;313;271;36;22;8;-18;22;768;342;-20;60;260;198;302;769;381;32;22;-177;866;352;356;138;356;308;868;-2.0;-2.0;2213.0;621.0;0.0;86;32;69;1;0;0;1;0;0;0;1;1;1;0;0;29163.380859375;13835.033203125;8846.65625;4201.0849609375;707.0;284121;686.0;1221.0;Calculated values ==>;1562769825.133;372.76;352.96000000000004;304.56;304.46000000000004;300.26000000000005;276.76000000000005;273.5264737036516;275.36;273.96000000000004;271.36;275.36;349.96000000000004;307.36;271.16;279.16;299.16;292.96000000000004;303.36;350.06000000000006;276.36;275.36;341.76;343.86;255.46000000000004;242.14157278889297;268.5567601203482;273.5264737036516;311.26000000000005;8660000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3080000.0;8680000.0;0.0;0.0;0.3688333333333333;0.1035;0.0;0.0;3.059881958529547;13835.033203125;8846.65625;4201.0849609375;29163.380859375;514267.7007347834;484584.68735138595;284347.9822338796;283896.77146411286;267413.77150259743;430671.36484660726;433025.5953953174;437758.51091407164;471182.93757713656;530143.0248383192;484065.07050118234;437443.34373287327;449229.84144978656;468105.1125513974;460585.14549566834;279298.2924615007;479835.2953990694;434818.82438352716;433025.5953953174;287708.2272785495;296504.67125881097;451126.349344003;196525.5745128196;281842.85767578793;271.7825480109693;3361298.5681536305;1552504.1884341107;355117.2746450748;947102.2953060524;0;49;0;67;94;97;0;3;181;177;1872169860130.1848;715164681000.048;1574240013785.2378;88974.74804266178;26351.180195027482;-0.0;0.0;7291738.51781797;1390218.8401590814;3.2112147975372114;764146.1995192312;4.289956328962897;0.6963812299519049
8400;2019-07-10 16:44:45.123;991;792;315;315;276;43;26;17;-15;23;771;343;-16;63;259;205;302;758;350;31;26;-235;865;351;356;142;356;312;866;-2.0;-1.0;0.0;56.0;0.0;78;48;84;1;0;0;1;0;0;0;1;1;1;1;0;45422.94921875;15273.134765625;8419.0712890625;4284.0380859375;714.0;284122;692.0;1215.0;Calculated values ==>;1562769885.123;372.26;352.36;304.66;304.66;300.76000000000005;277.46000000000004;273.4187578820637;275.76000000000005;274.86;271.66;275.46000000000004;350.26;307.46000000000004;271.56;279.46000000000004;299.06;293.66;303.36;348.96000000000004;276.26000000000005;275.76000000000005;342.36;344.56000000000006;249.66000000000003;242.98782864720522;269.02936301313275;273.4187578820637;308.16;8650000.0;3510000.0;3560000.0;1420000.0;3560000.0;3120000.0;8660000.0;0.0;0.0;0.0;0.009333333333333334;0.0;0.0;3.043588050331569;15273.134765625;8419.0712890625;4284.0380859375;45422.94921875;513647.81218713813;483820.61894095223;284977.469757893;284977.469757893;269282.32821414905;430735.4089219946;433749.0758717246;437319.724394416;470746.7058464142;530153.5332298422;483714.7749261231;437160.35228701105;448908.3525717796;467977.0067639726;461671.70442812063;279368.5655716618;478213.36722720077;434641.7771524699;433749.0758717246;290221.2356813373;299437.39939995663;444222.3907795115;174132.47637836728;281842.85767578793;262.2787147596358;3361920.017312255;1552746.7160725445;355187.97221891687;947246.1523887237;0;49;0;67;94;97;0;3;181;177;1872383424530.2188;715248667000.0613;1574425982785.2673;0.0;2520.839201077346;-0.0;0.0;7292479.850475738;1390459.4002207268;3.2112147975372114;764146.1995192312;0.09010641987559626;0.020453780597681652
8401;2019-07-10 16:45:45.114;987;795;308;310;278;43;28;28;-13;26;772;343;-15;44;259;209;302;758;343;33;28;-238;906;355;360;143;360;311;907;-2.0;-1.0;547.0;113.0;0.0;86;60;94;1;0;0;1;0;0;0;1;1;1;0;0;47805.76953125;16803.8203125;9265.3193359375;4366.3271484375;720.0;284123;697.0;1219.0;Calculated values ==>;1562769945.114;371.86;352.66;303.96000000000004;304.16;300.96000000000004;277.46000000000004;273.8482719121499;275.96000000000004;275.96000000000004;271.86;275.76000000000005;350.36;307.46000000000004;271.66;277.56;299.06;294.06;303.36;348.96000000000004;276.46000000000004;275.96000000000004;342.86;345.16;249.36;243.1966462407574;268.91163127593666;273.8482719121499;307.46000000000004;9060000.0;3550000.0;3600000.0;1430000.0;3600000.0;3110000.0;9070000.0;0.0;0.0;0.09116666666666666;0.01883333333333333;0.0;0.0;3.052520034756342;16803.8203125;9265.3193359375;4366.3271484375;47805.76953125;509822.7578965225;480034.2805419022;279022.84415335866;279808.8384488237;268119.0121289196;430477.46260093397;433110.10878034565;437864.8868398262;470909.40455562726;530334.2265421058;483831.0505894827;437548.62350390764;446408.9630936838;467413.82886276924;461592.22777629585;276772.8211976975;473656.5142779557;434017.3760585396;433110.10878034565;292315.56762988004;301951.40411888575;443700.46768907615;197051.2483632598;281842.85767578793;272.005368316913;3362696.8067682125;1553013.9839361168;355260.04778312426;947393.5002055414;0;49;0;67;94;97;0;3;181;177;1872598192310.847;715334154175.3113;1574612854750.814;21954.1767077803;4645.2269639695405;-0.0;0.0;7292662.774506117;1390519.1084813608;3.2112147975372114;764146.1995192312;0.8739607593099564;0.12482589223684054
8402;2019-07-10 16:46:45.134;992;801;297;296;267;51;33;37;-15;29;771;345;-17;64;258;214;302;760;343;36;33;-244;868;366;371;139;371;311;869;-2.0;-1.0;1676.0;153.0;0.0;99;53;97;1;0;0;1;0;0;0;1;1;1;1;0;47697.546875;16484.021484375;9475.546875;4326.36474609375;728.0;284124;705.0;1218.0;Calculated values ==>;1562770005.134;372.36;353.26;302.86;302.76000000000005;299.86;278.26000000000005;275.0112864084945;276.46000000000004;276.86;271.66;276.06;350.26;307.66;271.46000000000004;279.56;298.96000000000004;294.56;303.36;349.16;276.76000000000005;276.46000000000004;343.66;345.96000000000004;248.76000000000002;242.35481222062532;268.91163127593666;275.0112864084945;307.46000000000004;8680000.0;3660000.0;3710000.0;1390000.0;3710000.0;3110000.0;8690000.0;0.0;0.0;0.2793333333333334;0.025500000000000002;0.0;0.0;3.0485570299879274;16484.021484375;9475.546875;4326.36474609375;47697.546875;513551.62090951134;484965.9458203639;277059.5964662754;276661.16413442744;265980.40091501735;429743.705733735;431211.115945236;437548.62350390764;471737.69219339563;530229.4345438583;484059.65518375207;437231.03110804653;449232.91051691235;465711.6847928491;460570.8917965219;279158.94607057626;478221.34920925903;431784.28850342275;431211.115945236;295666.80309349706;305303.7579410727;443830.0584089044;202247.46305107797;281842.85767578793;274.1076693047345;3363492.9330250015;1553291.4750838964;355332.5110285887;947549.7261485446;0;49;0;67;94;97;0;3;181;177;1872817565410.777;715418782375.2844;1574799516950.7546;65727.45748649043;6160.356181624575;-0.0;0.0;7293393.698350932;1390609.1850230542;3.2112147975372114;764146.1995192312;2.3736370749341114;0.3182052073843201
8403;2019-07-10 16:47:45.115;990;805;293;293;261;55;38;42;-11;35;773;346;-13;44;257;217;302;733;342;41;37;-235;904;364;369;137;369;315;905;-2.0;-1.0;2064.0;170.0;3.0;99;44;98;1;0;0;1;0;0;0;1;1;1;1;0;39363.1953125;17336.185546875;9923.794921875;4336.7197265625;734.0;284125;711.0;1220.0;Calculated values ==>;1562770065.115;372.16;353.66;302.46000000000004;302.46000000000004;299.26000000000005;278.66;274.8017692304317;276.96000000000004;277.36;272.06;276.66;350.46000000000004;307.76000000000005;271.86;277.56;298.86;294.86;303.36;346.46000000000004;277.26000000000005;276.86;344.26;346.56000000000006;249.66000000000003;241.92719264551067;269.38090353596624;274.8017692304317;307.36;9040000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;9050000.0;0.0;0.0;0.34400000000000003;0.028333333333333332;0.0005;0.0005;3.0524599327896045;17336.185546875;9923.794921875;4336.7197265625;39363.1953125;510414.10732128366;481918.5536637709;273485.7998860114;273485.7998860114;262575.6294111831;429879.7862731237;432675.7974509262;437269.4612400554;472589.4791058512;530135.6620087198;483709.66516322904;436948.6013565401;445629.81971198367;465868.6305586301;461285.8025028249;276887.59879949986;469408.2248133525;433233.1241697373;432488.85388799326;298180.4796168596;307818.28838856175;445184.7892593691;201976.82366654213;273485.7998860114;273.9930322158762;3364218.2094656266;1553573.2208944708;355404.68053821253;947711.3361373338;0;49;0;67;94;97;0;3;181;177;1873039495110.5796;715501556155.2107;1574987257480.5874;80940.66732528857;6890.892358463429;-0.0;79.50152700099093;7294615.545682391;1390717.9109866633;3.2112147975372114;764146.86182216;2.78228614593732;0.369711093111383
8404;2019-07-10 16:48:45.125;988;810;294;293;261;56;41;46;-13;39;778;344;-15;62;257;218;302;744;353;44;40;-208;875;373;377;138;377;313;876;-1.0;0.0;2154.0;278.0;0.0;99;47;98;1;0;0;1;0;0;0;1;1;1;1;0;36489.1953125;16844.8359375;9500.484375;4308.275390625;739.0;284126;717.0;1220.0;Calculated values ==>;1562770125.125;371.96000000000004;354.16;302.56;302.46000000000004;299.26000000000005;278.76000000000005;275.73799182748917;277.26000000000005;277.76000000000005;271.86;277.06;350.96000000000004;307.56;271.66;279.36;298.86;294.96000000000004;303.36;347.56000000000006;277.56;277.16;344.86;347.06000000000006;252.36;242.14157278889297;269.14681796795327;275.73799182748917;308.46000000000004;8750000.0;3729999.9999999995;3770000.0000000005;1380000.0;3770000.0000000005;3130000.0;8760000.0;0.0;0.0;0.359;0.04633333333333333;0.0;0.0;3.0515362708127083;16844.8359375;9500.484375;4308.275390625;36489.1953125;512436.8351587768;485703.1581857169;275451.4638751713;275066.0173923141;263661.6293431975;429258.0297950786;431172.5511397006;437408.94190281845;472850.0741107318;530811.8015128084;483712.96950237284;437089.72060350876;448582.1641359116;464706.2680715192;460027.5642950743;278683.3418520691;474713.88838147186;431751.23897612083;430978.317854732;300694.37409284414;309913.9067706182;447870.8664524704;203537.68036760236;273485.7998860114;274.64152333620234;3364850.418071277;1553858.1102137696;355476.7341711153;947873.2321096143;0;49;0;67;94;97;0;3;181;177;1873263332410.544;715584069905.1976;1575175688880.5574;83959.78289114257;11320.770955265552;-0.0;0.0;7295989.945129046;1390869.7001415638;3.2112147975372114;764147.5244453036;3.1082994233102217;0.438341419098974
8405;2019-07-10 16:49:45.116;983;810;295;294;265;62;45;51;-11;44;782;346;-12;42;257;221;302;716;359;47;44;-177;880;373;378;138;378;316;881;-2.0;-1.0;1019.0;143.0;3.0;99;47;98;1;0;0;1;0;0;0;1;1;1;0;0;34844.5390625;16932.416015625;9615.5908203125;4364.392578125;742.0;284127;721.0;1224.0;Calculated values ==>;1562770185.116;371.46000000000004;354.16;302.66;302.56;299.66;279.36;275.73799182748917;277.66;278.26000000000005;272.06;277.56;351.36;307.76000000000005;271.96000000000004;277.36;298.86;295.26000000000005;303.36;344.76;277.86;277.56;345.26;347.36;255.46000000000004;242.14157278889297;269.49753711883926;275.73799182748917;309.06;8800000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3160000.0;8810000.0;0.0;0.0;0.16983333333333334;0.02383333333333333;0.0005;0.0005;3.060983309505732;16932.416015625;9615.5908203125;4364.392578125;34844.5390625;511332.0656924412;485197.3738720735;275543.57833848905;275160.0626153228;264800.418139022;429258.0297950786;431682.9142008488;437039.1322159168;473339.4428557924;531005.1173445889;483593.2434358536;436878.1151619385;445141.683391813;464559.70608226623;460439.379470697;278354.546569336;469182.2725477124;432066.47030826873;431490.1606526328;302370.42649719206;311171.3556482807;451126.349344003;203659.40876943976;275543.57833848905;274.6886975092666;3365444.776689944;1554139.5450915187;355548.99556327745;948032.5088409808;0;49;0;67;94;97;0;3;181;177;1873489798435.3064;715666857485.1107;1575364360575.3594;39635.656365326686;5897.962083693757;-0.0;77.97329115707188;7297019.7526274705;1391013.1680599882;3.2112147975372114;764148.1741252627;1.475511206012308;0.21264222600546684
8406;2019-07-10 16:50:45.106;976;813;304;304;266;58;47;51;-11;46;786;348;-13;65;258;221;302;736;369;51;46;-150;884;378;382;139;382;314;885;-2.0;-1.0;434.0;115.0;0.0;98;48;98;1;0;0;1;0;0;0;1;1;1;1;0;34897.6484375;16991.869140625;9655.546875;4337.93994140625;746.0;284128;724.0;1223.0;Calculated values ==>;1562770245.106;370.76;354.46000000000004;303.56;303.56;299.76000000000005;278.96000000000004;276.25090830309495;277.86;278.26000000000005;272.06;277.76000000000005;351.76;307.96000000000004;271.86;279.66;298.96000000000004;295.26000000000005;303.36;346.76;278.26000000000005;277.76000000000005;345.56000000000006;347.76;258.16;242.35481222062532;269.2639976450953;276.25090830309495;310.06;8840000.0;3779999.9999999995;3820000.0000000005;1390000.0;3820000.0000000005;3140000.0;8850000.0;0.0;0.0;0.07233333333333333;0.019166666666666665;0.0;0.0;3.0577368100179685;16991.869140625;9655.546875;4337.93994140625;34897.6484375;510014.9376985247;485277.5106236079;278832.5153647486;278832.5153647486;264974.8434734725;428902.12800615287;431020.2767785623;437498.6818074642;473405.2944016503;531575.2695037355;484055.1547979884;437179.3288687813;448817.6231780347;464105.45700154203;459658.07969598105;278097.6784093285;472285.5429095087;431798.2808065803;430824.0620999299;303627.53096179874;312848.0458788934;453757.8149880411;203563.58197216396;275543.57833848905;274.67481054087506;3366025.86472172;1554422.2003508029;355621.50291437877;948193.0748896649;0;49;0;67;94;97;0;3;181;177;1873717760435.3425;715749943635.1239;1575553329075.3894;16921.305554753384;4795.389466137645;-0.0;0.0;7297490.98209221;1391102.2644710403;3.2112147975372114;764148.8237943929;0.7008696318030531;0.11009524678133936
8407;2019-07-10 16:51:45.106;972;824;306;306;265;49;44;48;-12;48;789;348;-14;48;258;214;302;752;375;47;44;-141;965;360;365;137;364;312;966;128.0;-1.0;981.0;287.0;0.0;1;46;98;1;0;0;1;0;1;0;1;1;1;0;0;53836.16796875;18359.62890625;28270.0546875;4303.01318359375;758.0;284129;731.0;1224.0;Calculated values ==>;1562770305.106;370.36;355.56000000000006;303.76000000000005;303.76000000000005;299.66;278.06;274.38016830617;277.56;277.96000000000004;271.96000000000004;277.96000000000004;352.06000000000006;307.96000000000004;271.76000000000005;277.96000000000004;298.96000000000004;294.56;303.36;348.36;277.86;277.56;346.26;348.96000000000004;259.06;241.92719264551067;269.02936301313275;274.38016830617;310.66;9650000.0;3600000.0;3650000.0;1370000.0;3640000.0;3120000.0;9660000.0;0.021333333333333333;0.0;0.1635;0.04783333333333333;0.0;0.021333333333333333;3.0579823282310907;18359.62890625;28270.0546875;4303.01318359375;53836.16796875;502784.2606462022;478816.08557459316;275125.4764134179;275125.4764134179;261795.3514210819;430148.3826014536;434768.59577993193;437795.822197091;473859.9099963197;532039.459651963;484286.6856243226;437478.7579247441;446788.0355751042;466716.40587100666;461495.6585078262;273788.0562692649;465716.74953722855;435304.343683834;434768.59577993193;306560.99450073834;317878.7554427003;455015.92941394635;199145.37524471877;199145.37524471877;272.86111108699157;3366765.313191772;1554716.79616786;355693.5108570871;948509.1215693523;0;49;0;67;94;98;0;3;181;177;1873941860435.3425;715832743635.1239;1575741129075.3894;39019.348076712864;12239.141507761386;-0.0;5026.628704751214;7297957.154205806;1391244.2188958228;3.2112147975372114;764190.7123669324;1.1050881231614387;0.16593964527029184
8408;2019-07-10 16:52:45.107;999;857;306;305;261;39;39;35;-26;43;789;347;-27;62;260;202;303;785;378;42;39;-153;934;357;362;134;361;298;930;-1.0;-1.0;2232.0;629.0;0.0;1;31;100;1;0;0;1;0;1;0;1;1;1;1;0;51679.12890625;17714.39453125;27374.544921875;4090.65185546875;779.0;284130;749.0;1225.0;Calculated values ==>;1562770365.107;373.06000000000006;358.86;303.76000000000005;303.66;299.26000000000005;277.06;274.0616903277293;277.06;276.66;270.56;277.46000000000004;352.06000000000006;307.86;270.46000000000004;279.36;299.16;293.36;303.46000000000004;351.66;277.36;277.06;348.06000000000006;351.06000000000006;257.86;241.2770596917726;267.35522164206344;274.0616903277293;310.96000000000004;9340000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2980000.0;9300000.0;0.0;0.0;0.372;0.10483333333333333;0.0;0.0;3.0564753274920005;17714.39453125;27374.544921875;4090.65185546875;51679.12890625;509320.8930613352;487947.73038617306;276936.1254900672;276567.54439948074;261715.03750259985;430346.717906069;434603.5697922251;438767.1513630838;473760.40514917683;533083.2364333138;485779.1774774345;438614.2659217754;451314.7297200688;467401.68226075795;460345.3573976857;275628.714966089;475850.145027962;435138.326120535;434603.5697922251;314105.63291466556;326684.87348024134;454283.616747677;197952.44870182927;199145.37524471877;272.3739826164507;3367644.621989731;1555017.4180409517;355763.4592317262;948972.8342957962;0;49;0;67;94;98;0;3;181;177;1874159964070.9458;715914044990.3488;1575924132125.8955;89583.06938998669;26872.050783473034;-0.0;0.0;7299028.858882439;1391570.1509312612;3.2112147975372114;764232.6016377307;2.367956241090399;0.3822664898462003
8409;2019-07-10 16:53:45.127;1025;877;306;305;263;39;40;29;-30;40;785;346;-32;44;261;198;303;772;373;45;39;-163;914;354;359;137;358;296;911;242.0;-1.0;1447.0;404.0;0.0;1;35;100;1;0;0;1;0;1;0;1;1;1;0;0;50164.75;17417.796875;26857.90234375;4066.23803710938;792.0;284131;763.0;1224.0;Calculated values ==>;1562770425.127;375.66;360.86;303.76000000000005;303.66;299.46000000000004;277.06;273.7412296467126;277.16;276.06;270.16;277.16;351.66;307.76000000000005;269.96000000000004;277.56;299.26000000000005;292.96000000000004;303.46000000000004;350.36;277.66;277.06;349.46000000000004;352.36;256.86;241.92719264551067;267.1113755279542;273.7412296467126;310.46000000000004;9140000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2960000.0;9110000.0;0.04033333333333333;0.0;0.24116666666666667;0.06733333333333333;0.0;0.04033333333333333;3.051467156287071;17417.796875;26857.90234375;4066.23803710938;50164.75;514621.0740715628;492927.42595890025;278007.82799776725;277625.5359003311;263003.98510617885;430542.39183029096;435505.82383528166;438602.1121803833;473078.44118532055;532816.7399324347;485894.40066794644;438296.42880847026;449239.2911386302;467952.98239612073;460274.1915433627;276698.26301205077;475663.44327472587;436378.7524107816;435329.8517278034;319975.17213553557;332137.8522128359;452751.7079183823;197523.39372052468;197523.39372052468;272.1904884899524;3368493.6038800105;1555310.283891998;355831.4559721702;949424.9220018863;0;49;0;67;94;98;0;3;181;177;1874376336170.877;715995372090.3229;1576102391525.8389;58140.150935235906;17185.37315598908;-0.0;9591.527139626909;7300260.29606037;1391937.4185123732;3.2112147975372114;764312.5576736665;1.7565918134685294;0.2557298124021246
8410;2019-07-10 16:54:45.098;1032;887;317;316;269;36;40;24;-34;37;778;347;-36;49;262;196;303;784;376;47;40;-224;868;352;357;139;355;293;865;-1.0;-1.0;1661.0;401.0;0.0;1;43;100;1;0;0;1;0;1;0;1;1;1;0;0;64088.62890625;16706.5;25477.99609375;4061.68139648438;800.0;284132;772.0;1222.0;Calculated values ==>;1562770485.098;376.36;361.86;304.86;304.76000000000005;300.06;276.76000000000005;273.5264737036516;277.16;275.56;269.76000000000005;276.86;350.96000000000004;307.86;269.56;278.06;299.36;292.76000000000005;303.46000000000004;351.56000000000006;277.86;277.16;350.36;353.16;250.76000000000002;242.35481222062532;266.74333088950624;273.5264737036516;310.76000000000005;8680000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;2930000.0;8650000.0;0.0;0.0;0.2768333333333333;0.06683333333333333;0.0;0.0;3.0449237174010775;16706.5;25477.99609375;4061.68139648438;64088.62890625;519095.17288724607;498652.58733355295;285997.92077952257;285529.65520839125;266849.2814083874;430671.36484660726;435981.958921699;438662.4006545466;472523.0838727012;532314.6180143963;486346.41686358035;438358.4652479722;450463.380576391;468500.50287146907;460317.26658201264;279574.1546495873;482624.24284910405;437188.938451433;435981.958921699;323749.15769815433;335494.14909123123;445982.6487209073;195759.1174044922;197523.39372052468;271.47380740451086;3369445.255182979;1555594.5155873303;355899.155896614;949860.8436911779;0;49;0;67;94;98;0;3;181;177;1874591032350.72;716078132070.2623;1576279006120.7097;67243.7255797234;16723.27267631374;-0.0;0.0;7301304.65667884;1392219.853984279;3.2112147975372114;764392.4484338984;1.8156527266230402;0.28603491460163916
8411;2019-07-10 16:55:45.098;1027;886;312;312;266;27;39;7;-33;33;769;347;-36;51;263;194;302;749;352;47;39;-241;873;343;347;140;346;294;871;477.0;-1.0;1593.0;404.0;0.0;1;52;91;1;0;0;1;0;1;0;1;1;1;0;0;62869.7734375;15939.9208984375;25715.2109375;4070.009765625;802.0;284133;776.0;1224.0;Calculated values ==>;1562770545.098;375.86;361.76;304.36;304.36;299.76000000000005;275.86;272.5487779782249;277.06;273.86;269.86;276.46000000000004;350.06000000000006;307.86;269.56;278.26000000000005;299.46000000000004;292.56;303.36;348.06000000000006;277.86;277.06;350.76;353.36;249.06000000000003;242.56692532238324;266.86631818009863;272.5487779782249;308.36;8730000.0;3429999.9999999995;3470000.0000000005;1400000.0;3460000.0;2940000.0;8710000.0;0.07949999999999999;0.0;0.2655;0.06733333333333333;0.0;0.07949999999999999;3.0495156540961306;15939.9208984375;25715.2109375;4070.009765625;62869.7734375;518029.7614096214;497963.90298347024;283205.76392916637;283205.76392916637;265552.0847829585;431237.1583312671;438127.3775264764;438591.3684654617;471998.58498376724;531306.1971714455;486233.2418865649;438133.8669386556;450552.02868079284;469870.2411013228;461441.93428030465;278817.3592764847;476135.51039371686;439445.40114443505;438127.3775264764;325426.6669566859;336333.2981666971;443960.0291553562;193957.72607470225;193957.72607470225;270.7104002889439;3370503.241869177;1555866.5690948174;355966.91998963157;950287.4537497717;0;49;0;67;94;98;0;3;181;177;1874802232350.72;716161832070.2623;1576455106120.7097;64950.23205474664;16833.4884074307;-0.0;19411.48729041604;7302406.27299246;1392499.4936599769;3.2112147975372114;764554.2108279852;2.2131196144646905;0.2800314329334157
8412;2019-07-10 16:56:45.089;1023;887;303;302;256;22;37;6;-27;27;760;346;-30;53;264;191;302;776;354;47;37;-242;873;338;343;137;342;293;871;574.0;-1.0;1641.0;412.0;0.0;0;45;77;1;0;0;1;0;1;0;1;1;1;0;0;61361.6015625;14663.923828125;25659.21875;4039.08325195312;804.0;284134;778.0;1223.0;Calculated values ==>;1562770605.089;375.46000000000004;361.86;303.46000000000004;303.36;298.76000000000005;275.36;271.99741764416325;276.86;273.76000000000005;270.46000000000004;275.86;349.16;307.76000000000005;270.16;278.46000000000004;299.56;292.26000000000005;303.36;350.76;277.86;276.86;350.96000000000004;353.56000000000006;248.96000000000004;241.92719264551067;266.74333088950624;271.99741764416325;308.56;8730000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2930000.0;8710000.0;0.09566666666666666;0.0;0.2735;0.06866666666666667;0.0;0.09566666666666666;3.0466323341831556;14663.923828125;25659.21875;4039.08325195312;61361.6015625;517477.32560624776;498113.83807311906;279364.77800429455;278952.8547390509;262198.7094440679;431541.1909327263;438697.69376140606;439717.3810629405;471806.2409394271;530447.7624253747;486234.74246651155;439266.8924047276;450999.97882018436;470540.74423423904;461812.7985891147;278817.3592764847;480675.97366044315;440320.0265704647;438697.69376140606;326265.46416910045;337172.47746341303;444434.1416384962;192907.98094920267;192907.98094920267;270.26460104928736;3371538.3480372056;1556121.5628791319;356034.4856283409;950715.5097786813;0;49;0;67;94;98;0;3;181;177;1875009201300.503;716244919605.1752;1576631179705.525;67502.3709311073;17271.463033998156;-0.0;23513.882525700792;7303509.879117097;1392783.658957168;3.2112147975372114;764911.868586032;2.4409892530096156;0.30292494249727636
8413;2019-07-10 16:57:45.129;1022;880;291;289;253;27;27;8;-21;23;755;343;-24;67;263;191;302;757;355;35;27;-225;783;355;359;136;360;297;785;-2.0;0.0;2166.0;620.0;0.0;100;38;68;1;0;0;1;0;0;0;1;1;1;0;0;42520.5234375;12563.2939453125;8517.8427734375;4061.89770507812;799.0;284135;779.0;1222.0;Calculated values ==>;1562770665.129;375.36;361.16;302.26000000000005;302.06;298.46000000000004;275.86;273.8482719121499;275.86;273.96000000000004;271.06;275.46000000000004;348.66;307.46000000000004;270.76000000000005;279.86;299.46000000000004;292.26000000000005;303.36;348.86;276.66;275.86;351.06000000000006;353.06000000000006;250.66000000000003;241.71165711629368;267.23344911666527;273.8482719121499;308.66;7830000.0;3550000.0;3590000.0;1360000.0;3600000.0;2970000.0;7850000.0;0.0;0.0;0.361;0.10333333333333333;0.0;0.0;3.0451189457548673;12563.2939453125;8517.8427734375;4061.89770507812;42520.5234375;524096.27292205504;504709.2900472592;281044.6691619568;280049.8887063994;264900.97343074763;430477.46260093397;433179.5611339069;439745.9624900432;471547.0194386176;529623.803790322;485443.7888272043;439292.6738716664;452160.9382985787;467929.4390683793;459171.99905845977;287302.449544137;486675.525523545;434621.1652425816;433179.5611339069;326684.87348024134;335074.5858427641;446439.41929516406;196122.2707412497;192907.98094920267;271.631779393323;3372404.609534572;1556348.6076227538;356102.0388083897;951000.5084970929;0;49;0;67;94;98;0;3;181;177;1875219941700.3691;716326874205.123;1576808297705.4124;87948.15272131444;25866.10535057115;-0.0;0.0;7304806.16376073;1393143.3783466353;3.2112147975372114;765107.9482396356;4.5266715287166575;0.6903070511101413
8414;2019-07-10 16:58:45.110;1002;850;290;289;255;44;31;7;-17;23;754;339;-19;52;259;198;302;668;359;34;31;-243;821;355;360;140;360;306;823;-2.0;-1.0;1821.0;518.0;3.0;100;48;88;1;0;0;1;0;0;0;1;1;1;0;0;33444.68359375;14977.3583984375;8981.9755859375;4260.70263671875;787.0;284136;769.0;1222.0;Calculated values ==>;1562770725.11;373.36;358.16;302.16;302.06;298.66;277.56;273.8482719121499;276.26000000000005;273.86;271.46000000000004;275.46000000000004;348.56000000000006;307.06;271.26000000000005;278.36;299.06;292.96000000000004;303.36;339.96000000000004;276.56;276.26000000000005;350.06000000000006;351.86;248.86;242.56692532238324;268.3187672390254;273.8482719121499;309.06;8209999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;8230000.0;0.0;0.0;0.3035;0.08633333333333333;0.0005;0.0005;3.0474492895492453;14977.3583984375;8981.9755859375;4260.70263671875;33444.68359375;518575.4566188401;496979.3187963;277316.773003301;276887.59980288515;263822.6999311569;430477.46260093397;433656.0705203272;438366.6433039444;471014.3812069224;528830.7054929463;483955.41587229853;438054.9754168444;448488.4414509901;467413.82886276924;460118.19716840395;282953.559867002;467672.71669567376;434197.24731978856;433656.0705203272;322491.0997442508;330040.4071292106;443743.08185740083;195670.18720968024;277316.773003301;271.44926909275046;3373037.4524621945;1556578.040382026;356171.3718487587;951146.2941365483;0;49;0;67;94;98;0;3;181;177;1875435573395.1772;716409647985.0493;1576989140420.2512;73658.37442460917;21416.959904586543;-0.0;78.16964875851309;7306152.458357411;1393537.279115322;3.2112147975372114;765108.5994470937;3.371841973685797;0.5182306001015554
8415;2019-07-10 16:59:45.120;980;844;297;298;259;45;33;15;-18;25;758;339;-20;66;259;202;302;720;360;37;32;-242;860;357;362;141;362;308;861;-2.0;-1.0;303.0;132.0;0.0;100;58;96;1;0;0;1;0;0;0;1;1;1;0;0;34739.54296875;16218.958984375;9454.2705078125;4310.79931640625;781.0;284137;762.0;1221.0;Calculated values ==>;1562770785.12;371.16;357.56000000000006;302.86;302.96000000000004;299.06;277.66;274.0616903277293;276.46000000000004;274.66;271.36;275.66;348.96000000000004;307.06;271.16;279.76000000000005;299.06;293.36;303.36;345.16;276.86;276.36;349.36;351.26;248.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;309.16;8600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;8610000.0;0.0;0.0;0.050499999999999996;0.022000000000000002;0.0;0.0;3.04611107768612;16218.958984375;9454.2705078125;4310.79931640625;34739.54296875;512503.5737591509;492513.8579259297;277580.9988055909;277989.9477518782;263589.00411165453;430346.717906069;433520.3008126533;437758.51091407164;471077.96398673364;529096.1564102576;483723.0152294994;437443.34373287327;450059.3911822188;467130.69761941896;460345.3573976857;279726.1308384354;472263.9336365061;434244.55786418;433337.9007451696;319555.8750819185;327523.71359711495;443656.0506723932;193913.3506061462;277316.773003301;270.7428956172401;3373605.74905044;1556838.0530217267;356242.8129365539;951299.9551265358;0;49;0;67;94;98;0;3;181;177;1875652209495.1428;716493962035.0359;1577173371120.222;12314.180595550233;5494.339401457434;-0.0;0.0;7306869.015722126;1393761.5773196414;3.2112147975372114;765109.2509694021;0.5939335274352309;0.09646721907533592
