;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8416;2019-07-10 17:00:45.131;974;841;299;299;264;47;35;32;-18;29;760;341;-20;45;260;206;302;755;362;41;34;-242;871;363;367;141;367;308;872;-1.0;-1.0;229.0;128.0;0.0;100;63;98;1;0;0;1;0;0;0;1;1;1;1;0;34329.69140625;16704.21875;9579.0712890625;4363.7685546875;780.0;284138;761.0;1222.0;Calculated values ==>;1562770845.131;370.56000000000006;357.26;303.06;303.06;299.56;277.86;274.69669130483857;276.66;276.36;271.36;276.06;349.16;307.26000000000005;271.16;277.66;299.16;293.76000000000005;303.36;348.66;277.26000000000005;276.56;349.26;351.16;248.96000000000004;242.77792619122317;268.5567601203482;274.69669130483857;309.36;8710000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;8720000.0;0.0;0.0;0.03816666666666667;0.021333333333333333;0.0;0.0;3.0487980437112756;16704.21875;9579.0712890625;4363.7685546875;34329.69140625;510777.7553306565;490998.62655330566;277668.209176592;277668.209176592;264829.9254813644;429947.3805835815;432626.2974239531;437758.51091407164;471472.3440730569;529305.6068311351;483951.0953220957;437443.34373287327;447127.94237806095;466549.03878759366;459950.50744786946;278952.8547390509;477046.35242452146;433733.48194404994;432439.757026355;319136.5849023705;327104.2899505934;443656.0506723932;193828.5956475918;277316.773003301;270.7296567996291;3374181.4315275066;1557112.4631361943;356315.1142551468;951458.5953873065;0;49;0;67;94;98;0;3;181;177;1875870949590.713;716578577545.2565;1577358205000.7036;9309.991766003981;5329.652373862429;-0.0;0.0;7307049.250195872;1393851.7937879916;3.2112147975372114;765109.2509694021;0.4776851290665768;0.08057701938572982
8417;2019-07-10 17:01:45.131;976;839;296;295;265;54;38;41;-17;33;762;343;-19;65;259;212;302;766;364;41;38;-245;841;372;376;138;376;310;842;-2.0;-1.0;2432.0;147.0;0.0;100;62;98;1;0;0;1;0;0;0;1;1;1;1;0;32425.064453125;16247.9794921875;9193.0234375;4379.1416015625;780.0;284139;761.0;1221.0;Calculated values ==>;1562770905.131;370.76;357.06000000000006;302.76000000000005;302.66;299.66;278.56;275.63479819532273;276.96000000000004;277.26000000000005;271.46000000000004;276.46000000000004;349.36;307.46000000000004;271.26000000000005;279.66;299.06;294.36;303.36;349.76;277.26000000000005;276.96000000000004;349.26;351.16;248.66000000000003;242.14157278889297;268.7936212382143;275.63479819532273;309.56;8410000.0;3720000.0000000005;3760000.0;1380000.0;3760000.0;3100000.0;8420000.0;0.0;0.0;0.4053333333333333;0.0245;0.0;0.0;3.0463031189619216;16247.9794921875;9193.0234375;4379.1416015625;32425.064453125;513456.1929400019;493554.22435824265;278489.53123190533;278064.8163976036;266490.31465849426;429328.3091220336;430854.46150956117;437460.313363465;472262.261994151;529362.294630216;483947.18009774084;437142.86386454466;449555.86387678824;465118.9768704873;459358.1254496827;281190.0732371087;482121.3683625131;431435.5710675001;430854.46150956117;319136.5849023705;327104.2899505934;443916.98062271986;204519.4257109888;277316.773003301;275.0161152818774;3374737.721159668;1557387.0647882125;356387.97183978226;951615.0295100278;0;49;0;67;94;98;0;3;181;177;1876093849590.713;716662277545.2565;1577543605000.7036;94418.70646180368;5865.240095337411;-0.0;0.0;7307913.656014437;1393945.0845585682;3.2112147975372114;765109.2509694021;3.362959775464824;0.4677973345752337
8418;2019-07-10 17:02:45.152;970;837;301;301;267;58;43;46;-14;39;766;345;-15;46;257;216;302;756;373;45;42;-242;884;371;376;136;376;313;885;-2.0;-1.0;2481.0;325.0;0.0;100;49;98;1;0;0;1;0;0;0;1;1;1;1;0;33169.33203125;16907.751953125;9757.73828125;4352.10009765625;779.0;284140;761.0;1224.0;Calculated values ==>;1562770965.152;370.16;356.86;303.26000000000005;303.26000000000005;299.86;278.96000000000004;275.5313989812953;277.46000000000004;277.76000000000005;271.76000000000005;277.06;349.76;307.66;271.66;277.76000000000005;298.86;294.76000000000005;303.36;348.76;277.66;277.36;349.26;351.06000000000006;248.96000000000004;241.71165711629368;269.14681796795327;275.5313989812953;310.46000000000004;8840000.0;3710000.0;3760000.0;1360000.0;3760000.0;3130000.0;8850000.0;0.0;0.0;0.4135;0.05416666666666667;0.0;0.0;3.0539802455920073;16907.751953125;9757.73828125;4352.10009765625;33169.33203125;509156.76405585033;489114.14664515195;277638.73419296305;277638.73419296305;265310.77131874545;429398.2889081932;431819.66298274783;437249.5021140777;473111.07959547755;529552.864953436;483827.5417614813;437089.72060350876;446308.544671297;464852.5450201782;460065.49797427363;278097.6784093285;475774.34881415527;432201.1861801382;431627.9424545468;319136.5849023705;326684.87348024134;444626.9957753168;202577.74568308477;277316.773003301;274.25912863900925;3375284.532446527;1557663.459254052;356460.75765328633;951773.0077971648;0;49;0;67;94;98;0;3;181;177;1876319528550.3687;716744506315.1311;1577730570415.4185;97036.77128421556;13111.001046662568;-0.0;0.0;7309509.676738363;1394103.2752485469;3.2112147975372114;765109.2509694021;3.5511389231655017;0.5271402637726631
8419;2019-07-10 17:03:45.132;968;837;312;312;274;59;45;50;-13;43;774;343;-15;56;258;219;303;772;372;49;44;-216;867;377;382;137;382;314;866;-1.0;-1.0;2925.0;495.0;0.0;100;49;98;1;0;0;1;0;0;0;1;1;1;1;0;33075.78125;16682.419921875;9504.07421875;4351.74951171875;781.0;284141;762.0;1226.0;Calculated values ==>;1562771025.132;369.96000000000004;356.86;304.36;304.36;300.56;279.06;276.14872888175563;277.66;278.16;271.86;277.46000000000004;350.56000000000006;307.46000000000004;271.66;278.76000000000005;298.96000000000004;295.06;303.46000000000004;350.36;278.06;277.56;349.36;351.26;251.56000000000003;241.92719264551067;269.2639976450953;276.14872888175563;310.36;8670000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3140000.0;8660000.0;0.0;0.0;0.4875;0.0825;0.0;0.0;3.058584915023082;16682.419921875;9504.07421875;4351.74951171875;33075.78125;510250.1421588334;490953.9823589375;283614.3601865519;283614.3601865519;268566.5228875217;428973.91024759493;430627.1425397513;437179.3288687813;473371.616014766;530316.516689382;483481.7831066075;436858.596315483;447545.94486895227;464105.45700154203;459538.1508343095;279644.74919521034;480547.3496465553;431410.6307580907;430429.5079927783;319555.8750819185;327523.71359711495;447207.7770012806;203635.5552990377;277316.773003301;274.69810156832057;3375836.391043176;1557943.2840470665;356533.2655560275;951933.4693963478;0;49;0;67;94;98;0;3;181;177;1876546852750.441;716826379015.1571;1577918607715.4783;113852.58961524999;20094.708290435043;-0.0;0.0;7311266.50227597;1394379.897255029;3.2112147975372114;765109.2509694021;4.386214853433617;0.6630069043971814
8420;2019-07-10 17:04:45.113;964;846;316;316;275;44;39;44;-12;44;780;343;-14;46;259;213;303;780;368;42;39;-186;961;350;355;132;354;313;961;-2.0;-1.0;442.0;48.0;2.0;0;27;98;1;0;0;1;1;0;0;1;1;1;0;0;68863.484375;18284.919921875;28102.951171875;4258.94970703125;791.0;284142;768.0;1225.0;Calculated values ==>;1562771085.113;369.56000000000006;357.76;304.76000000000005;304.76000000000005;300.66;277.56;273.3108153835814;277.06;277.56;271.96000000000004;277.56;351.16;307.46000000000004;271.76000000000005;277.76000000000005;299.06;294.46000000000004;303.46000000000004;351.16;277.36;277.06;349.96000000000004;352.26;254.56000000000003;240.83765695389522;269.14681796795327;273.3108153835814;309.96000000000004;9610000.0;3500000.0;3550000.0;1320000.0;3540000.0;3130000.0;9610000.0;0.0;0.0;0.07366666666666667;0.008;0.0003333333333333333;0.0003333333333333333;3.05415461823105;18284.919921875;28102.951171875;4258.94970703125;68863.484375;501905.80793175905;483086.38825214776;278943.49808157736;278943.49808157736;265065.43562756694;430799.1582183253;436280.8366206006;437568.04326289374;474115.52784487547;531021.489441725;483598.35260150355;437249.5021140777;446308.544671297;468257.0741332307;462879.54623284854;274315.58166276175;471528.23243015783;436796.93426508165;436280.8366206006;322071.7610967587;331718.34850182006;451236.5956625094;198151.60993809707;278943.49808157736;272.4249145244629;3376685.6159162326;1558234.5862705805;356604.998660108;952246.7620335625;0;49;0;67;95;98;0;3;181;177;1876767882735.2441;716907053460.0853;1578106648150.3108;17637.010588260022;2024.6798857952986;-0.0;52.44577951300774;7312361.901956912;1394564.1671190592;3.2112147975372114;765109.6878791658;0.389247260575618;0.05632699624478247
8421;2019-07-10 17:05:45.113;992;873;305;304;262;33;34;27;-26;34;785;341;-28;44;260;199;303;804;355;38;33;-167;928;348;353;130;351;298;925;-3.0;-1.0;2037.0;469.0;0.0;0;5;100;1;0;0;1;1;0;0;1;1;1;1;0;65932.640625;17613.00390625;27173.427734375;3918.85424804688;808.0;284143;782.0;1221.0;Calculated values ==>;1562771145.113;372.36;360.46000000000004;303.66;303.56;299.36;276.46000000000004;273.0942459734351;276.56;275.86;270.56;276.56;351.66;307.26000000000005;270.36;277.56;299.16;293.06;303.46000000000004;353.56000000000006;276.96000000000004;276.46000000000004;351.36;353.96000000000004;256.46000000000004;240.39332010688793;267.35522164206344;273.0942459734351;308.66;9280000.0;3479999.9999999995;3529999.9999999995;1300000.0;3510000.0;2980000.0;9250000.0;0.0;0.0;0.3395;0.07816666666666668;0.0;0.0;3.0408657222550266;17613.00390625;27173.427734375;3918.85424804688;65932.640625;508781.3974814364;490988.3351180676;276837.4546807767;276467.24228237954;262197.1867502538;430925.7729439634;435888.81895161734;438767.1513630838;473405.19094569265;532667.7553128705;485104.44887660485;438461.08877795865;448869.8142738907;468802.25513630296;461335.5593377295;275940.12156434567;479663.37549269444;436577.989680017;435715.42218331463;327943.14443680964;338850.9272812574;453523.5236953439;196143.07445290385;278943.49808157736;271.6132051698078;3377808.9169578995;1558533.735635815;356673.1470264003;952707.3985244479;0;49;0;67;95;98;0;3;181;177;1876980282735.2441;716985653460.0853;1578289948150.3108;82370.8741110061;20118.57178245073;-0.0;0.0;7313195.300996073;1394748.6942162947;3.2112147975372114;765110.1249273283;2.104277677944897;0.31444736886974134
8422;2019-07-10 17:06:45.124;1018;890;290;288;249;30;33;21;-32;32;785;337;-34;39;261;193;303;782;342;40;33;-161;887;342;347;132;346;295;885;-2.0;-1.0;1223.0;113.0;3.0;0;1;98;1;0;0;1;1;0;0;1;1;1;0;0;56870.05078125;16966.060546875;26108.9375;3855.91943359375;818.0;284144;793.0;1224.0;Calculated values ==>;1562771205.124;374.96000000000004;362.16;302.16;301.96000000000004;298.06;276.16;272.43898195401505;276.46000000000004;275.26000000000005;269.96000000000004;276.36;351.66;306.86;269.76000000000005;277.06;299.26000000000005;292.46000000000004;303.46000000000004;351.36;277.16;276.46000000000004;352.46000000000004;354.96000000000004;257.06;240.83765695389522;266.98899913490544;272.43898195401505;307.36;8870000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2950000.0;8850000.0;0.0;0.0;0.20383333333333334;0.01883333333333333;0.0005;0.0005;3.046360314600266;16966.060546875;26108.9375;3855.91943359375;56870.05078125;515711.5802096976;497305.1932935253;273429.9376049664;272690.2341071586;259441.38366548778;431298.55289687274;437123.0371713693;438520.37345905404;472950.9869074988;532891.175854034;484998.75827932445;438214.884849924;448740.918802119;469619.009339864;461463.56922149693;278304.537124715;480183.6355073726;438293.41839209036;437123.0371713693;332557.3633054275;343047.5905507172;453799.92617819953;196650.10082427587;273429.9376049664;271.79329414877094;3378832.460337509;1558821.947336135;356737.948685376;953151.4996395054;0;49;0;67;95;98;0;3;181;177;1877190321235.7915;717064267870.2902;1578467880765.7744;49301.22390538895;4842.988377498895;-0.0;81.84654978320145;7314292.769648108;1394956.7453538866;3.2112147975372114;765110.807106955;1.1554442517608634;0.15471183343817796
8423;2019-07-10 17:07:45.124;1025;898;292;292;244;22;31;14;-34;27;781;335;-37;29;262;185;303;793;346;41;31;-156;895;337;341;132;340;291;893;200.0;-1.0;1940.0;244.0;0.0;0;1;73;1;0;0;1;1;0;0;1;1;1;0;0;51701.921875;14682.171875;26159.939453125;3791.40502929688;824.0;284145;798.0;1224.0;Calculated values ==>;1562771265.124;375.66;362.96000000000004;302.36;302.36;297.56;275.36;271.8864255623528;276.26000000000005;274.56;269.76000000000005;275.86;351.26;306.66;269.46000000000004;276.06;299.36;291.66;303.46000000000004;352.46000000000004;277.26000000000005;276.26000000000005;352.96000000000004;355.56000000000006;257.56;240.83765695389522;266.49643012054327;271.8864255623528;307.76000000000005;8950000.0;3370000.0000000005;3410000.0;1320000.0;3400000.0;2910000.0;8930000.0;0.03333333333333333;0.0;0.3233333333333333;0.04066666666666666;0.0;0.03333333333333333;3.045166678219447;14682.171875;26159.939453125;3791.40502929688;51701.921875;516077.6719437556;497797.2840966368;273744.4871441552;273744.4871441552;257618.39816124472;431601.1154718507;438161.7599792967;439105.8547355798;472465.0996282349;532774.5950773923;485233.0822178739;438653.51851114654;448118.79240065353;470563.38882234093;461180.9143665363;277806.6419299614;481172.6634470251;439790.6766180854;438161.7599792967;334655.03009724553;345565.9636080181;454309.6250193631;195074.53605964457;195074.53605964457;271.14053066539634;3379737.226776311;1559085.6826063173;356801.6763892334;953587.0736141148;0;49;0;67;95;98;0;3;181;177;1877396721235.7915;717143467870.2902;1578643680765.7744;78903.45970521905;10542.226951028553;-0.0;8102.907463988405;7315361.14201153;1395084.9554816245;3.2112147975372114;765179.0133904031;2.185545797894885;0.28245771577255696
8424;2019-07-10 17:08:45.135;1028;884;285;283;251;37;29;14;-33;25;775;335;-35;48;260;190;303;738;347;33;29;-163;788;360;364;132;364;297;789;-2.0;0.0;2709.0;565.0;0.0;98;1;67;1;0;0;1;0;0;0;1;1;1;0;0;29139.595703125;12580.07421875;8531.0341796875;3886.04052734375;817.0;284146;799.0;33.0;Calculated values ==>;1562771325.135;375.96000000000004;361.56000000000006;301.66;301.46000000000004;298.26000000000005;276.86;274.38016830617;276.06;274.56;269.86;275.66;350.66;306.66;269.66;277.96000000000004;299.16;292.16;303.46000000000004;346.96000000000004;276.46000000000004;276.06;353.06000000000006;354.86;256.86;240.83765695389522;267.23344911666527;274.38016830617;307.86;7880000.0;3600000.0;3640000.0;1320000.0;3640000.0;2970000.0;7890000.000000001;0.0;0.0;0.4515;0.09416666666666668;0.0;0.0;0.08213761214338873;12580.07421875;8531.0341796875;3886.04052734375;29139.595703125;524513.5601543519;504923.95795202727;277781.58648730145;276864.40706952993;263968.12148515234;430148.3826014536;432276.23642105;437917.4719433092;472270.6324499597;531703.6029813739;484543.6974367871;437608.61457094236;449600.9986812863;466976.539238069;458238.56606086175;287207.8369581901;483300.5082581747;433017.6092021058;432276.23642105;335074.5858427641;342627.88924589846;453595.7795116107;199796.7075091401;195074.53605964457;273.1190609635994;3380411.0295964153;1559312.909640775;356865.6668315487;953876.2180607583;0;49;0;67;95;98;0;3;181;177;1877608260010.5024;717222682390.1819;1578820113105.5332;107511.52514202734;23899.412613565983;-0.0;0.0;7316914.885017138;1395372.021763442;3.2112147975372114;765246.5499986194;5.257037038334413;0.7624203391171633
8425;2019-07-10 17:09:45.115;1000;897;293;293;257;51;35;7;-23;26;772;336;-25;35;257;198;302;685;356;38;34;-239;821;361;366;141;366;305;822;-2.0;-1.0;2469.0;468.0;3.0;100;1;84;1;0;0;1;0;0;0;1;1;1;0;0;30835.62109375;14544.005859375;9009.1396484375;3932.37890625;817.0;284147;797.0;18.0;Calculated values ==>;1562771385.115;373.16;362.86;302.46000000000004;302.46000000000004;298.86;278.26000000000005;274.4858918419099;276.66;273.86;270.86;275.76000000000005;350.36;306.76000000000005;270.66;276.66;298.86;292.96000000000004;303.36;341.66;276.96000000000004;276.56;352.86;354.86;249.26000000000002;242.77792619122317;268.19934244402924;274.4858918419099;308.76000000000005;8209999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;8220000.0;0.0;0.0;0.41150000000000003;0.078;0.0005;0.0005;0.044802333896393855;14544.005859375;9009.1396484375;3932.37890625;30835.62109375;518304.9157312017;503905.31002087326;278703.6587350561;278703.6587350561;264572.6198227478;430081.6785162784;432880.6149027872;437656.05685647397;471176.58799080667;530788.4338752198;483730.2612721648;437342.01223029394;446287.039416296;466299.9704243525;459174.84848194243;282953.559867002;470795.00095383084;433433.583526483;432695.15374167816;334235.48183727637;342627.88924589846;443982.21733272815;198947.24046235913;278703.6587350561;272.7865835459703;3380910.656472057;1559538.8682968311;356930.79860901757;954022.3374533341;0;49;0;67;95;98;0;3;181;177;1877827187010.572;717304555090.2079;1579000652905.5906;98228.67794617826;19112.728195888783;-0.0;76.99574750331102;7318628.815209521;1395730.3367921326;3.2112147975372114;765247.1914159717;4.272008789815749;0.6255115407409815
8426;2019-07-10 17:10:45.106;971;926;304;304;267;52;37;0;-20;28;769;338;-21;57;257;204;302;763;359;40;36;-234;845;363;368;146;368;307;846;-2.0;-1.0;1789.0;365.0;2.0;100;27;92;1;0;0;1;0;0;0;1;1;1;0;0;32632.318359375;15666.859375;9286.5244140625;4106.34326171875;874.0;284148;795.0;21.0;Calculated values ==>;1562771445.106;370.26;365.76;303.56;303.56;299.86;278.36;274.69669130483857;276.86;273.16;271.16;275.96000000000004;350.06000000000006;306.96000000000004;271.06;278.86;298.86;293.56;303.36;349.46000000000004;277.16;276.76000000000005;352.66;360.56000000000006;249.76000000000002;243.81672145450628;268.43790593516167;274.69669130483857;309.06;8450000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3070000.0;8460000.0;0.0;0.0;0.2981666666666667;0.06083333333333333;0.0003333333333333333;0.0003333333333333333;0.05207112015608516;15666.859375;9286.5244140625;4106.34326171875;32632.318359375;512442.01264855807;506002.75839169516;281677.354731947;281677.354731947;267015.4295423517;429947.3805835815;432743.97865350964;437671.5478804793;470705.69158332614;530323.525911165;483725.32929321023;437514.20447033056;448998.0917314654;466012.68165652035;459678.0956434374;280866.7465909732;481206.76493913244;433299.8492016903;432557.5304485172;333396.4077044029;366563.90641716385;443550.50244525715;199200.43849023193;281677.354731947;272.8954562623695;3381439.4766320204;1559790.587743272;356997.7779119443;954174.7784507816;0;49;0;67;95;98;0;3;181;177;1878047353980.341;717390642175.1176;1579184225365.398;71104.1357831921;14864.628890597367;-0.0;50.293391905523386;7320039.710323102;1396013.4389625266;3.2112147975372114;765248.2519996876;2.960077977173651;0.43967841756827664
8427;2019-07-10 17:11:45.126;959;933;306;306;274;52;39;35;-18;33;762;341;-19;36;258;209;303;812;364;42;38;-234;844;367;372;145;371;309;845;-1.0;-1.0;1623.0;109.0;0.0;100;45;98;1;0;0;1;0;0;0;1;1;1;1;0;33458.94921875;16316.4501953125;9245.388671875;4263.14990234375;927.0;284149;792.0;17.0;Calculated values ==>;1562771505.126;369.06000000000006;366.46000000000004;303.76000000000005;303.76000000000005;300.56;278.36;275.1157276137837;277.06;276.66;271.36;276.46000000000004;349.36;307.26000000000005;271.26000000000005;276.76000000000005;298.96000000000004;294.06;303.46000000000004;354.36;277.36;276.96000000000004;352.36;365.86;249.76000000000002;243.61107973660833;268.67533136820026;275.1157276137837;309.56;8440000.0;3670000.0000000005;3720000.0000000005;1450000.0;3710000.0;3090000.0;8450000.0;0.0;0.0;0.2705;0.018166666666666668;0.0;0.0;0.0419973988882901;16316.4501953125;9245.388671875;4263.14990234375;33458.94921875;510844.27734658745;507086.6748016476;282668.4111812326;282668.4111812326;269605.8323859545;429675.2189834977;432094.3283962027;437530.6787186241;471335.537891427;529438.6768622734;483834.9665925356;437372.52749135875;445650.56439955387;465711.6847928491;459732.87387305853;281392.9039594916;489116.7550760767;432659.6470710406;431904.6589097521;332137.8522128359;388846.02732287615;443746.6685796996;203105.23847163303;281677.354731947;274.4459312664302;3381990.420781851;1560057.2041654666;357067.54693688144;954329.2625373183;0;49;0;67;95;98;0;3;181;177;1878269427980.2705;717477971275.0898;1579369086965.339;63412.081586811095;4371.652646963209;-0.0;0.0;7321161.052456988;1396173.7947427374;3.2112147975372114;765248.6712509906;2.272716169570569;0.3174968079326888
8428;2019-07-10 17:12:45.117;953;934;302;301;273;56;41;43;-13;37;760;343;-15;62;258;216;303;825;356;44;41;-236;854;368;373;144;373;315;855;-1.0;-1.0;1551.0;119.0;7.0;100;57;98;1;0;0;1;0;0;0;1;1;1;0;0;32896.28125;16498.154296875;9369.16015625;4375.08984375;940.0;284150;790.0;12.0;Calculated values ==>;1562771565.117;368.46000000000004;366.56000000000006;303.36;303.26000000000005;300.46000000000004;278.76000000000005;275.2199585193972;277.26000000000005;277.46000000000004;271.86;276.86;349.16;307.46000000000004;271.66;279.36;298.96000000000004;294.76000000000005;303.46000000000004;355.66;277.56;277.26000000000005;352.16;367.16;249.56000000000003;243.40439225979637;269.38090353596624;275.2199585193972;308.76000000000005;8540000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3150000.0;8550000.0;0.0;0.0;0.2585;0.01983333333333333;0.0011666666666666668;0.0011666666666666668;0.029617685895790107;16498.154296875;9369.16015625;4375.08984375;32896.28125;509182.86760887166;506391.1114637391;280094.51924036286;279666.92815942504;268737.398275653;429606.4342157736;432215.0735299409;436948.6013565401;471864.221826097;528769.480842309;483365.0659295389;436626.3353312552;448208.08221042407;465422.1724094655;460532.67531867756;280601.6900994095;490156.19566920627;432780.064257215;432215.0735299409;331298.85215519386;394315.6002814546;443723.34487098816;203095.47030019536;280094.51924036286;274.44676958176655;3382543.298093336;1560330.6181854457;357139.5214705097;954484.3605098203;0;49;0;67;95;98;0;3;181;177;1878492894455.924;717564658270.3434;1579556258885.8867;60451.03437806512;4772.452845654057;-0.0;177.47398000450775;7322193.090264153;1396249.9841919336;3.2112147975372114;765250.1499789858;2.1625582596447757;0.29697723873998194
8429;2019-07-10 17:13:45.107;952;948;309;309;272;52;42;44;-11;39;762;343;-13;46;258;218;303;857;363;45;42;-242;881;372;376;138;377;314;882;-1.0;-1.0;439.0;274.0;0.0;100;47;98;1;0;0;1;0;0;0;1;1;1;1;0;33634.86328125;16924.0390625;9707.33203125;4337.33984375;942.0;284151;787.0;-1.0;Calculated values ==>;1562771625.107;368.36;367.96000000000004;304.06;304.06;300.36;278.36;275.63479819532273;277.36;277.56;272.06;277.06;349.36;307.46000000000004;271.86;277.76000000000005;298.96000000000004;294.96000000000004;303.46000000000004;358.86;277.66;277.36;351.86;367.36;248.96000000000004;242.14157278889297;269.2639976450953;275.63479819532273;309.46000000000004;8810000.0;3720000.0000000005;3760000.0;1380000.0;3770000.0000000005;3140000.0;8820000.0;0.0;0.0;0.07316666666666666;0.04566666666666667;0.0;0.0;-0.0024677856416296827;16924.0390625;9707.33203125;4337.33984375;33634.86328125;506812.7441388837;506150.4613395124;281084.7943709765;281084.7943709765;267139.59502329014;429328.3091220336;431627.9424545468;437498.6818074642;472850.0741107318;529056.3598238654;483481.7831066075;437179.3288687813;446114.40113514924;464839.806008849;460183.710344599;278691.5352264951;492530.9598494486;432201.1861801382;431627.9424545468;330040.4071292106;395157.2250283337;444240.6268335238;195140.69992828666;280094.51924036286;271.2976722874204;3383097.631893484;1560609.0900437718;357212.1129506536;954643.3047829467;0;49;0;67;95;98;0;3;181;177;1878717557005.9597;717649244170.3568;1579744927435.9167;17732.525674159824;11375.563328672497;-0.0;0.0;7322844.511343081;1396384.5285656075;3.2112147975372114;765251.6286823277;0.9399192966596923;0.16139784136873386
8430;2019-07-10 17:14:45.128;958;962;309;309;276;59;48;50;-12;44;769;343;-15;60;257;222;303;865;366;49;47;-221;892;376;381;135;379;306;886;-2.0;0.0;1789.0;442.0;0.0;0;37;98;1;0;0;1;1;0;0;1;1;1;1;0;49633.1953125;17160.369140625;26136.841796875;4232.07275390625;943.0;284152;784.0;-1.0;Calculated values ==>;1562771685.128;368.96000000000004;369.36;304.06;304.06;300.76000000000005;279.06;276.0463484220469;277.96000000000004;278.16;271.96000000000004;277.56;350.06000000000006;307.46000000000004;271.66;279.16;298.86;295.36;303.46000000000004;359.66;278.06;277.86;351.56000000000006;367.46000000000004;251.06000000000003;241.49495122638035;268.3187672390254;276.0463484220469;309.76000000000005;8920000.0;3760000.0;3810000.0;1350000.0;3790000.0;3060000.0;8860000.0;0.0;0.0;0.2981666666666667;0.07366666666666667;0.0;0.0;-0.0024676080358744645;17160.369140625;26136.841796875;4232.07275390625;49633.1953125;506770.6953871099;507843.6526311706;280802.1250611242;280802.1250611242;268348.40370160155;429045.3911783415;431478.54691459984;439140.46268488537;473728.41363301896;530399.3526615865;484410.24660416873;438677.07709952706;449597.4423177968;464412.8574941339;460109.55267343385;277991.0216960237;493392.8358960547;431672.1890079103;431284.2346171729;328782.02776382567;395578.0527681685;447048.9630280157;201879.77683761387;280094.51924036286;274.0086339187456;3383791.7752458774;1560893.2261912217;357283.54971631186;954942.1107765656;0;49;0;67;96;98;0;3;181;177;1878944736490.6133;717731172835.2318;1579930992535.6328;70743.22783012812;18060.796716026267;-0.0;0.0;7323582.067342105;1396629.9174216557;3.2112147975372114;765251.6286823277;1.8684065411701334;0.2881681073219578
8431;2019-07-10 17:15:45.098;975;987;317;317;267;39;39;34;-18;41;776;343;-20;45;259;206;303;895;353;42;39;-192;930;352;357;132;356;306;927;-2.0;-1.0;1147.0;122.0;0.0;1;12;98;1;0;0;1;1;0;0;1;1;1;1;0;67176.0;17713.697265625;27270.515625;4059.45263671875;941.0;284153;782.0;-1.0;Calculated values ==>;1562771745.098;370.66;371.86;304.86;304.86;299.86;277.06;273.5264737036516;277.06;276.56;271.36;277.26000000000005;350.76;307.46000000000004;271.16;277.66;299.06;293.76000000000005;303.46000000000004;362.66;277.36;277.06;351.36;367.26;253.96000000000004;240.83765695389522;268.3187672390254;273.5264737036516;308.46000000000004;9300000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3060000.0;9270000.0;0.0;0.0;0.19116666666666668;0.02033333333333333;0.0;0.0;-0.0024679631267934513;17713.697265625;27270.515625;4059.45263671875;67176.0;506127.3610933419;508132.58673101204;281300.5493679074;281300.5493679074;263715.99839696515;430671.36484660726;435807.7667011844;438210.9650467479;473824.5983165287;531130.6756210164;484410.24660416873;437898.67151236854;447508.6907727563;467977.0067639726;461651.65144838125;275835.4595245461;494264.7341940343;436328.9944427473;435807.7667011844;327943.14443680964;394736.4075397757;450617.505717723;198689.37311525687;280094.51924036286;272.6468821261364;3384764.6985022984;1561183.6981028023;357352.6112132442;955386.9495579709;0;49;0;67;96;98;0;3;181;177;1879166025790.7188;717811232785.27;1580114500735.7205;45788.544324236704;5122.538696250144;-0.0;0.0;7324552.679894804;1396823.015286286;3.2112147975372114;765251.6286823277;1.0380766297352293;0.14452390474922452
8432;2019-07-10 17:16:45.138;1004;1015;300;298;258;31;37;26;-25;37;781;338;-27;41;260;198;303;893;339;43;37;-164;887;346;351;132;350;300;883;-2.0;-1.0;1244.0;353.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;64148.65234375;16954.552734375;26095.017578125;3909.8720703125;939.0;284154;780.0;-1.0;Calculated values ==>;1562771805.138;373.56000000000006;374.66;303.16;302.96000000000004;298.96000000000004;276.26000000000005;272.8767566201714;276.86;275.76000000000005;270.66;276.86;351.26;306.96000000000004;270.46000000000004;277.26000000000005;299.16;292.96000000000004;303.46000000000004;362.46000000000004;277.46000000000004;276.86;351.16;367.06000000000006;256.76000000000005;240.83765695389522;267.5978703862781;272.8767566201714;307.06;8870000.0;3460000.0;3510000.0;1320000.0;3500000.0;3000000.0;8830000.0;0.0;0.0;0.20733333333333331;0.05883333333333333;0.0;0.0;-0.0024683177351468772;16954.552734375;26095.017578125;3909.8720703125;64148.65234375;513747.1182803999;515600.13980279886;277368.9721781302;276585.75125359703;262404.8932911714;431051.2098666511;436873.4469329229;438474.17998885084;473436.4806182908;532102.5350070186;484536.1803312967;438165.9764317512;448082.77831708995;468940.9428472638;461509.88164792873;278304.537124715;497937.9449463214;437887.2378502935;436873.4469329229;327104.2899505934;393894.80323227023;453493.64822356275;194925.70093390677;280094.51924036286;271.11424846265714;3385859.800185869;1561472.7927873407;357419.0665264534;955831.9588095653;0;49;0;67;96;98;0;3;181;177;1879378567390.5837;717890485585.2197;1580296421935.605;50495.71799072507;15212.414232208092;-0.0;0.0;7325355.583659487;1396992.5861992093;3.2112147975372114;765251.6286823277;1.3992528209189898;0.2056088934883297
8433;2019-07-10 17:17:45.109;1007;1011;290;289;248;32;31;22;-35;34;781;334;-37;38;261;191;303;832;337;46;30;-141;842;347;352;133;351;292;838;-1.0;-1.0;1578.0;342.0;0.0;1;1;90;1;0;0;1;1;0;0;1;1;1;1;0;53078.01953125;15335.298828125;24778.57421875;3812.08569335938;936.0;284155;778.0;-1.0;Calculated values ==>;1562771865.109;373.86;374.26;302.16;302.06;297.96000000000004;276.36;272.9856168485579;276.26000000000005;275.36;269.66;276.56;351.26;306.56;269.46000000000004;276.96000000000004;299.26000000000005;292.26000000000005;303.46000000000004;356.36;277.76000000000005;276.16;350.96000000000004;366.76;259.06;241.05796691057077;266.62003547228215;272.9856168485579;306.86;8420000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2920000.0;8380000.0;0.0;0.0;0.263;0.057;0.0;0.0;-0.0024688487419884638;15335.298828125;24778.57421875;3812.08569335938;53078.01953125;517646.0818510515;518497.4161020988;276254.43792751763;275843.0539781957;260810.11641595076;430988.63858405815;435606.5810759271;438733.46945811325;473014.93639070686;532700.0732952079;485006.5512419278;438430.3070074864;449159.5931050039;468929.11797782005;460427.0983748652;281557.5898348373;492872.0704027172;438162.9671130804;435432.7099294878;326265.46416910045;392632.4731292244;455670.5496371994;196509.58490096818;280094.51924036286;271.7566105508926;3386836.216954462;1561741.7448271515;357483.3850721071;956255.7005000401;0;49;0;67;96;98;0;3;181;177;1879589365455.4294;717969947160.1616;1580473936095.475;63704.88163852916;14772.174989965179;-0.0;0.0;7326306.795347731;1397242.337004616;3.2112147975372114;765251.6286823277;1.7865758398714826;0.2535791683035116
8434;2019-07-10 17:18:45.099;993;999;291;290;246;25;32;18;-35;31;775;333;-37;27;262;185;303;832;342;46;31;-135;847;340;345;135;344;292;845;217.0;-1.0;1343.0;148.0;0.0;1;1;72;1;0;0;1;1;0;0;1;1;1;0;0;49136.72265625;13730.4453125;24939.26953125;3788.19848632812;934.0;284156;777.0;-1.0;Calculated values ==>;1562771925.099;372.46000000000004;373.06000000000006;302.26000000000005;302.16;297.76000000000005;275.66;272.21867820750657;276.36;274.96000000000004;269.66;276.26000000000005;350.66;306.46000000000004;269.46000000000004;275.86;299.36;291.66;303.46000000000004;356.36;277.76000000000005;276.26000000000005;350.86;366.56000000000006;259.66;241.49495122638035;266.62003547228215;272.21867820750657;307.36;8470000.0;3400000.0;3450000.0;1350000.0;3440000.0;2920000.0;8450000.0;0.036166666666666666;0.0;0.22383333333333333;0.024666666666666667;0.0;0.036166666666666666;-0.0024692021421668284;13730.4453125;24939.26953125;3788.19848632812;49136.72265625;515336.3452133255;516318.3643535805;276196.15935346123;275789.42815988394;259884.32137659937;431420.45991060114;437415.9435935068;438733.46945811325;472460.9817075043;532078.569524715;484894.52516464115;438430.3070074864;447656.0703043276;470018.5112375547;460717.9058045354;281150.03693047405;492201.9782950297;439722.52811686305;437248.36859348085;325846.0620002231;391790.97038785747;455955.4246708584;196305.79993109062;196305.79993109062;271.64743333727154;3387687.864507907;1561983.9189926062;357546.7102176643;956669.9468121285;0;49;0;67;96;98;0;3;181;177;1879798430605.4626;718050333760.1744;1580649106895.503;54263.393362465235;6404.690743580939;-0.0;8714.089566623114;7327289.700461403;1397418.7814734434;3.2112147975372114;765324.2339924922;1.6341399807681418;0.19946046876674417
8435;2019-07-10 17:19:45.110;987;995;293;292;245;20;27;12;-36;26;768;331;-38;50;263;182;303;866;350;46;27;-229;803;342;346;135;347;294;803;-2.0;0.0;2740.0;749.0;0.0;99;1;54;1;0;0;1;0;0;0;1;1;1;0;0;29723.818359375;11781.3828125;8718.888671875;3841.953125;931.0;284157;775.0;-1.0;Calculated values ==>;1562771985.11;371.86;372.66;302.46000000000004;302.36;297.66;275.16;272.43898195401505;275.86;274.36;269.56;275.76000000000005;349.96000000000004;306.26000000000005;269.36;278.16;299.46000000000004;291.36;303.46000000000004;359.76;277.76000000000005;275.86;350.66;366.26;250.26000000000002;241.49495122638035;266.86631818009863;272.43898195401505;308.16;8030000.0;3420000.0000000005;3460000.0;1350000.0;3470000.0000000005;2940000.0;8030000.0;0.0;0.0;0.45666666666666667;0.12483333333333334;0.0;0.0;-0.002469731334839129;11781.3828125;8718.888671875;3841.953125;29723.818359375;517936.8860967408;519011.80046879145;280305.9511793765;279833.25016650325;261206.68421444896;431298.55289687274;436339.71078562696;438133.8669386556;471972.7596631712;531202.418984432;484439.7260984454;437827.4016405683;450417.41326201573;469733.18410938815;460009.5190584176;285338.7900464646;501130.49107429484;439502.70404527674;436339.71078562696;325007.27902157017;390528.79184840765;446202.45426099305;192737.68122344874;196305.79993109062;270.2091067341989;3388345.156163521;1562196.556536428;357610.3064715145;956950.4828856239;0;49;0;67;96;98;0;3;181;177;1880005768610.1792;718131348610.0637;1580824939125.2627;112064.25814327781;31640.85250085345;-0.0;0.0;7328676.018333745;1397735.885791849;3.2112147975372114;765396.8647186406;5.90353235787602;0.885119050895295
8436;2019-07-10 17:20:45.120;979;982;291;291;254;28;21;7;-25;24;763;331;-27;34;262;188;303;808;350;48;20;-241;827;343;348;135;348;304;829;-2.0;-1.0;1489.0;466.0;2.0;59;1;73;1;0;0;1;0;0;0;1;1;1;0;0;28126.263671875;13778.73828125;7086.33251953125;3964.85815429688;927.0;284158;773.0;-1.0;Calculated values ==>;1562772045.12;371.06000000000006;371.36;302.26000000000005;302.26000000000005;298.56;275.96000000000004;272.5487779782249;275.26000000000005;273.86;270.66;275.56;349.46000000000004;306.26000000000005;270.46000000000004;276.56;299.36;291.96000000000004;303.46000000000004;353.96000000000004;277.96000000000004;275.16;350.46000000000004;365.86;249.06000000000003;241.49495122638035;268.0796299477929;272.5487779782249;308.16;8270000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3040000.0;8290000.000000001;0.0;0.0;0.24816666666666667;0.07766666666666668;0.0003333333333333333;0.0003333333333333333;-0.002470435228722947;13778.73828125;7086.33251953125;3964.85815429688;28126.263671875;514976.98450407694;515231.3962681598;277305.16815292893;277305.16815292893;263213.0052621554;431237.1583312671;434827.8467171966;437570.5891863215;471777.35084692197;529924.4241206498;483277.84240488335;437256.7094276882;446338.7475733018;469469.87643704296;460649.6208474364;282871.17250935966;490076.5676916539;439388.197291209;434652.96905846894;324168.52440917626;388846.02732287615;444925.94859657617;192135.98924593534;277305.16815292893;269.96594919435563;3388827.3205277077;1562409.5930456768;357675.37407495844;957082.2150138941;0;49;0;67;96;98;0;3;181;177;1880214003310.146;718212362110.0509;1581004369025.2341;60908.686551872495;19633.35350956644;-0.0;52.449266968513335;7330117.69977951;1398163.2420560431;3.2112147975372114;765397.3018687115;3.245860649630435;0.493960998532382
8437;2019-07-10 17:21:45.111;969;979;297;297;260;36;23;7;-22;23;765;332;-24;55;262;195;303;844;351;35;23;-246;846;353;358;137;358;305;847;-2.0;-1.0;1920.0;540.0;2.0;81;0;77;1;0;0;1;0;0;0;1;1;1;0;0;29615.1640625;14355.8798828125;8325.8291015625;3959.60131835938;923.0;284159;771.0;-1.0;Calculated values ==>;1562772105.111;370.06000000000006;371.06000000000006;302.86;302.86;299.16;276.76000000000005;273.6339639331285;275.46000000000004;273.86;270.96000000000004;275.46000000000004;349.66;306.36;270.76000000000005;278.66;299.36;292.66;303.46000000000004;357.56000000000006;276.66;275.46000000000004;350.26;365.46000000000004;248.56000000000003;241.92719264551067;268.19934244402924;273.6339639331285;308.26000000000005;8460000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;8470000.0;0.0;0.0;0.32;0.09000000000000001;0.0003333333333333333;0.0003333333333333333;-0.0024711371808615566;14355.8798828125;8325.8291015625;3959.60131835938;29615.1640625;512082.77193072066;513396.7144263214;278551.1322906349;278551.1322906349;264514.06510549755;430607.02586249536;432701.1280125279;437812.597326149;471414.1961389312;530057.28727503;483274.81253767153;437499.1961693786;449090.67229019303;468081.364597962;460026.9349029475;281230.44844305556;493839.9337360637;434864.4174955049;432701.1280125279;323329.7980282076;387163.4218014882;444003.84879473323;195166.9520033582;278551.1322906349;271.23810865891306;3389308.426916783;1562644.013029457;357741.40133184934;957210.6304292436;0;49;0;67;96;98;0;3;181;177;1880425771540.7654;718293949870.2896;1581187041620.7686;77646.60650329306;22395.320711223758;-0.0;51.38333190729766;7331272.154030897;1398513.4284730647;3.2112147975372114;765398.1670105805;3.757071608304148;0.5658363427045153
8438;2019-07-10 17:22:45.081;964;976;300;300;263;46;27;-2;-18;24;767;332;-20;32;260;202;303;875;358;33;27;-240;883;358;362;143;362;309;885;-2.0;-1.0;1739.0;432.0;0.0;98;13;88;1;0;0;1;0;0;0;1;1;1;0;0;32486.27734375;15899.986328125;9690.263671875;4044.63671875;921.0;284160;770.0;-1.0;Calculated values ==>;1562772165.081;369.56000000000006;370.76;303.16;303.16;299.46000000000004;277.76000000000005;274.1680685717883;275.86;272.96000000000004;271.36;275.56;349.86;306.36;271.16;276.36;299.16;293.36;303.46000000000004;360.66;276.46000000000004;275.86;350.16;365.26;249.16000000000003;243.1966462407574;268.67533136820026;274.1680685717883;308.96000000000004;8830000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;8850000.0;0.0;0.0;0.28983333333333333;0.07200000000000001;0.0;0.0;-0.002471487427719497;15899.986328125;9690.263671875;4044.63671875;32486.27734375;508377.3661942324;509934.2720669833;277245.4879044212;277245.4879044212;263974.4694890655;430280.9020939914;432417.5491711716;437530.6787186241;470711.50521904713;529962.3506881573;482805.90143832244;437214.0438153077;445073.60678362066;467260.227616787;460189.5267902755;278561.18632943556;495022.9012566345;433520.3008126533;432417.5491711716;322910.4453824919;386322.17825412814;443481.8232190328;197078.0799175571;278551.1322906349;272.0279426388263;3389825.680172743;1562896.0191818925;357808.0699645319;957360.6894687072;0;49;0;67;96;98;0;3;181;177;1880641663540.8684;718377907870.3296;1581371149520.8564;69691.17821917593;17741.06951770625;-0.0;0.0;7332499.354996733;1398847.7311568393;3.2112147975372114;765398.5949909161;2.950314896313195;0.4461020080411139
8439;2019-07-10 17:23:45.112;968;979;299;298;265;52;35;27;-17;28;764;332;-19;60;259;207;303;897;360;38;35;-238;881;364;369;144;369;310;882;-2.0;-1.0;1016.0;115.0;0.0;98;27;95;1;0;0;1;0;0;0;1;1;1;0;0;32639.734375;16510.78515625;9655.9560546875;4151.86572265625;916.0;284161;768.0;-1.0;Calculated values ==>;1562772225.112;369.96000000000004;371.06000000000006;303.06;302.96000000000004;299.66;278.36;274.8017692304317;276.66;275.86;271.46000000000004;275.96000000000004;349.56000000000006;306.36;271.26000000000005;279.16;299.06;293.86;303.46000000000004;362.86;276.96000000000004;276.66;349.96000000000004;364.76;249.36;243.40439225979637;268.7936212382143;274.8017692304317;309.16;8810000.0;3640000.0;3690000.0;1440000.0;3690000.0;3100000.0;8820000.0;0.0;0.0;0.16933333333333334;0.019166666666666665;0.0;0.0;-0.002472360914561638;16510.78515625;9655.9560546875;4151.86572265625;32639.734375;509114.2077027173;510603.56842754193;277037.557794552;276646.20749647537;264760.14747004013;429879.7862731237;432113.16921278025;437460.313363465;470973.6072408108;529571.9181356989;482688.2967738324;437142.86386454466;448859.9334821772;466131.45889241673;459930.11272889783;278691.5352264951;498628.9659814722;432675.7974509262;432113.16921278025;322071.7610967587;384219.24077208963;443504.2685458894;201269.14937187053;278551.1322906349;273.7161105633651;3390368.6773398127;1563166.2484901845;357876.4094419252;957521.9912623807;0;49;0;67;96;98;0;3;181;177;1880861076845.499;718464052355.1846;1581556945465.5435;39995.037102576665;4642.839784168695;-0.0;0.0;7333413.8790496355;1399034.3601092056;3.2112147975372114;765398.5949909161;1.4722931361759077;0.20927842589954343
8440;2019-07-10 17:24:45.132;977;989;303;303;264;50;37;36;-14;32;763;335;-15;41;260;210;303;915;361;38;36;-238;916;367;371;143;372;311;915;-2.0;-1.0;1632.0;0.0;0.0;98;37;98;1;0;0;1;0;0;0;1;1;1;1;0;33820.65625;17475.56640625;10070.4736328125;4241.35693359375;912.0;284162;767.0;-1.0;Calculated values ==>;1562772285.132;370.86;372.06000000000006;303.46000000000004;303.46000000000004;299.56;278.16;275.1157276137837;276.86;276.76000000000005;271.76000000000005;276.36;349.46000000000004;306.66;271.66;277.26000000000005;299.16;294.16;303.46000000000004;364.66;276.96000000000004;276.76000000000005;349.86;364.36;249.36;243.1966462407574;268.91163127593666;275.1157276137837;309.26000000000005;9160000.0;3670000.0000000005;3710000.0;1430000.0;3720000.0000000005;3110000.0;9150000.0;0.0;0.0;0.272;0.0;0.0;0.0;-0.002473057509285023;17475.56640625;10070.4736328125;4241.35693359375;33820.65625;507565.34455297625;509389.4086843061;276642.5631741132;276642.5631741132;263182.14830814954;429675.2189834977;431974.0715495897;437706.9197206977;471502.6223741309;529390.7512191903;482914.85739317373;437548.62350390764;445978.6265330231;465831.1986539994;459869.6921084229;276587.1099194279;498421.57270578324;432163.2314376127;431784.28850342275;321652.42942325486;382537.0657193194;443700.46768907615;204841.48948489994;278551.1322906349;275.1157276137837;3390922.6985403746;1563449.5624929809;357946.37627854577;957686.432972029;0;49;0;67;96;98;0;3;181;177;1881083150845.4285;718550181055.1572;1581743307565.4841;63339.39702413699;0.0;-0.0;0.0;7334275.286373846;1399073.063337505;3.2112147975372114;765398.5949909161;1.9925946461933326;0.26341787543123324
8441;2019-07-10 17:25:45.103;988;990;296;294;269;68;54;52;-17;38;763;336;-19;59;257;219;303;880;356;56;53;-242;819;388;392;142;392;312;819;-1.0;0.0;2925.0;387.0;0.0;98;38;98;1;0;0;1;0;0;0;1;1;1;0;0;30667.103515625;15909.4599609375;8777.3349609375;4285.28369140625;908.0;284163;766.0;-1.0;Calculated values ==>;1562772345.103;371.96000000000004;372.16;302.76000000000005;302.56;300.06;279.96000000000004;277.2618376815202;278.56;278.36;271.46000000000004;276.96000000000004;349.46000000000004;306.76000000000005;271.26000000000005;279.06;298.86;295.06;303.46000000000004;361.16;278.76000000000005;278.46000000000004;349.76;363.96000000000004;248.96000000000004;242.98782864720522;269.02936301313275;277.2618376815202;308.76000000000005;8190000.000000001;3879999.9999999995;3920000.0000000005;1420000.0;3920000.0000000005;3120000.0;8190000.000000001;0.0;0.0;0.4875;0.0645;0.0;0.0;-0.0024737521493065416;15909.4599609375;8777.3349609375;4285.28369140625;30667.103515625;516831.8178627952;517103.5374836065;280303.1523103418;279391.9058917529;269113.55824904045;428167.64408090734;429729.2858096429;437000.6383046333;472226.9707426428;529314.3506984756;482912.22939288785;436680.1712671876;448347.0838252309;462477.0100599756;457784.7720371604;283636.629007816;501724.1819733454;430134.84581425384;429525.3245054324;321233.1047070471;380855.0447510572;443459.8248806376;206872.65738604724;278551.1322906349;275.9961846699647;3391459.836795663;1563727.6365783701;358017.3972736219;957843.4221287441;0;49;0;67;96;98;0;3;181;177;1881311940210.261;718635639730.0947;1581930117230.3474;112187.39069781071;15259.872303401076;-0.0;0.0;7335737.302620898;1399200.1674765658;3.2112147975372114;765398.5949909161;4.398968562193118;0.6256375773894098
8442;2019-07-10 17:26:45.123;966;970;317;318;274;64;56;55;-16;47;765;336;-18;46;257;215;303;835;359;56;56;-233;895;378;383;138;382;306;890;-2.0;-2.0;2466.0;294.0;0.0;31;31;98;1;0;0;1;0;1;0;1;1;1;1;0;52504.671875;17172.29296875;27663.234375;4177.90576171875;904.0;284164;764.0;-1.0;Calculated values ==>;1562772405.123;369.76;370.16;304.86;304.96000000000004;300.56;279.56;276.25090830309495;278.76000000000005;278.66;271.56;277.86;349.66;306.76000000000005;271.36;277.76000000000005;298.86;294.66;303.46000000000004;356.66;278.76000000000005;278.76000000000005;349.56000000000006;363.56000000000006;249.86;242.14157278889297;268.3187672390254;276.25090830309495;309.06;8950000.0;3779999.9999999995;3829999.9999999995;1380000.0;3820000.0000000005;3060000.0;8900000.0;0.0;0.0;0.411;0.049;0.0;0.0;-0.0024744448310541965;17172.29296875;27663.234375;4177.90576171875;52504.671875;507683.1636723363;508668.80323886813;283888.9779843684;284322.8975887836;267480.5737124205;428902.12800615287;432500.96898830234;438522.0130485024;473632.86133578786;529981.2530329811;483613.84455374256;438210.9650467479;447649.2082961263;463970.5763425311;458823.76045810163;277806.6419299614;488308.85384347435;432500.96898830234;432500.96898830234;320394.4760798638;379173.1765716975;445208.19810933137;204651.32963797936;278551.1322906349;275.0956640965456;3392153.1659564073;1564003.4097464548;358087.9473612351;958147.1947635841;0;49;0;67;96;99;0;3;181;177;1881544517710.187;718719667730.068;1582115579030.2886;96120.85088172495;11787.286555096249;-0.0;0.0;7337473.783267513;1399425.6355979785;3.2112147975372114;765398.5949909161;2.2016033279003504;0.31327228798364426
8443;2019-07-10 17:27:48.104;954;955;312;311;273;47;45;38;-21;48;769;335;-23;43;258;205;303;816;343;46;44;-207;819;361;366;134;365;305;814;-1.0;-1.0;1712.0;98.0;0.0;1;18;98;1;0;0;1;0;1;0;1;1;1;1;0;61355.421875;15941.2861328125;23996.0859375;4061.4658203125;899.0;284165;762.0;-1.0;Calculated values ==>;1562772468.104;368.56000000000006;368.66;304.36;304.26000000000005;300.46000000000004;277.86;274.4858918419099;277.66;276.96000000000004;271.06;277.96000000000004;350.06000000000006;306.66;270.86;277.46000000000004;298.96000000000004;293.66;303.46000000000004;354.76;277.76000000000005;277.56;349.36;363.06000000000006;252.46000000000004;241.2770596917726;268.19934244402924;274.4858918419099;307.46000000000004;8190000.000000001;3610000.0;3660000.0;1340000.0;3650000.0;3050000.0;8140000.000000001;0.0;0.0;0.2853333333333333;0.01633333333333333;0.0;0.0;-0.0024753079238936625;15941.2861328125;23996.0859375;4061.4658203125;61355.421875;512171.5825266532;512712.8548875543;288968.09134684847;288401.3613809256;270936.94747657824;430081.6785162784;434704.8021103697;437968.82056851813;474246.50837657275;530475.1397970697;483616.4637964755;437656.05685647397;447417.42732394347;466573.67930157646;460127.33862395975;283636.629007816;492755.4387322171;434884.3229509934;434524.77317851107;319555.8750819185;377071.0542443872;448702.8741884881;201897.53654063377;278551.1322906349;273.9485746650388;3393149.141315509;1564293.0661813885;358160.0201200035;958599.0774944396;0;49;0;67;96;99;0;3;181;177;1881780381555.88;718805321890.3196;1582307985985.8538;67359.00637595633;4031.1538482482874;-0.0;0.0;7338903.800617539;1399564.0052088075;3.2112147975372114;765398.5949909161;1.6225464954704178;0.21283954646581132
