;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8444;2019-07-10 17:28:45.124;944;950;298;297;253;33;40;28;-25;42;772;333;-27;41;259;194;303;814;333;33;40;-180;864;347;351;129;350;299;861;-1.0;-1.0;1348.0;194.0;0.0;1;1;98;1;0;0;1;0;1;0;1;1;1;1;0;63189.1796875;16608.560546875;25385.12109375;3928.6943359375;897.0;284166;761.0;-1.0;Calculated values ==>;1562772525.124;367.56000000000006;368.16;302.96000000000004;302.86;298.46000000000004;276.46000000000004;272.9856168485579;277.16;275.96000000000004;270.66;277.36;350.36;306.46000000000004;270.46000000000004;277.26000000000005;299.06;292.56;303.46000000000004;354.56000000000006;276.46000000000004;277.16;349.26;362.86;255.16000000000003;240.16925963744896;267.47669482898436;272.9856168485579;306.46000000000004;8640000.0;3470000.0000000005;3510000.0;1290000.0;3500000.0;2990000.0;8610000.0;0.0;0.0;0.22466666666666668;0.03233333333333333;0.0;0.0;-0.0024756523010938617;16608.560546875;25385.12109375;3928.6943359375;63189.1796875;507073.3095241815;508180.4405459757;277989.9477518782;277580.9988055909;261588.44138230587;430988.63858405815;437382.1577496501;438697.47117191745;474307.7343219315;531241.2277816804;484086.7705489425;438390.63782803225;448270.2827830808;468814.2162213776;460826.18879335455;279859.00964143034;487843.6346769856;436189.31740446365;437382.1577496501;319136.5849023705;376230.27103398804;452368.08161306084;196838.81214064494;278551.1322906349;271.888641033707;3394135.465368109;1564550.842883757;358223.297749442;958990.1492199923;0;49;0;67;96;99;0;3;181;177;1881984798255.8115;718880303190.2946;1582480186385.7961;54337.578729025896;8262.11304627478;-0.0;0.0;7339867.569962034;1399661.361052987;3.2112147975372114;765398.5949909161;1.363163173596458;0.18391644030948273
8445;2019-07-10 17:29:45.145;956;969;288;287;244;26;36;21;-31;36;777;329;-32;26;260;186;303;862;334;34;36;-158;848;342;347;130;346;296;843;143.0;-2.0;2106.0;457.0;0.0;1;1;85;1;0;0;1;0;1;0;1;1;1;1;0;53303.40625;15060.212890625;24963.75390625;3874.20361328125;893.0;284167;759.0;-1.0;Calculated values ==>;1562772585.145;368.76;370.06000000000006;301.96000000000004;301.86;297.56;275.76000000000005;272.43898195401505;276.76000000000005;275.26000000000005;270.06;276.76000000000005;350.86;306.06;269.96000000000004;275.76000000000005;299.16;291.76000000000005;303.46000000000004;359.36;276.56;276.76000000000005;349.06000000000006;362.46000000000004;257.36;240.39332010688793;267.1113755279542;272.43898195401505;306.56;8480000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2960000.0;8430000.0;0.02383333333333333;0.0;0.351;0.07616666666666667;0.0;0.02383333333333333;-0.0024763395787617314;15060.212890625;24963.75390625;3874.20361328125;53303.40625;510097.323754973;512323.24976276455;275110.89845426206;274710.03849981166;259303.17667882566;431298.55289687274;437626.96553785674;438449.4162088901;473598.7871360312;531986.3499997163;483983.06128783786;438296.42880847026;446755.46002581756;469493.2646584162;460539.9591483717;281070.15920383495;496919.9298232082;437291.4106938673;437626.96553785674;318298.0250993184;374548.8164000497;454437.9500749057;195033.9555257209;195033.9555257209;271.1430338503643;3395106.576686149;1564814.8416959227;358288.3446573719;959409.8700285709;0;49;0;67;96;99;0;3;181;177;1882194271545.492;718958030385.176;1582658748860.5237;85438.82669979238;19757.93758482958;-0.0;5781.800071955904;7341032.781020013;1399894.9431997042;3.2112147975372114;765446.7935216924;2.528090882140772;0.3406214102914714
8446;2019-07-10 17:30:45.125;969;981;285;284;237;20;33;12;-32;30;780;326;-33;41;261;181;303;865;334;35;33;-140;872;333;337;130;336;295;870;-1.0;0.0;1491.0;255.0;2.0;1;1;73;1;0;0;1;0;1;0;1;1;1;0;0;49586.671875;14225.2255859375;25659.96484375;3862.267578125;889.0;284168;757.0;-1.0;Calculated values ==>;1562772645.125;370.06000000000006;371.26;301.66;301.56;296.86;275.16;271.4400167685773;276.46000000000004;274.36;269.96000000000004;276.16;351.16;305.76000000000005;269.86;277.26000000000005;299.26000000000005;291.26000000000005;303.46000000000004;359.66;276.66;276.46000000000004;348.86;362.06000000000006;259.16;240.39332010688793;266.98899913490544;271.4400167685773;306.56;8720000.0;3329999.9999999995;3370000.0000000005;1300000.0;3360000.0;2950000.0;8700000.0;0.0;0.0;0.2485;0.042499999999999996;0.0003333333333333333;0.0003333333333333333;-0.002477024884313491;14225.2255859375;25659.96484375;3862.267578125;49586.671875;509987.35143153626;511847.40144946164;272372.8162628978;272000.8688588073;256170.0395712917;431837.87352777255;439381.15611299383;438520.37345905404;473017.81868751155;532372.5379913967;483760.96320707625;438367.77478847804;449014.3103811683;470981.0656198905;461273.0041630097;279295.7721258352;494881.60280619503;439702.6179428738;439381.15611299383;317459.4925940039;372867.5097577542;456258.09218262177;193409.2450740428;272372.8162628978;270.45099173244597;3395963.7081983574;1565058.805668198;358352.7937604564;959831.5937301806;0;49;0;67;96;99;0;3;181;177;1882399403145.5571;719036004385.2008;1582835989760.58;60910.11540367529;11171.076002114607;-0.0;55.66944661669868;7342251.94901309;1400152.5990657506;3.2112147975372114;765495.4228858362;1.648938341503734;0.22666787680090336
8447;2019-07-10 17:31:45.096;977;982;281;281;244;29;21;11;-30;25;780;325;-32;28;259;182;303;842;342;25;21;-126;808;346;350;130;350;300;810;-1.0;-1.0;1811.0;471.0;2.0;98;1;71;1;0;0;1;0;0;0;1;1;1;0;0;30029.896484375;13302.4794921875;8767.1328125;3925.880859375;886.0;284169;756.0;-1.0;Calculated values ==>;1562772705.096;370.86;371.36;301.26000000000005;301.26000000000005;297.56;276.06;272.8767566201714;275.26000000000005;274.26000000000005;270.16;275.66;351.16;305.66;269.96000000000004;275.96000000000004;299.06;291.36;303.46000000000004;357.36;275.66;275.26000000000005;348.76;361.76;260.56;240.39332010688793;267.5978703862781;272.8767566201714;307.36;8080000.0;3460000.0;3500000.0;1300000.0;3500000.0;3000000.0;8100000.0;0.0;0.0;0.30183333333333334;0.0785;0.0003333333333333333;0.0003333333333333333;-0.0024775375669847787;13302.4794921875;8767.1328125;3925.880859375;30029.896484375;516196.3084263227;516717.9870660984;274425.55577353976;274425.55577353976;260572.67788092777;431051.2098666511;434339.9066925679;437701.3939996297;472533.2602288536;531998.4932822039;483064.0258991974;437390.1213337467;446264.66230711376;468814.2162213776;459381.0236953352;284779.16288352676;497002.49436537334;435042.1050989446;434339.9066925679;317040.2365367038;371606.62613540585;457666.22098803567;196265.32798956888;274425.55577353976;271.6546088222648;3396626.858923022;1565288.0923348693;358417.6636284569;960118.3475457408;0;49;0;67;96;99;0;3;181;177;1882605403530.4065;719113966685.1438;1583014403485.4495;72873.45259070337;20519.970100379644;-0.0;53.30478363967605;7343366.2732284125;1400416.5634719203;3.2112147975372114;765496.330565497;3.5947280124659544;0.5278185482692443
8448;2019-07-10 17:32:45.106;967;974;287;287;249;40;23;11;-26;23;782;326;-27;49;257;190;303;827;346;26;22;-138;829;352;357;134;357;302;830;-2.0;-2.0;1922.0;490.0;0.0;99;1;74;1;0;0;1;0;0;0;1;1;1;0;0;29889.767578125;13677.634765625;9049.853515625;3930.57543945312;883.0;284170;753.0;-1.0;Calculated values ==>;1562772765.106;369.86;370.56000000000006;301.86;301.86;298.06;277.16;273.5264737036516;275.46000000000004;274.26000000000005;270.56;275.46000000000004;351.36;305.76000000000005;270.46000000000004;278.06;298.86;292.16;303.46000000000004;355.86;275.76000000000005;275.36;348.46000000000004;361.46000000000004;259.36;241.2770596917726;267.8393353686513;273.5264737036516;307.76000000000005;8290000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;8300000.0;0.0;0.0;0.3203333333333333;0.08166666666666668;0.0;0.0;-0.002478049136570085;13677.634765625;9049.853515625;3930.57543945312;29889.767578125;513165.5470546967;514052.3170031026;275556.7693213621;275556.7693213621;261461.34252833083;430671.36484660726;432954.9278654199;437869.15320432716;471812.00014122744;532056.9234048271;482943.0976234003;437713.4967235476;448816.61916108726;467579.62498545926;459510.5320478229;282687.3743954952;492878.7793355685;433499.7890287786;432772.2153459218;315782.5089487807;370345.824517361;455812.6512137982;197670.19031241076;274425.55577353976;272.2411222246507;3397126.2726785527;1565512.9640926963;358483.1450093482;960266.8471775992;0;49;0;67;96;99;0;3;181;177;1882817538880.3728;719193179885.1312;1583195033585.4207;76943.73444637722;21081.634306946646;-0.0;0.0;7344614.957866283;1400763.3012885991;3.2112147975372114;765496.7748460617;3.677137611356058;0.5439694268614332
8449;2019-07-10 17:33:45.127;957;966;291;291;255;48;27;-7;-23;23;781;326;-24;35;256;197;303;854;344;30;27;-238;837;359;364;143;363;305;838;-1.0;-1.0;1807.0;540.0;0.0;99;0;80;1;0;0;1;0;0;0;1;1;1;0;0;30452.375;14443.71875;9149.267578125;3918.77270507812;879.0;284171;752.0;-1.0;Calculated values ==>;1562772825.127;368.86;369.76;302.26000000000005;302.26000000000005;298.66;277.96000000000004;274.27422755570615;275.86;272.46000000000004;270.86;275.46000000000004;351.26;305.76000000000005;270.76000000000005;276.66;298.76000000000005;292.86;303.46000000000004;358.56000000000006;276.16;275.86;348.36;361.06000000000006;249.36;243.1966462407574;268.19934244402924;274.27422755570615;307.56;8370000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3050000.0;8380000.0;0.0;0.0;0.3011666666666667;0.09000000000000001;0.0;0.0;-0.0024787294950399793;14443.71875;9149.267578125;3918.77270507812;30452.375;511131.8531346886;512306.28277513495;276668.689055847;276668.689055847;263175.99742835364;430214.79039162316;431902.01850380714;437656.05685647397;470612.52513297374;531727.8354950516;482590.3299586348;437499.1961693786;446287.039416296;466598.81152663083;459354.7222566133;281979.51079738553;496186.7474960137;432462.45113937603;431902.01850380714;315363.2798926983;368664.88234281715;443700.46768907615;196566.12929762894;274425.55577353976;271.82602896789604;3397629.2998658502;1565747.3907265146;358548.5791379782;960418.5596011882;0;49;0;67;96;99;0;3;181;177;1883033914585.9023;719276308970.3346;1583377197320.8665;72608.2498498055;22242.090455230253;-0.0;0.0;7345861.660598422;1401124.4586900317;3.2112147975372114;765496.7748460617;3.4476290734650488;0.5140540186374427
8450;2019-07-10 17:34:45.127;949;960;293;293;259;55;32;0;-20;25;774;327;-22;57;254;203;303;874;345;33;32;-233;840;367;371;147;371;307;841;-2.0;0.0;1913.0;528.0;0.0;99;0;86;1;0;0;1;0;0;0;1;1;1;1;0;30700.98046875;15002.853515625;9102.2763671875;3911.25830078125;876.0;284172;752.0;-1.0;Calculated values ==>;1562772885.127;368.06000000000006;369.16;302.46000000000004;302.46000000000004;299.06;278.66;275.1157276137837;276.36;273.16;271.16;275.66;350.56000000000006;305.86;270.96000000000004;278.86;298.56;293.46000000000004;303.46000000000004;360.56000000000006;276.46000000000004;276.36;348.36;360.76;249.86;244.02132995426717;268.43790593516167;275.1157276137837;307.66;8400000.0;3670000.0000000005;3710000.0;1470000.0;3710000.0;3070000.0;8410000.0;0.0;0.0;0.3188333333333333;0.08800000000000001;0.0;0.0;-0.0024792384610036835;15002.853515625;9102.2763671875;3911.25830078125;30700.98046875;509765.73970306444;511227.367749813;277294.40938755515;277294.40938755515;264427.39110018045;429675.2189834977;431018.7548485091;437671.5478804793;470272.71409377275;530846.2518597748;482468.8799386595;437356.53477473935;448998.0917314654;465183.106086099;458909.0072553948;281724.5731849415;498882.3042541348;431211.115945236;431018.7548485091;315363.2798926983;367404.27001748665;443464.0021930973;199042.63660347566;274425.55577353976;272.8492996871649;3398138.911161423;1565992.7788287282;358613.8293963604;960570.6558007324;0;49;0;67;96;99;0;3;181;177;1883254414585.9023;719363308970.3346;1583560797320.8665;76082.85121215132;21509.080171886708;-0.0;0.0;7347100.753107272;1401489.051778591;3.2112147975372114;765496.7748460617;3.483387321181799;0.5158416996665102
8451;2019-07-10 17:35:45.118;945;956;295;295;261;58;37;23;-19;31;763;330;-21;39;253;208;303;884;342;37;37;-230;828;375;380;148;380;302;824;-2.0;-1.0;1644.0;256.0;0.0;98;9;83;1;0;0;1;0;0;0;1;1;1;1;0;29675.462890625;14488.7734375;8889.32421875;3889.57788085938;872.0;284173;750.0;-1.0;Calculated values ==>;1562772945.118;367.66;368.76;302.66;302.66;299.26000000000005;278.96000000000004;275.94376602880345;276.86;275.46000000000004;271.26000000000005;276.26000000000005;349.46000000000004;306.16;271.06;277.06;298.46000000000004;293.96000000000004;303.46000000000004;361.56000000000006;276.86;276.86;348.16;360.36;250.16000000000003;244.22491754036054;267.8393353686513;275.94376602880345;307.36;8280000.0;3750000.0;3800000.0;1480000.0;3800000.0;3020000.0;8240000.000000001;0.0;0.0;0.274;0.042666666666666665;0.0;0.0;-0.0024799153419048023;14488.7734375;8889.32421875;3889.57788085938;29675.462890625;510188.19079594954;512044.56134334696;279434.83936740155;279434.83936740155;265907.6775012632;429116.5711722346;429577.1597141101;438950.1900821458;470735.8213545205;530076.5401052948;483397.8222269104;438642.8229465016;447426.4622216548;463727.1439161429;458325.85225689027;282778.91459558636;501860.0844656233;429577.1597141101;429577.1597141101;314524.84189198195;365723.5783296823;443598.5310714393;203251.8225498849;274425.55577353976;274.53982743272707;3398641.972718336;1566238.5055218795;358678.8266134273;960720.5633159572;0;49;0;67;96;99;0;3;181;177;1883479680790.666;719451795695.2417;1583743469915.6748;64581.35270383949;10254.792896919655;-0.0;0.0;7348272.778975087;1401753.711015712;3.2112147975372114;765496.7748460617;2.7445003700044928;0.3807975021177644
8452;2019-07-10 17:36:45.118;940;948;295;294;264;63;48;43;-18;38;754;331;-19;58;251;213;303;863;339;50;47;-233;843;375;379;146;379;309;845;-1.0;-1.0;527.0;104.0;3.0;100;31;98;1;0;0;1;0;0;0;1;1;1;0;0;31663.564453125;16263.9853515625;9209.0986328125;4158.51904296875;868.0;284174;748.0;-1.0;Calculated values ==>;1562773005.118;367.16;367.96000000000004;302.66;302.56;299.56;279.46000000000004;275.94376602880345;277.96000000000004;277.46000000000004;271.36;276.96000000000004;348.56000000000006;306.26000000000005;271.26000000000005;278.96000000000004;298.26000000000005;294.46000000000004;303.46000000000004;359.46000000000004;278.16;277.86;347.96000000000004;359.96000000000004;249.86;243.81672145450628;268.67533136820026;275.94376602880345;307.06;8430000.0;3750000.0;3790000.0;1460000.0;3790000.0;3090000.0;8450000.0;0.0;0.0;0.08783333333333333;0.017333333333333333;0.0005;0.0005;-0.0024805902300945315;16263.9853515625;9209.0986328125;4158.51904296875;31663.564453125;508247.8968813761;509214.41365090635;277851.0596753401;277432.99611250416;265998.01933490596;429116.5711722346;431999.26591750176;437530.6787186241;471698.3107888524;528600.2930880411;482691.3374920471;437372.52749135875;448766.42471495393;463605.88617776666;459021.8945046417;281474.96398091526;496885.5796617577;432381.27658068726;431807.30286323937;313686.43059754226;364043.02807740064;443660.5061583465;202287.08748289003;277851.0596753401;274.1636963679149;3399153.131279534;1566494.7785117885;358745.89408779255;960871.3835063869;0;49;0;67;96;99;0;3;181;177;1883707380790.666;719539995695.2417;1583926769915.6748;20662.228763538642;4183.8059237079115;-0.0;76.97812159394965;7348983.142153982;1401874.0326725505;3.2112147975372114;765497.4163304083;0.8410956634996019;0.11806698983706462
8453;2019-07-10 17:37:45.129;936;948;307;307;267;57;46;42;-13;41;752;332;-15;45;252;215;303;876;336;46;45;-236;901;368;373;144;373;313;902;-2.0;-1.0;1378.0;151.0;0.0;100;42;98;1;0;0;1;0;0;0;1;1;1;1;0;33895.65234375;17233.0703125;9923.6982421875;4298.84814453125;865.0;284175;746.0;-1.0;Calculated values ==>;1562773065.129;366.76;367.96000000000004;303.86;303.86;299.86;278.86;275.2199585193972;277.76000000000005;277.36;271.86;277.26000000000005;348.36;306.36;271.66;277.66;298.36;294.66;303.46000000000004;360.76;277.76000000000005;277.66;347.76;359.66;249.56000000000003;243.40439225979637;269.14681796795327;275.2199585193972;306.76000000000005;9010000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3130000.0;9020000.0;0.0;0.0;0.22966666666666666;0.025166666666666667;0.0;0.0;-0.0024810950860628036;17233.0703125;9923.6982421875;4298.84814453125;33895.65234375;502788.58025962504;504475.8059079142;278941.03635977523;278941.03635977523;264638.87093151436;429606.4342157736;433153.7420760326;437408.94190281845;472259.5391352755;528082.2927351547;482334.56965297105;437089.72060350876;446164.750083202;464625.5090136243;460396.3755515339;277445.8796748268;493606.91828502837;433153.7420760326;432967.19635037374;312848.0458788934;362782.70746645995;443723.34487098816;202282.55927276702;277851.0596753401;274.13040605593204;3399699.5582453427;1566773.971817998;358816.3850685697;961030.8527107892;0;49;0;67;96;99;0;3;181;177;1883933022150.3577;719627011645.1228;1584113404125.4197;54000.69254403514;6076.259770888566;-0.0;0.0;7349605.44723238;1401959.548894989;3.2112147975372114;765498.0579323595;1.9098958665914763;0.2540080731234041
8454;2019-07-10 17:38:45.099;948;957;307;307;274;57;46;45;-16;43;756;333;-18;43;253;218;303;887;341;48;46;-243;887;375;380;139;380;308;888;-1.0;-2.0;752.0;0.0;0.0;100;34;98;1;0;0;1;0;0;0;1;1;1;1;0;33554.33203125;16931.02734375;9746.623046875;4216.6201171875;862.0;284176;745.0;-1.0;Calculated values ==>;1562773125.099;367.96000000000004;368.86;303.86;303.86;300.56;278.86;275.94376602880345;277.76000000000005;277.66;271.56;277.46000000000004;348.76;306.46000000000004;271.36;277.46000000000004;298.46000000000004;294.96000000000004;303.46000000000004;361.86;277.96000000000004;277.76000000000005;347.66;359.36;248.86;242.35481222062532;268.5567601203482;275.94376602880345;307.26000000000005;8870000.0;3750000.0;3800000.0;1390000.0;3800000.0;3080000.0;8880000.0;0.0;0.0;0.12533333333333332;0.0;0.0;0.0;-0.0024815988170881864;16931.02734375;9746.623046875;4216.6201171875;33554.33203125;505733.0068674852;506956.4336309166;279845.7598629108;279845.7598629108;267567.3729641061;429116.5711722346;431352.7755017535;438072.3853947394;473111.3802909942;528886.6670609541;483037.724830963;437758.51091407164;446844.49984372937;463727.1439161429;459714.2297114683;278304.537124715;496579.13468054024;431739.6939759604;431352.7755017535;312428.86344474956;361522.46520663094;443938.2837719036;206908.2153459211;277851.0596753401;275.94376602880345;3400261.360407134;1567058.5302815288;358887.3118230001;961194.6900952709;0;49;0;67;96;99;0;3;181;177;1884158809200.4653;719711869195.1633;1584299610975.5085;28972.57597945189;0.0;-0.0;0.0;7350296.545415119;1402010.159075355;3.2112147975372114;765498.0579323595;0.9377977049862803;0.1171088402602309
8455;2019-07-10 17:39:45.119;962;973;299;297;262;52;47;39;-28;45;760;331;-30;47;253;210;303;901;343;48;47;-225;887;370;375;138;373;298;882;-1.0;-1.0;1644.0;446.0;0.0;14;27;87;1;0;0;1;0;1;0;1;1;1;1;0;48280.0625;15692.7080078125;26499.43359375;4034.08032226562;860.0;284177;743.0;-1.0;Calculated values ==>;1562773185.119;369.36;370.46000000000004;303.06;302.86;299.36;278.36;275.4277932560699;277.86;277.06;270.36;277.66;349.16;306.26000000000005;270.16;277.86;298.46000000000004;294.16;303.46000000000004;363.26;277.96000000000004;277.86;347.46000000000004;359.16;250.66000000000003;242.14157278889297;267.35522164206344;275.4277932560699;307.46000000000004;8870000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;2980000.0;8820000.0;0.0;0.0;0.274;0.07433333333333333;0.0;0.0;-0.002481934011934272;15692.7080078125;26499.43359375;4034.08032226562;48280.0625;507761.540327322;509748.0563976018;277037.557794552;276257.08246655803;263759.537204557;429467.9694778635;432834.8309232479;438461.08877795865;473437.2657590101;530068.049907941;483976.7300826929;438153.8488135099;449280.9268942601;464758.5740970784;459398.01492848864;278304.537124715;499228.5618039368;433022.3399103346;432834.8309232479;311590.51834565785;360682.3469749009;446064.1508708168;199777.05948398495;277851.0596753401;273.15349830268235;3400943.5410124403;1567330.4853641926;358956.090578586;961496.8412506707;0;49;0;67;96;100;0;3;181;177;1884385384700.3933;719794996895.137;1584481471575.4507;65399.4240265488;18307.3404597545;-0.0;0.0;7351083.240892697;1402162.7710995278;3.2112147975372114;765498.0579323595;1.8108069619930407;0.2665023465770369
8456;2019-07-10 17:40:45.140;973;982;302;301;258;44;42;34;-29;45;761;329;-31;36;255;196;303;884;351;44;42;-198;880;362;367;133;366;296;876;-2.0;-1.0;1707.0;431.0;0.0;5;6;78;1;0;0;1;0;1;0;1;1;1;0;0;46362.6640625;14817.7275390625;26067.45703125;3894.07690429688;857.0;284178;741.0;-1.0;Calculated values ==>;1562773245.14;370.46000000000004;371.36;303.36;303.26000000000005;298.96000000000004;277.56;274.5913991737795;277.36;276.56;270.26000000000005;277.66;349.26;306.06;270.06;276.76000000000005;298.66;292.76000000000005;303.46000000000004;361.56000000000006;277.56;277.36;347.26;358.86;253.36;241.05796691057077;267.1113755279542;274.5913991737795;308.26000000000005;8800000.0;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;2960000.0;8760000.0;0.0;0.0;0.28450000000000003;0.07183333333333333;0.0;0.0;-0.002482435864131682;14817.7275390625;26067.45703125;3894.07690429688;46362.6640625;509909.76881150104;511509.81839160045;278616.8768289134;278212.7703389862;262667.8558834925;430014.67791919125;433916.0690215914;438754.5193185401;474083.7854598241;530324.0213711264;483983.06128783786;438449.4162088901;448142.32722607953;466038.2188692544;458742.35651751276;278757.2289285686;497211.7193252275;434279.63764931663;433916.0690215914;310752.19949742197;359422.2341604596;449819.71074751863;198649.98800370673;277851.0596753401;272.67245284954413;3401732.5064436775;1567584.8279831426;359022.1816794276;961935.0519937157;0;49;0;67;96;100;0;3;181;177;1884608062610.9382;719876325350.3359;1584659733945.887;68309.7391590701;18042.358417097155;-0.0;0.0;7352197.873907031;1402465.7912775315;3.2112147975372114;765498.0579323595;1.9283948580780055;0.28770198452099993
8457;2019-07-10 17:41:45.100;975;984;315;314;271;40;41;31;-31;43;762;328;-33;49;257;195;303;884;352;42;40;-173;835;358;363;134;362;297;831;-2.0;0.0;1622.0;346.0;0.0;1;2;69;1;0;0;1;0;1;0;1;1;1;1;0;56277.73046875;13450.064453125;24408.125;3866.763671875;853.0;284179;740.0;-1.0;Calculated values ==>;1562773305.1;370.66;371.56000000000006;304.66;304.56;300.26000000000005;277.16;274.1680685717883;277.26000000000005;276.26000000000005;270.06;277.46000000000004;349.36;305.96000000000004;269.86;278.06;298.86;292.66;303.46000000000004;361.56000000000006;277.36;277.16;347.16;358.46000000000004;255.86;241.2770596917726;267.23344911666527;274.1680685717883;308.36;8350000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2970000.0;8309999.999999999;0.0;0.0;0.2703333333333333;0.057666666666666665;0.0;0.0;-0.0024831032428049484;13450.064453125;24408.125;3866.763671875;56277.73046875;513793.894113305;515348.9406904498;288522.91718927247;287988.36396905035;269222.9065266763;430280.9020939914;434717.7860891638;438225.1199557825;473760.40514917683;530352.1195163255;483754.02082290995;437917.4719433092;449737.1296419877;466871.3337883854;459240.64650238265;282152.55320843554;501241.06654323766;434896.4795471851;434538.5910328508;310333.04987691523;357742.2034104033;452231.34592934145;198711.33424055213;277851.0596753401;272.68041977786527;3402587.272837502;1567820.2358723357;359086.81223489885;962355.401422672;0;49;0;67;96;100;0;3;181;177;1884826916610.2073;719956371950.0686;1584837515345.2932;64748.56007168394;14619.654007386851;-0.0;0.0;7353305.953850812;1402737.793257869;3.2112147975372114;765498.0579323595;1.9021762311223878;0.2798459860027888
8458;2019-07-10 17:42:45.121;961;962;307;307;264;27;29;20;-28;39;765;327;-29;37;258;191;303;801;325;27;28;-160;823;340;345;130;344;299;822;304.0;-1.0;480.0;38.0;7.0;1;1;71;1;0;0;1;0;1;0;1;1;1;0;0;58836.63671875;13606.4130859375;24311.626953125;3905.17993164062;850.0;284180;738.0;-1.0;Calculated values ==>;1562773365.121;369.26;369.36;303.86;303.86;299.56;275.86;272.21867820750657;276.06;275.16;270.36;277.06;349.66;305.86;270.26000000000005;276.86;298.96000000000004;292.26000000000005;303.46000000000004;353.26;275.86;275.96000000000004;346.96000000000004;358.16;257.16;240.39332010688793;267.47669482898436;272.21867820750657;305.66;8230000.0;3400000.0;3450000.0;1300000.0;3440000.0;2990000.0;8220000.0;0.050666666666666665;0.0;0.08;0.006333333333333333;0.0011666666666666668;0.051833333333333335;-0.0024836024562703164;13606.4130859375;24311.626953125;3905.17993164062;58836.63671875;512816.8172501116;513035.048968505;285337.52480255853;285337.52480255853;267094.8750974927;431420.45991060114;436912.02533320186;438236.7768127522;473889.0705746373;530512.6548291343;483407.8124109304;438082.61597026663;447715.9441943271;469517.11893104936;461507.1964296389;283247.6333560604;489692.276936633;436574.0632644047;436743.248769431;309494.7701623936;356482.2694418079;454235.00294505403;196827.4416410769;198819.63000805557;271.85633322488405;3403546.894983317;1568045.7854337727;359151.6010999222;962761.541455885;0;49;0;67;96;100;0;3;181;177;1885039390950.7273;720035599670.2625;1585016377925.731;19312.746813734022;1630.2478882585217;-0.0;12332.374239131295;7354006.70992205;1402873.2565028782;3.2112147975372114;765600.863687362;0.7956194899491958;0.06983645765465421
8459;2019-07-10 17:43:45.111;953;960;294;293;249;18;26;13;-32;31;770;324;-33;51;259;182;303;837;320;27;26;-155;844;332;337;123;336;295;842;282.0;-2.0;1348.0;167.0;0.0;1;1;53;1;0;0;1;0;1;0;1;1;1;0;0;58278.4453125;12165.8271484375;24883.474609375;3897.0498046875;846.0;284181;736.0;-1.0;Calculated values ==>;1562773425.111;368.46000000000004;369.16;302.56;302.46000000000004;298.06;274.96000000000004;271.32779825182536;275.76000000000005;274.46000000000004;269.96000000000004;276.26000000000005;350.16;305.56;269.86;278.26000000000005;299.06;291.36;303.46000000000004;356.86;275.86;275.76000000000005;346.76;357.76;257.66;238.79729159403252;266.98899913490544;271.32779825182536;305.16;8440000.0;3320000.0000000005;3370000.0000000005;1230000.0;3360000.0;2950000.0;8420000.0;0.047;0.0;0.22466666666666668;0.02783333333333333;0.0;0.047;-0.0024842663100233197;12165.8271484375;24883.474609375;3897.0498046875;58278.4453125;510001.2756447742;511146.4447122597;277643.2244034979;277224.6738296171;260988.8077477821;431896.3278553544;438245.2599575926;438520.37345905404;474021.0636080705;531334.6732608695;483535.38730271294;438367.77478847804;450371.53607298614;470733.80130270106;461556.49894294905;281392.9039594916;493250.6271573788;438408.5839633363;438245.2599575926;308656.51637580903;354802.47531532554;455886.34482887975;193901.86629027547;193901.86629027547;270.64743748525285;3404522.691340563;1568260.5183076486;359216.6088446384;963171.4323091077;0;49;0;67;96;100;0;3;181;177;1885243956850.7598;720111487020.2745;1585194548225.7593;54957.62461058559;7291.9013193244855;-0.0;11484.139502363905;7354625.526530724;1402947.5953544127;3.2112147975372114;765799.3015567481;1.8007383470961469;0.20122041996214068
8460;2019-07-10 17:44:45.092;959;958;275;273;242;28;22;11;-33;27;781;321;-34;43;256;184;303;810;316;26;21;-152;751;351;355;136;356;297;752;-1.0;-1.0;1899.0;661.0;0.0;99;99;42;1;0;0;1;0;0;0;1;0;1;0;0;28619.234375;10197.978515625;8105.73828125;2922.64672851562;844.0;284182;735.0;-1.0;Calculated values ==>;1562773485.092;369.06000000000006;368.96000000000004;300.66;300.46000000000004;297.36;275.96000000000004;273.4187578820637;275.36;274.26000000000005;269.86;275.86;351.26;305.26000000000005;269.76000000000005;277.46000000000004;298.76000000000005;291.56;303.46000000000004;354.16;275.76000000000005;275.26000000000005;346.66;357.56000000000006;257.96000000000004;241.71165711629368;267.23344911666527;273.4187578820637;304.76000000000005;7509999.999999999;3510000.0;3550000.0;1360000.0;3560000.0;2970000.0;7520000.0;0.0;0.0;0.31649999999999995;0.11016666666666668;0.0;0.0;-0.002484597479580314;10197.978515625;8105.73828125;2922.64672851562;28619.234375;518250.9667540592;518040.8324550249;276308.49072997656;275350.14047675283;262478.97025404446;430735.4089219946;433277.52179295913;437917.4719433092;471938.4492427271;532326.8966954321;482962.3309786738;437763.19581502484;448917.89140176895;467592.11455659237;458858.24666723126;294059.781763122;497770.23326298734;433996.9779746687;433096.3383396171;308237.3991652946;353962.6284160805;454053.2168901539;196038.76856048452;193901.86629027547;271.58276900029114;3405246.6093573263;1568446.824339085;359273.4216526098;963446.2553614175;0;49;0;67;96;100;0;3;181;177;1885451491110.575;720189162415.2053;1585372091985.601;76554.60962066399;28424.591724318576;-0.0;0.0;7355721.114768836;1403245.1385443215;3.2112147975372114;765894.9724138145;4.945698834348531;0.7032133314969449
8461;2019-07-10 17:45:45.112;940;935;275;275;241;40;25;13;-23;26;791;318;-24;50;253;189;303;728;317;27;25;-159;789;346;351;146;351;306;790;-2.0;-1.0;1879.0;489.0;7.0;99;99;62;1;0;0;1;0;0;0;1;0;1;0;0;28192.01171875;12276.5673828125;8585.2177734375;2960.08618164062;841.0;284183;732.0;-1.0;Calculated values ==>;1562773545.112;367.16;366.66;300.66;300.66;297.26000000000005;277.16;272.8767566201714;275.66;274.46000000000004;270.86;275.76000000000005;352.26;304.96000000000004;270.76000000000005;278.16;298.46000000000004;292.06;303.46000000000004;345.96000000000004;275.86;275.66;346.36;357.26;257.26000000000005;243.81672145450628;268.3187672390254;272.8767566201714;304.86;7890000.000000001;3460000.0;3510000.0;1460000.0;3510000.0;3060000.0;7900000.0;0.0;0.0;0.31316666666666665;0.08149999999999999;0.0011666666666666668;0.0011666666666666668;-0.002485093285709689;12276.5673828125;8585.2177734375;2960.08618164062;28192.01171875;512677.6868949422;511913.17465091974;273287.0230327674;273287.0230327674;260371.53032922492;431051.2098666511;434799.8914726758;437427.84448784514;470506.91766066244;532696.3376463689;481556.0791461215;437270.2536001789;448209.4260714224;467911.65304029145;460316.3211732597;287072.9060844762;481611.4916303771;435149.99214662175;434799.8914726758;306980.0860723078;352702.9203549205;451625.9290459528;195434.86568121373;273287.0230327674;271.3201039477808;3405720.194216974;1568634.1746508067;359322.46076777024;963585.3930255959;0;49;0;67;96;100;0;3;181;177;1885663361710.5076;720273790615.1785;1585553052285.5435;75784.13452961006;20879.57166422623;-0.0;188.43167984655977;7356991.027466196;1403656.1435284382;3.2112147975372114;765896.5432012341;4.065681343834297;0.556908748783759
8462;2019-07-10 17:46:45.112;920;928;284;284;245;37;25;-8;-18;25;785;316;-20;39;254;192;303;788;317;27;24;-219;819;351;356;151;355;309;820;-1.0;-1.0;2046.0;458.0;2.0;98;0;73;1;0;0;1;0;0;0;1;1;1;0;0;30961.486328125;13508.2509765625;8925.091796875;4229.81201171875;838.0;284184;732.0;-1.0;Calculated values ==>;1562773605.112;365.16;365.96000000000004;301.56;301.56;297.66;276.86;273.4187578820637;275.66;272.36;271.36;275.66;351.66;304.76000000000005;271.16;277.06;298.56;292.36;303.46000000000004;351.96000000000004;275.86;275.56;346.36;356.96000000000004;251.26000000000002;244.82967444194236;268.67533136820026;273.4187578820637;304.86;8190000.000000001;3510000.0;3560000.0;1510000.0;3550000.0;3090000.0;8200000.0;0.0;0.0;0.341;0.07633333333333334;0.0003333333333333333;0.0003333333333333333;-0.002485587952315465;13508.2509765625;8925.091796875;4229.81201171875;30961.486328125;507427.4560136825;508468.45422343205;274992.05963041924;274992.05963041924;260509.46460844186;430735.4089219946;433569.0011647026;437530.6787186241;469731.23018818995;531845.6376442491;480967.33769860695;437214.0438153077;446081.0773258971;467476.37365174666;459936.72070397437;283636.629007816;487885.83333075163;433928.6309241585;433388.40049402195;306980.0860723078;351443.28659558244;444228.5713432186;195992.16774279522;274992.05963041924;271.56398937731456;3406213.1400340316;1568849.0481371349;359382.3765860482;963731.3122720151;0;49;0;67;96;100;0;3;182;177;1885875461710.5076;720362890615.1785;1585737552285.5435;82364.63224275765;18948.712141498985;-0.0;52.798780287867565;7358308.933855966;1403988.045893486;3.2112147975372114;765898.5534550685;3.8017310397558974;0.5106306349499675
8463;2019-07-10 17:47:45.133;914;925;285;285;250;44;27;13;-15;24;764;319;-17;57;253;197;303;825;320;32;27;-228;824;357;362;148;362;312;824;-2.0;-2.0;274.0;150.0;0.0;98;27;85;1;0;0;1;0;0;0;1;1;1;1;0;31453.072265625;14769.6181640625;8982.3955078125;4155.216796875;835.0;284185;730.0;-1.0;Calculated values ==>;1562773665.133;364.56000000000006;365.66;301.66;301.66;298.16;277.56;274.0616903277293;275.86;274.46000000000004;271.66;275.56;349.56000000000006;305.06;271.46000000000004;278.86;298.46000000000004;292.86;303.46000000000004;355.66;276.36;275.86;346.16;356.66;250.36;244.22491754036054;269.02936301313275;274.0616903277293;305.16;8240000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3120000.0;8240000.000000001;0.0;0.0;0.04566666666666667;0.025;0.0;0.0;-0.0024860814774952055;14769.6181640625;8982.3955078125;4155.216796875;31453.072265625;506156.42581326613;507712.14787905687;275135.33180760685;275135.33180760685;262047.10467231701;430346.717906069;432417.5491711716;437319.724394416;470037.93151524;529419.2829501401;480953.75082424487;437000.6383046333;448065.34167008713;466351.3762726499;459669.781954241;283152.37769442546;493151.05948871246;433337.9007451696;432417.5491711716;306141.9092990094;350183.7266411821;443819.32433087693;192959.03226737652;274992.05963041924;270.3522823712048;3406733.443397315;1569084.7795233987;359452.2762823472;963880.5935628312;0;49;0;67;96;100;0;3;182;177;1886090937100.179;720452622010.0416;1585923917490.2593;11159.13827380147;6271.5073015875105;-0.0;0.0;7359088.571386745;1404198.2879474976;3.2112147975372114;765898.9935989;0.6245924544503797;0.09518728655765053
8464;2019-07-10 17:48:45.134;916;927;286;285;252;47;30;23;-14;28;752;324;-15;48;253;201;303;846;313;34;30;-232;843;360;365;146;365;312;843;-2.0;-1.0;602.0;239.0;0.0;99;47;96;1;0;0;1;0;0;0;1;1;1;1;0;32289.498046875;16039.990234375;9171.7216796875;4316.09521484375;832.0;284186;728.0;-1.0;Calculated values ==>;1562773725.134;364.76;365.86;301.76000000000005;301.66;298.36;277.86;274.38016830617;276.16;275.46000000000004;271.76000000000005;275.96000000000004;348.36;305.56;271.66;277.96000000000004;298.46000000000004;293.26000000000005;303.46000000000004;357.76;276.56;276.16;345.96000000000004;356.36;249.96000000000004;243.81672145450628;269.02936301313275;274.38016830617;304.46000000000004;8430000.0;3600000.0;3650000.0;1460000.0;3650000.0;3120000.0;8430000.0;0.0;0.0;0.10033333333333333;0.03983333333333334;0.0;0.0;-0.002486573859328543;16039.990234375;9171.7216796875;4316.09521484375;32289.498046875;504823.02119720506;506398.91871236666;274311.70781950076;273915.84808988887;261953.42425651127;430148.3826014536;432205.70286623563;437478.7579247441;470705.69158332614;528159.431609486;481531.1972284225;437319.724394416;446788.0355751042;465920.2808716204;459741.0631315469;281474.96398091526;494519.15647759795;432949.0678229144;432205.70286623563;305303.7579410727;348924.2399968048;443770.4393651592;195364.85213482063;274992.05963041924;271.3444417644268;3407264.6403378565;1569341.5305398747;359522.87172587786;964031.8803945506;0;49;0;67;96;100;0;3;182;177;1886309040735.7822;720540823480.2855;1586111120610.777;24292.095214255656;9894.822558008487;-0.0;0.0;7359384.003257078;1404333.0096086904;3.2112147975372114;765898.9935989;1.157787221483063;0.165430776676376
8465;2019-07-10 17:49:45.104;921;931;286;285;255;52;35;38;-13;32;752;326;-15;45;253;206;303;856;303;36;35;-237;824;368;372;144;372;313;825;-2.0;-1.0;2812.0;47.0;2.0;98;55;98;1;0;0;1;0;0;0;1;1;1;0;0;31594.814453125;16020.1123046875;8927.998046875;4357.68701171875;830.0;284187;726.0;-1.0;Calculated values ==>;1562773785.104;365.26;366.26;301.76000000000005;301.66;298.66;278.36;275.2199585193972;276.66;276.96000000000004;271.86;276.36;348.36;305.76000000000005;271.66;277.66;298.46000000000004;293.76000000000005;303.46000000000004;358.76;276.76000000000005;276.66;345.76;356.16;249.46000000000004;243.40439225979637;269.14681796795327;275.2199585193972;303.46000000000004;8240000.000000001;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3130000.0;8250000.0;0.0;0.0;0.4686666666666667;0.007833333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024869014777349906;16020.1123046875;8927.998046875;4357.68701171875;31594.814453125;507147.59359976597;508473.3171162838;275482.0967614193;275067.9123604272;263734.33067177946;429606.4342157736;431331.8446665048;437408.94190281845;471369.63528795214;528082.2927351547;481642.862058559;437089.72060350876;446164.750083202;464904.76879440295;459163.4570647147;283152.37769442546;497681.5075153971;431523.42560423893;431331.8446665048;304465.6318710359;348084.6227182084;443613.84127377823;204644.4321930668;275482.0967614193;275.044936960266;3407796.7434243085;1569608.5644774004;359595.11710370774;964182.635976845;0;49;0;67;96;100;0;3;182;177;1886530030185.8877;720627779980.327;1586298526860.8665;109088.96688397026;1871.927037798906;-0.0;51.949915968361836;7360494.956354002;1404431.0168272455;3.2112147975372114;765899.4262984087;3.788084741786663;0.4263886153832059
8466;2019-07-10 17:50:45.114;921;932;292;291;257;55;39;43;-13;36;758;327;-14;51;252;210;303;859;302;40;39;-242;846;370;375;138;375;314;846;-1.0;-1.0;1584.0;195.0;0.0;98;41;98;1;0;0;1;0;0;0;1;1;1;1;0;32184.67578125;16401.353515625;9151.5791015625;4349.6328125;826.0;284188;725.0;-1.0;Calculated values ==>;1562773845.114;365.26;366.36;302.36;302.26000000000005;298.86;278.66;275.4277932560699;277.06;277.46000000000004;271.86;276.76000000000005;348.96000000000004;305.86;271.76000000000005;278.26000000000005;298.36;294.16;303.46000000000004;359.06000000000006;277.16;277.06;345.66;355.76;248.96000000000004;242.14157278889297;269.2639976450953;275.4277932560699;303.36;8460000.0;3700000.0;3750000.0;1380000.0;3750000.0;3140000.0;8460000.0;0.0;0.0;0.264;0.0325;0.0;0.0;-0.0024875551851826763;16401.353515625;9151.5791015625;4349.6328125;32184.67578125;505285.73114522954;506860.30439407635;276538.5568875673;276130.1541721775;263525.9705459055;429467.9694778635;431312.62288444734;437179.3288687813;472556.2466753328;528635.9849168824;481639.2853601564;437019.13673288765;446832.69849642727;464331.731687745;459398.01492848864;281230.44844305556;496195.2385451526;431505.12805928;431312.62288444734;304046.57827927166;346405.4846687502;444240.6268335238;202514.66788493854;275482.0967614193;274.2299956684329;3408328.3277588026;1569878.788389007;359667.6901957311;964333.3242302486;0;49;0;67;96;100;0;3;182;177;1886754167535.852;720712394080.3136;1586486658210.8367;61951.47049973449;7856.093665829021;-0.0;0.0;7361920.530888136;1404512.0971775693;3.2112147975372114;765899.8592865276;2.334500841732396;0.28375151610549815
8467;2019-07-10 17:51:45.135;922;930;295;294;266;61;44;50;-12;41;766;328;-14;40;251;215;303;857;301;44;43;-219;809;378;383;134;383;314;809;-1.0;-1.0;2925.0;372.0;0.0;99;25;98;1;0;0;1;0;0;0;1;1;1;1;0;30944.927734375;15722.6357421875;8701.99609375;4238.03662109375;823.0;284189;724.0;-1.0;Calculated values ==>;1562773905.135;365.36;366.16;302.66;302.56;299.76000000000005;279.26000000000005;276.25090830309495;277.56;278.16;271.96000000000004;277.26000000000005;349.76;305.96000000000004;271.76000000000005;277.16;298.26000000000005;294.66;303.46000000000004;358.86;277.56;277.46000000000004;345.56000000000006;355.46000000000004;251.26000000000002;241.2770596917726;269.2639976450953;276.25090830309495;303.26000000000005;8090000.000000001;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3140000.0;8090000.000000001;0.0;0.0;0.4875;0.062000000000000006;0.0;0.0;-0.0024880441252709763;15722.6357421875;8701.99609375;4238.03662109375;30944.927734375;508546.6460175649;509661.6198106605;280712.8008898563;280241.86071732355;268519.87107222644;428902.12800615287;430160.1069456798;437339.1761139985;473565.85517348704;529476.5718839591;481754.7947529915;437019.13673288765;445245.5109019657;463008.99107830314;458823.76045810163;284670.46796269936;499288.07920122764;430160.1069456798;429960.4506499409;303627.53096179874;345146.215005415;447444.34047099797;204731.88773581124;275482.0967614193;275.12671201700255;3408854.591915307;1570146.581994049;359739.2791549377;964482.1560962435;0;49;0;67;96;100;0;3;182;177;1886981647125.5051;720794022640.1891;1586675124150.5493;113396.0530843663;15048.172069581578;-0.0;0.0;7363382.271679384;1404703.032862515;3.2112147975372114;765899.8592865276;4.48123751445198;0.5450366873004034
8468;2019-07-10 17:52:45.095;910;918;301;301;269;61;48;53;-12;47;775;328;-14;49;251;218;303;820;301;49;48;-190;868;373;378;135;376;308;863;146.0;-1.0;2022.0;305.0;2.0;0;20;98;1;0;0;1;1;0;0;1;1;1;1;0;48397.94140625;16721.69921875;25341.87109375;4121.82666015625;820.0;284190;722.0;-1.0;Calculated values ==>;1562773965.095;364.16;364.96000000000004;303.26000000000005;303.26000000000005;300.06;279.26000000000005;275.73799182748917;277.96000000000004;278.46000000000004;271.96000000000004;277.86;350.66;305.96000000000004;271.76000000000005;278.06;298.26000000000005;294.96000000000004;303.46000000000004;355.16;278.06;277.96000000000004;345.36;355.16;254.16000000000003;241.49495122638035;268.5567601203482;275.73799182748917;303.26000000000005;8680000.0;3729999.9999999995;3779999.9999999995;1350000.0;3760000.0;3080000.0;8630000.0;0.024333333333333332;0.0;0.33699999999999997;0.05083333333333333;0.0003333333333333333;0.024666666666666667;-0.002488531914147588;16721.69921875;25341.87109375;4121.82666015625;48397.94140625;501794.056588016;503398.08300789463;279092.35356903815;279092.35356903815;266939.15076160507;429258.0297950786;432257.2901962974;438696.35173092526;474020.51154441346;530875.2723025628;482465.42561116035;438384.99121777265;447692.51816426485;464050.42464659415;460027.5642950743;279574.1546495873;488590.37284228636;432447.4825480057;432257.2901962974;302789.4550866088;343887.0166927713;450297.78844635905;203467.2633347987;204489.22401363976;274.61421703059403;3409515.341698182;1570416.7712059233;359808.89823864086;964765.6658570576;0;49;0;67;97;100;0;3;182;177;1887209794925.6504;720874668840.2404;1586861599750.668;79272.20278949464;12547.218359837649;-0.0;5618.278965838888;7364986.770100154;1404932.8411418484;3.2112147975372114;765946.6470652785;2.109707970527102;0.24724106610660865
8469;2019-07-10 17:53:48.116;907;916;300;299;264;52;49;44;-24;48;782;326;-26;35;253;205;303;835;300;49;48;-162;827;372;376;131;375;301;819;141.0;-1.0;2561.0;354.0;0.0;34;1;98;1;0;0;1;1;0;0;1;1;1;1;0;47683.6796875;15933.2724609375;25519.55859375;3932.70483398438;818.0;284191;720.0;-1.0;Calculated values ==>;1562774028.116;363.86;364.76;303.16;303.06;299.56;278.36;275.63479819532273;278.06;277.56;270.76000000000005;277.96000000000004;351.36;305.76000000000005;270.56;276.66;298.46000000000004;293.66;303.46000000000004;356.66;278.06;277.96000000000004;345.16;354.96000000000004;256.96000000000004;240.61611355647437;267.7187500070086;275.63479819532273;303.16;8270000.0;3720000.0000000005;3760000.0;1310000.0;3750000.0;3010000.0;8190000.000000001;0.0235;0.0;0.42683333333333334;0.059000000000000004;0.0;0.0235;-0.0024888564661766873;15933.2724609375;25519.55859375;3932.70483398438;47683.6796875;504903.7858618704;506863.3326184033;282178.63835352514;281702.7661108182;267245.909687092;429328.3091220336;432956.79384999943;438404.20131815126;474631.2829063033;532131.7650018728;483060.38420561975;438095.2167564963;447056.735888594;464465.3282542222;458388.35545943934;282871.17250935966;495125.24738787784;432956.79384999943;432768.80165683676;301951.40411888575;343047.5905507172;453865.1077538605;203729.56788540116;203729.56788540116;274.7111830258075;3410356.3361195917;1570702.5974513728;359879.3988814957;965210.851712013;0;49;0;67;97;100;0;3;182;177;1887447384095.3052;720958486770.1187;1587053498695.3892;100166.95603687884;14757.996852239101;-0.0;5382.421993628736;7366557.386101816;1405171.8414148178;3.2112147975372114;766042.9352839118;2.6507866994862366;0.31140592675277545
8470;2019-07-10 17:54:45.106;914;924;306;305;260;38;38;33;-21;47;785;325;-22;42;255;194;303;832;298;38;37;-144;888;346;351;130;350;311;885;159.0;-1.0;551.0;226.0;16.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;49784.734375;17253.455078125;26142.580078125;4064.8544921875;814.0;284192;718.0;-1.0;Calculated values ==>;1562774085.106;364.56000000000006;365.56000000000006;303.76000000000005;303.66;299.16;276.96000000000004;272.8767566201714;276.96000000000004;276.46000000000004;271.06;277.86;351.66;305.66;270.96000000000004;277.36;298.66;292.56;303.46000000000004;356.36;276.96000000000004;276.86;344.96000000000004;354.56000000000006;258.76000000000005;240.39332010688793;268.91163127593666;272.8767566201714;302.96000000000004;8880000.0;3460000.0;3510000.0;1300000.0;3500000.0;3110000.0;8850000.0;0.026500000000000003;0.0;0.09183333333333334;0.03766666666666666;0.0026666666666666666;0.02916666666666667;-0.0024895040301957092;17253.455078125;26142.580078125;4064.8544921875;49784.734375;500641.8646401545;502385.1341087912;279640.5962537515;279235.2966176875;262984.8469346034;431051.2098666511;437043.4276340726;436591.7550383527;474662.52256942244;531695.6675582769;481765.5163063431;436431.0640297307;446122.27801210183;468306.40334251605;460980.62764507247;278241.19706414046;488321.96675279964;437043.4276340726;436873.4469329229;301113.3779324612;341368.83218197053;455854.58460548427;194792.6207328198;202550.149923305;271.0603488300527;3411127.825691585;1570965.279618424;359942.7017851172;965619.7718902634;0;49;0;67;97;100;0;3;182;177;1887654542745.3398;721032858720.1311;1587227888095.4185;22205.220500391435;9833.333972537026;-0.0;6834.429496113856;7367525.995871542;1405366.4886292538;3.2112147975372114;766139.6350570391;0.8190529983106224;0.09563497945587786
8471;2019-07-10 17:55:45.087;942;956;312;313;261;23;23;19;-26;35;792;323;-28;28;256;185;303;868;294;25;23;-136;876;336;340;123;339;299;873;569.0;-1.0;1196.0;395.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;1;0;64892.32421875;16946.150390625;25751.23828125;3941.27905273438;812.0;284193;716.0;-1.0;Calculated values ==>;1562774145.087;367.36;368.76;304.36;304.46000000000004;299.26000000000005;275.46000000000004;271.77519066394296;275.46000000000004;275.06;270.56;276.66;352.36;305.46000000000004;270.36;275.96000000000004;298.76000000000005;291.66;303.46000000000004;359.96000000000004;275.66;275.46000000000004;344.76;354.36;259.56;238.79729159403252;267.47669482898436;271.77519066394296;302.56;8760000.0;3360000.0;3400000.0;1230000.0;3390000.0;2990000.0;8730000.0;0.09483333333333334;0.0;0.19933333333333333;0.06583333333333334;0.0;0.09483333333333334;-0.0024898270409722863;16946.150390625;25751.23828125;3941.27905273438;64892.32421875;505782.4259840059;508049.61774592684;283046.0423556852;283486.3011901247;263780.0193187105;431660.74602318485;437064.1278782879;438544.20172432164;474404.3431722755;533320.630385781;482954.33551169175;438236.7768127522;446458.05325531313;469952.935734921;461334.57894103305;279023.5576673137;495060.8897040789;437397.23291460436;437064.1278782879;300275.376401361;340529.4996700694;457775.31176526594;193623.34280709305;193623.34280709305;270.5489526357449;3412083.1652256665;1571250.186081451;360009.398437302;966052.083434186;0;49;0;67;97;100;0;3;182;177;1887861777100.1553;721108734685.0636;1587410830145.2556;48820.891210834234;17390.004623079716;-0.0;23086.301117584982;7368117.692705259;1405593.2779446496;3.2112147975372114;766388.8955211145;1.9146601159102221;0.19467537987122985
