;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8472;2019-07-10 17:56:45.107;973;985;289;287;247;19;19;13;-34;30;801;321;-35;27;257;185;303;870;287;27;19;-132;822;339;344;133;344;293;822;-2.0;-1.0;2880.0;719.0;0.0;99;97;90;1;0;0;1;0;0;0;1;0;1;0;0;44598.19921875;15084.451171875;8993.7099609375;2886.39721679688;809.0;284194;715.0;-1.0;Calculated values ==>;1562774205.107;370.46000000000004;371.66;302.06;301.86;297.86;275.06;272.10816812424576;275.06;274.46000000000004;269.76000000000005;276.16;353.26;305.26000000000005;269.66;275.86;298.86;291.66;303.46000000000004;360.16;275.86;275.06;344.66;354.06000000000006;259.96000000000004;241.05796691057077;266.74333088950624;272.10816812424576;301.86;8220000.0;3390000.0;3440000.0;1330000.0;3440000.0;2930000.0;8220000.0;0.0;0.0;0.48000000000000004;0.11983333333333333;0.0;0.0;-0.002490310591375424;15084.451171875;8993.7099609375;2886.39721679688;44598.19921875;514548.3357937137;516189.73475550336;276960.6376056144;276109.6464762694;261106.2000547373;431480.97241316177;435445.3407593215;438662.4006545466;472625.7912797831;534696.442999725;483430.500583187;438510.57582547225;447466.74267428287;469391.55785020185;460872.5798820607;283343.67195525835;500006.2293216242;436807.2591212649;435445.3407593215;299856.38484229014;339270.558843327;456582.94031313004;194263.5857664136;193623.34280709305;270.8199461321819;3412995.8903979906;1571517.1967360075;360066.3147055235;966341.7211843411;0;49;0;67;97;100;0;3;182;177;1888067045500.9055;721185560285.3444;1587588489345.9048;117311.43114630386;31434.60265318152;-0.0;0.0;7369502.590208636;1406000.2852973482;3.2112147975372114;766581.3454930786;5.516353424777684;0.6926596318169044
8473;2019-07-10 17:57:45.098;974;975;274;272;242;39;25;12;-31;26;803;316;-36;25;254;193;303;792;281;28;25;-128;767;358;363;144;363;293;767;-2.0;-1.0;2718.0;576.0;0.0;99;99;74;1;0;0;1;0;0;0;1;0;1;0;0;31463.169921875;12784.4599609375;8268.91796875;2835.16162109375;807.0;284195;714.0;-1.0;Calculated values ==>;1562774265.098;370.56000000000006;370.66;300.56;300.36;297.36;277.06;274.1680685717883;275.66;274.36;270.06;275.76000000000005;353.46000000000004;304.76000000000005;269.56;275.66;298.56;292.46000000000004;303.46000000000004;352.36;275.96000000000004;275.66;344.56000000000006;353.86;260.36;243.40439225979637;266.74333088950624;274.1680685717883;301.26000000000005;7670000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2930000.0;7670000.0;0.0;0.0;0.453;0.096;0.0;0.0;-0.002490632313569838;12784.4599609375;8268.91796875;2835.16162109375;31463.169921875;518987.3489584109;519119.6451766205;274562.09950167814;273667.4208128743;261750.49758185528;430280.9020939914;431786.16059446766;439116.185694671;470775.47163449007;534903.3777875542;482866.67866048845;438358.4652479722;447190.2728565436;466338.3406344101;458968.31293219293;290524.2659828982;493733.6840887178;432346.8522074103;431786.16059446766;299437.39939995663;338431.30337983277;455205.2380793147;199773.75911313313;193623.34280709305;273.10149449773354;3413629.640063453;1571749.4028257318;360113.98721050733;966485.5548386527;0;49;0;67;97;100;0;3;182;177;1888279113685.683;721268647820.2572;1587764262975.7205;108422.11924143667;24521.421980753432;-0.0;0.0;7371383.420959623;1406466.515557111;3.2112147975372114;766581.3454930786;5.565159851634476;0.6718845769742495
8474;2019-07-10 17:58:45.118;946;942;272;271;241;53;33;9;-26;27;789;314;-28;36;252;198;303;714;286;36;33;-214;782;361;365;155;365;300;783;-3.0;0.0;2659.0;458.0;2.0;99;99;81;1;0;0;1;0;0;0;1;0;1;0;0;29411.0546875;13750.822265625;8406.681640625;2836.83349609375;804.0;284196;712.0;-1.0;Calculated values ==>;1562774325.118;367.76;367.36;300.36;300.26000000000005;297.26000000000005;278.46000000000004;274.4858918419099;276.46000000000004;274.06;270.56;275.86;352.06000000000006;304.56;270.36;276.76000000000005;298.36;292.96000000000004;303.46000000000004;344.56000000000006;276.76000000000005;276.46000000000004;344.36;353.56000000000006;251.76000000000002;245.62243170879464;267.5978703862781;274.4858918419099;301.76000000000005;7820000.0;3610000.0;3650000.0;1550000.0;3650000.0;3000000.0;7830000.0;0.0;0.0;0.44316666666666665;0.07633333333333334;0.0003333333333333333;0.0003333333333333333;-0.0024911139281955483;13750.822265625;8406.681640625;2836.83349609375;29411.0546875;514058.02750923403;513435.3677521566;272506.1177913102;272086.30910401203;260671.64510033606;430081.6785162784;432764.09833711403;438320.22817239247;469387.71349404316;532934.5755666071;481812.72882845596;438011.42202021845;447387.1986165429;465789.28146489616;459174.84848194243;288054.6216598298;480147.7433212079;433317.3069910173;432764.09833711403;298599.4468028795;337172.47746341303;444004.58196309657;199550.86224947573;272506.1177913102;273.0260300938645;3414137.0943634384;1571970.6038866667;360161.2695920109;966624.5644897966;0;49;0;67;97;100;0;3;182;177;1888497586485.6138;721358377720.2286;1587942222275.6638;105814.6239981726;18659.96727147306;-0.0;53.41932684860128;7373169.3222547835;1406826.4804157354;3.2112147975372114;766581.7908025226;4.982248922702672;0.5938873467912148
8475;2019-07-10 17:59:45.118;916;923;280;280;246;54;35;5;-22;27;764;317;-24;39;252;201;303;762;289;39;35;-224;802;363;368;149;368;306;802;-1.0;-1.0;1428.0;292.0;3.0;98;37;94;1;0;0;1;0;0;0;1;1;1;0;0;31864.69921875;15143.580078125;8655.5478515625;4145.4111328125;801.0;284197;710.0;-1.0;Calculated values ==>;1562774385.118;364.76;365.46000000000004;301.16;301.16;297.76000000000005;278.56;274.69669130483857;276.66;273.66;270.96000000000004;275.86;349.56000000000006;304.86;270.76000000000005;277.06;298.36;293.26000000000005;303.46000000000004;349.36;277.06;276.66;344.16;353.26;250.76000000000002;244.42749628697553;268.3187672390254;274.69669130483857;302.06;8020000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3060000.0;8020000.0;0.0;0.0;0.238;0.048666666666666664;0.0005;0.0005;-0.002491594378541043;15143.580078125;8655.5478515625;4145.4111328125;31864.69921875;508295.5841076138;509269.7577915173;274561.82324652805;274561.82324652805;261596.29452993636;429947.3805835815;432370.4908045253;437585.1090581189;470202.2318419094;529876.7049705541;481441.3274879833;437270.2536001789;446661.59397328994;465354.9656912107;459268.44399813557;285454.1133253724;485687.0336721024;433115.1307267976;432370.4908045253;297761.5184850505;335913.7198600519;444065.3704585167;199364.75644662726;274561.82324652805;272.9606651823806;3414647.7256459906;1572211.3905728646;360219.4549639184;966766.7497355649;0;49;0;67;97;100;0;3;183;177;1888717486485.6138;721449577720.2286;1588124022275.6638;56696.44392153501;11908.763215245286;-0.0;78.90433377899865;7374523.581154115;1407081.219836458;3.2112147975372114;766582.8934996944;2.4578724063740056;0.3011491665195416
8476;2019-07-10 18:00:45.129;902;912;286;286;253;53;37;35;-20;31;748;323;-22;46;253;204;303;804;293;40;37;-231;807;365;370;147;370;307;808;-2.0;-1.0;1734.0;138.0;0.0;99;62;98;1;0;0;1;0;0;0;1;1;1;1;0;32530.4296875;15665.1552734375;8723.9345703125;4302.0234375;799.0;284198;708.0;-1.0;Calculated values ==>;1562774445.129;363.36;364.36;301.76000000000005;301.76000000000005;298.46000000000004;278.46000000000004;274.9066339382667;276.86;276.66;271.16;276.26000000000005;347.96000000000004;305.46000000000004;270.96000000000004;277.76000000000005;298.46000000000004;293.56;303.46000000000004;353.56000000000006;277.16;276.86;343.96000000000004;353.06000000000006;250.06000000000003;244.02132995426717;268.43790593516167;274.9066339382667;302.46000000000004;8070000.0;3650000.0;3700000.0;1470000.0;3700000.0;3070000.0;8080000.0;0.0;0.0;0.289;0.023;0.0;0.0;-0.0024919140308959638;15665.1552734375;8723.9345703125;4302.0234375;32530.4296875;505908.21983790613;507230.4543896698;276705.81760215235;276705.81760215235;263792.9946736998;429811.8947417682;432232.2269198731;437671.5478804793;470869.87217656494;528125.5000467675;482010.6451329732;437356.53477473935;447459.6055514472;465196.3094706972;459363.1010175157;284888.9040956292;491527.66324177786;432794.5550643631;432232.2269198731;296923.61432157;335074.5858427641;443684.51055329415;202318.19838440343;274561.82324652805;274.130714165506;3415184.450100923;1572468.1771026778;360289.86315771093;966911.6053075363;0;49;0;67;97;100;0;3;183;177;1888938927075.311;721538394000.1073;1588307955990.4124;68017.11800436593;5551.425179884486;-0.0;0.0;7375563.051370018;1407226.7480815065;3.2112147975372114;766583.5511563566;2.5641578443848108;0.2939113695018331
8477;2019-07-10 18:01:45.109;898;908;283;283;256;54;39;41;-17;35;746;326;-19;53;253;208;303;815;291;42;38;-236;791;368;373;144;373;310;791;-1.0;-2.0;2470.0;48.0;2.0;99;73;98;1;0;0;1;0;0;0;1;1;1;1;0;31502.70703125;15430.470703125;8448.9580078125;4427.22119140625;796.0;284199;706.0;-1.0;Calculated values ==>;1562774505.109;362.96000000000004;363.96000000000004;301.46000000000004;301.46000000000004;298.76000000000005;278.56;275.2199585193972;277.06;277.26000000000005;271.46000000000004;276.66;347.76;305.76000000000005;271.26000000000005;278.46000000000004;298.46000000000004;293.96000000000004;303.46000000000004;354.66;277.36;276.96000000000004;343.76;352.76;249.56000000000003;243.40439225979637;268.7936212382143;275.2199585193972;302.26000000000005;7909999.999999999;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3100000.0;7909999.999999999;0.0;0.0;0.4116666666666667;0.008;0.0003333333333333333;0.0003333333333333333;-0.0024923925360223224;15430.470703125;8448.9580078125;4427.22119140625;31502.70703125;506714.34243746626;508107.5913833601;276702.32903893624;276702.32903893624;265710.1030898275;429606.4342157736;431835.33855074144;437460.313363465;471666.44639072387;527683.8733796343;481999.32485294214;437142.86386454466;447878.07164671243;464758.5740970784;459438.4217246144;286807.931059625;494811.0362972178;432404.01063279;431644.5240703191;296085.73418796173;333815.9410454577;443723.34487098816;204568.0461099961;276702.32903893624;275.0155837493032;3415717.8817039244;1572727.2209424926;360362.5826150732;967054.6650432535;0;49;0;67;97;100;0;3;183;177;1889161752775.3818;721625664900.135;1588492994290.4712;95873.98335267804;1913.2423900879367;-0.0;51.64739834379428;7376928.3552953685;1407288.9329094216;3.2112147975372114;766583.9814078779;3.456391818835787;0.37472896319611587
8478;2019-07-10 18:02:45.120;892;902;283;282;255;54;41;42;-15;38;751;326;-16;40;254;211;303;812;292;44;40;-240;800;369;373;137;373;312;801;-1.0;0.0;2140.0;391.0;0.0;100;56;98;1;0;0;1;0;0;0;1;1;1;1;0;31082.802734375;15590.4462890625;8679.4541015625;4388.11376953125;793.0;284200;706.0;-1.0;Calculated values ==>;1562774565.12;362.36;363.36;301.46000000000004;301.36;298.66;278.56;275.3239800832674;277.26000000000005;277.36;271.66;276.96000000000004;348.26;305.76000000000005;271.56;277.16;298.56;294.26000000000005;303.46000000000004;354.36;277.56;277.16;343.76;352.46000000000004;249.16000000000003;241.92719264551067;269.02936301313275;275.3239800832674;302.36;8000000.0;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;3120000.0;8009999.999999999;0.0;0.0;0.35666666666666663;0.06516666666666666;0.0;0.0;-0.0024928698711336947;15590.4462890625;8679.4541015625;4388.11376953125;31082.802734375;505098.76840837015;506421.0359290629;275924.8378421039;275490.6472089859;264842.79065383045;429537.3511455088;432215.0735299409;437319.724394416;472882.9073446267;528054.3776271978;481761.83927696495;437160.35228701105;445639.04230116797;464891.5232240489;459692.8932557732;285688.3642730329;493408.35658950347;432780.064257215;432025.51890659845;296085.73418796173;332557.3633054275;444648.9166538635;200997.97810622238;276702.32903893624;273.6314922123339;3416239.523234676;1572985.7759768085;360436.0572075201;967197.4279790438;0;49;0;67;97;100;0;3;183;177;1889385593805.076;721709980355.0198;1588679628500.216;84288.08950945573;15877.919495354612;-0.0;0.0;7378429.981148112;1407437.2197725393;3.2112147975372114;766584.4118817692;3.4952180721605246;0.42749314720283604
8479;2019-07-10 18:03:45.110;886;897;289;288;258;55;43;44;-14;41;762;326;-16;52;255;213;303;821;293;45;42;-217;802;372;377;137;377;312;802;208.0;-2.0;2032.0;481.0;0.0;100;50;98;1;0;0;1;0;0;0;1;1;1;1;0;30912.6484375;15624.751953125;8701.7685546875;4349.06494140625;791.0;284201;704.0;-1.0;Calculated values ==>;1562774625.11;361.76;362.86;302.06;301.96000000000004;298.96000000000004;278.66;275.63479819532273;277.46000000000004;277.56;271.76000000000005;277.26000000000005;349.36;305.76000000000005;271.56;278.36;298.66;294.46000000000004;303.46000000000004;355.26;277.66;277.36;343.56000000000006;352.26;251.46000000000004;241.92719264551067;269.02936301313275;275.63479819532273;302.46000000000004;8020000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3120000.0;8020000.0;0.034666666666666665;0.0;0.33866666666666667;0.08016666666666666;0.0;0.034666666666666665;-0.0024931874434539186;15624.751953125;8701.7685546875;4349.06494140625;30912.6484375;504076.00398373674;505631.83651917125;278526.65461556514;278070.4184181243;265892.14906411985;429328.3091220336;431559.0025572689;437478.7579247441;473176.1828425327;529209.4085015206;481761.83927696495;437160.35228701105;447357.67133166443;464438.83757972025;459496.0791932368;285454.1133253724;494651.72332336195;431942.8277226898;431366.10962521314;295247.87795992935;331718.34850182006;447101.81152048527;201525.8225434158;201525.8225434158;273.85208018365984;3416756.0658897306;1573245.859274426;360508.8548951524;967342.2473606152;0;49;0;67;97;100;0;3;183;177;1889610556305.1116;721792166655.0328;1588866797300.2458;79909.39411580986;19687.008449661735;-0.0;7967.796618835641;7379798.065459812;1407733.544776395;3.2112147975372114;766650.7991205525;3.751072471555686;0.4423551632453334
8480;2019-07-10 18:04:45.111;885;896;299;299;261;52;44;44;-13;43;773;326;-15;34;255;214;303;834;291;46;43;-193;848;368;373;136;373;313;848;-2.0;-2.0;1252.0;125.0;0.0;100;46;98;1;0;0;1;0;0;0;1;1;1;1;0;32851.8125;16426.802734375;9262.33984375;4333.427734375;789.0;284202;703.0;-1.0;Calculated values ==>;1562774685.111;361.66;362.76;303.06;303.06;299.26000000000005;278.36;275.2199585193972;277.56;277.56;271.86;277.46000000000004;350.46000000000004;305.76000000000005;271.66;276.56;298.66;294.56;303.46000000000004;356.56000000000006;277.76000000000005;277.46000000000004;343.46000000000004;352.06000000000006;253.86;241.71165711629368;269.14681796795327;275.2199585193972;302.26000000000005;8480000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3130000.0;8480000.0;0.0;0.0;0.20866666666666667;0.020833333333333332;0.0;0.0;-0.0024935044941430716;16426.802734375;9262.33984375;4333.427734375;32851.8125;499876.3928915741;501490.59219033207;279329.6329154598;279329.6329154598;264816.69841506286;429606.4342157736;432780.064257215;437408.94190281845;473501.42000396166;530287.4145741909;481642.862058559;437089.72060350876;444568.9331196101;465024.35701021284;460259.9396827633;281070.15920383495;492220.4996419273;433153.7420760326;432592.33825255034;294828.9587717387;330879.36315565393;449808.18480475777;202949.91638521972;201525.8225434158;274.3902458886958;3417287.445255188;1573512.960015832;360581.21020688576;967491.9507593645;0;49;0;67;97;100;0;3;183;177;1889835560055.734;721874068020.2594;1589054300425.7644;48923.783324672266;5142.880592073709;-0.0;0.0;7380871.6931682825;1407940.4639675773;3.2112147975372114;766717.1985325315;1.8008672593310617;0.20852565717904778
8481;2019-07-10 18:05:45.091;894;904;295;294;267;55;46;48;-14;45;782;325;-16;52;255;216;303;838;290;48;45;-227;859;368;374;135;373;311;854;140.0;-2.0;48.0;41.0;14.0;0;39;98;1;0;0;1;1;0;0;1;1;1;1;0;48795.13671875;16673.71484375;25160.09765625;4308.638671875;786.0;284203;701.0;-1.0;Calculated values ==>;1562774745.091;362.56000000000006;363.56000000000006;302.66;302.56;299.86;278.66;275.2199585193972;277.76000000000005;277.96000000000004;271.76000000000005;277.66;351.36;305.66;271.56;278.36;298.66;294.76000000000005;303.46000000000004;356.96000000000004;277.96000000000004;277.66;343.26;351.76;250.46000000000004;241.49495122638035;268.91163127593666;275.2199585193972;302.16;8590000.0;3679999.9999999995;3740000.0;1350000.0;3729999.9999999995;3110000.0;8540000.0;0.02333333333333333;0.0;0.008;0.006833333333333333;0.0023333333333333335;0.025666666666666664;-0.0024939790906806864;16673.71484375;25160.09765625;4308.638671875;48795.13671875;500226.1555393035;502134.4520050595;277231.70807011117;276823.53358314163;266644.9510030554;429606.4342157736;432900.96285529673;437706.9197206977;473825.7953575257;531381.6279176382;481765.5163063431;437389.9950341223;447547.6811777081;465024.35701021284;460532.67531867756;280224.6838471242;492259.6402341935;433274.43270394905;432713.3447351209;293991.1381695566;329620.94006798224;446414.41128280363;200193.0033658739;207196.52197535;273.30971870711085;3417967.6097018127;1573788.705716522;360653.2034212207;967778.7087874071;0;49;0;67;98;100;0;3;183;177;1890059585355.8052;721955340920.2853;1589241438025.824;1900.1113308385902;1682.5129540990197;-0.0;5788.265117500785;7381295.084446395;1407997.3232877203;3.2112147975372114;766765.4179966785;0.2030860772335864;0.013041583977120012
8482;2019-07-10 18:06:45.132;908;918;289;288;253;49;45;37;-28;45;786;323;-30;32;256;203;303;847;289;47;45;-254;848;369;374;132;373;297;843;-2.0;0.0;2343.0;352.0;0.0;6;21;100;1;0;0;1;1;0;0;1;1;1;1;0;47453.5703125;16458.779296875;25016.11328125;4013.17651367188;783.0;284204;700.0;-1.0;Calculated values ==>;1562774805.132;363.96000000000004;364.96000000000004;302.06;301.96000000000004;298.46000000000004;278.06;275.3239800832674;277.66;276.86;270.36;277.66;351.76;305.46000000000004;270.16;276.36;298.76000000000005;293.46000000000004;303.46000000000004;357.86;277.86;277.66;343.16;351.46000000000004;247.76000000000002;240.83765695389522;267.23344911666527;275.3239800832674;302.06;8480000.0;3690000.0;3740000.0;1320000.0;3729999.9999999995;2970000.0;8430000.0;0.0;0.0;0.3905;0.058666666666666666;0.0;0.0;-0.0024944525098359056;16458.779296875;25016.11328125;4013.17651367188;47453.5703125;503237.9382244649;505110.34467915236;275514.34825592296;275110.89845426206;262290.3838080036;429537.3511455088;432713.3447351209;438684.37198384217;474212.47449241596;532846.0892218559;483188.73672279046;438378.49729393894;447400.1079410987;465157.0760664829;458590.48981361865;281070.15920383495;494670.07137080876;433087.9896842777;432713.3447351209;293572.2367247113;328362.5824867039;444118.16865191347;201429.0041902703;207196.52197535;273.80086380448614;3418770.230341843;1574064.9985049986;360722.59926908667;968197.1296034276;0;49;0;67;98;100;0;3;183;177;1890284138695.3914;722035495655.1376;1589423962665.4878;92648.22112338983;14237.764315083066;-0.0;0.0;7382083.52561562;1408130.0829218533;3.2112147975372114;766813.6865001896;2.3497586855747246;0.2790165366811761
8483;2019-07-10 18:07:45.142;923;934;295;294;258;47;45;33;-32;45;784;322;-34;43;257;193;303;850;291;49;45;-241;820;367;372;132;371;295;813;-2.0;-1.0;2307.0;358.0;0.0;25;8;100;1;0;0;1;1;0;0;1;1;1;1;0;46639.26953125;15977.0439453125;24907.10546875;3888.94506835938;780.0;284205;698.0;-1.0;Calculated values ==>;1562774865.142;365.46000000000004;366.56000000000006;302.66;302.56;298.96000000000004;277.86;275.1157276137837;277.66;276.46000000000004;269.96000000000004;277.66;351.56000000000006;305.36;269.76000000000005;277.46000000000004;298.86;292.46000000000004;303.46000000000004;358.16;278.06;277.66;342.96000000000004;351.16;249.06000000000003;240.83765695389522;266.98899913490544;275.1157276137837;302.26000000000005;8200000.0;3670000.0000000005;3720000.0000000005;1320000.0;3710000.0;2950000.0;8130000.0;0.0;0.0;0.3845;0.059666666666666666;0.0;0.0;-0.002494924749354563;15977.0439453125;24907.10546875;3888.94506835938;46639.26953125;507765.83160690905;509887.46661408106;280358.0305634099;279894.3694413876;265351.73482594115;429675.2189834977;433219.5959970978;438520.37345905404;474212.47449241596;532787.4637055263;483309.64756562037;438214.884849924;449287.0417092382;465579.7077360809;457524.2444007144;283538.15500720026;497900.5131333821;433958.1877312574;433219.5959970978;292734.4514702754;327104.2899505934;445497.7141678621;200984.12205668594;207196.52197535;273.6173294296528;3419554.468024916;1574335.3420817284;360788.4612574287;968613.2257640819;0;49;0;67;98;100;0;3;183;177;1890507975995.3557;722114708855.125;1589601592265.4595;91332.68866421054;14589.310995966844;-0.0;0.0;7383616.9553926485;1408370.3485870117;3.2112147975372114;766813.6865001896;2.3657511477515327;0.28370702215700533
8484;2019-07-10 18:08:45.133;922;930;307;307;267;40;45;30;-34;44;781;321;-36;29;259;190;303;833;291;43;45;-216;808;359;364;132;362;293;803;-1.0;-2.0;2168.0;309.0;0.0;1;2;86;1;0;0;1;1;0;0;1;1;1;0;0;44398.88671875;14424.23046875;23672.666015625;3834.27075195312;779.0;284206;697.0;-1.0;Calculated values ==>;1562774925.133;365.36;366.16;303.86;303.86;299.86;277.16;274.27422755570615;277.66;276.16;269.76000000000005;277.56;351.26;305.26000000000005;269.56;276.06;299.06;292.16;303.46000000000004;356.46000000000004;277.46000000000004;277.66;342.86;351.06000000000006;251.56000000000003;240.83765695389522;266.74333088950624;274.27422755570615;302.26000000000005;8080000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;2930000.0;8030000.0;0.0;0.0;0.36133333333333334;0.0515;0.0;0.0;-0.00249508189999347;14424.23046875;23672.666015625;3834.27075195312;44398.88671875;508630.20835328597;510157.65105061006;287543.1279878297;287543.1279878297;269237.8561330821;430214.79039162316;435189.27008113236;438662.4006545466;474115.52784487547;532625.5137253758;483430.500583187;438358.4652479722;447742.50713419577;467130.69761941896;458398.85392048856;284779.16288352676;496330.3219743799;434832.48858899495;435189.27008113236;292315.56762988004;326684.87348024134;448124.7451785644;199515.791355704;207196.52197535;273.003718730004;3420313.005528508;1574588.6480333202;360852.81173517735;969017.9964679794;0;49;0;67;98;100;0;3;183;177;1890728742875.124;722193896975.0419;1589777965805.2744;86411.64149331514;12803.36112187731;-0.0;0.0;7385097.935961994;1408598.5866135808;3.2112147975372114;766813.6865001896;2.366139775122574;0.2817605869315724
8485;2019-07-10 18:09:45.103;921;930;317;318;267;22;20;18;-26;37;778;321;-27;41;260;186;303;842;288;21;20;-191;877;328;333;127;333;304;866;946.0;-1.0;696.0;245.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;1;0;39443.2890625;16562.48828125;0.0;4002.02709960938;776.0;284207;695.0;-1.0;Calculated values ==>;1562774985.103;365.26;366.16;304.86;304.96000000000004;299.86;275.36;270.87642091645444;275.16;274.96000000000004;270.56;276.86;350.96000000000004;305.26000000000005;270.46000000000004;277.26000000000005;299.16;291.76000000000005;303.46000000000004;357.36;275.26000000000005;275.16;342.66;350.76;254.06000000000003;239.71726792356844;268.0796299477929;270.87642091645444;301.96000000000004;8770000.0;3279999.9999999995;3329999.9999999995;1270000.0;3329999.9999999995;3040000.0;8660000.0;0.15766666666666668;0.0;0.116;0.04083333333333334;0.0;0.15766666666666668;-0.002495552563121636;16562.48828125;0.0;4002.02709960938;39443.2890625;502632.24798268377;504886.2248425824;285906.3045582866;286377.115643297;266110.32959276746;432127.2027000197;438170.3001304848;437413.810930519;474082.6425734972;531489.9788147744;482137.19548950694;437256.7094276882;447326.59894302575;471262.23586460284;462680.60514610895;278956.43427219166;491728.813437875;438332.80137509445;438170.3001304848;291477.81744585035;325426.6669566859;451589.375232214;191584.04161947215;191584.04161947215;269.68772765930163;3421011.340984619;1574846.7415783652;360918.0815660638;969215.1700487619;0;49;0;67;98;100;0;3;183;177;1890937738325.2236;722271558125.079;1589956976255.3599;28516.253240081438;10616.884455853628;-0.0;38878.43342523633;7386055.189552335;1408793.6577424651;3.2112147975372114;767137.5114520817;3.793503988612415;0.26846201954843524
8486;2019-07-10 18:10:45.134;928;924;303;302;273;26;20;10;-22;26;784;319;-23;31;257;184;303;780;280;22;19;-176;772;351;356;125;356;306;774;-2.0;-1.0;2531.0;611.0;3.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;35466.96875;15089.197265625;0.0;2565.18872070312;774.0;284208;694.0;-1.0;Calculated values ==>;1562775045.134;365.96000000000004;365.56000000000006;303.46000000000004;303.36;300.46000000000004;275.76000000000005;273.4187578820637;275.16;274.16;270.96000000000004;275.76000000000005;351.56000000000006;305.06;270.86;276.26000000000005;298.86;291.56;303.46000000000004;351.16;275.36;275.06;342.56000000000006;350.56000000000006;255.56000000000003;239.25999513918347;268.3187672390254;273.4187578820637;301.16;7720000.0;3510000.0;3560000.0;1250000.0;3560000.0;3060000.0;7740000.000000001;0.0;0.0;0.42183333333333334;0.10183333333333335;0.0005;0.0005;-0.0024958656803633697;15089.197265625;0.0;2565.18872070312;35466.96875;512429.26104820526;511722.0767013484;289299.0720810952;288644.05280847574;273579.46844927035;430735.4089219946;432660.6075322633;437585.1090581189;473282.30129752296;531965.9383151307;481670.7843739913;437427.84448784514;445521.0975432056;467720.508243715;458858.24666723126;289634.5882768502;491271.9774977968;433025.5953953174;432477.27789481805;291058.95107146574;324587.8981780222;453450.6847381875;196800.29312644317;289299.0720810952;271.88895743251646;3421635.9156647623;1575110.6419032835;360972.83664020424;969215.1700487619;0;49;0;67;98;100;0;3;183;177;1891144545120.6968;722347197185.252;1590140070805.7788;101571.06152051188;26135.564879129302;-0.0;71.58910290686143;7387139.8106093155;1409100.0863940034;3.2112147975372114;767462.2626753784;7.237760384388436;0.8847797091612261
8487;2019-07-10 18:11:45.104;908;910;293;296;290;38;28;10;-18;25;795;315;-20;31;253;186;303;757;276;29;27;-169;814;362;366;142;367;310;816;-2.0;-1.0;2037.0;445.0;5.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;36605.66796875;15851.888671875;0.0;3029.12890625;771.0;284209;693.0;-1.0;Calculated values ==>;1562775105.104;363.96000000000004;364.16;302.46000000000004;302.76000000000005;302.16;276.96000000000004;274.5913991737795;275.96000000000004;274.16;271.36;275.66;352.66;304.66;271.16;276.26000000000005;298.46000000000004;291.76000000000005;303.46000000000004;348.86;276.06;275.86;342.46000000000004;350.26;256.26000000000005;242.98782864720522;268.7936212382143;274.5913991737795;300.76000000000005;8140000.000000001;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3100000.0;8159999.999999999;0.0;0.0;0.3395;0.07416666666666667;0.0008333333333333334;0.0008333333333333334;-0.002496334367242299;15851.888671875;0.0;3029.12890625;36605.66796875;506157.6735962504;506270.0830022312;279186.15791996155;280561.75541889056;277847.3608444957;430014.67791919125;431569.91249995894;437301.7563972805;470944.3282388252;532816.2831653146;480731.81854412064;436983.6325089788;444729.9843135515;465631.5214710507;457363.58031028823;284141.95476712874;483432.099720775;431758.9768447378;431380.21945358743;290640.09048841946;323329.7980282076;451267.24707128486;200013.46792486057;279186.15791996155;273.2132162738233;3422236.2206683853;1575368.3553650277;361019.43264412764;969215.1700487619;0;49;0;67;98;100;0;3;183;177;1891361036820.8;722427257135.2902;1590324778405.867;80559.37393638658;18634.655286693138;-0.0;126.8283846113549;7388656.805362033;1409472.9850196457;3.2112147975372114;767463.9153277023;5.260355126344532;0.6262666819367065
8488;2019-07-10 18:12:45.115;890;903;284;286;277;53;34;36;-12;30;797;311;-14;36;252;189;303;795;274;34;33;-222;836;366;370;153;370;317;838;-1.0;-1.0;591.0;146.0;2.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;32487.609375;16280.0185546875;0.0;3029.56909179688;752.0;284210;654.0;804.0;Calculated values ==>;1562775165.115;362.16;363.46000000000004;301.56;301.76000000000005;300.86;278.46000000000004;275.0112864084945;276.56;276.76000000000005;271.96000000000004;276.16;352.86;304.26000000000005;271.76000000000005;276.76000000000005;298.36;292.06;303.46000000000004;352.66;276.56;276.46000000000004;338.56000000000006;348.36;250.96000000000004;245.2279566241654;269.6138998590099;275.0112864084945;300.56;8359999.999999999;3660000.0;3700000.0;1530000.0;3700000.0;3170000.0;8380000.0;0.0;0.0;0.0985;0.024333333333333332;0.0003333333333333333;0.0003333333333333333;2.0094171090174844;16280.0185546875;0.0;3029.56909179688;32487.609375;501671.752221032;503380.51122893486;273826.73434634774;274625.40400017524;271106.60545253387;429743.705733735;431664.4107814828;436645.889417906;469961.6534740432;532504.5360062602;479418.94083883235;436321.22191456094;444060.006147281;465064.03014052816;457129.41179851815;282065.7171473237;487159.8801371188;431664.4107814828;431473.88110614876;274308.8830629234;315363.2798926983;443503.2654826498;199340.5825084256;273826.73434634774;272.96358496930486;3422812.1035379698;1575636.17034863;361069.9310503865;969215.1700487619;0;49;0;67;98;100;0;3;183;177;1891581877300.4983;722515773360.1692;1590512912890.6099;23374.57273058382;5941.291952372788;-0.0;52.549048919933675;7389523.080371047;1409677.8221262773;3.2112147975372114;767465.4104136952;1.520923919741162;0.18201811174651128
8489;2019-07-10 18:13:45.135;882;894;272;273;255;62;38;43;-4;35;783;310;-6;21;251;191;303;811;278;38;38;-225;805;372;376;148;376;324;808;-2.0;-1.0;584.0;96.0;0.0;1;11;98;1;0;0;0;0;0;0;1;1;1;1;0;27425.318359375;15664.541015625;0.0;4216.8701171875;690.0;284211;663.0;-1.0;Calculated values ==>;1562775225.135;361.36;362.56000000000006;300.36;300.46000000000004;298.66;279.36;275.63479819532273;276.96000000000004;277.46000000000004;272.76000000000005;276.66;351.46000000000004;304.16;272.56;275.26000000000005;298.26000000000005;292.26000000000005;303.46000000000004;354.26;276.96000000000004;276.96000000000004;339.46000000000004;342.16;250.66000000000003;244.22491754036054;270.42097587401844;275.63479819532273;300.96000000000004;8050000.0;3720000.0000000005;3760000.0;1480000.0;3760000.0;3240000.0;8080000.0;0.0;0.0;0.09733333333333333;0.016;0.0;0.0;-0.0025085313477708903;15664.541015625;0.0;4216.8701171875;27425.318359375;503244.7505376277;504690.3166750667;270900.4892499922;271296.59009041043;264508.2099684341;429328.3091220336;430854.46150956117;436316.0806762432;471134.1387072346;530506.171956703;478442.13014687545;435986.1999911488;440319.9362297037;464050.42464659415;456426.3451327903;285111.61548279144;492582.91241861106;430854.46150956117;430854.46150956117;278076.8904731985;289383.54333396035;444149.9785085119;202325.5452781077;273826.73434634774;274.1652392814514;3423311.544360397;1575902.463746519;361130.3381727733;969215.1700487619;0;49;0;67;98;100;0;3;184;177;1891805751900.4272;722606103460.1405;1590705276990.5488;22775.078778751853;3869.1909316864676;-0.0;0.0;7389907.788993646;1409759.6034016265;3.2112147975372114;767465.8484684055;1.3401598876683518;0.1552278337877648
8490;2019-07-10 18:14:45.105;869;874;268;268;243;64;41;46;-3;39;772;316;-5;47;251;194;303;777;281;42;41;-240;849;370;375;140;375;317;849;-2.0;-2.0;1883.0;159.0;3.0;0;1;0;1;1;0;0;0;0;0;1;1;1;1;0;36607.13671875;28309.931640625;0.0;4096.51806640625;691.0;284212;667.0;-1.0;Calculated values ==>;1562775285.105;360.06000000000006;360.56000000000006;299.96000000000004;299.96000000000004;297.46000000000004;279.56;275.4277932560699;277.26000000000005;277.76000000000005;272.86;277.06;350.36;304.76000000000005;272.66;277.86;298.26000000000005;292.56;303.46000000000004;350.86;277.36;277.26000000000005;339.86;342.26;249.16000000000003;242.56692532238324;269.6138998590099;275.4277932560699;301.26000000000005;8490000.0;3700000.0;3750000.0;1400000.0;3750000.0;3170000.0;8490000.0;0.0;0.0;0.3138333333333333;0.026500000000000003;0.0005;0.0005;-0.00250838625604425;28309.931640625;0.0;4096.51806640625;36607.13671875;497414.91276369034;498159.1912144597;267230.86827039986;267230.86827039986;258763.49721051386;429467.9694778635;431696.9791850475;438089.39356590953;472588.21769833704;529878.59568596;480002.3710627545;437771.0175694801;445673.4504002537;464198.0162493746;457176.16999723896;280990.80769701913;483163.20645109215;431888.18506813835;431696.9791850475;279751.69817897916;289802.386634966;444068.4049140012;203397.71300454868;267230.86827039986;274.5732910156275;3423844.881351073;1576268.7344585266;361199.5817685522;969215.1700487619;0;50;0;67;98;100;0;3;184;177;1892030939250.5347;722692460260.1816;1590897480840.6406;73654.07241617373;6377.773335600492;-0.0;82.23305545732381;7390710.963465857;1409844.9520748768;3.2112147975372114;767466.5334012302;2.472164631778505;0.27318216094893966
8491;2019-07-10 18:15:45.096;869;843;270;269;247;67;46;52;-23;44;773;317;-25;11;251;200;303;775;282;46;45;-218;819;380;384;139;384;301;818;-3.0;-1.0;2925.0;247.0;0.0;22;1;0;1;1;0;1;0;0;0;1;1;1;1;0;39542.06640625;27368.306640625;5337.23486328125;3900.87329101562;656.0;284213;623.0;996.0;Calculated values ==>;1562775345.096;360.06000000000006;357.46000000000004;300.16;300.06;297.86;279.86;276.4546675782219;277.76000000000005;278.36;270.86;277.56;350.46000000000004;304.86;270.66;274.26000000000005;298.26000000000005;293.16;303.46000000000004;350.66;277.76000000000005;277.66;335.46000000000004;338.76;251.36;242.35481222062532;267.7187500070086;276.4546675782219;301.36;8190000.000000001;3800000.0;3840000.0;1390000.0;3840000.0;3010000.0;8180000.0;0.0;0.0;0.4875;0.04116666666666667;0.0;0.0;2.5033268720643345;27368.306640625;5337.23486328125;3900.87329101562;39542.06640625;500130.1546009332;496407.0333501456;269548.4901233791;269168.0034160393;261269.0484010207;428757.65804586536;430288.63348270545;438558.24221835117;473209.3688182048;531194.622265396;482036.04341287713;438249.86041294545;443634.4727813241;462859.0100944404;456384.6989666979;283636.629007816;486063.7710058253;430288.63348270545;430089.1643303404;261333.34086894934;275146.1813398168;446623.7203729642;206121.76975814253;267230.86827039986;275.6696858827501;3424479.3628566116;1576732.6501792525;361266.2166997216;969259.6403343657;0;50;0;68;98;100;0;3;184;177;1892258605095.296;722776147705.0939;1591082853030.446;113312.78032435171;9900.663633643493;-0.0;0.0;7392268.786861828;1409980.5853680987;3.2112147975372114;767467.2185739003;3.3658976069704503;0.37375694125415143
8492;2019-07-10 18:16:45.096;893;790;276;276;248;66;49;49;-28;48;771;316;-30;14;251;207;303;752;283;49;48;-187;833;378;383;139;383;297;832;197.0;0.0;2412.0;393.0;0.0;99;1;0;1;1;0;1;0;0;0;1;1;1;1;0;43178.87109375;27759.267578125;9033.31640625;3860.48559570312;682.0;284214;652.0;1176.0;Calculated values ==>;1562775405.096;362.46000000000004;352.16;300.76000000000005;300.76000000000005;297.96000000000004;279.76000000000005;276.25090830309495;278.06;278.06;270.36;277.96000000000004;350.26;304.76000000000005;270.16;274.56;298.26000000000005;293.86;303.46000000000004;348.36;278.06;277.96000000000004;338.36;341.36;254.46000000000004;242.35481222062532;267.23344911666527;276.25090830309495;301.46000000000004;8330000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;2970000.0;8320000.0;0.03283333333333333;0.0;0.402;0.0655;0.0;0.03283333333333333;2.9513919476564756;27759.267578125;9033.31640625;3860.48559570312;43178.87109375;502370.56150897767;486983.2320248752;271060.7960848707;271060.7960848707;261044.48710063007;428902.12800615287;431147.4621982876;438684.37198384217;473601.1518756995;531287.9115517918;482395.5748419738;438378.49729393894;444868.49476210645;463008.99107830314;457702.8289879699;282328.15490420815;480918.0883090167;431147.4621982876;430951.41342948424;273471.60554148915;286033.001929769;449904.2657459934;204576.95026535605;204576.95026535605;275.06698269306537;3425168.704002445;1577192.0466310754;361330.8946904442;969379.3949282784;0;50;0;68;98;100;0;3;184;177;1892488705095.296;722859547705.0939;1591262253030.446;94111.18353083142;16068.939163981748;-0.0;7432.628207222208;7393997.319893954;1410196.9987247456;3.2112147975372114;767529.1571422938;2.893084141416742;0.32052281142808225
8493;2019-07-10 18:17:45.087;914;785;287;288;253;58;48;44;-33;50;766;317;-35;-1;252;208;303;750;283;49;47;-159;903;373;378;138;378;290;901;-2.0;-1.0;2769.0;468.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;1;1;0;46248.1953125;29546.240234375;9910.2060546875;3743.29638671875;702.0;284215;674.0;1220.0;Calculated values ==>;1562775465.087;364.56000000000006;351.66;301.86;301.96000000000004;298.46000000000004;278.96000000000004;275.73799182748917;277.96000000000004;277.56;269.86;278.16;349.76;304.86;269.66;273.06;298.36;293.96000000000004;303.46000000000004;348.16;278.06;277.86;340.56000000000006;343.36;257.26000000000005;242.14157278889297;266.37251300914875;275.73799182748917;301.46000000000004;9030000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;2900000.0;9010000.0;0.0;0.0;0.4615;0.078;0.0;0.0;3.058272862457362;29546.240234375;9910.2060546875;3743.29638671875;46248.1953125;499327.19771412306;478981.4282154608;271524.6882472451;271881.86954565893;260168.0844883201;429258.0297950786;432257.2901962974;439475.67851534626;473926.13026871055;531296.590495718;483330.8211256033;439176.2375724525;444133.29827416735;463888.88920954755;458645.55770072906;277327.90918339876;472923.6421361639;432447.4825480057;432066.47030826873;282682.81946839223;294410.04551340896;452995.71365256625;203366.94954454617;204576.95026535605;274.5752956976545;3425913.817771216;1577669.5208971272;361394.2500355038;969537.2339358842;0;50;0;68;98;100;0;3;184;177;1892716970850.0564;722942635240.0067;1591438326615.2612;108964.17842002424;19471.043600425568;-0.0;0.0;7395689.3607309;1410493.1208224932;3.2112147975372114;767591.0864198371;2.973055256008585;0.35170929823493247
8494;2019-07-10 18:18:45.097;943;799;285;284;259;64;51;54;-40;51;760;317;-42;5;253;213;303;754;284;51;50;-169;844;385;390;137;390;288;842;218.0;-1.0;2925.0;85.0;0.0;99;1;0;1;1;0;1;0;0;0;1;1;1;1;0;43808.18359375;27967.658203125;9095.1669921875;3730.18969726562;719.0;284216;692.0;1230.0;Calculated values ==>;1562775525.097;367.46000000000004;353.06000000000006;301.66;301.56;299.06;279.56;276.9606089950914;278.26000000000005;278.56;269.16;278.26000000000005;349.16;304.86;268.96000000000004;273.66;298.46000000000004;294.46000000000004;303.46000000000004;348.56000000000006;278.26000000000005;278.16;342.36;345.06000000000006;256.26000000000005;241.92719264551067;266.1237361191953;276.9606089950914;301.56;8440000.0;3850000.0;3900000.0;1370000.0;3900000.0;2880000.0;8420000.0;0.036333333333333336;0.0;0.4875;0.014166666666666666;0.0;0.036333333333333336;3.0802487356314603;27967.658203125;9095.1669921875;3730.18969726562;43808.18359375;508589.9236823785;487384.30851440213;273977.0004599353;273582.64965270273;264383.99259381363;428391.1821097931;429665.6494652198;438868.18837745173;474152.6912541529;530826.4770616674;483564.2693992861;438567.5464853322;445375.81802672445;462228.3476247193;457417.3991987089;281392.9039594916;480163.45060097444;429665.6494652198;429462.0296560526;290221.2356813373;301532.38793589;452130.69659999275;208890.03922128002;208890.03922128002;276.7435141665626;3426664.4126736196;1578148.8832644448;361456.53946603555;969695.6384409345;0;50;0;68;98;100;0;3;184;177;1892947409250.0198;723025148989.9937;1591611755515.2336;112114.3477136337;3445.9093128650966;-0.0;8014.115652463403;7397531.98883523;1410684.1272591748;3.2112147975372114;767657.8818476466;3.029302271586828;0.3043925981413934
8495;2019-07-10 18:19:45.108;953;810;281;280;253;63;54;49;-36;53;754;317;-38;1;252;211;303;745;284;55;53;-236;815;381;386;144;384;295;806;-2.0;-1.0;2617.0;299.0;0.0;43;15;100;1;0;0;1;0;1;0;1;1;1;1;0;47191.9296875;15869.7080078125;25280.662109375;3871.07202148438;730.0;284217;705.0;1229.0;Calculated values ==>;1562775585.108;368.46000000000004;354.16;301.26000000000005;301.16;298.46000000000004;279.46000000000004;276.55624918942954;278.56;278.06;269.56;278.46000000000004;348.56000000000006;304.86;269.36;273.26000000000005;298.36;294.26000000000005;303.46000000000004;347.66;278.66;278.46000000000004;343.66;346.16;249.56000000000003;243.40439225979637;266.98899913490544;276.55624918942954;301.56;8150000.0;3810000.0;3860000.0;1440000.0;3840000.0;2950000.0;8059999.999999999;0.0;0.0;0.4361666666666667;0.049833333333333334;0.0;0.0;3.0757194637974807;15869.7080078125;25280.662109375;3871.07202148438;47191.9296875;512356.55905517814;492626.28790761373;274703.2402358263;274282.2596241465;263885.1557701816;428684.9695293014;431336.26448877907;437908.2206076997;473443.67195692804;529672.3896463687;482744.57301097666;437600.35923496593;443408.03747513995;462995.207281249;457781.77931122447;284039.1068330902;482587.73224266263;431531.81006713957;431140.02940273733;295666.80309349706;306141.9092990094;443723.34487098816;205400.55545082974;208890.03922128002;275.39840068415316;3427422.885980891;1578514.2616242422;361519.8949268957;969982.156202822;0;50;0;68;98;101;0;3;184;177;1893180251930.6267;723109464445.2134;1591786687580.6895;101412.09328592147;11876.419006104561;-0.0;0.0;7399311.702069149;1410811.8367379452;3.2112147975372114;767724.6783887123;2.5163234874414444;0.2872307905091619
8496;2019-07-10 18:20:45.118;926;803;288;288;256;53;51;29;-29;52;748;317;-31;35;254;193;303;688;284;52;51;-239;786;370;375;140;373;298;779;-2.0;-1.0;1831.0;284.0;0.0;87;19;98;1;0;0;1;0;1;0;1;1;1;1;0;47480.1796875;15257.5126953125;26289.30859375;3946.97607421875;733.0;284218;711.0;1231.0;Calculated values ==>;1562775645.118;365.76;353.46000000000004;301.96000000000004;301.96000000000004;298.76000000000005;278.46000000000004;275.4277932560699;278.26000000000005;276.06;270.26000000000005;278.36;347.96000000000004;304.86;270.06;276.66;298.56;292.46000000000004;303.46000000000004;341.96000000000004;278.36;278.26000000000005;344.26;346.46000000000004;249.26000000000002;242.56692532238324;267.35522164206344;275.4277932560699;301.56;7859999.999999999;3700000.0;3750000.0;1400000.0;3729999.9999999995;2980000.0;7790000.000000001;0.0;0.0;0.30516666666666664;0.04733333333333333;0.0;0.0;3.0801680106159774;15257.5126953125;26289.30859375;3946.97607421875;47480.1796875;511008.3806957212;494191.4342780914;280138.4013429784;280138.4013429784;266344.22148319846;429467.9694778635;433581.36437751434;438307.6172986034;473863.56441634416;528818.2892612962;482391.0009545302;437999.7806145802;447627.2371781062;464891.5232240489;457036.00486017246;287482.81248370616;476392.0942406044;433766.56260261394;433581.36437751434;298180.4796168596;307399.1840295507;444176.71581891424;201632.08446829466;208890.03922128002;273.88493650270016;3428211.951714598;1578773.6983623113;361585.056186083;970411.9775835724;0;50;0;68;98;101;0;3;184;177;1893408589980.5903;723194678645.1998;1591964617230.6611;72225.48343538254;11480.445883929326;-0.0;0.0;7400758.923038231;1411006.5097187548;3.2112147975372114;767724.6783887123;1.839941578208906;0.2157745164293003
8497;2019-07-10 18:21:45.089;898;797;306;307;271;38;37;30;-31;47;747;318;-33;27;256;189;303;685;284;37;37;-233;779;353;357;134;356;295;775;-3.0;-1.0;1556.0;161.0;0.0;5;1;85;1;0;0;1;0;1;0;1;1;1;1;0;44106.58984375;13963.4892578125;22847.5546875;3850.32470703125;732.0;284219;711.0;1230.0;Calculated values ==>;1562775705.089;362.96000000000004;352.86;303.76000000000005;303.86;300.26000000000005;276.96000000000004;273.6339639331285;276.86;276.16;270.06;277.86;347.86;304.96000000000004;269.86;275.86;298.76000000000005;292.06;303.46000000000004;341.66;276.86;276.86;344.26;346.36;249.86;241.2770596917726;266.98899913490544;273.6339639331285;301.56;7790000.000000001;3529999.9999999995;3570000.0000000005;1340000.0;3560000.0;2950000.0;7750000.0;0.0;0.0;0.25933333333333336;0.026833333333333334;0.0;0.0;3.077851423574619;13963.4892578125;22847.5546875;3850.32470703125;44106.58984375;507736.0167396961;493693.80026869604;291174.38932276494;291888.75296671764;272641.79394094466;430607.02586249536;435458.00827567605;438672.6834563149;474149.3184965571;528944.4544422339;482857.6714529895;438367.77478847804;447086.19408847316;467592.11455659237;459217.5880108091;288504.37312911707;476364.3331939592;435458.00827567605;435458.00827567605;298180.4796168596;306980.0860723078;445966.51015693747;198541.20629913872;208890.03922128002;272.59217304339904;3428974.805902312;1579017.0890160403;361650.0022867511;970821.253531584;0;50;0;68;98;101;0;3;184;177;1893628083840.4297;723276838915.1398;1592142431245.531;62274.09640942769;6639.2456535176;-0.0;0.0;7401879.211135033;1411157.4341660321;3.2112147975372114;767724.6783887123;1.6948111769713652;0.19206585878545304
8498;2019-07-10 18:22:45.149;888;793;302;301;266;27;34;21;-33;40;751;317;-35;30;257;188;302;697;281;36;34;-210;777;343;348;129;347;294;774;-2.0;-1.0;1614.0;403.0;0.0;1;1;70;1;0;0;1;0;1;0;1;1;1;1;0;42916.0546875;12741.9697265625;22845.859375;3859.15576171875;731.0;284220;710.0;1227.0;Calculated values ==>;1562775765.149;361.96000000000004;352.46000000000004;303.36;303.26000000000005;299.76000000000005;275.86;272.5487779782249;276.56;275.26000000000005;269.86;277.16;348.26;304.86;269.66;276.16;298.86;291.96000000000004;303.36;342.86;276.76000000000005;276.56;344.16;346.26;252.16000000000003;240.16925963744896;266.86631818009863;272.5487779782249;301.26000000000005;7770000.0;3429999.9999999995;3479999.9999999995;1290000.0;3470000.0000000005;2940000.0;7740000.000000001;0.0;0.0;0.269;0.06716666666666667;0.0;0.0;3.070529430066474;12741.9697265625;22845.859375;3859.15576171875;42916.0546875;506519.28590520966;493200.9188697749;288644.05280847574;288003.1869850371;270608.06421361846;431237.1583312671;437060.5042495169;438591.3684654617;474114.60106150573;529436.9277219459;482862.1250512531;438286.6576737402;447691.49687266;468977.1230795429;460649.6208474364;288177.7981499034;478427.02142191556;437397.6503575355;437060.5042495169;297761.5184850505;306560.99450073834;449288.7880046819;193576.13534474382;208890.03922128002;270.55505781596037;3429700.719794752;1579239.8570528561;361714.31220293336;971202.4127601923;0;50;0;68;98;101;0;3;184;177;1893839795340.228;723355817815.0646;1592319307945.3625;65909.09770947312;17175.366503659174;-0.0;0.0;7402948.472611622;1411356.087722254;3.2112147975372114;767724.6783887123;2.1062310465829914;0.2588183702154271
8499;2019-07-10 18:23:48.100;892;795;297;296;251;19;30;12;-34;32;759;315;-35;34;258;183;302;716;278;36;30;-186;806;333;338;124;336;293;804;204.0;-1.0;1233.0;86.0;0.0;1;1;57;1;0;0;1;0;1;0;1;1;0;0;0;41438.7109375;11787.31640625;23702.060546875;2740.8173828125;733.0;284221;712.0;1225.0;Calculated values ==>;1562775828.1;362.36;352.66;302.86;302.76000000000005;298.26000000000005;275.06;271.4400167685773;276.16;274.36;269.76000000000005;276.36;349.06000000000006;304.66;269.66;276.56;298.96000000000004;291.46000000000004;303.36;344.76;276.76000000000005;276.16;344.36;346.46000000000004;254.56000000000003;239.02933182858504;266.74333088950624;271.4400167685773;300.96000000000004;8059999.999999999;3329999.9999999995;3379999.9999999995;1240000.0;3360000.0;2930000.0;8040000.000000001;0.034;0.0;0.2055;0.014333333333333333;0.0;0.034;3.065155006502496;11787.31640625;23702.060546875;2740.8173828125;41438.7109375;504579.72712508345;490557.97392815887;282149.53909052344;281658.1640128452;263264.8821082934;431837.87352777255;438673.08843096957;438662.4006545466;473988.1805627707;530343.9716245541;482753.7905046568;438510.57582547225;448428.8949784028;470610.0508736526;461533.5199513157;284476.48938582535;478126.55782354623;439643.74535022816;438673.08843096957;298599.4468028795;307399.1840295507;452610.18464048125;194649.80950397297;194649.80950397297;270.95393383882976;3430438.2499126364;1579454.3213710142;361772.01705144136;971609.3902748934;0;50;0;68;98;101;0;3;184;177;1894055717270.143;723435450830.0332;1592504069130.2898;50144.58748144288;3697.4320436232856;-0.0;8296.791483517885;7403963.152546841;1411538.5826584806;3.2112147975372114;767797.2188498892;1.625385695467725;0.15403617826769758
