;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8500;2019-07-10 18:24:45.160;906;797;289;287;250;20;18;9;-34;27;775;312;-36;32;258;182;302;722;277;30;18;-164;754;341;345;133;345;297;755;-1.0;-1.0;2129.0;555.0;0.0;98;98;46;1;0;0;1;0;0;0;1;1;0;0;0;24123.3046875;10458.857421875;8097.72607421875;2930.55541992188;731.0;284222;715.0;1225.0;Calculated values ==>;1562775885.16;363.76;352.86;302.06;301.86;298.16;275.16;272.3289490889957;274.96000000000004;274.06;269.76000000000005;275.86;350.66;304.36;269.56;276.36;298.96000000000004;291.36;303.36;345.36;276.16;274.96000000000004;344.66;346.26;256.76000000000005;241.05796691057077;267.23344911666527;272.3289490889957;300.86;7540000.000000001;3410000.0;3450000.0;1330000.0;3450000.0;2970000.0;7550000.0;0.0;0.0;0.35483333333333333;0.0925;0.0;0.0;3.065524492120155;10458.857421875;8097.72607421875;2930.55541992188;24123.3046875;510931.3795956137;495617.4640077022;283391.9238810133;282243.9052759059;265357.60758445377;431359.6534126046;435032.25180192705;437763.19581502484;472333.7623376517;531703.6029813739;481941.3958852682;437453.72538523306;447400.1079410987;469379.43752523203;460165.7600647848;292450.6566031333;484450.80004968395;437080.397212481;435032.25180192705;299856.38484229014;306560.99450073834;453325.4782868969;194072.58032809148;194649.80950397297;270.74977573649113;3430957.8288881145;1579630.622299162;361816.96268104576;971861.4035846659;0;50;0;68;98;101;0;3;184;177;1894250577170.762;723508772930.266;1592672396130.8242;86469.55339528019;23980.8930611895;-0.0;0.0;7405045.819616727;1411757.933385633;3.2112147975372114;767862.9709226049;5.140304946515912;0.6291449534329974
8501;2019-07-10 18:25:45.130;902;779;287;286;254;30;18;8;-25;25;790;308;-27;37;255;188;302;672;277;23;17;-144;776;343;348;138;348;303;778;-2.0;0.0;1732.0;413.0;0.0;33;99;58;1;0;0;1;0;0;0;1;1;0;1;0;22384.45703125;11736.85546875;5583.8154296875;2978.11010742188;722.0;284223;707.0;1223.0;Calculated values ==>;1562775945.13;363.36;351.06000000000006;301.86;301.76000000000005;298.56;276.16;272.5487779782249;274.96000000000004;273.96000000000004;270.66;275.66;352.16;303.96000000000004;270.46000000000004;276.86;298.66;291.96000000000004;303.36;340.36;275.46000000000004;274.86;343.86;345.36;258.76000000000005;242.14157278889297;267.9596281332873;272.5487779782249;300.86;7759999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3030000.0;7780000.0;0.0;0.0;0.2886666666666667;0.06883333333333333;0.0;0.0;3.0621712905098986;11736.85546875;5583.8154296875;2978.11010742188;22384.45703125;508542.5659912056;490725.0707381624;279738.69211739436;279245.7168752027;265637.99260779045;431237.1583312671;434301.7878523922;437798.07955487026;471477.517547777;532815.4507467038;480767.9222145283;437485.64907481754;446955.08328484115;468585.315264192;460649.6208474364;288330.94105084805;473865.13469640916;435176.203609034;434125.473874612;296504.67125881097;302789.4550866088;454542.8999884959;195275.76995543073;194649.80950397297;271.24449574860427;3431345.1997869485;1579815.4940912016;361866.1769410241;971975.3594241631;0;50;0;68;98;101;0;3;184;177;1894458373220.861;723590032280.3048;1592852306130.9102;70008.10670437154;17846.220783942652;-0.0;0.0;7406349.148127928;1412106.3183882008;3.2112147975372114;767862.9709226049;4.328059279173191;0.5238907110285558
8502;2019-07-10 18:26:45.131;889;769;292;292;260;39;20;10;-21;24;793;306;-23;29;254;194;302;688;278;24;20;-130;799;350;355;146;355;306;800;-2.0;0.0;1713.0;387.0;0.0;40;99;65;1;0;0;1;0;0;0;1;1;0;1;0;23723.376953125;12592.7353515625;6046.5390625;2963.19018554688;715.0;284224;701.0;1221.0;Calculated values ==>;1562776005.131;362.06000000000006;350.06000000000006;302.36;302.36;299.16;277.06;273.3108153835814;275.16;274.16;271.06;275.56;352.46000000000004;303.76000000000005;270.86;276.06;298.56;292.56;303.36;341.96000000000004;275.56;275.16;343.26;344.66;260.16;243.81672145450628;268.3187672390254;273.3108153835814;300.96000000000004;7990000.000000001;3500000.0;3550000.0;1460000.0;3550000.0;3060000.0;8000000.0;0.0;0.0;0.2855;0.0645;0.0;0.0;3.0584368931340427;12592.7353515625;6046.5390625;2963.19018554688;23723.376953125;504761.5451443139;486979.9922720088;280102.06351820653;280102.06351820653;266737.5598567741;430799.1582183253;432914.61410414;437742.05038880615;470308.0586303965;532904.9467167516;480175.9411254037;437427.84448784514;445233.9253261885;467476.37365174666;460360.83308859565;285263.24721702887;473938.49391811166;433638.2926471082;432914.61410414;293991.1381695566;299856.38484229014;454667.54193539073;197510.48766706552;194649.80950397297;272.16929713595624;3431729.43814022;1580018.2440602358;361915.6886019196;972072.2806601413;0;50;0;68;98;101;0;3;184;177;1894669276735.6062;723675233700.2019;1593035009175.6895;68586.11115705695;16586.630000306977;-0.0;0.0;7407504.119191242;1412393.2635933966;3.2112147975372114;767862.9709226049;3.942732587970728;0.47552399704320747
8503;2019-07-10 18:27:45.121;882;762;294;294;263;48;25;9;-20;24;785;307;-21;41;253;200;303;703;278;27;25;-221;815;356;361;151;361;308;817;-1.0;-1.0;1577.0;447.0;3.0;69;99;72;1;0;0;1;0;0;0;1;1;0;0;0;26403.154296875;13660.8427734375;7450.40966796875;2964.12255859375;713.0;284225;699.0;1219.0;Calculated values ==>;1562776065.121;361.36;349.36;302.56;302.56;299.46000000000004;277.96000000000004;273.955091788801;275.66;274.06;271.16;275.56;351.66;303.86;271.06;277.26000000000005;298.46000000000004;293.16;303.46000000000004;343.46000000000004;275.86;275.66;343.06000000000006;344.46000000000004;251.06000000000003;244.82967444194236;268.5567601203482;273.955091788801;300.96000000000004;8150000.0;3560000.0;3610000.0;1510000.0;3610000.0;3080000.0;8170000.0;0.0;0.0;0.2628333333333333;0.0745;0.0005;0.0005;3.0537888504915083;13660.8427734375;7450.40966796875;2964.12255859375;26403.154296875;502365.61393834115;484120.2274873306;279556.9954134866;279556.9954134866;266978.68808212836;430412.23801567365;432303.0427934189;437443.34373287327;469630.97291218076;531920.5654520444;480049.09270230634;437285.26766895736;446560.2727653208;466494.5354798314;460231.6107031601;284039.1068330902;474476.7737705568;432673.03185780125;432303.0427934189;293153.3411634106;299018.4200587347;444006.94236831245;196313.19673039764;279556.9954134866;271.7125743436116;3432147.089613854;1580236.987414676;361965.0746424165;972184.7364871509;0;50;0;68;98;101;0;3;184;177;1894884040935.6404;723764318850.2161;1593219178475.7188;63377.04030381734;18453.18405002465;-0.0;76.37302368996616;7408603.628838103;1412685.213377454;3.2112147975372114;767863.6072583954;3.4020902011923786;0.4200472410585839
8504;2019-07-10 18:28:45.102;883;763;295;295;262;50;29;27;-18;27;768;309;-20;26;252;204;302;715;280;30;28;-233;830;361;366;145;366;307;831;-1.0;-1.0;221.0;148.0;0.0;90;0;77;1;0;0;1;0;0;0;1;1;1;1;0;28816.04296875;14075.853515625;8556.73046875;3952.37548828125;715.0;284226;700.0;1219.0;Calculated values ==>;1562776125.102;361.46000000000004;349.46000000000004;302.66;302.66;299.36;278.16;274.4858918419099;276.06;275.86;271.36;275.86;349.96000000000004;304.06;271.16;275.76000000000005;298.36;293.56;303.36;344.66;276.16;275.96000000000004;343.16;344.66;249.86;243.61107973660833;268.43790593516167;274.4858918419099;301.16;8300000.0;3610000.0;3660000.0;1450000.0;3660000.0;3070000.0;8309999.999999999;0.0;0.0;0.036833333333333336;0.024666666666666667;0.0;0.0;3.053427168493364;14075.853515625;8556.73046875;3952.37548828125;28816.04296875;501184.29803767276;482803.5040583593;278883.07994335034;278883.07994335034;265935.19683832984;430081.6785162784;431758.9768447378;437985.2681005028;470740.5471029485;530218.9530916922;480400.95739200833;437671.5478804793;444602.3403324462;465644.78589503816;459991.67660371546;282127.2688403973;474886.645211154;431947.42082675546;431569.91249995894;293572.2367247113;299856.38484229014;443856.3177564661;192497.72750347765;279556.9954134866;270.17647384596626;3432607.1038733316;1580468.0533561527;362022.6938742193;972318.0870804406;0;50;0;68;98;101;0;3;184;178;1895102071870.4463;723853090730.137;1593403620050.5544;9042.124411990426;6200.178559573715;-0.0;0.0;7409206.930770735;1412890.5930082;3.2112147975372114;767864.243498719;0.5733430960179379;0.08131754604640017
8505;2019-07-10 18:29:45.122;892;766;286;285;258;57;35;40;-19;32;752;314;-20;51;251;210;303;717;281;35;35;-238;803;370;375;143;375;308;803;-2.0;-1.0;2238.0;323.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;28573.583984375;14155.654296875;8644.5693359375;3963.95776367188;719.0;284227;704.0;1217.0;Calculated values ==>;1562776185.122;362.36;349.76;301.76000000000005;301.66;298.96000000000004;278.86;275.4277932560699;276.66;277.16;271.26000000000005;276.36;348.36;304.56;271.16;278.26000000000005;298.26000000000005;294.16;303.46000000000004;344.86;276.66;276.66;343.56000000000006;345.06000000000006;249.36;243.1966462407574;268.5567601203482;275.4277932560699;301.26000000000005;8030000.0;3700000.0;3750000.0;1430000.0;3750000.0;3080000.0;8030000.0;0.0;0.0;0.373;0.05383333333333333;0.0;0.0;3.047693261189826;14155.654296875;8644.5693359375;3963.95776367188;28573.583984375;504839.43209840264;486206.09539347526;277091.71442694525;276649.2252414988;265841.95087669743;429467.9694778635;430535.87848267425;437601.09044165985;471502.6223741309;528467.5704421921;480856.8701303581;437443.34373287327;447973.6730041497;464198.0162493746;459398.01492848864;285338.7900464646;478402.4161928939;430535.87848267425;430535.87848267425;295247.87795992935;301532.38793589;443700.46768907615;202111.9233512213;279556.9954134866;274.0727756918468;3433085.510180086;1580703.3943420372;362088.68530777923;972461.4790268225;0;50;0;68;98;101;0;3;184;178;1895324445970.3757;723939519530.1095;1593588181550.4958;87837.45932473357;13005.516636854518;-0.0;0.0;7410014.529744906;1413050.6938172725;3.2112147975372114;767864.243498719;3.7678333765453544;0.43469609478166044
8506;2019-07-10 18:30:45.153;895;772;289;288;255;57;39;42;-15;37;749;316;-17;37;250;211;303;716;282;40;38;-243;886;364;368;136;368;311;887;-2.0;-2.0;118.0;487.0;3.0;99;0;96;1;0;0;1;0;0;0;1;1;1;1;0;32229.30078125;16768.564453125;9701.0498046875;4026.50708007812;724.0;284228;707.0;1217.0;Calculated values ==>;1562776245.153;362.66;350.36;302.06;301.96000000000004;298.66;278.86;274.8017692304317;277.06;277.36;271.66;276.86;348.06000000000006;304.76000000000005;271.46000000000004;276.86;298.16;294.26000000000005;303.46000000000004;344.76;277.16;276.96000000000004;343.86;345.56000000000006;248.86;241.71165711629368;268.91163127593666;274.8017692304317;301.36;8860000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3110000.0;8870000.0;0.0;0.0;0.019666666666666666;0.08116666666666666;0.0005;0.0005;3.046784282802406;16768.564453125;9701.0498046875;4026.50708007812;32229.30078125;497970.6083957538;478286.8956128107;272953.80503565917;272586.20549599046;261286.88818760385;429879.7862731237;433115.1307267976;437548.62350390764;472915.8103579757;527921.5277195115;480727.07332890766;437231.03110804653;445401.9251867539;465091.1060056729;460473.9852029322;278368.20252278075;468460.53820681624;433299.8492016903;432929.84295338165;296504.67125881097;303627.53096179874;444519.851392144;181204.65620659725;272953.80503565917;265.4090423108131;3433592.4626778243;1580961.2293114855;362155.3069183532;972614.43817476;0;50;0;68;98;101;0;3;184;178;1895547461135.886;724023262775.301;1593773977495.921;5041.431356847104;21372.416675893546;-0.0;79.98801895886125;7410788.9203975815;1413337.3246116363;3.2112147975372114;767864.910409938;0.8687608420150672;0.15720143771905298
8507;2019-07-10 18:31:45.143;909;780;297;296;264;58;42;45;-18;40;756;316;-20;48;251;213;303;726;282;43;41;-233;826;375;380;137;380;308;827;-2.0;-1.0;2370.0;77.0;0.0;99;0;92;1;0;0;1;0;0;0;1;1;1;1;0;30340.00390625;15332.9365234375;8927.16015625;4011.29321289062;731.0;284229;714.0;1217.0;Calculated values ==>;1562776305.143;364.06000000000006;351.16;302.86;302.76000000000005;299.56;278.96000000000004;275.94376602880345;277.36;277.66;271.36;277.16;348.76;304.76000000000005;271.16;277.96000000000004;298.26000000000005;294.46000000000004;303.46000000000004;345.76;277.46000000000004;277.26000000000005;344.56000000000006;346.26;249.86;241.92719264551067;268.5567601203482;275.94376602880345;301.36;8259999.999999999;3750000.0;3800000.0;1370000.0;3800000.0;3080000.0;8270000.0;0.0;0.0;0.39499999999999996;0.012833333333333334;0.0;0.0;3.0455047403348816;15332.9365234375;8927.16015625;4011.29321289062;30340.00390625;505274.837038124;485923.39390060067;280089.19851527276;279640.2672701845;266847.44961637777;429116.5711722346;430570.77735883574;437758.51091407164;473078.44118532055;528886.6670609541;481087.2282812088;437443.34373287327;447551.6594779637;463457.1133097565;459021.8945046417;282964.16048363224;477190.29778423556;430767.32095932675;430373.5211173504;299437.39939995663;306560.99450073834;445398.7182448285;206037.21466491665;272953.80503565917;275.6125097330615;3434113.786646419;1581228.6972331852;362222.2774235942;972769.6473846617;0;50;0;68;98;101;0;3;184;178;1895771823735.03;724105149124.9886;1593959646545.2124;91529.91201841622;3071.805962608869;-0.0;0.0;7411593.54746244;1413540.9925158708;3.2112147975372114;767865.5768656656;3.3461997567321644;0.35608484834522314
8508;2019-07-10 18:32:45.134;915;784;299;298;264;61;45;43;-19;44;764;315;-21;38;250;217;303;710;281;47;45;-209;839;377;382;136;381;306;840;-3.0;-1.0;2483.0;523.0;0.0;99;0;93;1;0;0;1;0;0;0;1;1;1;1;0;30655.71484375;15656.0517578125;9085.4794921875;3977.66186523438;735.0;284230;718.0;1217.0;Calculated values ==>;1562776365.134;364.66;351.56000000000006;303.06;302.96000000000004;299.56;279.26000000000005;276.14872888175563;277.66;277.46000000000004;271.26000000000005;277.56;349.56000000000006;304.66;271.06;276.96000000000004;298.16;294.86;303.46000000000004;344.16;277.86;277.66;344.96000000000004;346.66;252.26000000000002;241.71165711629368;268.3187672390254;276.14872888175563;301.26000000000005;8390000.0;3770000.0000000005;3820000.0000000005;1360000.0;3810000.0;3060000.0;8400000.0;0.0;0.0;0.41383333333333333;0.08716666666666667;0.0;0.0;3.044769934965923;15656.0517578125;9085.4794921875;3977.66186523438;30655.71484375;505021.19909717963;485219.098994559;279938.3937234985;279501.0496759797;266227.8102509901;428973.91024759493;430627.1425397513;438054.9754168444;473598.9642825547;529876.7049705541;481211.6841383015;437742.05038880615;446519.73315770726;463172.55914586206;459260.6831853077;281808.9482647435;472985.287840243;431020.2767785623;430627.1425397513;301113.3779324612;308237.3991652946;448130.4441548187;202991.27702568378;272953.80503565917;274.4476184577337;3434622.0080595072;1581486.9000667154;362288.8420632461;972919.7301997048;0;50;0;68;98;101;0;3;184;178;1896000389445.6985;724187036840.2281;1594143818915.7512;97277.19385087531;21367.964068089597;-0.0;0.0;7413166.7040070705;1413744.6267170098;3.2112147975372114;767865.5768656656;4.1312148792936805;0.49702742903348507
8509;2019-07-10 18:33:45.124;913;787;292;291;266;66;53;53;-23;48;770;314;-25;36;249;218;302;706;281;52;52;-180;819;379;384;136;383;301;814;-2.0;-1.0;1693.0;258.0;0.0;12;0;85;1;0;0;1;1;0;0;1;1;1;1;0;44671.953125;14572.1767578125;24261.99609375;3904.9990234375;740.0;284231;721.0;1217.0;Calculated values ==>;1562776425.124;364.46000000000004;351.86;302.36;302.26000000000005;299.76000000000005;279.76000000000005;276.35288757459654;278.46000000000004;278.46000000000004;270.86;277.96000000000004;350.16;304.56;270.66;276.76000000000005;298.06;294.96000000000004;303.36;343.76;278.36;278.36;345.26;347.16;255.16000000000003;241.71165711629368;267.7187500070086;276.35288757459654;301.26000000000005;8190000.000000001;3790000.0;3840000.0;1360000.0;3829999.9999999995;3010000.0;8140000.000000001;0.0;0.0;0.2821666666666667;0.043000000000000003;0.0;0.0;3.043847721557333;14572.1767578125;24261.99609375;3904.9990234375;44671.953125;506439.3714694975;488336.20470929396;278898.1612529967;278448.8569924758;268250.34884044353;428830.04407018964;431664.8258445271;438558.24221835117;473988.9803413144;530882.0883741961;481693.8014824347;438249.86041294545;447196.8515329987;462736.7729559552;459083.3287939302;283145.3865649897;475329.822584941;431470.3094445868;431470.3094445868;302370.42649719206;310333.04987691523;451162.2304706595;204917.07919125917;272953.80503565917;275.2028377720664;3435249.634004252;1581738.7599874015;362354.5199558554;973197.5795136935;0;50;0;68;99;101;0;3;184;178;1896230151145.735;724268623240.2411;1594325888565.7803;65925.7481674778;10588.541505014215;-0.0;0.0;7414526.501853353;1414010.8865461259;3.2112147975372114;767865.5768656656;1.7902613999231125;0.20817202692123077
8510;2019-07-10 18:34:45.115;899;797;295;294;258;52;49;44;-30;50;772;314;-32;41;251;200;302;719;281;50;48;-159;809;373;378;134;377;296;801;-1.0;-1.0;2429.0;525.0;0.0;51;0;65;1;0;0;1;1;0;0;1;1;1;1;0;43796.47265625;12652.39453125;25641.318359375;3845.95874023438;748.0;284232;728.0;1217.0;Calculated values ==>;1562776485.115;363.06000000000006;352.86;302.66;302.56;298.96000000000004;278.36;275.73799182748917;278.06;277.56;270.16;278.16;350.36;304.56;269.96000000000004;277.26000000000005;298.26000000000005;293.16;303.36;345.06000000000006;278.16;277.96000000000004;345.96000000000004;347.96000000000004;257.26000000000005;241.2770596917726;267.1113755279542;275.73799182748917;301.26000000000005;8090000.000000001;3729999.9999999995;3779999.9999999995;1340000.0;3770000.0000000005;2960000.0;8009999.999999999;0.0;0.0;0.4048333333333333;0.0875;0.0;0.0;3.042363647855402;12652.39453125;25641.318359375;3845.95874023438;43796.47265625;505312.6701514238;491156.5945461231;281456.9985220694;280970.0231624952;265942.56901107903;429258.0297950786;432447.4825480057;438602.1121803833;474440.8424865319;531467.0978301074;482286.87559465354;438296.42880847026;448829.19095531723;463902.5401911941;457529.2244627817;284155.3264070133;478952.1202694452;432637.05556867714;432257.2901962974;305303.7579410727;313686.43059754226;453669.6156993764;202701.46513279807;272953.80503565917;274.31644923207267;3435986.760299457;1581965.5973838584;362419.1015817877;973613.3780878902;0;50;0;68;99;101;0;3;184;178;1896458716855.4954;724349611090.1561;1594504961700.5923;95500.44527976408;21959.7131745756;-0.0;0.0;7415871.518347927;1414282.081316186;3.2112147975372114;767865.5768656656;2.7874008958418703;0.3371988244463494
8511;2019-07-10 18:35:45.125;896;805;306;306;269;44;42;37;-31;48;772;315;-33;32;253;192;302;713;282;44;42;-159;791;362;367;130;365;296;787;-1.0;0.0;1493.0;277.0;0.0;29;0;58;1;0;0;1;1;0;0;1;1;1;0;0;42131.46484375;11949.244140625;24191.1484375;3867.28002929688;753.0;284233;735.0;1219.0;Calculated values ==>;1562776545.125;362.76;353.66;303.76000000000005;303.76000000000005;300.06;277.56;274.5913991737795;277.36;276.86;270.06;277.96000000000004;350.36;304.66;269.86;276.36;298.46000000000004;292.36;303.36;344.46000000000004;277.56;277.36;346.66;348.46000000000004;257.26000000000005;240.39332010688793;267.1113755279542;274.5913991737795;301.36;7909999.999999999;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;2960000.0;7870000.0;0.0;0.0;0.24883333333333332;0.04616666666666667;0.0;0.0;3.0464290343745564;11949.244140625;24191.1484375;3867.28002929688;42131.46484375;506434.7410540237;493716.32244769705;289175.23690625594;289175.23690625594;270997.3403816689;430014.67791919125;433916.0690215914;438449.4162088901;474759.1401246877;531467.0978301074;482400.2493920548;438143.1473471288;447589.72615799325;465920.2808716204;458192.6064316991;286235.72183427453;479542.61768480355;434279.63764931663;433916.0690215914;308237.3991652946;315782.5089487807;454336.4947627751;200345.30309930598;272953.80503565917;273.3441528800253;3436702.945789534;1582170.6452083674;362483.3892843552;974028.7178562243;0;50;0;68;99;101;0;3;184;178;1896682254105.4597;724428824290.1436;1594682591300.564;59248.240145434844;11725.926681796824;-0.0;0.0;7417161.305654995;1414562.8417672222;3.2112147975372114;767865.5768656656;1.7740138878777256;0.2115396145442347
8512;2019-07-10 18:36:45.136;892;805;308;308;270;34;37;29;-33;44;776;315;-35;47;254;191;302;703;281;36;37;-170;784;350;355;128;354;294;781;-2.0;-1.0;1027.0;59.0;0.0;1;0;44;1;0;0;1;1;0;0;1;1;1;0;0;40306.234375;10809.193359375;22940.10546875;3869.26440429688;754.0;284234;737.0;1218.0;Calculated values ==>;1562776605.136;362.36;353.66;303.96000000000004;303.96000000000004;300.16;276.56;273.3108153835814;276.86;276.06;269.86;277.56;350.76;304.66;269.66;277.86;298.56;292.26000000000005;303.36;343.46000000000004;276.76000000000005;276.86;346.86;348.56000000000006;256.16;239.943914813709;266.86631818009863;273.3108153835814;301.26000000000005;7840000.000000001;3500000.0;3550000.0;1280000.0;3540000.0;2940000.0;7809999.999999999;0.0;0.0;0.17116666666666666;0.009833333333333333;0.0;0.0;3.0437426993595174;10809.193359375;22940.10546875;3869.26440429688;40306.234375;506475.68134333903;494293.6634702161;291484.4461789125;291484.4461789125;271803.65756610135;430799.1582183253;435934.5832721793;438591.3684654617;474628.83661953063;532032.4208132926;482636.0965345384;438286.6576737402;450012.64219275507;467617.4535800144;459959.07838641404;287163.2482995753;478603.3041701296;435760.7856976155;435934.5832721793;309075.640036128;316201.74473053816;453554.257172992;199247.8757422143;272953.80503565917;272.8597531944041;3437390.052561903;1582360.3336237764;362547.87230760104;974421.5503109886;0;50;0;68;99;101;0;3;184;178;1896898893815.1636;724506238480.0377;1594859623750.322;40967.62783779585;2500.6794174026472;-0.0;0.0;7417996.5909946235;1414681.4185529794;3.2112147975372114;767865.5768656656;1.1555015269093254;0.12533545281496736
8513;2019-07-10 18:37:45.116;890;805;301;300;263;25;34;22;-34;39;783;313;-37;37;255;188;302;706;280;36;34;-170;785;341;346;134;344;292;783;160.0;-1.0;859.0;150.0;0.0;1;100;23;1;0;0;1;1;0;0;1;0;1;0;0;37681.08984375;9203.111328125;23028.890625;2873.11767578125;755.0;284235;738.0;1220.0;Calculated values ==>;1562776665.116;362.16;353.66;303.26000000000005;303.16;299.46000000000004;275.66;272.3289490889957;276.56;275.36;269.76000000000005;277.06;351.46000000000004;304.46000000000004;269.46000000000004;276.86;298.66;291.96000000000004;303.36;343.76;276.76000000000005;276.56;346.96000000000004;348.66;256.16;241.2770596917726;266.62003547228215;272.3289490889957;301.16;7850000.0;3410000.0;3460000.0;1340000.0;3440000.0;2920000.0;7830000.0;0.02666666666666667;0.0;0.14316666666666666;0.025;0.0;0.02666666666666667;3.0485529508331597;9203.111328125;23028.890625;2873.11767578125;37681.08984375;506110.63792421867;494101.45277924807;286707.1056825352;286122.17249612743;268835.79563522735;431359.6534126046;437521.2110384471;438884.6286365988;473371.24222306634;532907.1808368277;482645.7248693134;438430.3070074864;449023.73811458494;469140.1772131405;460958.93229944515;287025.81416530954;478862.3238095592;437855.197093677;437521.2110384471;309494.7701623936;316620.98725437425;452540.2242483338;195330.20298380693;195330.20298380693;271.2588715212934;3438039.730299143;1582527.0472398233;362604.04009611375;974804.4975869025;0;50;0;68;99;101;0;3;184;178;1897109123715.2305;724584812280.0627;1595035365150.378;34868.875272624704;6430.250531613172;-0.0;6458.426881457071;7418628.351197124;1414755.818161106;3.2112147975372114;767919.3791496202;1.3604156086216674;0.1395642398448648
8514;2019-07-10 18:38:45.116;895;806;297;295;253;19;31;15;-25;33;788;310;-30;54;256;182;302;723;280;36;31;-160;789;334;339;136;338;290;788;991.0;-1.0;1099.0;0.0;0.0;1;100;1;1;0;0;1;1;0;0;1;0;1;0;0;35915.23828125;7627.57861328125;23220.9921875;2849.25;757.0;284236;740.0;1219.0;Calculated values ==>;1562776725.116;362.66;353.76;302.86;302.66;298.46000000000004;275.06;271.55198750734434;276.26000000000005;274.66;270.66;276.46000000000004;351.96000000000004;304.16;270.16;278.56;298.76000000000005;291.36;303.36;345.46000000000004;276.76000000000005;276.26000000000005;347.16;348.86;257.16;241.71165711629368;266.37251300914875;271.55198750734434;301.16;7890000.000000001;3340000.0;3390000.0;1360000.0;3379999.9999999995;2900000.0;7880000.0;0.16516666666666666;0.0;0.18316666666666667;0.0;0.0;0.16516666666666666;3.045678588458858;7627.57861328125;23220.9921875;2849.25;35915.23828125;506466.1306836012;493768.0637953797;283839.21259852423;282781.38524359296;264750.1517249992;431779.12508338504;438612.09790103015;440662.98431716557;472525.0707617092;533573.0030481082;482543.0981513811;439922.85144652287;451666.9894031177;470089.628676632;461249.80640076107;286492.80210681184;481033.915040555;439423.6773999731;438612.09790103015;310333.04987691523;317459.4925940039;453230.5849330493;196126.4230796253;196126.4230796253;271.55198750734434;3438653.033033518;1582667.302989335;362651.72649341193;975189.9132770066;0;50;0;68;99;101;0;3;184;178;1897314623715.2305;724665812280.0627;1595209965150.378;44790.946800009464;0.0;-0.0;40050.5506246687;7419292.18304773;1414809.4035822027;3.2112147975372114;768306.9539621712;2.5177146595399784;0.14428711777016515
8515;2019-07-10 18:39:45.087;904;803;292;291;254;22;19;11;-11;28;784;308;-16;54;257;183;302;710;278;36;19;-145;746;340;345;137;345;298;748;-1.0;-1.0;1687.0;440.0;0.0;85;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19690.212890625;7210.3134765625;7400.51513671875;2922.771484375;753.0;284237;740.0;1220.0;Calculated values ==>;1562776785.087;363.56000000000006;353.46000000000004;302.36;302.26000000000005;298.56;275.36;272.21867820750657;275.06;274.26000000000005;272.06;275.96000000000004;351.56000000000006;303.96000000000004;271.56;278.56;298.86;291.46000000000004;303.36;344.16;276.76000000000005;275.06;347.16;348.46000000000004;258.66;241.92719264551067;267.35522164206344;272.21867820750657;300.96000000000004;7459999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;2980000.0;7480000.0;0.0;0.0;0.2811666666666667;0.07333333333333333;0.0;0.0;3.0489281558137478;7210.3134765625;7400.51513671875;2922.771484375;19690.212890625;511325.8175085606;497145.37279919523;286266.29188139114;285613.51348965167;267353.8783553642;431420.45991060114;435205.3218548559;441027.11322848866;471904.2073218062;532563.8653181886;481367.15140089835;440280.51620166586;450234.4500892488;469253.65497044276;460453.85776906606;294517.91177773545;483357.7087106943;438082.35980615957;435205.3218548559;310333.04987691523;315782.5089487807;454605.6961720488;194157.58242032028;196126.4230796253;270.7806213815327;3439116.1878265445;1582790.8923262614;362699.80342399335;975444.9691678951;0;50;0;68;99;101;0;3;184;178;1897519724535.0803;724747672695.0028;1595386279890.249;69411.48307889668;19099.528341793426;-0.0;0.0;7420243.409980682;1414968.489389612;3.2112147975372114;768640.5472357483;5.048079739911573;0.6190913734550262
8516;2019-07-10 18:40:45.127;899;783;294;292;259;27;18;8;2;25;782;307;-2;75;256;187;302;635;277;38;18;-132;756;335;340;141;340;311;759;160.0;-1.0;1014.0;288.0;3.0;1;99;23;1;0;0;1;0;0;0;1;0;1;0;0;18174.0390625;8856.3173828125;4192.3720703125;3032.99438476562;743.0;284238;732.0;1219.0;Calculated values ==>;1562776845.127;363.06000000000006;351.46000000000004;302.56;302.36;299.06;275.86;271.6637117239857;274.96000000000004;273.96000000000004;273.36;275.66;351.36;303.86;272.96000000000004;280.66;298.76000000000005;291.86;303.36;336.66;276.96000000000004;274.96000000000004;346.36;347.46000000000004;259.96000000000004;242.77792619122317;268.91163127593666;271.6637117239857;300.86;7559999.999999999;3350000.0;3400000.0;1410000.0;3400000.0;3110000.0;7590000.000000001;0.02666666666666667;0.0;0.169;0.048;0.0005;0.02716666666666667;3.0482937244766517;8856.3173828125;4192.3720703125;3032.99438476562;18174.0390625;509814.35726804583;493192.26385308325;285853.9361318065;284630.94832929724;268699.53959778725;431720.082569444;436224.4290049657;440196.911670792;471077.96398673364;531381.6279176382;479684.6612480641;439581.66198225284;450755.27955468633;469816.0069734648;461748.6430268604;291997.46026241046;469955.99423439364;439526.27308839315;436224.4290049657;306980.0860723078;311590.51834565785;455284.0913825784;193284.29000412463;194988.02582242552;270.4073542594125;3439431.933617496;1582924.8701762634;362749.46789399;975541.6409665385;0;50;0;68;99;101;0;3;184;178;1897725361535.7664;724831128295.2811;1595569101690.859;41728.23306166678;12575.990466165782;-0.0;6553.588953125675;7421170.191727812;1415232.6280223306;3.2112147975372114;768695.1968860341;3.7842935537365197;0.4203407827910341
8517;2019-07-10 18:41:45.128;887;774;301;301;266;26;20;5;10;23;783;306;6;60;257;189;302;657;277;38;20;-123;800;334;338;143;338;314;803;-1.0;-1.0;1188.0;293.0;3.0;1;99;40;1;0;0;1;0;0;0;1;0;1;0;0;20585.181640625;10686.337890625;4484.47802734375;3039.240234375;736.0;284239;726.0;1217.0;Calculated values ==>;1562776905.128;361.86;350.56000000000006;303.26000000000005;303.26000000000005;299.76000000000005;275.76000000000005;271.55198750734434;275.16;273.66;274.16;275.46000000000004;351.46000000000004;303.76000000000005;273.76000000000005;279.16;298.86;292.06;303.36;338.86;276.96000000000004;275.16;345.76;346.76;260.86;243.1966462407574;269.2639976450953;271.55198750734434;300.86;8000000.0;3340000.0;3379999.9999999995;1430000.0;3379999.9999999995;3140000.0;8030000.0;0.0;0.0;0.198;0.04883333333333333;0.0005;0.0005;3.0445858213764856;10686.337890625;4484.47802734375;3039.240234375;20585.181640625;504391.81829791184;487445.258553563;284282.2318966503;284282.2318966503;268851.8394898162;431779.12508338504;437026.7201361947;440774.8182884583;470612.52513297374;531260.7096348609;479202.155757489;440161.0260143484;448113.02543029014;470213.9658998925;462160.81935336295;285147.43653370393;468234.3037610864;439964.5985686866;437026.7201361947;304465.6318710359;308656.51637580903;455885.8236156804;193212.90279294943;284282.2318966503;270.37467926163623;3439754.93250619;1583087.7283509362;362800.0706924543;975613.9492557163;0;50;0;68;99;101;0;3;184;178;1897928764925.5208;724916329715.1782;1595756604815.6323;49017.259268110756;12827.194300176696;-0.0;76.37224411977222;7421926.416766521;1415444.3247566812;3.2112147975372114;768750.447483439;3.4003643533212076;0.4125152799270383
8518;2019-07-10 18:42:45.098;883;770;308;309;271;27;20;7;11;21;783;306;9;68;258;190;302;691;276;40;19;-120;832;340;345;144;345;311;835;-1.0;-1.0;1585.0;346.0;2.0;1;99;46;1;0;0;1;0;0;0;1;0;1;0;0;22424.66796875;11517.7705078125;4674.23388671875;3011.40234375;734.0;284240;723.0;1218.0;Calculated values ==>;1562776965.098;361.46000000000004;350.16;303.96000000000004;304.06;300.26000000000005;275.86;272.21867820750657;275.16;273.86;274.26000000000005;275.26000000000005;351.46000000000004;303.76000000000005;274.06;279.96000000000004;298.96000000000004;292.16;303.36;342.26;277.16;275.06;345.46000000000004;346.56000000000006;261.16;243.40439225979637;268.91163127593666;272.21867820750657;300.76000000000005;8320000.0;3400000.0;3450000.0;1440000.0;3450000.0;3110000.0;8350000.0;0.0;0.0;0.26416666666666666;0.057666666666666665;0.0003333333333333333;0.0003333333333333333;3.0474559001129;11517.7705078125;4674.23388671875;3011.40234375;22424.66796875;501006.90372290125;483505.0234795099;284522.4828380984;285011.07815532316;269013.34516555635;431420.45991060114;435377.941183302;441564.8193833535;470279.77213233593;531486.3169444797;479568.5863453466;441262.74136931915;449788.8919136844;469379.43752523203;461375.94141383655;281951.27106965915;470270.5011566688;438742.7464359662;435205.3218548559;303208.48990285693;307818.28838856175;456033.14180870884;195183.2873892931;284522.4828380984;271.1957924325634;3440113.168712066;1583272.6700705597;362850.467502952;975690.2336937368;0;50;0;68;99;101;0;3;184;178;1898133562475.6184;725002386665.2192;1595944011065.7217;65085.78803509763;15042.341604852973;-0.0;50.22761300558583;7422876.8000651365;1415676.4547662677;3.2112147975372114;768751.5019547495;4.175215280584758;0.4973323514947735
8519;2019-07-10 18:43:45.099;891;768;299;301;274;38;21;11;10;21;778;306;9;59;256;195;302;707;275;26;21;-128;830;356;360;147;361;311;832;-1.0;-1.0;1865.0;279.0;0.0;1;99;52;1;0;0;1;0;0;0;1;0;1;0;0;22736.416015625;11999.4833984375;4624.32666015625;2997.87915039062;734.0;284241;722.0;1219.0;Calculated values ==>;1562777025.099;362.26;349.96000000000004;303.06;303.26000000000005;300.56;276.96000000000004;273.955091788801;275.26000000000005;274.26000000000005;274.16;275.26000000000005;350.96000000000004;303.76000000000005;274.06;279.06;298.76000000000005;292.66;303.36;343.86;275.76000000000005;275.26000000000005;345.36;346.56000000000006;260.36;244.02132995426717;268.91163127593666;273.955091788801;300.66;8300000.0;3560000.0;3600000.0;1470000.0;3610000.0;3110000.0;8320000.0;0.0;0.0;0.3108333333333333;0.0465;0.0;0.0;3.0499579164512527;11999.4833984375;4624.32666015625;2997.87915039062;22736.416015625;502344.22334796085;483499.8085311687;280579.8585367786;281489.9574767875;270298.28850548185;430412.23801567365;431816.5596779268;441413.91313283873;469874.17469448753;530962.7795600382;479568.5863453466;441262.74136931915;448533.9478010463;466883.92173941486;459556.22810200317;282127.2688403973;473406.3473333849;432743.3877257513;431816.5596779268;302789.4550866088;307818.28838856175;454710.61350629205;199999.01554168106;284522.4828380984;273.18185522297887;3440489.5173505205;1583468.6504524937;362900.54568329843;975767.7229896673;0;50;0;68;99;101;0;3;184;178;1898345066000.363;725089688120.1138;1596130614175.4963;75039.79733458483;11844.089305354411;-0.0;0.0;7424044.532737027;1415900.512091142;3.2112147975372114;768751.9205251667;4.427951422253538;0.5041570644057526
8520;2019-07-10 18:44:45.129;900;769;283;284;264;55;32;32;9;26;771;307;8;61;253;202;302;711;275;33;32;-165;835;369;373;144;373;314;836;-2.0;-1.0;673.0;34.0;2.0;28;0;68;1;0;0;1;0;0;0;1;1;1;0;0;25412.8671875;13423.30859375;5772.6953125;4190.63427734375;736.0;284242;723.0;1216.0;Calculated values ==>;1562777085.129;363.16;350.06000000000006;301.46000000000004;301.56;299.56;278.66;275.3239800832674;276.36;276.36;274.06;275.76000000000005;350.26;303.86;273.96000000000004;279.26000000000005;298.46000000000004;293.36;303.36;344.26;276.46000000000004;276.36;345.46000000000004;346.76;256.66;243.40439225979637;269.2639976450953;275.3239800832674;300.66;8350000.0;3690000.0;3729999.9999999995;1440000.0;3729999.9999999995;3140000.0;8359999.999999999;0.0;0.0;0.11216666666666668;0.005666666666666667;0.0003333333333333333;0.0003333333333333333;3.0420841074723146;13423.30859375;5772.6953125;4190.63427734375;25412.8671875;503207.8486274364;483239.53613954125;273553.22840652196;273950.683740999;266414.9706225746;429537.3511455088;430485.82646578684;440621.79525251605;470775.47163449007;530001.6114771593;479318.7186526669;440468.49050985416;448254.31860921753;464758.5740970784;458452.03428527195;281692.085591174;473624.9913566719;430680.6327471655;430485.82646578684;303208.48990285693;308656.51637580903;451340.1490752305;204425.0342016255;273553.22840652196;274.9653880441099;3440890.961999035;1583680.6129806275;362960.4799139736;975854.408160323;0;50;0;68;99;101;0;3;185;178;1898565075950.2583;725177031770.0721;1596318207925.407;26493.40336454156;1399.1856509504287;-0.0;52.31086601975496;7424891.065797453;1416010.9278960375;3.2112147975372114;768752.3566670119;1.1949088048540346;0.12589854745590848
8521;2019-07-10 18:45:45.110;908;777;282;282;253;63;38;43;11;33;754;309;9;64;252;207;302;725;276;40;37;-234;882;373;378;143;378;313;884;-2.0;0.0;1122.0;220.0;0.0;84;0;86;1;0;0;1;0;0;0;1;1;1;0;0;30209.013671875;15711.6796875;8783.2900390625;4021.11962890625;743.0;284243;728.0;1216.0;Calculated values ==>;1562777145.11;363.96000000000004;350.86;301.36;301.36;298.46000000000004;279.46000000000004;275.73799182748917;276.96000000000004;277.46000000000004;274.26000000000005;276.46000000000004;348.56000000000006;304.06;274.06;279.56;298.36;293.86;303.36;345.66;277.16;276.86;345.96000000000004;347.46000000000004;249.76000000000002;243.1966462407574;269.14681796795327;275.73799182748917;300.76000000000005;8820000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3130000.0;8840000.0;0.0;0.0;0.187;0.03666666666666667;0.0;0.0;3.040791771094019;15711.6796875;8783.2900390625;4021.11962890625;30209.013671875;500273.68695349596;479453.2820494983;270561.465545703;270561.465545703;260750.1951482459;429258.0297950786;430319.4049943128;441140.86030291184;471601.4229191921;528292.4974744171;479673.51255998056;440836.3383662121;448862.93873562256;463888.88920954755;458506.5490489339;278225.4447240839;470444.9974637109;430712.43175584445;430121.81608707;305303.7579410727;311590.51834565785;444136.94172186626;201890.65990781639;273553.22840652196;273.99958780258817;3441354.330892487;1583923.327665425;363028.88952655863;975975.6696265168;0;50;0;68;99;101;0;3;185;178;1898790304605.0579;725263104504.9955;1596506248360.2395;44739.78747388285;8882.363666515163;-0.0;0.0;7425484.487744102;1416096.5803417405;3.2112147975372114;768752.7924528524;1.8804174188111273;0.22011583178404495
8522;2019-07-10 18:46:45.110;925;791;283;282;253;73;48;54;0;41;750;312;0;57;252;209;302;733;277;46;47;-228;862;386;391;134;391;312;862;-1.0;-1.0;2368.0;43.0;0.0;99;0;90;1;0;0;1;0;0;0;1;1;1;0;0;30574.775390625;15795.7265625;9319.0146484375;4067.92529296875;752.0;284244;736.0;1219.0;Calculated values ==>;1562777205.11;365.66;352.26;301.46000000000004;301.36;298.46000000000004;280.46000000000004;277.0612115527968;277.96000000000004;278.56;273.16;277.26000000000005;348.16;304.36;273.16;278.86;298.36;294.06;303.36;346.46000000000004;277.76000000000005;277.86;346.76;348.36;250.36;241.2770596917726;269.02936301313275;277.0612115527968;300.86;8620000.0;3860000.0;3910000.0;1340000.0;3910000.0;3120000.0;8620000.0;0.0;0.0;0.39466666666666667;0.007166666666666667;0.0;0.0;3.046616238672031;15795.7265625;9319.0146484375;4067.92529296875;30574.775390625;504501.2664421178;484072.0961549387;272056.1365498787;271682.29934773326;261550.68350296645;428316.9747201074;428773.7624265795;439671.4108720169;473565.85517348704;527949.3132627839;480143.2685536841;439671.4108720169;448065.34167008713;461938.6890453257;456683.52754844184;279581.8441378252;474406.6232736442;428357.8942009289;428566.2588324467;308656.51637580903;315363.2798926983;446495.52501753165;209242.0487749649;273553.22840652196;276.88080106336406;3441860.862468008;1584185.889384175;363096.2982342409;976126.5221655793;0;50;0;68;99;101;0;3;185;178;1899021004605.0579;725346204504.9955;1596693748360.2395;90942.78824096987;1700.316579738395;-0.0;0.0;7426615.175875059;1416184.7693437927;3.2112147975372114;768752.7924528524;3.1745935488214383;0.32767167808418707
8523;2019-07-10 18:47:45.111;930;804;311;313;273;77;63;64;-9;50;760;312;-13;59;250;212;302;739;277;64;62;-214;850;384;388;134;387;311;843;-1.0;-1.0;1732.0;258.0;0.0;18;0;98;1;0;0;1;0;1;0;1;1;1;1;0;48201.06640625;16397.482421875;25421.630859375;4046.232421875;761.0;284245;742.0;1218.0;Calculated values ==>;1562777265.111;366.16;353.56000000000006;304.26000000000005;304.46000000000004;300.46000000000004;280.86;276.8598123268743;279.46000000000004;279.56;272.26000000000005;278.16;349.16;304.36;271.86;279.06;298.16;294.36;303.36;347.06000000000006;279.56;279.36;347.36;349.26;251.76000000000002;241.2770596917726;268.91163127593666;276.8598123268743;300.86;8500000.0;3840000.0;3879999.9999999995;1340000.0;3870000.0000000005;3110000.0;8430000.0;0.0;0.0;0.2886666666666667;0.043000000000000003;0.0;0.0;3.042427653848528;16397.482421875;25421.630859375;4046.232421875;48201.06640625;506238.20969526115;488067.47799508646;285205.8773015945;286185.37804785045;269339.681686476;428465.0848360747;432564.5237903673;438493.52582273266;474440.8424865319;529076.0834554514;480264.2776788522;437864.8868398262;448533.9478010463;462270.03279616794;457437.6529699981;280474.45609609864;477568.2612971446;432756.4554627271;432371.9546774815;311171.3556482807;319136.5849023705;447969.6200455441;205782.83480358665;273553.22840652196;275.5597332386039;3442517.3387592197;1584454.1705977323;363163.9173423513;976416.0323707013;0;50;0;68;99;102;0;3;185;178;1899254708500.704;725426605845.2179;1596880651475.7563;67175.81947419349;10414.031765404172;-0.0;0.0;7427932.852903915;1416285.7239294965;3.2112147975372114;768752.7924528524;1.6916879192804413;0.19352233306798655
8524;2019-07-10 18:48:45.111;917;816;305;303;271;53;51;50;-20;52;772;310;-22;35;252;203;302;728;275;50;50;-196;807;369;374;134;373;304;801;-2.0;-1.0;2481.0;226.0;0.0;31;0;88;1;0;0;1;0;1;0;1;1;1;1;0;46016.70703125;14667.556640625;24626.9921875;3945.42602539062;770.0;284246;752.0;1218.0;Calculated values ==>;1562777325.111;364.86;354.76;303.66;303.46000000000004;300.26000000000005;278.46000000000004;275.3239800832674;278.26000000000005;278.16;271.16;278.36;350.36;304.16;270.96000000000004;276.66;298.36;293.46000000000004;303.36;345.96000000000004;278.16;278.16;348.36;350.16;253.56000000000003;241.2770596917726;268.0796299477929;275.3239800832674;300.66;8070000.0;3690000.0;3740000.0;1340000.0;3729999.9999999995;3040000.0;8009999.999999999;0.0;0.0;0.4135;0.03766666666666666;0.0;0.0;3.0407252245306466;14667.556640625;24626.9921875;3945.42602539062;46016.70703125;508015.36002200184;494004.34708077955;286669.6336418858;285570.628927527;270927.66445760656;429537.3511455088;433830.3314567129;438349.7364941574;474635.11619972886;530863.9974095965;480877.2733069768;438039.0146135774;446480.4499592048;464625.5090136243;458590.48981361865;284368.426608322;480408.5490361165;433645.59648214496;433645.59648214496;315363.2798926983;322910.4453824919;449850.26928431273;203290.47019363433;273553.22840652196;274.5270599249046;3443302.4868711988;1584713.045923253;363230.5144960785;976833.1042294253;0;50;0;68;99;102;0;3;185;178;1899483308500.704;725507005845.2179;1597065151475.7563;97197.00661526629;9287.085765748885;-0.0;0.0;7429302.62645466;1416449.8999089228;3.2112147975372114;768752.7924528524;2.4626307656688544;0.2687300773608187
8525;2019-07-10 18:49:45.132;905;819;295;294;258;43;41;39;-25;49;780;310;-27;48;254;192;302;700;275;42;41;-173;806;359;364;130;363;300;803;-2.0;0.0;1751.0;283.0;2.0;1;0;77;1;0;0;1;0;1;0;1;1;1;0;0;43442.16015625;13495.6650390625;23540.693359375;3918.61254882812;773.0;284247;757.0;1219.0;Calculated values ==>;1562777385.132;363.66;355.06000000000006;302.66;302.56;298.96000000000004;277.46000000000004;274.27422755570615;277.26000000000005;277.06;270.66;278.06;351.16;304.16;270.46000000000004;277.96000000000004;298.56;292.36;303.36;343.16;277.36;277.26000000000005;348.86;350.46000000000004;255.86;240.39332010688793;267.5978703862781;274.27422755570615;300.66;8059999.999999999;3590000.0;3640000.0;1300000.0;3629999.9999999995;3000000.0;8030000.0;0.0;0.0;0.29183333333333333;0.04716666666666667;0.0003333333333333333;0.0003333333333333333;3.042650868312762;13495.6650390625;23540.693359375;3918.61254882812;43442.16015625;506416.3682097279;494259.44730287965;281266.3579621064;280783.59280151455;265841.95087669743;430214.79039162316;434473.7075064044;438474.17998885084;474855.74369336525;531998.4932822039;481356.384989998;438165.9764317512;449049.17973423813;466338.3406344101;458672.66196876654;284476.48938582535;475598.0186033882;434653.35091899;434473.7075064044;317459.4925940039;324168.52440917626;452912.20891960745;199704.97381384321;281266.3579621064;273.07855560246725;3444048.238351653;1584947.8215796223;363296.0710875428;977234.642097453;0;50;0;68;99;102;0;3;185;178;1899704785990.3662;725586233565.097;1597246414895.48;69680.81333540639;11942.941255821881;-0.0;51.06911651476599;7430693.761679102;1416626.8787214116;3.2112147975372114;768753.2181777742;1.9942591050280334;0.22884728393790255
8526;2019-07-10 18:50:45.122;900;821;298;297;259;37;36;32;-29;44;785;310;-31;37;255;188;302;719;276;38;35;-151;796;354;359;129;357;297;793;916.0;-1.0;2056.0;265.0;0.0;1;0;65;1;0;0;1;0;1;0;1;1;1;1;0;41939.25;12579.095703125;23274.80859375;3889.68139648438;775.0;284248;758.0;1221.0;Calculated values ==>;1562777445.122;363.16;355.26;302.96000000000004;302.86;299.06;276.86;273.7412296467126;276.76000000000005;276.36;270.26000000000005;277.56;351.66;304.16;270.06;276.86;298.66;291.96000000000004;303.36;345.06000000000006;276.96000000000004;276.66;348.96000000000004;350.66;258.06;240.16925963744896;267.23344911666527;273.7412296467126;300.76000000000005;7959999.999999999;3540000.0;3590000.0;1290000.0;3570000.0000000005;2970000.0;7930000.0;0.15266666666666667;0.0;0.3426666666666666;0.04416666666666667;0.0;0.15266666666666667;3.0472609180807257;12579.095703125;23274.80859375;3889.68139648438;41939.25;506567.2891371363;495505.15231945587;283808.4972155122;283283.3332937407;266730.4743796174;430542.39183029096;434799.06761956174;438531.5804257387;474500.8112759463;532742.2664330617;481714.0446377464;438225.1199557825;448092.6209710591;467322.2658829515;458923.5272896674;285618.04152622516;479841.7552414701;435153.4052875198;434621.1652425816;317878.7554427003;325007.27902157017;455310.8813145526;199875.94716971187;199875.94716971187;273.1247561296858;3444759.6315177763;1585165.075037563;363361.12935891136;977624.7062589272;0;50;0;68;99;102;0;3;185;178;1899921649840.4006;725663920615.1094;1597425485045.5085;81779.33032906518;11281.709591397133;-0.0;35837.76995912479;7431955.719181863;1416820.385222043;3.2112147975372114;769052.2419911756;3.243260708132944;0.2689143710199553
8527;2019-07-10 18:51:45.162;900;822;299;298;257;32;35;27;-30;40;789;310;-33;48;256;186;302;730;277;31;35;-134;795;348;353;138;352;295;792;147.0;-1.0;1870.0;247.0;0.0;1;100;52;1;0;0;1;0;1;0;1;1;0;0;0;40194.24609375;11477.75390625;23325.984375;2906.31372070312;775.0;284249;758.0;1222.0;Calculated values ==>;1562777505.162;363.16;355.36;303.06;302.96000000000004;298.86;276.36;273.0942459734351;276.66;275.86;270.16;277.16;352.06000000000006;304.16;269.86;277.96000000000004;298.76000000000005;291.76000000000005;303.36;346.16;276.26000000000005;276.66;348.96000000000004;350.66;259.76000000000005;242.14157278889297;266.98899913490544;273.0942459734351;300.86;7950000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2950000.0;7920000.0;0.0245;0.0;0.31166666666666665;0.04116666666666667;0.0;0.0245;3.0497566272683434;11477.75390625;23325.984375;2906.31372070312;40194.24609375;506652.6351292667;495746.64703079074;284455.71613127115;283920.34499746026;266031.719095;430925.7729439634;436061.7692676645;438824.7073392465;472947.9820155742;533305.9482247313;481951.6959688745;438367.77478847804;449966.0381336592;468154.0428263464;459602.28324466385;285738.8574779259;481711.95822051394;435367.2694147528;436061.7692676645;317878.7554427003;325007.27902157017;455569.3431428432;197967.95406099208;197967.95406099208;272.3436389924966;3445444.533615323;1585365.682433345;363417.80040704703;978013.3050933809;0;50;0;68;99;102;0;3;185;178;1900135392240.265;725744074015.0585;1597603203445.3955;75067.0214383893;10604.590517202872;-0.0;5833.298472563475;7433263.643481048;1417002.8926467213;3.2112147975372114;769399.7324004879;2.426538961638566;0.25848709480276055
