;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8528;2019-07-10 18:52:45.113;901;822;299;298;258;29;33;23;-22;36;792;309;-26;40;257;186;302;740;278;29;33;-125;792;344;349;142;348;295;790;143.0;0.0;1907.0;303.0;0.0;1;100;41;1;0;0;1;0;1;0;1;1;0;0;0;39101.72265625;10593.2548828125;23196.0234375;2883.26586914062;775.0;284250;759.0;1222.0;Calculated values ==>;1562777565.113;363.26;355.36;303.06;302.96000000000004;298.96000000000004;276.06;272.6583383277491;276.46000000000004;275.46000000000004;270.96000000000004;276.76000000000005;352.36;304.06;270.56;277.16;298.86;291.76000000000005;303.36;347.16;276.06;276.46000000000004;349.06000000000006;350.66;260.66;242.98782864720522;266.98899913490544;272.6583383277491;300.96000000000004;7920000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;2950000.0;7900000.0;0.02383333333333333;0.0;0.31783333333333336;0.050499999999999996;0.0;0.02383333333333333;3.0497566272683434;10593.2548828125;23196.0234375;2883.26586914062;39101.72265625;507048.06176508806;495935.3136967511;284689.07294840075;284147.47308109415;266512.4347599348;431175.4696738307;436658.4772508701;440030.89410965634;472029.85167895287;533616.9482981573;481838.2560970201;439429.99169588764;448877.69767373585;468838.49168184336;460228.79614011437;286109.39802256174;483507.9897961389;435974.25465102756;436658.4772508701;318298.0250993184;325007.27902157017;455842.23940203094;196718.008947882;196718.008947882;271.8283944363194;3446104.7937015123;1585549.4573010346;363466.0075023036;978400.6718835494;0;50;0;68;99;102;0;3;185;178;1900345820250.178;725828005415.0238;1597780058895.3223;77332.94533391729;13085.77363793452;-0.0;5718.581161221216;7434532.606037185;1417200.1511218431;3.2112147975372114;769495.9194471043;2.6215061501165695;0.28640794558579596
8529;2019-07-10 18:53:45.113;903;822;298;297;256;25;32;19;-9;33;786;307;-13;56;258;184;302;742;277;29;32;-133;789;340;345;143;344;295;786;728.0;-1.0;1668.0;252.0;0.0;1;100;32;1;0;0;1;0;1;0;1;1;0;0;0;38413.4765625;9882.6220703125;23170.373046875;2879.25268554688;775.0;284251;758.0;365.0;Calculated values ==>;1562777625.113;363.46000000000004;355.36;302.96000000000004;302.86;298.76000000000005;275.66;272.21867820750657;276.36;275.06;272.26000000000005;276.46000000000004;351.76;303.86;271.86;278.76000000000005;298.96000000000004;291.56;303.36;347.36;276.06;276.36;348.96000000000004;350.66;259.86;243.1966462407574;266.98899913490544;272.21867820750657;300.86;7890000.000000001;3400000.0;3450000.0;1430000.0;3440000.0;2950000.0;7859999.999999999;0.12133333333333333;0.0;0.27799999999999997;0.042;0.0;0.12133333333333333;0.9109338534803153;9882.6220703125;23170.373046875;2879.25268554688;38413.4765625;507581.5813355632;496311.98757992947;284616.21479885915;284069.61779764097;265970.0121544163;431420.45991060114;437415.9435935068;441955.30243577936;471601.4229191921;532994.8803504433;481611.2458574675;441367.65752489946;451044.28712939325;469517.11893104936;460585.942006703;286492.80210681184;484246.75909489184;436912.02533320186;437415.9435935068;317878.7554427003;325007.27902157017;454851.7211202562;196142.01898895382;196142.01898895382;271.58171533183673;3446750.753695002;1585720.0896089773;363514.0284902593;978787.0585209192;0;50;0;68;99;102;0;3;185;178;1900554020250.178;725913505415.0238;1597957058895.3223;68336.09279821749;10865.8074895147;-0.0;29274.569518685763;7435746.514688286;1417399.7476312385;3.2112147975372114;769787.5290361035;3.0189168905309365;0.25744097281359674
8530;2019-07-10 18:54:45.114;905;849;297;296;255;22;31;14;1;29;777;307;-2;57;259;182;302;755;277;28;30;-153;786;337;342;142;340;295;784;578.0;-2.0;1895.0;229.0;0.0;1;100;21;1;0;0;1;0;1;0;1;1;0;0;0;37577.25;9052.75;23085.357421875;2878.39331054688;774.0;284252;757.0;13.0;Calculated values ==>;1562777685.114;363.66;358.06000000000006;302.86;302.76000000000005;298.66;275.36;271.8864255623528;276.26000000000005;274.56;273.26000000000005;276.06;350.86;303.86;272.96000000000004;278.86;299.06;291.36;303.36;348.66;275.96000000000004;276.16;348.86;350.56000000000006;257.86;242.98782864720522;266.98899913490544;271.8864255623528;300.86;7859999.999999999;3370000.0000000005;3420000.0000000005;1420000.0;3400000.0;2950000.0;7840000.000000001;0.09633333333333334;0.0;0.3158333333333333;0.03816666666666667;0.0;0.09633333333333334;0.0324462538447238;9052.75;23085.357421875;2878.39331054688;37577.25;508113.1931463192;500401.1276521686;284304.95054144406;283759.870655301;265698.9062375284;431601.1154718507;437935.02324619296;443408.03747513995;471339.3356437985;532061.2618855664;481611.2458574675;442974.6029205164;451178.38432075724;470190.06702285033;460787.259434792;286890.09828791255;486471.42456462234;437437.01699379605;437769.4014330306;317459.4925940039;324587.8981780222;452940.7298026659;195373.41131260304;195373.41131260304;271.2610339013123;3447384.020305708;1585877.8870065792;363562.00967336586;979172.5293669652;0;50;0;68;99;102;0;3;185;178;1900760123685.748;725999006840.2603;1598134061845.8118;78337.60276300122;9830.4859890374;-0.0;23350.813714934524;7436968.815859357;1417572.219618522;3.2112147975372114;770226.0812066776;3.184752906041165;0.2863297210856427
8531;2019-07-10 18:55:45.104;906;871;291;289;258;32;25;13;8;26;769;307;5;71;257;187;302;713;278;28;24;-167;729;356;360;144;361;302;730;-1.0;-1.0;2535.0;467.0;0.0;99;100;27;1;0;0;1;0;0;0;1;1;0;0;0;21860.859375;8822.236328125;7745.7568359375;2939.71118164062;788.0;284253;756.0;18.0;Calculated values ==>;1562777745.104;363.76;360.26;302.26000000000005;302.06;298.96000000000004;276.36;273.955091788801;275.66;274.46000000000004;273.96000000000004;275.76000000000005;350.06000000000006;303.86;273.66;280.26000000000005;298.86;291.86;303.36;344.46000000000004;275.96000000000004;275.56;348.76;351.96000000000004;256.46000000000004;243.40439225979637;267.8393353686513;273.955091788801;300.96000000000004;7290000.000000001;3560000.0;3600000.0;1440000.0;3610000.0;3020000.0;7300000.0;0.0;0.0;0.42250000000000004;0.07783333333333334;0.0;0.0;0.044885930826076705;8822.236328125;7745.7568359375;2939.71118164062;21860.859375;512997.59370745975;508218.00128562364;288903.4027595298;287352.8019944832;270264.4225153292;430412.23801567365;432559.1824565453;442993.0989471373;470775.47163449007;530702.2639863107;480773.4905091532;442552.9904358224;451815.7256113659;467013.5131080222;458468.5810051565;302025.6012845092;485747.85381602164;433110.10878034565;432374.4044586964;317040.2365367038;330459.8814860452;451129.4088312342;198916.05916869533;195373.41131260304;272.7534624871001;3447879.255330982;1586026.820399634;363610.48579677445;979429.4124981625;0;50;0;68;99;102;0;3;185;178;1900970688585.7815;726084792540.2739;1598313131995.8403;103122.54930639174;19630.605715400943;-0.0;0.0;7438480.73176552;1417817.6877979152;3.2112147975372114;770420.6388893139;6.292547439024059;0.7377816055743455
8532;2019-07-10 18:56:45.105;889;858;293;292;266;50;33;16;11;26;764;307;9;73;253;196;301;609;277;36;33;-169;740;360;364;149;364;311;741;-1.0;-1.0;2371.0;335.0;3.0;99;100;50;1;0;0;1;0;0;0;1;1;0;0;0;23773.208984375;10645.830078125;7882.97021484375;3007.04370117188;847.0;284254;754.0;16.0;Calculated values ==>;1562777805.105;362.06000000000006;358.96000000000004;302.46000000000004;302.36;299.76000000000005;278.16;274.38016830617;276.46000000000004;274.76000000000005;274.26000000000005;275.76000000000005;349.56000000000006;303.86;274.06;280.46000000000004;298.46000000000004;292.76000000000005;303.26000000000005;334.06;276.76000000000005;276.46000000000004;348.56000000000006;357.86;256.26000000000005;244.42749628697553;268.91163127593666;274.38016830617;300.86;7400000.0;3600000.0;3640000.0;1490000.0;3640000.0;3110000.0;7409999.999999999;0.0;0.0;0.39516666666666667;0.05583333333333333;0.0005;0.0005;0.03974560857298673;10645.830078125;7882.97021484375;3007.04370117188;23773.208984375;509803.43181725417;505491.95423901745;288189.9123415112;287466.14117343875;273012.1609814503;430148.3826014536;433017.6092021058;441564.8193833535;470102.3489146995;529495.6207309405;479684.6612480641;441262.74136931915;450480.00634889427;466064.25039095;459060.2083140158;295366.1834739854;467810.96630734036;433567.68989926;433017.6092021058;316201.74473053816;355222.41127806646;450037.7441914849;200535.48277478182;288189.9123415112;273.4104097389092;3448259.5455715824;1586189.056990055;363660.0429133429;979559.6540607515;0;50;0;68;99;102;0;3;185;178;1901187892205.519;726172694005.1677;1598497035060.6182;95246.75951648725;13930.542929099254;-0.0;72.41384843029728;7440133.836888339;1418097.3686975522;3.2112147975372114;770421.2423481076;5.072924763187408;0.5767171784393236
8533;2019-07-10 18:57:45.125;868;854;302;303;273;47;34;10;11;27;758;307;10;60;253;199;302;671;276;35;33;-229;775;356;361;145;361;314;776;-1.0;-1.0;2000.0;332.0;3.0;100;0;67;1;0;0;1;0;0;0;1;1;1;0;0;27488.125;12416.576171875;8364.4453125;4037.45581054688;870.0;284255;752.0;-1.0;Calculated values ==>;1562777865.125;359.96000000000004;358.56000000000006;303.36;303.46000000000004;300.46000000000004;277.86;273.955091788801;276.56;274.16;274.26000000000005;275.86;348.96000000000004;303.86;274.16;279.16;298.46000000000004;293.06;303.36;340.26;276.66;276.46000000000004;348.36;360.16;250.26000000000002;243.61107973660833;269.2639976450953;273.955091788801;300.76000000000005;7750000.0;3560000.0;3610000.0;1450000.0;3610000.0;3140000.0;7759999.999999999;0.0;0.0;0.3333333333333333;0.05533333333333333;0.0005;0.0005;-0.0024802530353428224;12416.576171875;8364.4453125;4037.45581054688;27488.125;503898.4248804389;501834.1789669316;288330.94105084805;288973.9755184105;273431.6839263736;430412.23801567365;433950.3860404442;440927.56204847124;470740.5471029485;528635.9849168824;479318.7186526669;440774.8182884583;448113.02543029014;466494.5354798314;460096.79854208254;288486.33435655176;473936.7176534409;434130.71970383386;433769.5290198815;315363.2798926983;364883.28560102184;444294.2261453905;198207.17366707223;288330.94105084805;272.4715356705234;3448686.865747244;1586381.3077709833;363718.7666439761;979695.0943218129;0;50;0;68;99;102;0;3;185;179;1901405464705.45;726260923405.1396;1598684597560.5586;80906.796127133;13616.816903800276;-0.0;72.71929398451672;7441602.272500335;1418327.006549864;3.2112147975372114;770422.4521941083;3.811528451194433;0.43790752769659513
8534;2019-07-10 18:58:45.116;861;855;303;304;273;45;34;27;-1;28;747;310;-1;73;253;201;302;732;275;36;34;-237;791;359;364;143;364;312;792;-2.0;0.0;9.0;59.0;2.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;29052.6328125;13087.484375;8609.9716796875;4004.82641601562;875.0;284256;750.0;-1.0;Calculated values ==>;1562777925.116;359.26;358.66;303.46000000000004;303.56;300.46000000000004;277.66;274.27422755570615;276.56;275.86;273.06;275.96000000000004;347.86;304.16;273.06;280.46000000000004;298.46000000000004;293.26000000000005;303.36;346.36;276.76000000000005;276.56;348.16;360.66;249.46000000000004;243.1966462407574;269.02936301313275;274.27422755570615;300.66;7909999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;7920000.0;0.0;0.0;0.0015;0.009833333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024794078678241358;13087.484375;8609.9716796875;4004.82641601562;29052.6328125;501487.32930432836;500538.0833767822;286677.8016507321;287255.5305967735;272314.3001103391;430214.79039162316;433201.5241952028;439516.7973169187;471107.22338200803;527634.057505114;479911.2529737117;439516.7973169187;450299.06279196544;466064.25039095;459897.8941259199;286235.72183427453;482029.71284337225;433567.68989926;433201.5241952028;314524.84189198195;366984.0837685546;443809.68758012325;179073.4545078192;286677.8016507321;264.470506339287;3449157.9680525735;1586593.8097285754;363785.7756096077;979836.5265785782;0;50;0;68;99;102;0;3;185;179;1901622932080.2217;726347310445.0491;1598872369390.3616;390.6650142136492;2603.2396252109897;-0.0;48.84124084815689;7442279.649720643;1418462.1534123933;3.2112147975372114;770423.4650466135;0.11838426737940823;0.021506916855741746
8535;2019-07-10 18:59:45.116;867;863;294;295;266;47;36;37;-12;32;747;311;-14;57;254;204;302;768;276;39;35;-242;807;364;369;141;369;312;808;-3.0;-1.0;979.0;140.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;1;0;29801.345703125;13877.62890625;8766.3818359375;4009.40478515625;871.0;284257;748.0;-1.0;Calculated values ==>;1562777985.116;359.86;359.46000000000004;302.56;302.66;299.76000000000005;277.86;274.8017692304317;276.76000000000005;276.86;271.96000000000004;276.36;347.86;304.26000000000005;271.76000000000005;278.86;298.56;293.56;303.36;349.96000000000004;277.06;276.66;347.96000000000004;360.26;248.96000000000004;242.77792619122317;269.02936301313275;274.8017692304317;300.76000000000005;8070000.0;3640000.0;3690000.0;1410000.0;3690000.0;3120000.0;8080000.0;0.0;0.0;0.16316666666666665;0.02333333333333333;0.0;0.0;-0.002480084250927712;13877.62890625;8766.3818359375;4009.40478515625;29801.345703125;500916.5706342188;500248.9326928887;280330.39336057537;280803.22555618576;268574.5390956477;429879.7862731237;432301.3137403124;437795.822197091;471767.92807864514;527634.057505114;480027.28599039116;437478.7579247441;448065.34167008713;465473.56737389497;459520.7761648076;284368.426608322;486000.903084634;432862.1520614866;432113.16921278025;313686.43059754226;365303.4275551246;443656.0506723932;200545.10482142802;286677.8016507321;273.43151156662503;3449648.417873537;1586818.519005919;363852.56086961745;979981.3295245417;0;50;0;68;99;102;0;3;185;179;1901842832080.2217;726432510445.0491;1599059569390.3616;38711.40871846234;5672.58873652252;-0.0;0.0;7442605.5003350815;1418531.1186487412;3.2112147975372114;770423.8720569538;1.6652273855653248;0.188848706780863
8536;2019-07-10 19:00:45.107;876;873;283;282;256;53;39;43;-14;36;752;312;-16;61;253;207;302;789;277;41;39;-242;790;371;376;132;376;311;790;-2.0;-1.0;2904.0;208.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;1;1;0;28972.03515625;14279.6240234375;8528.833984375;4053.9599609375;869.0;284258;746.0;-1.0;Calculated values ==>;1562778045.107;360.76;360.46000000000004;301.46000000000004;301.36;298.76000000000005;278.46000000000004;275.5313989812953;277.06;277.46000000000004;271.76000000000005;276.76000000000005;348.36;304.36;271.56;279.26000000000005;298.46000000000004;293.86;303.36;352.06000000000006;277.26000000000005;277.06;347.76;360.06000000000006;248.96000000000004;240.83765695389522;268.91163127593666;275.5313989812953;300.86;7900000.0;3710000.0;3760000.0;1320000.0;3760000.0;3110000.0;7900000.0;0.0;0.0;0.484;0.034666666666666665;0.0;0.0;-0.0024804216950864285;14279.6240234375;8528.833984375;4053.9599609375;28972.03515625;503708.33954079845;503283.62221545656;276783.07827168785;276332.61017761513;265761.61009464826;429398.2889081932;431048.8398240957;437706.9197206977;473339.41292369686;528236.5287653642;480264.2776788522;437389.9950341223;448814.0728468347;464318.27397505706;458825.4278431572;286363.51052506524;491035.7785622865;431435.5710675001;431048.8398240957;312848.0458788934;364463.1524481646;445391.9361681244;204008.90969885;286677.8016507321;274.81447948860705;3450138.1225820715;1587053.1275844532;363919.7454968255;980125.4347044461;0;50;0;68;99;102;0;3;185;179;1902066298555.8752;726514398160.2886;1599246441355.9082;113109.83685057427;8367.944917601511;-0.0;0.0;7443870.487608633;1418648.105545534;3.2112147975372114;770423.8720569538;4.522220669393767;0.488817286446897
8537;2019-07-10 19:01:45.097;878;878;282;282;254;61;48;50;-18;41;764;312;-19;47;251;210;302;793;278;49;47;-227;786;381;385;133;385;310;787;-1.0;-1.0;1465.0;269.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;1;0;28859.498046875;14546.0283203125;8426.521484375;4028.75927734375;865.0;284259;744.0;0.0;Calculated values ==>;1562778105.097;360.96000000000004;360.96000000000004;301.36;301.36;298.56;279.26000000000005;276.55624918942954;277.96000000000004;278.16;271.36;277.26000000000005;349.56000000000006;304.36;271.26000000000005;277.86;298.26000000000005;294.16;303.36;352.46000000000004;278.06;277.86;347.56000000000006;359.66;250.46000000000004;241.05796691057077;268.7936212382143;276.55624918942954;300.96000000000004;7859999.999999999;3810000.0;3850000.0;1330000.0;3850000.0;3100000.0;7870000.0;0.0;0.0;0.24416666666666667;0.04483333333333333;0.0;0.0;0.0;14546.0283203125;8426.521484375;4028.75927734375;28859.498046875;504340.71793253405;504253.3661431603;276573.47504960065;276573.47504960065;265170.612954394;428684.9695293014;430417.62859103177;437301.7563972805;473695.32993624324;529571.9181356989;480385.12217796606;437142.86386454466;447029.15784969734;462708.72276845324;457640.58306361805;286890.09828791255;491930.9666543471;430616.1758337719;430218.34741035633;312009.6876057385;362782.70746645995;446787.3190808059;204273.69931839302;286677.8016507321;274.96406754963635;3450619.9717020188;1587293.3013174399;363987.09026422194;980266.7057837086;0;50;0;68;99;102;0;3;185;179;1902294560505.0044;726593884909.9854;1599432710305.1975;56897.68393676169;10872.69395268151;-0.0;0.0;7445286.980821567;1418808.4174790652;3.2112147975372114;770423.8720569538;2.5098923049824586;0.2944018066055866
8538;2019-07-10 19:02:45.117;874;879;300;301;255;49;43;48;-15;42;777;312;-17;52;251;204;302;795;276;44;42;-206;891;361;366;135;364;307;886;-2.0;0.0;0.0;71.0;0.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;49156.421875;16927.296875;26039.26171875;3984.79614257812;862.0;284260;742.0;-1.0;Calculated values ==>;1562778165.117;360.56000000000006;361.06000000000006;303.16;303.26000000000005;298.66;278.06;274.4858918419099;277.46000000000004;277.96000000000004;271.66;277.36;350.86;304.36;271.46000000000004;278.36;298.26000000000005;293.56;303.36;352.66;277.56;277.36;347.36;359.36;252.56000000000003;241.49495122638035;268.43790593516167;274.4858918419099;300.76000000000005;8910000.0;3610000.0;3660000.0;1350000.0;3640000.0;3070000.0;8860000.0;0.0;0.0;0.0;0.011833333333333333;0.0;0.0;-0.0024815988170881864;16927.296875;26039.26171875;3984.79614257812;49156.421875;494315.9234387988;495542.57699367654;277184.2059527806;277576.5698810331;261322.48006850504;430081.6785162784;434344.22949482966;438453.4767200345;473533.6025564079;531159.7781216218;480746.6740814574;438141.6509260687;448301.5085314506;465802.6480608363;459991.67660371546;277660.60766507225;482235.9142199961;434524.77317851107;434163.16617520025;311171.3556482807;361522.46520663094;448626.9868336659;178373.94631536817;286677.8016507321;264.1690011931753;3451270.3210813;1587555.666454263;364053.8921528416;980554.0163830713;0;50;0;68;100;102;0;3;185;179;1902519935605.8281;726674311710.2793;1599617872005.8743;0.0;3197.9943127998567;-0.0;0.0;7445761.286238561;1418925.7123002848;3.2112147975372114;770423.8720569538;0.06811292945132938;0.01345443929954391
8539;2019-07-10 19:03:45.108;902;903;299;298;257;36;39;30;-25;38;783;312;-27;43;253;195;302;819;278;43;39;-182;863;351;356;129;355;298;861;-2.0;-1.0;1102.0;475.0;0.0;0;0;76;1;0;0;1;1;0;0;1;1;1;0;0;45824.83203125;14373.947265625;25449.392578125;3899.56372070312;861.0;284261;740.0;-1.0;Calculated values ==>;1562778225.108;363.36;363.46000000000004;303.06;302.96000000000004;298.86;276.76000000000005;273.4187578820637;277.06;276.16;270.66;276.96000000000004;351.46000000000004;304.36;270.46000000000004;277.46000000000004;298.46000000000004;292.66;303.36;355.06000000000006;277.46000000000004;277.06;347.16;359.26;254.96000000000004;240.16925963744896;267.35522164206344;273.4187578820637;300.96000000000004;8630000.0;3510000.0;3560000.0;1290000.0;3550000.0;2980000.0;8610000.0;0.0;0.0;0.18366666666666667;0.07916666666666666;0.0;0.0;-0.0024817664771386648;14373.947265625;25449.392578125;3899.56372070312;45824.83203125;501053.47792641824;501376.0458851948;278401.6309979339;277989.9477518782;262917.1482351367;430735.4089219946;436044.89835179626;438919.7476984545;473921.41095746984;532459.9673767688;481822.6366181128;438614.2659217754;448732.44069121097;467347.9261667814;460338.988572523;279510.33632335486;488630.6337912252;436735.5502733607;436044.89835179626;310333.04987691523;361102.401775943;452163.95650480856;194103.34130892626;286677.8016507321;270.79873683162305;3452061.7128031207;1587816.4710286062;364119.58529618353;980983.024140944;0;50;0;68;100;102;0;3;185;179;1902736503115.6008;726753499830.1962;1599799344780.6838;44964.61330687669;20429.79870300735;-0.0;0.0;7446135.935143292;1419122.5810404688;3.2112147975372114;770423.8720569538;1.4956557474158678;0.19737345731218017
8540;2019-07-10 19:04:45.099;930;930;292;290;250;31;38;25;-34;35;785;312;-36;51;254;188;302;831;276;44;37;-166;829;348;352;135;351;292;826;-2.0;-1.0;1568.0;391.0;0.0;0;100;49;1;0;0;1;1;0;0;1;0;1;1;0;40902.96484375;11599.033203125;24331.93359375;2876.0927734375;858.0;284262;739.0;-1.0;Calculated values ==>;1562778285.099;366.16;366.16;302.36;302.16;298.16;276.26000000000005;273.0942459734351;276.96000000000004;275.66;269.76000000000005;276.66;351.66;304.36;269.56;278.26000000000005;298.56;291.96000000000004;303.36;356.26;277.56;276.86;347.06000000000006;358.96000000000004;256.56;241.49495122638035;266.62003547228215;273.0942459734351;300.76000000000005;8290000.000000001;3479999.9999999995;3520000.0000000005;1350000.0;3510000.0;2920000.0;8259999.999999999;0.0;0.0;0.2613333333333333;0.06516666666666666;0.0;0.0;-0.0024822687054969804;11599.033203125;24331.93359375;2876.0927734375;40902.96484375;507999.04562419956;508249.32816123165;277957.1897339802;277096.5257140109;261964.24913411026;430925.7729439634;436811.2778682478;438884.6286365988;472851.2559263234;533114.258581708;482532.8589632872;438582.0297435704;450911.39632903633;468039.15958992945;459870.3299684906;282216.2613346924;493864.27802673134;437827.4432351541;436640.4737021287;309913.9067706182;359842.2631860435;452781.91003012506;195858.27171144128;286677.8016507321;271.49852039576473;3452784.3360332414;1588032.8800660598;364176.04063067154;981397.8062986167;0;50;0;68;100;102;0;3;185;179;1902948871255.378;726832687950.113;1599976318230.498;63510.88794310783;16742.857097100892;-0.0;0.0;7447039.762058384;1419432.3067059915;3.2112147975372114;770423.8720569538;2.068019219410353;0.2506481928213244
8541;2019-07-10 19:05:45.109;940;939;292;290;246;25;36;17;-37;33;787;310;-39;48;255;183;302;821;275;44;35;-157;822;341;345;141;344;290;820;145.0;-1.0;839.0;300.0;0.0;0;100;20;1;0;0;1;1;0;0;1;0;1;0;0;38322.03515625;9377.0419921875;24095.615234375;2822.35205078125;856.0;284263;738.0;-1.0;Calculated values ==>;1562778345.109;367.16;367.06000000000006;302.36;302.16;297.76000000000005;275.66;272.3289490889957;276.76000000000005;274.86;269.46000000000004;276.46000000000004;351.86;304.16;269.26000000000005;277.96000000000004;298.66;291.46000000000004;303.36;355.26;277.56;276.66;346.96000000000004;358.76;257.46000000000004;242.77792619122317;266.37251300914875;272.3289490889957;300.66;8220000.0;3410000.0;3450000.0;1410000.0;3440000.0;2900000.0;8200000.0;0.024166666666666666;0.0;0.13983333333333334;0.05;0.0;0.024166666666666666;-0.0024826028972466923;9377.0419921875;24095.615234375;2822.35205078125;38322.03515625;509982.2903990216;510007.2671291688;278418.2194211958;277541.22920699127;260847.71067864678;431359.6534126046;438082.35980615957;438875.71466257534;471866.4182417926;533469.6069676009;482543.0981513811;438574.09084898385;450868.98685068026;469140.1772131405;460298.2592576188;282858.8179463372;492931.3244719487;439397.3371221022;437916.3304803215;309494.7701623936;359002.21368891856;452693.92321264895;193523.5759542964;193523.5759542964;270.5264377166635;3453444.654401192;1588207.7098260974;364223.53558537253;981801.4364659381;0;50;0;68;100;102;0;3;185;179;1903158006105.3447;726915501750.0999;1600150947330.4702;34308.40739604101;12958.517362917628;-0.0;5906.15823437894;7447855.058712879;1419679.8594116946;3.2112147975372114;770473.09824523;1.4650246425623465;0.16640577780373272
8542;2019-07-10 19:06:45.109;942;940;295;294;248;21;34;13;-33;29;777;307;-38;69;256;179;302;819;275;43;33;-154;771;342;346;143;346;289;770;-2.0;-1.0;2899.0;756.0;3.0;99;100;1;1;0;0;1;0;0;0;1;0;1;0;0;20899.97265625;7439.9619140625;8332.921875;2804.6650390625;854.0;284264;736.0;-1.0;Calculated values ==>;1562778405.109;367.36;367.16;302.66;302.56;297.96000000000004;275.26000000000005;272.43898195401505;276.56;274.46000000000004;269.86;276.06;350.86;303.86;269.36;280.06;298.76000000000005;291.06;303.36;355.06000000000006;277.46000000000004;276.46000000000004;346.76;358.56000000000006;257.76000000000005;243.1966462407574;266.24828229547654;272.43898195401505;300.66;7709999.999999999;3420000.0000000005;3460000.0;1430000.0;3460000.0;2890000.0;7700000.0;0.0;0.0;0.48316666666666663;0.126;0.0005;0.0005;-0.0024829365866503835;7439.9619140625;8332.921875;2804.6650390625;20899.97265625;514401.76472719957;514212.9240653445;284924.99104875495;284346.72606090485;263803.301277629;431298.55289687274;437521.2110384471;439694.3055010242;471206.1028288316;532509.9303052722;482323.1468460278;438946.8899536509;453811.42685550766;468989.41758423904;459610.3844350724;289131.96759872144;497377.3543730451;439012.26105366123;437353.63273869926;308656.51637580903;358162.1983326704;452666.348689687;194435.151863888;284924.99104875495;270.9006095772607;3453938.1711329627;1588347.851525316;364270.42739445454;982071.6742751829;0;50;0;68;100;102;0;3;185;179;1903365306105.3447;727000701750.0999;1600324647330.4702;118501.04773234297;32537.130800050672;-0.0;76.21432084497216;7449128.470838949;1420058.9898130526;3.2112147975372114;770522.9513498569;8.134248185878155;0.9877102232436699
8543;2019-07-10 19:07:45.120;934;913;289;287;260;39;29;13;-17;26;763;306;-23;79;254;189;301;691;274;32;28;-167;724;357;361;145;361;300;725;-1.0;-1.0;1638.0;410.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;1;0;0;19621.296875;6999.00390625;7667.31787109375;2903.70947265625;852.0;284265;734.0;-1.0;Calculated values ==>;1562778465.12;366.56000000000006;364.46000000000004;302.06;301.86;299.16;277.06;274.0616903277293;276.06;274.46000000000004;271.46000000000004;275.76000000000005;349.46000000000004;303.76000000000005;270.86;281.06;298.56;292.06;303.26000000000005;342.26;276.36;275.96000000000004;346.56000000000006;358.36;256.46000000000004;243.61107973660833;267.5978703862781;274.0616903277293;300.56;7240000.000000001;3570000.0000000005;3610000.0;1450000.0;3610000.0;3000000.0;7250000.0;0.0;0.0;0.27299999999999996;0.06833333333333333;0.0;0.0;-0.0024832697731715834;6999.00390625;7667.31787109375;2903.70947265625;19621.296875;517095.30959616165;514252.76914489514;288388.6641469851;286832.67029219575;271552.9226999267;430346.717906069;433040.73848485097;439695.3144293359;470641.3097209141;530228.4959201239;480899.31561383826;438781.1946434162;453234.3601461726;466624.4334453391;458581.8320255698;304499.1362786712;482950.6229262901;433588.14229367237;432857.16687699256;307818.28838856175;357322.216966979;450954.8310817983;198293.34217903958;284924.99104875495;272.5099484586634;3454275.91028609;1588468.198299852;364318.0059031149;982205.0340510288;0;50;0;68;100;102;0;3;185;179;1903577444990.0547;727087117589.9817;1600501379725.2288;65902.73842433088;17265.20174168851;-0.0;0.0;7450665.450782827;1420474.08533723;3.2112147975372114;770523.586585635;4.733511226169241;0.5697123747148688
8544;2019-07-10 19:08:45.130;906;895;295;294;266;43;29;0;-6;26;754;305;-10;72;252;195;301;630;273;30;29;-221;743;350;355;153;355;309;745;-1.0;0.0;1306.0;298.0;3.0;99;100;22;1;0;0;1;0;0;0;1;0;1;0;0;21616.806640625;8604.2802734375;7989.49951171875;2949.95947265625;851.0;284266;732.0;-1.0;Calculated values ==>;1562778525.13;363.76;362.66;302.66;302.56;299.76000000000005;277.46000000000004;273.3108153835814;276.06;273.16;272.56;275.76000000000005;348.56000000000006;303.66;272.16;280.36;298.36;292.66;303.26000000000005;336.16;276.16;276.06;346.36;358.26;251.06000000000003;245.2279566241654;268.67533136820026;273.3108153835814;300.46000000000004;7430000.0;3500000.0;3550000.0;1530000.0;3550000.0;3090000.0;7450000.0;0.0;0.0;0.21766666666666667;0.049666666666666665;0.0005;0.0005;-0.0024834361776826194;8604.2802734375;7989.49951171875;2949.95947265625;21616.806640625;511843.43863005843;510194.36757160164;288893.63771138963;288162.9333331407;272691.06990936503;430799.1582183253;434531.2036186236;439403.6683789457;469559.63015823014;528600.2930880411;479696.2264766937;438784.29025187716;450703.1886075011;467219.38122847467;460494.49674625666;294429.17678102455;470864.6599193733;434708.2881056637;434531.2036186236;306980.0860723078;356902.238983675;443614.91227732575;195572.6581359889;288893.63771138963;271.39092023987007;3454619.6184251746;1588598.2473397402;364366.794607941;982335.5292752963;0;50;0;68;100;102;0;3;185;179;1903792280790.874;727176532490.3228;1600684110175.9258;53073.88322955026;12319.431955686397;-0.0;72.81878295361699;7451657.087879033;1420720.6650420842;3.2112147975372114;770524.1935099658;3.349724078109595;0.3952925310003321
8545;2019-07-10 19:09:45.121;883;889;305;305;273;34;27;-8;-11;23;742;307;-12;89;253;194;301;705;272;26;27;-231;774;344;349;146;349;313;776;-2.0;-1.0;1003.0;337.0;3.0;77;10;38;1;0;0;1;0;0;0;1;1;1;0;0;24470.2421875;10166.3623046875;7443.92822265625;4079.62915039062;850.0;284267;731.0;-1.0;Calculated values ==>;1562778585.121;361.46000000000004;362.06000000000006;303.66;303.66;300.46000000000004;276.56;272.6583383277491;275.86;272.36;272.06;275.46000000000004;347.36;303.86;271.96000000000004;282.06;298.46000000000004;292.56;303.26000000000005;343.66;275.76000000000005;275.86;346.26;358.16;250.06000000000003;243.81672145450628;269.14681796795327;272.6583383277491;300.36;7740000.000000001;3440000.0;3490000.0;1460000.0;3490000.0;3130000.0;7759999.999999999;0.0;0.0;0.16716666666666666;0.05616666666666667;0.0005;0.0005;-0.0024836024562703164;10166.3623046875;7443.92822265625;4079.62915039062;24470.2421875;506082.1325797597;506744.0226235832;290303.7296841766;290303.7296841766;273431.6839263736;431175.4696738307;435629.5423769638;437726.80943762243;470208.5969619798;527030.6362916884;479440.8684948292;437568.04326289374;452314.3404777154;468191.9880313183;461288.49833234755;288003.1869850371;479486.98143125034;435456.5192974062;435629.5423769638;306560.99450073834;356482.2694418079;443880.30240042566;192181.14700373044;290303.7296841766;269.98793936321164;3455003.619556195;1588754.6458977573;364425.36572608585;982464.1218811631;0;50;0;68;100;102;0;3;186;179;1904003449110.6523;727266219035.2286;1600870682185.73;41047.04990353228;14137.102561447717;-0.0;72.66290634639357;7452441.311336486;1420941.1030921608;3.2112147975372114;770525.4056755232;2.5475804517639533;0.31624024364785114
8546;2019-07-10 19:10:45.101;876;884;305;306;273;31;27;-5;-13;21;738;310;-14;73;254;193;301;759;270;27;27;-238;791;346;351;142;351;313;792;0.0;-1.0;1065.0;459.0;3.0;51;13;48;1;0;0;1;0;0;0;1;1;1;0;0;25196.73046875;11138.369140625;6417.31005859375;4102.21630859375;849.0;284268;730.0;-1.0;Calculated values ==>;1562778645.101;360.76;361.56000000000006;303.66;303.76000000000005;300.46000000000004;276.26000000000005;272.8767566201714;275.86;272.66;271.86;275.26000000000005;346.96000000000004;304.16;271.76000000000005;280.46000000000004;298.56;292.46000000000004;303.26000000000005;349.06000000000006;275.86;275.86;346.16;358.06000000000006;249.36;242.98782864720522;269.14681796795327;272.8767566201714;300.16;7909999.999999999;3460000.0;3510000.0;1420000.0;3510000.0;3130000.0;7920000.0;0.0;0.0;0.17750000000000002;0.0765;0.0005;0.0005;-0.0024837686088665673;11138.369140625;6417.31005859375;4102.21630859375;25196.73046875;503620.59152030776;504663.37186928844;287843.08027861075;288440.98697578744;272314.3001103391;431051.2098666511;435149.99214662175;437408.94190281845;470549.00337383006;526609.672784374;479789.7574883602;437249.5021140777;450117.5717971743;468039.15958992945;460848.0120795948;285672.58229420526;486259.0357815867;435149.99214662175;435149.99214662175;306141.9092990094;356062.3083226806;443895.9783111276;191306.46614760277;287843.08027861075;269.634687546651;3455417.373031316;1588932.1261467151;364493.52504425053;982579.5936967706;0;50;0;68;100;102;0;3;186;179;1904213379110.719;727352590235.2561;1601058419585.7898;43683.18944655079;19323.097680509647;-0.0;73.6534559340055;7453147.1613028515;1421219.8451492651;3.2112147975372114;770526.6245721083;2.912560943894113;0.37356101603656683
8547;2019-07-10 19:11:45.142;879;886;298;300;271;36;28;0;-13;22;743;310;-15;77;254;194;301;792;271;31;28;-243;817;354;359;140;359;312;818;-2.0;-2.0;1534.0;501.0;0.0;65;9;57;1;0;0;1;0;0;0;1;1;1;1;0;26873.576171875;12247.7734375;7326.8955078125;4082.04760742188;848.0;284269;728.0;-1.0;Calculated values ==>;1562778705.142;361.06000000000006;361.76;302.96000000000004;303.16;300.26000000000005;276.76000000000005;273.7412296467126;275.96000000000004;273.16;271.86;275.36;347.46000000000004;304.16;271.66;280.86;298.56;292.56;303.26000000000005;352.36;276.26000000000005;275.96000000000004;345.96000000000004;357.96000000000004;248.86;242.56692532238324;269.02936301313275;273.7412296467126;300.26000000000005;8170000.0;3540000.0;3590000.0;1400000.0;3590000.0;3120000.0;8180000.0;0.0;0.0;0.25566666666666665;0.08349999999999999;0.0;0.0;-0.0024839346354032124;12247.7734375;7326.8955078125;4082.04760742188;26873.576171875;501756.9568041879;502676.6125406312;281320.79211762804;282271.6023307896;269931.1569867709;430542.39183029096;433361.6067303726;437637.45612594887;470915.85626126267;527213.5688809186;479911.2529737117;437319.724394416;450850.5600530235;466909.46258657274;459735.5206260379;282850.23083742976;488705.5947260864;433904.5296488982;433361.6067303726;305303.7579410727;355642.35560766177;443743.08185740083;194757.23847920005;287843.08027861075;271.0756321080701;3455851.5887639895;1589127.14383893;364561.7738482611;982694.2070085612;0;50;0;68;100;102;0;3;186;179;1904426524660.3262;727437248045.1001;1601246047710.444;62096.37564501878;20790.31792207976;-0.0;0.0;7454029.260032846;1421554.3520356202;3.2112147975372114;770527.2387703221;3.50372772072285;0.4323669959295082
8548;2019-07-10 19:12:45.132;890;893;284;284;256;48;34;14;-12;25;751;309;-16;59;253;198;301;816;270;37;33;-245;830;362;367;139;367;312;832;-1.0;-1.0;446.0;133.0;3.0;98;9;62;1;0;0;1;0;0;0;1;1;1;0;0;28257.109375;12871.17578125;9037.81640625;4097.9853515625;846.0;284270;726.0;-1.0;Calculated values ==>;1562778765.132;362.16;362.46000000000004;301.56;301.56;298.76000000000005;277.96000000000004;274.5913991737795;276.56;274.56;271.96000000000004;275.66;348.26;304.06;271.56;279.06;298.46000000000004;292.96000000000004;303.26000000000005;354.76;276.86;276.46000000000004;345.76;357.76;248.66000000000003;242.35481222062532;269.02936301313275;274.5913991737795;300.16;8300000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;8320000.0;0.0;0.0;0.07433333333333333;0.022166666666666668;0.0005;0.0005;-0.0024842663100233197;12871.17578125;9037.81640625;4097.9853515625;28257.109375;502199.5669052409;502458.1664815731;274202.5402483278;274202.5402483278;263776.8384143612;430014.67791919125;432439.757026355;437795.822197091;471344.5575217925;528054.3776271978;479795.16929827794;437160.35228701105;448347.0838252309;465631.5214710507;459016.37217970134;281662.48184430535;491010.17682578333;432997.62667057913;432252.62270688626;304465.6318710359;354802.47531532554;443721.7682525868;197196.25819353224;274202.5402483278;272.09110657093356;3456310.9345732233;1589336.4335283567;364629.92942843994;982830.5568791003;0;50;0;68;100;102;0;3;186;179;1904644288360.3608;727520934095.1134;1601433216510.4739;17884.5675909312;5464.648806309043;-0.0;79.02504122927925;7454695.656808608;1421773.1069598268;3.2112147975372114;770527.8972025755;0.900844452350539;0.10901451315992429
8549;2019-07-10 19:13:45.122;906;906;281;281;247;49;34;23;-9;29;758;310;-12;66;253;200;302;837;271;37;34;-247;859;366;371;138;371;308;859;-1.0;0.0;560.0;190.0;0.0;98;7;68;1;0;0;1;0;0;0;1;1;1;0;0;29025.287109375;13633.185546875;9316.2392578125;4029.35986328125;843.0;284271;724.0;-1.0;Calculated values ==>;1562778825.122;363.76;363.76;301.26000000000005;301.26000000000005;297.86;278.06;275.0112864084945;276.56;275.46000000000004;272.26000000000005;276.06;348.96000000000004;304.16;271.96000000000004;279.76000000000005;298.46000000000004;293.16;303.36;356.86;276.86;276.56;345.56000000000006;357.46000000000004;248.46000000000004;242.14157278889297;268.5567601203482;275.0112864084945;300.26000000000005;8590000.0;3660000.0;3710000.0;1380000.0;3710000.0;3080000.0;8590000.0;0.0;0.0;0.09333333333333332;0.03166666666666666;0.0;0.0;-0.0024847628747871526;13633.185546875;9316.2392578125;4029.35986328125;29025.287109375;501991.03712858696;501991.03712858696;271469.5114681213;271469.5114681213;259701.92992838877;429743.705733735;431402.8193353848;439161.1069816975;471870.034071972;529096.1564102576;480395.5756385981;438696.35173092526;450059.3911822188;465050.680074861;458654.80598915706;279798.92051884386;491626.9852464149;431974.0715495897;431402.8193353848;303627.53096179874;353542.7174425113;443700.8978474409;197445.81876267525;274202.5402483278;272.2070441426629;3456788.208318452;1589557.2663945132;364697.6460172616;982983.4818512478;0;50;0;68;100;102;0;3;186;179;1904865651460.396;727604020245.1266;1601619185510.5034;22560.09356710874;7798.077504350911;-0.0;0.0;7455032.639478505;1421883.6112586467;3.2112147975372114;770528.5556348289;1.1252608835083353;0.1395139943106363
8550;2019-07-10 19:14:48.123;922;918;278;277;246;61;46;41;-16;36;764;310;-17;57;251;205;301;833;271;47;45;-249;839;378;382;137;382;308;839;-2.0;-1.0;1723.0;0.0;0.0;98;5;70;1;0;0;1;0;0;0;1;1;1;0;0;28246.1953125;13787.1796875;9010.771484375;4019.03295898438;841.0;284272;723.0;-1.0;Calculated values ==>;1562778888.123;365.36;364.96000000000004;300.96000000000004;300.86;297.76000000000005;279.26000000000005;276.25090830309495;277.76000000000005;277.26000000000005;271.56;276.76000000000005;349.56000000000006;304.16;271.46000000000004;278.86;298.26000000000005;293.66;303.26000000000005;356.46000000000004;277.86;277.66;345.46000000000004;357.26;248.26000000000002;241.92719264551067;268.5567601203482;276.25090830309495;300.26000000000005;8390000.0;3779999.9999999995;3820000.0000000005;1370000.0;3820000.0000000005;3080000.0;8390000.0;0.0;0.0;0.2871666666666667;0.0;0.0;0.0;-0.002485093285709689;13787.1796875;9010.771484375;4019.03295898438;28246.1953125;506022.89338565693;505451.02442975884;271432.139946543;271051.08770174655;260108.12119857612;428902.12800615287;430824.0620999299;438072.3853947394;472687.3056196521;529724.3920124897;480395.5756385981;437915.60822266474;448812.73013968463;463158.6674613611;457421.02735945286;280905.1525510054;492928.5625697324;431020.2767785623;430627.1425397513;303208.48990285693;352702.9203549205;443680.4700624329;207679.1741990584;274202.5402483278;276.25090830309495;3457289.3417434394;1589797.198398422;364768.07057220774;983143.8457404757;0;50;0;68;100;102;0;3;186;179;1905102850225.123;727690646620.027;1601813228590.2803;66161.25048169306;0.0;-0.0;0.0;7455808.963560447;1421951.8455197976;3.2112147975372114;770528.5556348289;2.4671398602782726;0.2448623892079231
8551;2019-07-10 19:15:45.103;923;922;291;290;255;72;53;55;-18;43;768;311;-19;62;250;209;301;832;271;54;52;-247;813;387;391;131;391;309;812;-2.0;-1.0;1795.0;86.0;0.0;98;1;76;1;0;0;1;0;0;0;1;1;1;1;0;28113.390625;13666.953125;8665.1240234375;4043.06713867188;838.0;284273;722.0;-1.0;Calculated values ==>;1562778945.103;365.46000000000004;365.36;302.26000000000005;302.16;298.66;280.36;277.16162083772156;278.46000000000004;278.66;271.36;277.46000000000004;349.96000000000004;304.26000000000005;271.26000000000005;279.36;298.16;294.06;303.26000000000005;356.36;278.56;278.36;345.36;356.96000000000004;248.46000000000004;240.61611355647437;268.67533136820026;277.16162083772156;300.26000000000005;8130000.0;3870000.0000000005;3910000.0;1310000.0;3910000.0;3090000.0;8120000.0;0.0;0.0;0.29916666666666664;0.014333333333333333;0.0;0.0;-0.002485587952315465;13666.953125;8665.1240234375;4043.06713867188;28113.390625;508352.0832609932;508295.7413179733;278610.1722895776;278161.74948121415;264321.3429458459;428242.4622021849;429798.8275934191;437530.6787186241;474147.34029804735;530067.0567718833;480390.2971826565;437372.52749135875;449323.2256033016;461662.103067075;456519.201748803;283241.4805215581;495337.9466064827;430001.4380011953;429595.43253391265;302789.4550866088;351443.28659558244;445053.4619988273;208649.3664833896;274202.5402483278;276.6637381135574;3457735.3652445218;1590014.4673551137;364831.87313661305;983283.730813583;0;50;0;68;100;102;0;3;186;179;1905323077925.1968;727766999820.0525;1601989011890.339;68473.65924370765;3388.4587023879403;-0.0;0.0;7456874.449276936;1421978.6614054819;3.2112147975372114;770528.5556348289;2.7246151590237013;0.2827873502848243
8552;2019-07-10 19:16:45.134;908;912;300;299;266;57;51;46;-23;48;774;310;-25;51;251;203;301;829;270;51;50;-232;817;371;376;132;375;302;812;-2.0;0.0;1490.0;240.0;0.0;7;1;65;1;0;0;1;0;1;0;1;1;1;1;0;43017.12109375;12873.5302734375;23972.072265625;3951.841796875;836.0;284274;721.0;-1.0;Calculated values ==>;1562779005.134;363.96000000000004;364.36;303.16;303.06;299.76000000000005;278.86;275.5313989812953;278.26000000000005;277.76000000000005;270.86;277.96000000000004;350.56000000000006;304.16;270.66;278.26000000000005;298.26000000000005;293.46000000000004;303.26000000000005;356.06000000000006;278.26000000000005;278.16;345.26;356.76;249.96000000000004;240.83765695389522;267.8393353686513;275.5313989812953;300.16;8170000.0;3710000.0;3760000.0;1320000.0;3750000.0;3020000.0;8120000.0;0.0;0.0;0.24833333333333335;0.04;0.0;0.0;-0.0024859170960452627;12873.5302734375;23972.072265625;3951.841796875;43017.12109375;505901.83933358843;506891.86710511765;282845.60772357037;282355.3447053511;268357.4041431272;429398.2889081932;433331.00506213837;438334.26632045925;474503.22582331364;531223.4586501896;481117.14999542735;438024.4983934438;449092.5406545863;464198.0162493746;458270.4941942976;282850.23083742976;494892.10229958035;433331.00506213837;433144.1924810365;302370.42649719206;350603.57178935205;446447.2447873003;201984.70522456948;274202.5402483278;274.0274993444519;3458328.4257665714;1590235.7523221327;364898.5318004197;983555.8479712096;0;50;0;68;100;103;0;3;186;179;1905553296810.7234;727845940585.233;1602172406595.7585;58693.47433881263;9778.501582509232;-0.0;0.0;7457934.722917708;1422088.442765853;3.2112147975372114;770528.5556348289;1.6783398331891717;0.18903169070689477
8553;2019-07-10 19:17:45.114;901;903;298;297;256;41;39;33;-27;46;780;309;-29;54;253;192;301;814;270;40;39;-208;814;356;361;128;360;299;810;-2.0;-1.0;1011.0;218.0;0.0;1;1;55;1;0;0;1;0;1;0;1;1;1;1;0;42070.66015625;12021.5126953125;23793.3359375;3919.04418945312;832.0;284275;720.0;-1.0;Calculated values ==>;1562779065.114;363.26;363.46000000000004;302.96000000000004;302.86;298.76000000000005;277.26000000000005;273.955091788801;277.06;276.46000000000004;270.46000000000004;277.76000000000005;351.16;304.06;270.26000000000005;278.56;298.46000000000004;292.36;303.26000000000005;354.56000000000006;277.16;277.06;345.16;356.36;252.36;239.943914813709;267.47669482898436;273.955091788801;300.16;8140000.000000001;3560000.0;3610000.0;1280000.0;3600000.0;2990000.0;8100000.0;0.0;0.0;0.16849999999999998;0.036333333333333336;0.0;0.0;-0.002486573859328543;12021.5126953125;23793.3359375;3919.04418945312;42070.66015625;505166.2579973563;505792.6512703794;282059.5803864578;281575.6937785142;264773.3671290673;430412.23801567365;434846.9440822899;438390.63782803225;474821.5746274813;532073.3785199946;481361.71746490715;438082.61597026663;450052.96061535843;466637.4274074692;459149.39086431934;283142.41903628025;492840.4857103877;435024.7519814282;434846.9440822899;301951.40411888575;348924.2399968048;449673.0993278786;197511.4226725808;274202.5402483278;272.19369037381017;3459037.254255599;1590443.1418607077;364964.1006534211;983953.760358006;0;50;0;68;100;103;0;3;186;179;1905774323110.7937;727923914585.2578;1602352646495.816;40588.14775369356;9161.874251809155;-0.0;0.0;7458761.793986458;1422246.226619034;3.2112147975372114;770528.5556348289;1.2520802386023546;0.14600541653626847
8554;2019-07-10 19:18:45.125;903;907;294;293;256;34;36;26;-31;42;785;308;-33;53;254;187;301;817;268;40;36;-183;788;351;356;132;355;295;784;-2.0;-1.0;1543.0;354.0;0.0;1;100;38;1;0;0;1;0;1;0;1;1;0;1;0;38544.5390625;10293.4521484375;22961.673828125;2919.59838867188;827.0;284276;719.0;-1.0;Calculated values ==>;1562779125.125;363.46000000000004;363.86;302.56;302.46000000000004;298.76000000000005;276.56;273.4187578820637;276.76000000000005;275.76000000000005;270.06;277.36;351.66;303.96000000000004;269.86;278.46000000000004;298.56;291.86;303.26000000000005;354.86;277.16;276.76000000000005;345.06000000000006;355.86;254.86;240.83765695389522;266.98899913490544;273.4187578820637;299.96000000000004;7880000.0;3510000.0;3560000.0;1320000.0;3550000.0;2950000.0;7840000.000000001;0.0;0.0;0.25716666666666665;0.059000000000000004;0.0;0.0;-0.002487391949673579;10293.4521484375;22961.673828125;2919.59838867188;38544.5390625;507666.3385258561;508558.764981058;282692.98246925947;282170.47557433735;266075.6701899902;430735.4089219946;435522.2255508693;438672.6834563149;473921.58982693544;532891.175854034;481724.7727839885;438367.77478847804;450641.0933832305;467476.37365174666;459263.6713298943;286049.16191519453;495769.4685226872;436218.22072168795;435522.2255508693;301532.38793589;346825.2571629905;451545.55653175333;196481.1900818043;274202.5402483278;271.76081526956983;3459709.1707436135;1590629.1339931255;365021.0997894204;984343.4568701185;0;50;0;68;100;103;0;3;186;179;1905989462545.4998;728001928885.1512;1602530879165.5723;62283.57904614497;15048.797620546995;-0.0;0.0;7459619.215540423;1422448.019206221;3.2112147975372114;770528.5556348289;2.1377461203550188;0.24983968410574045
8555;2019-07-10 19:19:45.105;903;908;297;297;251;27;34;19;-35;38;793;306;-36;48;256;183;301;801;268;41;34;-159;793;341;346;139;345;292;791;-2.0;-1.0;865.0;0.0;0.0;1;100;18;1;0;0;1;0;1;0;1;1;0;0;0;37260.8359375;8864.6875;23221.349609375;2871.76440429688;822.0;284277;718.0;-1.0;Calculated values ==>;1562779185.105;363.46000000000004;363.96000000000004;302.86;302.86;298.26000000000005;275.86;272.3289490889957;276.56;275.06;269.66;276.96000000000004;352.46000000000004;303.76000000000005;269.56;277.96000000000004;298.76000000000005;291.46000000000004;303.26000000000005;353.26;277.26000000000005;276.56;344.96000000000004;355.36;257.26000000000005;242.35481222062532;266.62003547228215;272.3289490889957;299.96000000000004;7930000.0;3410000.0;3460000.0;1390000.0;3450000.0;2920000.0;7909999.999999999;0.0;0.0;0.14416666666666667;0.0;0.0;0.0;-0.002488206849574625;8864.6875;23221.349609375;2871.76440429688;37260.8359375;507242.16222496517;508107.5913833601;283502.3609158403;283502.3609158403;263871.7872120846;431359.6534126046;437521.2110384471;438733.46945811325;472621.17715536855;533942.2762645065;481854.7813759498;438582.0297435704;450509.4375359474;469127.78557230666;460298.2592576188;285428.4858492313;492734.7389045369;438683.5147930113;437521.2110384471;301113.3779324612;344726.4743306794;452826.11469964654;198003.1308676477;274202.5402483278;272.3289490889957;3460340.6716316617;1590788.7319398588;365069.3450589249;984728.1871127104;0;50;0;68;100;103;0;3;186;179;1906199992345.5667;728083201785.1771;1602706920465.6282;34705.29048012545;0.0;-0.0;0.0;7460427.186706539;1422573.3840508831;3.2112147975372114;770528.5556348289;0.9927766901059931;0.09744222244825823
