;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8556;2019-07-10 19:20:45.106;905;910;296;295;253;20;31;14;-37;32;789;303;-39;60;256;181;301;809;269;40;31;-138;777;335;340;140;339;290;775;-2.0;-2.0;1353.0;121.0;0.0;1;100;1;1;0;0;1;0;1;0;1;1;0;1;0;35639.8828125;7522.8203125;22855.033203125;2850.2255859375;814.0;284278;720.0;-1.0;Calculated values ==>;1562779245.106;363.66;364.16;302.76000000000005;302.66;298.46000000000004;275.16;271.6637117239857;276.26000000000005;274.56;269.46000000000004;276.36;352.06000000000006;303.46000000000004;269.26000000000005;279.16;298.76000000000005;291.26000000000005;303.26000000000005;354.06000000000006;277.16;276.26000000000005;345.16;354.56000000000006;259.36;242.56692532238324;266.37251300914875;271.6637117239857;300.06;7770000.0;3350000.0;3400000.0;1400000.0;3390000.0;2900000.0;7750000.0;0.0;0.0;0.22549999999999998;0.020166666666666666;0.0;0.0;-0.0024895040301957092;7522.8203125;22855.033203125;2850.2255859375;35639.8828125;508871.71190898755;509726.5900855938;284853.97733539966;284285.77105970617;265418.8117817388;431720.082569444;438387.4468505318;438875.71466257534;471900.24888135743;533676.391997167;481753.35275503;438574.09084898385;452459.8889058475;469952.935734921;460965.0804714828;287553.4383979516;495453.8242918304;439848.5572775103;438387.4468505318;301951.40411888575;341368.83218197053;454830.0520066356;194994.2468481549;274202.5402483278;271.1005525313612;3460948.187745611;1590925.2967808407;365117.02910350676;985112.1633685151;0;50;0;68;100;103;0;3;186;179;1906405795775.318;728166903180.076;1602881523375.4172;54995.2709921518;5240.022070696027;-0.0;0.0;7461174.703842984;1422617.0516292003;3.2112147975372114;770528.5556348289;1.812782883980054;0.19376531746166117
8557;2019-07-10 19:21:45.126;905;898;287;284;256;30;23;12;-35;27;778;302;-36;64;255;184;301;728;269;29;23;-127;718;352;357;142;357;296;720;-2.0;-1.0;1711.0;462.0;0.0;99;100;1;1;0;0;1;0;0;0;1;1;0;0;0;19690.138671875;6938.853515625;7603.17333984375;2905.91333007812;802.0;284279;732.0;-1.0;Calculated values ==>;1562779305.126;363.66;362.96000000000004;301.86;301.56;298.76000000000005;276.16;273.5264737036516;275.46000000000004;274.36;269.66;275.86;350.96000000000004;303.36;269.56;279.56;298.66;291.56;303.26000000000005;345.96000000000004;276.06;275.46000000000004;346.36;353.36;260.46000000000004;242.98782864720522;267.1113755279542;273.5264737036516;300.06;7180000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2960000.0;7200000.0;0.0;0.0;0.2851666666666667;0.077;0.0;0.0;-0.0024914343579216756;6938.853515625;7603.17333984375;2905.91333007812;19690.138671875;513767.24311570876;512676.54860056;287870.3090583861;285568.7899784781;270129.7077671898;430671.36484660726;432954.9278654199;437835.6915274192;471141.87126780767;532090.1763610027;480922.9872936081;437681.5117165891;451936.90153929946;467322.2658829515;458699.02448149066;376226.8401920001;489027.87578185485;434039.8739435585;432954.9278654199;306980.0860723078;336333.2981666971;455636.0589797625;197623.79280713713;274202.5402483278;272.22259250250835;3461409.4249523384;1591045.8509006863;365165.0129170664;985366.0663624217;0;50;0;68;100;103;0;3;186;179;1906614965475.2517;728251531380.0492;1603057381975.3613;68500.42645173377;19866.94449529215;-0.0;0.0;7462204.177698293;1422826.346092091;3.2112147975372114;770528.5556348289;5.064630552793027;0.6085216121119512
8558;2019-07-10 19:22:45.117;890;878;290;289;260;42;27;13;-23;26;770;302;-24;77;252;192;301;619;270;28;27;-156;728;348;353;147;353;308;730;-2.0;-1.0;1183.0;379.0;2.0;99;100;10;1;0;0;1;0;0;0;1;1;0;1;0;20608.4765625;7680.4990234375;7773.0791015625;2989.31201171875;792.0;284280;758.0;-1.0;Calculated values ==>;1562779365.117;362.16;360.96000000000004;302.16;302.06;299.16;277.36;273.0942459734351;275.86;274.46000000000004;270.86;275.76000000000005;350.16;303.36;270.76000000000005;280.86;298.36;292.36;303.26000000000005;335.06;275.96000000000004;275.86;348.96000000000004;352.36;257.56;244.02132995426717;268.5567601203482;273.0942459734351;300.16;7280000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3080000.0;7300000.0;0.0;0.0;0.19716666666666666;0.06316666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024930287224567567;7680.4990234375;7773.0791015625;2989.31201171875;20608.4765625;510945.4613166143;509164.03657203546;288114.4579504312;287352.8019944832;271157.05010367266;430925.7729439634;434665.382714426;436968.1147638701;470372.2942900235;530352.2848086851;479470.6298599858;436809.0314453242;451564.749755653;467502.23246962274;460404.888331348;300838.2284679055;470904.98970434384;434841.5652676192;434665.382714426;317878.7554427003;332137.8522128359;451769.8787204719;195350.29885205926;288114.4579504312;271.2935152115004;3461745.1963736713;1591167.6605646776;365214.1324260267;985494.1825794927;0;50;0;68;100;103;0;3;186;179;1906827933525.8748;728338218375.3027;1603238554795.8914;47638.97937061203;16197.170128354732;-0.0;48.85030825466494;7463171.860908719;1423126.835301357;3.2112147975372114;770528.9626596693;3.4639364727348245;0.42681069860342846
8559;2019-07-10 19:23:45.107;870;875;298;298;267;34;23;-18;-15;25;765;303;-17;55;252;192;301;670;271;22;22;-222;749;340;345;149;345;313;751;145.0;0.0;800.0;282.0;3.0;32;0;29;1;0;0;1;0;0;0;1;1;1;1;0;21366.39453125;9176.6591796875;5268.57373046875;4364.7470703125;786.0;284281;780.0;-1.0;Calculated values ==>;1562779425.107;360.16;360.66;302.96000000000004;302.96000000000004;299.86;276.56;272.21867820750657;275.46000000000004;271.36;271.66;275.66;349.66;303.46000000000004;271.46000000000004;278.66;298.36;292.36;303.26000000000005;340.16;275.36;275.36;351.16;351.76;250.96000000000004;244.42749628697553;269.14681796795327;272.21867820750657;300.26000000000005;7490000.000000001;3400000.0;3450000.0;1490000.0;3450000.0;3130000.0;7509999.999999999;0.024166666666666666;0.0;0.13333333333333333;0.047;0.0005;0.024666666666666667;-0.0024939790906806864;9176.6591796875;5268.57373046875;4364.7470703125;21366.39453125;506445.31032601197;506959.4287314116;289949.0424598531;289949.0424598531;272671.77864522446;431420.45991060114;435893.1441309191;437089.72060350876;470002.44352694025;529447.8898346081;478974.95761394955;436769.11898854957;447593.5818915602;468623.43111291685;461638.33557601745;292806.08134821214;476717.6662355474;435721.8474773972;435721.8474773972;327104.2899505934;329620.94006798224;444286.0151912139;191825.646670417;193814.63442290554;269.82815782041104;3462094.9286677428;1591308.1134703394;365275.4060377491;985602.8449063702;0;50;0;68;100;103;0;3;186;180;1907037298625.908;728427003575.3169;1603424823745.921;32701.876524412237;11865.637320477455;-0.0;5967.0445886774605;7463841.256456762;1423360.6530540131;3.2112147975372114;770579.0867617421;2.686582255060317;0.2970762543440436
8560;2019-07-10 19:24:45.117;858;869;302;303;272;30;22;-13;-10;20;752;306;-11;77;253;191;301;726;270;23;22;-236;778;337;342;143;342;316;780;1.0;-1.0;769.0;269.0;7.0;1;0;54;1;0;0;1;0;0;0;1;1;1;0;0;23186.9921875;11442.740234375;4374.03173828125;4079.94409179688;783.0;284282;789.0;-1.0;Calculated values ==>;1562779485.117;358.96000000000004;360.06000000000006;303.36;303.46000000000004;300.36;276.16;271.8864255623528;275.36;271.86;272.16;275.16;348.36;303.76000000000005;272.06;280.86;298.46000000000004;292.26000000000005;303.26000000000005;345.76;275.46000000000004;275.36;352.06000000000006;351.46000000000004;249.56000000000003;243.1966462407574;269.49753711883926;271.8864255623528;300.16;7780000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;3160000.0;7800000.0;0.00016666666666666666;0.0;0.12816666666666668;0.04483333333333333;0.0011666666666666668;0.0013333333333333335;-0.0024944525098359056;11442.740234375;4374.03173828125;4079.94409179688;23186.9921875;502222.1996969465;503599.0409697169;287731.1783709075;288352.3429039934;272714.91960560874;431601.1154718507;436430.45240459184;437199.7979686943;470315.4621069152;527850.6252798182;478957.01716680237;437039.1322159168;450127.8395203367;469165.3090921393;461965.11022787186;287407.65796741954;482381.3439688834;436599.21735064604;436430.45240459184;330879.36315565393;328362.5824867039;443918.8396699784;190098.57138280672;275527.1024973949;269.1055397676564;3462466.2687700437;1591479.9704368175;365345.79019282653;985683.2133444379;0;50;0;68;100;103;0;3;186;180;1907243432975.8752;728514618175.303;1603613555195.8909;31670.140540757926;11379.608694874863;-0.0;214.53779987626262;7464377.779337798;1423554.3957225075;3.2112147975372114;770630.6085338363;2.174443606440347;0.2690403247112118
8561;2019-07-10 19:25:45.128;858;868;305;308;276;29;21;-4;-13;18;748;308;-14;52;254;192;301;770;269;25;21;-228;816;345;350;138;350;311;818;-1.0;-1.0;1674.0;400.0;0.0;1;0;58;1;0;0;1;0;0;0;1;1;1;1;0;25539.845703125;12281.2216796875;4567.9111328125;4043.14501953125;781.0;284283;785.0;-1.0;Calculated values ==>;1562779545.128;358.96000000000004;359.96000000000004;303.66;303.96000000000004;300.76000000000005;276.06;272.7676641592781;275.26000000000005;272.76000000000005;271.86;274.96000000000004;347.96000000000004;303.96000000000004;271.76000000000005;278.36;298.56;292.36;303.26000000000005;350.16;275.66;275.26000000000005;351.66;351.26;250.36;242.14157278889297;268.91163127593666;272.7676641592781;300.06;8159999.999999999;3450000.0;3500000.0;1380000.0;3500000.0;3110000.0;8180000.0;0.0;0.0;0.27899999999999997;0.06666666666666667;0.0;0.0;-0.0024947674673923997;12281.2216796875;4567.9111328125;4043.14501953125;25539.845703125;498797.45972509595;500074.58145666897;284739.8504745525;286291.68174386834;271878.94972511247;431113.4868728058;434339.9066925679;437864.8868398262;470789.9032000179;527816.5067094351;479800.6853377961;437706.9197206977;447547.6811777081;468179.2213026094;460869.95606622874;282946.8095011901;485278.860906779;435042.1050989446;434339.9066925679;329201.48028520535;327523.71359711495;445743.6121275211;194237.8134200949;275527.1024973949;270.831557290718;3462872.400195691;1591677.7063641062;365413.4950122701;985757.74319623;0;50;0;68;100;103;0;3;186;180;1907451071035.5916;728598933630.1877;1603801689680.6338;67971.95348410502;16767.053247161744;-0.0;0.0;7465208.282351181;1423788.994240215;3.2112147975372114;770632.3966765989;4.055996546309954;0.47681249845754947
8562;2019-07-10 19:26:45.138;870;872;288;291;272;41;25;5;-15;20;754;308;-16;63;251;197;301;793;269;27;25;-217;826;360;364;136;364;311;828;-3.0;-1.0;1851.0;290.0;0.0;1;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24743.708984375;12897.03125;4587.37841796875;4040.08178710938;777.0;284284;775.0;-1.0;Calculated values ==>;1562779605.138;360.16;360.36;301.96000000000004;302.26000000000005;300.36;277.26000000000005;274.38016830617;275.66;273.66;271.66;275.16;348.56000000000006;303.96000000000004;271.56;279.46000000000004;298.26000000000005;292.86;303.26000000000005;352.46000000000004;275.86;275.66;350.66;350.86;251.46000000000004;241.71165711629368;268.91163127593666;274.38016830617;300.06;8259999.999999999;3600000.0;3640000.0;1360000.0;3640000.0;3110000.0;8280000.0;0.0;0.0;0.30850000000000005;0.04833333333333333;0.0;0.0;-0.002495395806962116;12897.03125;4587.37841796875;4040.08178710938;24743.708984375;499646.4993297719;499759.02222225495;276109.2989941265;277378.0465065071;269759.56151450274;430148.3826014536;431525.36328065133;437548.62350390764;471253.26030847814;528446.4781772494;479800.6853377961;437389.9950341223;449093.476307622;465802.6480608363;459196.6552382944;282015.28965178115;487855.9708320863;431902.01850380714;431525.36328065133;325007.27902157017;325846.0620002231;447286.65489211195;199773.16602338562;275527.1024973949;273.10975536636784;3463291.4996562903;1591887.5601082826;365480.866462352;985834.0499914876;0;50;0;68;100;103;0;3;186;180;1907665306735.5576;728681147330.1747;1603988320780.6042;73353.72863274105;11963.151961988438;-0.0;0.0;7466386.192654303;1424028.4525199826;3.2112147975372114;770632.3966765989;3.963711791880744;0.4439763586264618
8563;2019-07-10 19:27:45.149;883;880;272;272;254;57;35;25;-15;27;762;306;-17;49;249;204;301;806;267;35;34;-249;824;369;374;137;374;310;814;-1.0;-1.0;403.0;180.0;0.0;46;0;70;1;0;0;1;0;0;0;1;1;1;0;0;25921.51171875;13293.69140625;6410.794921875;4013.4267578125;773.0;284285;767.0;-1.0;Calculated values ==>;1562779665.149;361.46000000000004;361.16;300.36;300.36;298.56;278.86;275.3239800832674;276.66;275.66;271.66;275.86;349.36;303.76000000000005;271.46000000000004;278.06;298.06;293.56;303.26000000000005;353.76;276.66;276.56;349.86;350.46000000000004;248.26000000000002;241.92719264551067;268.7936212382143;275.3239800832674;299.86;8240000.000000001;3690000.0;3740000.0;1370000.0;3740000.0;3100000.0;8140000.000000001;0.0;0.0;0.06716666666666667;0.030000000000000002;0.0;0.0;-0.0024960220412737996;13293.69140625;6410.794921875;4013.4267578125;25921.51171875;501715.45407265465;502166.292886605;270546.3088759225;270546.3088759225;263874.1589538034;429537.3511455088;430802.8773872948;437776.4333770113;471806.2409394271;529362.294630216;479690.3918737194;437460.313363465;447312.8991861806;464078.0653840073;458728.7977386057;282195.7451665945;491243.6341530994;430802.8773872948;430608.212543493;321652.42942325486;324168.52440917626;443680.4700624329;196675.91758044055;275527.1024973949;271.9088218424407;3463713.7872334374;1592105.8561437237;365547.99133743934;985925.7182386259;0;50;0;68;100;103;0;3;186;180;1907886747325.255;728763062345.0627;1604174654935.3496;16193.917977669667;7410.1365744597715;-0.0;0.0;7467132.559850608;1424189.9261889786;3.2112147975372114;770632.3966765989;0.9951994708220949;0.1273595976293986
8564;2019-07-10 19:28:45.139;892;890;270;270;241;61;42;36;-15;34;769;306;-16;46;249;206;301;821;267;43;42;-248;880;373;378;138;378;308;880;-2.0;-1.0;2925.0;108.0;0.0;98;0;75;1;0;0;1;0;0;0;1;1;1;1;0;29737.357421875;14643.759765625;9579.2744140625;3981.53051757812;771.0;284286;758.0;-1.0;Calculated values ==>;1562779725.139;362.36;362.16;300.16;300.16;297.26000000000005;279.26000000000005;275.73799182748917;277.36;276.76000000000005;271.66;276.56;350.06000000000006;303.76000000000005;271.56;277.76000000000005;298.06;293.76000000000005;303.26000000000005;355.26;277.46000000000004;277.36;348.96000000000004;350.26;248.36;242.14157278889297;268.5567601203482;275.73799182748917;299.86;8800000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3080000.0;8800000.0;0.0;0.0;0.4875;0.018000000000000002;0.0;0.0;-0.002496334367242299;14643.759765625;9579.2744140625;3981.53051757812;29737.357421875;498056.42401453067;497755.3396018122;266538.4703349872;266538.4703349872;257097.12829981084;429258.0297950786;431102.657779551;438228.8454132642;472360.27449258295;530247.6594984549;479933.49979820376;438072.3853947394;447269.37293394975;463484.9354297879;458367.3899514374;277954.3379242989;487064.34787474497;431296.744898585;431102.657779551;317878.7554427003;323329.7980282076;443592.7599753338;205368.67133985227;275527.1024973949;275.34708247971196;3464177.5338390316;1592338.6294348442;365614.60487730417;986058.946608017;0;50;0;68;100;103;0;3;186;180;1908112309725.2908;728845548595.0758;1604360024035.3792;113519.33486078831;4288.033595438668;-0.0;0.0;7468213.323467138;1424287.3946929513;3.2112147975372114;770632.3966765989;4.17689014954548;0.42305756056743943
8565;2019-07-10 19:29:45.140;909;904;292;291;257;75;57;55;-19;42;773;306;-21;46;247;208;301;833;267;58;56;-256;816;392;397;131;397;310;816;-1.0;-2.0;2678.0;631.0;0.0;99;0;77;1;0;0;1;0;0;0;1;1;1;0;0;28602.484375;13770.3466796875;8712.9384765625;4047.86865234375;769.0;284287;751.0;-1.0;Calculated values ==>;1562779785.14;364.06000000000006;363.56000000000006;302.36;302.26000000000005;298.86;280.66;277.66079706904804;278.86;278.66;271.26000000000005;277.36;350.46000000000004;303.76000000000005;271.06;277.76000000000005;297.86;293.96000000000004;303.26000000000005;356.46000000000004;278.96000000000004;278.76000000000005;348.26;350.06000000000006;247.56000000000003;240.61611355647437;268.7936212382143;277.66079706904804;299.86;8159999.999999999;3920000.0000000005;3970000.0000000005;1310000.0;3970000.0000000005;3100000.0;8159999.999999999;0.0;0.0;0.44633333333333336;0.10516666666666666;0.0;0.0;-0.002496646164829249;13770.3466796875;8712.9384765625;4047.86865234375;28602.484375;506128.6614657389;505420.2866088546;278735.97503109305;278289.7496907207;264849.9145736867;427865.30569749116;428968.8137851197;437142.86386454466;474050.5081408163;530514.7470427635;479690.3918737194;436824.05902419396;446886.9935722994;460319.1048099312;455546.05715269066;282946.8095011901;495109.8572174551;429176.46507155924;428760.31011689117;314944.0575458753;322491.0997442508;444099.2912850345;205538.40281817626;275527.1024973949;275.504727230855;3464663.707291439;1592575.4176022804;365681.5176524329;986211.3842564456;0;50;0;68;100;103;0;3;186;180;1908344813600.9338;728926249940.299;1604545427125.8918;103372.79111369577;25088.653437097924;-0.0;0.0;7470020.787979164;1424532.2044989949;3.2112147975372114;770632.3966765989;4.841909457747877;0.5644009657777455
8566;2019-07-10 19:30:45.100;903;896;311;312;277;65;55;50;-15;49;780;306;-17;37;247;208;301;771;267;55;55;-241;819;368;373;134;372;308;815;-2.0;-1.0;469.0;239.0;3.0;0;0;87;1;0;0;1;1;0;0;1;1;1;1;0;46873.72265625;14831.265625;23875.23828125;4003.58642578125;776.0;284288;745.0;-1.0;Calculated values ==>;1562779845.1;363.46000000000004;362.76;304.26000000000005;304.36;300.86;279.66;275.2199585193972;278.66;278.16;271.66;278.06;351.16;303.76000000000005;271.46000000000004;276.86;297.86;293.96000000000004;303.26000000000005;350.26;278.66;278.66;347.66;350.76;249.06000000000003;241.2770596917726;268.5567601203482;275.2199585193972;299.86;8190000.000000001;3679999.9999999995;3729999.9999999995;1340000.0;3720000.0000000005;3080000.0;8150000.0;0.0;0.0;0.07816666666666668;0.03983333333333334;0.0005;0.0005;-0.002495552563121636;14831.265625;23875.23828125;4003.58642578125;46873.72265625;505020.67871158523;504368.99499573186;288275.2354824271;288838.3711113701;272461.6707963133;429606.4342157736;434807.43908473046;438228.8454132642;474343.6830163247;531398.0311273183;479933.49979820376;437915.60822266474;445989.41915652953;464106.2147632996;459438.4217246144;282659.4524081108;485746.51407779066;434807.43908473046;434807.43908473046;312428.86344474956;325426.6669566859;445117.1731145082;195234.7073076295;288275.2354824271;271.3212476383203;3465292.2563690054;1592813.6054728443;365748.56838088733;986482.7713497612;0;50;0;68;101;103;0;3;186;180;1908575659600.1628;729005696940.0336;1604730703525.273;18994.041795257115;9953.65155464067;-0.0;73.26610180115168;7471039.831767596;1424824.0290268124;3.2112147975372114;770633.0068204113;0.6794871943863372;0.08869092408873891
8567;2019-07-10 19:31:45.111;890;888;290;289;258;43;39;28;-26;42;786;305;-28;45;249;196;301;791;266;41;38;-216;809;356;361;128;360;299;806;-2.0;-1.0;1765.0;137.0;3.0;0;0;64;1;0;0;1;1;0;0;1;1;1;0;0;43115.66796875;12821.0595703125;23620.482421875;3919.00366210938;789.0;284289;740.0;0.0;Calculated values ==>;1562779905.111;362.16;361.96000000000004;302.16;302.06;298.96000000000004;277.46000000000004;273.955091788801;277.06;275.96000000000004;270.56;277.36;351.76;303.66;270.36;277.66;298.06;292.76000000000005;303.26000000000005;352.26;277.26000000000005;276.96000000000004;347.16;352.06000000000006;251.56000000000003;239.943914813709;267.47669482898436;273.955091788801;299.76000000000005;8090000.000000001;3560000.0;3610000.0;1280000.0;3600000.0;2990000.0;8059999.999999999;0.0;0.0;0.29416666666666663;0.022833333333333334;0.0005;0.0005;0.0;12821.0595703125;23620.482421875;3919.00366210938;43115.66796875;504035.1532580509;504011.702454765;278649.9224409691;278196.04356775887;265692.66678551165;430412.23801567365;434846.9440822899;438544.20172432164;474436.0440701247;532697.1479928264;480905.08116260427;438236.7768127522;448821.82606398215;466117.788102169;459691.5705057278;283646.483468731;489751.03621062625;435202.0721543156;434668.6427963687;310333.04987691523;330879.36315565393;448848.27271796734;200129.18590174956;278649.9224409691;273.2331578717212;3466042.305443293;1593044.0837633472;365814.60206908226;986878.6415862256;0;50;0;68;101;103;0;3;186;180;1908795899970.7368;729084311350.2384;1604912836910.7476;70133.75048780661;5679.085815636973;-0.0;78.0093601776998;7471782.699539351;1424954.3257219198;3.2112147975372114;770634.2676803797;1.880322588144736;0.1965212316268726
8568;2019-07-10 19:32:45.131;899;900;278;276;237;33;30;25;-33;39;792;304;-35;36;251;184;301;813;266;32;29;-191;808;349;354;132;352;293;805;202.0;0.0;1617.0;380.0;2.0;0;94;42;1;0;0;1;1;0;0;1;0;1;1;0;39476.4921875;10866.26953125;23622.033203125;2869.30590820312;804.0;284290;736.0;-1.0;Calculated values ==>;1562779965.131;363.06000000000006;363.16;300.96000000000004;300.76000000000005;296.86;276.46000000000004;273.20264511476705;276.16;275.66;269.86;277.06;352.36;303.56;269.66;276.76000000000005;298.26000000000005;291.56;303.26000000000005;354.46000000000004;276.36;276.06;346.76;353.56000000000006;254.06000000000003;240.83765695389522;266.74333088950624;273.20264511476705;299.76000000000005;8080000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;2930000.0;8050000.0;0.033666666666666664;0.0;0.2695;0.06333333333333332;0.0003333333333333333;0.033999999999999996;-0.0024911139281955483;10866.26953125;23622.033203125;2869.30590820312;39476.4921875;505398.63910854876;505797.3933837899;273516.5921068227;272693.7258398925;258408.84724830175;430862.6128555636;434951.03582335456;438813.94225660735;473630.5699406402;533764.8858462987;481509.23648104066;438510.57582547225;448702.26515646407;467515.3410838486;459175.5905332164;283750.00965282123;493172.6161353373;435301.9155753477;434774.884458551;308656.51637580903;337172.47746341303;450720.7968906129;196169.58805304096;196927.89201435255;271.627739646076;3466730.8028670433;1593241.5439706005;365871.19017189904;987272.4604455188;0;50;0;68;101;103;0;3;186;180;1909010471470.6687;729162337350.2136;1605090496110.6912;65392.653457861146;16121.576559712888;-0.0;8086.797743102747;7472912.462700773;1425136.0584657188;3.2112147975372114;770702.3304195718;2.3984679698837716;0.2544944125890017
8569;2019-07-10 19:33:45.092;908;910;280;278;241;30;29;20;-36;36;796;301;-37;46;252;177;301;812;265;27;28;-168;791;343;348;139;347;292;789;-2.0;-1.0;852.0;224.0;0.0;0;99;23;1;0;0;1;1;0;0;1;0;1;0;0;37183.08984375;9264.7626953125;23154.525390625;2839.41455078125;814.0;284291;732.0;-1.0;Calculated values ==>;1562780025.092;363.96000000000004;364.16;301.16;300.96000000000004;297.26000000000005;276.16;272.5487779782249;276.06;275.16;269.56;276.76000000000005;352.76;303.26000000000005;269.46000000000004;277.76000000000005;298.36;290.86;303.26000000000005;354.36;275.86;275.96000000000004;346.36;354.56000000000006;256.36;242.35481222062532;266.62003547228215;272.5487779782249;299.66;7909999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2920000.0;7890000.000000001;0.0;0.0;0.142;0.037333333333333336;0.0;0.0;-0.0024895040301957092;9264.7626953125;23154.525390625;2839.41455078125;37183.08984375;508107.5913833601;508553.49664313067;275520.4942820886;274644.2181233618;260413.91106799667;431237.1583312671;436210.45442499174;438582.0297435704;472424.9728513876;534252.6639759574;481288.54312994133;438430.3070074864;450240.7103613063;468344.64183256973;459185.56143779436;285672.58229420526;494559.20874404575;435867.46788964607;436039.1776287356;306980.0860723078;341368.83218197053;451890.8905221149;194261.62144301095;196927.89201435255;270.8338854137208;3467369.2174775354;1593409.1935293013;365918.7319201275;987662.0117272179;0;50;0;68;101;103;0;3;186;180;1909220934580.548;729243584505.1671;1605265882035.5908;34693.49797867944;9618.159378953214;-0.0;0.0;7473745.971828947;1425350.4168415153;3.2112147975372114;770769.676597238;1.256758021251924;0.14818658051975547
8570;2019-07-10 19:34:45.112;909;911;292;292;244;22;23;13;-37;31;788;299;-38;44;253;175;301;808;266;18;22;-151;779;335;340;141;339;290;777;-1.0;-1.0;801.0;195.0;0.0;0;99;1;1;0;0;1;1;0;0;1;0;1;0;0;35467.609375;7523.255859375;22844.10546875;2828.029296875;823.0;284292;729.0;-1.0;Calculated values ==>;1562780085.112;364.06000000000006;364.26;302.36;302.36;297.56;275.36;271.6637117239857;275.46000000000004;274.46000000000004;269.46000000000004;276.26000000000005;351.96000000000004;303.06;269.36;277.56;298.46000000000004;290.66;303.26000000000005;353.96000000000004;274.96000000000004;275.36;346.06000000000006;355.46000000000004;258.06;242.77792619122317;266.37251300914875;271.6637117239857;299.76000000000005;7790000.000000001;3350000.0;3400000.0;1410000.0;3390000.0;2900000.0;7770000.0;0.0;0.0;0.1335;0.0325;0.0;0.0;-0.0024880441252709763;7523.255859375;22844.10546875;2828.029296875;35467.609375;509254.5748523904;509696.78934663866;282408.8437530077;282408.8437530077;262004.76255006954;431720.082569444;437064.1278782879;438875.71466257534;471669.41905304807;533573.0030481082;481301.13996777165;438725.04157221253;450334.05393432337;469578.7814885435;460177.341137327;287263.8419963388;495117.05274105805;436224.4290049657;436896.9890275745;305722.83045113535;345146.215005415;453317.9950480164;192802.63238813553;196927.89201435255;270.2109335991332;3467974.8417783305;1593549.140317264;365965.97636174253;988045.4614248988;0;50;0;68;101;103;0;3;186;180;1909427403380.4824;729327612505.1404;1605440540235.5354;32850.75648363771;8466.74928644613;-0.0;0.0;7474309.028238883;1425501.1746495366;3.2112147975372114;770769.676597238;1.2446759924242898;0.14577398596518326
8571;2019-07-10 19:35:45.123;904;889;286;284;258;36;25;13;-32;28;776;299;-33;69;252;183;300;703;266;27;24;-143;707;354;358;143;359;300;708;-1.0;-2.0;1881.0;445.0;0.0;99;99;3;1;0;0;1;0;0;0;1;0;1;0;0;19795.857421875;6956.01806640625;7463.275390625;2906.44946289062;828.0;284293;726.0;-1.0;Calculated values ==>;1562780145.123;363.56000000000006;362.06000000000006;301.76000000000005;301.56;298.96000000000004;276.76000000000005;273.7412296467126;275.66;274.46000000000004;269.96000000000004;275.96000000000004;350.76;303.06;269.86;280.06;298.36;291.46000000000004;303.16;343.46000000000004;275.86;275.56;345.76;355.96000000000004;258.86;243.1966462407574;267.5978703862781;273.7412296467126;299.76000000000005;7070000.0;3540000.0;3579999.9999999995;1430000.0;3590000.0;3000000.0;7080000.0;0.0;0.0;0.3135;0.07416666666666667;0.0;0.0;-0.0024872285865471908;6956.01806640625;7463.275390625;2906.44946289062;19795.857421875;514534.30231441313;512478.7990055807;290016.53322351736;288143.10618152126;272046.51740353677;430542.39183029096;433066.989957466;437390.1213337467;471107.22338200803;531582.2435752349;480097.6631158516;437234.0109585765;451900.1676246926;466650.54303335864;458243.10377271957;387335.20909044985;486590.5362706002;433430.6572209153;432884.33674222155;304465.6318710359;347245.03765724396;453813.4651475845;198138.38344484143;196927.89201435255;272.4359778669243;3468435.4550979715;1593669.82305426;366013.7724456845;988298.069234658;0;50;0;68;101;103;0;3;186;180;1909636841770.1963;729412828125.0239;1605617572685.2935;75005.4198281718;18962.56855962011;-0.0;0.0;7475207.994487189;1425729.7942038437;3.2112147975372114;770769.676597238;5.423605141903817;0.6335746756653108
8572;2019-07-10 19:36:45.083;881;867;286;285;262;42;28;6;-22;27;767;299;-23;56;250;190;300;590;264;28;27;-222;720;348;352;149;352;308;722;-2.0;0.0;1255.0;353.0;3.0;99;99;22;1;0;0;1;0;0;0;1;0;1;0;0;21314.544921875;8396.71875;7700.857421875;2944.60229492188;828.0;284294;724.0;-1.0;Calculated values ==>;1562780205.083;361.26;359.86;301.76000000000005;301.66;299.36;277.36;273.0942459734351;275.96000000000004;273.76000000000005;270.96000000000004;275.86;349.86;303.06;270.86;278.76000000000005;298.16;292.16;303.16;332.16;275.96000000000004;275.86;345.56000000000006;355.96000000000004;250.96000000000004;244.42749628697553;268.5567601203482;273.0942459734351;299.56;7200000.0;3479999.9999999995;3520000.0000000005;1490000.0;3520000.0000000005;3080000.0;7220000.0;0.0;0.0;0.20916666666666667;0.05883333333333333;0.0005;0.0005;-0.0024872285865471908;8396.71875;7700.857421875;2944.60229492188;21314.544921875;510412.7668435509;508363.01490353246;286669.96435651206;285925.22829109064;272737.61609632924;430925.7729439634;435083.5893917863;437126.8590839872;470202.2318419094;530038.3807940419;479122.9484547776;436968.1147638701;448673.3390170395;467387.31572849915;460137.86306112877;369869.7851035338;467044.22236310353;435083.5893917863;434908.32959617284;303627.53096179874;347245.03765724396;444286.0151912139;194174.62643438712;286669.96435651206;270.8168388181362;3468777.813393263;1593797.6772348292;366062.4987045208;988424.3527629935;0;50;0;68;101;103;0;3;186;180;1909849699770.3318;729500369725.0796;1605799851085.4094;50817.508662541346;14714.886705193308;-0.0;74.1191826198304;7476255.819875675;1426010.2525675886;3.2112147975372114;770770.2938453204;3.445326104087832;0.406982188702159
8573;2019-07-10 19:37:45.103;857;864;293;293;262;34;24;-16;-16;23;756;300;-18;74;251;190;300;659;262;23;23;-231;746;343;348;145;348;311;748;-2.0;-1.0;1134.0;254.0;2.0;46;0;37;1;0;0;1;0;0;0;1;1;1;1;0;22230.41015625;9748.3369140625;5846.40478515625;4005.22998046875;825.0;284295;721.0;-1.0;Calculated values ==>;1562780265.103;358.86;359.56000000000006;302.46000000000004;302.46000000000004;299.36;276.56;272.5487779782249;275.56;271.56;271.56;275.46000000000004;348.76;303.16;271.36;280.56;298.26000000000005;292.16;303.16;339.06000000000006;275.46000000000004;275.46000000000004;345.26;355.66;250.06000000000003;243.61107973660833;268.91163127593666;272.5487779782249;299.36;7459999.999999999;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3110000.0;7480000.0;0.0;0.0;0.189;0.042333333333333334;0.0003333333333333333;0.0003333333333333333;-0.002487718293001033;9748.3369140625;5846.40478515625;4005.22998046875;22230.41015625;504915.6987605274;505706.42864719976;286935.0409778074;286935.0409778074;270697.91392635746;431237.1583312671;435349.6932810791;437389.9950341223;470343.471860809;528656.3869025569;478871.0581545302;437071.7284734032;450617.7256029956;468077.8760554013;460914.20479724783;292687.5179621715;475289.0203620051;435176.203609034;435176.203609034;302370.42649719206;345985.720156464;444075.40896180295;193729.3948316213;286935.0409778074;270.6174867117162;3469140.8089770074;1593948.9364349141;366120.43327855365;988537.2842459668;0;50;0;68;101;103;0;3;187;180;1910059769770.2651;729588599125.0515;1605985612985.3503;46051.853438272694;10597.981264844357;-0.0;49.41372087707553;7477063.333641154;1426221.2634474607;3.2112147975372114;770771.3236293294;2.892822977022696;0.3292493890300508
8574;2019-07-10 19:38:45.114;847;859;296;297;266;32;25;-6;-13;21;745;302;-15;59;252;190;300;723;262;26;24;-244;766;344;349;139;349;312;769;-2.0;-2.0;1204.0;321.0;0.0;1;0;50;1;0;0;1;0;0;0;1;1;1;1;0;22622.140625;10960.5458984375;4222.96484375;4039.67504882812;821.0;284296;719.0;-1.0;Calculated values ==>;1562780325.114;357.86;359.06000000000006;302.76000000000005;302.86;299.76000000000005;276.36;272.6583383277491;275.66;272.56;271.86;275.26000000000005;347.66;303.36;271.66;279.06;298.36;292.16;303.16;345.46000000000004;275.76000000000005;275.56;345.06000000000006;355.26;248.76000000000002;242.35481222062532;269.02936301313275;272.6583383277491;299.36;7659999.999999999;3440000.0;3490000.0;1390000.0;3490000.0;3120000.0;7690000.000000001;0.0;0.0;0.20066666666666666;0.0535;0.0;0.0;-0.0024883694458916424;10960.5458984375;4222.96484375;4039.67504882812;22622.140625;501741.3604445593;503163.9671399776;285650.53821343335;286254.70969806204;270940.44210431405;431175.4696738307;435283.0450006729;437637.45612594887;470951.1231468757;527423.8344060171;478981.1476395048;437319.724394416;448347.0838252309;468064.852402703;460759.6201434172;288629.95997348794;483101.13785505143;435456.5192974062;435109.1144337132;301532.38793589;344306.74156575615;443830.0584089044;193093.75478261753;286935.0409778074;270.36177856918994;3469514.6487592226;1594121.5420973725;366187.4864447997;988621.211043519;0;50;0;68;101;103;0;3;187;180;1910268908105.8103;729673814745.2736;1606172547250.8376;49071.76940289515;13414.392244006349;-0.0;0.0;7477856.175827987;1426421.4032461268;3.2112147975372114;770771.735485831;3.2505622286658533;0.3788991443762302
8575;2019-07-10 19:39:45.144;846;857;290;292;268;40;25;0;-14;21;749;302;-16;54;251;193;300;755;262;29;25;-251;791;353;357;136;357;312;794;-2.0;-1.0;1078.0;338.0;8.0;26;0;57;1;0;0;1;0;0;0;1;1;1;0;0;24606.5625;11862.99609375;5424.78369140625;4045.80981445312;814.0;284297;718.0;-1.0;Calculated values ==>;1562780385.144;357.76;358.86;302.16;302.36;299.96000000000004;277.16;273.6339639331285;275.66;273.16;271.76000000000005;275.26000000000005;348.06000000000006;303.36;271.56;278.56;298.26000000000005;292.46000000000004;303.16;348.66;276.06;275.66;344.96000000000004;354.56000000000006;248.06000000000003;241.71165711629368;269.02936301313275;273.6339639331285;299.36;7909999.999999999;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3120000.0;7940000.000000001;0.0;0.0;0.17966666666666667;0.05633333333333333;0.0013333333333333333;0.0013333333333333333;-0.0024895040301957092;11862.99609375;5424.78369140625;4045.80981445312;24606.5625;499333.3989593862;500644.9274927734;279693.3521837607;280659.53829728597;270158.94534369383;430607.02586249536;433318.7079877765;437478.7579247441;471351.1979698544;527844.2384791325;478981.1476395048;437160.35228701105;447641.31443992414;466806.3634841397;459757.68149621814;285118.07156820525;485430.4981522557;434039.8739435585;433318.7079877765;301113.3779324612;341368.83218197053;443660.4843126936;194574.06852350297;279693.3521837607;270.99753690484187;3469908.41807134;1594311.8333786416;366254.89917481516;988701.6491468925;0;50;0;68;101;103;0;3;187;180;1910480814005.7092;729756355995.2343;1606359840850.7483;43641.87586242299;14031.868089457737;-0.0;204.83380773868768;7478629.175845018;1426650.236441548;3.2112147975372114;770773.4432877023;2.7130257423101076;0.32255696745556084
8576;2019-07-10 19:40:45.115;852;860;282;283;258;48;29;-6;-16;23;759;301;-18;53;251;196;300;782;261;32;29;-250;810;362;367;137;367;309;811;-3.0;-1.0;1221.0;402.0;3.0;70;0;60;1;0;0;1;0;0;0;1;1;1;1;0;26872.8359375;12245.6953125;7300.85205078125;3998.13745117188;807.0;284298;719.0;-1.0;Calculated values ==>;1562780445.115;358.36;359.16;301.36;301.46000000000004;298.96000000000004;277.96000000000004;274.5913991737795;276.06;272.56;271.56;275.46000000000004;349.06000000000006;303.26000000000005;271.36;278.46000000000004;298.26000000000005;292.76000000000005;303.16;351.36;276.36;276.06;345.06000000000006;353.86;248.16000000000003;241.92719264551067;268.67533136820026;274.5913991737795;299.26000000000005;8100000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3090000.0;8109999.999999999;0.0;0.0;0.20350000000000001;0.06699999999999999;0.0005;0.0005;-0.002490632313569838;12245.6953125;7300.85205078125;3998.13745117188;26872.8359375;498468.2292549976;499542.927595355;274775.33192366495;275196.6421671617;265448.11198465864;430014.67791919125;431497.98857305304;437845.99643053644;471414.1961389312;529124.3565834656;479232.50947485294;437530.6787186241;448066.3845579902;465368.39748007257;458742.35651751276;283043.468395364;487867.2959170529;432064.8867102419;431497.98857305304;301532.38793589;338431.30337983277;443572.5500451788;196645.3070107526;274775.33192366495;271.8695165990812;3470337.2057104283;1594512.642035762;366321.8996694143;988807.6448553003;0;50;0;68;101;103;0;3;187;180;1910697909025.5505;729838216410.1743;1606546050805.612;49084.34029692602;16544.125283306552;-0.0;78.36132832469404;7479401.520831854;1426904.913232828;3.2112147975372114;770775.8021065206;2.790728668757651;0.3338800596035016
8577;2019-07-10 19:41:45.135;866;869;269;269;244;56;38;22;-17;29;766;301;-19;42;250;199;300;796;260;39;37;-250;830;361;365;137;365;314;835;140.0;-2.0;310.0;240.0;15.0;86;0;71;1;0;0;1;0;0;0;1;1;1;1;0;27959.103515625;13707.2275390625;8478.984375;4077.06713867188;800.0;284299;721.0;-1.0;Calculated values ==>;1562780505.135;359.76;360.06000000000006;300.06;300.06;297.56;278.76000000000005;274.4858918419099;276.96000000000004;275.36;271.46000000000004;276.06;349.76;303.26000000000005;271.26000000000005;277.36;298.16;293.06;303.16;352.76;277.06;276.86;345.26;353.16;248.16000000000003;241.92719264551067;269.2639976450953;274.4858918419099;299.16;8300000.0;3610000.0;3650000.0;1370000.0;3650000.0;3140000.0;8350000.0;0.02333333333333333;0.0;0.051666666666666666;0.04;0.0025;0.02583333333333333;-0.0024917542695589833;13707.2275390625;8478.984375;4077.06713867188;27959.103515625;498698.52764825115;498687.1236095535;268275.3740987201;268275.3740987201;259597.9832629515;430081.6785162784;433683.32636128634;436536.4568064347;472002.15594002855;529476.5718839591;478618.55028634844;436212.8821329725;445536.0002564247;465526.9584903107;459311.33047143556;281202.0352959793;487619.05102797045;433865.5205784961;433500.59072566376;302370.42649719206;335494.14909123123;443572.5500451788;193392.0034659885;200638.78126915608;270.543821811228;3470794.290850002;1594728.988484242;366389.21547209885;988939.187325019;0;50;0;68;101;103;0;3;187;180;1910917582225.4807;729920443810.1482;1606733013105.5527;12562.463422589723;10007.221863167611;-0.0;6015.596744293114;7479915.415437141;1427126.2482127203;3.2112147975372114;770826.6020181043;1.0884125311486692;0.11839405933938187
8578;2019-07-10 19:42:45.116;881;882;271;271;240;52;37;29;-15;32;772;302;-16;52;251;199;300;815;262;38;36;-253;829;367;371;135;371;311;830;-3.0;-1.0;1881.0;160.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;1;0;0;28826.173828125;14102.8173828125;9024.23046875;4037.4619140625;793.0;284300;723.0;-1.0;Calculated values ==>;1562780565.116;361.26;361.36;300.26000000000005;300.26000000000005;297.16;278.36;275.1157276137837;276.86;276.06;271.66;276.36;350.36;303.36;271.56;278.36;298.26000000000005;293.06;303.16;354.66;276.96000000000004;276.76000000000005;345.46000000000004;352.46000000000004;247.86;241.49495122638035;268.91163127593666;275.1157276137837;299.36;8290000.000000001;3670000.0000000005;3710000.0;1350000.0;3710000.0;3110000.0;8300000.0;0.0;0.0;0.3135;0.02666666666666667;0.0;0.0;-0.0024928698711336947;14102.8173828125;9024.23046875;4037.4619140625;28826.173828125;500982.2180396864;501038.87326190545;269275.8882990215;269275.8882990215;258468.84281574126;429675.2189834977;431974.0715495897;437548.62350390764;472558.57531478856;530334.2265421058;479103.7744367804;437389.9950341223;447547.6811777081;464785.48627008667;458356.8847964573;281287.53825662256;491052.1012648209;432163.2314376127;431784.28850342275;303208.48990285693;332557.3633054275;443640.94000824814;202574.55090133968;200638.78126915608;274.23967180876923;3471267.3516440745;1594960.6654707661;366456.8151341376;989085.001259548;0;50;0;68;101;103;0;3;187;180;1911138312305.2842;730002017970.0756;1606920453730.3857;73664.37176090505;6428.437042850893;-0.0;0.0;7480633.744853327;1427263.1686649376;3.2112147975372114;770876.7161164373;2.9484356424907188;0.30563478398617766
8579;2019-07-10 19:43:45.106;894;893;277;276;243;61;42;44;-17;37;777;304;-19;30;250;203;300;821;261;42;41;-258;811;378;383;132;383;309;811;-1.0;-1.0;1954.0;20.0;0.0;99;0;77;1;0;0;1;0;0;0;1;1;1;1;0;28251.966796875;13818.97265625;8667.63671875;4027.31958007812;787.0;284301;724.0;-1.0;Calculated values ==>;1562780625.106;362.56000000000006;362.46000000000004;300.86;300.76000000000005;297.46000000000004;279.26000000000005;276.25090830309495;277.36;277.56;271.46000000000004;276.86;350.86;303.56;271.26000000000005;276.16;298.16;293.46000000000004;303.16;355.26;277.36;277.26000000000005;345.56000000000006;351.86;247.36;240.83765695389522;268.67533136820026;276.25090830309495;299.26000000000005;8109999.999999999;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3090000.0;8109999.999999999;0.0;0.0;0.32566666666666666;0.0033333333333333335;0.0;0.0;-0.00249382102254439;13818.97265625;8667.63671875;4027.31958007812;28251.966796875;504430.6565966075;504288.4048532628;272714.23438016925;272310.5613349536;260192.26495847048;428902.12800615287;429760.04087576194;437688.5006598165;473436.4806182908;531008.9890600382;479580.373181458;437372.52749135875;444783.8392473439;462872.94701628963;457138.5826489435;282944.1124137336;493793.7884821347;429760.04087576194;429558.86635476135;303627.53096179874;330040.4071292106;443691.7132699362;207377.80877506293;200638.78126915608;276.13702320913046;3471742.9235408297;1595193.308274198;366524.010445514;989232.4089140962;0;50;0;68;101;103;0;3;187;180;1911364474605.32;730082104620.0883;1607106422730.4153;75004.5153238014;787.713014982911;-0.0;0.0;7481872.445761331;1427323.2932263317;3.2112147975372114;770876.7161164373;2.85858155791234;0.27609875717956794
8580;2019-07-10 19:44:45.127;892;892;286;285;257;70;49;55;-14;44;784;305;-16;45;249;207;300;790;262;48;48;-255;778;383;388;130;388;313;778;-1.0;-1.0;2828.0;39.0;0.0;99;0;94;1;0;0;1;0;0;0;1;1;1;0;0;28931.77734375;14731.6875;8186.998046875;4084.85498046875;781.0;284302;724.0;-1.0;Calculated values ==>;1562780685.127;362.36;362.36;301.76000000000005;301.66;298.86;280.16;276.758820704277;278.06;278.66;271.76000000000005;277.56;351.56000000000006;303.66;271.56;277.66;298.06;293.86;303.16;352.16;277.96000000000004;277.96000000000004;345.56000000000006;351.26;247.66000000000003;240.39332010688793;269.14681796795327;276.758820704277;299.36;7780000.0;3829999.9999999995;3879999.9999999995;1300000.0;3879999.9999999995;3130000.0;7780000.0;0.0;0.0;0.4713333333333333;0.006500000000000001;0.0;0.0;-0.0024947674673923997;14731.6875;8186.998046875;4084.85498046875;28931.77734375;506989.33207616577;506989.33207616577;279245.7168752027;278758.43810271454;266782.47391051525;428538.6833535345;429806.4047341615;437249.5021140777;474372.5853179056;531440.7522181846;479208.0174135152;436929.5940270328;446164.750083202;461980.9085659344;456889.5391784477;286800.3355885511;492366.17484759865;429603.92443106417;429603.92443106417;303627.53096179874;327523.71359711495;444398.7738097296;208551.6813744181;200638.78126915608;276.605814544565;3472219.6215290884;1595431.313715508;366591.6355608598;989372.9133635049;0;50;0;68;101;103;0;3;187;180;1911595855560.8862;730160732130.2806;1607293088040.872;107792.90617529287;1533.006100829525;-0.0;0.0;7483396.2907700315;1427342.6393211083;3.2112147975372114;770876.7161164373;4.048576969579938;0.39392970827033935
8581;2019-07-10 19:45:45.147;871;878;294;296;259;57;49;51;-17;49;794;304;-19;27;249;204;300;777;261;49;48;-235;835;368;373;130;372;305;830;-2.0;0.0;379.0;357.0;0.0;0;97;88;1;0;0;1;0;1;0;1;1;0;1;0;44769.875;15066.1875;24289.9296875;2997.0400390625;776.0;284303;724.0;-1.0;Calculated values ==>;1562780745.147;360.26;360.96000000000004;302.56;302.76000000000005;299.06;278.86;275.2199585193972;278.06;278.26000000000005;271.46000000000004;278.06;352.56000000000006;303.56;271.26000000000005;275.86;298.06;293.56;303.16;350.86;278.06;277.96000000000004;345.56000000000006;350.76;249.66000000000003;240.39332010688793;268.19934244402924;275.2199585193972;299.26000000000005;8350000.0;3679999.9999999995;3729999.9999999995;1300000.0;3720000.0000000005;3050000.0;8300000.0;0.0;0.0;0.06316666666666666;0.0595;0.0;0.0;-0.002495552563121636;15066.1875;24289.9296875;2997.0400390625;44769.875;498981.69160571403;500456.19331875513;278523.2782767812;279401.01308957;264915.88129237905;429606.4342157736;433709.9341905583;438590.5995609556;474855.74369336525;533083.5149801382;480066.5348195484;438280.32711488655;445143.9216850511;464372.8670338842;458887.9186232276;280783.5521204014;485140.74702559964;433709.9341905583;433525.103830624;303627.53096179874;325426.6669566859;446505.4989919918;191349.30896421874;200638.78126915608;269.7252960593302;3472834.006691903;1595679.712112304;366650.6710246011;989643.6446415602;0;50;0;68;101;104;0;3;187;180;1911824231660.8137;730238758130.2559;1607478549840.8132;15617.408189360543;15181.793306652497;-0.0;0.0;7484425.052862505;1427481.9757461248;3.2112147975372114;770876.7161164373;0.7271996590775244;0.10391317990746933
8582;2019-07-10 19:46:45.108;872;876;280;278;246;43;41;39;-25;48;809;301;-27;30;251;191;300;788;259;42;40;-212;801;359;364;135;363;301;798;-2.0;-2.0;1913.0;196.0;2.0;0;99;75;1;0;0;1;0;1;0;1;1;0;0;0;41807.56640625;13368.4501953125;23359.84765625;2966.75073242188;771.0;284304;723.0;-1.0;Calculated values ==>;1562780805.108;360.36;360.76;301.16;300.96000000000004;297.76000000000005;277.46000000000004;274.27422755570615;277.26000000000005;277.06;270.66;277.96000000000004;354.06000000000006;303.26000000000005;270.46000000000004;276.16;298.26000000000005;292.26000000000005;303.16;351.96000000000004;277.36;277.16;345.46000000000004;350.26;251.96000000000004;241.49495122638035;267.7187500070086;274.27422755570615;299.06;8009999.999999999;3590000.0;3640000.0;1350000.0;3629999.9999999995;3010000.0;7980000.0;0.0;0.0;0.3188333333333333;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;-0.002496334367242299;13368.4501953125;23359.84765625;2966.75073242188;41807.56640625;502169.2487331853;503005.13337679574;274848.3409234588;273996.3474458825;261769.64309027029;430214.79039162316;434473.7075064044;438249.86041294545;474117.84615207044;534939.2602406043;480206.0051466996;437940.2675631159;446353.3190648992;465946.8475650451;458535.8290576415;283978.83978716726;490091.16169747507;434653.35091899;434293.55171347444;303208.48990285693;323329.7980282076;447997.17652434093;200330.5556748481;274848.3409234588;273.3254112837015;3473555.0164087345;1595916.513405342;366700.33697713504;990040.4680162369;0;50;0;68;101;104;0;3;187;180;1912045187945.6873;730318206455.2103;1607660231670.7092;75856.6049939967;8090.442947750099;-0.0;53.148403596671876;7485186.840821026;1427675.7849901875;3.2112147975372114;770877.1587319132;2.116137889782927;0.22014872696295812
8583;2019-07-10 19:47:45.128;881;886;283;282;242;34;33;29;-30;44;813;298;-32;26;252;182;300;799;259;35;32;-188;798;352;357;136;355;296;795;-1.0;-1.0;1993.0;368.0;0.0;0;99;59;1;0;0;1;0;1;0;1;1;0;1;0;40338.20703125;12119.06640625;23245.48046875;2917.82446289062;767.0;284305;721.0;-1.0;Calculated values ==>;1562780865.128;361.26;361.76;301.46000000000004;301.36;297.36;276.56;273.5264737036516;276.46000000000004;276.06;270.16;277.56;354.46000000000004;302.96000000000004;269.96000000000004;275.76000000000005;298.36;291.36;303.16;353.06000000000006;276.66;276.36;345.26;349.86;254.36;241.71165711629368;267.1113755279542;273.5264737036516;299.06;7980000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2960000.0;7950000.0;0.0;0.0;0.33216666666666667;0.06133333333333334;0.0;0.0;-0.002496957433337149;12119.06640625;23245.48046875;2917.82446289062;40338.20703125;503715.74448285;504684.8554003873;276384.9511689748;275942.1890886957;260506.81616171406;430671.36484660726;434752.8493145431;438602.1121803833;473598.9642825547;535719.3026171135;480466.9300689658;438296.42880847026;446755.46002581756;467219.38122847467;458427.4322495705;284308.6061985225;492045.86719684117;435106.3833865666;434575.35254931415;302370.42649719206;321652.42942325486;450329.90766996663;197293.61417615268;274848.3409234588;272.09058527993056;3474239.7927032;1596128.9801756113;366749.3914497893;990428.9752097332;0;50;0;68;101;104;0;3;187;180;1912261560045.6184;730399533555.1844;1607839391370.6523;80154.63942040526;15519.559334287256;-0.0;0.0;7486487.367888634;1427872.6005924817;3.2112147975372114;770877.6017829108;2.4991711696813668;0.27594222775049804
