;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8584;2019-07-10 19:48:45.148;886;891;285;283;248;31;33;23;-32;40;808;296;-34;37;253;180;300;790;258;37;32;-167;777;346;351;140;350;295;774;-2.0;-1.0;1395.0;172.0;0.0;0;99;48;1;0;0;1;0;1;0;1;1;0;0;0;38485.5546875;10875.400390625;22675.48828125;2882.99951171875;763.0;284306;719.0;-1.0;Calculated values ==>;1562780925.148;361.76;362.26;301.66;301.46000000000004;297.96000000000004;276.26000000000005;272.8767566201714;276.46000000000004;275.46000000000004;269.96000000000004;277.16;353.96000000000004;302.76000000000005;269.76000000000005;276.86;298.46000000000004;291.16;303.16;352.16;276.86;276.36;345.06000000000006;349.46000000000004;256.46000000000004;242.56692532238324;266.98899913490544;272.8767566201714;298.96000000000004;7770000.0;3460000.0;3510000.0;1400000.0;3500000.0;2950000.0;7740000.000000001;0.0;0.0;0.23249999999999998;0.028666666666666667;0.0;0.0;-0.002497578380304119;10875.400390625;22675.48828125;2882.99951171875;38485.5546875;506241.0576369172;507192.5060565078;279136.050765045;278160.773226386;263603.33738115465;431051.2098666511;436189.31740446365;438520.37345905404;472686.4266018815;535274.5027383792;480359.52099853614;438214.884849924;448466.85809440346;468051.94683308876;459112.636614165;286941.2611430387;492757.5076365317;436873.4469329229;436017.21063027234;301532.38793589;319975.17213553557;451822.8300039021;197043.78430339336;274848.3409234588;271.9667385635113;3474896.8763388745;1596320.66460571;366797.74776296224;990811.7775074415;0;50;0;68;101;104;0;3;187;180;1912474030845.5508;730482361155.1581;1608016750470.596;56143.30697869111;7303.665976747917;-0.0;0.0;7487623.562713672;1428062.857534528;3.2112147975372114;770877.6017829108;1.7414274489652004;0.18376710421028525
8585;2019-07-10 19:49:45.109;884;888;289;288;246;24;31;17;-34;35;795;296;-36;32;254;178;300;783;258;36;31;-150;770;339;344;142;343;293;767;226.0;-1.0;1318.0;156.0;0.0;0;99;31;1;0;0;1;0;1;0;1;1;0;0;0;37241.96875;9586.5185546875;22479.87890625;2857.25805664062;761.0;284307;716.0;-1.0;Calculated values ==>;1562780985.109;361.56000000000006;361.96000000000004;302.06;301.96000000000004;297.76000000000005;275.56;272.10816812424576;276.26000000000005;274.86;269.76000000000005;276.66;352.66;302.76000000000005;269.56;276.36;298.56;290.96000000000004;303.16;351.46000000000004;276.76000000000005;276.26000000000005;344.76;349.26;258.16;242.98782864720522;266.74333088950624;272.10816812424576;298.96000000000004;7700000.0;3390000.0;3440000.0;1420000.0;3429999.9999999995;2930000.0;7670000.0;0.03766666666666666;0.0;0.21966666666666665;0.026000000000000002;0.0;0.03766666666666666;-0.002497888057346903;9586.5185546875;22479.87890625;2857.25805664062;37241.96875;506565.5409271626;507375.897829221;281928.4122735694;281392.6310723676;263212.63733147696;431480.97241316177;437478.3424167932;438662.4006545466;471931.263865096;534075.469326019;480600.81434054114;438358.4652479722;448154.8522623873;469152.6851312825;459948.33298947546;287983.9364391657;492408.25361512223;438308.46812309633;437478.3424167932;300275.376401361;319136.5849023705;453253.20573581266;195754.60338048983;195754.60338048983;271.4221606797926;3475527.528843074;1596491.069761429;366845.5521496094;991187.8276422163;0;50;0;68;101;104;0;3;187;180;1912682395320.4314;730566906165.1096;1608193035810.495;53358.74613453447;6694.963661238394;-0.0;9104.92750370076;7488535.486686306;1428179.436955534;3.2112147975372114;770953.4268603742;1.980280594185337;0.1806963864259013
8586;2019-07-10 19:50:45.119;882;885;284;283;244;21;24;14;-34;30;780;297;-36;42;255;176;300;775;259;35;24;-144;725;344;348;141;348;296;727;-1.0;-2.0;2599.0;608.0;0.0;99;99;19;1;0;0;1;0;0;0;1;1;0;0;0;21248.8359375;8232.2861328125;7729.41796875;2896.48315429688;759.0;284308;713.0;-1.0;Calculated values ==>;1562781045.119;361.36;361.66;301.56;301.46000000000004;297.56;275.26000000000005;272.6583383277491;275.56;274.56;269.76000000000005;276.16;351.16;302.86;269.56;277.36;298.66;290.76000000000005;303.16;350.66;276.66;275.56;344.46000000000004;349.06000000000006;258.76000000000005;242.77792619122317;267.1113755279542;272.6583383277491;299.06;7250000.0;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;2960000.0;7270000.0;0.0;0.0;0.43316666666666664;0.10133333333333333;0.0;0.0;-0.0024981972024780085;8232.2861328125;7729.41796875;2896.48315429688;21248.8359375;510125.2953556509;510359.2527194444;284350.0396057191;283687.822112378;264602.42702208896;431175.4696738307;435349.6932810791;437989.56915575906;471570.8910797328;532297.8052571118;480352.8016741826;437681.5117165891;448966.0569394879;468585.315264192;458892.92983290495;301089.55858392623;495146.25293056964;437229.27830592886;435349.6932810791;299018.4200587347;318298.0250993184;454044.101771914;195479.69530925254;195754.60338048983;271.3305936409074;3476015.033452621;1596639.5845488077;366893.50798433344;991439.6137401582;0;50;0;68;101;104;0;3;187;180;1912890029920.3984;730651820315.0961;1608369765260.467;105047.19368784507;26201.19318821636;-0.0;0.0;7489855.756192866;1428453.6172850092;3.2112147975372114;771029.3139019589;6.959756263703531;0.7934269329304798
8587;2019-07-10 19:51:45.110;871;861;280;278;253;40;28;13;-27;27;771;297;-29;45;250;185;299;646;257;31;27;-160;704;357;362;142;362;303;704;-1.0;-1.0;1939.0;446.0;0.0;98;99;30;1;0;0;1;0;0;0;1;1;0;1;0;21191.505859375;8697.3349609375;7394.39404296875;2965.64794921875;760.0;284309;712.0;-1.0;Calculated values ==>;1562781105.11;360.26;359.26;301.16;300.96000000000004;298.46000000000004;277.16;274.0616903277293;275.96000000000004;274.46000000000004;270.46000000000004;275.86;350.26;302.86;270.26000000000005;277.66;298.16;291.66;303.06;337.76;276.26000000000005;275.86;344.36;349.16;257.16;242.98782864720522;267.9596281332873;274.0616903277293;298.86;7040000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;7040000.000000001;0.0;0.0;0.32316666666666666;0.07433333333333333;0.0;0.0;-0.0024980426964462204;8697.3349609375;7394.39404296875;2965.64794921875;21191.505859375;510430.4819025594;509099.5392348943;285701.54723216547;284162.6738961909;270023.9184991458;430346.717906069;432602.7564472499;437485.64907481754;471141.87126780767;530835.221780368;479502.9857193804;437171.9378037978;448075.1158509465;465960.3153875682;458034.50368877524;388897.5371143332;478384.20151131414;433154.95317096787;432417.5491711716;298599.4468028795;318717.3015803363;452210.04282909184;198694.1913148143;195754.60338048983;272.6694799695948;3476368.649916797;1596780.6435624147;366942.35174914764;991565.6266020252;0;50;0;68;101;104;0;3;187;180;1913102997970.175;730736707580.007;1608549438305.2786;77169.43943277438;18844.67829589463;-0.0;0.0;7491374.000363153;1428828.9432396437;3.2112147975372114;771029.3139019589;5.03816018147895;0.5689846898029554
8588;2019-07-10 19:52:45.120;844;845;285;284;258;46;31;7;-19;27;767;296;-21;34;248;191;299;589;256;34;31;-229;719;354;358;148;358;309;720;-2.0;-1.0;1731.0;479.0;3.0;99;99;46;1;0;0;1;0;0;0;1;1;0;1;0;22816.298828125;9950.3427734375;7587.9375;2994.41674804688;759.0;284310;710.0;-1.0;Calculated values ==>;1562781165.12;357.56000000000006;357.66;301.66;301.56;298.96000000000004;277.76000000000005;273.7412296467126;276.26000000000005;273.86;271.26000000000005;275.86;349.86;302.76000000000005;271.06;276.56;297.96000000000004;292.26000000000005;303.06;332.06;276.56;276.26000000000005;344.16;349.06000000000006;250.26000000000002;244.22491754036054;268.67533136820026;273.7412296467126;298.76000000000005;7190000.000000001;3540000.0;3579999.9999999995;1480000.0;3579999.9999999995;3090000.0;7200000.0;0.0;0.0;0.2885;0.07983333333333334;0.0005;0.0005;-0.0024981972024780085;9950.3427734375;7587.9375;2994.41674804688;22816.298828125;505506.98046445585;505555.1963168736;286309.2696911901;285568.7899784781;271037.27673358953;430542.39183029096;434151.6192275535;437372.52749135875;470337.1587537227;529962.3506881573;478651.7113793751;437055.2244796515;445362.51087543863;466275.0664382286;459330.1300862276;369053.9035624366;467137.42654601776;434686.96261437517;434151.6192275535;297761.5184850505;318298.0250993184;443708.9636435575;195675.49810790134;286309.2696911901;271.44762939120875;3476735.442744419;1596936.0667763955;366992.0272328179;991690.5001736573;0;50;0;68;101;104;0;3;187;180;1913319033970.1406;730823722079.9932;1608733068905.2493;69729.59297712745;19801.338331929885;-0.0;73.9211747681817;7492598.362992808;1429151.0470531809;3.2112147975372114;771029.9300144168;4.364007923073502;0.5012157553758093
8589;2019-07-10 19:53:45.131;822;835;290;291;263;39;28;-9;-15;26;762;296;-17;50;249;193;299;657;257;29;28;-231;742;349;354;145;353;312;744;-2.0;-1.0;1495.0;441.0;7.0;99;0;61;1;0;0;1;0;0;0;1;1;1;0;0;26362.982421875;11475.6103515625;7959.87158203125;4015.44677734375;756.0;284311;710.0;-1.0;Calculated values ==>;1562781225.131;355.36;356.66;302.16;302.26000000000005;299.46000000000004;277.06;273.20264511476705;275.96000000000004;272.26000000000005;271.66;275.76000000000005;349.36;302.76000000000005;271.46000000000004;278.16;298.06;292.46000000000004;303.06;338.86;276.06;275.96000000000004;344.16;348.76;250.06000000000003;243.61107973660833;269.02936301313275;273.20264511476705;298.86;7420000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;3120000.0;7440000.000000001;0.0;0.0;0.24916666666666665;0.0735;0.0011666666666666668;0.0011666666666666668;-0.0024986599212665833;11475.6103515625;7959.87158203125;4015.44677734375;26362.982421875;500398.0065032167;502037.873007032;285590.7885567607;286253.82980372093;271427.0960157936;430862.6128555636;434598.2514892846;437319.724394416;470641.3097209141;529209.4085015206;478281.37607524387;437000.6383046333;447073.2487907919;467117.4438674654;460382.7997887241;292831.36170239036;475438.3026778858;434774.884458551;434598.2514892846;297761.5184850505;317040.2365367038;444075.40896180295;194077.10341576903;285590.7885567607;270.7807952644895;3477145.34522425;1597114.649120331;367050.4534718621;991820.0890032758;0;50;0;68;101;104;0;3;187;181;1913532673130.6975;730911638195.2223;1608919403060.7349;60607.953060512875;18374.875457633494;-0.0;173.84204008794458;7493684.708339427;1429469.2404936943;3.2112147975372114;771031.9950864065;3.3754173036787103;0.39209984123439284
8590;2019-07-10 19:54:45.111;816;829;290;291;261;35;28;0;-14;25;747;298;-16;32;250;193;299;715;258;29;28;-241;769;349;354;141;354;312;771;-2.0;-1.0;1510.0;384.0;3.0;95;0;69;1;0;0;1;0;0;0;1;1;1;1;0;28004.203125;12530.677734375;8120.908203125;4022.55859375;753.0;284312;713.0;0.0;Calculated values ==>;1562781285.111;354.76;356.06000000000006;302.16;302.26000000000005;299.26000000000005;276.66;273.20264511476705;275.96000000000004;273.16;271.76000000000005;275.66;347.86;302.96000000000004;271.56;276.36;298.16;292.46000000000004;303.06;344.66;276.06;275.96000000000004;344.46000000000004;348.46000000000004;249.06000000000003;242.77792619122317;269.02936301313275;273.20264511476705;298.96000000000004;7690000.000000001;3490000.0;3540000.0;1410000.0;3540000.0;3120000.0;7709999.999999999;0.0;0.0;0.25166666666666665;0.064;0.0005;0.0005;0.0;12530.677734375;8120.908203125;4022.55859375;28004.203125;497037.8056385405;498723.514639003;282013.32175720093;282552.29178173974;268762.2332401975;430862.6128555636;434598.2514892846;437478.7579247441;471077.96398673364;527634.057505114;478514.84552969737;437160.35228701105;444476.4311649251;467104.03116414114;460382.7997887241;287499.49639566935;481629.4185701482;434774.884458551;434598.2514892846;299018.4200587347;315782.5089487807;443764.8392358406;194590.91672406392;282013.32175720093;270.98966321578905;3477598.2540839915;1597314.634836977;367117.4145221832;991954.0508326953;0;50;0;68;101;104;0;3;187;181;1913745002330.7651;730997409595.2495;1609106540660.7944;61126.77336883784;15947.131040753708;-0.0;76.29246486604185;7494698.826241309;1429755.1618756982;3.2112147975372114;771034.078845797;3.1267627850986384;0.35711867596840596
8591;2019-07-10 19:55:45.122;823;833;281;282;254;37;30;4;-15;25;746;298;-17;52;251;194;299;750;257;31;29;-243;799;353;358;143;358;310;800;-1.0;-1.0;2003.0;490.0;3.0;98;0;75;1;0;0;1;0;0;0;1;1;1;1;0;29086.880859375;13239.005859375;8620.2939453125;3993.388671875;750.0;284313;714.0;-1.0;Calculated values ==>;1562781345.122;355.46000000000004;356.46000000000004;301.26000000000005;301.36;298.56;276.86;273.6339639331285;276.16;273.56;271.66;275.66;347.76;302.96000000000004;271.46000000000004;278.36;298.26000000000005;292.56;303.06;348.16;276.26000000000005;276.06;344.56000000000006;348.16;248.86;243.1966462407574;268.7936212382143;273.6339639331285;298.86;7990000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3100000.0;8000000.0;0.0;0.0;0.33383333333333337;0.08166666666666668;0.0005;0.0005;-0.002499581753787056;13239.005859375;8620.2939453125;3993.388671875;29086.880859375;495232.34639853274;496610.69965629;275132.6945610322;275564.6802178257;264527.89710686234;430607.02586249536;433972.159331108;437776.4333770113;470810.46499630326;527683.8733796343;478761.24586505524;437460.313363465;447737.06391146855;466663.7800689285;459892.3736788958;283675.41910430737;484017.60842797236;434151.6192275535;433792.1832038272;299437.39939995663;314524.84189198195;443153.3399399132;195747.84015827873;275132.6945610322;271.47305766092126;3478074.1003390336;1597529.4215703148;367184.2263292248;992093.5864272449;0;50;0;68;101;104;0;3;187;181;1913958641490.4731;731082625215.133;1609293174870.5393;80797.21203618689;20204.78248216682;-0.0;79.32974432139748;7495881.742946378;1430056.4830534009;3.2112147975372114;771035.3759352945;3.9098960386388164;0.44262759920623257
8592;2019-07-10 19:56:45.112;838;844;270;270;244;44;32;20;-16;28;749;298;-17;33;250;197;299;771;256;37;31;-236;781;362;366;145;366;310;782;-2.0;-1.0;2716.0;142.0;0.0;98;14;80;1;0;0;1;0;0;0;1;1;1;1;0;28101.39453125;13530.337890625;8396.1044921875;4064.71142578125;747.0;284314;715.0;-1.0;Calculated values ==>;1562781405.112;356.96000000000004;357.56000000000006;300.16;300.16;297.56;277.56;274.5913991737795;276.36;275.16;271.56;275.96000000000004;348.06000000000006;302.96000000000004;271.46000000000004;276.46000000000004;298.16;292.86;303.06;350.26;276.86;276.26000000000005;344.66;347.86;249.56000000000003;243.61107973660833;268.7936212382143;274.5913991737795;298.76000000000005;7809999.999999999;3620000.0000000005;3660000.0;1450000.0;3660000.0;3100000.0;7820000.0;0.0;0.0;0.45266666666666666;0.023666666666666666;0.0;0.0;-0.0025000408625650496;13530.337890625;8396.1044921875;4064.71142578125;28101.39453125;499095.95842127316;499866.32711056;271736.47750548844;271736.47750548844;261775.62370289335;430014.67791919125;432322.48016695504;437618.5379703155;470839.76368816046;527998.7749632502;478761.24586505524;437460.313363465;445020.3376677628;465381.95360251743;458879.43525809655;285805.16317194706;489118.7379218989;433249.8226776551;432135.2526055904;299856.38484229014;313267.23492439475;443527.1614329323;202184.36018403887;275132.6945610322;274.0649439058525;3478550.5898725376;1597752.4622552895;367251.36597157695;992235.3661136932;0;50;0;68;101;104;0;3;187;181;1914175805290.5076;731169010815.1467;1609479143870.5688;106573.20447792122;5711.779629557144;-0.0;0.0;7497442.902847555;1430272.418409141;3.2112147975372114;771036.0369063171;4.320123105514165;0.42610120552614605
8593;2019-07-10 19:57:45.103;846;850;264;263;240;56;44;37;-18;34;750;299;-20;55;248;201;299;765;254;46;43;-237;768;371;376;144;376;311;768;-2.0;-1.0;1247.0;220.0;3.0;98;28;85;1;0;0;1;0;0;0;1;1;1;1;0;27908.068359375;13751.6220703125;8184.916015625;4180.61572265625;744.0;284315;713.0;-1.0;Calculated values ==>;1562781465.103;357.76;358.16;299.56;299.46000000000004;297.16;278.76000000000005;275.5313989812953;277.56;276.86;271.36;276.56;348.16;303.06;271.16;278.66;297.96000000000004;293.26000000000005;303.06;349.66;277.76000000000005;277.46000000000004;344.46000000000004;347.56000000000006;249.46000000000004;243.40439225979637;268.91163127593666;275.5313989812953;298.56;7680000.0;3710000.0;3760000.0;1440000.0;3760000.0;3110000.0;7680000.0;0.0;0.0;0.20783333333333334;0.03666666666666667;0.0005;0.0005;-0.0025004987630153335;13751.6220703125;8184.916015625;4180.61572265625;27908.068359375;501419.88242168206;501985.3778563642;270174.6005434741;269762.5560141048;260985.0873035608;429398.2889081932;432010.7413789375;437071.7284734032;471567.5291714911;528026.538374232;478754.6216859979;436752.093818078;447971.49269064266;463647.74383381795;457992.1259972788;287653.771442799;489628.3334323513;432391.0057393484;431819.66298274783;299018.4200587347;312009.6876057385;443613.84127377823;201684.7640088802;270174.6005434741;273.910017702411;3479017.265384308;1597979.7778189422;367320.0667244162;992373.5205581711;0;50;0;68;101;104;0;3;187;181;1914398371900.2742;731255697810.0558;1609665415925.3733;48921.2574478767;8870.73283304626;-0.0;80.82253121963687;7498738.495660833;1430393.9211180613;3.2112147975372114;771036.7103263817;2.215892789707421;0.23836146619449206
8594;2019-07-10 19:58:45.113;844;851;278;278;240;54;42;39;-12;38;752;301;-13;37;248;200;299;771;252;43;41;-237;820;366;370;138;370;314;819;-2.0;-2.0;2090.0;221.0;0.0;98;22;98;1;0;0;1;0;0;0;1;1;1;1;0;30986.607421875;15930.3896484375;8810.890625;4217.01806640625;740.0;284316;710.0;-1.0;Calculated values ==>;1562781525.113;357.56000000000006;358.26;300.96000000000004;300.96000000000004;297.16;278.56;275.0112864084945;277.36;277.06;271.96000000000004;276.96000000000004;348.36;303.26000000000005;271.86;276.86;297.96000000000004;293.16;303.06;350.26;277.46000000000004;277.26000000000005;344.16;347.16;249.46000000000004;242.14157278889297;269.2639976450953;275.0112864084945;298.36;8200000.0;3660000.0;3700000.0;1380000.0;3700000.0;3140000.0;8190000.000000001;0.0;0.0;0.34833333333333333;0.036833333333333336;0.0;0.0;-0.002501107412947685;15930.3896484375;8810.890625;4217.01806640625;30986.607421875;496369.12472869357;497495.7292836728;272612.89187529945;272612.89187529945;258875.69617054542;429743.705733735;433166.4952995384;437339.1761139985;472752.1489716358;528005.1120902506;478618.55028634844;437179.3288687813;444808.1289173907;464533.7745429937;458654.80598915706;281612.463665049;485332.5389784041;433351.604109613;432980.8147056428;297761.5184850505;310333.04987691523;444778.7822804571;201906.9181400106;270174.6005434741;273.9747056752553;3479508.1361472346;1598227.1691415755;367390.0586693609;992515.1758854408;0;50;0;68;101;104;0;3;187;181;1914622209200.2385;731340311910.0424;1609852947175.3435;82008.90319427245;8945.780329173114;-0.0;0.0;7499829.762180123;1430542.4168062133;3.2112147975372114;771037.3839597286;3.1408849531155263;0.31944155041239
8595;2019-07-10 19:59:45.114;853;857;291;291;253;49;42;37;-15;39;759;300;-17;47;249;201;299;790;253;44;41;-218;807;367;371;136;371;310;807;-3.0;-1.0;564.0;138.0;0.0;98;8;98;1;0;0;1;0;0;0;1;1;1;1;0;31220.70703125;15647.8154296875;8699.8603515625;4071.73510742188;738.0;284317;708.0;300.0;Calculated values ==>;1562781585.114;358.46000000000004;358.86;302.26000000000005;302.26000000000005;298.46000000000004;278.06;275.1157276137837;277.36;276.86;271.66;277.06;349.06000000000006;303.16;271.46000000000004;277.86;298.06;293.26000000000005;303.06;352.16;277.56;277.26000000000005;343.96000000000004;346.96000000000004;251.36;241.71165711629368;268.7936212382143;275.1157276137837;298.46000000000004;8070000.0;3670000.0000000005;3710000.0;1360000.0;3710000.0;3100000.0;8070000.0;0.0;0.0;0.094;0.023;0.0;0.0;0.7504232786339968;15647.8154296875;8699.8603515625;4071.73510742188;31220.70703125;498888.074818718;499469.6096653679;279023.57428313553;279023.57428313553;263838.9817604454;429675.2189834977;432913.8003328046;437776.4333770113;473111.07959547755;529047.7858901562;478993.84153296036;437460.313363465;447029.15784969734;464519.832704108;458633.2384034343;282845.16119782365;489498.66978376696;433285.5503662649;432727.05303922435;296923.61432157;309494.7701623936;447180.94155771524;199744.11192192102;270174.6005434741;273.1278316382895;3480026.5390756824;1598490.3252371494;367459.13276388287;992661.1012426978;0;50;0;68;101;104;0;3;187;181;1914844512905.8533;731422513280.2697;1610040150295.8613;22375.038216778485;5691.047081623267;-0.0;0.0;7500699.642858723;1430664.3924012;3.2112147975372114;771037.3839597286;0.9875674555093975;0.110674599734298
8596;2019-07-10 20:00:45.114;862;814;279;279;254;53;44;44;-17;42;766;301;-19;38;248;206;299;772;255;48;44;-188;772;373;378;141;377;309;772;-3.0;-1.0;2622.0;533.0;0.0;98;20;98;1;0;0;1;0;0;0;1;1;1;1;0;29873.69921875;15059.3037109375;8183.72998046875;4125.70361328125;666.0;284318;627.0;1098.0;Calculated values ==>;1562781645.114;359.36;354.56000000000006;301.06;301.06;298.56;278.46000000000004;275.73799182748917;277.56;277.56;271.46000000000004;277.36;349.76;303.26000000000005;271.26000000000005;276.96000000000004;297.96000000000004;293.76000000000005;303.06;350.36;277.96000000000004;277.56;335.86;339.76;254.36;242.77792619122317;268.67533136820026;275.73799182748917;298.66;7720000.0;3729999.9999999995;3779999.9999999995;1410000.0;3770000.0000000005;3090000.0;7720000.0;0.0;0.0;0.437;0.08883333333333333;0.0;0.0;2.758144459568662;15059.3037109375;8183.72998046875;4125.70361328125;29873.69921875;503319.9061328475;496465.85309460113;276442.68612676236;276442.68612676236;265960.7209124931;429258.0297950786;431490.1606526328;437688.5006598165;472751.9947874012;529857.6350902817;479232.50947485294;437372.52749135875;445937.77994195605;463499.0397133831;458367.3899514374;287049.8658927539;490275.5370538244;432257.2901962974;431490.1606526328;263007.33956846996;279332.9882161641;449442.8411707586;202455.2275742201;270174.6005434741;274.22039213530553;3480535.659127766;1598746.2178966545;367527.44475322205;992801.7978287981;0;50;0;68;101;104;0;3;187;181;1915069212905.8533;731505613280.2697;1610225850295.8613;102796.94033840562;21940.733007825835;-0.0;0.0;7501742.742680016;1430894.6572352787;3.2112147975372114;771037.3839597286;4.557670014424355;0.502431911781657
8597;2019-07-10 20:01:45.134;856;755;271;270;243;57;47;46;-17;45;770;303;-18;37;248;207;299;726;255;50;46;-154;792;373;378;140;378;310;793;-2.0;-2.0;2301.0;341.0;2.0;100;23;98;1;0;0;1;0;0;0;1;1;1;1;0;30132.642578125;15437.1484375;8626.5439453125;4140.9033203125;667.0;284319;644.0;1210.0;Calculated values ==>;1562781705.134;358.76;348.66;300.26000000000005;300.16;297.46000000000004;278.86;275.73799182748917;277.86;277.76000000000005;271.46000000000004;277.66;350.16;303.46000000000004;271.36;276.86;297.96000000000004;293.86;303.06;345.76;278.16;277.76000000000005;337.56000000000006;339.86;257.76000000000005;242.56692532238324;268.7936212382143;275.73799182748917;298.66;7920000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3100000.0;7930000.0;0.0;0.0;0.3835;0.05683333333333333;0.0003333333333333333;0.0003333333333333333;3.0393137862281874;15437.1484375;8626.5439453125;4140.9033203125;30132.642578125;500681.6061447192;485534.9295216137;271428.1751679444;271022.591835298;260938.55770037966;429258.0297950786;432066.47030826873;437460.313363465;473177.20506292465;530200.5566075365;479342.34699797624;437301.7563972805;445598.44716816605;463350.03621383075;458506.5490489339;284455.71613127115;480965.02899408195;432637.05556867714;431875.01449950057;270122.7006405761;279751.69817897916;453175.37975381094;203811.42053984175;271428.1751679444;274.74755472498254;3481035.878660197;1599000.4397101777;367596.35610711045;992941.930140007;0;50;0;68;101;104;0;3;187;181;1915296088505.7812;731589941380.2428;1610411612195.8022;89604.35039785953;14172.185015327248;-0.0;53.48227977718539;7503346.621217005;1431195.6985323706;3.2112147975372114;771037.8297939552;3.6813155836678013;0.3917511721306135
8598;2019-07-10 20:02:45.105;851;738;275;274;243;55;48;49;-19;47;772;303;-21;42;248;205;299;713;253;50;47;-132;826;369;374;141;373;304;821;-1.0;-1.0;760.0;6.0;3.0;0;34;98;1;0;0;1;1;0;0;1;1;1;1;0;46106.90625;16057.1806640625;24045.48046875;4133.0458984375;674.0;284320;652.0;1226.0;Calculated values ==>;1562781765.105;358.26;346.96000000000004;300.66;300.56;297.46000000000004;278.66;275.3239800832674;277.96000000000004;278.06;271.26000000000005;277.86;350.36;303.46000000000004;271.06;277.36;297.96000000000004;293.66;303.06;344.46000000000004;278.16;277.86;338.36;340.56000000000006;259.96000000000004;242.77792619122317;268.0796299477929;275.3239800832674;298.46000000000004;8259999.999999999;3690000.0;3740000.0;1410000.0;3729999.9999999995;3040000.0;8209999.999999999;0.0;0.0;0.12666666666666665;0.001;0.0005;0.0005;3.0782821065491537;16057.1806640625;24045.48046875;4133.0458984375;46106.90625;496850.23338830983;479834.21334843873;271307.1373229562;270917.890955104;259798.21995657828;429537.3511455088;433274.43270394905;438504.63750537357;473243.34684981237;530863.9974095965;480072.5550878939;438194.52980446257;447466.95896490954;464092.0766318382;458866.95893993904;281084.826155011;475698.8142493421;433645.59648214496;433087.9896842777;273471.60554148915;282682.81946839223;455284.0913825784;205219.01601541849;271307.1373229562;275.2701555062898;3481670.9011573396;1599262.76560034;367665.2723582542;993214.0654142713;0;50;0;68;102;104;0;3;187;181;1915521579465.6162;731674200635.1812;1610595723165.6675;29549.512055394305;250.06507536715995;-0.0;80.89042618066075;7504339.090144777;1431315.8258600868;3.2112147975372114;771038.9490252807;0.6754829878910557;0.0629574721430074
8599;2019-07-10 20:03:45.145;859;753;276;275;237;42;44;38;-29;45;770;304;-31;35;250;188;299;718;254;42;43;-136;819;360;365;138;364;296;815;-3.0;-1.0;1556.0;273.0;0.0;0;31;87;1;0;0;1;1;0;0;1;1;1;1;0;44527.8515625;14772.333984375;23924.107421875;4025.61767578125;691.0;284321;667.0;1222.0;Calculated values ==>;1562781825.145;359.06000000000006;348.46000000000004;300.76000000000005;300.66;296.86;277.36;274.38016830617;277.56;276.96000000000004;270.26000000000005;277.66;350.16;303.56;270.06;276.66;298.16;291.96000000000004;303.06;344.96000000000004;277.36;277.46000000000004;339.86;342.26;259.56;242.14157278889297;267.1113755279542;274.38016830617;298.56;8190000.000000001;3600000.0;3650000.0;1380000.0;3640000.0;2960000.0;8150000.0;0.0;0.0;0.25933333333333336;0.0455;0.0;0.0;3.0652480048860737;14772.333984375;23924.107421875;4025.61767578125;44527.8515625;498670.6821261523;482901.2440085124;272061.9705156392;271664.8450185451;258033.44813625445;430148.3826014536;434768.59577993193;438754.5193185401;473437.2657590101;531259.340214262;481150.7446382626;438449.4162088901;448004.43967047473;465671.6860993213;457963.5371873117;281702.7661108182;477215.58728939656;434408.92020770046;434589.01295012434;279751.69817897916;289802.386634966;455364.3641072662;200321.86458806967;271307.1373229562;273.32630125423174;3482426.6943317293;1599519.8494973283;367733.3065472382;993614.0784774829;0;50;0;68;102;104;0;3;187;181;1915743427265.4753;731757956435.1279;1610775843165.553;61833.53512676868;11604.43372812344;-0.0;0.0;7505101.123221072;1431414.6792083797;3.2112147975372114;771039.6235615563;1.718970724559011;0.18591572989612248
8600;2019-07-10 20:04:48.106;878;769;279;278;241;36;43;31;-34;42;766;306;-36;45;252;181;299;713;254;42;43;-161;774;356;361;136;360;293;769;-2.0;0.0;2024.0;458.0;0.0;0;18;68;1;0;0;1;1;0;0;1;1;1;1;0;40782.76953125;12481.1416015625;22464.2109375;3909.2265625;702.0;284322;680.0;1223.0;Calculated values ==>;1562781888.106;360.96000000000004;350.06000000000006;301.06;300.96000000000004;297.26000000000005;276.76000000000005;273.955091788801;277.46000000000004;276.26000000000005;269.76000000000005;277.36;349.76;303.76000000000005;269.56;277.66;298.36;291.26000000000005;303.06;344.46000000000004;277.36;277.46000000000004;341.16;343.36;257.06;241.71165711629368;266.74333088950624;273.955091788801;298.56;7740000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;2930000.0;7690000.000000001;0.0;0.0;0.3373333333333333;0.07633333333333334;0.0;0.0;3.0657932055617647;12481.1416015625;22464.2109375;3909.2265625;40782.76953125;505385.576668016;490127.2019680871;276701.3415821522;276232.53065335733;261297.36330149334;430412.23801567365;435555.27144483227;438662.4006545466;473403.85947104497;531070.3352886428;481735.9037231009;438358.4652479722;449924.3444283745;466507.67227632634;457646.94884360844;286760.4339501293;481533.71874555934;435378.9101572175;435555.27144483227;285195.4229665811;294410.04551340896;453127.5722712281;198230.70380088704;271307.1373229562;272.48091263801416;3483172.7001666953;1599758.1697855825;367802.69345387904;994019.7249928485;0;50;0;68;102;104;0;3;187;181;1915971975695.3508;731844213005.0809;1610961263310.452;81105.6257386345;19457.12762656937;-0.0;0.0;7506351.066624175;1431686.299619961;3.2112147975372114;771039.6235615563;2.588182800857051;0.2887142489536275
8601;2019-07-10 20:05:48.116;879;771;284;284;245;29;42;22;-37;38;762;305;-38;44;253;178;299;691;254;34;41;-172;761;347;352;136;350;291;758;142.0;-1.0;1393.0;396.0;0.0;0;15;43;1;0;0;1;1;0;0;1;1;1;0;0;38518.03515625;10278.09375;22108.580078125;3867.43481445312;706.0;284323;685.0;1219.0;Calculated values ==>;1562781948.116;361.06000000000006;350.26;301.56;301.56;297.66;276.06;272.9856168485579;277.36;275.36;269.46000000000004;276.96000000000004;349.36;303.66;269.36;277.56;298.46000000000004;290.96000000000004;303.06;342.26;276.56;277.26000000000005;341.66;343.76;255.96000000000004;241.71165711629368;266.49643012054327;272.9856168485579;298.56;7609999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2910000.0;7580000.0;0.023666666666666666;0.0;0.23216666666666666;0.066;0.0;0.023666666666666666;3.05504944728147;10278.09375;22108.580078125;3867.43481445312;38518.03515625;506648.60408208455;491523.8878575534;280260.28133402154;280260.28133402154;263294.1236065345;430988.63858405815;437490.34238097246;438653.51851114654;473013.45329280203;530806.6807909578;481860.4903978205;438502.1823925872;450152.9877049964;468051.94683308876;458684.4673366904;288803.47852227616;479276.9916630008;436125.4985198589;437321.19041309715;287289.4124756198;296085.73418796173;451991.654088182;195288.0064144147;195288.0064144147;271.26456399453815;3483833.6503456593;1599947.8616901978;367867.5097662619;994391.2268245738;0;50;0;68;102;104;0;3;187;181;1916185911345.317;731925826605.068;1611136492510.424;56501.359725124574;16942.440746468645;-0.0;5728.1186879688175;7507497.98262367;1431989.679911311;3.2112147975372114;771087.3658396689;2.1838054257546884;0.23288505118089878
8602;2019-07-10 20:06:45.127;873;767;284;283;246;23;39;16;-38;32;758;304;-40;67;254;177;298;673;255;35;39;-163;741;339;344;134;343;291;739;435.0;-1.0;1199.0;232.0;0.0;0;5;18;1;0;0;1;1;0;0;1;1;1;0;0;36137.953125;8347.755859375;21560.158203125;3806.52319335938;705.0;284324;687.0;1221.0;Calculated values ==>;1562782005.127;360.46000000000004;349.86;301.56;301.46000000000004;297.76000000000005;275.46000000000004;272.10816812424576;277.06;274.76000000000005;269.36;276.36;348.96000000000004;303.56;269.16;279.86;298.56;290.86;302.96000000000004;340.46000000000004;276.66;277.06;341.86;343.66;256.86;241.2770596917726;266.49643012054327;272.10816812424576;298.66;7409999.999999999;3390000.0;3440000.0;1340000.0;3429999.9999999995;2910000.0;7390000.000000001;0.0725;0.0;0.19983333333333334;0.03866666666666666;0.0;0.0725;3.060241539726383;8347.755859375;21560.158203125;3806.52319335938;36137.953125;507546.096752218;492818.94692192524;282565.4082471429;281970.79917743185;264699.5318275529;431480.97241316177;438802.0722208349;438502.1823925872;472689.592463476;530392.0223577381;481747.43626084295;438198.6592380364;453206.2157102576;469152.6851312825;459815.81035293516;292197.8738397548;478583.11336641357;438143.19809006865;438802.0722208349;288127.0477506168;295666.80309349706;453259.4940014377;195052.84345859775;195052.84345859775;271.1393453463561;3484424.790978934;1600095.3447895024;367928.27365809295;994737.0043863769;0;50;0;68;102;104;0;3;187;181;1916384309625.861;732002791455.2792;1611302394520.8792;48649.29289697556;9983.990487656476;-0.0;17671.819085262192;7508330.585939377;1432202.8886301026;3.2112147975372114;771272.6510974535;2.2632767645152616;0.1899237998140793
8603;2019-07-10 20:07:45.117;868;762;281;280;239;17;28;10;-37;27;756;303;-39;76;255;174;298;658;255;35;28;-146;712;340;344;130;345;293;713;-2.0;-1.0;2406.0;661.0;0.0;98;1;1;1;0;0;1;0;0;0;1;1;1;0;0;20930.201171875;6898.63818359375;7590.05810546875;3850.55493164062;701.0;284325;686.0;1220.0;Calculated values ==>;1562782065.117;359.96000000000004;349.36;301.26000000000005;301.16;297.06;274.86;272.21867820750657;275.96000000000004;274.16;269.46000000000004;275.86;348.76;303.46000000000004;269.26000000000005;280.76000000000005;298.66;290.56;302.96000000000004;338.96000000000004;276.66;275.96000000000004;341.76;343.26;258.56;240.39332010688793;266.74333088950624;272.21867820750657;298.66;7120000.0;3400000.0;3440000.0;1300000.0;3450000.0;2930000.0;7130000.0;0.0;0.0;0.40099999999999997;0.11016666666666668;0.0;0.0;3.0584517450950433;6898.63818359375;7590.05810546875;3850.55493164062;20930.201171875;509351.8092549988;494651.32083416183;284682.9941222462;283968.8069323086;263430.49811010563;431420.45991060114;436975.6278514119;438206.06636572257;472727.1298661593;530032.5494640669;481395.83772526454;437900.39328309713;454041.0576008945;469001.82891133416;459259.5667902086;379521.59377709066;479211.5058414823;438143.19809006865;436975.6278514119;287708.2272785495;293991.1381695566;455652.6271367598;194056.12612394412;195052.84345859775;270.7394283189212;3484900.2796701584;1600222.3768976668;367992.07200764737;994979.8823692423;0;50;0;68;102;104;0;3;187;181;1916590675225.8938;732081978255.2917;1611477565320.907;97904.12603695315;28819.214528245197;-0.0;0.0;7509551.660884271;1432526.1947786128;3.2112147975372114;771419.8917123276;6.909951722682155;0.7958437705801283
8604;2019-07-10 20:08:45.098;858;729;277;275;252;34;25;10;-29;24;759;301;-30;96;252;182;298;544;253;28;24;-134;689;352;357;135;357;302;690;-1.0;-1.0;1624.0;464.0;0.0;99;1;11;1;0;0;1;0;0;0;1;1;1;1;0;20763.80859375;7235.4404296875;7177.56103515625;3936.51611328125;690.0;284326;678.0;1222.0;Calculated values ==>;1562782125.098;358.96000000000004;346.06000000000006;300.86;300.66;298.36;276.56;273.5264737036516;275.66;274.16;270.26000000000005;275.56;349.06000000000006;303.26000000000005;270.16;282.76000000000005;298.36;291.36;302.96000000000004;327.56;275.96000000000004;275.56;340.96000000000004;342.16;259.76000000000005;241.49495122638035;267.8393353686513;273.5264737036516;298.46000000000004;6890000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6900000.0;0.0;0.0;0.27066666666666667;0.07733333333333332;0.0;0.0;3.065425306976028;7235.4404296875;7177.56103515625;3936.51611328125;20763.80859375;509981.5924066962;492228.58673619496;286418.5803626268;284683.73144366464;270737.41245225817;430671.36484660726;433318.7079877765;437401.2382119444;471777.35084692197;529659.2116147263;480084.9040260882;437244.63023590046;455136.2800396984;466935.48835395055;458427.4322495705;398345.1720452393;463479.55016954214;433860.36567593284;433137.0898171864;284357.86631585273;289383.54333396035;456057.19188496296;197427.10398190923;195052.84345859775;272.1439856246533;3485247.6197253703;1600340.123587743;368056.94371708203;995102.9068918652;0;50;0;68;102;104;0;3;187;181;1916800908630.7065;732161453080.221;1611656008795.748;64952.998998262854;20000.726797836152;-0.0;0.0;7510908.373829832;1432932.898792234;3.2112147975372114;771419.8917123276;4.629752549864027;0.533318252592157
8605;2019-07-10 20:09:45.108;837;714;279;279;254;38;26;10;-20;24;764;299;-21;75;251;187;297;496;252;27;25;-134;704;346;350;139;350;308;705;-1.0;-1.0;1202.0;354.0;3.0;90;1;28;1;0;0;1;0;0;0;1;1;1;0;0;21850.134765625;8527.0048828125;7046.955078125;3987.09326171875;683.0;284327;671.0;1221.0;Calculated values ==>;1562782185.108;356.86;344.56000000000006;301.06;301.06;298.56;276.96000000000004;272.8767566201714;275.76000000000005;274.16;271.16;275.56;349.56000000000006;303.06;271.06;280.66;298.26000000000005;291.86;302.86;322.76000000000005;275.86;275.66;340.26;341.46000000000004;259.76000000000005;242.35481222062532;268.5567601203482;272.8767566201714;298.36;7040000.000000001;3460000.0;3500000.0;1390000.0;3500000.0;3080000.0;7050000.0;0.0;0.0;0.20033333333333334;0.059000000000000004;0.0005;0.0005;3.0641520788698995;8527.0048828125;7046.955078125;3987.09326171875;21850.134765625;505878.03482900705;488526.56812009116;284719.4880799243;284719.4880799243;270406.63925255777;431051.2098666511;435216.47765382426;437443.34373287327;471246.2272376559;529724.3920124897;479122.9484547776;437285.26766895736;451292.4901957996;467797.11877657403;460049.72880603187;386892.0453230504;452431.32737667375;435390.3900212655;435042.1050989446;281426.5920051367;286451.7998164319;455405.9173896482;195730.08132537603;284719.4880799243;271.4391935276647;3485602.7951060077;1600471.4991909447;368122.9848002096;995221.464282396;0;50;0;68;102;104;0;3;187;181;1917013043980.6729;732243666780.2079;1611839039295.719;48423.22356896861;15320.87432779206;-0.0;75.16130850951016;7511853.333151385;1433227.2945260135;3.2112147975372114;771420.5181609557;3.262567637787143;0.37569049947950384
8606;2019-07-10 20:10:45.099;820;715;285;284;254;30;23;3;-15;23;766;299;-17;77;252;186;297;558;251;24;23;-230;719;342;347;142;346;312;721;-2.0;-1.0;878.0;359.0;2.0;19;8;43;1;0;0;1;0;0;0;1;1;1;0;0;21221.52734375;9840.3291015625;4500.33056640625;4066.91137695312;677.0;284328;667.0;1219.0;Calculated values ==>;1562782245.099;355.16;344.66;301.66;301.56;298.56;276.16;272.43898195401505;275.46000000000004;273.46000000000004;271.66;275.46000000000004;349.76;303.06;271.46000000000004;280.86;298.36;291.76000000000005;302.86;328.96000000000004;275.56;275.46000000000004;339.86;340.86;250.16000000000003;242.98782864720522;269.02936301313275;272.43898195401505;298.26000000000005;7190000.000000001;3420000.0000000005;3470000.0000000005;1420000.0;3460000.0;3120000.0;7209999.999999999;0.0;0.0;0.14633333333333332;0.05983333333333333;0.0003333333333333333;0.0003333333333333333;3.0601833960457903;9840.3291015625;4500.33056640625;4066.91137695312;21221.52734375;502216.80103447963;486999.55905187543;286115.2208593507;285384.57479952014;269166.67747588747;431298.55289687274;435416.42159557017;437319.724394416;470746.7058464142;529629.1177603202;478631.50032862683;437000.6383046333;450850.5600530235;468484.1608657883;460539.9591483717;299667.5918115934;461582.3364222265;435589.022954605;435416.42159557017;279751.69817897916;283939.0963198885;444765.09823306376;190729.576381966;286115.2208593507;269.3830904700723;3485961.6717836317;1600624.537348153;368190.0914379556;995317.6772285592;0;50;0;68;102;104;0;3;187;181;1917222112615.4536;732327954135.1195;1612025011395.524;36084.35832582185;15199.792057424014;-0.0;49.767066912073155;7512557.457365292;1433481.5952614571;3.2112147975372114;771421.5590745894;2.788739335835377;0.3350866238531839
8607;2019-07-10 20:11:45.129;812;712;289;290;260;28;23;0;-12;21;768;301;-14;56;253;186;296;610;252;20;23;-237;754;340;345;139;345;313;757;-1.0;-1.0;970.0;479.0;7.0;1;7;57;1;0;0;1;0;0;0;1;1;1;0;0;23333.537109375;11313.8203125;4178.3681640625;4093.60522460938;674.0;284329;663.0;1216.0;Calculated values ==>;1562782305.129;354.36;344.36;302.06;302.16;299.16;275.96000000000004;272.21867820750657;275.46000000000004;273.16;271.96000000000004;275.26000000000005;349.96000000000004;303.26000000000005;271.76000000000005;278.76000000000005;298.46000000000004;291.76000000000005;302.76000000000005;334.16;275.16;275.46000000000004;339.46000000000004;340.56000000000006;249.46000000000004;242.35481222062532;269.14681796795327;272.21867820750657;298.36;7540000.000000001;3400000.0;3450000.0;1390000.0;3450000.0;3130000.0;7570000.0;0.0;0.0;0.16166666666666665;0.07983333333333334;0.0011666666666666668;0.0011666666666666668;3.0531737696278727;11313.8203125;4178.3681640625;4093.60522460938;23333.537109375;497868.8588041113;482689.3286795869;283133.4127701058;283714.4662469205;269238.97067403287;431420.45991060114;435893.1441309191;437568.04326289374;470951.1231468757;529762.785419662;478741.68737535924;437249.5021140777;447735.3775941987;468749.6521084201;460849.7498312202;287957.0313314213;465889.6005767057;435377.941183302;435893.1441309191;278076.8904731985;282682.81946839223;444586.2921069819;189020.52759164808;283133.4127701058;268.6672263986255;3486333.1496333326;1600800.9100688088;368258.1297450887;995390.03587919;0;50;0;68;102;104;0;3;187;181;1917429816415.3547;732412296285.0793;1612212605145.4346;40181.84836685138;20402.66686714082;-0.0;178.21968658761554;7513193.326863289;1433778.4307625992;3.2112147975372114;771423.4599141458;3.1023881823560817;0.3851391001457836
8608;2019-07-10 20:12:45.140;815;711;287;289;262;30;23;5;-14;20;770;302;-15;46;253;187;296;642;253;25;23;-222;787;347;351;139;351;311;789;-1.0;0.0;1258.0;542.0;3.0;1;2;63;1;0;0;1;0;0;0;1;1;1;0;0;25344.720703125;12149.6591796875;4337.15869140625;4037.31811523438;674.0;284330;663.0;1216.0;Calculated values ==>;1562782365.14;354.66;344.26;301.86;302.06;299.36;276.16;272.9856168485579;275.46000000000004;273.66;271.76000000000005;275.16;350.16;303.36;271.66;277.76000000000005;298.46000000000004;291.86;302.76000000000005;337.36;275.66;275.46000000000004;339.46000000000004;340.56000000000006;250.96000000000004;242.35481222062532;268.91163127593666;272.9856168485579;298.46000000000004;7870000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;3110000.0;7890000.000000001;0.0;0.0;0.20966666666666667;0.09033333333333333;0.0005;0.0005;3.0531737696278727;12149.6591796875;4337.15869140625;4037.31811523438;25344.720703125;495191.6506527956;478996.53671496327;278717.17313868395;279672.5416443668;268096.7847438343;430988.63858405815;434447.89094467775;437706.9197206977;470852.7170844846;530124.6329787363;479103.7744367804;437548.62350390764;446694.8343252789;467911.65304029145;459893.22604025964;283418.2368868498;467365.6346250973;434799.8914726758;434447.89094467775;278076.8904731985;282682.81946839223;446196.5723448102;192174.81465315697;278717.17313868395;269.99566613947945;3486738.8761523883;1600996.4749120693;368325.899862008;995461.0116130032;0;50;0;68;102;104;0;3;187;181;1917638654695.899;732495711575.2968;1612399839465.9226;51479.898029161035;22946.63211147934;-0.0;77.8653589029969;7513957.314790693;1434139.7411497917;3.2112147975372114;771425.5943474381;3.6300868182306654;0.4430135261204629
8609;2019-07-10 20:13:45.120;828;714;273;275;256;42;28;8;-17;22;772;302;-19;48;251;191;296;660;253;30;27;-202;789;363;367;139;367;309;791;-3.0;-1.0;1600.0;476.0;0.0;1;4;62;1;0;0;1;0;0;0;1;1;1;1;0;24110.962890625;12183.0771484375;4360.6357421875;3998.29638671875;677.0;284331;665.0;1214.0;Calculated values ==>;1562782425.12;355.96000000000004;344.56000000000006;300.46000000000004;300.66;298.76000000000005;277.36;274.69669130483857;275.96000000000004;273.96000000000004;271.46000000000004;275.36;350.36;303.36;271.26000000000005;277.96000000000004;298.26000000000005;292.26000000000005;302.76000000000005;339.16;276.16;275.86;339.66;340.86;252.96000000000004;242.35481222062532;268.67533136820026;274.69669130483857;298.46000000000004;7890000.000000001;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;7909999.999999999;0.0;0.0;0.26666666666666666;0.07933333333333333;0.0;0.0;3.047631372272019;12183.0771484375;4360.6357421875;3998.29638671875;24110.962890625;496906.65143439046;479257.71161992697;272381.0066829046;273217.54149725474;265710.1030898275;429947.3805835815;431307.76490311866;437688.5006598165;471049.5101358118;530485.7866552352;479348.5148874206;437372.52749135875;447361.7092104105;465368.39748007257;457893.7095298428;283196.21492368757;470253.6185753493;431687.57782565913;431116.8981740183;278914.2836208781;283939.0963198885;448323.3033176173;198591.1187011668;278717.17313868395;272.6530951081155;3487150.8694705972;1601199.1801231282;368392.84099479474;995533.4690724781;0;50;0;68;102;104;0;3;187;181;1917853982895.1116;732579083774.9918;1612585777465.2427;63759.30185563992;19812.086646238404;-0.0;0.0;7514917.321344;1434495.9450305847;3.2112147975372114;771426.2430091338;4.068316169735699;0.4692817575110494
8610;2019-07-10 20:14:45.110;840;717;258;258;241;58;37;27;-16;29;773;302;-17;35;249;198;296;663;252;37;36;-178;777;374;379;138;379;307;785;-2.0;-1.0;1511.0;88.0;0.0;55;3;69;1;0;0;1;0;0;0;1;1;1;0;0;25009.27734375;12611.2265625;6563.865234375;3984.02319335938;681.0;284332;668.0;1213.0;Calculated values ==>;1562782485.11;357.16;344.86;298.96000000000004;298.96000000000004;297.26000000000005;278.96000000000004;275.84098080016133;276.86;275.86;271.56;276.06;350.46000000000004;303.36;271.46000000000004;276.66;298.06;292.96000000000004;302.76000000000005;339.46000000000004;276.86;276.76000000000005;339.96000000000004;341.26;255.36;242.14157278889297;268.43790593516167;275.84098080016133;298.36;7770000.0;3740000.0;3790000.0;1380000.0;3790000.0;3070000.0;7850000.0;0.0;0.0;0.2518333333333333;0.014666666666666666;0.0;0.0;3.0444248302147368;12611.2265625;6563.865234375;3984.02319335938;25009.27734375;499749.1516226815;480406.16543487454;266781.2232935069;266781.2232935069;260585.06803227335;429187.4505931623;429850.3896714064;438297.7194993918;471870.034071972;530741.7249773676;479592.5755366136;438141.6509260687;445898.2057857615;463335.9085853969;457085.5864237313;284601.11763356306;471504.5284941712;429850.3896714064;429650.7534444758;280170.41352433193;285614.20965156396;451022.0662005722;205503.39165465534;278717.17313868395;275.40357384924;3487560.136583393;1601405.7648842193;368459.34923808434;995624.4914077126;0;50;0;68;102;104;0;3;187;181;1918077745595.1472;732662169925.005;1612770546665.272;58625.37156223279;3600.9405600067803;-0.0;0.0;7515937.023643931;1434691.0210725744;3.2112147975372114;771426.2430091338;2.6869037158146525;0.2628613055582724
8611;2019-07-10 20:15:45.101;849;726;259;259;230;60;43;42;-14;36;775;300;-17;47;249;199;296;677;250;44;43;-159;837;373;377;136;377;308;837;-2.0;-1.0;91.0;306.0;0.0;91;1;78;1;0;0;1;0;0;0;1;1;1;0;0;28753.400390625;14260.892578125;8666.6640625;3995.69555664062;689.0;284333;674.0;1212.0;Calculated values ==>;1562782545.101;358.06000000000006;345.76;299.06;299.06;296.16;279.16;275.73799182748917;277.46000000000004;277.36;271.76000000000005;276.76000000000005;350.66;303.16;271.46000000000004;277.86;298.06;293.06;302.76000000000005;340.86;277.56;277.46000000000004;340.56000000000006;342.06000000000006;257.26000000000005;241.71165711629368;268.5567601203482;275.73799182748917;298.16;8370000.0;3729999.9999999995;3770000.0000000005;1360000.0;3770000.0000000005;3080000.0;8370000.0;0.0;0.0;0.015166666666666667;0.051000000000000004;0.0;0.0;3.040515674925765;14260.892578125;8666.6640625;3995.69555664062;28753.400390625;495531.5815837266;476060.22861533484;264602.637424311;264602.637424311;255029.54586962107;429258.0297950786;431559.0025572689;438384.99121777265;472818.15071447083;530875.2723025628;479238.8930448359;437915.60822266474;447410.61151515384;463633.66286096745;457388.9862979285;278860.86849876435;467533.58412732126;431751.23897612083;431559.0025572689;282682.81946839223;288964.7057630673;453333.5563355696;191374.68153216346;278717.17313868395;269.7521665712757;3488008.0916958093;1601629.6656208972;368525.83691988036;995751.3934473961;0;50;0;68;102;104;0;3;187;181;1918304511575.8105;732744357595.2454;1612955018990.8115;3746.3230302317393;13359.902614973713;-0.0;0.0;7516456.709802437;1434832.3402317252;3.2112147975372114;771426.2430091338;0.6353699590179078;0.10562288353131327
