;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8612;2019-07-10 20:16:45.111;865;738;263;262;233;67;47;52;-18;42;778;298;-20;29;248;199;297;685;249;48;47;-149;799;381;386;130;386;309;799;-1.0;-1.0;2605.0;30.0;0.0;99;1;79;1;0;0;1;0;0;0;1;1;1;0;0;28047.267578125;13725.9345703125;8519.005859375;4030.90478515625;697.0;284334;682.0;1214.0;Calculated values ==>;1562782605.111;359.66;346.96000000000004;299.46000000000004;299.36;296.46000000000004;279.86;276.55624918942954;277.86;278.36;271.36;277.36;350.96000000000004;302.96000000000004;271.16;276.06;297.96000000000004;293.06;302.86;341.66;277.96000000000004;277.86;341.36;342.86;258.26000000000005;240.39332010688793;268.67533136820026;276.55624918942954;298.06;7990000.000000001;3810000.0;3860000.0;1300000.0;3860000.0;3090000.0;7990000.000000001;0.0;0.0;0.4341666666666667;0.005;0.0;0.0;3.0441205036371164;13725.9345703125;8519.005859375;4030.90478515625;28047.267578125;501344.5278569;482226.4389055332;267924.25830850913;267543.9791198728;257305.234815599;428684.9695293014;429947.57980586076;437530.6787186241;474179.22265781194;531113.6018872296;478884.18566867145;437214.0438153077;444638.62758169504;462147.02387897053;456076.57134863466;282650.83571189473;473550.93880164647;430148.1638049976;429947.57980586076;286033.001929769;292315.56762988004;455349.43276785203;208233.62920474264;278717.17313868395;276.4756185365075;3488481.5094852904;1601862.9280510237;368592.7364041074;995894.6312323749;0;50;0;68;102;104;0;3;187;181;1918533449725.7742;732824170895.2327;1613140149840.782;99553.13566394355;1235.579017815547;-0.0;0.0;7517317.6820962215;1434953.9895168147;3.2112147975372114;771426.2430091338;3.8357934390944552;0.3543011397395996
8613;2019-07-10 20:17:45.112;866;744;274;273;245;72;52;58;-15;49;784;298;-16;43;248;201;297;667;248;51;51;-141;765;385;390;134;390;312;765;-2.0;-1.0;2456.0;216.0;0.0;99;1;94;1;0;0;1;0;0;0;1;1;1;1;0;28580.2578125;14536.1005859375;7947.24560546875;4051.35620117188;701.0;284335;687.0;1213.0;Calculated values ==>;1562782665.112;359.76;347.56000000000006;300.56;300.46000000000004;297.66;280.36;276.9606089950914;278.36;278.96000000000004;271.66;278.06;351.56000000000006;302.96000000000004;271.56;277.46000000000004;297.96000000000004;293.26000000000005;302.86;339.86;278.26000000000005;278.26000000000005;341.86;343.26;259.06;241.2770596917726;269.02936301313275;276.9606089950914;297.96000000000004;7650000.0;3850000.0;3900000.0;1340000.0;3900000.0;3120000.0;7650000.0;0.0;0.0;0.4093333333333333;0.036000000000000004;0.0;0.0;3.040903251475645;14536.1005859375;7947.24560546875;4051.35620117188;28580.2578125;504496.92548438144;486761.31085291;274722.51239764364;274269.8385147905;262942.5998657461;428391.1821097931;429868.4796117518;437319.724394416;474343.6830163247;531515.8937024806;478514.84552969737;437160.35228701105;446071.4673044513;461538.00968476967;455699.3703122724;286841.3300953284;474582.14672062645;429665.6494652198;429665.6494652198;288127.0477506168;293991.1381695566;455507.50758295256;207947.23961803358;278717.17313868395;276.3885677154353;3488953.4133945764;1602098.4489356573;368660.0897014484;996031.8522813956;0;50;0;68;102;104;0;3;187;181;1918766253605.493;732903372215.137;1613326452945.557;93889.80376846588;8912.169646737084;-0.0;0.0;7518929.733456619;1435038.5554983267;3.2112147975372114;771426.2430091338;3.8742463320017153;0.3839881337693029
8614;2019-07-10 20:18:45.112;851;751;281;280;247;52;49;50;-19;52;791;297;-21;28;249;194;296;668;250;49;48;-133;805;365;370;134;369;304;801;-1.0;-1.0;1580.0;0.0;0.0;0;1;84;1;0;0;1;1;0;0;1;1;1;0;0;44014.75390625;14355.5634765625;23358.392578125;3944.24096679688;710.0;284336;693.0;1212.0;Calculated values ==>;1562782725.112;358.26;348.26;301.26000000000005;301.16;297.86;278.36;274.9066339382667;278.06;278.16;271.26000000000005;278.36;352.26;302.86;271.06;275.96000000000004;298.06;292.56;302.76000000000005;339.96000000000004;278.06;277.96000000000004;342.46000000000004;344.16;259.86;241.2770596917726;268.0796299477929;274.9066339382667;298.16;8050000.0;3650000.0;3700000.0;1340000.0;3690000.0;3040000.0;8009999.999999999;0.0;0.0;0.26333333333333336;0.0;0.0;0.0;3.0367908938479395;14355.5634765625;23358.392578125;3944.24096679688;44014.75390625;498779.51734063134;484069.20685571537;275059.99778867816;274632.7861723692;261988.68823456907;429811.8947417682;434450.63885857206;438504.63750537357;474635.11619972886;532845.209492113;479380.911123353;438194.52980446257;445484.3388220789;464812.9016813492;457986.28317495435;281562.69317817467;470404.2544823517;434450.63885857206;434268.8155524959;290640.09048841946;297761.5184850505;456320.50948716234;204322.24747842658;278717.17313868395;274.9066339382667;3489558.371825566;1602339.2128028448;368726.71967784816;996292.7325995922;0;50;0;68;103;104;0;3;187;181;1918994253605.493;732983772215.137;1613511252945.557;61668.029373762714;0.0;-0.0;0.0;7520226.048732804;1435112.823578716;3.2112147975372114;771426.2430091338;1.4803336145815111;0.1355414376741118
8615;2019-07-10 20:19:45.123;855;766;275;273;239;40;38;38;-26;48;792;298;-28;43;251;184;296;689;250;39;37;-124;777;356;361;128;360;299;772;-1.0;-1.0;1755.0;260.0;0.0;0;1;71;1;0;0;1;1;0;0;1;1;1;1;0;41593.328125;12699.779296875;22585.70703125;3913.36206054688;719.0;284337;702.0;1215.0;Calculated values ==>;1562782785.123;358.66;349.76;300.66;300.46000000000004;297.06;277.16;273.955091788801;276.96000000000004;276.96000000000004;270.56;277.96000000000004;352.36;302.96000000000004;270.36;277.46000000000004;298.26000000000005;291.56;302.76000000000005;342.06000000000006;277.06;276.86;343.36;345.06000000000006;260.76000000000005;239.943914813709;267.47669482898436;273.955091788801;298.16;7770000.0;3560000.0;3610000.0;1280000.0;3600000.0;2990000.0;7720000.0;0.0;0.0;0.29250000000000004;0.043333333333333335;0.0;0.0;3.0426847266603443;12699.779296875;22585.70703125;3913.36206054688;41593.328125;501886.40084544494;489374.46341065946;274616.6615709167;273729.2296063968;260450.14344876495;430412.23801567365;434668.6427963687;438544.20172432164;475014.25861372735;533320.630385781;480104.19607274944;438236.7768127522;448546.3990931623;466377.8143668663;458058.41051450267;284601.11763356306;477361.82581262116;434846.9440822899;434489.842356074;294410.04551340896;301532.38793589;458181.85463056655;199800.3357173719;278717.17313868395;273.1034727176177;3490271.90329831;1602564.7153268668;368792.2117076578;996675.670288188;0;50;0;68;103;104;0;3;187;181;1919213593810.193;733062386625.0295;1613692186110.3096;69832.5808070328;11196.532486238435;-0.0;0.0;7521322.088053189;1435206.1451217872;3.2112147975372114;771426.2430091338;2.067129944477857;0.2165809870579743
8616;2019-07-10 20:20:45.123;856;770;274;272;237;34;35;30;-29;43;794;299;-31;31;252;177;296;671;250;35;34;-114;757;350;355;129;353;297;754;94.0;-1.0;1186.0;247.0;0.0;0;0;60;1;0;0;1;1;0;0;1;1;1;0;0;39482.484375;11671.7080078125;22087.53125;3884.64331054688;723.0;284338;707.0;1217.0;Calculated values ==>;1562782845.123;358.76;350.16;300.56;300.36;296.86;276.56;273.3108153835814;276.66;276.16;270.26000000000005;277.46000000000004;352.56000000000006;303.06;270.06;276.26000000000005;298.36;290.86;302.76000000000005;340.26;276.66;276.56;343.86;345.46000000000004;261.76000000000005;240.16925963744896;267.23344911666527;273.3108153835814;298.16;7570000.0;3500000.0;3550000.0;1290000.0;3529999.9999999995;2970000.0;7540000.000000001;0.015666666666666666;0.0;0.19766666666666666;0.04116666666666667;0.0;0.015666666666666666;3.04696641116258;11671.7080078125;22087.53125;3884.64331054688;39482.484375;503807.08265317377;491773.6103693995;275649.2750213731;274709.42844451865;260551.29610833395;430799.1582183253;435586.53424517426;438531.5804257387;474404.2798038372;533676.3933369782;480460.4222672422;438225.1199557825;447261.0685572322;467502.23246962274;458068.5424962497;287452.23481476126;476529.466668984;435586.53424517426;435411.8238451251;296504.67125881097;303208.48990285693;459023.82552380965;197904.94491761804;197904.94491761804;272.3266821917235;3490947.5350691434;1602767.811054406;368857.19508575025;997047.9472738651;0;50;0;68;103;104;0;3;187;181;1919428393810.193;733139486625.0295;1613870986110.3096;47563.864952105185;10749.393918288222;-0.0;3720.94110319761;7522300.391767848;1435389.027841825;3.2112147975372114;771457.2508516605;1.6479224708274993;0.1688125882490776
8617;2019-07-10 20:21:45.134;852;771;280;280;241;26;28;23;-34;38;796;298;-35;41;253;174;296;680;250;25;27;-106;746;343;348;138;346;293;743;-2.0;-1.0;1510.0;0.0;0.0;0;100;39;1;0;0;1;1;0;0;1;0;1;1;0;36928.01171875;9876.5419921875;21744.751953125;2860.88330078125;725.0;284339;709.0;1217.0;Calculated values ==>;1562782905.134;358.36;350.26;301.16;301.16;297.26000000000005;275.76000000000005;272.5487779782249;275.96000000000004;275.46000000000004;269.76000000000005;276.96000000000004;352.76;302.96000000000004;269.66;277.26000000000005;298.46000000000004;290.56;302.76000000000005;341.16;275.66;275.86;344.06000000000006;345.66;262.56;242.14157278889297;266.74333088950624;272.5487779782249;298.16;7459999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2930000.0;7430000.0;0.0;0.0;0.25166666666666665;0.0;0.0;0.0;3.046601988344973;9876.5419921875;21744.751953125;2860.88330078125;36928.01171875;504224.05396972713;493007.3103967125;279786.077272932;279786.077272932;262562.6648261469;431237.1583312671;436039.1776287356;438662.4006545466;472752.1489716358;534178.9827399955;480828.1856544719;438510.57582547225;449382.80660799466;468610.608699331;458783.5940907621;289444.27872630797;479233.1931946682;435522.73057385447;435867.46788964607;297342.5633918147;304046.57827927166;458423.7172471202;198536.37464166994;197904.94491761804;272.5487779782249;3491584.405943176;1602947.4127258116;368913.4181133235;997413.2832674982;0;50;0;68;103;104;0;3;187;181;1919639332475.743;733219601310.2383;1614048018560.771;60431.71654657396;0.0;-0.0;0.0;7523200.519942599;1435478.622547396;3.2112147975372114;771488.264379039;1.7525493275927018;0.16046589303713532
8618;2019-07-10 20:22:45.094;849;769;279;278;239;20;27;16;-35;33;797;296;-37;39;254;173;296;667;251;19;26;-101;738;334;339;141;338;292;735;294.0;-1.0;1106.0;179.0;0.0;0;100;21;1;0;0;1;1;0;0;1;0;1;1;0;35497.1875;8517.5380859375;21583.109375;2843.43212890625;724.0;284340;710.0;1220.0;Calculated values ==>;1562782965.094;358.06000000000006;350.06000000000006;301.06;300.96000000000004;297.06;275.16;271.55198750734434;275.86;274.76000000000005;269.66;276.46000000000004;352.86;302.76000000000005;269.46000000000004;277.06;298.56;290.46000000000004;302.76000000000005;339.86;275.06;275.76000000000005;344.16;345.56000000000006;263.06;242.77792619122317;266.62003547228215;271.55198750734434;298.26000000000005;7380000.0;3340000.0;3390000.0;1410000.0;3379999.9999999995;2920000.0;7350000.0;0.049;0.0;0.18433333333333335;0.029833333333333333;0.0;0.049;3.054294843893948;8517.5380859375;21583.109375;2843.43212890625;35497.1875;504516.5446837653;493502.9726946758;280171.62456234073;279612.9670561956;262222.0098716459;431779.12508338504;437956.453538184;438733.46945811325;471866.4182417926;534356.1123607655;480721.2152035307;438430.3070074864;449295.28669454524;469840.70895706955;460070.2546454885;291205.85079054185;478092.92371781415;436627.16764830076;437791.62698668573;297761.5184850505;303627.53096179874;458461.602745482;194606.81448314677;194606.81448314677;270.94031317323214;3492187.5469081644;1603100.5945372263;368960.9223846265;997774.1080684548;0;50;0;68;103;104;0;3;187;181;1919845295075.874;733303245510.2915;1614223401560.8826;45000.68006705216;7871.6678498263345;-0.0;11916.05581267341;7524078.5375127345;1435544.1760480315;3.2112147975372114;771587.4986438977;1.9666175087048225;0.16931400766962684
8619;2019-07-10 20:23:45.125;845;751;274;272;245;29;19;13;-29;28;789;294;-31;49;253;177;296;603;248;22;19;-112;691;349;353;142;354;299;692;-2.0;-1.0;2118.0;624.0;0.0;99;100;27;1;0;0;1;0;0;0;1;0;1;0;0;21096.17578125;8335.4169921875;7233.76123046875;2903.32397460938;717.0;284341;707.0;1218.0;Calculated values ==>;1562783025.125;357.66;348.26;300.56;300.36;297.66;276.06;273.20264511476705;275.06;274.46000000000004;270.26000000000005;275.96000000000004;352.06000000000006;302.56;270.06;278.06;298.46000000000004;290.86;302.76000000000005;333.46000000000004;275.36;275.06;343.86;344.86;261.96000000000004;242.98782864720522;267.47669482898436;273.20264511476705;297.96000000000004;6909999.999999999;3490000.0;3529999.9999999995;1420000.0;3540000.0;2990000.0;6920000.0;0.0;0.0;0.353;0.10400000000000001;0.0;0.0;3.050560251503114;8335.4169921875;7233.76123046875;2903.32397460938;21096.17578125;508085.76884505985;495145.40945257305;283470.67883367906;281993.3958662872;267323.95543618174;430862.6128555636;433238.04654266825;438082.61597026663;471240.6132432691;533008.9246620568;479645.51459095697;437773.3837767312;449370.6488032909;467489.2432430611;458229.23831880884;395799.74091673474;473033.3445717525;433777.1097633112;433238.04654266825;296504.67125881097;300694.37409284414;457178.64746025903;196928.4329439019;194606.81448314677;271.93245243268376;3492659.4019339164;1603241.1083906416;369008.8367617195;998014.3727290664;0;50;0;68;103;104;0;3;187;181;1920053002335.5242;733388189375.1484;1614400793165.5837;85127.42660830675;27066.022309701144;-0.0;0.0;7525163.498673662;1435835.473891703;3.2112147975372114;771686.8504140764;6.073538263517717;0.6916601693581172
8620;2019-07-10 20:24:45.095;827;729;274;273;251;43;27;14;-23;27;782;291;-25;47;250;186;295;502;247;30;27;-138;687;355;359;147;359;306;688;-2.0;-2.0;1802.0;461.0;0.0;98;100;38;1;0;0;1;0;0;0;1;0;1;1;0;21637.88671875;9004.548828125;7136.9892578125;2947.28198242188;709.0;284342;700.0;1218.0;Calculated values ==>;1562783085.095;355.86;346.06000000000006;300.56;300.46000000000004;298.26000000000005;277.46000000000004;273.8482719121499;275.86;274.56;270.86;275.86;351.36;302.26000000000005;270.66;277.86;298.16;291.76000000000005;302.66;323.36;276.16;275.86;343.16;344.06000000000006;259.36;244.02132995426717;268.3187672390254;273.8482719121499;297.86;6870000.0;3550000.0;3590000.0;1470000.0;3590000.0;3060000.0;6880000.0;0.0;0.0;0.30033333333333334;0.07683333333333334;0.0;0.0;3.0520044499120695;9004.548828125;7136.9892578125;2947.28198242188;21637.88671875;506031.7941253033;492429.7218758675;284302.0732190362;283500.50843400107;270429.38549963915;430477.46260093397;433179.5611339069;437427.84448784514;470471.85281878355;531757.1752841944;478440.859483609;437112.3332710247;447789.5392935794;466391.21630984533;458492.0736687021;397581.38734532066;456259.8798659489;433724.0844890748;433179.5611339069;293572.2367247113;297342.5633918147;453664.52277107973;198285.89524274613;194606.81448314677;272.498818094885;3493015.3410629923;1603385.5358560223;369057.56743385986;998134.0691050655;0;50;0;68;103;104;0;3;187;181;1920266495535.626;733474846025.1898;1614582202415.6702;71822.2987566114;19621.59121509363;-0.0;0.0;7526470.759095137;1436224.3428062054;3.2112147975372114;771686.8504140764;4.790442240234514;0.5315456975680097
8621;2019-07-10 20:25:45.126;803;726;278;277;252;40;27;-3;-18;26;774;291;-19;37;250;189;294;521;248;29;27;-219;706;348;353;149;353;310;708;-2.0;-2.0;1447.0;294.0;3.0;99;0;52;1;0;0;1;0;0;0;1;1;1;1;0;24551.59765625;10320.87890625;7451.14599609375;4147.1298828125;702.0;284343;694.0;1218.0;Calculated values ==>;1562783145.126;353.46000000000004;345.76;300.96000000000004;300.86;298.36;277.16;273.0942459734351;275.86;272.86;271.36;275.76000000000005;350.56000000000006;302.26000000000005;271.26000000000005;276.86;298.16;292.06;302.56;325.26000000000005;276.06;275.86;342.56000000000006;343.36;251.26000000000002;244.42749628697553;268.7936212382143;273.0942459734351;297.96000000000004;7059999.999999999;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3100000.0;7080000.0;0.0;0.0;0.24116666666666667;0.049;0.0005;0.0005;3.053259300387759;10320.87890625;7451.14599609375;4147.1298828125;24551.59765625;501058.9520384429;489968.6181571794;283435.47538148524;282742.0268409575;269251.4999831776;430925.7729439634;434665.382714426;437301.7563972805;470102.3489146995;530619.4583364654;477945.5041832727;437142.86386454466;445598.44716816605;467245.80361557176;460004.1603534115;381029.59815839096;456726.68864678097;435017.2703086864;434665.382714426;291058.95107146574;294410.04551340896;444616.4517321351;195560.18076740904;283435.47538148524;271.37828859081253;3493400.4523035265;1603546.6642935735;369116.7180780216;998255.69970867;0;50;0;68;103;104;0;3;188;181;1920480205895.266;733563691905.0402;1614767097895.359;58300.009989404;12203.757277271578;-0.0;75.6149536664704;7527555.671915023;1436489.6910690009;3.2112147975372114;771687.4808642536;3.219986487259022;0.3453423229812138
8622;2019-07-10 20:26:45.126;789;725;281;281;253;35;25;-2;-15;23;756;295;-17;54;251;188;294;593;248;27;25;-232;723;347;352;145;352;312;724;-2.0;-1.0;1229.0;249.0;7.0;75;7;62;1;0;0;1;0;0;0;1;1;1;0;0;25475.068359375;11406.1640625;6542.0966796875;4027.12670898438;699.0;284344;691.0;1217.0;Calculated values ==>;1562783205.126;352.06000000000006;345.66;301.26000000000005;301.26000000000005;298.46000000000004;276.66;272.9856168485579;275.66;272.96000000000004;271.66;275.46000000000004;348.76;302.66;271.46000000000004;278.56;298.26000000000005;291.96000000000004;302.56;332.46000000000004;275.86;275.66;342.26;343.06000000000006;249.96000000000004;243.61107973660833;269.02936301313275;272.9856168485579;297.96000000000004;7230000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3120000.0;7240000.000000001;0.0;0.0;0.2048333333333333;0.0415;0.0011666666666666668;0.0011666666666666668;3.0512873405364793;11406.1640625;6542.0966796875;4027.12670898438;25475.068359375;497519.01968179026;488170.964608708;282853.84495267074;282853.84495267074;268516.80120756774;430988.63858405815;434556.38421811117;437319.724394416;470343.471860809;528579.544455758;478164.5609775863;437000.6383046333;447641.31443992414;467515.3410838486;460026.8839428142;293574.027441646;467293.2649989779;434908.32959617284;434556.38421811117;289802.386634966;293153.3411634106;443965.8977746663;195155.19997042892;282853.84495267074;271.2108676373033;3493817.34118699;1603727.7229849796;369184.83688295324;998372.3100643016;0;50;0;68;103;104;0;3;188;181;1920691705895.266;733651891905.0402;1614953697895.359;49603.36675284669;10325.643958875853;-0.0;176.9862958096805;7528454.866721208;1436677.436079302;3.2112147975372114;771689.5858746659;2.7351507290182933;0.2925660174424329
8623;2019-07-10 20:27:45.126;788;725;277;277;250;35;27;-3;-15;22;748;298;-16;37;252;188;294;637;247;29;27;-238;743;350;355;142;355;311;744;-3.0;-2.0;1432.0;272.0;3.0;64;11;70;1;0;0;1;0;0;0;1;1;1;1;0;26117.1875;12233.4296875;6530.48779296875;4073.42822265625;698.0;284345;689.0;1216.0;Calculated values ==>;1562783265.126;351.96000000000004;345.66;300.86;300.86;298.16;276.66;273.3108153835814;275.86;272.86;271.66;275.36;347.96000000000004;302.96000000000004;271.56;276.86;298.36;291.96000000000004;302.56;336.86;276.06;275.86;342.06000000000006;342.96000000000004;249.36;242.98782864720522;268.91163127593666;273.3108153835814;297.86;7430000.0;3500000.0;3550000.0;1420000.0;3550000.0;3110000.0;7440000.000000001;0.0;0.0;0.23866666666666667;0.04533333333333334;0.0005;0.0005;3.0489579092327066;12233.4296875;6530.48779296875;4073.42822265625;26117.1875;495468.9127397373;486076.90888387297;278087.1945023596;278087.1945023596;265989.42998223635;430799.1582183253;434175.5540581689;437548.62350390764;470647.8646651888;527816.5067094351;478638.1327121062;437389.9950341223;445401.9251867539;467219.38122847467;459556.16276525194;288541.7723669637;472157.17555643;434531.2036186236;434175.5540581689;288964.7057630673;292734.4514702754;443895.9783111276;196122.5572981991;278087.1945023596;271.6126690846881;3494247.2766524847;1603924.719599563;369252.34150738356;998481.2482682404;0;50;0;68;103;104;0;3;188;181;1920903805895.266;733737991905.0402;1615140597895.359;57620.35446776244;11232.395085919425;-0.0;78.04417977790465;7529348.39773138;1436857.0864046754;3.2112147975372114;771691.7111286292;3.018336483999866;0.3197057747419169
8624;2019-07-10 20:28:45.107;794;726;267;268;243;39;29;0;-15;23;750;296;-17;54;252;190;294;662;245;32;29;-242;777;353;358;141;358;310;778;-2.0;-1.0;1550.0;405.0;3.0;67;11;77;1;0;0;1;0;0;0;1;1;1;1;0;27093.0;13258.2138671875;6933.267578125;4065.14794921875;700.0;284346;690.0;1216.0;Calculated values ==>;1562783325.107;352.56000000000006;345.76;299.86;299.96000000000004;297.46000000000004;277.06;273.6339639331285;276.06;273.16;271.66;275.46000000000004;348.16;302.76000000000005;271.46000000000004;278.56;298.36;292.16;302.56;339.36;276.36;276.06;342.16;343.16;248.96000000000004;242.77792619122317;268.7936212382143;273.6339639331285;297.66;7770000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3100000.0;7780000.0;0.0;0.0;0.25833333333333336;0.06749999999999999;0.0005;0.0005;3.048602161740376;13258.2138671875;6933.267578125;4065.14794921875;27093.0;493056.78473408124;482597.9408069119;270759.08258819295;271172.1265779267;261601.00245328902;430607.02586249536;433792.1832038272;437776.4333770113;470880.6574889378;528103.7215994587;478528.4412513633;437460.313363465;448018.8913512371;466793.1479323858;459352.8116281962;283488.35866572795;472187.10635781655;434330.5690018519;433792.1832038272;289383.54333396035;293572.2367247113;443656.0506723932;195543.9773334367;270759.08258819295;271.3906879280646;3494690.554467246;1604137.0826935587;369320.14149889344;998593.4107006576;0;50;0;68;103;104;0;3;188;181;1921117638160.9258;733822865020.302;1615326838900.9333;62576.71781125677;16747.56495037956;-0.0;81.51655030781711;7530349.722816741;1437090.1789030246;3.2112147975372114;771693.040380321;3.273571031672129;0.35932900780334925
8625;2019-07-10 20:29:45.107;808;731;258;258;233;45;32;19;-17;27;756;295;-18;36;252;192;294;679;243;36;31;-245;765;362;367;139;366;306;762;-1.0;-1.0;2730.0;292.0;0.0;98;10;79;1;0;0;1;0;0;0;1;1;1;1;0;27389.359375;13070.67578125;8121.4091796875;4002.17309570312;704.0;284347;693.0;1214.0;Calculated values ==>;1562783385.107;353.96000000000004;346.26;298.96000000000004;298.96000000000004;296.46000000000004;277.66;274.5913991737795;276.36;275.06;271.46000000000004;275.86;348.76;302.66;271.36;276.76000000000005;298.36;292.36;302.56;341.06000000000006;276.76000000000005;276.26000000000005;342.46000000000004;343.56000000000006;248.66000000000003;242.35481222062532;268.3187672390254;274.5913991737795;297.46000000000004;7650000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3060000.0;7620000.0;0.0;0.0;0.455;0.048666666666666664;0.0;0.0;3.0428756652691016;13070.67578125;8121.4091796875;4002.17309570312;27389.359375;496257.76027804957;485088.1462733301;268107.50583618745;268107.50583618745;258776.88684312123;430014.67791919125;432064.8867102419;438366.6433039444;471541.1619817675;529039.9816895401;478904.65832658665;438210.9650467479;446235.4177501;465644.78589503816;458192.6064316991;285005.0934563119;476894.23171750794;432812.2514932043;431876.54111442826;290640.09048841946;295247.87795992935;443721.7682525868;200853.3473924921;270759.08258819295;273.54410257225527;3495144.574128704;1604356.4901072956;369387.3691742678;998718.8663403061;0;50;0;68;103;104;0;3;188;181;1921335138160.9258;733906865020.302;1615511638900.9333;108068.54963971078;11819.59648185794;-0.0;0.0;7531771.766712165;1437328.2385816267;3.2112147975372114;771693.7196849069;4.758550374932314;0.4682574522262854
8626;2019-07-10 20:30:45.128;818;737;254;254;228;49;36;24;-15;32;760;294;-17;50;251;193;294;679;243;38;36;-247;824;355;360;138;359;311;824;-2.0;-1.0;1170.0;255.0;12.0;91;8;92;1;0;0;1;0;0;0;1;1;1;1;0;29805.31640625;15344.388671875;8602.5703125;4078.62548828125;708.0;284348;697.0;1214.0;Calculated values ==>;1562783445.128;354.96000000000004;346.86;298.56;298.56;295.96000000000004;278.06;273.8482719121499;276.76000000000005;275.56;271.66;276.36;349.16;302.56;271.46000000000004;278.16;298.26000000000005;292.46000000000004;302.56;341.06000000000006;276.96000000000004;276.76000000000005;342.86;343.96000000000004;248.46000000000004;242.14157278889297;268.91163127593666;273.8482719121499;297.46000000000004;8240000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;3110000.0;8240000.000000001;0.0;0.0;0.19499999999999998;0.042499999999999996;0.002;0.002;3.0421606260933425;15344.388671875;8602.5703125;4078.62548828125;29805.31640625;492091.8817837769;479341.07751826814;263429.1603613938;263429.1603613938;254819.20271975567;430477.46260093397;434555.4581654633;437548.62350390764;472164.23178385233;529076.0834554514;478171.6474089246;437231.03110804653;447264.18199385295;466520.93082736776;459443.0104646142;278989.10018683376;469500.07575570716;434911.66494596965;434555.4581654633;292315.56762988004;296923.61432157;443700.8978474409;196616.30945569824;263429.1603613938;271.8307012938391;3495621.3632439584;1604593.3651879816;369454.73273136077;998858.2816141353;0;50;0;68;103;104;0;3;188;181;1921553314495.593;733989994105.1752;1615696803685.651;46981.801239400826;10501.095006649062;-0.0;342.25259560813896;7533064.30519771;1437514.309445764;3.2112147975372114;771696.5727881027;2.063298586977779;0.2182185496069671
8627;2019-07-10 20:31:45.098;834;746;265;264;232;50;37;35;-20;34;766;294;-21;35;252;194;294;694;243;40;36;-251;779;370;374;135;374;306;777;-3.0;-1.0;1974.0;146.0;0.0;99;1;83;1;0;0;1;0;0;0;1;1;1;1;0;28034.109375;13804.27734375;8260.5341796875;3977.14770507812;714.0;284349;702.0;1214.0;Calculated values ==>;1562783505.098;356.56000000000006;347.76;299.66;299.56;296.36;278.16;275.4277932560699;276.86;276.66;271.16;276.56;349.76;302.56;271.06;276.66;298.36;292.56;302.56;342.56000000000006;277.16;276.76000000000005;343.36;344.56000000000006;248.06000000000003;241.49495122638035;268.3187672390254;275.4277932560699;297.46000000000004;7790000.000000001;3700000.0;3740000.0;1350000.0;3740000.0;3060000.0;7770000.0;0.0;0.0;0.32899999999999996;0.024333333333333332;0.0;0.0;3.041083039590556;13804.27734375;8260.5341796875;3977.14770507812;28034.109375;498704.164418773;485815.1815578751;270005.1048922555;269599.84754185216;257815.72881241355;429467.9694778635;431190.16117913154;437898.67151236854;472753.7123474745;530085.791799281;478788.7855690209;437742.05038880615;446092.96027638344;464478.764386247;457176.16999723896;283255.138651114;477600.4221268159;431766.11159789504;430996.8570958988;294410.04551340896;299437.39939995663;443855.7189002642;203628.25878627863;263429.1603613938;274.6625944058436;3496103.117461425;1604836.1492854527;369521.8306089491;998998.7372220351;0;50;0;68;103;104;0;3;188;181;1921773404395.698;734071853155.2142;1615881811135.7393;77074.96578688358;5845.5348627736485;-0.0;0.0;7534097.594686893;1437650.4632504496;3.2112147975372114;771699.4234670149;3.184111453444728;0.3047943439136092
8628;2019-07-10 20:32:45.119;838;743;264;263;239;66;48;36;-19;40;772;293;-20;44;249;199;294;645;242;51;47;-235;724;382;387;134;387;309;723;-1.0;-1.0;2031.0;314.0;0.0;98;1;90;1;0;0;1;0;0;0;1;1;1;1;0;26779.005859375;13393.572265625;7458.9306640625;4023.13427734375;715.0;284350;705.0;1215.0;Calculated values ==>;1562783565.119;356.96000000000004;347.46000000000004;299.56;299.46000000000004;297.06;279.76000000000005;276.6576332772354;277.96000000000004;276.76000000000005;271.26000000000005;277.16;350.36;302.46000000000004;271.16;277.56;298.06;293.06;302.56;337.66;278.26000000000005;277.86;343.66;344.66;249.66000000000003;241.2770596917726;268.67533136820026;276.6576332772354;297.36;7240000.000000001;3820000.0000000005;3870000.0000000005;1340000.0;3870000.0000000005;3090000.0;7230000.0;0.0;0.0;0.33849999999999997;0.052333333333333336;0.0;0.0;3.0434077192120075;13393.572265625;7458.9306640625;4023.13427734375;26779.005859375;504244.64832382876;490919.35511353373;273609.13481706317;273127.494638795;262864.3802910612;428611.97810654406;429876.94044520176;437372.52749135875;473468.5566066367;530485.7866552352;478302.60804242647;437214.0438153077;446794.52036748576;462132.7082994484;455910.69984172325;293238.2593891156;475996.7205252694;430478.1084558052;429675.02779026306;295666.80309349706;299856.38484229014;445754.5156890381;204992.86396711925;263429.1603613938;275.2464472945958;3496560.0532926004;1605062.877358913;369588.52295952337;999129.7786106389;0;50;0;68;103;104;0;3;188;181;1922001784300.3496;734152581400.0911;1616066375710.4578;78660.51610295507;12599.859773447086;-0.0;0.0;7535395.844595817;1437804.2286712513;3.2112147975372114;771699.4234670149;3.6686648513512994;0.3734650670385239
8629;2019-07-10 20:33:45.119;814;739;276;276;248;64;51;38;-17;45;778;292;-18;33;248;199;293;615;241;52;50;-212;751;370;374;130;373;306;747;0.0;-1.0;1719.0;51.0;3.0;0;1;96;1;0;0;1;0;1;0;1;1;1;1;0;42037.64453125;14451.296875;21509.109375;4000.40698242188;714.0;284351;704.0;1215.0;Calculated values ==>;1562783625.119;354.56000000000006;347.06000000000006;300.76000000000005;300.76000000000005;297.96000000000004;279.56;275.4277932560699;278.26000000000005;276.96000000000004;271.46000000000004;277.66;350.96000000000004;302.36;271.36;276.46000000000004;297.96000000000004;293.06;302.46000000000004;334.66;278.36;278.16;343.56000000000006;344.56000000000006;251.96000000000004;240.39332010688793;268.3187672390254;275.4277932560699;297.26000000000005;7509999.999999999;3700000.0;3740000.0;1300000.0;3729999.9999999995;3060000.0;7470000.0;0.0;0.0;0.28650000000000003;0.0085;0.0005;0.0005;3.043588050331569;14451.296875;21509.109375;4000.40698242188;42037.64453125;498434.3507954239;487873.4275319892;277275.3080892471;277275.3080892471;265028.59991183854;429467.9694778635;433830.3314567129;438366.6433039444;474469.24523292336;531339.5441984396;478556.8863587922;438210.9650467479;445807.4384647189;464092.0766318382;457874.65070968727;286442.68426894845;468064.2910946328;434014.5110623744;433645.59648214496;295247.87795992935;299437.39939995663;448902.6466527815;204881.73891316893;277275.3080892471;275.14575185300777;3497133.525379189;1605294.9179350848;369655.38580335473;999371.1789442978;0;50;0;68;103;105;0;3;188;181;1922230084300.3496;734231781400.0911;1616250875710.4578;66893.42510795717;2074.1777157867073;-0.0;78.18514419644893;7536608.794105908;1437926.5123169948;3.2112147975372114;771700.0750098833;1.7278374082717762;0.1572732134225579
8630;2019-07-10 20:34:45.110;802;745;278;277;239;39;36;25;-26;44;786;291;-28;31;250;186;293;659;244;37;35;-190;766;353;358;123;357;298;762;-2.0;0.0;525.0;11.0;0.0;0;1;74;1;0;0;1;0;1;0;1;1;0;1;0;40127.5234375;12853.177734375;22169.232421875;2444.00317382812;719.0;284352;706.0;1215.0;Calculated values ==>;1562783685.11;353.36;347.66;300.96000000000004;300.86;297.06;277.06;273.6339639331285;276.76000000000005;275.66;270.56;277.56;351.76;302.26000000000005;270.36;276.26000000000005;298.16;291.76000000000005;302.46000000000004;339.06000000000006;276.86;276.66;343.76;345.06000000000006;254.16000000000003;238.79729159403252;267.35522164206344;273.6339639331285;297.56;7659999.999999999;3529999.9999999995;3579999.9999999995;1230000.0;3570000.0000000005;2980000.0;7620000.0;0.0;0.0;0.0875;0.0018333333333333333;0.0;0.0;3.0426847266603443;12853.177734375;22169.232421875;2444.00317382812;40127.5234375;495291.5482954825;487224.92037501227;276846.80465901096;276369.38743540924;260901.5779884418;430607.02586249536;435041.38555822254;438767.1513630838;475265.9860761487;532771.6373913339;479423.1902067219;438461.08877795865;447070.3672417847;466677.1382597011;458811.10526195535;284285.37955091463;473618.11643350584;435217.872359457;434864.4174955049;296085.73418796173;301532.38793589;452376.541505625;200714.11145399092;277275.3080892471;273.4500219476827;3497818.1324050836;1605522.4210926644;369709.08116575447;999735.1105276294;0;50;0;68;103;105;0;3;188;181;1922449651360.1191;734307670015.0115;1616432048530.2676;20829.640992045624;461.38112176132915;-0.0;0.0;7537339.710002142;1437947.6388045037;3.2112147975372114;771700.7264550194;0.5682695572227212;0.05195842095120422
8631;2019-07-10 20:35:45.140;819;759;270;268;233;30;32;23;-33;41;799;291;-34;25;251;177;293;685;244;37;32;-171;742;346;351;135;350;293;738;-2.0;-1.0;984.0;211.0;0.0;0;99;53;1;0;0;1;0;1;0;1;1;0;1;0;37726.4375;10868.2275390625;21481.44140625;2895.17944335938;726.0;284353;714.0;1217.0;Calculated values ==>;1562783745.14;355.06000000000006;349.06000000000006;300.16;299.96000000000004;296.46000000000004;276.16;272.8767566201714;276.36;275.46000000000004;269.86;277.26000000000005;353.06000000000006;302.26000000000005;269.76000000000005;275.66;298.26000000000005;290.86;302.46000000000004;341.66;276.86;276.36;344.56000000000006;345.76;256.06;241.49495122638035;266.74333088950624;272.8767566201714;297.56;7420000.0;3460000.0;3510000.0;1350000.0;3500000.0;2930000.0;7380000.0;0.0;0.0;0.164;0.035166666666666666;0.0;0.0;3.046419527911769;10868.2275390625;21481.44140625;2895.17944335938;37726.4375;499975.85884258506;491750.70694357314;275161.42224232183;274199.63202847017;259849.575650767;431051.2098666511;436017.21063027234;438813.94225660735;473436.17305719486;534489.4801442598;480031.5973222113;438662.4006545466;447190.2728565436;467797.11877657403;458709.06756252877;288000.3845466786;480582.31340277987;436873.4469329229;436017.21063027234;299437.39939995663;304465.6318710359;452266.45312164933;195595.93654078952;277275.3080892471;271.385104031112;3498467.239806669;1605720.198309823;369753.59660098085;1000099.0480219433;0;50;0;68;103;105;0;3;188;181;1922662457710.8628;734385108715.2821;1616609437180.8875;39887.75293739412;9026.246499760236;-0.0;0.0;7537845.941275798;1438026.7419000745;3.2112147975372114;771700.7264550194;1.3878340147116621;0.1484620249694502
8632;2019-07-10 20:36:45.111;832;767;268;267;226;22;29;16;-36;35;805;288;-38;23;253;170;293;690;244;37;29;-155;747;336;341;136;340;290;744;123.0;-1.0;969.0;91.0;0.0;0;99;29;1;0;0;1;0;1;0;1;1;0;1;0;35932.17578125;9168.9716796875;21699.9921875;2854.90307617188;731.0;284354;718.0;1217.0;Calculated values ==>;1562783805.111;356.36;349.86;299.96000000000004;299.86;295.76000000000005;275.36;271.77519066394296;276.06;274.76000000000005;269.56;276.66;353.66;301.96000000000004;269.36;275.46000000000004;298.46000000000004;290.16;302.46000000000004;342.16;276.86;276.06;344.96000000000004;346.26;257.66;241.71165711629368;266.37251300914875;271.77519066394296;297.56;7470000.0;3360000.0;3410000.0;1360000.0;3400000.0;2900000.0;7440000.000000001;0.0205;0.0;0.1615;0.015166666666666667;0.0;0.0205;3.0455047403348816;9168.9716796875;21699.9921875;2854.90307617188;35932.17578125;501346.37594431016;492324.6369472813;273688.46246137406;273227.10212133586;257097.2436438862;431660.74602318485;437831.66689904034;439026.1125350663;472720.47428543336;535329.6683546561;480053.9653333575;438725.04157221253;447484.51401132264;469441.19810630253;459359.90455531626;287104.7397420641;480692.1281431949;439143.3090766643;437831.66689904034;301113.3779324612;306560.99450073834;453745.0331752005;195204.65062322165;195204.65062322165;271.18920850781103;3499080.7649030383;1605887.0942644714;369801.49079522066;1000458.7193764094;0;50;0;68;103;105;0;3;188;181;1922869957370.711;734466369420.2227;1616784252645.7595;39377.166098762915;3921.1958020383463;-0.0;4973.853833654283;7538506.163005804;1438134.5851030902;3.2112147975372114;771742.1552033583;1.4313962220148333;0.12504777684195945
8633;2019-07-10 20:37:45.141;838;760;266;265;235;28;21;12;-36;30;799;287;-37;40;251;171;293;659;243;27;21;-142;692;346;351;140;351;295;693;-1.0;-1.0;1576.0;415.0;0.0;99;99;13;1;0;0;1;0;0;0;1;1;0;0;0;19977.521484375;7434.90966796875;7300.88232421875;2890.09497070312;728.0;284355;719.0;1216.0;Calculated values ==>;1562783865.141;356.96000000000004;349.16;299.76000000000005;299.66;296.66;275.96000000000004;272.8767566201714;275.26000000000005;274.36;269.56;276.16;353.06000000000006;301.86;269.46000000000004;277.16;298.26000000000005;290.26000000000005;302.46000000000004;339.06000000000006;275.86;275.26000000000005;345.06000000000006;345.96000000000004;258.96000000000004;242.56692532238324;266.98899913490544;272.8767566201714;297.46000000000004;6920000.0;3460000.0;3510000.0;1400000.0;3510000.0;2950000.0;6930000.0;0.0;0.0;0.26266666666666666;0.06916666666666667;0.0;0.0;3.043551189216191;7434.90966796875;7300.88232421875;2890.09497070312;19977.521484375;507064.8006077923;496311.14472565154;277926.67287041555;277331.3159770999;263009.3643908131;431051.2098666511;434093.9474893213;437908.2206076997;471703.5210853088;534342.355911062;479331.27510216413;437754.4409300411;448877.69767373585;467656.35813139024;457898.2943310054;392870.4577700938;481636.142958624;435149.99214662175;434093.9474893213;301532.38793589;305303.7579410727;454417.3790975448;195730.76525719356;195204.65062322165;271.43946919680104;3499546.912003768;1606025.5291251414;369849.3897164136;1000700.5141675356;0;50;0;68;103;105;0;3;188;181;1923077661170.612;734549210820.1832;1616959840395.6758;63611.944938732944;17892.490790624295;-0.0;0.0;7539364.83471867;1438316.4567149698;3.2112147975372114;771783.6247096766;4.624132442296715;0.508377828144535
8634;2019-07-10 20:38:45.112;823;742;272;270;238;33;22;10;-27;27;789;286;-30;33;249;177;293;587;241;25;21;-130;692;342;347;144;347;301;694;-2.0;-1.0;1119.0;250.0;0.0;66;99;21;1;0;0;1;0;0;0;1;1;0;0;0;19570.89453125;7972.3681640625;6053.69970703125;2933.75390625;721.0;284356;713.0;1217.0;Calculated values ==>;1562783925.112;355.46000000000004;347.36;300.36;300.16;296.96000000000004;276.46000000000004;272.43898195401505;275.36;274.16;270.46000000000004;275.86;352.06000000000006;301.76000000000005;270.16;276.46000000000004;298.06;290.86;302.46000000000004;331.86;275.66;275.26000000000005;344.46000000000004;345.26;260.16;243.40439225979637;267.7187500070086;272.43898195401505;297.26000000000005;6920000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3010000.0;6940000.000000001;0.0;0.0;0.1865;0.041666666666666664;0.0;0.0;3.0473301691037573;7972.3681640625;6053.69970703125;2933.75390625;19570.89453125;505051.2930250714;493677.4613541895;281647.06965741003;280295.68986756477;264179.662932486;431298.55289687274;435243.37172205077;437940.2675631159;470874.54964527197;532860.189104595;478479.32189092605;437473.55829604797;446775.9409123972;467964.0682465227;459343.66283655516;392870.4577700938;470185.55195921176;435761.180724851;435069.868319614;299018.4200587347;302370.42649719206;454997.8527138514;195370.58983158588;195204.65062322165;271.27896756688574;3499876.3228447596;1606153.8610498898;369897.89833318366;1000811.7485617592;0;50;0;68;103;105;0;3;188;181;1923286959960.459;734634369640.121;1617138553975.5452;45239.24489693035;10817.802620094395;-0.0;0.0;7540271.489538234;1438555.5935212024;3.2112147975372114;771783.6247096766;3.3052851765170144;0.3525514749500706
8635;2019-07-10 20:39:45.142;804;736;275;274;245;30;22;9;-10;26;780;286;-18;51;249;179;293;600;242;28;21;-129;699;338;343;145;343;307;701;416.0;-1.0;937.0;188.0;3.0;1;99;34;1;0;0;1;0;0;0;1;1;0;0;0;18610.130859375;8895.66015625;3795.43823242188;2980.19873046875;714.0;284357;707.0;1218.0;Calculated values ==>;1562783985.142;353.56000000000006;346.76;300.66;300.56;297.66;276.16;271.99741764416325;275.36;274.06;272.16;275.76000000000005;351.16;301.76000000000005;271.36;278.26000000000005;298.06;291.06;302.46000000000004;333.16;275.96000000000004;275.26000000000005;343.86;344.56000000000006;260.26000000000005;243.61107973660833;268.43790593516167;271.99741764416325;297.36;6990000.000000001;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;3070000.0;7009999.999999999;0.06933333333333333;0.0;0.15616666666666665;0.03133333333333333;0.0005;0.06983333333333333;3.0511030825546106;8895.66015625;3795.43823242188;2980.19873046875;18610.130859375;501838.5618971471;492123.4332123208;282543.60846066626;281853.99988434225;266676.3893015291;431541.1909327263;436195.44130060053;439227.691140826;470641.3097209141;531473.2235040612;477735.53395861876;437985.2681005028;448161.6524542048;468523.3921275684;460236.81186590303;387224.7529368901;471422.57876025914;437206.8786466075;436025.4255826594;296504.67125881097;299437.39939995663;454936.8661691925;195284.90463561905;195909.66862481984;271.229182685909;3500194.6571438024;1606294.4982359435;369947.2059132688;1000893.8657492903;0;50;0;68;103;105;0;3;188;181;1923494063460.3604;734721112990.0796;1617321045175.4583;38095.73182589647;8135.7614613853;-0.0;16768.08369422246;7540966.294906329;1438713.6188616564;3.2112147975372114;771923.4286074105;4.0200614220093955;0.30457714496072774
8636;2019-07-10 20:40:45.103;789;731;279;279;251;28;23;2;4;24;774;286;-1;36;250;180;292;633;243;30;22;-179;729;336;341;146;340;308;731;184.0;0.0;980.0;355.0;7.0;1;100;42;1;0;0;1;0;0;0;1;1;0;0;0;20876.75;9852.30859375;3981.84838867188;2988.888671875;709.0;284358;702.0;1215.0;Calculated values ==>;1562784045.103;352.06000000000006;346.26;301.06;301.06;298.26000000000005;275.96000000000004;271.77519066394296;275.46000000000004;273.36;273.56;275.56;350.56000000000006;301.76000000000005;273.06;276.76000000000005;298.16;291.16;302.36;336.46000000000004;276.16;275.36;343.36;344.06000000000006;255.26000000000002;243.81672145450628;268.5567601203482;271.77519066394296;297.46000000000004;7290000.000000001;3360000.0;3410000.0;1460000.0;3400000.0;3080000.0;7309999.999999999;0.03066666666666667;0.0;0.16333333333333336;0.059166666666666666;0.0011666666666666668;0.03183333333333334;3.0444871975723853;9852.30859375;3981.84838867188;2988.888671875;20876.75;496949.6965427162;488335.04809531907;280667.73014612973;280667.73014612973;267199.5657898458;431660.74602318485;436832.2419787537;441144.9977105962;470308.0586303965;530770.6932317939;477610.944301767;440387.5567900925;445846.1973067729;469065.6296375508;460679.33020844165;289958.4613221586;473092.5057382469;437996.8995253602;436664.29605050717;294410.04551340896;297342.5633918147;449504.2747998739;191802.3228098111;195059.17019910022;269.8048468944832;3500523.5005968376;1606450.6297572735;369996.9159757031;1000958.6343441264;0;50;0;68;103;105;0;3;188;181;1923699130080.243;734808356245.0297;1617505425250.3528;40725.970233794906;15247.36549274538;-0.0;7691.096506269789;7541622.715472232;1438908.351594225;3.2112147975372114;772127.1226217386;3.7843582869044368;0.3799905685542257
8637;2019-07-10 20:41:45.143;786;728;278;280;251;28;24;4;11;22;770;286;7;56;251;181;293;661;243;32;23;-208;766;340;344;145;344;308;768;-2.0;-1.0;1594.0;434.0;3.0;1;100;46;1;0;0;1;0;0;0;1;1;0;0;0;22808.6640625;10656.8623046875;4291.14599609375;2999.3857421875;706.0;284359;699.0;1214.0;Calculated values ==>;1562784105.143;351.76;345.96000000000004;300.96000000000004;301.16;298.26000000000005;275.96000000000004;272.21867820750657;275.56;273.56;274.26000000000005;275.36;350.16;301.76000000000005;273.86;278.76000000000005;298.26000000000005;291.26000000000005;302.46000000000004;339.26;276.36;275.46000000000004;343.06000000000006;343.76;252.36;243.61107973660833;268.5567601203482;272.21867820750657;297.46000000000004;7659999.999999999;3400000.0;3440000.0;1450000.0;3440000.0;3080000.0;7680000.0;0.0;0.0;0.26566666666666666;0.07233333333333333;0.0005;0.0005;3.0425184815420057;10656.8623046875;4291.14599609375;2999.3857421875;22808.6640625;492948.8742292242;483986.19208110543;276318.2100011158;277264.74530178076;265032.8273545391;431420.45991060114;436299.7024278713;442194.31993339997;470244.1503563232;530352.2848086851;477610.944301767;441596.2569172708;448673.3390170395;468636.37033828784;460189.3252726889;284285.37955091463;473228.7004328571;437645.1302903801;436129.6855322445;293153.3411634106;296085.73418796173;446575.8999232317;192670.9248843701;276318.2100011158;270.1747610130342;3500887.7884105383;1606621.65345449;370046.85153064644;1001027.6219250356;0;50;0;68;103;105;0;3;188;181;1923904767080.1123;734895714444.9741;1617690348450.2354;66290.0486180256;18365.793194477654;-0.0;79.90573776556435;7542515.110162201;1439188.6479895443;3.2112147975372114;772191.9241459657;4.72133989744688;0.5173887403047206
8638;2019-07-10 20:42:45.144;796;727;266;268;247;37;22;8;12;21;765;286;10;50;249;185;293;676;242;27;22;-204;766;354;359;139;359;308;767;-3.0;0.0;1747.0;509.0;0.0;1;0;49;1;0;0;1;0;0;0;1;1;1;0;0;23037.38671875;10877.859375;4193.8642578125;4009.16650390625;707.0;284360;699.0;1214.0;Calculated values ==>;1562784165.144;352.76;345.86;299.76000000000005;299.96000000000004;297.86;276.86;273.7412296467126;275.36;273.96000000000004;274.36;275.26000000000005;349.66;301.76000000000005;274.16;278.16;298.06;291.66;302.46000000000004;340.76;275.86;275.36;343.06000000000006;343.86;252.76000000000002;242.35481222062532;268.5567601203482;273.7412296467126;297.36;7659999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3080000.0;7670000.0;0.0;0.0;0.29116666666666663;0.08483333333333333;0.0;0.0;3.0423396377189755;10877.859375;4193.8642578125;4009.16650390625;23037.38671875;494416.29483756656;483938.2051572412;271076.205240279;271925.4468642922;263583.11762649583;430542.39183029096;432260.99398162006;442343.2040964072;470951.1231468757;529829.0644156147;477610.944301767;442045.18520996696;447833.1889017542;466261.3989570346;458515.6908689271;284285.37955091463;475824.1051944575;433179.5611339069;432260.99398162006;293153.3411634106;296504.67125881097;448111.62180554774;196293.8872900683;276318.2100011158;271.6970860745328;3501269.8452022793;1606801.1124599173;370105.2571062688;1001098.3315224873;0;50;0;68;103;105;0;3;188;182;1924115670595.6956;734980915865.2097;1617875151530.7463;71641.35941011235;21362.537811396505;-0.0;0.0;7543664.557722755;1439519.7229333327;3.2112147975372114;772192.5900382136;4.874190698395912;0.5387763429367713
8639;2019-07-10 20:43:45.124;809;728;249;250;233;52;30;27;11;25;753;288;10;69;246;191;293;680;242;32;30;-192;755;365;370;137;370;311;757;-2.0;-1.0;526.0;0.0;0.0;3;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22158.490234375;11700.783203125;4174.0673828125;4035.13818359375;709.0;284361;701.0;1214.0;Calculated values ==>;1562784225.124;354.06000000000006;345.96000000000004;298.06;298.16;296.46000000000004;278.36;274.9066339382667;276.16;275.86;274.26000000000005;275.66;348.46000000000004;301.96000000000004;274.16;280.06;297.76000000000005;292.26000000000005;302.46000000000004;341.16;276.36;276.16;343.26;344.06000000000006;253.96000000000004;241.92719264551067;268.91163127593666;274.9066339382667;297.36;7550000.0;3650000.0;3700000.0;1370000.0;3700000.0;3110000.0;7570000.0;0.0;0.0;0.08766666666666666;0.0;0.0;0.0;3.0419814467924904;11700.783203125;4174.0673828125;4035.13818359375;22158.490234375;497345.4790467312;485158.2328064742;264861.6495255253;265246.5139009113;258991.83344079;429811.8947417682;430898.39857246703;441564.8193833535;471610.25455702154;528341.5085753801;477470.3068820198;441413.91313283873;449927.45428962645;464267.9552511883;457570.36885009304;285821.6549437333;477632.68801305344;431282.7084165847;430898.39857246703;293991.1381695566;297342.5633918147;449735.12472234445;204322.24747842658;276318.2100011158;274.9066339382667;3501646.351966239;1606989.2050963433;370172.2706333951;1001168.0410419268;0;50;0;68;103;105;0;3;188;182;1924334297695.7651;735063688265.2361;1618060789630.8054;20798.265470331928;0.0;-0.0;0.0;7544434.631153601;1439697.6847414346;3.2112147975372114;772192.5900382136;1.0446146259087814;0.09258693059949345
