;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8640;2019-07-10 20:44:45.125;815;732;245;244;224;62;39;42;11;33;754;291;10;60;244;196;293;682;242;38;39;-234;805;364;369;136;369;316;808;-1.0;-1.0;35.0;190.0;12.0;33;0;84;1;0;0;1;0;0;0;1;1;1;0;0;25774.77734375;14256.728515625;5723.36083984375;4096.29736328125;712.0;284362;703.0;1214.0;Calculated values ==>;1562784285.125;354.66;346.36;297.66;297.56;295.56;279.36;274.8017692304317;277.06;277.36;274.26000000000005;276.46000000000004;348.56000000000006;302.26000000000005;274.16;279.16;297.56;292.76000000000005;302.46000000000004;341.36;276.96000000000004;277.06;343.46000000000004;344.36;249.76000000000002;241.71165711629368;269.49753711883926;274.8017692304317;297.36;8050000.0;3640000.0;3690000.0;1360000.0;3690000.0;3160000.0;8080000.0;0.0;0.0;0.005833333333333333;0.03166666666666666;0.002;0.002;3.0414429041063755;14256.728515625;5723.36083984375;4096.29736328125;25774.77734375;493471.7184796512;480285.6660386461;260997.08486119754;260654.44314996776;254075.01833428547;429879.7862731237;432862.1520614866;440498.27415839763;472525.0707617092;528061.2146576353;477197.1077556775;440344.2666884151;447735.93661976774;464149.3876827635;458423.03231300757;280126.42737034056;471965.9937899477;432675.7974509262;432862.1520614866;294828.9587717387;298599.4468028795;445481.9963138236;181225.8558091432;260997.08486119754;265.41822985616534;3502045.802519639;1607205.5212989482;370240.03372556996;1001250.5209849922;0;50;0;68;103;105;0;3;188;182;1924556001390.4973;735145589630.1372;1618248892765.5781;1512.4224403706507;8368.111115981546;-0.0;343.73013440057815;7544620.556651339;1439767.420162888;3.2112147975372114;772195.4545037372;0.4246593897243896;0.06943202757875461
8641;2019-07-10 20:45:45.125;827;742;254;253;223;64;42;46;-6;38;763;290;-7;58;245;196;293;697;240;43;42;-251;798;376;381;126;381;308;798;-2.0;-1.0;1444.0;309.0;0.0;99;0;77;1;0;0;1;0;0;0;1;1;1;0;0;27771.623046875;13454.416015625;8514.3388671875;4031.56469726562;719.0;284363;708.0;1216.0;Calculated values ==>;1562784345.125;355.86;347.36;298.56;298.46000000000004;295.46000000000004;279.56;276.0463484220469;277.36;277.76000000000005;272.56;276.96000000000004;349.46000000000004;302.16;272.46000000000004;278.96000000000004;297.66;292.76000000000005;302.46000000000004;342.86;277.46000000000004;277.36;343.96000000000004;345.06000000000006;248.06000000000003;239.4893008659735;268.5567601203482;276.0463484220469;297.16;7980000.0;3760000.0;3810000.0;1260000.0;3810000.0;3080000.0;7980000.0;0.0;0.0;0.24066666666666667;0.0515;0.0;0.0;3.045188993925085;13454.416015625;8514.3388671875;4031.56469726562;27771.623046875;495916.4079472133;482968.31076196727;264624.4351611294;264261.4700682469;254087.23970003705;429045.3911783415;430302.2865842873;439623.1850327762;474307.44796210685;529619.7100872716;478077.1237744188;439469.4520505657;448951.9434487286;462493.2239116718;456475.0455281631;280767.51692135236;475677.5213783605;430500.09393641475;430302.2865842873;296923.61432157;301532.38793589;445583.1757410764;202102.23518973266;260997.08486119754;274.0958227282655;3502492.022522894;1607436.4475033754;370307.76590940787;1001369.1684825508;0;50;0;68;103;105;0;3;188;182;1924781001390.4973;735224189630.1372;1618436092765.5781;57163.37526222581;12539.268438394203;-0.0;0.0;7545109.521632194;1439941.6483258412;3.2112147975372114;772198.3189215239;2.6808379599313596;0.2816059532215547
8642;2019-07-10 20:46:45.126;839;750;262;261;233;70;47;54;-15;44;778;288;-18;40;243;196;293;683;239;47;47;-238;748;382;386;136;386;309;747;-1.0;0.0;2378.0;264.0;0.0;98;100;81;1;0;0;1;0;0;0;1;0;1;1;0;26048.646484375;13019.8798828125;7829.0400390625;3041.90380859375;724.0;284364;714.0;1213.0;Calculated values ==>;1562784405.126;357.06000000000006;348.16;299.36;299.26000000000005;296.46000000000004;280.16;276.6576332772354;277.86;278.56;271.66;277.56;350.96000000000004;301.96000000000004;271.36;277.16;297.46000000000004;292.76000000000005;302.46000000000004;341.46000000000004;277.86;277.86;344.56000000000006;345.56000000000006;249.36;241.71165711629368;268.67533136820026;276.6576332772354;297.06;7480000.0;3820000.0000000005;3860000.0;1360000.0;3860000.0;3090000.0;7470000.0;0.0;0.0;0.39633333333333337;0.044000000000000004;0.0;0.0;3.0367702013470153;13019.8798828125;7829.0400390625;3041.90380859375;26048.646484375;502236.460464912;489516.4799560944;270769.6341302657;270338.3347370415;259434.85048770526;428611.97810654406;429947.57980586076;438003.16910024424;473598.9642825547;531113.6018872296;477719.7095643991;437530.6787186241;446224.1698070488;461459.1322389365;455479.49624480976;286935.0409778074;479253.25875068625;429947.57980586076;429947.57980586076;299437.39939995663;303627.53096179874;445054.97112341103;205851.58869943037;260997.08486119754;275.5762508729053;3502940.5322434837;1607657.0703125813;370366.712462645;1001505.3655765187;0;50;0;68;103;105;0;3;188;182;1925011105225.2192;735302790940.0422;1618621195850.3545;92009.4096988559;10524.94882665515;-0.0;0.0;7546352.648890477;1440133.8533395147;3.2112147975372114;772198.3189215239;4.2917883318834935;0.4176470772148877
8643;2019-07-10 20:47:45.106;827;746;267;266;243;69;50;55;-16;50;794;285;-18;34;243;198;293;634;239;50;49;-218;716;383;387;146;387;310;716;-2.0;-1.0;2083.0;433.0;0.0;99;100;88;1;0;0;1;0;0;0;1;0;1;1;0;25679.724609375;13086.87109375;7359.0888671875;3002.44360351562;723.0;284365;715.0;1216.0;Calculated values ==>;1562784465.106;355.86;347.76;299.86;299.76000000000005;297.46000000000004;280.06;276.758820704277;278.16;278.66;271.56;278.16;352.56000000000006;301.66;271.36;276.56;297.46000000000004;292.96000000000004;302.46000000000004;336.56;278.16;278.06;344.66;345.46000000000004;251.36;243.81672145450628;268.7936212382143;276.758820704277;297.06;7159999.999999999;3829999.9999999995;3870000.0000000005;1460000.0;3870000.0000000005;3100000.0;7159999.999999999;0.0;0.0;0.3471666666666666;0.07216666666666667;0.0;0.0;3.0444627411451908;13086.87109375;7359.0888671875;3002.44360351562;25679.724609375;503450.52825142397;492058.99473854946;275793.83783025865;275274.91294704954;264859.471550249;428538.6833535345;430278.46959034045;437618.5379703155;472886.79897258285;532711.7615796621;477244.20271529123;437301.7563972805;445165.18724619015;461305.8775478728;455600.49154770875;295081.6401500351;475072.8132432698;430278.46959034045;430078.0839374043;299856.38484229014;303208.48990285693;445302.285758783;204212.16195786395;260997.08486119754;274.94965826192674;3503371.4583128155;1607874.5540520358;370417.06523457466;1001631.8911281974;0;50;0;68;103;105;0;3;188;182;1925242927925.293;735387362740.0691;1618806833950.4136;81030.91353898942;17398.670600966325;-0.0;0.0;7547794.170917019;1440366.4726025427;3.2112147975372114;772198.3189215239;4.197709403516545;0.43812994681973855
8644;2019-07-10 20:48:45.107;806;746;270;270;236;45;42;34;-23;50;792;284;-25;35;245;189;293;640;238;42;41;-194;772;357;362;147;361;301;768;-3.0;-1.0;500.0;8.0;3.0;0;100;75;1;0;0;1;0;1;0;1;0;1;0;0;40598.7421875;12855.6474609375;22339.923828125;2906.47583007812;726.0;284366;715.0;1215.0;Calculated values ==>;1562784525.107;353.76;347.76;300.16;300.16;296.76000000000005;277.66;274.0616903277293;277.36;276.56;270.86;278.16;352.36;301.56;270.66;276.66;297.66;292.06;302.46000000000004;337.16;277.36;277.26000000000005;344.66;345.76;253.76000000000002;244.02132995426717;267.7187500070086;274.0616903277293;296.96000000000004;7720000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3010000.0;7680000.0;0.0;0.0;0.08333333333333333;0.0013333333333333333;0.0005;0.0005;3.0414130866169264;12855.6474609375;22339.923828125;2906.47583007812;40598.7421875;495301.69057662226;486754.0708715165;272715.5563252458;272715.5563252458;259569.06712713657;430346.717906069;435138.326120535;438558.24221835117;472755.93469492695;533172.2493560852;478248.2549384464;438249.86041294545;447056.735888594;465451.58992337313;458581.8320255698;283533.3922924135;469679.6931288475;435138.326120535;434960.5676705249;299856.38484229014;304465.6318710359;447715.28690792;201840.14201219034;272715.5563252458;273.9081418528193;3503923.7880763263;1608090.7453103836;370466.30705067405;1001879.3870262058;0;50;0;68;103;106;0;3;188;182;1925467631670.9143;735475264205.3121;1618990137005.9204;19726.508350513403;327.8335265276395;-0.0;81.12250567263953;7548633.830095841;1440514.195932695;3.2112147975372114;772198.9949536733;0.5284614844906483;0.04668326446610758
8645;2019-07-10 20:49:45.127;818;761;267;266;230;31;27;26;-31;44;780;284;-32;23;247;176;293;682;238;29;27;-182;759;345;350;142;349;295;755;-2.0;-1.0;1541.0;175.0;0.0;0;100;53;1;0;0;1;0;1;0;1;0;1;1;0;38406.84765625;11118.033203125;21990.86328125;2862.47729492188;734.0;284367;721.0;1217.0;Calculated values ==>;1562784585.127;354.96000000000004;349.26;299.86;299.76000000000005;296.16;276.26000000000005;272.7676641592781;275.86;275.76000000000005;270.06;277.56;351.16;301.56;269.96000000000004;275.46000000000004;297.86;290.76000000000005;302.46000000000004;341.36;276.06;275.86;345.26;346.56000000000006;254.96000000000004;242.98782864720522;266.98899913490544;272.7676641592781;296.96000000000004;7590000.000000001;3450000.0;3500000.0;1420000.0;3490000.0;2950000.0;7550000.0;0.0;0.0;0.25683333333333336;0.029166666666666667;0.0;0.0;3.0449538837745487;11118.033203125;21990.86328125;2862.47729492188;38406.84765625;498260.29183033714;490341.78896806866;272366.7082961597;271927.5544535813;258027.52684012213;431113.4868728058;435390.3900212655;438672.6834563149;472817.88148187683;532372.5379913967;478987.6792848696;438520.37345905404;446528.9129034557;467427.77827488515;458733.7890088602;285236.32634799834;478182.823947809;435736.8545737827;435390.3900212655;302370.42649719206;307818.28838856175;449898.4860281345;196730.99113941763;272715.5563252458;271.8375436998326;3504582.387451453;1608290.5925760781;370514.3976849036;1002248.9333930751;0;50;0;68;103;106;0;3;188;182;1925681302870.8464;735561993105.2845;1619168996605.8635;62138.691310056456;7384.051934254241;-0.0;0.0;7549316.267496128;1440578.4830667519;3.2112147975372114;772199.671199894;1.9327241620203037;0.18802110383656806
8646;2019-07-10 20:50:45.088;833;769;260;258;224;24;20;18;-35;37;770;284;-36;37;248;169;293;673;237;21;20;-181;737;336;341;141;340;292;735;388.0;-1.0;1102.0;167.0;0.0;0;100;34;1;0;0;1;0;1;0;1;0;1;0;0;35784.8828125;9474.333984375;21521.611328125;2837.93310546875;739.0;284368;727.0;1215.0;Calculated values ==>;1562784645.088;356.46000000000004;350.06000000000006;299.16;298.96000000000004;295.56;275.56;271.77519066394296;275.16;274.96000000000004;269.66;276.86;350.16;301.56;269.56;276.86;297.96000000000004;290.06;302.46000000000004;340.46000000000004;275.26000000000005;275.16;345.86;347.06000000000006;255.06000000000003;242.77792619122317;266.62003547228215;271.77519066394296;296.86;7370000.0;3360000.0;3410000.0;1410000.0;3400000.0;2920000.0;7350000.0;0.06466666666666666;0.0;0.18366666666666667;0.02783333333333333;0.0;0.06466666666666666;3.039029974620853;9474.333984375;21521.611328125;2837.93310546875;35784.8828125;502390.42241428356;493502.9726946758;270775.32446466334;269897.98097545694;256777.5832847331;431660.74602318485;436327.1884410686;438733.46945811325;472260.1919623333;531560.4385924083;479355.04978543485;438582.0297435704;449023.73811458494;468814.823231897;459227.28746328363;288988.2782090917;479040.52513603604;436495.94629104953;436327.1884410686;304884.691753025;309913.9067706182;450181.05586301617;194439.06413457388;194439.06413457388;270.87992600398763;3505200.249999799;1608462.084093887;370561.8702276567;1002611.3016553749;0;50;0;68;103;106;0;3;188;182;1925888468125.7278;735646837920.236;1619344982140.7627;44868.739111090064;7118.152103108309;-0.0;15642.098705153323;7550207.416458879;1440699.2562133889;3.2112147975372114;772329.9372943278;1.9988541982652155;0.1498641293551078
8647;2019-07-10 20:51:45.118;836;764;263;262;228;26;17;11;-35;30;762;283;-37;32;247;168;293;648;235;21;17;-174;691;346;350;143;350;296;691;-1.0;-1.0;2061.0;458.0;0.0;99;100;20;1;0;0;1;0;0;0;1;0;1;0;0;20248.154296875;7844.58349609375;7284.17431640625;2868.71997070312;736.0;284369;728.0;1219.0;Calculated values ==>;1562784705.118;356.76;349.56000000000006;299.46000000000004;299.36;295.96000000000004;275.76000000000005;272.8767566201714;274.86;274.26000000000005;269.66;276.16;349.36;301.46000000000004;269.46000000000004;276.36;297.86;289.96000000000004;302.46000000000004;337.96000000000004;275.26000000000005;274.86;345.96000000000004;346.76;255.76000000000002;243.1966462407574;267.1113755279542;272.8767566201714;296.66;6909999.999999999;3460000.0;3500000.0;1430000.0;3500000.0;2960000.0;6909999.999999999;0.0;0.0;0.34349999999999997;0.07633333333333334;0.0;0.0;3.0495892491848284;7844.58349609375;7284.17431640625;2868.71997070312;20248.154296875;506884.77555523615;497062.2962471394;276417.8001728784;275848.76014555374;260343.8708599358;431051.2098666511;433629.9109689855;437835.6915274192;471304.9624172612;530427.9792065774;478750.08814203565;437527.02693841065;447589.72615799325;467286.333210204;457491.0470043858;393578.1133379661;480190.0380954236;434339.9066925679;433629.9109689855;305303.7579410727;308656.51637580903;450566.2702169862;195563.18230813404;194439.06413457388;271.37189079946484;3505667.4254464754;1608606.4805683114;370609.4494476566;1002851.4698930718;0;50;0;68;103;106;0;3;188;182;1926095871775.629;735732080520.1953;1619521470340.6785;83220.60691682444;19465.235710375713;-0.0;0.0;7551275.361380877;1440920.895209178;3.2112147975372114;772460.3532922198;5.705568517108319;0.5939730993560542
8648;2019-07-10 20:52:45.128;821;742;267;266;240;39;24;11;-29;27;755;283;-30;51;243;177;292;550;236;26;23;-160;673;354;359;145;359;301;674;-1.0;-1.0;1858.0;428.0;0.0;99;100;26;1;0;0;1;0;0;0;1;0;1;1;0;20406.970703125;8055.240234375;6945.2041015625;2913.02197265625;729.0;284370;723.0;1218.0;Calculated values ==>;1562784765.128;355.26;347.36;299.86;299.76000000000005;297.16;277.06;273.7412296467126;275.56;274.26000000000005;270.26000000000005;275.86;348.66;301.46000000000004;270.16;278.26000000000005;297.46000000000004;290.86;302.36;328.16;275.76000000000005;275.46000000000004;345.46000000000004;346.06000000000006;257.16;243.61107973660833;267.7187500070086;273.7412296467126;296.76000000000005;6730000.0;3540000.0;3590000.0;1450000.0;3590000.0;3010000.0;6740000.000000001;0.0;0.0;0.30966666666666665;0.07133333333333333;0.0;0.0;3.048373922017593;8055.240234375;6945.2041015625;2913.02197265625;20406.970703125;506466.95329804893;495645.12443802116;281649.31789798685;280891.09573669004;266432.39994380815;430542.39183029096;432630.116712011;437629.4412208045;470740.5471029485;529318.2321055314;478132.6452801639;437473.55829604797;449276.9549200224;465480.30547409743;457421.92748494906;403410.88066827756;466695.98177844106;432996.96884297003;432445.8427850977;303208.48990285693;305722.83045113535;451693.4792144968;197880.83084388063;194439.06413457388;272.33327605479246;3506006.274620206;1608739.001182466;370657.6386607074;1002970.0678095616;0;50;0;68;103;106;0;3;188;182;1926308607225.5952;735818494920.1816;1619700600190.65;74242.15301338743;18105.302250437286;-0.0;0.0;7552587.769745031;1441234.0352067712;3.2112147975372114;772460.3532922198;5.155197418130195;0.5417825270199432
8649;2019-07-10 20:53:45.129;796;727;267;266;244;44;28;-9;-21;24;747;282;-23;47;242;183;291;483;236;30;28;-230;675;353;358;146;358;307;676;-2.0;-2.0;1649.0;425.0;0.0;99;0;41;1;0;0;1;0;0;0;1;1;1;1;0;22679.974609375;9117.939453125;7031.72607421875;3947.1494140625;723.0;284371;717.0;1217.0;Calculated values ==>;1562784825.129;352.76;345.86;299.86;299.76000000000005;297.56;277.56;273.6339639331285;275.96000000000004;272.26000000000005;271.06;275.56;347.86;301.36;270.86;277.86;297.36;291.46000000000004;302.26000000000005;321.46000000000004;276.16;275.96000000000004;344.86;345.46000000000004;250.16000000000003;243.81672145450628;268.43790593516167;273.6339639331285;296.76000000000005;6750000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3070000.0;6759999.999999999;0.0;0.0;0.2748333333333333;0.07083333333333333;0.0;0.0;3.04696641116258;9117.939453125;7031.72607421875;3947.1494140625;22679.974609375;502942.2496283541;493348.9430697912;281261.8675570905;280526.197439684;268115.1047575331;430607.02586249536;433611.6846174708;437514.20447033056;470308.0586303965;528020.7248614025;477269.1730796724;437198.53567211574;447600.3881133133;465494.84668458975;458403.38794786204;401849.65986950224;454602.1217881568;433972.159331108;433611.6846174708;300694.37409284414;303208.48990285693;443990.0955973337;195790.83230624505;194439.06413457388;271.490416543913;3506365.3384816744;1608882.1133981862;370714.80770832923;1003086.5441687928;0;50;0;68;103;106;0;3;189;182;1926523710810.3354;735905796375.0762;1619883003230.4297;66433.6401164295;17580.781149785445;-0.0;0.0;7553760.087558001;1441531.4241911476;3.2112147975372114;772460.3532922198;4.18048439571968;0.4445983508560948
8650;2019-07-10 20:54:45.099;773;727;270;269;244;39;27;-11;-18;22;735;284;-19;63;242;186;288;530;235;27;27;-235;693;348;352;144;352;309;694;-2.0;-1.0;1298.0;435.0;3.0;86;13;51;1;0;0;1;0;0;0;1;1;1;1;0;23680.5625;10009.6396484375;6692.2568359375;4043.92163085938;717.0;284372;711.0;1216.0;Calculated values ==>;1562784885.099;350.46000000000004;345.86;300.16;300.06;297.56;277.06;273.0942459734351;275.86;272.06;271.36;275.36;346.66;301.56;271.26000000000005;279.46000000000004;297.36;291.76000000000005;301.96000000000004;326.16;275.86;275.86;344.26;344.86;249.66000000000003;243.40439225979637;268.67533136820026;273.0942459734351;296.66;6930000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3090000.0;6940000.000000001;0.0;0.0;0.21633333333333335;0.0725;0.0005;0.0005;3.0455511213692827;10009.6396484375;6692.2568359375;4043.92163085938;23680.5625;498123.20534353924;491538.9461319482;280295.68986756477;279647.39188506827;266736.5519472039;430925.7729439634;434908.32959617284;437530.6787186241;470378.9536012187;526606.5390945929;477252.4211803621;437372.52749135875;449461.9871674067;466359.612001041;459602.28324466385;387462.768959018;460449.6793032513;434908.32959617284;434908.32959617284;298180.4796168596;300694.37409284414;443832.77966384706;193200.5950743572;280295.68986756477;270.41962379109407;3506751.483122199;1609041.430192529;370781.3666709393;1003200.8535098365;0;50;0;68;103;106;0;3;189;182;1926736604310.437;735992752875.1177;1620067710830.5178;52856.741428376416;18170.833382738012;-0.0;77.30631986430404;7554753.677028093;1441829.2053473333;3.2112147975372114;772460.9971894426;3.4274320123709145;0.37797518880466513
8651;2019-07-10 20:55:45.100;763;727;269;269;242;35;25;-19;-17;21;735;286;-18;52;243;185;287;595;235;27;25;-234;696;350;355;147;355;309;697;-2.0;-1.0;1503.0;478.0;0.0;69;36;58;1;0;0;1;0;0;0;1;1;1;1;0;24156.09765625;10476.2822265625;6124.23046875;4206.01318359375;713.0;284373;707.0;1216.0;Calculated values ==>;1562784945.1;349.46000000000004;345.86;300.06;300.06;297.36;276.66;273.3108153835814;275.66;271.26000000000005;271.46000000000004;275.26000000000005;346.66;301.76000000000005;271.36;278.36;297.46000000000004;291.66;301.86;332.66;275.86;275.66;343.86;344.46000000000004;249.76000000000002;244.02132995426717;268.67533136820026;273.3108153835814;296.66;6959999.999999999;3500000.0;3550000.0;1470000.0;3550000.0;3090000.0;6970000.0;0.0;0.0;0.2505;0.07966666666666668;0.0;0.0;3.046273373418929;10476.2822265625;6124.23046875;4206.01318359375;24156.09765625;496441.7895078692;491234.8915693855;279214.64935230406;279214.64935230406;265664.6001600302;430799.1582183253;433817.8928731758;437688.5006598165;469874.17469448753;526606.5390945929;477486.17415594205;437530.6787186241;447925.825488537;466058.0093327334;459152.06610744115;383122.0998268099;471112.1983927349;434175.5540581689;433817.8928731758;296504.67125881097;299018.4200587347;443353.6403672283;193993.61135278782;280295.68986756477;270.7504216275595;3507150.1286003334;1609212.1490532146;370850.11727346765;1003307.6593506476;0;50;0;68;103;106;0;3;189;182;1926948707845.181;736080054330.0122;1620253113920.294;61045.56977141068;19865.68231148376;-0.0;0.0;7555702.878773376;1442146.1815939182;3.2112147975372114;772461.641419511;3.888743971665286;0.42553847938296446
8652;2019-07-10 20:56:45.110;761;725;264;265;240;34;26;-20;-15;21;740;288;-16;49;245;186;287;635;236;27;26;-235;724;348;353;145;352;312;726;-1.0;0.0;1398.0;421.0;7.0;35;52;69;1;0;0;1;0;0;0;1;1;1;1;0;24647.587890625;11881.2021484375;5141.90673828125;4369.14794921875;710.0;284374;704.0;1215.0;Calculated values ==>;1562785005.11;349.26;345.66;299.56;299.66;297.16;276.56;273.0942459734351;275.76000000000005;271.16;271.66;275.26000000000005;347.16;301.96000000000004;271.56;278.06;297.66;291.76000000000005;301.86;336.66;275.86;275.76000000000005;343.56000000000006;344.16;249.66000000000003;243.61107973660833;269.02936301313275;273.0942459734351;296.76000000000005;7240000.000000001;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;3120000.0;7259999.999999999;0.0;0.0;0.233;0.07016666666666667;0.0011666666666666668;0.0011666666666666668;3.0443077029911274;11881.2021484375;5141.90673828125;4369.14794921875;24647.587890625;493429.1411562311;487963.02000839147;273342.62299229385;273823.5602476478;263087.1608399753;430925.7729439634;434488.71713331627;437319.724394416;470144.8075853309;526898.09038178;477345.33409408963;437160.35228701105;446930.7417295069;466745.737608159;459602.28324466385;287030.85351709137;474027.30561476166;434665.382714426;434488.71713331627;295247.87795992935;297761.5184850505;443636.9499153598;193728.81150607482;273342.62299229385;270.6352886215373;3507556.8937627226;1609398.4924750382;370921.5888595091;1003401.5594747707;0;50;0;68;103;106;0;3;189;182;1927161143245.1472;736167668929.9983;1620439444970.2644;56756.682702983504;17535.221045051494;-0.0;188.0037764978595;7556684.727824747;1442457.9077342057;3.2112147975372114;772463.2083787647;3.481629268746054;0.3781179878796723
8653;2019-07-10 20:57:45.121;767;725;259;259;235;38;28;-10;-15;21;746;290;-17;53;245;187;287;661;235;31;28;-237;747;351;356;144;356;311;749;-1.0;-2.0;1935.0;344.0;9.0;38;61;77;1;0;0;1;0;0;0;1;1;1;0;0;25784.8046875;12790.697265625;5524.38623046875;4419.02197265625;709.0;284375;702.0;1216.0;Calculated values ==>;1562785065.121;349.86;345.66;299.06;299.06;296.66;276.96000000000004;273.4187578820637;275.96000000000004;272.16;271.66;275.26000000000005;347.76;302.16;271.46000000000004;278.46000000000004;297.66;291.86;301.86;339.26;276.26000000000005;275.96000000000004;343.36;344.06000000000006;249.46000000000004;243.40439225979637;268.91163127593666;273.4187578820637;296.66;7470000.0;3510000.0;3560000.0;1440000.0;3560000.0;3110000.0;7490000.000000001;0.0;0.0;0.3225;0.05733333333333333;0.0015;0.0015;3.0469929483522797;12790.697265625;5524.38623046875;4419.02197265625;25784.8046875;492027.23868710676;485548.2688447363;269351.47899279516;269351.47899279516;260061.50904946408;430735.4089219946;434107.6725091814;437548.62350390764;470279.77213233593;527606.4334747927;477704.30445812753;437231.03110804653;447689.1419628553;466173.27820480464;459263.6713298943;283275.98460266367;475495.7435123952;434641.7771524699;434107.6725091814;294410.04551340896;297342.5633918147;443613.84127377823;196631.74527794053;269351.47899279516;271.82130266032465;3507977.240751458;1609604.1293305375;370994.83703541965;1003490.4615454674;0;50;0;68;103;106;0;3;189;182;1927373882240.7017;736254384825.2242;1620626379235.7517;77695.69322787439;14160.306837094695;-0.0;247.1342902745793;7557805.36970711;1442722.0855576352;3.2112147975372114;772466.8351941248;4.051319920277814;0.40692801361224634
8654;2019-07-10 20:58:45.151;780;728;251;251;228;43;30;18;-17;24;752;291;-18;38;245;190;287;677;236;35;30;-240;751;358;363;142;363;309;752;-1.0;-1.0;1673.0;241.0;0.0;61;66;79;1;0;0;1;0;0;0;1;1;1;1;0;26222.220703125;12940.8818359375;6384.14501953125;4444.20654296875;710.0;284376;702.0;1216.0;Calculated values ==>;1562785125.151;351.16;345.96000000000004;298.26000000000005;298.26000000000005;295.96000000000004;277.46000000000004;274.1680685717883;276.16;274.96000000000004;271.46000000000004;275.56;348.36;302.26000000000005;271.36;276.96000000000004;297.66;292.16;301.86;340.86;276.66;276.16;343.36;344.16;249.16000000000003;242.98782864720522;268.67533136820026;274.1680685717883;296.76000000000005;7509999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;7520000.0;0.0;0.0;0.2788333333333333;0.04016666666666667;0.0;0.0;3.0468133060388563;12940.8818359375;6384.14501953125;4444.20654296875;26222.220703125;493535.11508142186;485687.65890965605;265918.0991552202;265918.0991552202;257458.4176330094;430280.9020939914;432717.6920543523;437688.5006598165;470845.5270076962;528390.5981298109;478069.60868738254;437530.6787186241;445937.77994195605;465160.9749554807;458558.7677456443;282747.0454081253;477726.8497629582;433634.880018922;432717.6920543523;294410.04551340896;297761.5184850505;443678.0364772721;199075.64692832314;269351.47899279516;272.82511118876226;3508410.8493254455;1609818.6663711946;371068.73420313344;1003589.748924717;0;50;0;68;103;106;0;3;189;182;1927589690090.5989;736340227725.1833;1620812472235.663;66533.21738213139;9824.862646882784;-0.0;0.0;7559007.878248748;1442922.0619081126;3.2112147975372114;772468.8956762691;3.2124755034814743;0.3170109483229805
8655;2019-07-10 20:59:48.102;792;732;244;243;222;50;36;24;-16;29;756;293;-18;52;243;192;287;680;236;38;35;-242;783;355;360;141;360;313;787;-1.0;-1.0;536.0;131.0;14.0;60;69;92;1;0;0;1;0;0;0;1;1;1;0;0;27597.390625;14705.8447265625;6672.13134765625;4480.3955078125;712.0;284377;703.0;1216.0;Calculated values ==>;1562785188.102;352.36;346.36;297.56;297.46000000000004;295.36;278.16;273.8482719121499;276.76000000000005;275.56;271.56;276.06;348.76;302.46000000000004;271.36;278.36;297.46000000000004;292.36;301.86;341.16;276.96000000000004;276.66;343.46000000000004;344.36;248.96000000000004;242.77792619122317;269.14681796795327;273.8482719121499;296.76000000000005;7830000.0;3550000.0;3600000.0;1410000.0;3600000.0;3130000.0;7870000.0;0.0;0.0;0.08933333333333333;0.021833333333333333;0.0023333333333333335;0.0023333333333333335;3.0464535184459245;14705.8447265625;6672.13134765625;4480.3955078125;27597.390625;492173.8763301814;482570.2601993524;261551.0975985117;261198.83134899117;254137.8704705782;430477.46260093397;434555.4581654633;436929.5940270328;471472.3440730569;528502.6607270554;477806.4669447289;436608.2920388048;447167.02832255303;465335.1870322967;459307.5724470408;279262.7371004982;474132.27379802504;434911.66494596965;434376.6058122323;294828.9587717387;298599.4468028795;443656.0506723932;196246.57809191238;261551.0975985117;271.6818829606601;3508881.4046520265;1610060.3870771877;371146.763734172;1003703.9024876708;0;50;0;68;103;106;0;3;189;182;1927817257955.5093;736429303390.1483;1621008249845.586;21501.016090204088;5401.77348467383;-0.0;403.25951916534814;7559777.578669461;1443055.191348493;3.2112147975372114;772472.4214526553;1.05598486770211;0.10968314803105707
8656;2019-07-10 21:00:45.122;807;744;254;253;222;49;35;30;-19;31;761;295;-21;29;244;191;288;695;237;39;35;-243;773;366;371;137;371;306;773;-2.0;-1.0;1285.0;98.0;0.0;98;53;84;1;0;0;1;0;0;0;1;1;1;1;0;28335.81640625;13821.8466796875;8270.58203125;4277.3203125;714.0;284378;704.0;-1.0;Calculated values ==>;1562785245.122;353.86;347.56000000000006;298.56;298.46000000000004;295.36;278.06;275.0112864084945;276.66;276.16;271.26000000000005;276.26000000000005;349.26;302.66;271.06;276.06;297.56;292.26000000000005;301.96000000000004;342.66;277.06;276.66;343.56000000000006;344.56000000000006;248.86;241.92719264551067;268.3187672390254;275.0112864084945;296.86;7730000.0;3660000.0;3710000.0;1370000.0;3710000.0;3060000.0;7730000.0;0.0;0.0;0.21416666666666667;0.01633333333333333;0.0;0.0;-0.002505010741013638;13821.8466796875;8270.58203125;4277.3203125;28335.81640625;495352.2984267769;485926.276278017;265906.28458966874;265525.30496990524;254627.7718186248;429743.705733735;431593.8739449759;438054.9754168444;472198.00020708365;529563.0046643513;478904.65832658665;437742.05038880615;445233.9253261885;463853.65480034467;457408.11929247493;280747.4920363126;478218.0613133379;432351.7763424921;431593.8739449759;295247.87795992935;299437.39939995663;444326.66171153885;202607.02439901893;261551.0975985117;274.24774387526236;3509324.364577562;1610286.310544332;371216.11997804797;1003822.2404760846;0;50;0;68;103;106;0;3;189;182;1928025666055.4395;736508561190.1218;1621184726745.5269;50425.10284298429;3948.087409437825;-0.0;0.0;7560347.193572267;1443129.2370523824;3.2112147975372114;772475.615044013;2.0619532709278;0.19323539659822572
8657;2019-07-10 21:01:45.133;819;776;255;254;232;61;44;41;-20;37;766;295;-21;48;242;194;288;674;237;45;44;-220;713;379;384;139;384;308;712;-1.0;-2.0;1962.0;614.0;0.0;98;61;89;1;0;0;1;0;0;0;1;1;1;0;0;26931.84765625;13161.3095703125;7368.61865234375;4359.44873046875;714.0;284379;703.0;-1.0;Calculated values ==>;1562785305.133;355.06000000000006;350.76;298.66;298.56;296.36;279.26000000000005;276.35288757459654;277.56;277.26000000000005;271.16;276.86;349.76;302.66;271.06;277.96000000000004;297.36;292.56;301.96000000000004;340.56000000000006;277.66;277.56;343.46000000000004;344.56000000000006;251.16000000000003;242.35481222062532;268.5567601203482;276.35288757459654;296.86;7130000.0;3790000.0;3840000.0;1390000.0;3840000.0;3080000.0;7120000.0;0.0;0.0;0.327;0.10233333333333333;0.0;0.0;-0.002505010741013638;13161.3095703125;7368.61865234375;4359.44873046875;26931.84765625;502622.68196350307;496732.0471230367;270301.8198541872;269846.0519485641;260763.799401283;428830.04407018964;429888.9460963077;437443.34373287327;472523.0838727012;529933.7273312858;478658.65733261517;437285.26766895736;447551.6594779637;461627.27121780574;455692.96870337374;290523.2337671106;481790.9764383302;430089.1643303404;429888.9460963077;294828.9587717387;299437.39939995663;446410.2621675035;201711.5893082791;261551.0975985117;273.9558384799586;3509785.012880829;1610511.2114037077;371288.1062483715;1003952.591041493;0;50;0;68;103;106;0;3;189;182;1928252207580.13;736591376370.0087;1621368960515.2751;77084.28369684229;25040.830855927295;-0.0;0.0;7561409.966597987;1443370.8556595554;3.2112147975372114;772475.615044013;4.103160747860634;0.45194303312619033
8658;2019-07-10 21:02:45.133;804;780;264;263;240;69;50;38;-16;44;770;295;-17;33;240;197;288;613;236;52;50;-197;697;383;387;140;387;312;696;-2.0;-1.0;1593.0;422.0;0.0;98;67;98;1;0;0;1;0;0;0;1;1;1;1;0;27376.07421875;13665.021484375;7055.36572265625;4437.587890625;725.0;284380;702.0;12.0;Calculated values ==>;1562785365.133;353.56000000000006;351.16;299.56;299.46000000000004;297.16;280.06;276.758820704277;278.16;276.96000000000004;271.56;277.56;350.16;302.66;271.46000000000004;276.46000000000004;297.16;292.86;301.96000000000004;334.46000000000004;278.36;278.16;343.36;345.66;253.46000000000004;242.56692532238324;269.02936301313275;276.758820704277;296.76000000000005;6970000.0;3829999.9999999995;3870000.0000000005;1400000.0;3870000.0000000005;3120000.0;6959999.999999999;0.0;0.0;0.2655;0.07033333333333333;0.0;0.0;0.030040446885899484;13665.021484375;7055.36572265625;4437.587890625;27376.07421875;502021.4250830388;498810.4577219943;276385.30809389986;275825.8378989233;264885.5833551871;428538.6833535345;430278.46959034045;437160.35228701105;473079.08457772195;530048.6696012774;478164.5609775863;437000.6383046333;444622.5306516679;460890.5725247974;455456.39098588657;383320.9610138781;474140.2815881689;430677.0113230451;430278.46959034045;294410.04551340896;304046.57827927166;448671.04790044634;203847.65965563612;261551.0975985117;274.80831702078;3510237.578896454;1610734.764162497;371361.4148868806;1004072.7909112846;0;50;0;68;103;106;0;3;189;182;1928483507580.13;736675076370.0087;1621554960515.2751;61944.519893630044;17219.24497321832;-0.0;0.0;7562568.539961241;1443723.0229581317;3.2112147975372114;772475.615044013;3.146666794905261;0.3371230158202137
8659;2019-07-10 21:03:45.134;775;766;271;271;246;52;45;25;-19;46;773;294;-20;49;241;193;288;614;235;47;45;-239;730;360;365;141;364;304;725;-1.0;-1.0;626.0;116.0;8.0;0;75;97;1;0;0;1;1;0;0;1;1;1;0;0;42547.3515625;14197.4912109375;20883.1796875;4381.1220703125;761.0;284381;700.0;0.0;Calculated values ==>;1562785425.134;350.66;349.76;300.26000000000005;300.26000000000005;297.76000000000005;278.36;274.38016830617;277.66;275.66;271.26000000000005;277.76000000000005;350.46000000000004;302.56;271.16;278.06;297.26000000000005;292.46000000000004;301.96000000000004;334.56;277.86;277.66;343.16;349.26;249.26000000000002;242.77792619122317;268.0796299477929;274.38016830617;296.66;7300000.0;3600000.0;3650000.0;1410000.0;3640000.0;3040000.0;7250000.0;0.0;0.0;0.10433333333333333;0.01933333333333333;0.0013333333333333333;0.0013333333333333333;0.0;14197.4912109375;20883.1796875;4381.1220703125;42547.3515625;494855.5750919962;494050.4236247544;276947.4638871477;276947.4638871477;265526.1159214326;430148.3826014536;434947.67464153876;438504.63750537357;473145.1120115388;530968.349634598;479034.42222453904;438349.7364941574;448444.3321323563;464488.10253275675;458650.0266283497;286615.75128104753;470702.39997916576;435304.343683834;434947.67464153876;293572.2367247113;319136.5849023705;443982.21733272815;198460.30134106532;276947.4638871477;272.58871478709216;3510820.2838244964;1610966.9556387267;371434.90536157915;1004305.6160040334;0;50;0;68;104;106;0;3;189;182;1928709111340.754;736759377775.2418;1621739763595.7861;25044.625739809493;4746.757042505481;-0.0;210.6669476725214;7563293.461592017;1443906.0760262692;3.2112147975372114;772477.3706311744;0.7602809571715679;0.07637713143246977
8660;2019-07-10 21:04:45.135;778;772;266;265;230;32;31;-1;-29;38;772;294;-31;30;244;179;288;672;235;35;31;-243;735;346;351;134;350;296;730;-2.0;-1.0;437.0;224.0;0.0;0;56;74;1;0;0;1;1;0;0;1;1;1;1;0;41180.05859375;12602.494140625;21233.935546875;4179.79150390625;775.0;284382;699.0;-1.0;Calculated values ==>;1562785485.135;350.96000000000004;350.36;299.76000000000005;299.66;296.16;276.36;272.8767566201714;276.26000000000005;273.06;270.26000000000005;276.96000000000004;350.36;302.56;270.06;276.16;297.56;291.06;301.96000000000004;340.36;276.66;276.26000000000005;343.06000000000006;350.66;248.86;241.2770596917726;267.1113755279542;272.8767566201714;296.66;7350000.0;3460000.0;3510000.0;1340000.0;3500000.0;2960000.0;7300000.0;0.0;0.0;0.07283333333333333;0.037333333333333336;0.0;0.0;-0.0024957091876173024;12602.494140625;21233.935546875;4179.79150390625;41180.05859375;494801.8509633102;494424.67754756653;273948.2807196762;273470.1546800355;259134.19745492275;431051.2098666511;435844.66473665717;438754.5193185401;473273.9119493556;531467.0978301074;480010.1397302893;438449.4162088901;447312.36265009013;466902.2408945324;458978.24615010154;285728.1161701522;479453.3748371659;436532.23248102295;435844.66473665717;293153.3411634106;325007.27902157017;444904.26547193533;189719.93408483602;276947.4638871477;268.97740103939884;3511518.0238704295;1611190.2925719402;371506.24749696057;1004656.5978134952;0;50;0;68;104;106;0;3;189;182;1928923914920.4944;736841879150.1422;1621919766595.5686;18138.018957854783;9526.881705118376;-0.0;0.0;7563653.322961652;1444025.024998139;3.2112147975372114;772479.1262183288;0.7277130602666775;0.0864754634704506
8661;2019-07-10 21:05:45.115;798;796;255;253;222;24;28;8;-35;31;770;293;-37;50;245;170;288;704;234;36;28;-223;723;338;343;132;342;292;720;202.0;-1.0;966.0;458.0;0.0;0;34;51;1;0;0;1;1;0;0;1;1;1;0;0;37988.609375;10499.2939453125;20998.8359375;4041.89013671875;777.0;284383;697.0;0.0;Calculated values ==>;1562785545.115;352.96000000000004;352.76;298.66;298.46000000000004;295.36;275.56;271.99741764416325;275.96000000000004;273.96000000000004;269.66;276.26000000000005;350.16;302.46000000000004;269.46000000000004;278.16;297.66;290.16;301.96000000000004;343.56000000000006;276.76000000000005;275.96000000000004;342.86;350.86;250.86;240.83765695389522;266.62003547228215;271.99741764416325;296.56;7230000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2920000.0;7200000.0;0.033666666666666664;0.0;0.161;0.07633333333333334;0.0;0.033666666666666664;0.0;10499.2939453125;20998.8359375;4041.89013671875;37988.609375;498786.14535647625;498786.39022600267;269682.72084040556;268801.53328977386;256715.8971742065;431541.1909327263;437206.8786466075;438733.46945811325;472853.8412306012;531560.4385924083;480380.2862979525;438430.3070074864;450777.5597126317;468158.48404545814;459043.4286072282;288020.7095667577;485461.10641822993;438533.53616941365;437206.8786466075;292315.56762988004;325846.0620002231;447392.4551209969;190029.04602348735;190029.04602348735;269.07998582005405;3512177.5428574122;1611382.743301084;371574.73867264966;1005008.4202627228;0;50;0;68;104;106;0;3;189;182;1929132045520.5605;736921652550.1676;1622096107795.6248;40041.41217297477;19645.406894443233;-0.0;8321.653698311711;7564137.989945032;1444268.0463690774;3.2112147975372114;772548.4502167988;1.9135744079028436;0.19447672594618554
8662;2019-07-10 21:06:45.115;810;805;254;253;220;25;20;7;-35;25;768;291;-37;43;246;165;288;699;235;25;20;-195;681;348;352;135;352;294;681;-1.0;-1.0;1330.0;666.0;2.0;99;30;36;1;0;0;1;0;0;0;1;1;1;0;0;22425.134765625;8843.986328125;7164.978515625;4031.04272460938;775.0;284384;695.0;0.0;Calculated values ==>;1562785605.115;354.16;353.66;298.56;298.46000000000004;295.16;275.66;273.0942459734351;275.16;273.86;269.66;275.66;349.96000000000004;302.26000000000005;269.46000000000004;277.46000000000004;297.76000000000005;289.66;301.96000000000004;343.06000000000006;275.66;275.16;342.66;350.66;253.66000000000003;241.49495122638035;266.86631818009863;273.0942459734351;296.66;6809999.999999999;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2940000.0;6809999.999999999;0.0;0.0;0.22166666666666668;0.111;0.0003333333333333333;0.0003333333333333333;0.0;8843.986328125;7164.978515625;4031.04272460938;22425.134765625;504284.59523688484;503611.30472376413;272603.16707874;272083.2447683358;257805.98309103795;430925.7729439634;433667.94148197136;438286.6576737402;471875.0639052514;531202.418984432;479910.252149199;437980.7824831898;449470.75187858404;466874.24836804555;456755.2348300254;396552.37515193655;488847.4685980566;434556.38421811117;433667.94148197136;291477.81744585035;325007.27902157017;449776.9855521648;192490.53823403304;272603.16707874;270.1287715633085;3512680.990725251;1611543.9373033626;371642.01311316073;1005243.1187164988;0;50;0;68;104;106;0;3;189;182;1929340545520.5605;737001752550.1676;1622271907795.6248;54484.80647580175;28558.795652312623;-0.0;53.68825813441045;7564925.7084337715;1444669.748056967;3.2112147975372114;772618.2447331025;4.146569810554804;0.49222008912594706
8663;2019-07-10 21:07:45.096;802;789;261;260;230;38;23;7;-30;23;765;289;-31;57;243;173;288;603;233;26;23;-180;674;348;353;138;353;298;675;-2.0;-1.0;956.0;403.0;0.0;98;41;38;1;0;0;1;0;0;0;1;1;1;0;0;22680.267578125;8894.3037109375;7039.7783203125;4154.26025390625;772.0;284385;694.0;-1.0;Calculated values ==>;1562785665.096;353.36;352.06000000000006;299.26000000000005;299.16;296.16;276.96000000000004;273.0942459734351;275.46000000000004;273.86;270.16;275.46000000000004;349.66;302.06;270.06;278.86;297.46000000000004;290.46000000000004;301.96000000000004;333.46000000000004;275.76000000000005;275.46000000000004;342.56000000000006;350.36;255.16000000000003;242.14157278889297;267.35522164206344;273.0942459734351;296.46000000000004;6740000.000000001;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2980000.0;6750000.0;0.0;0.0;0.15933333333333335;0.06716666666666667;0.0;0.0;-0.0024961782702622726;8894.3037109375;7039.7783203125;4154.26025390625;22680.267578125;503840.21504144795;501996.7125212688;277321.1967900556;276698.90659749456;262065.50338037257;430925.7729439634;433955.76477348106;438153.8488135099;471281.1494085178;530588.4102196238;479193.59436834755;437999.7806145802;450640.7121537246;466345.2199131555;457847.04229374346;400663.96222734026;475121.594400148;434488.71713331627;433955.76477348106;291058.95107146574;323749.15769815433;450813.3597722238;193794.39457030722;272603.16707874;270.662023304995;3513056.750049636;1611691.7095775134;371710.2023711492;1005361.4542052513;0;50;0;68;104;106;0;3;189;182;1929551978545.3723;737083626615.0947;1622449451555.4668;38934.60637608363;17263.10716272873;-0.0;0.0;7565703.957016727;1445051.4763278423;3.2112147975372114;772618.6919935759;2.7975286731518003;0.32043609283801977
8664;2019-07-10 21:08:45.107;783;781;265;264;235;34;22;-17;-17;20;763;289;-26;62;243;177;286;607;231;23;22;-241;678;343;348;141;347;300;679;-1.0;-1.0;719.0;333.0;0.0;58;55;37;1;0;0;1;0;0;0;1;1;1;0;0;22018.73046875;8816.7255859375;5634.7822265625;4269.5458984375;769.0;284386;693.0;0.0;Calculated values ==>;1562785725.107;351.46000000000004;351.26;299.66;299.56;296.66;276.56;272.5487779782249;275.36;271.46000000000004;271.46000000000004;275.16;349.46000000000004;302.06;270.56;279.36;297.46000000000004;290.86;301.76000000000005;333.86;275.46000000000004;275.36;342.46000000000004;350.06000000000006;249.06000000000003;242.77792619122317;267.5978703862781;272.5487779782249;296.26000000000005;6780000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3000000.0;6790000.000000001;0.0;0.0;0.11983333333333333;0.0555;0.0;0.0;0.0;8816.7255859375;5634.7822265625;4269.5458984375;22018.73046875;500905.27632100484;500539.77893890976;279323.4332079099;278659.4186322394;263894.41183196945;431237.1583312671;435002.2564783911;439695.3144293359;470584.5501933917;530228.4959201239;478948.40034594724;438320.22817239247;450957.510986099;467200.42356043623;459185.56143779436;397068.7555294077;475262.10868106934;435176.203609034;435002.2564783911;290640.09048841946;322491.0997442508;443764.8392358406;190046.86537468847;272603.16707874;269.1035827305324;3513429.3099911334;1611839.3285472223;371780.4136256389;1005467.0949073292;0;50;0;68;104;106;0;3;189;182;1929762317100.9204;737167341960.3129;1622628884445.9343;29916.20581171525;14081.347549293943;-0.0;0.0;7566277.818975195;1445312.7280051515;3.2112147975372114;772618.6919935759;2.3501643679011655;0.27029890960512204
8665;2019-07-10 21:09:45.117;771;775;265;265;238;31;23;-34;-1;17;760;288;-8;61;244;178;284;637;230;22;23;-242;683;342;347;141;347;303;685;-1.0;-1.0;925.0;272.0;3.0;1;60;41;1;0;0;1;0;0;0;1;1;1;0;0;20970.302734375;9183.23828125;3688.048828125;4348.39208984375;767.0;284387;691.0;-1.0;Calculated values ==>;1562785785.117;350.26;350.66;299.66;299.66;296.96000000000004;276.26000000000005;272.43898195401505;275.46000000000004;269.76000000000005;273.06;274.86;349.16;301.96000000000004;272.36;279.26000000000005;297.56;290.96000000000004;301.56;336.86;275.36;275.46000000000004;342.26;349.86;248.96000000000004;242.77792619122317;267.9596281332873;272.43898195401505;296.16;6830000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3030000.0;6850000.0;0.0;0.0;0.15416666666666667;0.04533333333333334;0.0005;0.0005;-0.002496957433337149;9183.23828125;3688.048828125;4348.39208984375;20970.302734375;498793.8538122823;499155.914350906;278415.2545190771;278415.2545190771;264769.02798009926;431298.55289687274;435416.42159557017;441455.363107709;470288.2636984603;529687.3334219017;478463.6263565091;440405.2139601131;450281.2308927748;467327.9319915741;459477.0873011291;392103.6141833003;479198.0467462072;435243.37172205077;435416.42159557017;289802.386634966;321652.42942325486;443656.0506723932;192218.1492320575;278415.2545190771;269.99621894562904;3513787.6116414266;1611989.3532460416;371852.24174488813;1005544.7981144823;0;50;0;68;104;106;0;3;189;182;1929970851850.8872;737251956060.2994;1622809814595.9055;38424.07047249627;11398.518198628552;-0.0;78.50058353824654;7566847.416194524;1445525.0956083862;3.2112147975372114;772619.3462741339;2.8979105056107586;0.3065579474699496
8666;2019-07-10 21:10:45.118;765;771;264;265;241;31;24;-34;8;16;758;288;3;75;245;179;284;670;230;23;24;-243;707;342;347;140;347;304;710;-2.0;-2.0;1015.0;316.0;9.0;1;64;46;1;0;0;1;0;0;0;1;1;1;0;0;22218.17578125;9842.58984375;3805.44091796875;4405.89990234375;768.0;284388;689.0;-1.0;Calculated values ==>;1562785845.118;349.66;350.26;299.56;299.66;297.26000000000005;276.26000000000005;272.43898195401505;275.56;269.76000000000005;273.96000000000004;274.76000000000005;348.96000000000004;301.96000000000004;273.46000000000004;280.66;297.66;291.06;301.56;340.16;275.46000000000004;275.56;342.06000000000006;349.96000000000004;248.86;242.56692532238324;268.0796299477929;272.43898195401505;296.16;7070000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3040000.0;7100000.0;0.0;0.0;0.16916666666666666;0.05266666666666667;0.0015;0.0015;-0.002496801865261866;9842.58984375;3805.44091796875;4405.89990234375;22218.17578125;495660.49646355555;496218.54419176135;274850.67743274785;275371.71139986336;264413.72189898684;431298.55289687274;435589.022954605;442580.7327243594;470324.29699050833;529402.1194473583;478340.08308060665;441840.366412452;452001.48216978484;467455.34607526765;459610.3844350724;288397.54905406985;481402.8013824696;435416.42159557017;435589.022954605;288964.7057630673;322071.7610967587;443743.08185740083;191959.12172321838;274850.67743274785;269.88986299167306;3514147.521627022;1612147.9044560345;371925.1953939421;1005607.2449030535;0;50;0;68;104;106;0;3;189;182;1930179055320.6357;737336257465.1976;1622991917630.6855;42396.82252769302;13260.621900400276;-0.0;241.10751828278572;7567520.934860502;1445730.591867177;3.2112147975372114;772622.0097193692;3.0961984393595636;0.3293235572748172
8667;2019-07-10 21:11:45.118;769;772;259;261;238;33;25;-18;11;16;758;289;9;62;246;180;284;699;231;26;25;-246;733;346;351;139;351;306;736;-1.0;-1.0;1375.0;399.0;8.0;1;63;50;1;0;0;1;0;0;0;1;1;1;0;0;23106.830078125;10524.9619140625;3970.32202148438;4416.080078125;767.0;284389;687.0;-1.0;Calculated values ==>;1562785905.118;350.06000000000006;350.36;299.06;299.26000000000005;296.96000000000004;276.46000000000004;272.8767566201714;275.66;271.36;274.26000000000005;274.76000000000005;348.96000000000004;302.06;274.06;279.36;297.76000000000005;291.16;301.56;343.06000000000006;275.76000000000005;275.66;341.86;349.86;248.56000000000003;242.35481222062532;268.3187672390254;272.8767566201714;296.26000000000005;7330000.0;3460000.0;3510000.0;1390000.0;3510000.0;3060000.0;7359999.999999999;0.0;0.0;0.22916666666666666;0.0665;0.0013333333333333333;0.0013333333333333333;-0.002496957433337149;10524.9619140625;3970.32202148438;4416.080078125;23106.830078125;493699.1268209723;493839.1091855717;270261.3864880104;271143.8817249161;261793.75668910609;431051.2098666511;434799.8914726758;442609.8111887139;470458.9003634767;529249.2194570062;478208.65012807125;442313.58979942015;449872.9745629245;467016.45501159295;459112.636614165;283417.1106867965;482971.48675294855;434975.17651431775;434799.8914726758;288127.0477506168;321652.42942325486;443613.41299971857;193295.88887198776;270261.3864880104;270.45146493679823;3514525.2300091833;1612317.6340540163;371998.71189377934;1005672.042927549;0;50;0;68;104;106;0;3;189;182;1930388455320.6357;737419957465.1976;1623174917630.6855;57134.4405309164;16646.1153544941;-0.0;219.38467331288714;7568350.362052658;1445979.8146776345;3.2112147975372114;772625.8471542991;3.9129880057951123;0.4135947963546493
