;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8668;2019-07-10 21:12:45.129;780;778;250;252;231;40;26;-10;6;18;761;290;6;83;245;183;284;720;231;30;26;-248;741;356;361;138;361;306;743;-2.0;-1.0;1474.0;473.0;0.0;1;59;52;1;0;0;1;0;0;0;1;1;1;0;0;22611.52734375;10784.7978515625;4021.95068359375;4396.6396484375;767.0;284390;686.0;0.0;Calculated values ==>;1562785965.129;351.16;350.96000000000004;298.16;298.36;296.26000000000005;277.16;273.955091788801;275.76000000000005;272.16;273.76000000000005;274.96000000000004;349.26;302.16;273.76000000000005;281.46000000000004;297.66;291.46000000000004;301.56;345.16;276.16;275.76000000000005;341.76;349.86;248.36;242.14157278889297;268.3187672390254;273.955091788801;296.26000000000005;7409999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;7430000.0;0.0;0.0;0.24566666666666667;0.07883333333333334;0.0;0.0;0.0;10784.7978515625;4021.95068359375;4396.6396484375;22611.52734375;494508.4311358931;494024.5846137266;266048.70779835334;266852.264445473;258900.37399226398;430412.23801567365;432488.3262666401;441867.40411234536;470789.9032000179;529563.0046643513;478324.7808114288;441867.40411234536;452727.28993579623;465451.58992337313;457921.40123190166;282296.92097745434;485424.618698639;433223.753696834;432488.3262666401;287708.2272785495;321652.42942325486;443592.7599753338;195365.04322631558;270261.3864880104;271.3295692253045;3514906.286168002;1612495.2479417312;372072.164688611;1005738.6574104169;0;50;0;68;104;106;0;3;189;182;1930602094480.3438;737503072700.084;1623358551290.4346;60557.41332433465;19568.618337047606;-0.0;0.0;7569331.30730711;1446281.6594527168;3.2112147975372114;772627.6756950786;4.172494504372788;0.44983131595708353
8669;2019-07-10 21:13:45.120;794;787;238;238;221;51;31;18;-15;23;764;290;-16;60;243;187;284;728;229;33;31;-250;731;364;368;137;368;308;733;-2.0;-1.0;147.0;139.0;0.0;1;55;59;1;0;0;1;0;0;0;1;1;1;0;0;21649.66796875;11166.5078125;3897.22607421875;4388.19775390625;766.0;284391;684.0;-1.0;Calculated values ==>;1562786025.12;352.56000000000006;351.86;296.96000000000004;296.96000000000004;295.26000000000005;278.26000000000005;274.8017692304317;276.26000000000005;274.96000000000004;271.66;275.46000000000004;349.56000000000006;302.16;271.56;279.16;297.46000000000004;291.86;301.56;345.96000000000004;276.46000000000004;276.26000000000005;341.56000000000006;349.76;248.16000000000003;241.92719264551067;268.5567601203482;274.8017692304317;296.06;7309999.999999999;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;7330000.0;0.0;0.0;0.0245;0.023166666666666665;0.0;0.0;-0.0024971128689672915;11166.5078125;3897.22607421875;4388.19775390625;21649.66796875;497469.43521118036;496283.74822410475;261947.72043756823;261947.72043756823;255818.66308184597;429879.7862731237;431616.2614627105;438228.8454132642;471414.1961389312;529724.3920124897;478077.1237744188;438072.3853947394;449229.84144978656;464164.030569748;457176.8914327451;283718.2021284741;487680.84259701316;431994.6062598477;431616.2614627105;286870.6033266602;321233.1047070471;443572.5500451788;190530.80039214235;270261.3864880104;269.3722948026487;3515275.074135392;1612678.1480496079;372145.3606858403;1005804.6406510251;0;50;0;68;104;106;0;3;189;182;1930820761675.1143;737585560324.9974;1623542723660.2415;6068.602103017485;5862.133866962011;-0.0;0.0;7569886.440819236;1446493.5505990877;3.2112147975372114;772627.6756950786;0.6133445351546668;0.0800560922856994
8670;2019-07-10 21:14:45.100;799;794;235;234;216;59;36;28;-16;30;768;289;-17;69;242;191;285;732;228;37;36;-250;772;362;367;136;367;313;775;-2.0;-1.0;28.0;123.0;15.0;6;53;75;1;0;0;1;0;0;0;1;1;1;0;0;23507.0;13183.064453125;4402.32861328125;4439.53173828125;765.0;284392;684.0;0.0;Calculated values ==>;1562786085.1;353.06000000000006;352.56000000000006;296.66;296.56;294.76000000000005;279.06;274.5913991737795;276.76000000000005;275.96000000000004;271.56;276.16;349.96000000000004;302.06;271.46000000000004;280.06;297.36;292.26000000000005;301.66;346.36;276.86;276.76000000000005;341.56000000000006;349.66;248.16000000000003;241.71165711629368;269.14681796795327;274.5913991737795;295.96000000000004;7720000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3130000.0;7750000.0;0.0;0.0;0.004666666666666667;0.0205;0.0025;0.0025;0.0;13183.064453125;4402.32861328125;4439.53173828125;23507.0;494277.4938866402;493251.32099956257;258924.54295109128;258580.02689000528;252613.6178217429;430014.67791919125;432812.2514932043;436929.5940270328;472231.8376443816;529762.785419662;477337.547931593;436769.11898854957;449561.71722006815;464178.7989486036;458054.80583079654;279329.82552337594;483859.0071466391;432997.62667057913;432812.2514932043;286870.6033266602;320813.78693149507;443768.12292987446;180355.71450746013;258924.54295109128;265.0358905649891;3515651.254266729;1612880.993514185;372218.90057682776;1005873.7805524577;0;50;0;68;104;106;0;3;189;182;1931041188175.1843;737667433025.0234;1623728961560.3008;1197.3447710913392;5399.954372659494;-0.0;434.7192713552826;7569946.970193354;1446587.3700508692;3.2112147975372114;772631.2971481208;0.3192754789160284;0.04807313670183655
8671;2019-07-10 21:15:45.120;807;804;246;245;216;61;40;40;-16;35;773;288;-19;44;243;193;285;751;227;41;40;-248;775;373;378;131;378;307;775;-2.0;-1.0;602.0;226.0;0.0;84;27;71;1;0;0;1;0;0;0;1;1;1;0;0;26009.228515625;12544.3681640625;7541.611328125;4193.0712890625;764.0;284393;682.0;-1.0;Calculated values ==>;1562786145.12;353.86;353.56000000000006;297.76000000000005;297.66;294.76000000000005;279.26000000000005;275.73799182748917;277.16;277.16;271.56;276.66;350.46000000000004;301.96000000000004;271.26000000000005;277.56;297.46000000000004;292.46000000000004;301.66;348.26;277.26000000000005;277.16;341.36;349.56000000000006;248.36;240.61611355647437;268.43790593516167;275.73799182748917;295.86;7750000.0;3729999.9999999995;3779999.9999999995;1310000.0;3779999.9999999995;3070000.0;7750000.0;0.0;0.0;0.10033333333333333;0.03766666666666666;0.0;0.0;-0.0024974233425392725;12544.3681640625;7541.611328125;4193.0712890625;26009.228515625;495161.56664924935;494722.37818616873;262822.0428936927;262458.97145894374;252613.6178217429;429258.0297950786;430712.43175584445;438297.7194993918;473372.2673856561;530741.7249773676;477968.3932251003;437828.56808052456;447177.4714065356;462673.6495054683;456544.2055774953;279040.4293748917;486791.0030210953;430907.8899269308;430712.43175584445;286033.001929769;320394.4760798638;444947.6705796713;198634.62943237787;258924.54295109128;272.7111279283104;3516064.0270493072;1613095.4602510175;372290.8629148189;1005973.3465628821;0;50;0;68;104;106;0;3;189;182;1931264762675.1133;737747559724.9979;1623915023560.2417;24046.196703390397;9277.79121654805;-0.0;0.0;7570157.403159857;1446709.7253689226;3.2112147975372114;772634.9210162679;1.3725408056592387;0.15037122555091248
8672;2019-07-10 21:16:45.121;817;812;254;253;224;66;44;48;-19;41;778;287;-20;51;242;192;286;742;229;45;44;-233;736;377;381;131;381;308;736;-1.0;-1.0;1964.0;463.0;0.0;98;11;73;1;0;0;1;0;0;0;1;1;1;0;0;26192.580078125;12384.021484375;7677.138671875;4080.19116210938;763.0;284394;681.0;0.0;Calculated values ==>;1562786205.121;354.86;354.36;298.56;298.46000000000004;295.56;279.76000000000005;276.14872888175563;277.56;277.96000000000004;271.26000000000005;277.26000000000005;350.96000000000004;301.86;271.16;278.26000000000005;297.36;292.36;301.76000000000005;347.36;277.66;277.56;341.26;349.46000000000004;249.86;240.61611355647437;268.5567601203482;276.14872888175563;296.06;7359999.999999999;3770000.0000000005;3810000.0;1310000.0;3810000.0;3080000.0;7359999.999999999;0.0;0.0;0.32733333333333337;0.07716666666666666;0.0;0.0;0.0;12384.021484375;7677.138671875;4080.19116210938;26192.580078125;500246.7356638071;499544.13883264724;268122.4468782525;267705.2361600896;256735.5849481349;428973.91024759493;430697.1823241319;437601.09044165985;473953.66127806285;531188.9547695365;477727.5694366747;437443.34373287327;447973.6730041497;462084.05585796543;455740.01790180744;284240.77868031454;489451.5006642861;430893.5619562315;430697.1823241319;285614.20965156396;319975.17213553557;446528.7755584945;202190.56761358483;258924.54295109128;274.1348759299602;3516499.049372376;1613303.200294272;372359.8079178336;1006100.1715936147;0;50;0;68;104;106;0;3;189;182;1931492466470.743;737826161035.2153;1624099526635.752;77057.71113905657;18854.765046415527;-0.0;0.0;7570999.94976975;1446944.1672457284;3.2112147975372114;772634.9210162679;3.972953913003666;0.40737767715100165
8673;2019-07-10 21:17:45.081;811;807;257;256;231;64;46;49;-19;46;783;285;-21;38;243;192;286;705;229;47;46;-213;715;376;381;135;381;308;715;-2.0;-1.0;1744.0;390.0;0.0;98;9;77;1;0;0;1;0;0;0;1;1;1;1;0;25946.322265625;12212.34375;7390.2626953125;4048.0810546875;761.0;284395;680.0;-1.0;Calculated values ==>;1562786265.081;354.26;353.86;298.86;298.76000000000005;296.26000000000005;279.56;276.0463484220469;277.76000000000005;278.06;271.26000000000005;277.76000000000005;351.46000000000004;301.66;271.06;276.96000000000004;297.46000000000004;292.36;301.76000000000005;343.66;277.86;277.76000000000005;341.16;349.26;251.86;241.49495122638035;268.5567601203482;276.0463484220469;296.06;7150000.0;3760000.0;3810000.0;1350000.0;3810000.0;3080000.0;7150000.0;0.0;0.0;0.2906666666666667;0.065;0.0;0.0;-0.002497888057346903;12212.34375;7390.2626953125;4048.0810546875;25946.322265625;501337.7930114138;500783.93752594263;270980.82191458327;270520.6838582004;260231.64474900562;429045.3911783415;431089.2428056651;437601.09044165985;473923.1613037276;531711.5783978377;477494.265283375;437285.26766895736;446132.43613918;462220.5774995525;455906.3432239041;288178.9776700859;486144.210735394;431284.2346171729;431089.2428056651;285195.4229665811;319136.5849023705;447892.0290164877;202408.11148303398;258924.54295109128;274.21550724291245;3516933.250564948;1613508.0333582154;372427.4983626155;1006225.6495639691;0;50;0;68;104;106;0;3;189;182;1931720914070.8882;737905907835.2661;1624284203435.8694;68362.75921730726;15956.454639674494;-0.0;0.0;7572210.979131988;1447234.067347632;3.2112147975372114;772634.9210162679;3.565190815572772;0.36308054925375577
8674;2019-07-10 21:18:45.122;793;792;255;254;233;62;48;43;-18;49;785;284;-19;37;243;194;286;657;228;49;47;-188;693;379;384;137;384;310;692;-1.0;-1.0;1602.0;467.0;0.0;99;15;86;1;0;0;1;0;0;0;1;1;1;1;0;25822.2734375;12482.0107421875;7014.0087890625;4111.93408203125;759.0;284396;679.0;-1.0;Calculated values ==>;1562786325.122;352.46000000000004;352.36;298.66;298.56;296.46000000000004;279.36;276.35288757459654;277.96000000000004;277.46000000000004;271.36;278.06;351.66;301.56;271.26000000000005;276.86;297.46000000000004;292.56;301.76000000000005;338.86;278.06;277.86;341.06000000000006;349.06000000000006;254.36;241.92719264551067;268.7936212382143;276.35288757459654;295.96000000000004;6930000.0;3790000.0;3840000.0;1370000.0;3840000.0;3100000.0;6920000.0;0.0;0.0;0.267;0.07783333333333334;0.0;0.0;-0.0024981972024780085;12482.0107421875;7014.0087890625;4111.93408203125;25822.2734375;500882.64392302016;500837.99393488636;272033.75605962455;271536.43277103687;262261.15419458377;428830.04407018964;430685.367807429;437301.7563972805;473957.519860846;531770.671694277;477127.1275049598;437142.86386454466;445598.44716816605;461764.67028366064;455692.96870337374;385180.7501875174;481445.63946117664;430882.65397729515;430487.3644340035;284776.6418597092;318298.0250993184;450153.52605655417;202562.8171990995;258924.54295109128;274.28948059857896;3517364.9503217377;1613713.9602659005;372495.5449553823;1006345.7671837746;0;50;0;68;104;106;0;3;189;182;1931950570895.465;737987563595.1157;1624469730125.5276;62675.29676591433;19270.81017273856;-0.0;0.0;7573303.709118765;1447527.8284868966;3.2112147975372114;772634.9210162679;3.4711228377097476;0.3673390969239162
8675;2019-07-10 21:19:48.122;770;772;260;259;235;59;49;39;-16;50;785;284;-18;37;244;195;286;619;228;51;48;-200;728;365;369;136;368;308;725;-2.0;-1.0;301.0;40.0;20.0;0;12;93;1;0;0;1;0;1;0;1;1;1;1;0;41057.07421875;13813.06640625;20980.6171875;4053.36108398438;757.0;284397;678.0;-1.0;Calculated values ==>;1562786388.122;350.16;350.36;299.16;299.06;296.66;279.06;274.9066339382667;278.06;277.06;271.56;278.16;351.66;301.56;271.36;276.86;297.56;292.66;301.76000000000005;335.06;278.26000000000005;277.96000000000004;340.96000000000004;348.86;253.16000000000003;241.71165711629368;268.5567601203482;274.9066339382667;295.96000000000004;7280000.0;3650000.0;3690000.0;1360000.0;3679999.9999999995;3080000.0;7250000.0;0.0;0.0;0.050166666666666665;0.006666666666666667;0.0033333333333333335;0.0033333333333333335;-0.0024985058149785554;13813.06640625;20980.6171875;4053.36108398438;41057.07421875;494332.11828808853;494910.8560624206;271552.9226999267;271096.05276051007;261227.6805933007;429811.8947417682;434694.8781612207;438072.3853947394;474183.892769976;531920.5654520444;477377.5321562234;437758.51091407164;445989.41915652953;464296.814424922;458124.62172241724;285551.5181270628;471531.044499254;435055.0451425491;434514.02593840734;284357.86631585273;317459.4925940039;449075.744871757;201377.0101883129;271552.9226999267;273.7628191038146;3517950.14461373;1613944.0421909492;372566.99128808494;1006590.7201610695;0;50;0;68;104;107;0;3;189;182;1932187765895.465;738073558595.1157;1624664400125.5276;11874.217989522394;1651.3248978896274;-0.0;543.2036774616022;7573956.017372875;1447710.8971687646;3.2112147975372114;772639.6740484457;0.3621574480526001;0.03296051928929639
8676;2019-07-10 21:20:45.113;769;772;260;260;225;33;32;10;-26;43;784;283;-28;24;246;178;286;674;227;38;32;-252;743;347;352;133;351;298;738;-1.0;0.0;853.0;233.0;0.0;0;1;68;1;0;0;1;0;1;0;1;1;1;1;0;40536.0390625;12028.029296875;21539.83203125;3886.78784179688;753.0;284398;677.0;0.0;Calculated values ==>;1562786445.113;350.06000000000006;350.36;299.16;299.16;295.66;276.46000000000004;272.9856168485579;276.36;274.16;270.56;277.46000000000004;351.56000000000006;301.46000000000004;270.36;275.56;297.76000000000005;290.96000000000004;301.76000000000005;340.56000000000006;276.96000000000004;276.36;340.86;348.46000000000004;247.96000000000004;241.05796691057077;267.35522164206344;272.9856168485579;295.86;7430000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2980000.0;7380000.0;0.0;0.0;0.14216666666666666;0.03883333333333334;0.0;0.0;0.0;12028.029296875;21539.83203125;3886.78784179688;40536.0390625;492715.69104568736;493643.3951172889;270552.62485700817;270552.62485700817;257000.4226357963;430988.63858405815;435779.9995887948;438767.1513630838;473889.5882477202;532563.8653181886;478503.6382437787;438461.08877795865;446088.689390659;467016.45501159295;458684.4673366904;283222.4275189508;478855.5796286375;436811.2778682478;435779.9995887948;283939.0963198885;315782.5089487807;444137.48287709727;193215.77519902866;271552.9226999267;270.4222851944652;3518595.9881017683;1614148.5852303368;372629.8408751585;1006927.2872331181;0;50;0;68;104;107;0;3;189;182;1932393218450.2383;738150211490.031;1624837082855.337;34909.2206446565;9744.126314831665;-0.0;0.0;7574326.327782354;1447801.0969131184;3.2112147975372114;772643.9737318829;1.1921977097397893;0.12380444915977015
8677;2019-07-10 21:21:45.133;794;798;248;246;211;23;29;8;-32;35;782;282;-34;36;247;167;286;698;227;38;29;-238;739;337;341;128;340;294;736;191.0;-2.0;942.0;371.0;0.0;0;1;50;1;0;0;1;0;1;0;1;1;1;0;0;38249.375;10663.451171875;21494.583984375;3864.36328125;752.0;284399;676.0;0.0;Calculated values ==>;1562786505.133;352.56000000000006;352.96000000000004;297.96000000000004;297.76000000000005;294.26000000000005;275.46000000000004;271.8864255623528;276.06;273.96000000000004;269.96000000000004;276.66;351.36;301.36;269.76000000000005;276.76000000000005;297.86;289.86;301.76000000000005;342.96000000000004;276.96000000000004;276.06;340.76;348.36;249.36;239.943914813709;266.86631818009863;271.8864255623528;295.86;7390000.000000001;3370000.0000000005;3410000.0;1280000.0;3400000.0;2940000.0;7359999.999999999;0.03183333333333333;0.0;0.157;0.06183333333333333;0.0;0.03183333333333333;0.0;10663.451171875;21494.583984375;3864.36328125;38249.375;496711.1854526192;497564.84279287054;265666.487239572;264871.4494038321;252332.14932584311;431601.1154718507;437831.66689904034;438743.29367333796;473760.833029134;532654.592254458;478881.3272545374;438439.1573181969;448516.21810639;468689.2905614985;458802.7053667396;283791.5085588368;482817.79816076224;439305.66416380357;437831.66689904034;283520.3318566784;315363.2798926983;446564.58935590676;190224.08273435876;190224.08273435876;269.15751522978366;3519252.7520671193;1614337.7439327398;372694.4553321387;1007286.0269065121;0;50;0;68;104;107;0;3;189;182;1932601187750.172;738228537590.0061;1625014742055.2805;39017.516117419735;15850.387992765718;-0.0;7882.174762575696;7574942.589273889;1448014.4556281536;3.2112147975372114;772709.68041648;1.741973927184069;0.16597943069435445
8678;2019-07-10 21:22:45.124;812;811;247;246;215;24;20;8;-34;28;782;280;-36;26;247;162;286;709;226;29;20;-216;682;348;352;128;353;295;682;-2.0;-1.0;1711.0;638.0;2.0;99;1;35;1;0;0;1;0;0;0;1;1;1;0;0;21998.291015625;8766.40234375;7127.89599609375;3873.22583007812;747.0;284400;674.0;-1.0;Calculated values ==>;1562786565.124;354.36;354.26;297.86;297.76000000000005;294.66;275.56;273.0942459734351;275.16;273.96000000000004;269.76000000000005;275.96000000000004;351.36;301.16;269.56;275.76000000000005;297.86;289.36;301.76000000000005;344.06000000000006;276.06;275.16;340.56000000000006;347.86;251.56000000000003;239.943914813709;266.98899913490544;273.0942459734351;295.76000000000005;6820000.0;3479999.9999999995;3520000.0000000005;1280000.0;3529999.9999999995;2950000.0;6820000.0;0.0;0.0;0.2851666666666667;0.10633333333333334;0.0003333333333333333;0.0003333333333333333;-0.0025000408625650496;8766.40234375;7127.89599609375;3873.22583007812;21998.291015625;504463.7748036085;504329.29312674346;269030.4786648893;268559.80546096404;255903.75144838865;430925.7729439634;433667.94148197136;438214.884849924;473084.92450057325;532580.0163325622;478528.87819069024;437908.2206076997;446947.1493654913;466860.4312889494;456343.4055765255;394440.7215165247;490182.9934357114;435258.38108644163;433667.94148197136;282682.81946839223;313267.23492439475;448848.27271796734;193281.15082809658;269030.4786648893;270.4525527036422;3519754.740642469;1614499.63509186;372758.92556960194;1007524.5117956136;0;50;0;68;104;107;0;3;189;182;1932809056565.78;738305326070.2307;1625191415550.7974;69846.93648522446;27175.30396095626;-0.0;54.87915427236069;7575849.656967665;1448372.949280035;3.2112147975372114;772775.8126113298;4.9109397194093205;0.5366336043330241
8679;2019-07-10 21:23:45.124;803;792;254;253;223;40;25;8;-29;25;784;280;-30;46;242;170;286;609;226;28;24;-191;669;352;356;134;356;300;669;-2.0;-1.0;1304.0;539.0;9.0;98;1;39;1;0;0;1;0;0;0;1;1;1;1;0;22023.494140625;8849.642578125;6947.091796875;3907.37084960938;744.0;284401;673.0;0.0;Calculated values ==>;1562786625.124;353.46000000000004;352.36;298.56;298.46000000000004;295.46000000000004;277.16;273.5264737036516;275.66;273.96000000000004;270.26000000000005;275.66;351.56000000000006;301.16;270.16;277.76000000000005;297.36;290.16;301.76000000000005;334.06;275.96000000000004;275.56;340.46000000000004;347.56000000000006;254.06000000000003;241.2770596917726;267.5978703862781;273.5264737036516;295.76000000000005;6690000.000000001;3520000.0000000005;3560000.0;1340000.0;3560000.0;3000000.0;6690000.000000001;0.0;0.0;0.21733333333333332;0.08983333333333333;0.0015;0.0015;0.0;8849.642578125;6947.091796875;3907.37084960938;22023.494140625;504424.9443393841;502950.6082983226;273919.51911797264;273357.9666148071;259599.13300272127;430671.36484660726;433569.0011647026;437856.56215164;472007.13841251616;532414.6109979834;477909.84913726174;437701.3939996297;448773.92728241725;465784.1997128528;456785.9764066114;402194.10953960044;476777.28143324493;434107.6725091814;433388.40049402195;282264.0715131367;312009.6876057385;450369.9173118591;194592.49533504684;273919.51911797264;271.001351138312;3520121.5888521043;1614646.435466209;372823.763875266;1007641.803360555;0;50;0;68;104;107;0;3;189;182;1933021456565.78;738383926070.2307;1625369915550.7974;52869.39052147292;22977.338407583633;-0.0;239.20332206407397;7576872.293026054;1448790.8879664396;3.2112147975372114;772778.2632986327;3.8614253925163444;0.4290911459733624
8680;2019-07-10 21:24:45.115;778;779;259;259;233;41;27;-6;-26;24;782;280;-28;33;241;176;284;578;226;29;27;-244;658;356;361;141;361;302;659;-1.0;-2.0;980.0;590.0;31.0;99;1;41;1;0;0;1;0;0;0;1;1;1;0;0;22413.283203125;8805.30078125;6717.0458984375;3893.5029296875;740.0;284402;673.0;-1.0;Calculated values ==>;1562786685.115;350.96000000000004;351.06000000000006;299.06;299.06;296.46000000000004;277.26000000000005;273.955091788801;275.86;272.56;270.56;275.56;351.36;301.16;270.36;276.46000000000004;297.26000000000005;290.76000000000005;301.56;330.96000000000004;276.06;275.86;340.46000000000004;347.16;248.76000000000002;242.77792619122317;267.8393353686513;273.955091788801;295.76000000000005;6580000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6590000.000000001;0.0;0.0;0.16333333333333336;0.09833333333333334;0.005166666666666667;0.005166666666666667;-0.002501107412947685;8805.30078125;6717.0458984375;3893.5029296875;22413.283203125;502078.9648439762;502121.0128636042;278487.64625608537;278487.64625608537;264410.5271971945;430412.23801567365;432673.03185780125;437869.15320432716;470979.3205154194;532056.9234048271;477660.98919753707;437557.52604302316;446583.57048168074;464927.5523835209;456958.2462452348;406531.7543036443;473174.02621756215;433040.73848485097;432673.03185780125;282264.0715131367;310333.04987691523;443438.2729526053;191622.4383902788;278487.64625608537;269.79861782306244;3520491.839783609;1614793.5379253703;372888.7614055997;1007755.654094391;0;50;0;68;104;107;0;3;189;182;1933236524300.5544;738466413695.1442;1625550488460.608;40220.296752961236;24761.89039862877;-0.0;796.624492275532;7577647.924057085;1449188.6551987047;3.2112147975372114;772786.8939022917;3.3878925191151072;0.3975354521861215
8681;2019-07-10 21:25:45.105;754;755;256;255;235;46;30;-18;-22;22;775;281;-24;55;240;182;281;519;225;32;30;-238;657;356;361;144;361;306;658;-2.0;-1.0;1130.0;499.0;9.0;100;1;50;1;0;0;1;0;0;0;1;1;1;0;0;23139.302734375;9402.1015625;6723.4453125;3925.14477539062;736.0;284403;672.0;-1.0;Calculated values ==>;1562786745.105;348.56000000000006;348.66;298.76000000000005;298.66;296.66;277.76000000000005;273.955091788801;276.16;271.36;270.96000000000004;275.36;350.66;301.26000000000005;270.76000000000005;278.66;297.16;291.36;301.26000000000005;325.06;276.36;276.16;340.36;346.76;249.36;243.40439225979637;268.3187672390254;273.955091788801;295.66;6570000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;6580000.0;0.0;0.0;0.18833333333333335;0.08316666666666667;0.0015;0.0015;-0.002501713904171311;9402.1015625;6723.4453125;3925.14477539062;23139.302734375;498932.1220031375;498973.05912255496;276596.2063342535;275948.52142058365;265383.62244652957;430412.23801567365;433223.753696834;437585.1090581189;470378.9536012187;531026.2279586041;477277.70616199495;437270.2536001789;448905.6256390071;464796.26975366054;457784.2476305463;405543.00610506895;463691.8672380036;433588.14229367237;433223.753696834;281845.32903042674;308656.51637580903;443504.2685458894;193739.92741687858;276596.2063342535;270.668490305445;3520871.3813990015;1614945.2409902;372953.90594391944;1007867.6395204844;0;50;0;68;104;107;0;3;189;182;1933453088200.5889;738551899445.1577;1625732858060.637;45924.17587576693;20772.067703896068;-0.0;234.94132104387083;7578365.675017337;1449568.041608011;3.2112147975372114;772795.4888513404;3.3380985587797882;0.3722139055266937
8682;2019-07-10 21:26:45.106;736;743;257;257;231;41;30;-22;-16;23;766;282;-21;39;241;184;278;540;227;31;30;-236;668;353;358;145;358;307;669;-1.0;0.0;1077.0;386.0;8.0;100;0;55;1;0;0;1;0;0;0;1;1;1;0;0;24018.9921875;9892.28125;6946.36181640625;3923.18432617188;730.0;284404;671.0;-1.0;Calculated values ==>;1562786805.106;346.76;347.46000000000004;298.86;298.86;296.26000000000005;277.26000000000005;273.6339639331285;276.16;270.96000000000004;271.56;275.46000000000004;349.76;301.36;271.06;277.06;297.26000000000005;291.56;300.96000000000004;327.16;276.26000000000005;276.16;340.26;346.16;249.56000000000003;243.61107973660833;268.43790593516167;273.6339639331285;295.86;6680000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;6690000.000000001;0.0;0.0;0.1795;0.06433333333333333;0.0013333333333333333;0.0013333333333333333;-0.0025026195799816766;9892.28125;6946.36181640625;3923.18432617188;24018.9921875;495398.64953097305;496271.03981511417;275674.7839995233;275674.7839995233;262860.37482633017;430607.02586249536;433972.159331108;438297.7194993918;470343.471860809;530009.779551569;477269.1730796724;437514.20447033056;446468.7530850537;465364.4418098396;458539.4322372223;397926.56803496793;465703.1325981525;434151.6192275535;433972.159331108;281426.5920051367;306141.9092990094;443527.1614329323;194108.6040489291;275674.7839995233;270.8081270469869;3521264.3737393054;1615106.0301932187;373019.30977639917;1007981.5564783387;0;50;0;68;104;107;0;3;189;182;1933668791795.3284;738638600890.053;1625916761125.4148;43831.946223358056;16045.927191704204;-0.0;211.06316710877954;7579113.655166721;1449874.8633453806;3.2112147975372114;772799.2056173489;2.894202684858629;0.3129989422791643
8683;2019-07-10 21:27:45.126;728;738;257;257;229;37;28;-19;-10;25;758;283;-15;54;242;184;276;599;227;30;28;-236;680;351;356;145;355;307;681;-1.0;-2.0;899.0;330.0;8.0;100;0;58;1;0;0;1;0;0;0;1;1;1;0;0;25068.494140625;10254.17578125;7181.6298828125;3926.60791015625;724.0;284405;674.0;-1.0;Calculated values ==>;1562786865.126;345.96000000000004;346.96000000000004;298.86;298.86;296.06;276.86;273.4187578820637;275.96000000000004;271.26000000000005;272.16;275.66;348.96000000000004;301.46000000000004;271.66;278.56;297.36;291.56;300.76000000000005;333.06;276.16;275.96000000000004;340.56000000000006;345.56000000000006;249.56000000000003;243.61107973660833;268.43790593516167;273.4187578820637;295.86;6800000.0;3510000.0;3560000.0;1450000.0;3550000.0;3070000.0;6809999.999999999;0.0;0.0;0.14983333333333335;0.055;0.0013333333333333333;0.0013333333333333333;-0.002503520363847499;10254.17578125;7181.6298828125;3926.60791015625;25068.494140625;493090.09731743403;494398.79844225367;274214.6578346936;274214.6578346936;261300.88069879147;430735.4089219946;434107.6725091814;439227.691140826;470542.0514489591;529172.7083407035;477385.8441518087;438453.4767200345;448580.67754506104;465928.4623088799;458858.24666723126;386868.75652336224;473756.28325069346;434464.2400499864;434107.6725091814;282682.81946839223;303627.53096179874;443527.1614329323;193402.99672981937;274214.6578346936;270.5130048982852;3521673.572479372;1615273.973297473;373084.74651665956;1008099.3289868828;0;50;0;68;104;107;0;3;189;182;1933883063195.2603;738725629890.0253;1626101022525.3562;36832.73337924916;13756.829058671212;-0.0;213.19068623265034;7579786.084898417;1450123.302432822;3.2112147975372114;772802.7422446086;2.3781373273975173;0.25788173927013924
8684;2019-07-10 21:28:45.107;729;739;254;254;226;34;29;-16;-4;25;752;283;-7;42;243;182;276;643;225;29;29;-237;695;350;355;144;354;306;695;-2.0;-1.0;931.0;344.0;3.0;94;2;60;1;0;0;1;0;0;0;1;1;1;0;0;25466.43359375;10612.560546875;7138.2919921875;3928.76147460938;716.0;284406;683.0;-1.0;Calculated values ==>;1562786925.107;346.06000000000006;347.06000000000006;298.56;298.56;295.76000000000005;276.56;273.3108153835814;276.06;271.56;272.76000000000005;275.66;348.36;301.46000000000004;272.46000000000004;277.36;297.46000000000004;291.36;300.76000000000005;337.46000000000004;276.06;276.06;341.46000000000004;344.76;249.46000000000004;243.40439225979637;268.3187672390254;273.3108153835814;295.66;6950000.0;3500000.0;3550000.0;1440000.0;3540000.0;3060000.0;6950000.0;0.0;0.0;0.15516666666666667;0.05733333333333333;0.0005;0.0005;-0.002504713762272241;10612.560546875;7138.2919921875;3928.76147460938;25466.43359375;491724.4301698611;493152.02791103063;271264.33534016035;271264.33534016035;259364.1042351532;430799.1582183253;434531.2036186236;440363.3734854717;470676.3731168869;528621.3905861635;477510.76164868154;439906.9099392921;447086.0058300499;466201.75019206293;458746.76778394415;284417.6453143412;478962.84808151104;434531.2036186236;434531.2036186236;286451.7998164319;300275.376401361;443613.84127377823;193091.23423915575;271264.33534016035;270.3819494985539;3522094.5635223975;1615447.8077024117;373150.18719895417;1008218.6238808597;0;50;0;68;104;107;0;3;189;182;1934096295650.918;738812302435.2926;1626284864290.9233;38368.39360638669;14363.29613665169;-0.0;81.63343413923162;7580412.562511144;1450357.5626042865;3.2112147975372114;772805.1983342778;2.4360822634513597;0.2632186070345345
8685;2019-07-10 21:29:45.118;737;744;248;248;220;35;31;-11;0;25;749;282;-2;47;244;181;277;671;224;32;31;-240;706;351;356;142;356;305;707;-2.0;-1.0;886.0;470.0;7.0;86;5;60;1;0;0;1;0;0;0;1;1;1;0;0;24958.65234375;10829.6416015625;6907.9560546875;3956.99047851562;715.0;284407;690.0;-1.0;Calculated values ==>;1562786985.118;346.86;347.56000000000006;297.96000000000004;297.96000000000004;295.16;276.66;273.4187578820637;276.26000000000005;272.06;273.16;275.66;348.06000000000006;301.36;272.96000000000004;277.86;297.56;291.26000000000005;300.86;340.26;276.36;276.26000000000005;342.16;344.66;249.16000000000003;242.98782864720522;268.19934244402924;273.4187578820637;295.56;7059999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3050000.0;7070000.0;0.0;0.0;0.14766666666666667;0.07833333333333334;0.0011666666666666668;0.0011666666666666668;-0.002504862320339101;10829.6416015625;6907.9560546875;3956.99047851562;24958.65234375;491764.33335562;492670.3110018731;267554.0059469474;267554.0059469474;256576.01303909207;430735.4089219946;434641.7771524699;441181.0962547605;470944.3282388252;528384.3830754816;477519.1665376334;440880.4687282554;447978.07099077606;466043.6885466112;458451.600018346;283080.97332630324;481891.0853176754;434818.82438352716;434641.7771524699;289383.54333396035;299856.38484229014;443678.0364772721;191206.085598714;267554.0059469474;269.6099098227686;3522514.849609628;1615626.525478991;373215.91384615033;1008335.6974073026;0;50;0;68;104;107;0;3;189;182;1934309634755.6265;738898118165.1753;1626468197895.6729;36912.97657354287;19776.969485487054;-0.0;194.93573307310965;7581040.022274991;1450642.1169761545;3.2112147975372114;772807.503499871;2.622077056210387;0.30068328660185706
8686;2019-07-10 21:30:45.108;747;752;243;243;215;37;32;-4;-3;26;748;281;-4;51;245;181;277;690;225;34;32;-243;716;352;357;140;357;305;717;-2.0;0.0;1144.0;480.0;3.0;81;6;60;1;0;0;1;0;0;0;1;1;1;0;0;24591.59765625;10963.890625;6796.39306640625;3980.92358398438;711.0;284408;696.0;-1.0;Calculated values ==>;1562787045.108;347.86;348.36;297.46000000000004;297.46000000000004;294.66;276.86;273.5264737036516;276.36;272.76000000000005;272.86;275.76000000000005;347.96000000000004;301.26000000000005;272.76000000000005;278.26000000000005;297.66;291.26000000000005;300.86;342.16;276.56;276.36;342.76;344.26;248.86;242.56692532238324;268.19934244402924;273.5264737036516;295.66;7159999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;7170000.0;0.0;0.0;0.19066666666666665;0.08;0.0005;0.0005;-0.002505455177654567;10963.890625;6796.39306640625;3980.92358398438;24591.59765625;492203.47197155096;492824.9921882353;264798.3816075937;264798.3816075937;254397.06288452036;430671.36484660726;434575.35254931415;440729.75779049523;471309.8407669174;528279.7451289311;477402.7818934386;440578.77906221413;448535.7928194581;466029.4888257932;458291.4282004027;281498.7742184842;483673.9693479508;434929.85772998666;434575.35254931415;291896.6896268761;298180.4796168596;443743.08185740083;192772.6621249943;264798.3816075937;270.25841646884777;3522927.6995399017;1615808.1079787798;373282.05210513435;1008449.8812828449;0;50;0;68;104;107;0;3;189;182;1934523499105.6604;738982704065.1887;1626651167395.702;47277.15290688884;20077.633578592522;-0.0;84.88848547086023;7581741.489756703;1450974.1833147926;3.2112147975372114;772809.8349797145;3.1019287069347223;0.342820120141573
8687;2019-07-10 21:31:45.119;755;756;235;234;214;51;39;4;-8;27;749;280;-8;38;243;183;278;681;225;42;39;-248;690;365;370;137;370;306;691;-2.0;-1.0;1356.0;463.0;9.0;98;1;62;1;0;0;1;0;0;0;1;1;1;0;0;23697.333984375;10790.1865234375;7141.736328125;3977.0927734375;708.0;284409;698.0;0.0;Calculated values ==>;1562787105.119;348.66;348.76;296.66;296.56;294.56;278.26000000000005;274.9066339382667;277.06;273.56;272.36;275.86;348.06000000000006;301.16;272.36;276.96000000000004;297.46000000000004;291.46000000000004;300.96000000000004;341.26;277.36;277.06;342.96000000000004;343.96000000000004;248.36;241.92719264551067;268.3187672390254;274.9066339382667;295.66;6900000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;6909999.999999999;0.0;0.0;0.226;0.07716666666666666;0.0015;0.0015;0.0;10790.1865234375;7141.736328125;3977.0927734375;23697.333984375;495901.5725451041;495944.6144454162;263131.30323438434;262724.1648536395;255137.05691333968;429811.8947417682;432607.708960572;439754.1946057891;471806.2409394271;528307.3450254627;477161.0975414022;439754.1946057891;446519.73315770726;463868.3479736739;456454.510519369;287359.80353331234;485151.97422021924;433166.4952995384;432607.708960572;292734.4514702754;296923.61432157;443788.3263297372;197190.69472180953;263131.30323438434;272.10063498912524;3523330.18107778;1615989.4251901647;373348.38106610277;1008566.0536553382;0;50;0;68;104;107;0;3;189;182;1934741639090.3623;739065819300.0751;1626834501000.4514;54819.35097377938;19029.117239078416;-0.0;254.21460858928154;7582592.449935316;1451300.1326509193;3.2112147975372114;772812.661356902;3.382291751021884;0.3599919517937155
8688;2019-07-10 21:32:45.129;753;756;242;241;209;47;36;10;-6;31;753;280;-7;51;242;180;278;682;225;37;35;-242;730;354;358;134;358;310;732;93.0;-2.0;1014.0;349.0;17.0;98;1;72;1;0;0;1;0;0;0;1;1;1;0;0;26131.103515625;12106.1708984375;7835.42724609375;4039.88256835938;705.0;284410;699.0;0.0;Calculated values ==>;1562787165.129;348.46000000000004;348.76;297.36;297.26000000000005;294.06;277.86;273.7412296467126;276.76000000000005;274.16;272.56;276.26000000000005;348.46000000000004;301.16;272.46000000000004;278.26000000000005;297.36;291.16;300.96000000000004;341.36;276.86;276.66;343.06000000000006;343.66;248.96000000000004;241.2770596917726;268.7936212382143;273.7412296467126;295.66;7300000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;3100000.0;7320000.0;0.015500000000000002;0.0;0.169;0.05816666666666667;0.0028333333333333335;0.018333333333333333;0.0;12106.1708984375;7835.42724609375;4039.88256835938;26131.103515625;491673.82926693204;491911.3053411497;263532.012902971;263145.2564111913;251815.86918164557;430542.39183029096;435041.38555822254;439183.176753574;472592.1488768574;528418.5003470763;476658.27066733915;439028.1094387085;447595.8668190784;465494.84668458975;457833.16231334955;280217.0702464442;480787.5950049455;435217.872359457;434864.4174955049;293153.3411634106;295666.80309349706;445010.7483625103;194835.74745645467;205452.44302546175;271.1075098416602;3523745.487263044;1616180.2599691465;373415.2003286284;1008690.8841533863;0;50;0;68;104;107;0;3;189;182;1934960075490.3276;739147132850.0621;1627019331800.422;41294.715551213165;14551.84588603557;-0.0;4205.886198617458;7583393.533981323;1451580.0206504774;3.2112147975372114;772849.8350582073;2.5041175878513013;0.24739645950869715
8689;2019-07-10 21:33:45.099;762;764;254;253;210;36;30;8;-5;30;762;279;-6;35;244;177;279;708;224;32;29;-232;749;353;357;129;357;303;750;-1.0;-1.0;1108.0;287.0;0.0;79;1;65;1;0;0;1;0;0;0;1;1;1;0;0;26096.103515625;11962.4345703125;7311.86767578125;3986.076171875;701.0;284411;697.0;0.0;Calculated values ==>;1562787225.099;349.36;349.56000000000006;298.56;298.46000000000004;294.16;276.76000000000005;273.6339639331285;276.16;273.96000000000004;272.66;276.16;349.36;301.06;272.56;276.66;297.56;290.86;301.06;343.96000000000004;276.36;276.06;342.86;343.26;249.96000000000004;240.16925963744896;267.9596281332873;273.6339639331285;295.56;7490000.000000001;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;3030000.0;7500000.0;0.0;0.0;0.18466666666666667;0.04783333333333333;0.0;0.0;0.0;11962.4345703125;7311.86767578125;3986.076171875;26096.103515625;491092.18889986794;491287.26737929427;267230.8593314234;266829.0952903933;251521.00728630205;430607.02586249536;434218.8704114113;440856.8528302407;473148.0712050766;529896.1217030672;477420.13679824834;440706.57273408404;446673.19854750636;465899.65062480443;457584.16119662166;278602.991740142;482831.30404533085;434575.35254931415;434039.8739435585;292315.56762988004;293991.1381695566;447004.99411346874;195805.31764317735;205452.44302546175;271.4962643362553;3524180.496375149;1616380.7313956255;373482.0498766675;1008817.0484974;0;50;0;68;104;107;0;3;189;182;1935174468240.43;739225993400.0997;1627203139850.5098;45252.85016454436;12015.717857828939;-0.0;0.0;7584114.403081108;1451801.306316933;3.2112147975372114;772884.8665853533;2.46206519057029;0.25095767827043713
8690;2019-07-10 21:34:45.120;779;776;249;249;220;42;31;10;-24;31;773;278;-25;47;244;179;280;715;223;37;31;-220;733;359;364;128;364;300;734;-2.0;-1.0;1316.0;246.0;0.0;99;100;55;1;0;0;1;0;0;0;1;0;1;0;0;24514.8203125;10825.9541015625;7784.42822265625;3067.16186523438;698.0;284412;695.0;-1.0;Calculated values ==>;1562787285.12;351.06000000000006;350.76;298.06;298.06;295.16;277.36;274.27422755570615;276.26000000000005;274.16;270.76000000000005;276.26000000000005;350.46000000000004;300.96000000000004;270.66;277.86;297.56;291.06;301.16;344.66;276.86;276.26000000000005;342.66;342.96000000000004;251.16000000000003;239.943914813709;267.5978703862781;274.27422755570615;295.46000000000004;7330000.0;3590000.0;3640000.0;1280000.0;3640000.0;3000000.0;7340000.000000001;0.0;0.0;0.21933333333333332;0.041;0.0;0.0;-0.002507366701671634;10825.9541015625;7784.42822265625;3067.16186523438;24514.8203125;495139.06163079414;494611.0776906567;266190.3808433784;266190.3808433784;255433.8874176644;430214.79039162316;432648.0798993152;438627.8345891578;473374.68648612977;531269.9684629661;477678.5019804628;438474.17998885084;448911.6385699624;464883.6276779939;456882.49295791436;280993.2663622924;485624.12700766674;433749.95420475816;432648.0798993152;291477.81744585035;292734.4514702754;448434.7697526663;198830.28377377463;205452.44302546175;272.731831943691;3524602.401688268;1616570.7011004016;373540.84743216465;1008942.8949938914;0;50;0;68;104;107;0;3;189;182;1935390843945.0999;739303120384.982;1627384103165.2336;52595.59614550737;10233.78392513456;-0.0;0.0;7584930.092190416;1451986.7837258882;3.2112147975372114;772884.8665853533;2.898362449248775;0.2814602478189498
8691;2019-07-10 21:35:45.101;786;783;239;238;213;49;34;14;-27;33;787;276;-28;39;243;182;280;706;221;38;34;-204;719;363;368;133;368;301;719;-2.0;0.0;1560.0;203.0;0.0;99;99;52;1;0;0;1;0;0;0;1;0;1;0;0;23277.353515625;10485.3603515625;7545.21875;2972.4990234375;696.0;284413;692.0;-1.0;Calculated values ==>;1562787345.101;351.76;351.46000000000004;297.06;296.96000000000004;294.46000000000004;278.06;274.69669130483857;276.56;274.56;270.46000000000004;276.46000000000004;351.86;300.76000000000005;270.36;277.06;297.46000000000004;291.36;301.16;343.76;276.96000000000004;276.56;342.36;342.76;252.76000000000002;241.05796691057077;267.7187500070086;274.69669130483857;295.26000000000005;7190000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3010000.0;7190000.000000001;0.0;0.0;0.26;0.03383333333333333;0.0;0.0;-0.002507658700451557;10485.3603515625;7545.21875;2972.4990234375;23277.353515625;497474.87424204114;497051.5549439859;263087.26629583095;262696.6116033217;253633.87083451758;429947.3805835815;432182.85202778585;437940.2675631159;472917.67418972735;532652.1086920983;477321.9358411235;437785.01000687695;447616.0868409365;464164.030569748;456643.7635023736;282974.81455084373;485867.7260624441;432929.84295338165;432182.85202778585;290221.2356813373;291896.6896268761;449195.7046454631;201070.4869029879;205452.44302546175;273.6337622966079;3525000.5436864938;1616748.2391498676;373591.16200173146;1009070.6015991557;0;50;0;68;104;107;0;3;189;182;1935610374405.777;739381395590.2235;1627564346070.7896;61586.142971633286;8394.903200287077;-0.0;0.0;7585881.30537307;1452141.97362671;3.2112147975372114;772884.8665853533;3.3319423827035046;0.30754902404702883
8692;2019-07-10 21:36:45.141;782;782;238;237;211;53;37;16;-25;36;796;272;-26;40;243;182;280;696;223;40;37;-185;706;368;372;136;372;303;706;-1.0;-2.0;1699.0;324.0;0.0;99;99;53;1;0;0;1;0;0;0;1;0;1;1;0;22685.052734375;10358.40234375;7345.57958984375;2983.3076171875;694.0;284414;689.0;0.0;Calculated values ==>;1562787405.141;351.36;351.36;296.96000000000004;296.86;294.26000000000005;278.46000000000004;275.2199585193972;276.86;274.76000000000005;270.66;276.76000000000005;352.76;300.36;270.56;277.16;297.46000000000004;291.36;301.16;342.76;277.16;276.86;342.06000000000006;342.56000000000006;254.66000000000003;241.71165711629368;267.9596281332873;275.2199585193972;295.46000000000004;7059999.999999999;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;7059999.999999999;0.0;0.0;0.2831666666666666;0.054000000000000006;0.0;0.0;0.0;10358.40234375;7345.57958984375;2983.3076171875;22685.052734375;498144.8219700419;498144.8219700419;263441.9800258739;263041.5722119045;253460.52849093772;429606.4342157736;431714.3608008603;437798.07955487026;472818.15071447083;533440.1605267938;476605.57819319895;437642.0229114993;447376.48645180964;463571.4820713386;455817.0791204539;285285.69448356313;485764.0430088491;432283.37754313025;431714.3608008603;288964.7057630673;291058.95107146574;450642.3753839355;201549.08658113697;205452.44302546175;273.84354545797686;3525383.819085035;1616922.0529708997;373640.8268115198;1009194.7743118996;0;50;0;68;104;107;0;3;189;182;1935832522405.636;739462149390.1722;1627745666870.6743;66897.8398437288;13451.037595351123;-0.0;0.0;7586952.7190290885;1452324.1444995624;3.2112147975372114;772884.8665853533;3.8839731634174166;0.3788385381120519
8693;2019-07-10 21:37:45.092;771;775;245;244;214;54;40;21;-24;39;797;271;-25;32;243;183;281;688;223;42;40;-167;706;368;372;137;372;303;706;-2.0;-1.0;1508.0;328.0;0.0;99;99;54;1;0;0;1;0;0;0;1;0;1;1;0;22755.02734375;10427.3310546875;7320.8828125;2974.4716796875;692.0;284415;686.0;-1.0;Calculated values ==>;1562787465.092;350.26;350.66;297.66;297.56;294.56;278.56;275.2199585193972;277.16;275.26000000000005;270.76000000000005;277.06;352.86;300.26000000000005;270.66;276.36;297.46000000000004;291.46000000000004;301.26000000000005;341.96000000000004;277.36;277.16;341.76;342.36;256.46000000000004;241.92719264551067;267.9596281332873;275.2199585193972;295.46000000000004;7059999.999999999;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;3030000.0;7059999.999999999;0.0;0.0;0.25133333333333335;0.05466666666666666;0.0;0.0;-0.002508241024374064;10427.3310546875;7320.8828125;2974.4716796875;22755.02734375;496602.98815345444;497164.9237328741;266333.2204728147;265910.0205040531;254498.47926383335;429606.4342157736;432283.37754313025;437953.82195464283;472980.6827117325;533544.2505723257;476488.9965188409;437798.07955487026;446248.92018464074;463571.4820713386;455958.32650772657;286074.8942272913;484569.4993912026;432659.6470710406;432283.37754313025;287708.2272785495;290221.2356813373;452337.8736701107;201412.89632397174;205452.44302546175;273.79013565438277;3525762.1771738734;1617095.1259573516;373690.4344263086;1009316.8950184439;0;50;0;68;104;107;0;3;189;182;1936055540125.5437;739543982505.1384;1627927318400.599;59450.61930850867;13717.232094922263;-0.0;0.0;7588004.762983464;1452550.3618517192;3.2112147975372114;772884.8665853533;3.530809326712228;0.3511051759315722
8694;2019-07-10 21:38:45.142;760;764;254;253;225;53;42;27;-24;41;795;271;-25;36;244;184;281;673;222;44;41;-150;692;366;370;140;370;303;692;-1.0;-2.0;1397.0;313.0;0.0;99;99;54;1;0;0;1;0;0;0;1;0;1;0;0;22867.0;10219.4267578125;7132.33203125;2973.30688476562;689.0;284416;684.0;0.0;Calculated values ==>;1562787525.142;349.16;349.56000000000006;298.56;298.46000000000004;295.66;278.46000000000004;275.0112864084945;277.36;275.86;270.76000000000005;277.26000000000005;352.66;300.26000000000005;270.66;276.76000000000005;297.56;291.56;301.26000000000005;340.46000000000004;277.56;277.26000000000005;341.56000000000006;342.06000000000006;258.16;242.56692532238324;267.9596281332873;275.0112864084945;295.36;6920000.0;3660000.0;3700000.0;1400000.0;3700000.0;3030000.0;6920000.0;0.0;0.0;0.23283333333333334;0.05216666666666667;0.0;0.0;0.0;10219.4267578125;7132.33203125;2973.30688476562;22867.0;496407.6944804805;496966.3339418908;271536.43277103687;271045.6916162835;259138.7329917806;429743.705733735;433166.4952995384;437953.82195464283;472784.61766108364;533336.0624606729;476488.9965188409;437798.07955487026;446814.236746235;464001.6683525664;456429.9049226635;289876.3864617316;483852.88115843;433536.1482522121;432980.8147056428;286870.6033266602;288964.7057630673;453590.05543675483;201068.609310191;205452.44302546175;273.6461730013874;3526142.6775544034;1617267.3256525816;373740.0405516575;1009437.438844927;0;50;0;68;104;107;0;3;189;182;1936278325625.3667;739627151755.0724;1628109269900.4546;55154.7736773832;13173.20210626908;-0.0;0.0;7588960.603795039;1452774.635542344;3.2112147975372114;772884.8665853533;3.361759163791329;0.33473701844601894
8695;2019-07-10 21:39:45.123;748;753;255;254;229;48;43;28;-24;43;792;271;-25;30;245;186;281;645;223;44;42;-137;680;365;370;139;370;303;680;-2.0;-1.0;1456.0;245.0;0.0;100;99;53;1;0;0;1;0;0;0;1;0;1;1;0;23008.123046875;9968.310546875;7024.45751953125;2960.49291992188;687.0;284417;682.0;0.0;Calculated values ==>;1562787585.123;347.96000000000004;348.46000000000004;298.66;298.56;296.06;277.96000000000004;274.9066339382667;277.46000000000004;275.96000000000004;270.76000000000005;277.46000000000004;352.36;300.26000000000005;270.66;276.16;297.66;291.76000000000005;301.26000000000005;337.66;277.56;277.36;341.36;341.86;259.46000000000004;242.35481222062532;267.9596281332873;274.9066339382667;295.46000000000004;6800000.0;3650000.0;3700000.0;1390000.0;3700000.0;3030000.0;6800000.0;0.0;0.0;0.24266666666666667;0.04083333333333334;0.0;0.0;0.0;9968.310546875;7024.45751953125;2960.49291992188;23008.123046875;495895.46818233316;496591.0569022698;273237.58003870415;272706.1672044302;261359.3415311591;429811.8947417682;433351.604109613;437953.82195464283;473111.3802909942;533023.7198322034;476488.9965188409;437798.07955487026;445965.0840659671;464134.8705668958;456874.1274678485;391854.59758442116;480987.96651820804;433536.1482522121;433166.4952995384;286033.001929769;288127.0477506168;455097.675750156;201727.68098077498;205452.44302546175;273.90014691156915;3526524.849186768;1617435.503523442;373789.4732246808;1009555.3747328839;0;50;0;68;104;107;0;3;189;182;1936500255325.1692;739710825249.9979;1628291012330.2927;57324.210209658595;10345.94145308306;-0.0;0.0;7589897.631840389;1452970.5663407575;3.2112147975372114;772884.8665853533;3.39143319526111;0.32613077609642593
