;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8696;2019-07-10 21:40:45.153;737;742;252;251;225;45;43;28;-25;43;788;271;-26;32;246;187;281;630;222;42;43;-126;678;363;368;138;367;302;679;-3.0;-1.0;1548.0;103.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;1;1;0;22633.16015625;9769.21484375;7016.82763671875;2969.203125;685.0;284418;682.0;-1.0;Calculated values ==>;1562787645.153;346.86;347.36;298.36;298.26000000000005;295.66;277.66;274.69669130483857;277.46000000000004;275.96000000000004;270.66;277.46000000000004;351.96000000000004;300.26000000000005;270.56;276.36;297.76000000000005;291.86;301.26000000000005;336.16;277.36;277.46000000000004;341.36;341.66;260.56;242.14157278889297;267.8393353686513;274.69669130483857;295.36;6780000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3020000.0;6790000.000000001;0.0;0.0;0.258;0.017166666666666667;0.0;0.0;-0.0025092547033813088;9769.21484375;7016.82763671875;2969.203125;22633.16015625;494554.5908137515;495155.8459975273;271766.40646026976;271256.3020892455;259830.31491367167;429947.3805835815;433850.6589431533;438024.4983934438;473241.6031071014;532681.6696647728;476615.2342234449;437869.15320432716;446442.42112733104;464708.6425554581;457339.7037190121;393376.7323860118;478823.09905144596;433667.60643972526;433850.6589431533;286033.001929769;287289.4124756198;456387.7538821508;202750.49301549685;205452.44302546175;274.2897493566149;3526905.383386804;1617600.0651419614;373838.91206562816;1009672.4439482833;0;50;0;68;104;107;0;3;189;182;1936721766025.9434;739793966800.2885;1628472603080.9275;60700.69338751032;4354.106311544227;-0.0;0.0;7590881.66447757;1453093.1279894235;3.2112147975372114;772884.8665853533;3.293039276669167;0.2886355613482942
8697;2019-07-10 21:41:45.104;728;735;249;248;223;42;44;29;-23;43;785;271;-25;31;247;186;281;632;222;41;43;-118;683;359;364;137;364;304;684;-2.0;0.0;1774.0;187.0;3.0;100;100;51;1;0;0;1;0;0;0;1;0;1;1;0;22816.75390625;9801.2421875;7121.44287109375;2991.154296875;683.0;284419;682.0;0.0;Calculated values ==>;1562787705.104;345.96000000000004;346.66;298.06;297.96000000000004;295.46000000000004;277.36;274.27422755570615;277.56;276.06;270.86;277.46000000000004;351.66;300.26000000000005;270.66;276.26000000000005;297.86;291.76000000000005;301.26000000000005;336.36;277.26000000000005;277.46000000000004;341.36;341.46000000000004;261.36;241.92719264551067;268.0796299477929;274.27422755570615;295.36;6830000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6840000.000000001;0.0;0.0;0.29566666666666663;0.03116666666666667;0.0005;0.0005;0.0;9801.2421875;7121.44287109375;2991.154296875;22816.75390625;492789.6514699889;493679.4577045243;269814.1011632375;269336.12320710026;258790.57823030747;430214.79039162316;435011.12638877804;437883.18805776763;473371.616014766;532219.8961362846;476362.57084834046;437570.5891863215;445912.450752771;465278.15030523995;457849.5140682483;389355.76347328234;478547.0973864503;434473.7075064044;434832.48858899495;286033.001929769;286451.7998164319;457363.1585810947;201231.52249545834;269814.1011632375;273.6792641205253;3527283.823358586;1617763.0190959885;373888.5411472464;1009790.1666503476;0;50;0;68;104;107;0;3;189;182;1936941186685.8525;739876399425.2544;1628654254610.8523;69970.00911792277;7982.7693246690005;-0.0;82.50919371287874;7591969.697711273;1453195.851327057;3.2112147975372114;772885.5536004463;3.9186460352194494;0.35620803184548355
8698;2019-07-10 21:42:45.114;723;731;248;248;220;41;44;30;-22;42;783;271;-23;30;248;185;280;649;222;42;43;-112;688;359;364;137;363;305;689;-1.0;0.0;1491.0;230.0;3.0;100;100;55;1;0;0;1;0;0;0;1;0;1;0;0;23362.701171875;10234.8466796875;7246.943359375;3009.0517578125;681.0;284420;682.0;0.0;Calculated values ==>;1562787765.114;345.46000000000004;346.26;297.96000000000004;297.96000000000004;295.16;277.26000000000005;274.27422755570615;277.56;276.16;270.96000000000004;277.36;351.46000000000004;300.26000000000005;270.86;276.16;297.96000000000004;291.66;301.16;338.06000000000006;277.36;277.46000000000004;341.36;341.26;261.96000000000004;241.92719264551067;268.19934244402924;274.27422755570615;295.36;6880000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3050000.0;6890000.000000001;0.0;0.0;0.2485;0.03833333333333333;0.0005;0.0005;0.0;10234.8466796875;7246.943359375;3009.0517578125;23362.701171875;491574.31893560075;492613.79937615874;268921.5358162387;268921.5358162387;257412.0075984769;430214.79039162316;435011.12638877804;437812.597326149;473273.90776018414;531936.4951910102;476235.95642826305;437656.05685647397;445574.1301323474;465554.39734395995;457711.8149526845;382945.0817601806;480570.57755287044;434653.35091899;434832.48858899495;286033.001929769;285614.20965156396;457972.3873527047;200713.13653788553;268921.5358162387;273.47591151208184;3527668.7162889745;1617930.0143310898;373938.55119798036;1009909.9231583412;0;50;0;68;104;107;0;3;189;182;1937159623085.8179;739958613125.2413;1628836985060.8232;58919.21600588347;9861.604614568068;-0.0;82.95547638637811;7593043.953599947;1453344.5792270463;3.2112147975372114;772886.932702509;3.360709959087193;0.3184666004845034
8699;2019-07-10 21:43:48.105;723;730;247;246;218;41;44;29;-22;41;784;270;-23;33;249;183;281;666;220;44;44;-108;690;360;365;138;365;305;691;-2.0;-1.0;1138.0;379.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;1;0;0;23448.39453125;10331.646484375;7178.60791015625;2990.16870117188;679.0;284421;681.0;-1.0;Calculated values ==>;1562787828.105;345.46000000000004;346.16;297.86;297.76000000000005;294.96000000000004;277.26000000000005;274.38016830617;277.56;276.06;270.96000000000004;277.26000000000005;351.56000000000006;300.16;270.86;276.46000000000004;298.06;291.46000000000004;301.26000000000005;339.76;277.56;277.56;341.26;341.06000000000006;262.36;242.14157278889297;268.19934244402924;274.38016830617;295.16;6900000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6909999.999999999;0.0;0.0;0.18966666666666668;0.06316666666666666;0.0;0.0;-0.0025101180887308282;10331.646484375;7178.60791015625;2990.16870117188;23448.39453125;491371.439313915;492270.5487588074;268301.5281720159;267847.63895050285;256581.42349520212;430148.3826014536;434768.59577993193;437812.597326149;473045.8727645816;532040.812112784;476118.9709272;437656.05685647397;446002.4824056516;465395.6337934009;457273.3875626309;381849.1296921583;482914.9741346148;434768.59577993193;434768.59577993193;285614.20965156396;284776.6418597092;458220.7423083042;199315.62062970802;268921.5358162387;272.9286315470405;3528078.254862098;1618109.9454379792;373991.03687791846;1010036.1286998844;0;50;0;68;104;107;0;3;189;182;1937389225280.5884;740045225750.1548;1629029107610.6313;45234.92658009164;16354.173519364656;-0.0;0.0;7593955.172153985;1453573.9345157663;3.2112147975372114;772887.6584592323;3.0042843414468514;0.3175917706172555
8700;2019-07-10 21:44:45.125;724;731;245;244;216;42;45;28;-11;41;784;269;-19;25;250;182;281;676;221;46;45;-104;699;360;364;138;364;304;700;-2.0;-2.0;1249.0;295.0;2.0;100;100;56;1;0;0;1;0;0;0;1;0;1;0;0;23450.3984375;10486.455078125;7345.32177734375;2990.76708984375;677.0;284422;681.0;0.0;Calculated values ==>;1562787885.125;345.56000000000006;346.26;297.66;297.56;294.76000000000005;277.36;274.38016830617;277.66;275.96000000000004;272.06;277.26000000000005;351.56000000000006;300.06;271.26000000000005;275.66;298.16;291.36;301.26000000000005;340.76;277.76000000000005;277.66;341.26;340.86;262.76000000000005;242.14157278889297;268.0796299477929;274.38016830617;295.26000000000005;6990000.000000001;3600000.0;3640000.0;1380000.0;3640000.0;3040000.0;7000000.0;0.0;0.0;0.20816666666666667;0.04916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10486.455078125;7345.32177734375;2990.76708984375;23450.3984375;490599.09496972844;491506.18397142086;266746.3882056393;266315.1494452059;255456.51424766978;430148.3826014536;435189.27008113236;439733.1669821983;473045.8727645816;532115.6478452821;476128.89423981303;438504.63750537357;445054.37130637356;465671.6860993213;457134.9086187424;287742.7202952208;483423.5220986527;435366.92532215983;435189.27008113236;285614.20965156396;283939.0963198885;458626.5587268162;200264.4745590409;266746.3882056393;273.30368607153054;3528449.667247401;1618274.813236687;374038.40256662533;1010151.1501541211;0;50;0;68;104;107;0;3;189;182;1937597063180.5188;740123913350.1284;1629202733510.5732;49849.39947275394;12702.802471582288;-0.0;56.147627291831014;7594708.187191446;1453804.0496227732;3.2112147975372114;772888.1031172472;3.006757951192714;0.3008914850175918
8701;2019-07-10 21:45:45.116;727;733;244;243;214;42;46;28;4;41;783;269;-1;35;251;181;281;686;221;48;46;-101;703;360;365;137;365;302;704;133.0;-1.0;826.0;204.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;1;0;0;23120.712890625;10125.25;7422.78564453125;2977.96630859375;676.0;284423;679.0;0.0;Calculated values ==>;1562787945.116;345.86;346.46000000000004;297.56;297.46000000000004;294.56;277.36;274.38016830617;277.76000000000005;275.96000000000004;273.56;277.26000000000005;351.46000000000004;300.06;273.06;276.66;298.26000000000005;291.26000000000005;301.26000000000005;341.76;277.96000000000004;277.76000000000005;341.06000000000006;340.76;263.06;241.92719264551067;267.8393353686513;274.38016830617;295.26000000000005;7030000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;7040000.000000001;0.022166666666666668;0.0;0.13766666666666666;0.034;0.0;0.022166666666666668;0.0;10125.25;7422.78564453125;2977.96630859375;23120.712890625;490624.7092738376;491389.70966277603;266043.3413824054;265621.19219954975;254581.41548308538;430148.3826014536;435126.2553679777;442405.8132597088;473176.1828425327;532161.0685149269;476382.2537789027;441666.2829081751;446865.2917148446;465658.1741919227;456996.27786778926;286748.3891010844;484486.99258100166;435481.94520808145;435126.2553679777;284776.6418597092;283520.3318566784;459086.18359659234;200547.9554810341;200547.9554810341;273.41531722908974;3528837.701627506;1618446.5516808599;374088.1345506434;1010274.1992557066;0;50;0;68;104;107;0;3;189;182;1937815730375.2893;740206400975.0419;1629384506240.3826;33295.76508753088;8790.299755928982;-0.0;5199.818980827251;7595400.959630599;1453983.1319414368;3.2112147975372114;772931.8962689773;2.3037064856699008;0.20322287336748235
8702;2019-07-10 21:46:45.116;732;736;242;241;212;43;47;28;-6;41;782;270;-4;34;252;180;281;692;220;51;47;-100;702;361;366;136;365;300;703;-2.0;-1.0;886.0;231.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22522.06640625;9772.43359375;7400.86083984375;2966.58666992188;673.0;284424;678.0;0.0;Calculated values ==>;1562788005.116;346.36;346.76;297.36;297.26000000000005;294.36;277.46000000000004;274.4858918419099;277.86;275.96000000000004;272.56;277.26000000000005;351.36;300.16;272.76000000000005;276.56;298.36;291.16;301.26000000000005;342.36;278.26000000000005;277.86;340.96000000000004;340.46000000000004;263.16;241.71165711629368;267.5978703862781;274.4858918419099;295.16;7020000.0;3610000.0;3660000.0;1360000.0;3650000.0;3000000.0;7030000.0;0.0;0.0;0.14766666666666667;0.0385;0.0;0.0;0.0;9772.43359375;7400.86083984375;2966.58666992188;22522.06640625;491447.8572093962;491922.37993269996;265267.3598513553;264850.98511574557;253926.26665977895;430081.6785162784;435063.3416043607;441345.6675628473;473306.2826088756;532206.5685137952;476751.03033073526;441642.3686528343;447107.6914315893;465789.28146489616;456693.4984895324;286985.6636384565;485490.7248722777;435774.5086269614;435063.3416043607;284357.86631585273;282264.0715131367;459342.28828622616;200392.75300629993;200547.9554810341;273.35854172637767;3529218.0581216468;1618612.3657108077;374137.672492131;1010397.7296430764;0;50;0;68;104;107;0;3;189;182;1938035030375.2893;740288300975.0419;1629565106240.3826;35580.7137161835;9969.55710827716;-0.0;0.0;7595974.930287297;1454139.464081972;3.2112147975372114;772975.2280938176;2.2616951207576586;0.22909980840182753
8703;2019-07-10 21:47:45.117;736;740;241;240;211;43;49;27;-26;41;781;270;-26;48;252;179;282;696;220;53;49;-99;702;360;365;135;365;299;703;-1.0;-1.0;654.0;216.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;1;0;0;21974.474609375;9223.8466796875;7386.66357421875;2960.26391601562;671.0;284425;676.0;0.0;Calculated values ==>;1562788065.117;346.76;347.16;297.26000000000005;297.16;294.26000000000005;277.46000000000004;274.38016830617;278.06;275.86;270.56;277.26000000000005;351.26;300.16;270.56;277.96000000000004;298.36;291.06;301.36;342.76;278.46000000000004;278.06;340.76;340.26;263.26000000000005;241.49495122638035;267.47669482898436;274.38016830617;295.16;7020000.0;3600000.0;3650000.0;1350000.0;3650000.0;2990000.0;7030000.0;0.0;0.0;0.109;0.036000000000000004;0.0;0.0;0.0;9223.8466796875;7386.66357421875;2960.26391601562;21974.474609375;492022.94363404234;492496.3672217668;264850.98511574557;264437.9740436668;253580.32989071836;430148.3826014536;435659.06545682263;438544.20172432164;473436.17305719486;532177.3603164104;476876.8798995798;438544.20172432164;449233.69419269334;465789.28146489616;456718.5572118646;287874.4688574585;486084.9340880315;436362.84056435304;435659.06545682263;283520.3318566784;281426.5920051367;459597.5905597102;199583.67407853896;200547.9554810341;273.03480372649614;3529588.868811211;1618770.6706852298;374187.0637369908;1010520.9610673572;0;50;0;68;104;107;0;3;189;182;1938254334030.8958;740369602330.2667;1629744809235.8796;26046.697513390314;9360.500993322166;-0.0;0.0;7596488.500608326;1454300.550584661;3.2112147975372114;772975.2280938176;1.809187424027888;0.1910542452243651
8704;2019-07-10 21:48:45.127;739;742;242;241;211;42;51;27;-27;41;780;270;-28;31;253;178;282;699;220;55;51;-99;699;360;364;135;364;299;700;-1.0;-2.0;583.0;401.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;1;0;0;21584.259765625;8930.7412109375;7333.95458984375;2955.556640625;670.0;284426;674.0;0.0;Calculated values ==>;1562788125.127;347.06000000000006;347.36;297.36;297.26000000000005;294.26000000000005;277.36;274.38016830617;278.26000000000005;275.86;270.46000000000004;277.26000000000005;351.16;300.16;270.36;276.26000000000005;298.46000000000004;290.96000000000004;301.36;343.06000000000006;278.66;278.26000000000005;340.56000000000006;340.16;263.26000000000005;241.49495122638035;267.47669482898436;274.38016830617;295.16;6990000.000000001;3600000.0;3640000.0;1350000.0;3640000.0;2990000.0;7000000.0;0.0;0.0;0.09716666666666667;0.06683333333333333;0.0;0.0;0.0;8930.7412109375;7333.95458984375;2955.556640625;21584.259765625;492753.1100407584;493081.626199702;265464.1062511858;265044.0515825618;253701.5159191399;430148.3826014536;436248.0655949691;438390.63782803225;473436.17305719486;532073.3785199946;476876.8798995798;438236.7768127522;446879.0238427447;466064.25039095;456579.465419306;288695.76073426916;486847.87015672855;436944.7260494021;436248.0655949691;282682.81946839223;281007.8604223974;459597.5905597102;197379.95643818748;200547.9554810341;272.156929088934;3529951.9187625204;1618921.984132333;374236.37045803905;1010643.6533306746;0;50;0;68;104;107;0;3;189;182;1938473070480.861;740450615830.2539;1629924239135.851;23418.20454171325;17524.87854712177;-0.0;0.0;7596900.776826639;1454524.632754934;3.2112147975372114;772975.2280938176;2.1302052724672444;0.2579547570086743
8705;2019-07-10 21:49:45.128;740;743;243;242;212;42;53;28;-22;41;779;269;-27;44;254;178;282;698;219;57;53;-100;696;359;364;137;364;301;697;-2.0;-1.0;905.0;358.0;0.0;100;100;33;1;0;0;1;0;0;0;1;0;1;0;0;21421.52734375;8777.4091796875;7317.82568359375;2967.81958007812;669.0;284427;673.0;0.0;Calculated values ==>;1562788185.128;347.16;347.46000000000004;297.46000000000004;297.36;294.36;277.36;274.27422755570615;278.46000000000004;275.96000000000004;270.96000000000004;277.26000000000005;351.06000000000006;300.06;270.46000000000004;277.56;298.56;290.96000000000004;301.36;342.96000000000004;278.86;278.46000000000004;340.46000000000004;340.06000000000006;263.16;241.92719264551067;267.7187500070086;274.27422755570615;295.06;6959999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6970000.0;0.0;0.0;0.15083333333333335;0.059666666666666666;0.0;0.0;0.0;8777.4091796875;7317.82568359375;2967.81958007812;21421.52734375;493194.75042326195;493522.05015390785;266092.22522910003;265664.6001600302;254173.3257008099;430214.79039162316;436597.2893215753;438711.9858211006;473176.1828425327;531819.4597172331;476508.6500701442;437940.2675631159;448311.18344306457;466194.8918654774;456743.7428912312;289618.13162143546;487018.67420319136;437290.4139363382;436597.2893215753;282264.0715131367;280589.13426710566;459187.24286811694;198792.88677240716;200547.9554810341;272.7169675216711;3530310.3062943583;1619069.554511542;374285.73274917644;1010765.7535344419;0;50;0;68;104;107;0;3;189;182;1938691474120.5972;740532217190.1553;1630104242135.6335;36187.797439844595;15536.863247044017;-0.0;0.0;7597397.50178783;1454800.151861461;3.2112147975372114;772975.2280938176;2.7133459037519003;0.29476425533874734
8706;2019-07-10 21:50:45.128;739;742;244;243;212;41;55;29;-7;40;779;268;-13;34;255;178;282;697;219;58;54;-100;696;359;363;136;363;303;696;-1.0;-2.0;859.0;317.0;0.0;100;97;34;1;0;0;1;0;0;0;1;0;1;0;0;21505.87890625;8845.3984375;7289.51953125;2967.81079101562;667.0;284428;672.0;0.0;Calculated values ==>;1562788245.128;347.06000000000006;347.36;297.56;297.46000000000004;294.36;277.26000000000005;274.27422755570615;278.66;276.06;272.46000000000004;277.16;351.06000000000006;299.96000000000004;271.86;276.56;298.66;290.96000000000004;301.36;342.86;278.96000000000004;278.56;340.36;339.86;263.16;241.71165711629368;267.9596281332873;274.27422755570615;295.06;6959999.999999999;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6959999.999999999;0.0;0.0;0.14316666666666666;0.05283333333333333;0.0;0.0;0.0;8845.3984375;7289.51953125;2967.81079101562;21505.87890625;493052.4073718349;493479.1362684954;266594.18600547826;266161.27520884876;254215.07403492703;430214.79039162316;437176.3494204144;440556.0271991494;473208.68934220774;531669.3773530816;476138.9222217709;439647.05077244143;446531.9673155462;466468.62817080156;456743.7428912312;289618.13162143546;486977.6371570125;437691.7838488006;437003.68543558475;281845.32903042674;279751.69817897916;459342.28828622616;199020.284276167;200547.9554810341;272.80730168981705;3530668.034679775;1619216.4112416853;374335.1963356022;1010887.4814112323;0;50;0;68;104;107;0;3;189;182;1938909574120.5972;740614117190.1553;1630285442135.6335;34579.867195140316;13753.679211864792;-0.0;0.0;7597987.232326455;1455044.2397152854;3.2112147975372114;772975.2280938176;2.5301906871444335;0.2710799562218061
8707;2019-07-10 21:51:45.119;738;741;245;244;213;41;57;29;4;40;780;268;0;42;255;178;282;697;217;60;56;-100;693;359;364;135;364;304;694;-2.0;-1.0;899.0;279.0;0.0;100;92;36;1;0;0;1;0;0;0;1;0;1;0;0;21557.314453125;8965.251953125;7290.59423828125;2941.56323242188;666.0;284429;670.0;-1.0;Calculated values ==>;1562788305.119;346.96000000000004;347.26;297.66;297.56;294.46000000000004;277.26000000000005;274.27422755570615;278.86;276.06;273.56;277.16;351.16;299.96000000000004;273.16;277.36;298.66;290.96000000000004;301.36;342.86;279.16;278.76000000000005;340.16;339.76;263.16;241.49495122638035;268.0796299477929;274.27422755570615;294.86;6930000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6940000.000000001;0.0;0.0;0.14983333333333335;0.0465;0.0;0.0;-0.002511971274652698;8965.251953125;7290.59423828125;2941.56323242188;21557.314453125;493209.0320357799;493535.5986077791;267176.5271730811;266736.5519472039;254651.73452500527;430214.79039162316;437290.4139363382;441988.93246200663;473338.7274854557;531698.5695214175;476011.972472671;441393.15733161947;447466.95896490954;466325.4276100551;456743.7428912312;290680.2462987568;487189.5472580235;437805.7469987138;437117.7862642755;281007.8604223974;279332.9882161641;459496.98480789416;199479.77368318997;200547.9554810341;272.98946115421927;3531026.8407950685;1619364.8110648051;374384.43373236165;1011008.964134042;0;50;0;68;104;107;0;3;189;182;1939127641405.3684;740695404995.07;1630467514820.4426;36335.9556236927;12090.800317298745;-0.0;0.0;7598578.108871214;1455259.578072203;3.2112147975372114;772975.2280938176;2.5225672314350596;0.26004876784450515
8708;2019-07-10 21:52:45.109;736;740;245;244;214;41;59;29;9;40;782;267;6;45;256;178;283;697;219;61;58;-100;695;359;363;134;363;304;696;146.0;0.0;1000.0;205.0;0.0;100;86;37;1;0;0;1;0;0;0;1;0;1;0;0;21733.66015625;9009.3466796875;7278.98828125;2893.05639648438;665.0;284430;669.0;0.0;Calculated values ==>;1562788365.109;346.76;347.16;297.66;297.56;294.56;277.26000000000005;274.27422755570615;279.06;276.06;274.06;277.16;351.36;299.86;273.76000000000005;277.66;298.76000000000005;290.96000000000004;301.46000000000004;342.86;279.26000000000005;278.96000000000004;340.06000000000006;339.66;263.16;241.2770596917726;268.0796299477929;274.27422755570615;295.06;6950000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6959999.999999999;0.024333333333333332;0.0;0.16666666666666666;0.034166666666666665;0.0;0.024333333333333332;0.0;9009.3466796875;7278.98828125;2893.05639648438;21733.66015625;492724.81962202664;493194.75042326195;267031.1653122701;266594.18600547826;254919.85683378918;430214.79039162316;437862.7576246094;442728.0766999201;473468.5566066367;531907.1257792506;475894.9947482279;442285.3213856606;447886.92588112364;466598.81152663083;456743.7428912312;291118.96113749786;486977.6371570125;438203.4745120459;437691.7838488006;280589.13426710566;278914.2836208781;459651.33476077084;200661.46348484128;200661.46348484128;273.4556051120726;3531387.538790517;1619514.5744220486;374433.0474589719;1011130.3570861928;0;50;0;68;104;107;0;3;189;182;1939345705055.403;740776091545.0828;1630649884420.4717;40344.43553584647;8848.820601927593;-0.0;5767.7377955230095;7599217.005630435;1455434.0458304177;3.2112147975372114;773023.2845647077;2.8653288444600213;0.24525618132160348
8709;2019-07-10 21:53:45.120;735;739;245;244;214;41;61;28;-10;40;783;266;-6;41;257;177;283;698;219;62;60;-100;694;359;363;135;363;302;695;238.0;-1.0;924.0;340.0;0.0;100;85;35;1;0;0;1;0;0;0;1;0;1;0;0;21559.267578125;8909.064453125;7265.8291015625;2881.42114257812;664.0;284431;668.0;0.0;Calculated values ==>;1562788425.12;346.66;347.06000000000006;297.66;297.56;294.56;277.26000000000005;274.27422755570615;279.26000000000005;275.96000000000004;272.16;277.16;351.46000000000004;299.76000000000005;272.56;277.26000000000005;298.86;290.86;301.46000000000004;342.96000000000004;279.36;279.16;339.96000000000004;339.56000000000006;263.16;241.49495122638035;267.8393353686513;274.27422755570615;295.06;6940000.000000001;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6950000.0;0.03966666666666666;0.0;0.154;0.056666666666666664;0.0;0.03966666666666666;0.0;8909.064453125;7265.8291015625;2881.42114257812;21559.267578125;492682.33075388457;493152.02791103063;267103.5920152382;266665.1256465604;254962.93872309197;430214.79039162316;438203.4745120459;440319.17732939526;473338.7274854557;532161.0685149269;476032.3725694117;440920.49340534693;447705.9326627795;466728.8912336129;456604.83898887376;379466.15469858365;487230.434007297;438373.2260056987;438033.3197705455;280170.41352433193;278495.58437821403;459496.98480789416;199624.79719782277;199624.79719782277;273.04684975562003;3531748.3793297834;1619663.9218899682;374481.17692718346;1011251.5861187994;0;50;0;68;104;107;0;3;189;182;1939563544985.1055;740856806339.9724;1630831717750.2231;37066.93454026216;14726.090631237377;-0.0;9456.871395384667;7599862.218647559;1455630.5394409844;3.2112147975372114;773150.1795676114;3.21415223981754;0.2843455157337786
8710;2019-07-10 21:54:45.121;735;739;244;243;213;41;62;29;-23;40;783;266;-24;47;258;177;283;697;218;63;62;-101;692;358;363;136;362;303;693;-2.0;-1.0;976.0;358.0;0.0;100;85;33;1;0;0;1;0;0;0;1;0;1;0;0;21295.15234375;8725.6650390625;7248.6240234375;2881.71362304688;663.0;284432;667.0;0.0;Calculated values ==>;1562788485.121;346.66;347.06000000000006;297.56;297.46000000000004;294.46000000000004;277.26000000000005;274.1680685717883;279.36;276.06;270.86;277.16;351.46000000000004;299.76000000000005;270.76000000000005;277.86;298.96000000000004;290.86;301.46000000000004;342.86;279.46000000000004;279.36;339.86;339.46000000000004;263.06;241.71165711629368;267.9596281332873;274.1680685717883;294.96000000000004;6920000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;6930000.0;0.0;0.0;0.16266666666666665;0.059666666666666666;0.0;0.0;0.0;8725.6650390625;7248.6240234375;2881.71362304688;21295.15234375;492882.34227106837;493351.0517068662;266808.472456039;266371.2089438337;254694.57356968112;430280.9020939914;438373.2260056987;438109.25301780854;473208.68934220774;532086.2488302357;475905.2626308443;437953.82195464283;448353.2992136279;467001.0665144205;456769.0551310784;382290.5825203172;487295.37063135335;438542.5783408282;438373.2260056987;279751.69817897916;278076.8904731985;459241.4411475646;198748.0909299275;199624.79719782277;272.6950323697074;3532105.5054487893;1619810.8804187442;374529.20385079854;1011372.5419110719;0;50;0;68;104;107;0;3;189;182;1939781348615.7078;740938107695.1973;1631013220775.725;38936.08236629531;15542.769896319014;-0.0;0.0;7600495.587679506;1455882.7841500866;3.2112147975372114;773228.9881429119;2.8892047360797393;0.30866260929703543
8711;2019-07-10 21:55:45.151;735;738;244;243;213;40;63;28;-23;40;782;266;-24;32;258;177;283;696;219;64;63;-101;692;358;362;137;362;304;693;-1.0;-1.0;1163.0;407.0;0.0;100;83;34;1;0;0;1;0;0;0;1;0;1;0;0;21338.978515625;8849.3974609375;7266.94140625;2872.66235351562;662.0;284433;666.0;0.0;Calculated values ==>;1562788545.151;346.66;346.96000000000004;297.56;297.46000000000004;294.46000000000004;277.16;274.1680685717883;279.46000000000004;275.96000000000004;270.86;277.16;351.36;299.76000000000005;270.76000000000005;276.36;298.96000000000004;290.86;301.46000000000004;342.76;279.56;279.46000000000004;339.76;339.36;263.06;241.92719264551067;268.0796299477929;274.1680685717883;295.06;6920000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6930000.0;0.0;0.0;0.19383333333333336;0.06783333333333334;0.0;0.0;0.0;8849.3974609375;7266.94140625;2872.66235351562;21338.978515625;492882.34227106837;493209.0320357799;266808.472456039;266371.2089438337;254694.57356968112;430280.9020939914;438766.78764047986;437883.18805776763;473078.44118532055;531907.1257792506;475777.96082824416;437727.04723144654;446054.7494118788;467001.0665144205;456769.0551310784;382290.5825203172;487148.7784497092;438934.9886892516;438766.78764047986;279332.9882161641;277658.20189090865;459086.18359659234;198869.1306503088;199624.79719782277;272.74312910539413;3532460.9675146597;1619957.412502268;374577.18096048024;1011493.5654377842;0;50;0;68;104;107;0;3;189;182;1939998957365.604;741020048645.1582;1631195411825.6382;46328.89146081245;17651.390091522902;-0.0;0.0;7601206.484398451;1456159.5404588534;3.2112147975372114;773228.9881429119;3.3693336899983777;0.35822014667964847
8712;2019-07-10 21:56:45.112;734;738;244;243;213;40;65;28;-22;40;781;266;-24;42;259;177;283;696;218;64;64;-101;692;358;363;138;363;304;693;311.0;-1.0;1056.0;401.0;0.0;100;87;36;1;0;0;1;0;0;0;1;0;1;0;0;21599.271484375;8921.455078125;7275.40283203125;2899.49487304688;660.0;284434;664.0;0.0;Calculated values ==>;1562788605.112;346.56000000000006;346.96000000000004;297.56;297.46000000000004;294.46000000000004;277.16;274.1680685717883;279.66;275.96000000000004;270.96000000000004;277.16;351.26;299.76000000000005;270.76000000000005;277.36;299.06;290.86;301.46000000000004;342.76;279.56;279.56;339.56000000000006;339.16;263.06;242.14157278889297;268.0796299477929;274.1680685717883;294.96000000000004;6920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6930000.0;0.05183333333333333;0.0;0.17600000000000002;0.06683333333333333;0.0;0.05183333333333333;0.0;8921.455078125;7275.40283203125;2899.49487304688;21599.271484375;492740.063930164;493209.0320357799;266808.472456039;266371.2089438337;254694.57356968112;430280.9020939914;438880.1015656627;438039.0146135774;472947.9820155742;531802.8519403378;475777.96082824416;437727.04723144654;447466.95896490954;466988.7418083223;456769.0551310784;382290.5825203172;487148.7784497092;438711.5355410296;438711.5355410296;278495.58437821403;276820.84063482966;458930.57338890136;199317.13508785827;199317.13508785827;272.9208480457883;3532818.5536822677;1620105.4066812242;374625.25100482244;1011614.6728686693;0;50;0;68;104;107;0;3;189;182;1940216315990.4795;741102495020.111;1631377693265.5337;42015.05079652657;17350.83145978638;-0.0;12408.609756822712;7601942.205387154;1456451.036042914;3.2112147975372114;773332.3260108568;3.7585445151739894;0.325066344139192
8713;2019-07-10 21:57:45.142;732;736;243;243;213;41;67;29;-21;40;780;266;-23;30;260;177;283;695;217;66;66;-100;692;358;363;138;363;306;693;2.0;-1.0;1462.0;225.0;0.0;100;86;39;1;0;0;1;0;0;0;1;0;1;0;0;21721.97265625;9133.5595703125;7254.63916015625;2908.84814453125;658.0;284435;663.0;0.0;Calculated values ==>;1562788665.142;346.36;346.76;297.46000000000004;297.46000000000004;294.46000000000004;277.26000000000005;274.1680685717883;279.86;276.06;271.06;277.16;351.16;299.76000000000005;270.86;276.16;299.16;290.86;301.46000000000004;342.66;279.76000000000005;279.76000000000005;339.46000000000004;338.96000000000004;263.16;242.14157278889297;268.3187672390254;274.1680685717883;294.86;6920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6930000.0;0.0003333333333333333;0.0;0.24366666666666664;0.0375;0.0;0.0003333333333333333;0.0;9133.5595703125;7254.63916015625;2908.84814453125;21721.97265625;492455.20418995107;492924.69324329006;266371.2089438337;266371.2089438337;254694.57356968112;430280.9020939914;439216.07561312395;437742.05038880615;472947.9820155742;531548.3773321469;475522.7783780658;437427.84448784514;445377.61611900316;467118.51372002246;456769.0551310784;382290.5825203172;487002.06688344665;439048.280311298;439048.280311298;278076.8904731985;275983.5004908252;459031.84620053536;200642.5859839038;200642.5859839038;273.4438272383786;3533179.744555118;1620255.9403657839;374673.6780647084;1011735.8170937214;0;50;0;68;104;107;0;3;189;182;1940434224890.3757;741185336420.0715;1631560784765.4465;57773.236159994536;9689.597258123684;-0.0;79.46856477579806;7602774.190229258;1456676.485617242;3.2112147975372114;773436.4453638134;3.500136700729967;0.3252858912817365
8714;2019-07-10 21:58:45.123;730;735;244;243;214;42;68;29;-20;40;779;265;-22;39;261;177;283;694;218;67;68;-99;690;359;364;138;364;307;691;252.0;-1.0;1395.0;158.0;0.0;100;89;44;1;0;0;1;0;0;0;1;0;1;0;0;22082.04296875;9442.814453125;7201.54345703125;2941.28491210938;658.0;284436;662.0;0.0;Calculated values ==>;1562788725.123;346.16;346.66;297.56;297.46000000000004;294.56;277.36;274.27422755570615;279.96000000000004;276.06;271.16;277.16;351.06000000000006;299.66;270.96000000000004;277.06;299.26000000000005;290.86;301.46000000000004;342.56000000000006;279.86;279.96000000000004;339.36;338.96000000000004;263.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;294.96000000000004;6900000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6909999.999999999;0.042;0.0;0.23249999999999998;0.026333333333333334;0.0;0.042;0.0;9442.814453125;7201.54345703125;2941.28491210938;22082.04296875;492371.0849404147;492982.2377842021;266953.82726313785;266513.55557202146;255137.05691333968;430214.79039162316;439162.0244259253;437671.5478804793;472947.9820155742;531368.7506413077;475277.27041172714;437356.53477473935;446468.7530850537;467106.4518600339;456604.83898887376;384682.5835051401;487067.59504497965;438993.869243743;439162.0244259253;277658.20189090865;275983.5004908252;459133.086558101;201548.79945181977;201548.79945181977;273.8033990350085;3533544.6624244046;1620410.694461521;374722.4137356192;1011856.247133831;0;50;0;68;104;107;0;3;189;182;1940652255825.1816;741268110199.9978;1631744626530.283;54898.53900966334;6783.052893798739;-0.0;9979.755448912432;7603712.824359873;1456813.7142322257;3.2112147975372114;773520.245685345;3.658871347888947;0.27708466339261706
8715;2019-07-10 21:59:45.113;728;733;244;244;214;42;70;29;-20;40;779;265;-21;30;261;177;283;693;218;68;69;-98;695;359;364;138;364;306;696;129.0;-2.0;1405.0;208.0;0.0;100;90;46;1;0;0;1;0;0;0;1;0;1;1;0;22443.99609375;9631.9892578125;7260.73583984375;2941.48876953125;656.0;284437;661.0;0.0;Calculated values ==>;1562788785.113;345.96000000000004;346.46000000000004;297.56;297.56;294.56;277.36;274.27422755570615;280.16;276.06;271.16;277.16;351.06000000000006;299.66;271.06;276.16;299.26000000000005;290.86;301.46000000000004;342.46000000000004;279.96000000000004;280.06;339.26;338.76;263.36;242.14157278889297;268.3187672390254;274.27422755570615;294.96000000000004;6950000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6959999.999999999;0.021500000000000002;0.0;0.2341666666666667;0.034666666666666665;0.0;0.021500000000000002;0.0;9631.9892578125;7260.73583984375;2941.48876953125;22443.99609375;491581.103083506;492196.2209371357;266594.18600547826;266594.18600547826;254919.85683378918;430214.79039162316;439497.19129777723;437898.67151236854;472947.9820155742;531443.9651793439;475405.33194955945;437742.05038880615;445377.61611900316;467106.4518600339;456604.83898887376;291118.96113749786;486388.5827390979;439162.0244259253;439329.79719206213;277239.5186164033;275146.1813398168;459234.29461077973;201120.62594694176;201120.62594694176;273.6358170975101;3533915.6509082634;1620569.6246663544;374771.42867912166;1011976.7460414917;0;50;0;68;104;107;0;3;189;182;1940870619425.2163;741350896400.011;1631928495880.3123;55445.52566990411;8947.940513679716;-0.0;5121.497181770089;7604632.204976704;1456944.7839953736;3.2112147975372114;773646.0684833254;3.504800534613332;0.29828458846301675
8716;2019-07-10 22:00:45.134;726;731;243;243;215;43;72;29;-21;40;779;266;-22;37;262;177;284;692;217;69;71;-98;693;360;365;137;364;306;694;-1.0;-1.0;1253.0;275.0;0.0;100;88;47;1;0;0;1;0;0;0;1;0;1;0;0;22575.103515625;9684.1572265625;7290.7646484375;2921.59619140625;654.0;284438;660.0;0.0;Calculated values ==>;1562788845.134;345.76;346.26;297.46000000000004;297.46000000000004;294.66;277.46000000000004;274.38016830617;280.36;276.06;271.06;277.16;351.06000000000006;299.76000000000005;270.96000000000004;276.86;299.36;290.86;301.56;342.36;280.06;280.26000000000005;339.16;338.56000000000006;263.36;241.92719264551067;268.3187672390254;274.38016830617;294.86;6930000.0;3600000.0;3650000.0;1370000.0;3640000.0;3060000.0;6940000.000000001;0.0;0.0;0.20883333333333332;0.04583333333333333;0.0;0.0;0.0;9684.1572265625;7290.7646484375;2921.59619140625;22575.103515625;491496.9011885526;492111.4632342857;266300.7600994672;266300.7600994672;255362.5021863769;430148.3826014536;439611.33918465447;437742.05038880615;473078.44118532055;531443.9651793439;475522.7783780658;437585.1090581189;446377.6748942886;467236.2624677158;456440.2180442986;382504.40404442104;486454.5680857801;439108.08847079804;439443.96783728903;276820.84063482966;274308.8830629234;459389.2660266468;200555.7669047238;201120.62594694176;273.4183905061838;3534290.9413783005;1620730.6488928788;374820.3048212469;1012098.050987734;0;50;0;68;104;107;0;3;189;182;1941089395970.7517;741433425275.2129;1632112160140.7617;49532.40220092586;11863.202043088135;-0.0;0.0;7605507.327230059;1457118.270882937;3.2112147975372114;773688.7625643114;3.0857461611675556;0.30163604430310065
8717;2019-07-10 22:01:45.114;725;730;243;242;213;43;73;29;-22;41;779;265;-24;28;263;177;284;692;217;69;73;-97;689;362;366;138;366;304;689;140.0;-1.0;1322.0;379.0;0.0;100;87;47;1;0;0;1;0;0;0;1;0;1;0;0;22298.921875;9700.412109375;7212.99658203125;2900.38793945312;653.0;284439;659.0;0.0;Calculated values ==>;1562788905.114;345.66;346.16;297.46000000000004;297.36;294.46000000000004;277.46000000000004;274.5913991737795;280.46000000000004;276.06;270.96000000000004;277.26000000000005;351.06000000000006;299.66;270.76000000000005;275.96000000000004;299.46000000000004;290.86;301.56;342.36;280.06;280.46000000000004;339.06000000000006;338.46000000000004;263.46000000000004;242.14157278889297;268.0796299477929;274.5913991737795;294.86;6890000.000000001;3620000.0000000005;3660000.0;1380000.0;3660000.0;3040000.0;6890000.000000001;0.02333333333333333;0.0;0.22033333333333335;0.06316666666666666;0.0;0.02333333333333333;0.0;9700.412109375;7212.99658203125;2900.38793945312;22298.921875;491758.754483057;492471.5462073548;266657.88445774326;266218.84375383036;254867.70311025926;430014.67791919125;439558.58537902794;438039.0146135774;473045.8727645816;531594.2784903181;475660.87047310633;437727.04723144654;445484.3388220789;467082.695243512;456109.75032730796;386923.281447579;486986.88456574164;438885.39219513495;439558.58537902794;276402.16793126165;273890.2417152289;459335.47050702886;200718.8785678062;200718.8785678062;273.49124105182085;3534664.7669399376;1620892.1331247038;374868.80518350797;1012218.8753764674;0;50;0;68;104;107;0;3;189;182;1941308622870.8215;741515897775.2391;1632295099140.8198;52289.536642084924;16335.94805749423;-0.0;5572.9264922618395;7606355.560548634;1457353.185469544;3.2112147975372114;773735.1881380769;3.744785140081598;0.3492091592650437
8718;2019-07-10 22:02:45.105;724;729;242;241;212;43;74;29;-23;41;778;264;-25;32;263;177;284;689;216;70;74;-96;690;361;365;137;365;303;690;216.0;0.0;1264.0;281.0;0.0;100;83;45;1;0;0;1;0;0;0;1;0;1;1;0;22099.23046875;9501.0322265625;7181.37353515625;2867.4921875;651.0;284440;658.0;0.0;Calculated values ==>;1562788965.105;345.56000000000006;346.06000000000006;297.36;297.26000000000005;294.36;277.46000000000004;274.4858918419099;280.56;276.06;270.86;277.26000000000005;350.96000000000004;299.56;270.66;276.36;299.46000000000004;290.86;301.56;342.06000000000006;280.16;280.56;338.96000000000004;338.26;263.56;241.92719264551067;267.9596281332873;274.4858918419099;294.76000000000005;6900000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6900000.0;0.036000000000000004;0.0;0.21066666666666667;0.04683333333333333;0.0;0.036000000000000004;0.0;9501.0322265625;7181.37353515625;2867.4921875;22099.23046875;491514.5563096392;492228.58673619496;266147.9267446407;265714.4996698939;254469.1199361096;430081.6785162784;439944.96360051516;438109.25301780854;473176.1828425327;531565.1381811216;475671.37945810385;437798.07955487026;446248.92018464074;467224.463052191;456275.1894504466;385915.6813089062;486440.137621158;439276.2188446883;439944.96360051516;275983.5004908252;273052.9745269728;459591.1629779898;201112.82178715244;201112.82178715244;273.6415781010247;3535034.6960447235;1621052.1211588634;374916.863641332;1012338.8104676887;0;50;0;68;104;107;0;3;189;182;1941527889975.5916;741598385400.1526;1632477171825.629;49927.24817925822;12105.40231243755;-0.0;8597.957105281059;7607207.2393169375;1457590.16117069;3.2112147975372114;773853.2611209947;3.612837661886586;0.30310998279477663
8719;2019-07-10 22:03:45.105;723;727;241;240;212;42;75;29;-24;41;777;264;-25;30;264;177;284;686;215;70;74;-95;691;359;364;137;364;303;692;185.0;-1.0;1273.0;101.0;0.0;100;84;43;1;0;0;1;0;0;0;1;0;1;1;0;21947.93359375;9410.6640625;7228.17724609375;2856.73828125;649.0;284441;657.0;0.0;Calculated values ==>;1562789025.105;345.46000000000004;345.86;297.26000000000005;297.16;294.36;277.36;274.27422755570615;280.66;276.06;270.76000000000005;277.26000000000005;350.86;299.56;270.66;276.16;299.56;290.86;301.56;341.76;280.16;280.56;338.86;338.06000000000006;263.66;241.92719264551067;267.9596281332873;274.27422755570615;294.66;6909999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6920000.0;0.030833333333333334;0.0;0.21216666666666667;0.016833333333333332;0.0;0.030833333333333334;0.0;9410.6640625;7228.17724609375;2856.73828125;21947.93359375;491269.88359551405;491741.2672178778;265576.92569234077;265150.18607898784;254383.75116068264;430214.79039162316;440328.60936260916;437953.82195464283;473176.1828425327;531460.8904239582;475671.37945810385;437798.07955487026;445965.0840659671;467495.5796977367;456604.83898887376;384850.5188466536;485783.75354013924;439497.19129777723;440163.05421809835;275564.83829863765;272215.72791638016;459692.06448788795;201884.51095174503;201884.51095174503;273.93447441517577;3535401.755745244;1621209.718627939;374964.5655619049;1012458.8900575325;0;50;0;68;104;107;0;3;189;182;1941746589975.5916;741680585400.1526;1632658971825.629;50086.03881778148;4339.760484525073;-0.0;7346.92175071256;7608040.683375246;1457727.2041939981;3.2112147975372114;773986.1351114613;3.1685501202128763;0.23521919466396218
8720;2019-07-10 22:04:45.106;722;726;241;240;212;42;76;29;-24;41;776;264;-26;25;264;176;284;680;216;71;76;-94;687;360;364;137;364;302;688;160.0;-1.0;1017.0;84.0;2.0;100;82;41;1;0;0;1;0;0;0;1;0;1;0;0;21815.490234375;9228.1103515625;7254.31494140625;2843.09228515625;648.0;284442;656.0;0.0;Calculated values ==>;1562789085.106;345.36;345.76;297.26000000000005;297.16;294.36;277.36;274.38016830617;280.76000000000005;276.06;270.76000000000005;277.26000000000005;350.76;299.56;270.56;275.66;299.56;290.76000000000005;301.56;341.16;280.26000000000005;280.76000000000005;338.76;337.96000000000004;263.76000000000005;241.92719264551067;267.8393353686513;274.38016830617;294.76000000000005;6870000.0;3600000.0;3640000.0;1370000.0;3640000.0;3020000.0;6880000.0;0.02666666666666667;0.0;0.1695;0.014;0.0003333333333333333;0.027000000000000003;0.0;9228.1103515625;7254.31494140625;2843.09228515625;21815.490234375;491532.8620733024;492002.4811516238;265853.9196152675;265421.6697138269;254555.19118541226;430148.3826014536;440493.80720142537;438179.53515710204;473176.1828425327;531431.875930999;475798.84201951465;437869.15320432716;445448.85450290097;467495.5796977367;456300.8141213988;388795.2343701138;485328.6208870863;439664.2104404854;440493.80720142537;275146.1813398168;271797.11229066993;459792.93487889617;202127.95109381812;202914.6914459348;274.03388972296557;3535766.457021625;1621365.0443365872;375012.0649415441;1012579.5795037397;0;50;0;68;104;107;0;3;189;182;1941964993615.3276;741762786770.0533;1632840474850.4097;40010.74349872663;3607.309772991093;-0.0;6414.636125398247;7608791.502407085;1457793.4308831573;3.2112147975372114;774100.8166716178;2.5889443423626144;0.1913353730156941
8721;2019-07-10 22:05:45.126;720;725;242;241;211;41;77;28;-25;41;774;264;-27;31;265;176;284;680;217;70;76;-93;683;360;365;136;365;302;684;259.0;-1.0;958.0;222.0;0.0;100;82;38;1;0;0;1;0;0;0;1;0;1;0;0;21374.7421875;8938.1943359375;7159.24755859375;2841.68798828125;646.0;284443;655.0;0.0;Calculated values ==>;1562789145.126;345.16;345.66;297.36;297.26000000000005;294.26000000000005;277.26000000000005;274.38016830617;280.86;275.96000000000004;270.66;277.26000000000005;350.56000000000006;299.56;270.46000000000004;276.26000000000005;299.66;290.76000000000005;301.56;341.16;280.16;280.76000000000005;338.66;337.76;263.86;241.71165711629368;267.8393353686513;274.38016830617;294.86;6830000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;6840000.000000001;0.043166666666666666;0.0;0.15966666666666668;0.037000000000000005;0.0;0.043166666666666666;0.0;8938.1943359375;7159.24755859375;2841.68798828125;21374.7421875;491653.27047807525;492263.5360487978;266580.92198832537;266138.5258881753;254372.66450986886;430148.3826014536;440442.65803344065;438024.4983934438;473306.2826088756;531223.4586501896;475798.84201951465;437713.4967235476;446301.07743510534;467484.0592496592;456300.8141213988;392103.6141833003;485760.4648640887;439276.2188446883;440277.1208485687;274727.5295995403;270959.89632461156;460047.35150622536;200973.95437618523;200973.95437618523;273.58270234878614;3536126.495597894;1621516.4806708924;375059.45390153065;1012699.7325622084;0;50;0;68;104;107;0;3;189;182;1942183766515.258;741844714070.0273;1633021735250.352;37849.07019475562;9585.715693811486;-0.0;10329.920019391218;7609440.550464918;1457903.4094093053;3.2112147975372114;774240.4011521026;3.050018995876919;0.2391030739047604
8722;2019-07-10 22:06:45.127;719;723;242;241;212;41;77;28;-17;41;773;264;-24;22;266;176;284;676;216;70;77;-92;684;359;363;138;363;302;685;-1.0;-1.0;1003.0;243.0;2.0;100;87;36;1;0;0;1;0;0;0;1;0;1;0;0;21327.578125;8870.255859375;7145.890625;2877.47778320312;645.0;284444;654.0;0.0;Calculated values ==>;1562789205.127;345.06000000000006;345.46000000000004;297.36;297.26000000000005;294.36;277.26000000000005;274.27422755570615;280.86;275.96000000000004;271.46000000000004;277.26000000000005;350.46000000000004;299.56;270.76000000000005;275.36;299.76000000000005;290.76000000000005;301.56;340.76;280.16;280.86;338.56000000000006;337.66;263.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;294.76000000000005;6840000.000000001;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6850000.0;0.0;0.0;0.16716666666666666;0.0405;0.0003333333333333333;0.0003333333333333333;0.0;8870.255859375;7145.890625;2877.47778320312;21327.578125;491409.16539142106;491878.06048894674;266507.48076138966;266066.63488242676;254685.6418942505;430214.79039162316;440873.7416961306;439256.3889309822;473045.8727645816;531119.2370921916;475798.84201951465;438179.53515710204;445020.00224024826;467895.03022007534;456465.7803006746;391321.77285046707;485062.58109030843;439717.1983153084;440873.7416961306;274308.8830629234;270541.29595472733;459840.87278752984;200182.78822653033;266507.48076138966;273.2671871631436;3536482.3541990267;1621664.8868963262;375107.1144107534;1012818.9440342261;0;50;0;68;104;107;0;3;189;182;1942402170155.862;741926915440.2546;1633202938270.8533;39965.13691776087;10516.15242472048;-0.0;58.12208697824698;7610089.013000178;1458070.9277693492;3.2112147975372114;774326.9696126787;2.67494529973195;0.26395085900912163
8723;2019-07-10 22:07:45.087;718;722;242;242;212;39;77;27;-5;40;770;262;-11;36;266;175;283;675;214;70;77;-91;683;357;362;138;362;301;684;143.0;-2.0;742.0;284.0;0.0;100;87;30;1;0;0;1;0;0;0;1;0;1;0;0;20977.88671875;8466.6982421875;7105.166015625;2861.22241210938;644.0;284445;653.0;0.0;Calculated values ==>;1562789265.087;344.96000000000004;345.36;297.36;297.36;294.36;277.06;274.0616903277293;280.86;275.86;272.66;277.16;350.16;299.36;272.06;276.76000000000005;299.76000000000005;290.66;301.46000000000004;340.66;280.16;280.86;338.46000000000004;337.56000000000006;264.06;242.14157278889297;267.7187500070086;274.0616903277293;294.56;6830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6840000.000000001;0.02383333333333333;0.0;0.12366666666666666;0.04733333333333333;0.0;0.02383333333333333;0.0;8466.6982421875;7105.166015625;2861.22241210938;20977.88671875;491368.1580883237;491836.81056896696;266580.92198832537;266580.92198832537;254729.49009515494;430346.717906069;441087.94060429255;441282.59110265225;472947.9820155742;530882.0883741961;475692.7112549988;440384.28162507055;447196.8515329987;468035.31262452714;456655.9655253212;391231.98992973944;485023.4234334296;439936.2520002742;441087.94060429255;273890.2417152289;270122.7006405761;459941.8588226559;199074.74041855318;199074.74041855318;272.82058216197316;3536834.6647078544;1621809.2651969453;375154.90503055364;1012937.6236666314;0;50;0;68;104;107;0;3;189;182;1942619525155.136;742009660239.9783;1633383717670.2495;29953.03753460025;12347.71027112753;-0.0;5767.981271093455;7610671.2760177;1458261.3329363859;3.2112147975372114;774375.488106593;2.6077417167064705;0.23834924476332825
