;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8724;2019-07-10 22:08:45.148;718;721;241;240;211;38;77;26;2;40;768;260;-1;30;266;174;283;672;214;69;76;-92;680;356;361;138;361;299;681;165.0;-1.0;892.0;282.0;0.0;100;84;24;1;0;0;1;0;0;0;1;0;1;0;0;20470.392578125;8014.296875;7083.4423828125;2835.66333007812;642.0;284446;652.0;0.0;Calculated values ==>;1562789325.148;344.96000000000004;345.26;297.26000000000005;297.16;294.26000000000005;276.96000000000004;273.955091788801;280.86;275.76000000000005;273.36;277.16;349.96000000000004;299.16;273.06;276.16;299.76000000000005;290.56;301.46000000000004;340.36;280.06;280.76000000000005;338.36;337.36;263.96000000000004;242.14157278889297;267.47669482898436;273.955091788801;294.56;6800000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6809999.999999999;0.0275;0.0;0.14866666666666667;0.047;0.0;0.0275;0.0;8014.296875;7083.4423828125;2835.66333007812;20470.392578125;491672.9313438259;491998.0563927343;266357.26718244824;265914.58731859655;254503.45236232327;430412.23801567365;441301.25842692086;442733.2750669633;472947.9820155742;530824.951552773;475714.4602223193;442293.9462859474;446738.889340787;468175.34348450357;456681.7176944001;393520.068544228;484906.67977723293;439989.1224034124;441138.44347547856;273471.60554148915;269285.52512055053;459840.87278752984;199211.83700293035;199211.83700293035;272.8707435887866;3537180.4181949873;1621946.7464538238;375202.4273437732;1013055.9822792093;0;50;0;68;104;107;0;3;189;182;1942836645670.529;742092544420.1283;1633563900670.5757;36203.520458852894;12249.564681876176;-0.0;6652.981677995076;7611223.141161705;1458466.5186216119;3.2112147975372114;774479.1013645147;3.072817138223064;0.2706064104961935
8725;2019-07-10 22:09:45.168;718;721;240;239;210;38;77;27;7;39;766;260;4;51;267;173;283;662;213;68;77;-92;675;355;359;138;359;299;676;80.0;-1.0;868.0;158.0;0.0;100;85;19;1;0;0;1;0;0;0;1;0;1;0;0;20031.798828125;7627.08984375;7047.9873046875;2832.41748046875;640.0;284447;651.0;0.0;Calculated values ==>;1562789385.168;344.96000000000004;345.26;297.16;297.06;294.16;276.96000000000004;273.8482719121499;280.86;275.86;273.86;277.06;349.76;299.16;273.56;278.26000000000005;299.86;290.46000000000004;301.46000000000004;339.36;279.96000000000004;280.86;338.26;337.16;263.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;294.46000000000004;6750000.0;3550000.0;3590000.0;1380000.0;3590000.0;2990000.0;6759999.999999999;0.013333333333333334;0.0;0.14466666666666667;0.026333333333333334;0.0;0.013333333333333334;0.0;7627.08984375;7047.9873046875;2832.41748046875;20031.798828125;492179.32973924925;492502.670297591;266281.7465168256;265835.5920727647;254365.21286172906;430477.46260093397;441725.292161973;443460.8629688132;472850.0741107318;530616.7623302583;475714.4602223193;443024.9951484293;449644.06252484635;468582.79343563836;456707.59526566305;396909.16751162376;483976.23904296645;440259.75801807217;441725.292161973;273052.9745269728;268448.3696465944;459840.87278752984;199851.2908282227;199851.2908282227;273.11931092969115;3537518.048962686;1622077.1347914017;375249.67709518166;1013173.7834472057;0;50;0;68;104;107;0;3;189;182;1943052717670.4604;742175372020.1019;1633743360470.5186;35242.184769672094;6846.392324928422;-0.0;3224.9866844500043;7611818.720498713;1458625.704640943;3.2112147975372114;774561.4452063099;2.5882380511620586;0.22159211301475895
8726;2019-07-10 22:10:45.089;717;719;239;238;208;37;77;25;10;38;765;259;7;42;267;172;282;649;212;68;77;-93;671;354;358;136;358;299;672;-2.0;-1.0;922.0;149.0;0.0;100;81;14;1;0;0;1;0;0;0;1;0;1;0;0;19564.162109375;7268.025390625;7027.22607421875;2827.61376953125;639.0;284448;651.0;0.0;Calculated values ==>;1562789445.089;344.86;345.06000000000006;297.06;296.96000000000004;293.96000000000004;276.86;273.7412296467126;280.86;275.66;274.16;276.96000000000004;349.66;299.06;273.86;277.36;299.86;290.36;301.36;338.06000000000006;279.96000000000004;280.86;338.26;337.06;263.86;241.71165711629368;267.47669482898436;273.7412296467126;294.36;6709999.999999999;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;6720000.0;0.0;0.0;0.15366666666666667;0.024833333333333332;0.0;0.0;0.0;7268.025390625;7027.22607421875;2827.61376953125;19564.162109375;492442.08787613246;492623.2523115843;266132.47393570474;265684.3934485187;253824.30202375606;430542.39183029096;441936.0282491544;443894.718236925;473013.45329280203;530512.6548291343;475597.91867232975;443460.8629688132;448408.4276909712;468721.8467893537;456733.5978404523;398705.0552594259;482490.38200855086;440476.48395510943;441936.0282491544;273052.9745269728;268029.79939014546;460047.35150622536;199643.07443651918;199851.2908282227;273.0328627117252;3537847.5808481704;1622201.0973191815;375296.78191914735;1013290.9224556683;0;50;0;68;104;107;0;3;189;182;1943267534455.474;742257463790.1072;1633922524260.53;37533.33593066237;6466.7062138977035;-0.0;0.0;7612424.384662068;1458736.5010544981;3.2112147975372114;774588.2847100782;2.569665855701989;0.2351848059041117
8727;2019-07-10 22:11:45.099;715;717;238;238;208;35;77;27;11;37;764;259;9;61;268;170;281;633;211;67;77;-93;667;352;357;138;357;302;668;121.0;-1.0;1283.0;239.0;0.0;100;87;14;1;0;0;1;0;0;0;1;0;1;0;0;19491.298828125;7182.41259765625;6953.6611328125;2880.8896484375;637.0;284449;649.0;0.0;Calculated values ==>;1562789505.099;344.66;344.86;296.96000000000004;296.96000000000004;293.96000000000004;276.66;273.5264737036516;280.86;275.86;274.26000000000005;276.86;349.56000000000006;299.06;274.06;279.26000000000005;299.96000000000004;290.16;301.26000000000005;336.46000000000004;279.86;280.86;338.06000000000006;336.86;263.86;242.14157278889297;267.8393353686513;273.5264737036516;294.26000000000005;6670000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6680000.0;0.020166666666666666;0.0;0.21383333333333335;0.03983333333333334;0.0;0.020166666666666666;0.0;7182.41259765625;6953.6611328125;2880.8896484375;19491.298828125;492564.06947461463;492744.5024250488;265983.4206323867;265983.4206323867;254000.4193226096;430671.36484660726;442145.923611016;443431.1120271193;472654.2065195329;530180.8496845886;475214.0343977804;443139.33368828957;450462.1078894688;468988.24043746403;456785.9764066114;400400.2248366336;480548.72113597585;440529.12267916795;442145.923611016;272215.72791638016;267192.67376467976;459739.855471695;199041.87866542165;199041.87866542165;272.7866520765921;3538173.0972662936;1622321.5377057842;375344.36070943315;1013407.4492669406;0;50;0;68;104;107;0;3;189;182;1943482070205.44;742339677490.0941;1634102854310.5015;52258.56440050969;10384.46940944989;-0.0;4902.598239736153;7613172.775209015;1458876.9509224142;3.2112147975372114;774629.146504567;3.9693117124188797;0.33737429671441566
8728;2019-07-10 22:12:45.100;713;716;239;238;209;34;77;25;12;36;763;259;10;55;268;169;279;625;212;66;76;-92;668;352;356;143;356;304;669;-1.0;-1.0;1189.0;399.0;0.0;100;99;19;1;0;0;1;0;0;0;1;0;1;0;0;19787.12109375;7504.26025390625;6972.99560546875;2954.62060546875;636.0;284450;649.0;0.0;Calculated values ==>;1562789565.1;344.46000000000004;344.76;297.06;296.96000000000004;294.06;276.56;273.5264737036516;280.86;275.66;274.36;276.76000000000005;349.46000000000004;299.06;274.16;278.66;299.96000000000004;290.06;301.06;335.66;279.76000000000005;280.76000000000005;338.06000000000006;336.76000000000005;263.96000000000004;243.1966462407574;268.0796299477929;273.5264737036516;294.36;6680000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3040000.0;6690000.000000001;0.0;0.0;0.19816666666666669;0.0665;0.0;0.0;0.0;7504.26025390625;6972.99560546875;2954.62060546875;19787.12109375;492181.3736041763;492502.995697862;266360.99666627997;265907.8291645174;254316.6084665027;430671.36484660726;442354.98786024586;443168.68479859125;471897.7078724963;529924.4241206498;474957.12960967503;442875.1821116291;449275.13823886396;469126.57716250315;456648.2394255332;398579.54548674385;479224.7263119289;440581.8736923635;442195.3947472088;272215.72791638016;266774.11836628895;459067.1386052814;197696.6709161811;199041.87866542165;272.2516955123081;3538500.42288725;1622443.9286858817;375392.9907719778;1013523.5066738772;0;50;0;68;104;107;0;3;189;182;1943695973770.1816;742423978894.9923;1634284657340.2817;48644.370751030954;17381.136101325174;-0.0;0.0;7614013.647015225;1459108.3348243919;3.2112147975372114;774670.0021707652;3.7876304932240092;0.38823231475022896
8729;2019-07-10 22:13:45.100;713;715;240;239;209;35;78;25;12;35;759;262;11;65;269;169;278;630;213;66;77;-89;669;352;356;147;356;307;670;-2.0;-1.0;1376.0;436.0;0.0;100;99;25;1;0;0;1;0;0;0;1;0;1;0;0;20437.693359375;7970.23779296875;6996.044921875;2964.19360351562;634.0;284451;648.0;0.0;Calculated values ==>;1562789625.1;344.46000000000004;344.66;297.16;297.06;294.06;276.66;273.5264737036516;280.96000000000004;275.66;274.36;276.66;349.06000000000006;299.36;274.26000000000005;279.66;300.06;290.06;300.96000000000004;336.16;279.76000000000005;280.86;337.96000000000004;336.56;264.26000000000005;244.02132995426717;268.43790593516167;273.5264737036516;294.46000000000004;6690000.000000001;3520000.0000000005;3560000.0;1470000.0;3560000.0;3070000.0;6700000.0;0.0;0.0;0.22933333333333333;0.07266666666666667;0.0;0.0;0.0;7970.23779296875;6996.044921875;2964.19360351562;20437.693359375;492080.07165402465;492261.0275252372;266740.6168801917;266284.2450321931;254271.84041590526;430671.36484660726;442514.2724581907;442550.7883978828;471267.55247380707;529277.3755970554;474924.0423747374;442402.47668766207;450103.56597486313;469253.8443872472;456648.2394255332;397299.3942803266;479866.3350063982;440581.8736923635;442354.98786024586;271797.11229066993;265937.0223246507;458750.4462886148;197908.63031300102;199041.87866542165;272.33626871801107;3538835.629674359;1622572.8828362722;375442.31422371935;1013639.9153449384;0;50;0;68;104;107;0;3;189;182;1943909573770.1816;742510978894.9923;1634467957340.2817;56104.60158746622;18954.505294227936;-0.0;0.0;7614886.555118046;1459411.1318360216;3.2112147975372114;774670.0021707652;4.186118960199604;0.4264072377223975
8730;2019-07-10 22:14:45.131;712;716;240;240;210;35;79;25;13;35;753;262;12;63;269;169;277;639;212;67;79;-80;672;352;357;149;357;308;673;-2.0;-1.0;1671.0;392.0;2.0;100;99;33;1;0;0;1;0;0;0;1;0;1;0;0;21044.6640625;8446.9150390625;7043.2880859375;2959.7119140625;633.0;284452;647.0;0.0;Calculated values ==>;1562789685.131;344.36;344.76;297.16;297.16;294.16;276.66;273.5264737036516;281.06;275.66;274.46000000000004;276.66;348.46000000000004;299.36;274.36;279.46000000000004;300.06;290.06;300.86;337.06;279.86;281.06;337.86;336.46000000000004;265.16;244.42749628697553;268.5567601203482;273.5264737036516;294.36;6720000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3080000.0;6730000.0;0.0;0.0;0.2785;0.06533333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8446.9150390625;7043.2880859375;2959.7119140625;21044.6640625;491634.0869801217;492098.7384577884;266508.57553426415;266508.57553426415;254498.58365245914;430671.36484660726;442465.4306447935;442491.83973573893;471000.4985150058;528572.3594260238;474795.24129414663;442343.2040964072;449645.38467992685;469115.7338860559;456648.2394255332;394563.5946320615;480880.0762656168;440529.12267916795;442465.4306447935;271378.50176498963;265518.4816520846;459364.888101952;198709.53745741895;266508.57553426415;272.6548853330261;3539181.4945915937;1622709.7631284825;375491.7056088498;1013756.9702340661;0;50;0;68;104;107;0;3;189;182;1944123584285.6711;742599824775.1956;1634652552665.704;67893.37118451213;17029.482908776157;-0.0;58.65228503684311;7615920.405440338;1459711.1533361266;3.2112147975372114;774670.491192339;4.606064916743558;0.4444928430407892
8731;2019-07-10 22:15:45.141;712;716;240;239;210;37;81;25;12;34;745;262;12;56;270;170;277;652;213;68;81;-69;678;353;358;144;358;310;678;285.0;-1.0;1559.0;310.0;3.0;100;0;43;1;0;0;1;0;0;0;1;1;1;0;0;22856.412109375;9172.5048828125;7076.51416015625;4032.39697265625;631.0;284453;646.0;0.0;Calculated values ==>;1562789745.141;344.36;344.76;297.16;297.06;294.16;276.86;273.6339639331285;281.26000000000005;275.66;274.36;276.56;347.66;299.36;274.36;278.76000000000005;300.16;290.16;300.86;338.36;279.96000000000004;281.26000000000005;337.76;336.26000000000005;266.26000000000005;243.40439225979637;268.7936212382143;273.6339639331285;294.46000000000004;6780000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3100000.0;6780000.0;0.0475;0.0;0.2598333333333333;0.051666666666666666;0.0005;0.048;0.0;9172.5048828125;7076.51416015625;4032.39697265625;22856.412109375;491022.32232973113;491591.66518633;266133.29420940456;265690.33712932054;254277.24120321378;430607.02586249536;442576.3078473376;441925.55079813005;471567.5291714911;527578.885503657;474537.04036943614;441925.55079813005;448299.9719043353;469105.00981247745;456621.79914449;389836.58112359984;482265.9574236255;440476.48395510943;442576.3078473376;270959.89632461156;264681.4149301396;461254.87837974087;199699.67843463158;200391.69526561882;273.0509469849193;3539547.397866685;1622856.6160992247;375549.98289415886;1013874.6548636013;0;50;0;68;104;107;0;3;190;182;1944338120035.637;742687739425.1816;1634837983565.6746;62938.35583578234;13513.685330497314;-0.0;11624.861403922503;7617010.851542733;1459965.722159147;3.2112147975372114;774767.8700335005;4.342739308850371;0.34801918548498845
8732;2019-07-10 22:16:45.102;715;718;239;238;209;39;84;26;7;34;724;265;7;71;271;169;277;663;214;70;83;-61;683;355;360;141;360;310;683;145.0;-1.0;1623.0;323.0;3.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;23538.5390625;9696.419921875;7158.7275390625;4017.66918945312;630.0;284454;645.0;0.0;Calculated values ==>;1562789805.102;344.66;344.96000000000004;297.06;296.96000000000004;294.06;277.06;273.8482719121499;281.56;275.76000000000005;273.86;276.56;345.56000000000006;299.66;273.86;280.26000000000005;300.26000000000005;290.06;300.86;339.46000000000004;280.16;281.46000000000004;337.66;336.16;267.06;242.77792619122317;268.7936212382143;273.8482719121499;294.56;6830000.0;3550000.0;3600000.0;1410000.0;3600000.0;3100000.0;6830000.0;0.024166666666666666;0.0;0.2705;0.05383333333333333;0.0005;0.024666666666666667;0.0;9696.419921875;7158.7275390625;4017.66918945312;23538.5390625;490939.7126640556;491368.1580883237;265335.96185124916;264904.6589808997;253706.79010581115;430477.46260093397;442639.751493181;441172.6911716514;471964.88962738856;525371.6788993448;474891.90665831114;441172.6911716514;450385.2784345884;468956.02269969863;456153.4618424425;384827.34753075906;483352.24883187626;440371.54654177895;442479.83621005784;270541.29595472733;264262.8888514036;462513.19719232066;200249.73062948845;201569.04612722684;273.2763072995651;3539933.771153577;1623013.7549324976;375617.02317427966;1013993.2047701344;0;50;0;68;104;107;0;3;190;182;1944553380025.5137;742773183850.1327;1635023862665.568;65169.66082665509;14118.516616632469;-0.0;5942.466155376498;7618077.724429218;1460195.8408341475;3.2112147975372114;774914.1692733866;4.083332164807236;0.3572710794587972
8733;2019-07-10 22:17:45.122;719;721;237;237;207;40;86;27;-8;34;726;267;-9;50;271;170;277;674;214;72;86;-59;689;356;361;139;361;308;690;45.0;-1.0;1825.0;332.0;2.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23923.3828125;10024.5107421875;7222.14697265625;3989.10278320312;628.0;284455;644.0;0.0;Calculated values ==>;1562789865.122;345.06000000000006;345.26;296.86;296.86;293.86;277.16;273.955091788801;281.76000000000005;275.86;272.36;276.56;345.76;299.86;272.26000000000005;278.16;300.26000000000005;290.16;300.86;340.56000000000006;280.36;281.76000000000005;337.56000000000006;335.96000000000004;267.26000000000005;242.35481222062532;268.5567601203482;273.955091788801;294.56;6890000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6900000.0;0.007500000000000001;0.0;0.30416666666666664;0.05533333333333333;0.0003333333333333333;0.007833333333333335;0.0;10024.5107421875;7222.14697265625;3989.10278320312;23923.3828125;490899.9906164945;491084.8909024855;264019.1719850281;264019.1719850281;252720.51757954125;430412.23801567365;442751.9202415012;439315.4269074652;472228.6972694908;525739.4586864589;475384.5657590557;439161.1069816975;447833.1889017542;468817.39725562325;456126.82417621085;286681.42926300445;484221.13171005924;440483.78149257216;442751.9202415012;270122.7006405761;263425.85118522606;463010.28518894676;200582.38015132814;203281.81810169833;273.411449374986;3540329.4190077484;1623178.1508016756;375683.76851506386;1014113.0853379009;0;50;0;68;104;107;0;3;190;182;1944769752125.4448;742857211850.106;1635209324465.5093;72614.63505499168;14521.010745414895;-0.0;1875.849133428456;7619226.309628689;1460434.5831163314;3.2112147975372114;774979.3436183151;4.191584989010483;0.3848588148553111
8734;2019-07-10 22:18:45.133;723;726;236;235;206;41;89;28;-15;35;737;266;-17;61;272;170;278;682;212;74;88;-59;692;358;363;138;363;308;692;-2.0;-1.0;1627.0;396.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;1;1;0;24118.44921875;10221.896484375;7275.6015625;4001.78125;627.0;284456;642.0;0.0;Calculated values ==>;1562789925.133;345.46000000000004;345.76;296.76000000000005;296.66;293.76000000000005;277.26000000000005;274.1680685717883;282.06;275.96000000000004;271.66;276.66;346.86;299.76000000000005;271.46000000000004;279.26000000000005;300.36;290.16;300.96000000000004;341.36;280.56;281.96000000000004;337.36;335.86;267.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;294.36;6920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6920000.0;0.0;0.0;0.27116666666666667;0.066;0.0;0.0;0.0;10221.896484375;7275.6015625;4001.78125;24118.44921875;491168.2504577603;491598.16993689875;263479.3848219891;263070.1569440372;252297.11220743967;430280.9020939914;442817.6285442694;438228.8454132642;472458.26935960614;526894.5218336345;475266.8186564357;437915.60822266474;449368.5285232274;468667.9988650251;455794.7758783006;286816.03056209575;485191.9353585941;440380.2161781285;442657.40752815985;269285.52512055053;263007.33956846996;463157.72305624856;200675.8513094766;203281.81810169833;273.4568979040469;3540729.841004705;1623346.9017936774;375750.3714235446;1014233.9220582001;0;50;0;68;104;107;0;3;190;182;1944986991945.148;742940327084.9923;1635394158345.2566;64416.4535678104;17323.803535286952;-0.0;0.0;7620368.444718704;1460700.0052201075;3.2112147975372114;774994.9785602862;3.801999870524897;0.371289207173535
8735;2019-07-10 22:19:45.134;726;728;233;232;207;46;71;29;-18;36;748;266;-19;38;272;172;279;679;213;76;73;-60;678;363;368;139;368;308;678;-2.0;0.0;1728.0;526.0;0.0;100;0;59;1;0;0;1;0;0;0;1;1;1;1;0;23805.375;10271.4931640625;7006.29638671875;3991.37329101562;626.0;284457;641.0;0.0;Calculated values ==>;1562789985.134;345.76;345.96000000000004;296.46000000000004;296.36;293.86;277.76000000000005;274.69669130483857;280.26000000000005;276.06;271.36;276.76000000000005;347.96000000000004;299.76000000000005;271.26000000000005;276.96000000000004;300.36;290.36;301.06;341.06000000000006;280.76000000000005;280.46000000000004;337.26;335.76000000000005;267.16;242.35481222062532;268.5567601203482;274.69669130483857;294.46000000000004;6780000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6780000.0;0.0;0.0;0.28800000000000003;0.08766666666666666;0.0;0.0;0.0;10271.4931640625;7006.29638671875;3991.37329101562;23805.375;493007.95035179926;493290.02169619425;263118.98178214935;262703.52674745076;253212.57570187922;429947.3805835815;438777.38097089494;437758.51091407164;472424.9728513876;528048.3146882235;475266.8186564357;437601.09044165985;446132.43613918;467969.8729891896;455239.982138536;391690.54251923005;486259.27009130735;439621.48209435877;439116.18648524286;268866.9448851554;262588.8327430989;462910.0362244677;201581.51123859343;203281.81810169833;273.83404171211487;3541129.212863719;1623517.6828875241;375816.9821550643;1014352.9398583696;0;50;0;68;104;107;0;3;190;182;1945206295600.7544;743023428470.2222;1635578961425.7676;68018.97590653773;22909.800690428307;-0.0;0.0;7621472.091694518;1461035.2908442495;3.2112147975372114;774994.9785602862;4.275146007076419;0.43524380905052645
8736;2019-07-10 22:20:45.114;720;722;234;233;209;50;44;32;-17;38;757;268;-19;52;271;173;279;647;212;79;44;-61;674;364;369;140;369;309;674;-3.0;-1.0;1357.0;466.0;3.0;100;0;65;1;0;0;1;0;0;0;1;1;1;1;0;23982.783203125;10790.85546875;6957.65185546875;3999.45532226562;625.0;284458;640.0;0.0;Calculated values ==>;1562790045.114;345.16;345.36;296.56;296.46000000000004;294.06;278.16;274.8017692304317;277.56;276.36;271.46000000000004;276.96000000000004;348.86;299.96000000000004;271.26000000000005;278.36;300.26000000000005;290.46000000000004;301.06;337.86;281.06;277.56;337.16;335.66;267.06;242.56692532238324;268.67533136820026;274.8017692304317;294.36;6740000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3090000.0;6740000.000000001;0.0;0.0;0.22616666666666668;0.07766666666666668;0.0005;0.0005;0.0;10790.85546875;6957.65185546875;3999.45532226562;23982.783203125;492562.8773938811;492844.9846715043;263801.7791140382;263377.6660901887;254094.67875695453;429879.7862731237;433785.3471561017;437688.5006598165;472489.9908694221;528914.7608176694;475374.34114758874;437372.52749135875;447925.825488537;467699.50138901145;455213.39265390526;394683.63177663845;481967.21797789825;439905.0977393352;433785.3471561017;268448.3696465944;262170.3306944222;462661.632179408;201549.8791842054;263801.7791140382;273.8261115443868;3541527.3147706543;1623693.143952996;375883.5501967833;1014469.267305013;0;50;0;68;104;107;0;3;190;182;1945427321900.8247;743107100570.2488;1635763999725.8264;53406.68489040071;20279.6794826274;-0.0;84.99178402103175;7622483.634907979;1461395.0832083612;3.2112147975372114;774995.686589065;3.3921042332199574;0.35105537189810054
8737;2019-07-10 22:21:45.135;712;716;242;241;214;48;46;33;-18;40;763;269;-19;32;272;173;278;644;213;80;46;-63;665;365;370;140;370;309;665;-1.0;-2.0;1573.0;442.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;24202.673828125;10777.7724609375;6759.580078125;3989.56909179688;624.0;284459;639.0;0.0;Calculated values ==>;1562790105.135;344.36;344.76;297.36;297.26000000000005;294.56;277.96000000000004;274.9066339382667;277.76000000000005;276.46000000000004;271.36;277.16;349.46000000000004;300.06;271.26000000000005;276.36;300.36;290.46000000000004;300.96000000000004;337.56000000000006;281.16;277.76000000000005;337.06;335.56;266.86;242.56692532238324;268.67533136820026;274.9066339382667;294.46000000000004;6650000.0;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;6650000.0;0.0;0.0;0.26216666666666666;0.07366666666666667;0.0;0.0;0.0;10777.7724609375;6759.580078125;3989.56909179688;24202.673828125;492344.21526258916;492906.0153055169;268088.1233826884;267610.99340270006;256345.58576295033;429811.8947417682;433903.5702892566;437530.6787186241;472686.4266018815;529543.430864508;475492.1509257878;437372.52749135875;445073.60678362066;467688.8706608602;455045.25965793;399723.9657949728;482531.79740105127;439853.8691562639;433903.5702892566;268029.79939014546;261751.83340796042;462460.60754699766;202079.16458896818;263801.7791140382;274.037487998622;3541929.0007862183;1623872.9454273006;375950.14870145347;1014583.617579545;0;50;0;68;104;107;0;3;190;182;1945649099495.4863;743191129970.1206;1635949464615.5435;61727.53862099146;19181.43296457484;-0.0;0.0;7623443.422577261;1461724.0409064973;3.2112147975372114;774996.3951018235;3.758501701868105;0.37736447234495546
8738;2019-07-10 22:22:45.105;704;706;242;242;218;48;49;33;-18;41;767;271;-19;43;272;176;277;600;215;81;49;-66;664;363;368;139;367;308;664;-1.0;-1.0;1428.0;246.0;3.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25097.611328125;11096.337890625;6824.984375;3995.15893554688;623.0;284460;638.0;0.0;Calculated values ==>;1562790165.105;343.56000000000006;343.76;297.36;297.36;294.96000000000004;277.96000000000004;274.69669130483857;278.06;276.46000000000004;271.36;277.26000000000005;349.86;300.26000000000005;271.26000000000005;277.46000000000004;300.36;290.76000000000005;300.86;333.16;281.26000000000005;278.06;336.96000000000004;335.46000000000004;266.56;242.35481222062532;268.5567601203482;274.69669130483857;294.66;6640000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3080000.0;6640000.000000001;0.0;0.0;0.238;0.041;0.0005;0.0005;0.0;11096.337890625;6824.984375;3995.15893554688;25097.611328125;491318.2119536813;491600.58879189217;268174.12846887903;268174.12846887903;257918.68404772846;429947.3805835815;434937.8208729635;437758.51091407164;472915.35137376806;530038.3807940419;475854.97275307565;437601.09044165985;446844.49984372937;468109.9962351786;455803.4427082957;399689.0996684371;475988.62134280294;440456.124414402;434937.8208729635;267611.2341011182;261333.34086894934;462307.95983267314;202243.15223662523;268174.12846887903;274.092390858188;3542339.631078195;1624055.1385381909;376016.65483201295;1014696.7656810231;0;50;0;68;104;107;0;3;190;182;1945870388795.5918;743274788120.1605;1636134472065.6318;56052.65536523224;10662.657111437964;-0.0;83.38184620204224;7624424.433443473;1461972.617306874;3.2112147975372114;774997.0896031178;3.0478749626696695;0.2856303074878285
8739;2019-07-10 22:23:45.136;697;700;243;242;217;44;53;32;-19;41;771;272;-21;33;272;177;275;592;215;80;53;-69;661;362;367;137;367;307;660;-2.0;-1.0;1446.0;298.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25457.650390625;11144.98046875;6754.3818359375;3990.39477539062;622.0;284461;638.0;0.0;Calculated values ==>;1562790225.136;342.86;343.16;297.46000000000004;297.36;294.86;277.56;274.5913991737795;278.46000000000004;276.36;271.26000000000005;277.26000000000005;350.26;300.36;271.06;276.46000000000004;300.36;290.86;300.66;332.36;281.16;278.46000000000004;336.96000000000004;335.36;266.26000000000005;241.92719264551067;268.43790593516167;274.5913991737795;294.66;6609999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;6600000.0;0.0;0.0;0.24100000000000002;0.049666666666666665;0.0;0.0;0.0;11144.98046875;6754.3818359375;3990.39477539062;25457.650390625;490636.23406966677;491162.988719648;269021.06439572846;268525.9251071376;257744.045068564;430014.67791919125;435890.42462413665;437828.56808052456;473176.1828425327;530532.6438189453;476099.4390523545;437514.20447033056;445611.7091226259;468109.9962351786;456109.75032730796;400201.8157581176;475235.8922706835;440506.57466978877;435890.42462413665;267611.2341011182;260914.8530628454;462304.98701693455;201683.8112215607;268174.12846887903;273.869587246509;3542761.142593629;1624240.5786187719;376083.23549507046;1014809.9855326392;0;50;0;68;104;107;0;3;190;182;1946091002720.2202;743357630900.021;1636319067390.321;56910.8864030103;12944.185064503568;-0.0;0.0;7625366.28266076;1462169.4426319124;3.2112147975372114;774997.7848108402;3.1912218674682786;0.3071804586437671
8740;2019-07-10 22:24:45.106;692;696;239;238;215;43;56;31;-21;41;774;271;-22;33;273;178;274;585;213;79;56;-72;665;360;365;137;365;305;665;130.0;-2.0;1251.0;365.0;7.0;100;0;75;1;0;0;1;0;0;0;1;1;1;1;0;25100.189453125;11215.30859375;6854.5693359375;3968.392578125;620.0;284462;637.0;0.0;Calculated values ==>;1562790285.106;342.36;342.76;297.06;296.96000000000004;294.66;277.46000000000004;274.38016830617;278.76000000000005;276.26000000000005;271.06;277.26000000000005;350.56000000000006;300.26000000000005;270.96000000000004;276.46000000000004;300.46000000000004;290.96000000000004;300.56;331.66;281.06;278.76000000000005;336.86;335.16;265.96000000000004;241.92719264551067;268.19934244402924;274.38016830617;294.46000000000004;6650000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6650000.0;0.021666666666666667;0.0;0.2085;0.06083333333333333;0.0011666666666666668;0.022833333333333334;0.0;11215.30859375;6854.5693359375;3968.392578125;25100.189453125;489511.3151337676;490081.1721687527;266674.01883758174;266213.66977654945;256721.99960890954;430148.3826014536;436885.87441916775;437968.82056851813;473176.1828425327;530997.2517075465;476235.95642826305;437812.597326149;446002.4824056516;468518.44712403516;456579.465419306;397122.7589423421;473526.6915146383;440772.66656542826;436885.87441916775;267192.67376467976;260077.89159075968;462004.49234316946;200684.02649700516;204055.77793046526;273.4688309105543;3543182.2472681953;1624426.821193177;376149.5255614341;1014923.3367551623;0;50;0;68;104;107;0;3;190;182;1946310492920.325;743439789800.0602;1636502575590.4087;49473.87956391045;15896.99500564166;-0.0;5316.287203158707;7626252.379107716;1462409.6656276947;3.2112147975372114;775042.0650530242;3.207473188408883;0.29574820933455515
8741;2019-07-10 22:25:45.097;691;696;237;236;212;41;60;31;-23;41;776;270;-25;34;273;178;273;600;213;78;59;-74;658;362;367;136;367;303;657;221.0;-1.0;1466.0;519.0;0.0;100;0;70;1;0;0;1;0;0;0;1;1;1;0;0;24686.9375;10734.4111328125;6733.43994140625;3938.81274414062;619.0;284463;637.0;0.0;Calculated values ==>;1562790345.097;342.26;342.76;296.86;296.76000000000005;294.36;277.26000000000005;274.5913991737795;279.16;276.26000000000005;270.86;277.26000000000005;350.76;300.16;270.66;276.56;300.46000000000004;290.96000000000004;300.46000000000004;333.16;280.96000000000004;279.06;336.86;335.06;265.76000000000005;241.71165711629368;267.9596281332873;274.5913991737795;294.46000000000004;6580000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6570000.0;0.036833333333333336;0.0;0.24433333333333335;0.08650000000000001;0.0;0.036833333333333336;0.0;10734.4111328125;6733.43994140625;3938.81274414062;24686.9375;490096.5678702315;490906.75801200524;266384.6312598794;265919.80645611923;255989.24277913515;430014.67791919125;437116.5614190123;438109.25301780854;473306.2826088756;531356.6340493629;476372.360120012;437798.07955487026;446531.9673155462;468239.4185495704;456249.6922589759;400713.8668609605;476831.1076326492;440174.50196563883;436942.751026888;267192.67376467976;259659.41789560125;461953.7564774046;200870.5095060723;200870.5095060723;273.55084605988793;3543597.077758461;1624609.7080868902;376215.4090550439;1015036.5531806765;0;50;0;68;104;107;0;3;190;182;1946530059980.0945;743521677514.9742;1636684948230.2173;57965.332998034224;22583.700863020247;-0.0;8695.32756268338;7627147.57157911;1462730.2899920607;3.2112147975372114;775158.8109947653;4.1689990640763765;0.38681277240470285
8742;2019-07-10 22:26:48.107;691;696;236;235;208;40;63;30;-25;40;777;270;-26;30;274;176;272;608;213;77;62;-75;665;359;363;137;363;302;665;-3.0;-1.0;1239.0;435.0;3.0;100;0;66;1;0;0;1;0;0;0;1;1;1;1;0;24352.884765625;10545.1552734375;6886.6494140625;3896.48046875;617.0;284464;636.0;0.0;Calculated values ==>;1562790408.107;342.26;342.76;296.76000000000005;296.66;293.96000000000004;277.16;274.27422755570615;279.46000000000004;276.16;270.66;277.16;350.86;300.16;270.56;276.16;300.56;290.76000000000005;300.36;333.96000000000004;280.86;279.36;336.76000000000005;334.86;265.66;241.92719264551067;267.8393353686513;274.27422755570615;294.46000000000004;6650000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6650000.0;0.0;0.0;0.20650000000000002;0.0725;0.0005;0.0005;0.0;10545.1552734375;6886.6494140625;3896.48046875;24352.884765625;489368.58716049435;490081.1721687527;265308.1175880872;264862.507750546;254134.50493731216;430214.79039162316;438542.5783408282;438024.4983934438;473078.44118532055;531536.0717182884;476498.7712168594;437869.15320432716;446159.5380015785;468924.88479177706;456465.7803006746;395696.8907866999;477101.00327657914;440873.7416961306;438373.2260056987;266774.11836628895;258822.4845140824;461703.74564902025;199802.2911007385;265308.1175880872;273.11701903555104;3544026.244315708;1624795.9338485748;376283.9787532574;1015155.7478797606;0;50;0;68;104;107;0;3;190;182;1946760046480.93;743607686165.2866;1636875553480.9097;49192.88580594365;18987.855454750425;-0.0;86.53255420880576;7628085.354827911;1463094.0988494353;3.2112147975372114;775235.6644680952;3.2007858725997003;0.3334003029027709
8743;2019-07-10 22:27:45.128;692;696;235;235;210;40;65;30;-26;39;777;270;-28;37;274;176;272;616;214;77;65;-76;661;358;363;137;362;301;661;-2.0;-1.0;1085.0;301.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;1;0;0;23927.458984375;10093.9189453125;6829.09521484375;3886.783203125;616.0;284465;636.0;0.0;Calculated values ==>;1562790465.128;342.36;342.76;296.66;296.66;294.16;277.16;274.1680685717883;279.66;276.16;270.56;277.06;350.86;300.16;270.36;276.86;300.56;290.76000000000005;300.36;334.76000000000005;280.86;279.66;336.76000000000005;334.76000000000005;265.56;241.92719264551067;267.7187500070086;274.1680685717883;294.56;6609999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3010000.0;6609999.999999999;0.0;0.0;0.18083333333333332;0.050166666666666665;0.0;0.0;0.0;10093.9189453125;6829.09521484375;3886.783203125;23927.458984375;489927.20478942606;490494.633321907;265156.9592748597;265156.9592748597;255049.93501059889;430280.9020939914;438880.1015656627;438095.2167564963;472980.6827117325;531611.214390621;476624.99436092103;437785.01000687695;447336.7810407945;469063.3101005199;456630.3391571923;398312.36221565254;478793.5503059118;440873.7416961306;438880.1015656627;266774.11836628895;258404.02479325983;461603.4401455096;200025.60759941625;265308.1175880872;273.2009150696525;3544408.604520784;1624959.3867165106;376345.6189584132;1015264.3708621535;0;50;0;68;104;107;0;3;190;182;1946967032710.5977;743685804935.1611;1637047471795.6335;43050.920989238635;13122.487932729016;-0.0;0.0;7628815.887341636;1463348.3993893461;3.2112147975372114;775236.3497698682;2.6993731818400724;0.2711494810019225
8744;2019-07-10 22:28:45.098;693;697;236;235;208;38;68;29;-27;38;777;270;-29;27;275;174;271;622;214;75;67;-78;658;357;362;136;362;300;658;158.0;-1.0;1397.0;339.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;1;1;0;23674.220703125;9837.7490234375;6793.8154296875;3883.93115234375;614.0;284466;635.0;0.0;Calculated values ==>;1562790525.098;342.46000000000004;342.86;296.76000000000005;296.66;293.96000000000004;276.96000000000004;274.0616903277293;279.96000000000004;276.06;270.46000000000004;276.96000000000004;350.86;300.16;270.26000000000005;275.86;300.66;290.56;300.26000000000005;335.36;280.66;279.86;336.66;334.56;265.36;241.71165711629368;267.5978703862781;274.0616903277293;294.56;6580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6580000.0;0.026333333333333334;0.0;0.23283333333333334;0.0565;0.0;0.026333333333333334;0.0;9837.7490234375;6793.8154296875;3883.93115234375;23674.220703125;490379.7866954704;490945.0048163027;265841.2572617673;265383.62244652957;254454.32183827905;430346.717906069;439603.98589291424;438165.9764317512;473013.45329280203;531686.3184860918;476751.03033073526;437856.56215164;446123.4859434057;469191.38263189426;456517.28431931394;399495.6588553298;480046.9294992553;440760.6321181403;439437.3001688844;266355.56789118156;257567.11924055516;461553.26968306367;200183.26737644512;200183.26737644512;273.2587702965777;3544805.0868447036;1625125.400901046;376410.34253342985;1015377.838355451;0;50;0;68;104;107;0;3;190;182;1947184423960.7014;743767663985.2002;1637227681645.7195;55410.30742504377;14767.405130323948;-0.0;6300.356196867568;7629635.987323695;1463580.6989570947;3.2112147975372114;775288.8264867163;3.727819703846139;0.33140624912120276
8745;2019-07-10 22:29:45.109;693;696;236;235;209;37;70;27;-27;37;776;270;-29;42;275;174;271;619;212;74;69;-80;655;356;360;135;360;300;655;229.0;-1.0;1005.0;373.0;2.0;100;0;52;1;0;0;1;0;0;0;1;1;1;1;0;23322.189453125;9571.9619140625;6725.58447265625;3882.56103515625;612.0;284467;635.0;0.0;Calculated values ==>;1562790585.109;342.46000000000004;342.76;296.76000000000005;296.66;294.06;276.86;273.955091788801;280.16;275.86;270.46000000000004;276.86;350.76;300.16;270.26000000000005;277.36;300.66;290.56;300.26000000000005;335.06;280.56;280.06;336.66;334.36;265.16;241.49495122638035;267.5978703862781;273.955091788801;294.36;6550000.0;3560000.0;3600000.0;1350000.0;3600000.0;3000000.0;6550000.0;0.03816666666666667;0.0;0.1675;0.06216666666666667;0.0003333333333333333;0.0385;0.0;9571.9619140625;6725.58447265625;3882.56103515625;23322.189453125;490689.5985215052;491112.32191456767;266078.8046797589;265615.57310438156;254964.6424654035;430412.23801567365;440371.54654177895;438165.9764317512;473046.2935902154;531582.2435752349;476751.03033073526;437856.56215164;448221.35771391523;469467.0563939442;456681.7176944001;401225.0621061111;479944.0695426515;441026.24236554437;440207.0039935974;266355.56789118156;256730.23209357203;461503.46055902354;199293.05736789454;199871.28894635223;272.90291247035805;3545196.7953955415;1625287.178145696;376475.0751670447;1015490.5206757886;0;50;0;68;104;107;0;3;190;182;1947401063670.4053;743848978890.0891;1637407714645.4734;40011.213943195995;16300.746731715186;-0.0;9252.92502931894;7630431.312450223;1463839.6476874899;3.2112147975372114;775418.4609253814;3.248985960954725;0.2855890943061151
8746;2019-07-10 22:30:45.109;692;695;236;235;209;36;71;26;-26;36;776;270;-28;26;275;174;270;605;213;73;71;-82;656;354;359;134;359;301;656;190.0;-1.0;1188.0;346.0;2.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23333.599609375;9468.2197265625;6760.3115234375;3904.1279296875;611.0;284468;634.0;0.0;Calculated values ==>;1562790645.109;342.36;342.66;296.76000000000005;296.66;294.06;276.76000000000005;273.7412296467126;280.26000000000005;275.76000000000005;270.56;276.76000000000005;350.76;300.16;270.36;275.76000000000005;300.66;290.56;300.16;333.66;280.46000000000004;280.26000000000005;336.56;334.26000000000005;264.96000000000004;241.2770596917726;267.7187500070086;273.7412296467126;294.46000000000004;6559999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;6559999.999999999;0.03166666666666666;0.0;0.198;0.057666666666666665;0.0003333333333333333;0.031999999999999994;0.0;9468.2197265625;6760.3115234375;3904.1279296875;23333.599609375;490445.15418074897;490868.62510763964;265998.9850132997;265537.6511515952;254916.9772773876;430542.39183029096;440751.3174876573;438095.2167564963;473079.2034362849;531507.0790911687;476624.99436092103;437785.01000687695;445787.09707870026;469604.5352940741;457009.37578815996;400057.0262360068;477713.3483994286;441077.3095759076;440751.3174876573;265937.0223246507;256311.7953858065;461454.0128636876;199113.81864678062;199810.53912976518;272.82352957893687;3545585.593637729;1625445.8463260345;376539.96424175176;1015602.9031424228;0;50;0;68;104;107;0;3;190;182;1947616763670.4053;743929678890.0891;1637588014645.4734;47318.316825723705;15128.284533174969;-0.0;7710.104907452546;7631159.058539963;1464101.556281364;3.2112147975372114;775559.8195081878;3.4847212998635877;0.3069400745486483
8747;2019-07-10 22:31:45.130;691;694;236;236;208;35;73;26;-20;35;777;269;-27;45;276;173;269;598;213;72;72;-84;655;354;358;135;358;301;655;-2.0;-1.0;830.0;509.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;23355.5078125;9274.7138671875;6791.966796875;3904.52001953125;609.0;284469;634.0;0.0;Calculated values ==>;1562790705.13;342.26;342.56000000000006;296.76000000000005;296.76000000000005;293.96000000000004;276.66;273.7412296467126;280.46000000000004;275.76000000000005;271.16;276.66;350.86;300.06;270.46000000000004;277.66;300.76000000000005;290.46000000000004;300.06;332.96000000000004;280.36;280.36;336.56;334.06;264.76000000000005;241.49495122638035;267.7187500070086;273.7412296467126;294.46000000000004;6550000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;6550000.0;0.0;0.0;0.13833333333333334;0.08483333333333333;0.0;0.0;0.0;9274.7138671875;6791.966796875;3904.52001953125;23355.5078125;490407.2815350816;490830.6061746771;266078.8046797589;266078.8046797589;254594.48876969828;430542.39183029096;441290.65377167217;439018.5917755428;472851.2559263234;531611.214390621;476508.6500701442;437940.2675631159;448449.6696078174;469868.8588437585;456871.56176639436;400030.3868660462;476764.99087806704;441128.4923144203;441128.4923144203;265937.0223246507;255474.93562877487;461103.09356951417;196981.06755575756;199810.53912976518;271.9732785633118;3545974.805710427;1625602.0921065877;376605.0590833777;1015715.878322847;0;50;0;68;104;107;0;3;190;182;1947831938955.932;744010407135.2866;1637768677855.9155;33481.8575170703;22406.351873500353;-0.0;0.0;7631832.628994976;1464414.4543948749;3.2112147975372114;775624.0928703798;2.7984401276625577;0.3242676550374591
8748;2019-07-10 22:32:45.110;691;694;235;234;207;35;74;24;-11;35;778;270;-16;29;276;173;268;601;214;72;74;-85;655;353;358;136;357;301;656;-1.0;-1.0;819.0;417.0;3.0;100;0;46;1;0;0;1;0;0;0;1;1;1;0;0;23080.73828125;9067.724609375;6803.54638671875;3887.46484375;608.0;284470;632.0;0.0;Calculated values ==>;1562790765.11;342.26;342.56000000000006;296.66;296.56;293.86;276.66;273.6339639331285;280.56;275.56;272.06;276.66;350.96000000000004;300.16;271.56;276.06;300.76000000000005;290.46000000000004;299.96000000000004;333.26000000000005;280.36;280.56;336.36;333.96000000000004;264.66;241.71165711629368;267.7187500070086;273.6339639331285;294.56;6550000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3010000.0;6559999.999999999;0.0;0.0;0.13649999999999998;0.06949999999999999;0.0005;0.0005;0.0;9067.724609375;6803.54638671875;3887.46484375;23080.73828125;490407.2815350816;490727.56876264623;265537.6511515952;265081.53001089743;254180.32598541;430607.02586249536;441452.48511977104;440384.28162507055;472720.47428543336;531715.34125538;476624.99436092103;439628.3511256179;446212.05846747686;470005.64315248356;457035.12758347794;399409.3727824906;477103.7209298092;441128.4923144203;441452.48511977104;265099.94585879904;255056.51255035817;460851.3256296811;197179.46027728397;265537.6511515952;272.0488539872892;3546361.6454368876;1625754.8948087823;376669.97064593196;1015829.136500315;0;50;0;68;104;107;0;3;190;182;1948046667355.1467;744091680034.9894;1637949217655.2554;33197.45811397286;18325.1946419916;-0.0;87.95741698408793;7632388.104736215;1464753.770804745;3.2112147975372114;775624.8256045259;2.612040091597109;0.2919288488284912
8749;2019-07-10 22:33:45.101;691;694;234;233;206;35;76;23;-6;34;778;269;-9;50;276;172;268;607;213;72;75;-87;653;352;357;135;357;301;654;172.0;-1.0;957.0;376.0;0.0;100;0;41;1;0;0;1;0;0;0;1;1;1;0;0;22752.775390625;8740.56640625;6722.2197265625;3881.97045898438;606.0;284471;632.0;0.0;Calculated values ==>;1562790825.101;342.26;342.56000000000006;296.56;296.46000000000004;293.76000000000005;276.66;273.5264737036516;280.76000000000005;275.46000000000004;272.56;276.56;350.96000000000004;300.06;272.26000000000005;278.16;300.76000000000005;290.36;299.96000000000004;333.86;280.36;280.66;336.36;333.76000000000005;264.46000000000004;241.49495122638035;267.7187500070086;273.5264737036516;294.46000000000004;6530000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;6540000.000000001;0.028666666666666667;0.0;0.1595;0.06266666666666666;0.0;0.028666666666666667;0.0;8740.56640625;6722.2197265625;3881.97045898438;22752.775390625;490614.00080384745;490933.56013183814;265234.34145105974;264779.7263474678;253906.50968496842;430671.36484660726;441985.7013816811;441133.5214113407;472753.7123474745;531715.34125538;476508.6500701442;440684.76455267647;449139.50056535646;470005.64315248356;457061.0035364718;400586.6830732339;478253.5805718583;441341.6218555547;441825.1629536205;265099.94585879904;254219.67992080047;460802.5198328593;197934.65975939456;197934.65975939456;272.34664741570117;3546743.534093378;1625903.2749739827;376734.70622851665;1015941.8343110477;0;50;0;68;104;107;0;3;190;182;1948261135180.7742;744172967840.2272;1638129790565.7834;38790.21843348541;16473.052564603786;-0.0;6991.527758234476;7632987.912057936;1465043.7127011723;3.2112147975372114;775683.8124651355;3.2181743130705893;0.29761865967365836
8750;2019-07-10 22:34:45.121;692;694;233;233;205;35;77;23;-5;33;779;269;-7;40;277;172;267;602;214;73;77;-88;653;352;357;135;357;301;653;94.0;-1.0;981.0;302.0;0.0;100;0;41;1;0;0;1;0;0;0;1;1;1;0;0;22650.4609375;8754.322265625;6698.11328125;3890.8486328125;605.0;284472;631.0;0.0;Calculated values ==>;1562790885.121;342.36;342.56000000000006;296.46000000000004;296.46000000000004;293.66;276.66;273.5264737036516;280.86;275.46000000000004;272.66;276.46000000000004;351.06000000000006;300.06;272.46000000000004;277.16;300.86;290.36;299.86;333.36;280.46000000000004;280.86;336.26000000000005;333.66;264.36;241.49495122638035;267.7187500070086;273.5264737036516;294.56;6530000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;6530000.0;0.015666666666666666;0.0;0.1635;0.050333333333333334;0.0;0.015666666666666666;0.0;8754.322265625;6698.11328125;3890.8486328125;22650.4609375;490754.91050615447;491036.43077205296;264855.23814462015;264855.23814462015;253587.41868549256;430671.36484660726;442145.923611016;441282.59110265225;472656.1521691498;531819.4597172331;476508.6500701442;440984.1951948389;447755.4656965252;470132.41473000357;457061.0035364718;399979.4774245425;477613.7687536153;441503.1260932853;442145.923611016;264681.4149301396;253801.27034056993;460702.2710313055;198298.77902819135;198298.77902819135;272.4916660669345;3547122.020516093;1626049.1143097817;376799.50131209183;1016053.7076981134;0;50;0;68;104;107;0;3;190;182;1948475406580.706;744253994840.2014;1638310450765.726;39727.85327417436;13207.64243082341;-0.0;3820.271931797586;7633642.447427713;1465291.1342724306;3.2112147975372114;775773.940828634;2.934132958476355;0.2759717440068418
8751;2019-07-10 22:35:45.132;692;694;233;233;205;35;79;23;-8;33;779;270;-9;49;277;171;267;590;213;73;78;-89;652;352;357;134;357;302;653;86.0;0.0;987.0;285.0;0.0;100;0;39;1;0;0;1;0;0;0;1;1;1;0;0;22574.33984375;8598.94140625;6749.9365234375;3901.78784179688;604.0;284473;630.0;0.0;Calculated values ==>;1562790945.132;342.36;342.56000000000006;296.46000000000004;296.46000000000004;293.66;276.66;273.5264737036516;281.06;275.46000000000004;272.36;276.46000000000004;351.06000000000006;300.16;272.26000000000005;278.06;300.86;290.26000000000005;299.86;332.16;280.46000000000004;280.96000000000004;336.16;333.56;264.26000000000005;241.2770596917726;267.8393353686513;273.5264737036516;294.46000000000004;6520000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;6530000.0;0.014333333333333333;0.0;0.16449999999999998;0.0475;0.0;0.014333333333333333;0.0;8598.94140625;6749.9365234375;3901.78784179688;22574.33984375;490857.99457347416;491036.43077205296;264855.23814462015;264855.23814462015;253587.41868549256;430671.36484660726;442465.4306447935;440620.3661345886;472787.01963726926;531744.4377471372;476498.7712168594;440469.9055531801;448816.61916108726;470132.41473000357;456923.5641418908;400563.58310459333;475779.44526101317;441503.1260932853;442305.8324441169;264262.8888514036;253382.8652305231;460754.0783865975;198395.1499181478;198395.1499181478;272.5299958232777;3547498.962948867;1626193.7513521137;376864.4518547083;1016165.7953252976;0;50;0;68;104;107;0;3;190;182;1948689645850.4133;744334709635.0911;1638491383930.4788;39846.048067604504;12462.049102251363;-0.0;3496.0531162055568;7634305.6848425595;1465505.0875858313;3.2112147975372114;775834.9213816695;2.8988166408625196;0.2702684999082262
