;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8752;2019-07-10 22:36:45.132;692;693;234;233;205;35;80;22;-10;32;780;270;-11;50;278;170;266;586;213;73;79;-90;654;351;356;134;356;302;655;138.0;-1.0;877.0;395.0;3.0;100;0;39;1;0;0;1;0;0;0;1;1;1;0;0;22603.455078125;8648.9755859375;6760.912109375;3912.65600585938;603.0;284474;630.0;0.0;Calculated values ==>;1562791005.132;342.36;342.46000000000004;296.56;296.46000000000004;293.66;276.66;273.4187578820637;281.16;275.36;272.16;276.36;351.16;300.16;272.06;278.16;300.96000000000004;290.16;299.76000000000005;331.76000000000005;280.46000000000004;281.06;336.16;333.46000000000004;264.16;241.2770596917726;267.8393353686513;273.4187578820637;294.46000000000004;6540000.000000001;3510000.0;3560000.0;1340000.0;3560000.0;3020000.0;6550000.0;0.023;0.0;0.14616666666666667;0.06583333333333334;0.0005;0.0235;0.0;8648.9755859375;6760.912109375;3912.65600585938;22603.455078125;490651.7425117423;490689.5985215052;265157.6412630047;264704.78464889445;253497.10909674197;430735.4089219946;442831.9268691846;440319.17732939526;472689.592463476;531848.6080526202;476498.7712168594;440168.1791668574;448954.665639539;470395.2103354103;456949.75120797363;398742.2639160584;474917.8632173309;441714.7367588166;442673.2512403163;264262.8888514036;252964.46457616048;460653.97449614544;197285.11123456393;198729.20761814778;272.0831991025889;3547875.444573216;1626337.4839937151;376929.57222010545;1016278.3857305711;0;50;0;68;104;107;0;3;190;182;1948903545850.4133;744415109635.0911;1638672583930.4788;35523.47932752785;17338.450164720784;-0.0;5732.685025120961;7634933.764237519;1465753.4250797227;3.2112147975372114;775911.8275328472;3.032448285461294;0.2935159244878151
8753;2019-07-10 22:37:45.132;693;695;235;234;205;33;80;20;-9;32;780;269;-10;40;278;169;266;601;213;72;80;-91;657;350;355;135;355;302;658;-3.0;-1.0;833.0;433.0;2.0;100;0;36;1;0;0;1;0;0;0;1;1;1;0;0;22640.296875;8498.66796875;6809.9755859375;3916.39208984375;601.0;284475;629.0;0.0;Calculated values ==>;1562791065.132;342.46000000000004;342.66;296.66;296.56;293.66;276.46000000000004;273.3108153835814;281.16;275.16;272.26000000000005;276.36;351.16;300.06;272.16;277.16;300.96000000000004;290.06;299.76000000000005;333.26000000000005;280.36;281.16;336.06;333.26000000000005;264.06;241.49495122638035;267.8393353686513;273.3108153835814;294.46000000000004;6570000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;6580000.0;0.0;0.0;0.13883333333333334;0.07216666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8498.66796875;6809.9755859375;3916.39208984375;22640.296875;490483.14136670664;490662.5978646443;265383.62244652957;264931.0331901511;253363.11872867378;430799.1582183253;443038.3325295392;440469.9055531801;472558.57531478856;531848.6080526202;476382.2537789027;440319.17732939526;447566.28926109587;470531.0922463426;456976.06166527286;396806.20070380386;476864.3698841816;441765.28242178634;443038.3325295392;263844.3676079864;252127.67657613798;460401.350097036;196234.77155335233;265383.62244652957;271.65783603336956;3548252.4758394924;1626480.3810233376;376994.81428756966;1016391.4764613654;0;50;0;68;104;107;0;3;190;182;1949116845850.4133;744495809635.0911;1638853783930.4788;33907.97777030942;19064.021418235836;-0.0;59.21823669433654;7635512.359713335;1466056.7790095806;3.2112147975372114;775960.0933933624;2.758445727008306;0.3085537106366523
8754;2019-07-10 22:38:45.123;695;697;234;234;204;33;81;20;-12;31;780;269;-12;55;278;168;266;616;213;72;81;-92;658;350;354;136;354;301;659;161.0;-1.0;959.0;472.0;0.0;100;0;32;1;0;0;1;0;0;0;1;1;1;0;0;22343.28125;8258.734375;6816.74658203125;3895.93994140625;600.0;284476;628.0;0.0;Calculated values ==>;1562791125.123;342.66;342.86;296.56;296.56;293.56;276.46000000000004;273.3108153835814;281.26000000000005;275.16;271.96000000000004;276.26000000000005;351.16;300.06;271.96000000000004;278.66;300.96000000000004;289.96000000000004;299.76000000000005;334.76000000000005;280.36;281.26000000000005;335.96000000000004;333.16;263.96000000000004;241.71165711629368;267.7187500070086;273.3108153835814;294.46000000000004;6580000.0;3500000.0;3540000.0;1360000.0;3540000.0;3010000.0;6590000.000000001;0.026833333333333334;0.0;0.15983333333333333;0.07866666666666666;0.0;0.026833333333333334;0.0;8258.734375;6816.74658203125;3895.93994140625;22343.28125;490662.5978646443;490842.16416129784;264856.6282091572;264856.6282091572;252959.83305873038;430799.1582183253;443401.1226379885;440233.639942548;472329.59916539915;531923.5698078771;476508.6500701442;440233.639942548;449825.1039078654;470666.74483018776;456838.85020633845;396125.0249879756;479027.4791311224;441975.8336024368;443401.1226379885;263425.85118522606;251709.28920128586;460147.9527001238;196781.16753111163;196781.16753111163;271.87735464597506;3548627.282760668;1626620.0050959694;377059.90728901344;1016505.0154459099;0;50;0;68;104;107;0;3;190;182;1949329513945.1902;744577097440.0057;1639034656795.289;38911.82017376125;20718.187099962288;-0.0;6617.635462034529;7636119.100337485;1466388.2476857905;3.2112147975372114;776015.7254947263;3.491970532434619;0.34287198820355597
8755;2019-07-10 22:39:45.123;698;699;233;232;203;33;82;20;-21;31;780;268;-19;36;279;167;267;626;213;72;82;-93;658;350;354;135;354;302;659;29.0;-1.0;1029.0;371.0;2.0;100;0;31;1;0;0;1;0;0;0;1;1;1;0;0;22263.421875;8162.10400390625;6862.54052734375;3911.51049804688;599.0;284477;626.0;0.0;Calculated values ==>;1562791185.123;342.96000000000004;343.06000000000006;296.46000000000004;296.36;293.46000000000004;276.46000000000004;273.3108153835814;281.36;275.16;271.06;276.26000000000005;351.16;299.96000000000004;271.26000000000005;276.76000000000005;301.06;289.86;299.86;335.76000000000005;280.36;281.36;335.76000000000005;333.06;263.86;241.49495122638035;267.8393353686513;273.3108153835814;294.46000000000004;6580000.0;3500000.0;3540000.0;1350000.0;3540000.0;3020000.0;6590000.000000001;0.004833333333333333;0.0;0.17149999999999999;0.06183333333333333;0.0003333333333333333;0.005166666666666666;0.0;8162.10400390625;6862.54052734375;3911.51049804688;22263.421875;491086.0577737206;491124.4664629641;264410.5271971945;263969.0031235362;252602.7748719748;430799.1582183253;443558.009551354;438642.8229465016;472460.9817075043;531848.6080526202;476265.6816794932;438950.1900821458;447005.8663255856;470792.68978139345;456701.4910723406;396842.9832850444;480531.0611630546;441975.8336024368;443558.009551354;262588.8327430989;251290.9062238717;460200.589355374;197209.742484846;201545.2769824169;272.04905938969966;3548999.00528671;1626756.8454157936;377124.9693760089;1016619.0095051547;0;50;0;68;104;107;0;3;190;182;1949541913945.1902;744658397440.0057;1639215556795.289;41405.77329917393;16261.600698160977;-0.0;1250.3991182728414;7636788.413616426;1466696.4125841083;3.2112147975372114;776081.2924495622;3.1113905132511706;0.31764414623040643
8756;2019-07-10 22:40:45.134;700;701;231;231;202;33;84;20;-22;30;780;268;-24;57;279;166;267;635;213;73;83;-93;660;350;354;135;354;302;661;-2.0;-1.0;998.0;317.0;2.0;100;0;30;1;0;0;1;0;0;0;1;1;1;0;0;22248.998046875;8148.880859375;6891.50244140625;3916.25903320312;598.0;284478;625.0;0.0;Calculated values ==>;1562791245.134;343.16;343.26;296.26000000000005;296.26000000000005;293.36;276.46000000000004;273.3108153835814;281.56;275.16;270.96000000000004;276.16;351.16;299.96000000000004;270.76000000000005;278.86;301.06;289.76000000000005;299.86;336.66;280.46000000000004;281.46000000000004;335.66;332.96000000000004;263.86;241.49495122638035;267.8393353686513;273.3108153835814;294.46000000000004;6600000.0;3500000.0;3540000.0;1350000.0;3540000.0;3020000.0;6609999.999999999;0.0;0.0;0.16633333333333333;0.05283333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8148.880859375;6891.50244140625;3916.25903320312;22248.998046875;491162.988719648;491201.62447081105;263393.9804017853;263393.9804017853;252163.34115523347;430799.1582183253;443870.9262635649;438488.69466843555;472363.3712700832;531848.6080526202;476265.6816794932;438179.53515710204;449916.25365142606;470792.68978139345;456563.9833628716;395467.1178193159;481645.805621259;442135.4130134234;443714.60995652934;262170.3306944222;250872.52762923925;460200.589355374;197460.79482913326;263393.9804017853;272.14944442787447;3549370.010125445;1626892.7952095687;377190.2127480317;1016733.6475433143;0;50;0;68;104;107;0;3;190;182;1949754352885.744;744739412290.2169;1639396790015.7615;40090.974006603945;13881.419144136384;-0.0;60.106876518248015;7637467.677687998;1466947.6504686181;3.2112147975372114;776092.2153350426;2.8503201714362802;0.2912219476554344
8757;2019-07-10 22:41:45.134;702;703;231;230;201;33;85;21;-15;30;780;268;-18;36;280;166;267;643;213;73;85;-93;659;350;355;135;355;304;660;273.0;-2.0;1369.0;310.0;2.0;100;0;30;1;0;0;1;0;0;0;1;1;1;0;0;22177.912109375;8128.10888671875;6877.70556640625;3934.60009765625;597.0;284479;625.0;0.0;Calculated values ==>;1562791305.134;343.36;343.46000000000004;296.26000000000005;296.16;293.26000000000005;276.46000000000004;273.3108153835814;281.66;275.26000000000005;271.66;276.16;351.16;299.96000000000004;271.36;276.76000000000005;301.16;289.76000000000005;299.86;337.46000000000004;280.46000000000004;281.66;335.66;332.86;263.86;241.49495122638035;268.0796299477929;273.3108153835814;294.46000000000004;6590000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;3040000.0;6600000.0;0.0455;0.0;0.22816666666666666;0.051666666666666666;0.0003333333333333333;0.04583333333333333;0.0;8128.10888671875;6877.70556640625;3934.60009765625;22177.912109375;491547.17206654063;491585.83752670675;263462.69507980574;263031.2411575827;251852.699783323;430799.1582183253;443824.28374262387;439121.23982878303;472363.3712700832;531698.5695214175;476011.972472671;438659.2356206126;446621.9564447741;470783.32775451604;456563.9833628716;396165.0522772157;482943.8435366526;441925.4957891789;443824.28374262387;262170.3306944222;250454.15340279948;460200.589355374;198461.22211703926;198933.96010222303;272.5480124761073;3549740.234376747;1627028.4367907862;377255.6365741222;1016848.3909433794;0;50;0;68;104;107;0;3;190;182;1949967052885.744;744820412290.2169;1639578590015.7615;54910.59404122953;13523.200640647294;-0.0;11224.139833518371;7638259.35742173;1467176.022300158;3.2112147975372114;776186.2507242928;4.205712303805383;0.34001121613023977
8758;2019-07-10 22:42:45.145;702;704;231;230;200;34;87;20;-10;30;781;269;-13;59;280;166;267;648;216;74;86;-94;661;350;355;134;355;304;662;-2.0;-2.0;1096.0;323.0;2.0;100;0;31;1;0;0;1;0;0;0;1;1;1;0;0;22223.712890625;8190.82470703125;6885.01171875;3931.75390625;596.0;284480;623.0;0.0;Calculated values ==>;1562791365.145;343.36;343.56000000000006;296.26000000000005;296.16;293.16;276.56;273.3108153835814;281.86;275.16;272.16;276.16;351.26;300.06;271.86;279.06;301.16;289.76000000000005;299.86;337.96000000000004;280.56;281.76000000000005;335.46000000000004;332.76000000000005;263.76000000000005;241.2770596917726;268.0796299477929;273.3108153835814;294.76000000000005;6609999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;3040000.0;6620000.0;0.0;0.0;0.18266666666666667;0.05383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8190.82470703125;6885.01171875;3931.75390625;22223.712890625;491342.7210495942;491522.56202239543;263325.72898527695;262897.0800572148;251420.18366967348;430799.1582183253;444136.66200049536;439885.4375265266;472494.68880147435;531802.8519403378;476128.89423981303;439427.7774279336;449825.5836211171;470783.32775451604;456563.9833628716;394747.4661739939;483458.00762240635;442085.3945067946;443980.6134859788;261333.34086894934;250035.78352995744;460253.2705565706;197606.35755165707;263325.72898527695;272.2075817495148;3550110.315753724;1627164.4528355857;377321.201542106;1016963.1012803059;0;50;0;68;104;107;0;3;190;182;1950180091935.4526;744901127085.1066;1639761023455.5122;44256.31194207617;14139.158816764511;-0.0;60.218294833567285;7639085.89980879;1467406.584223926;3.2112147975372114;776280.3042818921;3.075386623582989;0.313324994973542
8759;2019-07-10 22:43:45.105;703;704;231;230;200;34;88;20;-22;30;782;270;-23;41;280;166;268;653;214;75;88;-94;661;351;355;134;355;303;662;-2.0;-1.0;1157.0;402.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;1;0;0;22189.607421875;8164.060546875;6896.23193359375;3926.78540039062;595.0;284481;622.0;0.0;Calculated values ==>;1562791425.105;343.46000000000004;343.56000000000006;296.26000000000005;296.16;293.16;276.56;273.4187578820637;281.96000000000004;275.16;270.96000000000004;276.16;351.36;300.16;270.86;277.26000000000005;301.16;289.76000000000005;299.96000000000004;338.46000000000004;280.66;281.96000000000004;335.36;332.66;263.76000000000005;241.2770596917726;267.9596281332873;273.4187578820637;294.56;6609999.999999999;3510000.0;3550000.0;1340000.0;3550000.0;3030000.0;6620000.0;0.0;0.0;0.19283333333333333;0.06699999999999999;0.0;0.0;0.0;8164.060546875;6896.23193359375;3926.78540039062;22189.607421875;491483.7180611963;491522.56202239543;263325.72898527695;262897.0800572148;251420.18366967348;430735.4089219946;444292.43162592803;438264.37560948916;472494.68880147435;531982.0436786455;476372.360120012;438109.25301780854;447516.57979027147;470783.32775451604;456399.2583876655;395511.51891737577;484192.85356471787;442244.9813605381;444292.43162592803;260914.8530628454;249617.41799618208;460253.2705565706;197500.24870347956;263325.72898527695;272.16921993953866;3550480.180015895;1627300.6526856478;377386.64571115124;1017077.868415017;0;50;0;68;104;107;0;3;190;182;1950392949935.5881;744981473485.1577;1639943002055.628;46427.34913837552;17604.4524641571;-0.0;0.0;7639841.093186824;1467670.937964706;3.2112147975372114;776280.80576647;3.3723884214475284;0.3519183533125488
8760;2019-07-10 22:44:48.096;704;705;231;230;201;34;90;20;-23;30;783;269;-24;58;281;166;268;655;213;76;89;-95;661;351;356;134;355;304;662;-1.0;-1.0;1183.0;397.0;2.0;100;0;31;1;0;0;1;0;0;0;1;1;1;0;0;22093.26953125;8148.98193359375;6891.78466796875;3935.02172851562;595.0;284482;621.0;0.0;Calculated values ==>;1562791488.096;343.56000000000006;343.66;296.26000000000005;296.16;293.26000000000005;276.56;273.4187578820637;282.16;275.16;270.86;276.16;351.46000000000004;300.06;270.76000000000005;278.96000000000004;301.26000000000005;289.76000000000005;299.96000000000004;338.66;280.76000000000005;282.06;335.26000000000005;332.66;263.66;241.2770596917726;268.0796299477929;273.4187578820637;294.46000000000004;6609999.999999999;3510000.0;3560000.0;1340000.0;3550000.0;3040000.0;6620000.0;0.0;0.0;0.19716666666666666;0.06616666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8148.98193359375;6891.78466796875;3935.02172851562;22093.26953125;491624.61592190334;491663.5071789791;263325.72898527695;262897.0800572148;251769.9290791513;430735.4089219946;444402.5706036173;437883.18805776763;472494.68880147435;532011.391070236;476128.89423981303;437727.04723144654;449688.22403800517;470909.31713109545;456399.2583876655;395511.51891737577;484485.9187482855;442195.3947472088;444246.7876607458;260496.36997498586;249617.41799618208;460153.0218106556;197555.7523342858;263325.72898527695;272.1913951742776;3550867.5998352515;1627443.3714159061;377455.42669620155;1017198.4963251394;0;50;0;68;104;107;0;3;190;182;1950616882940.3643;745065881425.0734;1640134179740.437;47384.5594101465;17375.185997019806;-0.0;60.307019558489614;7640661.830120917;1467976.9660763873;3.2112147975372114;776281.3333775068;3.4159346267569766;0.35266468237439824
8761;2019-07-10 22:45:48.107;704;705;231;231;200;34;91;20;-23;31;784;266;-24;40;281;166;268;658;212;77;91;-95;662;351;356;135;356;304;663;95.0;-1.0;956.0;372.0;2.0;100;0;32;1;0;0;1;0;0;0;1;1;1;0;0;22239.837890625;8262.2255859375;6941.38037109375;3932.9228515625;594.0;284483;619.0;0.0;Calculated values ==>;1562791548.107;343.56000000000006;343.66;296.26000000000005;296.26000000000005;293.16;276.56;273.4187578820637;282.26000000000005;275.16;270.86;276.26000000000005;351.56000000000006;299.76000000000005;270.76000000000005;277.16;301.26000000000005;289.76000000000005;299.96000000000004;338.96000000000004;280.86;282.26000000000005;335.06;332.56;263.66;241.49495122638035;268.0796299477929;273.4187578820637;294.36;6620000.0;3510000.0;3560000.0;1350000.0;3560000.0;3040000.0;6630000.0;0.01583333333333333;0.0;0.15933333333333335;0.062000000000000006;0.0003333333333333333;0.016166666666666666;0.0;8262.2255859375;6941.38037109375;3932.9228515625;22239.837890625;491522.56202239543;491561.51895739324;263257.9338490703;263257.9338490703;251379.61075693395;430735.4089219946;444558.0774481234;437883.18805776763;472460.9817075043;532115.6478452821;475777.96082824416;437727.04723144654;447186.0512154405;470774.08329350036;456399.2583876655;394795.81291113497;484815.1580913543;442354.98786024586;444558.0774481234;259659.41789560125;249199.05678690012;459999.7099186881;197399.17155388586;198757.08417852884;272.1288184711348;3551237.1101292;1627580.1565516035;377521.00492167735;1017313.7938347675;0;50;0;68;104;107;0;3;190;182;1950830522100.9211;745146596220.2837;1640316613180.9126;38317.11996295184;16281.233378617742;-0.0;3973.7827245251124;7641376.141717343;1468257.4876581116;3.2112147975372114;776314.9569553211;3.060750288202287;0.2985309105873136
8762;2019-07-10 22:46:45.107;703;705;231;230;201;36;93;20;-23;31;785;267;-25;43;282;166;268;658;211;78;93;-96;656;354;358;133;358;304;657;147.0;-1.0;1101.0;208.0;0.0;100;0;32;1;0;0;1;0;0;0;1;1;1;0;0;22001.626953125;8179.955078125;6819.705078125;3938.82373046875;594.0;284484;618.0;0.0;Calculated values ==>;1562791605.107;343.46000000000004;343.66;296.26000000000005;296.16;293.26000000000005;276.76000000000005;273.7412296467126;282.46000000000004;275.16;270.86;276.26000000000005;351.66;299.86;270.66;277.46000000000004;301.36;289.76000000000005;299.96000000000004;338.96000000000004;280.96000000000004;282.46000000000004;334.96000000000004;332.56;263.56;241.05796691057077;268.0796299477929;273.7412296467126;294.26000000000005;6559999.999999999;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;3040000.0;6570000.0;0.0245;0.0;0.1835;0.034666666666666665;0.0;0.0245;0.0;8179.955078125;6819.705078125;3938.82373046875;22001.626953125;491993.50849074824;492172.24548596266;263671.69119346933;263235.8762388106;251978.12356143375;430542.39183029096;444468.30557177216;437883.18805776763;472723.10170879104;532219.8961362846;475894.9947482279;437570.5891863215;447607.1325964645;470629.4840230157;455902.61431192263;398800.3682057092;485470.2864301067;442096.5686917007;444468.30557177216;259240.94887492666;249199.05678690012;460205.92314087;199658.78017443515;199658.78017443515;273.03906443195194;3551587.355059213;1627710.323815194;377583.3229154518;1017422.7357612405;0;50;0;68;104;107;0;3;190;182;1951034012100.9211;745222976220.2837;1640489893180.9126;43714.17884659151;9032.300956169742;-0.0;5997.833372234757;7642025.556166251;1468457.8864715954;3.2112147975372114;776393.8989160871;3.1018487818970786;0.25507545169278506
8763;2019-07-10 22:47:45.137;701;703;231;230;201;36;94;20;-24;32;788;268;-25;38;282;166;268;652;212;79;94;-95;659;352;357;137;357;302;660;-2.0;-1.0;1032.0;162.0;2.0;100;99;30;1;0;0;1;0;0;0;1;1;0;0;0;21027.984375;8146.4580078125;6798.03759765625;2964.19482421875;593.0;284485;617.0;0.0;Calculated values ==>;1562791665.137;343.26;343.46000000000004;296.26000000000005;296.16;293.26000000000005;276.76000000000005;273.5264737036516;282.56;275.16;270.76000000000005;276.36;351.96000000000004;299.96000000000004;270.66;276.96000000000004;301.36;289.76000000000005;299.96000000000004;338.36;281.06;282.56;334.86;332.46000000000004;263.66;241.92719264551067;267.8393353686513;273.5264737036516;294.36;6590000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;6600000.0;0.0;0.0;0.17200000000000001;0.027000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;8146.4580078125;6798.03759765625;2964.19482421875;21027.984375;491406.369354801;491585.83752670675;263462.69507980574;263031.2411575827;251852.699783323;430671.36484660726;444823.89706435933;438179.53515710204;472295.8960165899;532681.6696647728;476265.6816794932;438024.4983934438;447286.45025618136;470764.9566105902;456234.1238340642;396880.5796081691;484266.78822232044;442465.4306447935;444823.89706435933;258822.4845140824;248780.69988749037;459692.06448788795;199210.40504577584;263462.69507980574;272.85336888082946;3551946.1144434903;1627846.4452842332;377640.876832624;1017536.2736907457;0;50;0;68;104;107;0;3;190;182;1951248619350.8188;745304016720.2451;1640671784080.826;41102.69037914811;7033.004804937028;-0.0;60.4537339948512;7642732.716813084;1468591.8309583147;3.2112147975372114;776444.4098848113;2.6912157037560114;0.2457276109630334
8764;2019-07-10 22:48:45.118;700;702;232;231;201;34;95;21;-22;32;799;266;-26;32;282;166;268;654;213;79;94;-94;659;351;356;139;356;303;660;169.0;0.0;1235.0;265.0;0.0;100;99;28;1;0;0;1;0;0;0;1;1;0;0;0;20820.146484375;7976.72802734375;6823.49365234375;2947.88891601562;593.0;284486;616.0;0.0;Calculated values ==>;1562791725.118;343.16;343.36;296.36;296.26000000000005;293.26000000000005;276.56;273.4187578820637;282.66;275.26000000000005;270.96000000000004;276.36;353.06000000000006;299.76000000000005;270.56;276.36;301.36;289.76000000000005;299.96000000000004;338.56000000000006;281.06;282.56;334.76000000000005;332.46000000000004;263.76000000000005;242.35481222062532;267.9596281332873;273.4187578820637;294.46000000000004;6590000.000000001;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;6600000.0;0.028166666666666666;0.0;0.20583333333333334;0.04416666666666667;0.0;0.028166666666666666;0.0;7976.72802734375;6823.49365234375;2947.88891601562;20820.146484375;491265.46762558003;491444.9871475776;263898.3260232928;263462.69507980574;251852.699783323;430735.4089219946;445177.3888605897;438264.37560948916;472032.3497595296;533752.4067236419;475905.2626308443;437642.0229114993;446248.92018464074;470900.2020711838;456399.2583876655;396880.5796081691;484559.40324809187;442673.2512403163;445022.96397142287;258404.02479325983;248780.69988749037;459484.33333256777;198664.44611684288;198664.44611684288;272.6328402335036;3552294.7384344405;1627980.7626204435;377690.12859575;1017649.7505053539;0;50;0;68;104;107;0;3;190;182;1951462451615.6284;745386790500.1714;1640853226605.6643;49317.65215390303;11519.545018694516;-0.0;6939.098252904003;7643485.981057618;1468746.386581923;3.2112147975372114;776502.7210136103;3.8187893330972607;0.3225848620856532
8765;2019-07-10 22:49:45.098;698;701;232;231;202;34;96;22;-21;33;802;264;-24;39;283;166;268;655;214;79;96;-93;660;352;356;141;356;303;660;83.0;-1.0;987.0;341.0;0.0;100;99;28;1;0;0;1;0;0;0;1;1;0;0;0;20937.26171875;7987.009765625;6888.05712890625;2947.35913085938;591.0;284487;616.0;0.0;Calculated values ==>;1562791785.098;342.96000000000004;343.26;296.36;296.26000000000005;293.36;276.56;273.5264737036516;282.76000000000005;275.36;271.06;276.46000000000004;353.36;299.56;270.76000000000005;277.06;301.46000000000004;289.76000000000005;299.96000000000004;338.66;281.06;282.76000000000005;334.76000000000005;332.26000000000005;263.86;242.77792619122317;267.9596281332873;273.5264737036516;294.56;6600000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;3030000.0;6600000.0;0.013833333333333333;0.0;0.16449999999999998;0.05683333333333333;0.0;0.013833333333333333;0.0;7987.009765625;6888.05712890625;2947.35913085938;20937.26171875;490880.5906122171;491304.0376839248;263898.3260232928;263462.69507980574;252205.39571508695;430671.36484660726;445331.5487303559;438419.19255376846;471866.4182417926;534064.5815565682;475671.37945810385;437953.82195464283;447236.20680083364;471026.235422379;456234.1238340642;396205.8870407729;484705.52702365856;442673.2512403163;445331.5487303559;258404.02479325983;247943.99896000302;459276.02651580586;197877.7202811135;197877.7202811135;272.32394193405884;3552642.600843443;1628113.7494250445;377739.2392871339;1017763.9753409262;0;50;0;68;104;107;0;3;190;182;1951675980415.6963;745470762500.1981;1641034966005.7222;39569.07218885174;14856.137071005016;-0.0;3423.1112935478536;7644226.456853142;1468966.110666957;3.2112147975372114;776589.0439759428;3.245816280622587;0.3151524963518085
8766;2019-07-10 22:50:45.109;697;700;232;231;201;34;97;22;-15;33;799;263;-19;28;283;166;268;656;213;79;97;-92;659;352;356;141;356;303;659;135.0;0.0;1063.0;348.0;0.0;91;99;28;1;0;0;1;0;0;0;1;1;0;0;0;20519.587890625;7978.08251953125;6522.07958984375;2956.03466796875;591.0;284488;615.0;0.0;Calculated values ==>;1562791845.109;342.86;343.16;296.36;296.26000000000005;293.26000000000005;276.56;273.5264737036516;282.86;275.36;271.66;276.46000000000004;353.06000000000006;299.46000000000004;271.26000000000005;275.96000000000004;301.46000000000004;289.76000000000005;299.96000000000004;338.76;281.06;282.86;334.66;332.26000000000005;263.96000000000004;242.77792619122317;267.9596281332873;273.5264737036516;294.46000000000004;6590000.000000001;3520000.0000000005;3560000.0;1410000.0;3560000.0;3030000.0;6590000.000000001;0.022500000000000003;0.0;0.17716666666666667;0.058;0.0;0.022500000000000003;0.0;7978.08251953125;6522.07958984375;2956.03466796875;20519.587890625;490842.16416129784;491265.46762558003;263969.0031235362;263531.88017786335;251894.33724373288;430671.36484660726;445485.4457141797;439341.82880185475;471866.4182417926;533752.4067236419;475554.3534322396;438727.9205961053;445680.44742188096;471026.235422379;456234.1238340642;396880.5796081691;484961.00949022325;442673.2512403163;445485.4457141797;257985.5697089033;247943.99896000302;459377.6782718831;198109.2944321479;198109.2944321479;272.4162383689519;3552988.137926569;1628246.8162516856;377788.4432544641;1017875.7469678052;0;50;0;68;104;107;0;3;190;182;1951889619575.4043;745555378010.0825;1641216799335.4736;42738.364005833064;15153.566262704642;-0.0;5565.963403845716;7644912.477901299;1469216.2373758873;3.2112147975372114;776663.9666649606;3.6352645700433945;0.3357080949334516
8767;2019-07-10 22:51:45.139;695;698;232;231;203;35;99;22;-9;33;795;262;-12;42;284;166;268;653;211;80;98;-92;656;353;358;142;358;304;657;276.0;-1.0;1303.0;240.0;0.0;86;99;29;1;0;0;1;0;0;0;1;1;0;0;0;20414.154296875;8061.07666015625;6263.107421875;2951.98486328125;589.0;284489;615.0;0.0;Calculated values ==>;1562791905.139;342.66;342.96000000000004;296.36;296.26000000000005;293.46000000000004;276.66;273.6339639331285;283.06;275.36;272.26000000000005;276.46000000000004;352.66;299.36;271.96000000000004;277.36;301.56;289.76000000000005;299.96000000000004;338.46000000000004;281.16;282.96000000000004;334.66;332.06;263.96000000000004;242.98782864720522;268.0796299477929;273.6339639331285;294.26000000000005;6559999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6570000.0;0.046;0.0;0.21716666666666665;0.04;0.0;0.046;0.0;8061.07666015625;6263.107421875;2951.98486328125;20414.154296875;490868.62510763964;491188.66772174265;264111.86551276286;263671.69119346933;252688.98022711065;430607.02586249536;445399.0615824283;440037.4285321836;471734.03124744946;533261.9193762363;475309.2583797754;439580.6144452378;447466.95896490954;470882.3252159301;456068.57679068804;398800.3682057092;484742.84837750305;442416.7057188962;445244.6085418553;257985.5697089033;247107.31509690773;459222.5843325947;199533.0893708436;199533.0893708436;272.9851726730922;3553329.4230018947;1628380.5427412826;377837.70136728237;1017982.3434644646;0;50;0;68;104;107;0;3;190;182;1952103926675.3022;745640320460.042;1641398990385.3867;52229.52565453766;10387.579798470044;-0.0;11302.729881866539;7645704.272680964;1469429.1866810708;3.2112147975372114;776804.6093951633;4.278716859557613;0.32615779501365294
8768;2019-07-10 22:52:45.140;692;696;232;232;203;36;101;23;-5;33;790;262;-8;31;284;166;267;651;211;82;100;-92;659;354;358;141;358;304;659;275.0;-1.0;1200.0;188.0;2.0;82;100;29;1;0;0;1;0;0;0;1;1;0;0;0;20271.650390625;8059.71875;6094.84619140625;2959.83569335938;587.0;284490;615.0;0.0;Calculated values ==>;1562791965.14;342.36;342.76;296.36;296.36;293.46000000000004;276.76000000000005;273.7412296467126;283.26000000000005;275.46000000000004;272.66;276.46000000000004;352.16;299.36;272.36;276.26000000000005;301.56;289.76000000000005;299.86;338.26;281.36;283.16;334.66;331.86;263.96000000000004;242.77792619122317;268.0796299477929;273.7412296467126;294.26000000000005;6590000.000000001;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6590000.000000001;0.04583333333333333;0.0;0.2;0.03133333333333333;0.0003333333333333333;0.04616666666666666;0.0;8059.71875;6094.84619140625;2959.83569335938;20271.650390625;490134.6387194594;490700.8621777638;263969.0031235362;263969.0031235362;252602.7748719748;430542.39183029096;445707.1774385938;440642.64510116994;471866.4182417926;532741.0114406402;475309.2583797754;440189.142420014;445912.450752771;470882.3252159301;455902.61431192263;396165.0522772157;484230.64335194026;442735.60268490494;445553.250508334;257985.5697089033;246270.64818160105;459377.6782718831;200035.1126336785;200496.72917151143;273.18748866686207;3553668.4770260346;1628514.884942405;377886.96735981014;1018085.3281279092;0;50;0;68;104;107;0;3;190;182;1952318730255.8962;745725221875.2769;1641581393425.891;48121.50649349829;8126.067056663744;-0.0;11313.442735049975;7646540.545222154;1469583.469643297;3.2112147975372114;776993.0806419605;3.947612173339614;0.2879978267992156
8769;2019-07-10 22:53:45.100;691;694;233;233;204;37;103;23;-3;34;786;261;-5;49;285;167;267;650;210;83;102;-91;655;354;359;142;359;305;656;283.0;0.0;1426.0;114.0;0.0;77;100;31;1;0;0;1;0;0;0;1;1;0;0;0;20358.947265625;8084.17138671875;5822.48486328125;2968.87524414062;585.0;284491;615.0;0.0;Calculated values ==>;1562792025.1;342.26;342.56000000000006;296.46000000000004;296.46000000000004;293.56;276.86;273.7412296467126;283.46000000000004;275.46000000000004;272.86;276.56;351.76;299.26000000000005;272.66;278.06;301.66;289.86;299.86;338.16;281.46000000000004;283.36;334.66;331.66;264.06;242.98782864720522;268.19934244402924;273.7412296467126;294.16;6550000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6559999.999999999;0.04716666666666667;0.0;0.23766666666666666;0.019;0.0;0.04716666666666667;0.0;8084.17138671875;5822.48486328125;2968.87524414062;20358.947265625;490407.2815350816;490727.56876264623;264630.4032873054;264630.4032873054;253091.30461767348;430542.39183029096;445818.6606174137;440729.75779049523;471832.65708311246;532249.420264496;475063.5517061459;440427.53025024605;448257.2920903231;470873.56384130055;456041.49723122193;398770.9101158507;484415.15219851956;442687.6176020984;445664.7202450452;257985.5697089033;245433.99809710225;459324.4166568135;200664.75468028372;200664.75468028372;273.4350479007474;3554006.839613164;1628649.3276714834;377936.34034684143;1018184.5730123054;0;50;0;68;104;107;0;3;190;182;1952533686855.1782;745810065274.9935;1641763971625.2812;57055.449072526935;4914.533577554066;-0.0;11555.831709137918;7647416.435532525;1469692.0688671046;3.2112147975372114;777183.5308768345;4.356948069146617;0.29850473627190544
8770;2019-07-10 22:54:45.131;688;692;233;233;205;38;105;24;-4;34;783;260;-5;36;285;168;267;644;210;84;104;-90;656;355;360;142;360;307;657;253.0;-1.0;1443.0;115.0;2.0;78;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20784.89453125;8517.578125;5938.71484375;2987.95751953125;584.0;284492;617.0;0.0;Calculated values ==>;1562792085.131;341.96000000000004;342.36;296.46000000000004;296.46000000000004;293.66;276.96000000000004;273.8482719121499;283.66;275.56;272.76000000000005;276.56;351.46000000000004;299.16;272.66;276.76000000000005;301.66;289.96000000000004;299.86;337.56000000000006;281.56;283.56;334.86;331.56;264.16;242.98782864720522;268.43790593516167;273.8482719121499;294.16;6559999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;6570000.0;0.042166666666666665;0.0;0.2405;0.019166666666666665;0.0003333333333333333;0.042499999999999996;0.0;8517.578125;5938.71484375;2987.95751953125;20784.89453125;489879.1054438631;490341.7335631472;264556.5727737654;264556.5727737654;253407.58806037958;430477.46260093397;445930.55313460494;440147.045952615;471832.65708311246;531786.5888988876;474688.26198482275;439994.53361340857;446041.1461244584;470738.28534631076;456014.5423870013;398144.66286605556;483425.79204712657;442639.751493181;445776.6003281578;258822.4845140824;245015.67932991832;459426.2154271448;200921.92883905055;201421.02408559737;273.54029521141075;3554349.8821093524;1628787.7470641525;377986.00626746006;1018282.633648587;0;50;0;68;104;107;0;3;190;182;1952749498300.6719;745895309295.1885;1641947666485.7014;57533.64066581224;4954.665492938472;-0.0;10385.111990308817;7648371.837985556;1469774.354685265;3.2112147975372114;777366.4665427004;4.177503538946237;0.2923948116220165
8771;2019-07-10 22:55:45.131;686;690;233;232;205;38;106;25;-2;35;781;260;-4;50;285;168;267;646;211;85;106;-89;659;356;361;142;361;307;660;256.0;0.0;1536.0;290.0;0.0;76;100;41;1;0;0;1;0;0;0;1;1;0;0;0;21302.123046875;8756.869140625;5849.67919921875;2984.40673828125;582.0;284493;620.0;0.0;Calculated values ==>;1562792145.131;341.76;342.16;296.46000000000004;296.36;293.66;276.96000000000004;273.955091788801;283.76000000000005;275.66;272.96000000000004;276.66;351.26;299.16;272.76000000000005;278.16;301.66;289.96000000000004;299.86;337.76;281.66;283.76000000000005;335.16;331.36;264.26000000000005;242.98782864720522;268.43790593516167;273.955091788801;294.26000000000005;6590000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6600000.0;0.042666666666666665;0.0;0.256;0.04833333333333333;0.0;0.042666666666666665;0.0;8756.869140625;5849.67919921875;2984.40673828125;21302.123046875;489282.20899962494;489746.93317451567;264338.2947838006;263898.3260232928;253274.75363076615;430412.23801567365;445888.8890948552;440451.2342739305;471931.263865096;531577.6874793656;474688.26198482275;440147.045952615;448021.6136539549;470602.7797880842;455848.44397559477;396165.0522772157;483385.9622005221;442592.00508711144;445888.8890948552;260077.89159075968;244179.05427248686;459527.9807975978;200244.61611765318;200244.61611765318;273.2786167887529;3554700.607255837;1628931.700791366;378035.7759696085;1018380.8702656118;0;50;0;68;104;107;0;3;190;182;1952965798300.6719;745980509295.1885;1642131866485.7014;61492.894248006996;12532.02929286399;-0.0;10480.822313693954;7649363.725776504;1469920.0771418135;3.2112147975372114;777540.3493285672;4.803931650058668;0.382707697390415
8772;2019-07-10 22:56:45.122;686;689;232;231;204;39;108;26;1;35;779;261;0;40;286;169;267;649;210;87;108;-87;661;358;362;143;362;308;662;96.0;-1.0;1555.0;353.0;2.0;85;100;46;1;0;0;1;0;0;0;1;1;0;0;0;21565.14453125;9138.3017578125;6243.22705078125;2982.8828125;578.0;284494;625.0;0.0;Calculated values ==>;1562792205.122;341.76;342.06000000000006;296.36;296.26000000000005;293.56;277.06;274.1680685717883;283.96000000000004;275.76000000000005;273.26000000000005;276.66;351.06000000000006;299.26000000000005;273.16;277.16;301.76000000000005;290.06;299.86;338.06000000000006;281.86;283.96000000000004;335.66;330.96000000000004;264.46000000000004;243.1966462407574;268.5567601203482;274.1680685717883;294.16;6609999.999999999;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6620000.0;0.016;0.0;0.25916666666666666;0.05883333333333333;0.0003333333333333333;0.016333333333333335;0.0;9138.3017578125;6243.22705078125;2982.8828125;21565.14453125;489072.93677157926;489396.24078816985;263758.440537743;263325.72898527695;252830.0240027392;430280.9020939914;446001.5848834756;440691.34818141814;471798.96558121993;531293.4974549119;474677.1984412237;440539.589879252;446417.86147193075;470594.11595874716;455654.961665661;394747.4661739939;483605.22862138745;442704.60315965564;446001.5848834756;262170.3306944222;242505.85365607988;459577.03539552883;200343.55795632332;201637.73923349514;273.32621154346344;3555057.7809011955;1629080.8048463995;378085.49592336756;1018481.6293681232;0;50;0;68;104;107;0;3;190;182;1953182665765.4443;746065996470.0988;1642316338810.5078;62290.13563333707;15251.569589339922;-0.0;3991.276145616348;7650395.096295645;1470151.5724027571;3.2112147975372114;777660.9320588118;4.439727395058104;0.3994947837081621
8773;2019-07-10 22:57:45.102;686;689;231;230;203;40;110;26;1;36;777;261;0;46;286;169;268;652;211;88;109;-86;667;357;362;143;362;308;668;177.0;-1.0;1725.0;286.0;3.0;84;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21846.083984375;9397.2470703125;6297.77001953125;2990.01733398438;575.0;284495;633.0;0.0;Calculated values ==>;1562792265.102;341.76;342.06000000000006;296.26000000000005;296.16;293.46000000000004;277.16;274.0616903277293;284.16;275.76000000000005;273.26000000000005;276.76000000000005;350.86;299.26000000000005;273.16;277.76000000000005;301.76000000000005;290.06;299.96000000000004;338.36;281.96000000000004;284.06;336.46000000000004;330.66;264.56;243.1966462407574;268.5567601203482;274.0616903277293;294.26000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6680000.0;0.029500000000000002;0.0;0.2875;0.04766666666666666;0.0005;0.030000000000000002;0.0;9397.2470703125;6297.77001953125;2990.01733398438;21846.083984375;488443.01728728384;488768.6010585134;262925.56969402375;262504.88534099836;252223.56469405684;430346.717906069;446309.27618188073;440691.34818141814;471897.7078724963;531084.4030379371;474677.1984412237;440539.589879252;447269.37293394975;470594.11595874716;455821.5469402733;390818.31422106334;483381.7000101169;442864.51706562244;446155.5595720534;265518.4816520846;241250.99604349316;459678.91347050783;200637.32789527098;201675.4652585835;273.43739905990446;3555419.4205521946;1629235.216265714;378135.2534998815;1018586.1028409727;0;50;0;68;104;107;0;3;190;182;1953399793365.5134;746151767870.126;1642501077210.5667;69015.53083226731;12347.648912419621;-0.0;7334.402829404096;7651488.945445244;1470381.489225849;3.2112147975372114;777755.2812567475;4.7469852376070145;0.3924720263195649
8774;2019-07-10 22:58:45.123;688;690;230;229;201;40;111;27;-7;36;775;261;-6;44;286;168;269;656;211;89;110;-85;672;358;362;143;362;307;673;276.0;-1.0;1603.0;180.0;0.0;85;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22188.94921875;9640.0478515625;6394.52587890625;2980.74951171875;572.0;284496;642.0;0.0;Calculated values ==>;1562792325.123;341.96000000000004;342.16;296.16;296.06;293.26000000000005;277.16;274.1680685717883;284.26000000000005;275.86;272.46000000000004;276.76000000000005;350.66;299.26000000000005;272.56;277.56;301.76000000000005;289.96000000000004;300.06;338.76;282.06;284.16;337.36;330.36;264.66;243.1966462407574;268.43790593516167;274.1680685717883;294.26000000000005;6720000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6730000.0;0.046;0.0;0.26716666666666666;0.030000000000000002;0.0;0.046;0.0;9640.0478515625;6394.52587890625;2980.74951171875;22188.94921875;488204.2850757696;488387.36314860644;262189.14263610815;261778.03463975835;251326.25332875238;430280.9020939914;446462.73675208574;439688.66033169616;471897.7078724963;530950.7696556927;474806.1818528707;439841.7392340246;447177.4714065356;470594.11595874716;455514.98661037174;387052.7512684001;483419.0668000486;443024.1235409956;446309.27618188073;269285.52512055053;239996.17471937067;459780.758145265;201437.1460946335;201437.1460946335;273.7552845855408;3555786.507597174;1629393.9159152645;378185.02730492305;1018691.9089924947;0;50;0;68;104;107;0;3;190;182;1953617069385.1821;746237597899.9951;1642685641785.2852;63652.8628870019;7750.308361518945;-0.0;11264.117984013372;7652594.9023407;1470549.0308219183;3.2112147975372114;777910.3231756419;4.347403837402465;0.3189814614133514
8775;2019-07-10 22:59:45.103;691;692;229;228;201;40;112;28;-19;37;772;261;-20;34;287;169;270;659;209;90;111;-84;677;358;363;142;363;306;677;287.0;-2.0;1602.0;127.0;2.0;90;100;54;1;0;0;1;0;0;0;1;1;0;0;0;22569.123046875;9953.609375;6745.279296875;2968.50073242188;569.0;284497;650.0;0.0;Calculated values ==>;1562792385.103;342.26;342.36;296.06;295.96000000000004;293.26000000000005;277.16;274.1680685717883;284.36;275.96000000000004;271.26000000000005;276.86;350.36;299.26000000000005;271.16;276.56;301.86;290.06;300.16;339.06000000000006;282.16;284.26000000000005;338.16;330.06;264.76000000000005;242.98782864720522;268.3187672390254;274.1680685717883;294.06;6770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6770000.0;0.04783333333333333;0.0;0.267;0.021166666666666667;0.0003333333333333333;0.04816666666666666;0.0;9953.609375;6745.279296875;2968.50073242188;22569.123046875;488110.78670131095;488255.38949486415;261536.71867508575;261133.26403003678;251169.55038805338;430280.9020939914;446422.39673651004;438054.9754168444;472128.42060986464;530712.8310791965;474934.9659881325;437898.67151236854;445950.30100830784;470585.5712722061;455654.961665661;283429.1471848582;483421.04636734084;442977.54009388597;446268.6701892744;272634.34865687083;238741.38928724395;460036.3119890607;201734.66804564942;202148.5230673064;273.87150780840096;3556159.367204861;1629557.1419653788;378234.58786461153;1018801.3708695355;0;50;0;68;104;107;0;3;190;182;1953834496885.2512;746323069400.0223;1642869480485.3435;63097.522068109065;5467.3847968022055;-0.0;11758.453753041458;7653650.803464592;1470659.141549125;3.2112147975372114;778102.1139885902;4.084088587802299;0.28291790117907156
8776;2019-07-10 23:00:45.124;695;695;228;228;200;40;113;28;-20;37;770;260;-22;38;287;168;272;663;209;91;112;-83;681;358;363;143;363;306;681;128.0;-1.0;1418.0;242.0;0.0;91;100;54;1;0;0;1;0;0;0;1;1;0;1;0;22598.0078125;10041.9169921875;6748.09033203125;2971.03491210938;566.0;284498;654.0;0.0;Calculated values ==>;1562792445.124;342.66;342.66;295.96000000000004;295.96000000000004;293.16;277.16;274.1680685717883;284.46000000000004;275.96000000000004;271.16;276.86;350.16;299.16;270.96000000000004;276.96000000000004;301.86;289.96000000000004;300.36;339.46000000000004;282.26000000000005;284.36;338.56000000000006;329.76000000000005;264.86;243.1966462407574;268.3187672390254;274.1680685717883;294.06;6809999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6809999.999999999;0.021333333333333333;0.0;0.23633333333333334;0.04033333333333333;0.0;0.021333333333333333;0.0;10041.9169921875;6748.09033203125;2971.03491210938;22598.0078125;488269.0011117178;488269.0011117178;260901.58102575643;260901.58102575643;250675.46664463723;430280.9020939914;446575.86770730716;437898.67151236854;471996.43091952;530503.8545830504;474817.22818405216;437585.1090581189;446519.73315770726;470585.5712722061;455514.98661037174;284206.8716664058;483573.2977546752;443137.14487336105;446422.39673651004;274308.8830629234;237486.63934987856;459984.3479057564;200870.6264336591;200870.6264336591;273.533374938881;3556535.8917004084;1629723.829672465;378284.1013187494;1018913.8549723797;0;50;0;68;104;107;0;3;190;182;1954052373115.7844;746408599325.2316;1643053144745.793;56017.627986935;10450.920099374589;-0.0;5238.43776646082;7654643.777136669;1470791.8405186406;3.2112147975372114;778243.8043258664;3.628704650048587;0.30285222808451
8777;2019-07-10 23:01:45.124;698;697;227;226;201;41;115;28;-21;38;768;260;-23;25;288;168;273;663;209;92;114;-83;669;362;366;143;366;305;668;-1.0;0.0;1534.0;413.0;0.0;98;100;54;1;0;0;1;0;0;0;1;1;0;1;0;22382.96875;9897.5859375;6865.13037109375;2955.31323242188;562.0;284499;655.0;0.0;Calculated values ==>;1562792505.124;342.96000000000004;342.86;295.86;295.76000000000005;293.26000000000005;277.26000000000005;274.5913991737795;284.66;275.96000000000004;271.06;276.96000000000004;349.96000000000004;299.16;270.86;275.66;301.96000000000004;289.96000000000004;300.46000000000004;339.46000000000004;282.36;284.56;338.66;329.36;264.86;243.1966462407574;268.19934244402924;274.5913991737795;294.06;6690000.000000001;3620000.0000000005;3660000.0;1430000.0;3660000.0;3050000.0;6680000.0;0.0;0.0;0.25566666666666665;0.06883333333333333;0.0;0.0;0.0;9897.5859375;6865.13037109375;2955.31323242188;22382.96875;489951.88188602077;489912.85228773864;261264.10841661264;260857.232939119;251525.55110027545;430014.67791919125;446302.1400984;437968.82056851813;472095.1348084983;530370.6903498329;474945.9951313645;437656.05685647397;444856.06423827005;470305.38925041835;454842.94378697337;393590.9882293954;485000.3243351245;442677.7006061853;446147.6148666298;274727.5295995403;235813.6939595721;459984.3479057564;200972.43460980538;200870.6264336591;273.59088054217796;3556910.7331717624;1629889.9921968791;378333.4875532872;1019027.2984782391;0;50;0;68;104;107;0;3;190;182;1954271073115.7844;746494399325.2316;1643236444745.793;60592.07601011089;17828.653365204627;-0.0;0.0;7655615.524669977;1471027.5036308453;3.2112147975372114;778287.4579739203;3.9771078145608785;0.389719618626123
8778;2019-07-10 23:02:45.145;697;697;228;227;198;42;115;29;-22;38;765;259;-24;34;288;168;273;657;209;93;114;-82;676;359;364;142;363;304;676;132.0;-1.0;1062.0;358.0;0.0;99;100;54;1;0;0;1;0;0;0;1;1;0;1;0;22525.615234375;9944.328125;6957.6435546875;2958.9111328125;558.0;284500;654.0;0.0;Calculated values ==>;1562792565.145;342.86;342.86;295.96000000000004;295.86;292.96000000000004;277.36;274.27422755570615;284.66;276.06;270.96000000000004;276.96000000000004;349.66;299.06;270.76000000000005;276.56;301.96000000000004;289.96000000000004;300.46000000000004;338.86;282.46000000000004;284.56;338.56000000000006;328.96000000000004;264.96000000000004;242.98782864720522;268.0796299477929;274.27422755570615;294.06;6759999.999999999;3590000.0;3640000.0;1420000.0;3629999.9999999995;3040000.0;6759999.999999999;0.022000000000000002;0.0;0.177;0.059666666666666666;0.0;0.022000000000000002;0.0;9944.328125;6957.6435546875;2958.9111328125;22525.615234375;489081.081000022;489081.081000022;261191.9994493182;260790.56642229654;250186.51093670746;430214.79039162316;446689.399471685;438039.0146135774;472226.9707426428;530133.2815370072;474957.12960967503;437727.04723144654;446338.7475733018;470712.6816828845;455347.6215741906;387525.3118375622;483234.73275088525;443250.5894502554;446535.919059233;274308.8830629234;234140.81001818314;460239.41597243433;199992.91066478015;199992.91066478015;273.1922931132673;3557285.102354431;1630055.3993527303;378382.7900060767;1019142.5285772021;0;50;0;68;104;107;0;3;190;182;1954490149765.4502;746579929250.1011;1643419208690.5142;42134.16039893711;15528.0414833567;-0.0;5423.946184677963;7656471.876256935;1471305.5733778526;3.2112147975372114;778332.6733452333;3.176402009041952;0.29133488467998697
