;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8779;2019-07-10 23:03:45.105;697;696;231;230;202;40;115;28;-24;39;762;260;-25;24;288;167;274;656;209;93;115;-82;672;358;363;143;363;303;673;179.0;-1.0;931.0;278.0;0.0;99;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22292.98828125;9739.125;6943.3505859375;2940.14794921875;555.0;284501;652.0;0.0;Calculated values ==>;1562792625.105;342.86;342.76;296.26000000000005;296.16;293.36;277.16;274.1680685717883;284.66;275.96000000000004;270.76000000000005;277.06;349.36;299.16;270.66;275.56;301.96000000000004;289.86;300.56;338.76;282.46000000000004;284.66;338.36;328.66;264.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;294.06;6720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6730000.0;0.029833333333333333;0.0;0.15516666666666667;0.04633333333333333;0.0;0.029833333333333333;0.0;9739.125;6943.3505859375;2940.14794921875;22292.98828125;489497.6439056193;489250.20527358854;262603.6573416908;262189.14263610815;251671.67720275116;430280.9020939914;446882.05092554615;437953.82195464283;472193.81962526246;529896.1217030672;475202.9347011496;437798.07955487026;445108.7251088686;470712.6816828845;455374.8496969889;392104.8465500706;483419.0668000486;443455.44472579175;446882.05092554615;273471.60554148915;232886.18681767926;460086.0932954244;200071.38837992612;200071.38837992612;273.2189712275696;3557658.341725057;1630219.3187763589;378431.91605924105;1019258.2929673691;0;50;0;68;104;107;0;3;190;182;1954708104365.5889;746665372250.1554;1643601187290.63;36911.42427634355;12047.347994418087;-0.0;7363.184765944331;7657130.150320845;1471535.2150937053;3.2112147975372114;778439.1617302732;2.870256208900839;0.24250956871000381
8780;2019-07-10 23:04:45.116;696;696;233;232;203;39;116;28;-25;39;759;260;-26;36;288;167;274;656;209;93;115;-81;669;358;363;143;363;302;669;256.0;-1.0;882.0;251.0;0.0;99;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22169.10546875;9467.021484375;6918.95654296875;2935.92651367188;551.0;284502;649.0;0.0;Calculated values ==>;1562792685.116;342.76;342.76;296.46000000000004;296.36;293.46000000000004;277.06;274.1680685717883;284.76000000000005;275.96000000000004;270.66;277.06;349.06000000000006;299.16;270.56;276.76000000000005;301.96000000000004;289.86;300.56;338.76;282.46000000000004;284.66;338.06000000000006;328.26000000000005;265.06;243.1966462407574;267.8393353686513;274.1680685717883;294.06;6690000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6690000.000000001;0.042666666666666665;0.0;0.147;0.04183333333333333;0.0;0.042666666666666665;0.0;9467.021484375;6918.95654296875;2935.92651367188;22169.10546875;489666.3657658953;489666.3657658953;263710.4465935921;263283.49475308514;252182.28070933258;430280.9020939914;447034.7671162674;438024.4983934438;472193.81962526246;529659.2116147263;475331.10902401607;437869.15320432716;447005.8663255856;470712.6816828845;455374.8496969889;394388.4635933502;483861.6594282645;443455.44472579175;446882.05092554615;272215.72791638016;231213.40812182956;460187.80589274515;200326.8696667205;200326.8696667205;273.31964118640826;3558028.927100666;1630379.399339567;378480.8923237008;1019373.8333718101;0;50;0;68;104;107;0;3;190;182;1954925944295.2913;746751187980.0381;1643782720565.3818;34941.55142282833;10870.849165455362;-0.0;10519.687733709894;7657729.034892899;1471726.235083689;3.2112147975372114;778588.2129886218;2.9154521596157608;0.22529665356077516
8781;2019-07-10 23:05:45.086;696;695;232;232;203;38;115;26;-25;38;756;259;-27;26;288;168;274;655;207;92;114;-82;671;356;360;141;360;301;671;168.0;-1.0;825.0;213.0;0.0;98;100;44;1;0;0;1;0;0;0;1;1;0;0;0;22030.46484375;9196.7783203125;6957.0361328125;2931.62475585938;548.0;284503;646.0;0.0;Calculated values ==>;1562792745.086;342.76;342.66;296.36;296.36;293.46000000000004;276.96000000000004;273.955091788801;284.66;275.76000000000005;270.66;276.96000000000004;348.76;299.06;270.46000000000004;275.76000000000005;301.96000000000004;289.96000000000004;300.56;338.66;282.36;284.56;337.76;327.96000000000004;264.96000000000004;242.77792619122317;267.7187500070086;273.955091788801;293.86;6709999.999999999;3560000.0;3600000.0;1410000.0;3600000.0;3010000.0;6709999.999999999;0.028;0.0;0.1375;0.0355;0.0;0.028;0.0;9196.7783203125;6957.0361328125;2931.62475585938;22030.46484375;489458.4553354639;489315.2307879277;263151.7585752904;263151.7585752904;252100.2060432447;430412.23801567365;447456.16685381945;438249.86041294545;472358.58907936385;529422.5520415995;475342.1913689432;437940.2675631159;445787.09707870026;471117.93122126855;455848.44397559477;392892.2837677277;483492.64032940625;443908.18112508935;447304.71456860687;270959.89632461156;229958.8627652946;460392.4006851617;199858.8275284202;199858.8275284202;273.12655860505316;3558397.0726885693;1630534.8532388476;378529.7641361733;1019489.4088275273;0;50;0;68;104;107;0;3;190;182;1955142735845.3948;746836345380.0787;1643963530115.468;32778.767021622225;9248.941847064323;-0.0;6928.484837125227;7658293.088712212;1471893.8161764108;3.2112147975372114;778733.5417260624;2.5651069996212548;0.2062091831973387
8782;2019-07-10 23:06:45.107;696;695;231;231;202;37;115;27;-25;37;754;259;-28;38;288;168;274;656;208;92;114;-82;668;355;360;141;360;300;669;-2.0;-1.0;799.0;362.0;0.0;94;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21504.189453125;8833.6357421875;6681.28076171875;2929.27783203125;544.0;284504;644.0;0.0;Calculated values ==>;1562792805.107;342.76;342.66;296.26000000000005;296.26000000000005;293.36;276.86;273.8482719121499;284.66;275.86;270.66;276.86;348.56000000000006;299.06;270.36;276.96000000000004;301.96000000000004;289.96000000000004;300.56;338.76;282.36;284.56;337.56000000000006;327.56;264.96000000000004;242.77792619122317;267.5978703862781;273.8482719121499;293.96000000000004;6680000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6690000.000000001;0.0;0.0;0.13316666666666668;0.060333333333333336;0.0;0.0;0.0;8833.6357421875;6681.28076171875;2929.27783203125;21504.189453125;489770.19396629144;489523.4486386195;262860.37482633017;262860.37482633017;251832.9664707056;430477.46260093397;447456.16685381945;438474.17998885084;472260.1919623333;529290.4194999392;475470.15251529927;438011.42202021845;447665.9719958352;471117.93122126855;456014.5423870013;395101.67002254375;483861.6594282645;443908.18112508935;447304.71456860687;270122.7006405761;228286.1864045524;460392.4006851617;198009.3687954781;199858.8275284202;272.3886066247162;3558759.98845134;1630685.1592784438;378578.62208549114;1019603.1012470175;0;50;0;68;104;107;0;3;190;182;1955358811445.9236;746920974990.2858;1644143893220.9094;32021.897357250808;15830.44292401091;-0.0;0.0;7658833.283251962;1472102.8841982202;3.2112147975372114;778791.2993079273;2.5944391720067737;0.27856942306642096
8783;2019-07-10 23:07:45.127;696;695;230;229;201;36;115;26;-21;37;753;258;-26;28;288;168;273;654;207;92;114;-82;666;355;360;141;359;301;667;-2.0;-1.0;818.0;371.0;0.0;87;100;36;1;0;0;1;0;0;0;1;1;0;0;0;20894.5078125;8655.6396484375;6398.0615234375;2932.29028320312;540.0;284505;641.0;0.0;Calculated values ==>;1562792865.127;342.76;342.66;296.16;296.06;293.26000000000005;276.76000000000005;273.8482719121499;284.66;275.76000000000005;271.06;276.86;348.46000000000004;298.96000000000004;270.56;275.96000000000004;301.96000000000004;289.96000000000004;300.46000000000004;338.56000000000006;282.36;284.56;337.26;327.16;264.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;293.86;6659999.999999999;3550000.0;3600000.0;1410000.0;3590000.0;3010000.0;6670000.0;0.0;0.0;0.13633333333333333;0.06183333333333333;0.0;0.0;0.0;8655.6396484375;6398.0615234375;2932.29028320312;20894.5078125;489977.597029598;489731.3264156976;262569.2149958776;262150.9181669132;251565.87881193677;430477.46260093397;447456.16685381945;438865.43479602295;472260.1919623333;529109.564726059;475225.2387564931;438095.2167564963;446070.60221923905;471252.5653188795;456014.5423870013;395745.1282189128;483787.77347620507;443908.18112508935;447304.71456860687;268866.9448851554;226613.5671989835;460392.4006851617;198006.67787934278;199858.8275284202;272.38753326475927;3559113.4287026;1630830.9518213065;378627.4847685695;1019712.1320975322;0;50;0;68;104;107;0;3;190;182;1955574883445.855;747005603190.2589;1644324253320.852;32837.077192974066;16224.183860159801;-0.0;0.0;7659373.954870193;1472370.0951286333;3.2112147975372114;778791.2993079273;2.7277484911337497;0.2918230638319983
8784;2019-07-10 23:08:45.108;696;694;229;228;200;37;116;26;-16;36;752;257;-20;34;288;167;273;650;207;93;115;-81;664;355;360;142;360;301;664;115.0;0.0;895.0;401.0;0.0;82;100;34;1;0;0;1;0;0;0;1;1;0;0;0;20473.728515625;8459.1689453125;6207.736328125;2938.28442382812;536.0;284506;639.0;0.0;Calculated values ==>;1562792925.108;342.76;342.56000000000006;296.06;295.96000000000004;293.16;276.86;273.8482719121499;284.76000000000005;275.76000000000005;271.56;276.76000000000005;348.36;298.86;271.16;276.56;301.96000000000004;289.86;300.46000000000004;338.16;282.46000000000004;284.66;337.06;326.76000000000005;265.06;242.98782864720522;267.7187500070086;273.8482719121499;293.86;6640000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6640000.000000001;0.019166666666666665;0.0;0.14916666666666664;0.06683333333333333;0.0;0.019166666666666665;0.0;8459.1689453125;6207.736328125;2938.28442382812;20473.728515625;490184.66323006025;489900.2484674318;262342.56147038646;261924.14232643569;251339.19789909612;430477.46260093397;447607.3795997669;439628.3511256179;472029.85167895287;529005.2172145927;475108.22941631614;439018.5917755428;446916.4327917079;471117.93122126855;455875.4665706301;397080.46249539463;483530.5512944891;444065.411795852;447456.16685381945;268029.79939014546;224941.0041839467;460340.9195978741;198387.80502438042;198387.80502438042;272.53938978343757;3559458.0548388483;1630973.5300620492;378676.3907326235;1019817.1471475684;0;50;0;68;104;107;0;3;190;182;1955790815045.6626;747090476305.1833;1644504796130.6914;35985.04812676792;17507.19982399516;-0.0;4773.810268397581;7659947.290966739;1472651.100979044;3.2112147975372114;778831.0684625736;3.3095955920435407;0.3192906817727038
8785;2019-07-10 23:09:45.118;694;692;229;228;200;37;117;26;-8;36;751;257;-12;36;289;167;272;644;205;94;117;-81;660;355;360;142;360;301;661;-2.0;-2.0;774.0;367.0;0.0;81;100;32;1;0;0;1;0;0;0;1;1;0;0;0;20089.990234375;8248.5224609375;6071.4775390625;2932.15698242188;533.0;284507;636.0;0.0;Calculated values ==>;1562792985.118;342.56000000000006;342.36;296.06;295.96000000000004;293.16;276.86;273.8482719121499;284.86;275.76000000000005;272.36;276.76000000000005;348.26;298.86;271.96000000000004;276.76000000000005;302.06;289.86;300.36;337.56000000000006;282.56;284.86;336.76000000000005;326.46000000000004;265.06;242.98782864720522;267.7187500070086;273.8482719121499;293.66;6600000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6609999.999999999;0.0;0.0;0.129;0.06116666666666667;0.0;0.0;0.0;8248.5224609375;6071.4775390625;2932.15698242188;20089.990234375;490314.58179961296;489927.20478942606;262537.868983392;262115.63180843057;251460.91795941058;430477.46260093397;447758.3546290387;440834.61030177056;472029.85167895287;528900.8604430988;475108.22941631614;440233.639942548;447196.8515329987;471244.30704492773;455875.4665706301;398926.1747144203;482979.6489617169;444222.35671622586;447758.3546290387;266774.11836628895;223686.61821467688;460340.9195978741;197950.03030405618;198387.80502438042;272.36493360913425;3559796.1421668762;1631112.7840288728;378725.31923105865;1019919.4909842424;0;50;0;68;104;107;0;3;190;182;1956006851045.6282;747175690505.1698;1644685426230.6626;31332.110819705154;16049.576061805197;-0.0;0.0;7660508.360787258;1472930.7873846812;3.2112147975372114;778870.856845096;2.746421037658495;0.2938302887750378
8786;2019-07-10 23:10:48.129;692;690;229;229;200;38;118;25;-2;36;750;257;-5;30;289;167;271;636;206;95;118;-81;657;355;360;142;360;301;658;-2.0;-1.0;899.0;215.0;0.0;77;100;29;1;0;0;1;0;0;0;1;1;0;0;0;19583.751953125;7951.1552734375;5798.61474609375;2934.78173828125;530.0;284508;634.0;0.0;Calculated values ==>;1562793048.129;342.36;342.16;296.06;296.06;293.16;276.96000000000004;273.8482719121499;284.96000000000004;275.66;272.96000000000004;276.76000000000005;348.16;298.86;272.66;276.16;302.06;289.86;300.26000000000005;336.76000000000005;282.66;284.96000000000004;336.56;326.16;265.06;242.98782864720522;267.7187500070086;273.8482719121499;293.76000000000005;6570000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6580000.0;0.0;0.0;0.14983333333333335;0.035833333333333335;0.0;0.0;0.0;7951.1552734375;5798.61474609375;2934.78173828125;19583.751953125;490341.7335631472;489954.8045004983;262737.0013197986;262737.0013197986;251584.10258095493;430477.46260093397;447909.0937431863;441728.28212843963;472029.85167895287;528796.4943772956;475108.22941631614;441282.59110265225;446353.3190648992;471244.30704492773;455875.4665706301;400084.446930902;482133.6849767091;444379.0182747792;447909.0937431863;265937.0223246507;222432.26289678228;460340.9195978741;199453.8052539759;198387.80502438042;272.96230867424066;3560143.3480232265;1631254.5559583718;378776.6639081766;1020023.3724264655;0;50;0;68;104;107;0;3;190;182;1956233690645.333;747265166125.0533;1644875089340.4158;36300.79245169048;9348.454930656353;-0.0;0.0;7661100.252018158;1473153.0589581232;3.2112147975372114;778870.856845096;2.7360188061972766;0.2592254377711514
8787;2019-07-10 23:11:45.119;689;688;230;229;201;38;120;26;1;36;749;256;-1;46;289;168;270;626;206;95;119;-81;653;356;361;141;360;302;654;291.0;-1.0;943.0;220.0;2.0;74;100;27;1;0;0;1;0;0;0;1;1;0;0;0;19170.689453125;7871.283203125;5756.462890625;2936.22045898438;527.0;284509;632.0;0.0;Calculated values ==>;1562793105.119;342.06000000000006;341.96000000000004;296.16;296.06;293.26000000000005;276.96000000000004;273.955091788801;285.16;275.76000000000005;273.26000000000005;276.76000000000005;348.06000000000006;298.76000000000005;273.06;277.76000000000005;302.06;289.96000000000004;300.16;335.76000000000005;282.66;285.06;336.36;325.86;265.06;242.77792619122317;267.8393353686513;273.955091788801;293.76000000000005;6530000.0;3560000.0;3610000.0;1410000.0;3600000.0;3020000.0;6540000.000000001;0.0485;0.0;0.15716666666666665;0.03666666666666667;0.0003333333333333333;0.04883333333333333;0.0;7871.283203125;5756.462890625;2936.22045898438;19170.689453125;490331.8801490104;490086.89968832;263444.753189695;263008.761143898;252105.10367774768;430412.23801567365;448021.58192360785;441962.8318392794;472161.77640367835;528615.2473456069;474862.4673200085;441666.2829081751;448401.4392639541;471244.30704492773;455848.44397559477;401756.3489699796;481104.0073275513;444177.6072395959;447870.8259232322;265099.94585879904;221177.93781777218;460493.6966799801;200206.7997065994;200638.45809214955;273.26372742940003;3560450.100192131;1631379.7949540566;378823.1345214097;1020114.8340757192;0;50;0;68;104;107;0;3;190;182;1956439139595.3674;747345806975.0669;1645046914190.4446;37995.98971685286;9543.852889023958;-0.0;12073.180629084536;7661688.331687116;1473302.5968224043;3.2112147975372114;778966.4194234525;3.5989581991229294;0.2577032501645996
8788;2019-07-10 23:12:45.109;687;685;231;230;203;38;121;27;2;36;749;256;0;36;290;168;269;611;206;97;120;-82;651;355;360;141;360;304;652;-2.0;-1.0;1176.0;228.0;3.0;70;100;28;1;0;0;1;0;0;0;1;1;0;0;0;19325.0625;7849.2265625;5676.99267578125;2962.27465820312;525.0;284510;630.0;0.0;Calculated values ==>;1562793165.109;341.86;341.66;296.26000000000005;296.16;293.46000000000004;276.96000000000004;273.8482719121499;285.26000000000005;275.86;273.36;276.76000000000005;348.06000000000006;298.76000000000005;273.16;276.76000000000005;302.16;289.96000000000004;300.06;334.26000000000005;282.86;285.16;336.16;325.66;264.96000000000004;242.77792619122317;268.0796299477929;273.8482719121499;293.76000000000005;6509999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6520000.0;0.0;0.0;0.196;0.038;0.0005;0.0005;0.0;7849.2265625;5676.99267578125;2962.27465820312;19325.0625;490256.9377717757;489870.5596826135;264029.9894300918;263586.46107049484;252907.72155510655;430477.46260093397;448359.9133019282;441691.54992388893;472161.77640367835;528461.3794440429;474604.47746397473;441393.15733161947;446621.9564447741;471370.5971462768;456014.5423870013;402280.9724841676;479092.16502167884;444691.50070735835;448209.87132916204;264262.8888514036;220341.7376933702;460392.4006851617;199798.48201778549;264029.9894300918;273.09847396137855;3560770.8446588027;1631510.777368083;378872.28045503976;1020210.0969923217;0;50;0;68;104;107;0;3;190;182;1956655403545.4019;747430392875.0803;1645228683890.4734;47411.04130959628;9902.568909360296;-0.0;92.08994094953512;7662399.938324907;1473464.6233284974;3.2112147975372114;779067.7797820098;3.481561173525132;0.3187503898758508
8789;2019-07-10 23:13:45.130;683;682;231;231;203;38;122;27;2;36;750;256;0;55;290;168;268;601;204;97;121;-83;651;356;361;141;361;305;652;-2.0;-1.0;1492.0;337.0;0.0;68;100;31;1;0;0;1;0;0;0;1;1;0;0;0;19391.302734375;8007.3212890625;5597.7177734375;2967.74145507812;522.0;284511;628.0;0.0;Calculated values ==>;1562793225.13;341.46000000000004;341.36;296.26000000000005;296.26000000000005;293.46000000000004;276.96000000000004;273.955091788801;285.36;275.86;273.36;276.76000000000005;348.16;298.76000000000005;273.16;278.66;302.16;289.96000000000004;299.96000000000004;333.26000000000005;282.86;285.26000000000005;335.96000000000004;325.36;264.86;242.77792619122317;268.19934244402924;273.955091788801;293.56;6509999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6520000.0;0.0;0.0;0.24866666666666667;0.05616666666666667;0.0;0.0;0.0;8007.3212890625;5597.7177734375;2967.74145507812;19391.302734375;489691.87694591295;489445.84663230064;264029.9894300918;264029.9894300918;252907.72155510655;430412.23801567365;448322.39440657466;441480.6793942096;472161.77640367835;528489.0112660631;474475.18165522953;441181.0962547605;449090.67229019303;471236.1669993129;455848.44397559477;401714.864708301;477580.84455304255;444491.22601722035;448172.1041664017;263425.85118522606;219087.46209138638;460291.07308573613;199785.03791632183;264029.9894300918;273.09743353278816;3561093.5939592775;1631642.9615154339;378921.71455198503;1020304.085797534;0;50;0;68;104;107;0;3;190;182;1956871779250.9314;747515022485.2874;1645411447835.9207;60101.649514168086;14631.755642015438;-0.0;0.0;7663296.190995979;1473669.1475920393;3.2112147975372114;779068.5474667819;4.509406558357339;0.4200629941032579
8790;2019-07-10 23:14:45.101;680;679;232;231;205;39;123;28;3;37;751;255;1;41;290;169;267;596;203;99;122;-84;651;356;361;142;361;307;652;204.0;-1.0;1439.0;356.0;2.0;69;100;39;1;0;0;1;0;0;0;1;1;0;0;0;20018.734375;8582.1669921875;5677.04345703125;2996.51831054688;520.0;284512;626.0;0.0;Calculated values ==>;1562793285.101;341.16;341.06000000000006;296.36;296.26000000000005;293.66;277.06;273.955091788801;285.46000000000004;275.96000000000004;273.46000000000004;276.86;348.26;298.66;273.26000000000005;277.26000000000005;302.16;290.06;299.86;332.76000000000005;283.06;285.36;335.76000000000005;325.16;264.76000000000005;242.98782864720522;268.43790593516167;273.955091788801;293.46000000000004;6509999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6520000.0;0.034;0.0;0.23983333333333334;0.059333333333333335;0.0003333333333333333;0.034333333333333334;0.0;8582.1669921875;5677.04345703125;2996.51831054688;20018.734375;489267.00432568626;489020.20050309174;264478.21333214914;264029.9894300918;253632.8738113611;430412.23801567365;448472.45437914884;441206.9368439809;472128.42060986464;528439.7658042574;474097.763399678;440905.4616221835;446752.8272820207;471236.1669993129;455987.71266879217;401135.28410410945;476819.5565691426;444803.72290194937;448322.39440657466;262588.8327430989;218251.29456621417;460036.3119890607;199818.78674143492;200446.54816464573;273.11075596511483;3561421.852200077;1631781.1404322376;378971.3926939493;1020397.9967288198;0;50;0;68;104;107;0;3;190;182;1957088274560.773;747599881450.2252;1645594959095.7864;57892.92466626062;15439.573164692465;-0.0;8510.404054306227;7664279.003857506;1473919.6208779488;3.2112147975372114;779139.4332224997;4.742940911083893;0.390813395181548
8791;2019-07-10 23:15:45.141;678;678;231;231;204;39;124;28;4;37;754;255;3;56;291;169;267;603;206;100;123;-84;654;357;362;142;361;308;655;258.0;1.0;1566.0;285.0;3.0;69;100;43;1;0;0;1;0;0;0;1;1;0;0;0;20574.376953125;8921.7314453125;5615.689453125;2998.11694335938;518.0;284513;624.0;0.0;Calculated values ==>;1562793345.141;340.96000000000004;340.96000000000004;296.26000000000005;296.26000000000005;293.56;277.06;274.0616903277293;285.56;275.96000000000004;273.56;276.86;348.56000000000006;298.66;273.46000000000004;278.76000000000005;302.26000000000005;290.06;299.86;333.46000000000004;283.16;285.46000000000004;335.56;324.96000000000004;264.76000000000005;242.98782864720522;268.5567601203482;274.0616903277293;293.76000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3080000.0;6550000.0;0.043000000000000003;0.00016666666666666666;0.261;0.0475;0.0005;0.043500000000000004;0.0;8921.7314453125;5615.689453125;2998.11694335938;20574.376953125;488667.58623719873;488562.1905438491;263813.47477757675;263813.47477757675;253135.50571768588;430346.717906069;448435.30934844184;441144.9977105962;472128.42060986464;528677.1384999253;473967.6738433798;440994.04979356076;448673.3390170395;471362.5845126633;455821.5469402733;399382.2018062918;477527.8993708552;444760.2433828497;448285.002381332;261751.83340796042;217415.1398638553;460036.3119890607;200600.41418968086;201327.00109299002;273.4228958615032;3561760.3536448814;1631927.1034963375;379021.3812912293;1020492.1655737497;0;50;0;68;104;107;0;3;190;182;1957305319160.635;747685138250.171;1645779582095.6692;62782.1362989589;12323.205145470543;0.0;10742.673056042877;7665285.299781916;1474151.131601377;3.2112147975372114;779299.9824931901;4.895659048212884;0.37833425952880806
8792;2019-07-10 23:16:45.102;677;677;230;229;204;40;126;28;3;37;756;256;2;42;291;170;267;613;206;101;125;-83;657;359;363;142;363;308;658;136.0;-1.0;1417.0;296.0;3.0;78;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21141.181640625;9257.14453125;5959.91650390625;2994.89599609375;517.0;284514;622.0;0.0;Calculated values ==>;1562793405.102;340.86;340.86;296.16;296.06;293.56;277.16;274.27422755570615;285.76000000000005;275.96000000000004;273.46000000000004;276.86;348.76;298.76000000000005;273.36;277.36;302.26000000000005;290.16;299.86;334.46000000000004;283.26000000000005;285.66;335.36;324.86;264.86;242.98782864720522;268.5567601203482;274.27422755570615;293.76000000000005;6570000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;6580000.0;0.02266666666666667;0.0;0.23616666666666666;0.04933333333333333;0.0005;0.02316666666666667;0.0;9257.14453125;5959.91650390625;2994.89599609375;21141.181640625;488208.14753351815;488102.3238225402;263167.2029074778;262737.0013197986;253003.46998444447;430214.79039162316;448548.6146358736;440994.04979356076;472128.42060986464;528886.6670609541;474086.0801500327;440842.8340465798;446702.48507869197;471093.48353203497;455628.1233537539;397502.4121486436;478690.9747165552;444716.888318451;448398.291840737;260914.8530628454;216997.06728235667;460137.8801521775;200838.55710565497;202183.77967691733;273.5251719657863;3562107.757340355;1632078.4956604773;379071.2906035427;1020588.5662554709;0;50;0;68;104;107;0;3;190;182;1957522677785.5105;747770282870.1223;1645964261975.5635;56716.72218979375;12792.099936961777;-0.0;5703.9695317951555;7666280.476316602;1474360.2897690416;3.2112147975372114;779436.9487620296;4.129857737391573;0.34850615744651897
8793;2019-07-10 23:17:45.112;678;678;229;228;201;41;127;28;-16;38;756;256;-16;54;291;170;268;624;206;102;127;-82;663;358;363;141;363;307;664;299.0;-1.0;1629.0;149.0;3.0;79;100;50;1;0;0;1;0;0;0;1;1;0;0;0;21638.982421875;9483.8203125;6049.94189453125;2990.27612304688;516.0;284515;620.0;0.0;Calculated values ==>;1562793465.112;340.96000000000004;340.96000000000004;296.06;295.96000000000004;293.26000000000005;277.26000000000005;274.1680685717883;285.86;275.96000000000004;271.56;276.96000000000004;348.76;298.76000000000005;271.56;278.56;302.26000000000005;290.16;299.96000000000004;335.56;283.36;285.86;335.16;324.76000000000005;264.96000000000004;242.77792619122317;268.43790593516167;274.1680685717883;293.76000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6640000.000000001;0.049833333333333334;0.0;0.27149999999999996;0.024833333333333332;0.0005;0.050333333333333334;0.0;9483.8203125;6049.94189453125;2990.27612304688;21638.982421875;487715.7807028625;487609.57152924966;262342.56147038646;261924.14232643569;251687.82131724167;430280.9020939914;448698.70791018114;438297.7194993918;472358.58907936385;528963.3448891509;474215.9838858221;438297.7194993918;448580.67754506104;471093.48353203497;455794.7758783006;394056.86118269834;479653.6756774955;444873.2866390601;448698.70791018114;260077.89159075968;216578.99785978085;460392.4006851617;201637.99147871524;202241.01700843382;273.83376646963444;3562464.3181243804;1632234.6963966016;379121.1753506;1020688.6650891341;0;50;0;68;104;107;0;3;190;182;1957740514085.4758;747855197020.1088;1646148792725.5342;64253.11615761368;6425.73449529342;-0.0;12405.037108721282;7667288.726316335;1474520.4650807215;3.2112147975372114;779587.8823020747;4.485193038427381;0.3085056411957659
8794;2019-07-10 23:18:45.123;681;681;228;228;200;41;128;28;-20;38;757;256;-21;38;291;169;269;634;205;103;128;-81;666;358;363;142;363;306;667;-2.0;-1.0;1529.0;240.0;0.0;82;100;51;1;0;0;1;0;0;0;1;1;0;0;0;21690.990234375;9624.7119140625;6192.37744140625;2975.47143554688;516.0;284516;619.0;0.0;Calculated values ==>;1562793525.123;341.26;341.26;295.96000000000004;295.96000000000004;293.16;277.26000000000005;274.1680685717883;285.96000000000004;275.96000000000004;271.16;276.96000000000004;348.86;298.76000000000005;271.06;276.96000000000004;302.26000000000005;290.06;300.06;336.56;283.46000000000004;285.96000000000004;335.06;324.76000000000005;265.06;242.98782864720522;268.3187672390254;274.1680685717883;293.66;6659999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6670000.0;0.0;0.0;0.2548333333333333;0.04;0.0;0.0;0.0;9624.7119140625;6192.37744140625;2975.47143554688;21690.990234375;487829.4687862019;487723.4685119711;261736.17046191858;261736.17046191858;251218.90669450408;430280.9020939914;448848.5733682798;437898.67151236854;472226.9707426428;529144.6053594125;474345.6840906391;437742.05038880615;446519.73315770726;471093.48353203497;455654.961665661;392563.83689833764;480813.3774210198;445029.4078903859;448848.5733682798;259659.41789560125;216578.99785978085;460340.9195978741;200883.8438907795;202241.01700843382;273.5385613097467;3562825.4674279247;1632393.9633585296;379170.8990278569;1020790.7031203376;0;50;0;68;104;107;0;3;190;182;1957958354015.1782;747940112584.9927;1646332726440.2827;60399.27857223493;10378.283028283784;-0.0;0.0;7668327.686712155;1474660.524232698;3.2112147975372114;779691.2765633127;3.7662542315337966;0.3348048349091353
8795;2019-07-10 23:19:45.103;684;684;227;227;200;41;130;29;-21;38;755;255;-22;38;292;169;270;640;205;104;129;-81;672;358;363;142;363;305;672;-1.0;-1.0;1547.0;251.0;2.0;89;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22020.40625;9665.740234375;6530.970703125;2965.17163085938;515.0;284517;617.0;0.0;Calculated values ==>;1562793585.103;341.56000000000006;341.56000000000006;295.86;295.86;293.16;277.26000000000005;274.1680685717883;286.16;276.06;271.06;276.96000000000004;348.66;298.66;270.96000000000004;276.96000000000004;302.36;290.06;300.16;337.16;283.56;286.06;334.86;324.66;265.06;242.98782864720522;268.19934244402924;274.1680685717883;293.66;6720000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6720000.0;0.0;0.0;0.25783333333333336;0.04183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9665.740234375;6530.970703125;2965.17163085938;22020.40625;487626.5785770704;487626.5785770704;261024.6296876513;261024.6296876513;251021.5039886925;430280.9020939914;449147.6275590263;437968.82056851813;472226.9707426428;529012.0071169034;474357.3302180685;437812.597326149;446712.3873244594;471220.24241306225;455654.961665661;388197.9673913405;481144.26608097175;445185.2543446536;448998.212695669;258822.4845140824;216160.93158060662;460340.9195978741;200837.1354529579;261024.6296876513;273.5202315635767;3563189.6076448644;1632554.663541895;379220.387884973;1020896.695678942;0;50;0;68;104;107;0;3;190;182;1958176081415.2476;748025284185.0198;1646515965340.341;61140.45281229528;10855.90830339566;-0.0;62.65786100267256;7669340.180196983;1474837.41684332;3.2112147975372114;779691.798538105;3.760539640070618;0.33541518308287166
8796;2019-07-10 23:20:45.093;687;687;226;225;200;42;130;28;-22;39;753;255;-24;34;292;168;271;645;204;105;130;-81;670;359;363;143;363;304;670;155.0;-1.0;1356.0;330.0;2.0;96;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22156.96484375;9683.37890625;6717.771484375;2955.52758789062;514.0;284518;615.0;0.0;Calculated values ==>;1562793645.093;341.86;341.86;295.76000000000005;295.66;293.16;277.36;274.27422755570615;286.16;275.96000000000004;270.96000000000004;277.06;348.46000000000004;298.66;270.76000000000005;276.56;302.36;289.96000000000004;300.26000000000005;337.66;283.66;286.16;334.66;324.56;265.06;243.1966462407574;268.0796299477929;274.27422755570615;293.56;6700000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6700000.0;0.025833333333333333;0.0;0.226;0.055;0.0003333333333333333;0.026166666666666668;0.0;9683.37890625;6717.771484375;2955.52758789062;22156.96484375;488270.9194439192;488270.9194439192;260738.9846338438;260337.40779075283;251100.01003180305;430214.79039162316;449147.6275590263;438039.0146135774;472193.81962526246;528879.5811680062;474486.8092682031;437727.04723144654;446338.7475733018;471220.24241306225;455347.6215741906;391050.92202893324;482118.75402955286;445340.82824547135;449147.6275590263;257985.5697089033;215742.86842915416;460187.80589274515;200605.9983068034;201372.02361033257;273.4338012392273;3563557.6910465774;1632715.8793276493;379269.71882194374;1021007.0834628246;0;50;0;68;104;107;0;3;190;182;1958393845115.2822;748110769935.0333;1646698634890.37;53659.86168533092;14276.999417226796;-0.0;6483.461636657486;7670296.690039733;1475046.8228342088;3.2112147975372114;779746.3404420948;3.8446846520779996;0.3254287180411605
8797;2019-07-10 23:21:45.124;690;689;227;226;198;41;131;27;-22;39;750;254;-25;29;292;167;271;648;202;106;130;-81;669;359;363;143;363;303;670;276.0;-1.0;1317.0;342.0;0.0;96;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21890.103515625;9422.92578125;6777.3984375;2943.0107421875;510.0;284519;614.0;0.0;Calculated values ==>;1562793705.124;342.16;342.06000000000006;295.86;295.76000000000005;292.96000000000004;277.26000000000005;274.27422755570615;286.26000000000005;275.86;270.96000000000004;277.06;348.16;298.56;270.66;276.06;302.36;289.86;300.26000000000005;337.96000000000004;283.76000000000005;286.16;334.56;324.16;265.06;243.1966462407574;267.9596281332873;274.27422755570615;293.36;6690000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6700000.0;0.046;0.0;0.2195;0.057;0.0;0.046;0.0;9422.92578125;6777.3984375;2943.0107421875;21890.103515625;488807.25393560645;488558.6913773311;261143.6749091884;260738.9846338438;250414.20506337532;430214.79039162316;449296.8196064995;438264.37560948916;472193.81962526246;528642.8357593152;474498.5421998419;437798.07955487026;445822.8665406856;471220.24241306225;455207.12558952876;391888.22228839865;482565.53548741015;445496.1318083351;449147.6275590263;257567.11924055516;214070.64678622372;460187.80589274515;200636.08803463753;200636.08803463753;273.44563071962943;3563924.939597512;1632875.180796999;379318.8987046247;1021119.6013166348;0;50;0;68;104;107;0;3;190;182;1958611757645.7808;748196614265.2297;1646880828975.7869;52159.40912267993;14794.447917912135;-0.0;11431.530818121882;7671178.972909234;1475289.2100646212;3.2112147975372114;779895.7091802217;4.094656861965873;0.3199236588660634
8798;2019-07-10 23:22:45.124;691;691;228;227;198;39;131;26;-12;39;747;254;-18;35;292;167;272;651;203;106;130;-82;671;357;362;143;362;301;672;-2.0;-1.0;1272.0;209.0;0.0;91;100;43;1;0;0;1;0;0;0;1;1;0;0;0;21435.58203125;9108.5771484375;6624.83154296875;2930.16235351562;511.0;284520;613.0;0.0;Calculated values ==>;1562793765.124;342.26;342.26;295.96000000000004;295.86;292.96000000000004;277.06;274.0616903277293;286.26000000000005;275.76000000000005;271.96000000000004;277.06;347.86;298.56;271.36;276.66;302.36;289.86;300.36;338.26;283.76000000000005;286.16;334.46000000000004;324.26000000000005;264.96000000000004;243.1966462407574;267.7187500070086;274.0616903277293;293.46000000000004;6709999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6720000.0;0.0;0.0;0.21200000000000002;0.034833333333333334;0.0;0.0;0.0;9108.5771484375;6624.83154296875;2930.16235351562;21435.58203125;488741.25088070374;488636.39158150577;261430.32337485;261024.6296876513;250337.74328625822;430346.717906069;449481.1154426235;440233.639942548;472193.81962526246;528483.3400696995;474756.85858618637;439324.04009634076;447056.735888594;471354.6902123695;455542.1458410124;391129.3633578951;482788.03560122673;445692.85298803146;449332.3825042731;257148.6733736563;214488.6975840042;460086.0932954244;200525.83011807868;200636.08803463753;273.3935820213425;3564285.9869770696;1633029.6099880796;379367.8418137555;1021231.286566472;0;50;0;68;104;107;0;3;190;182;1958829257645.7808;748282414265.2297;1647062028975.7869;50818.055682787504;9041.34916734421;-0.0;0.0;7672037.11844928;1475487.8417069984;3.2112147975372114;779990.9719370393;3.2072857175111045;0.2840675697308482
8799;2019-07-10 23:23:45.145;693;692;228;227;198;38;131;25;-1;38;745;255;-6;29;292;167;272;653;205;106;130;-82;668;357;361;142;361;300;669;-1.0;-1.0;1199.0;193.0;0.0;88;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20850.42578125;8726.947265625;6462.01416015625;2910.29956054688;511.0;284521;613.0;0.0;Calculated values ==>;1562793825.145;342.46000000000004;342.36;295.96000000000004;295.86;292.96000000000004;276.96000000000004;274.0616903277293;286.26000000000005;275.66;273.06;276.96000000000004;347.66;298.66;272.56;276.06;302.36;289.86;300.36;338.46000000000004;283.76000000000005;286.16;334.46000000000004;324.26000000000005;264.96000000000004;242.98782864720522;267.5978703862781;274.0616903277293;293.66;6680000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3000000.0;6690000.000000001;0.0;0.0;0.19983333333333334;0.03216666666666666;0.0;0.0;0.0;8726.947265625;6462.01416015625;2910.29956054688;20850.42578125;489341.5831101122;489094.0554868487;261612.7403465895;261203.71589695607;250452.65114630063;430346.717906069;449664.84639329417;442085.5645219337;472226.9707426428;528351.6062825853;475002.7169722887;441345.6675628473;446405.6445215277;471488.91633454995;455542.1458410124;393529.9387143478;483418.5557085406;445888.8890948552;449516.5683920647;257148.6733736563;214488.6975840042;460239.41597243433;200572.41534273184;200636.08803463753;273.41189304342265;3564638.493709159;1633178.2913782496;379416.52936431236;1021340.3817837983;0;50;0;68;104;107;0;3;190;182;1959046233560.4497;748367944190.0992;1647242392080.5117;48262.3776443105;8352.621853588762;-0.0;0.0;7672863.0777103435;1475632.8421977004;3.2112147975372114;779990.9719370393;3.1280282405267963;0.2783346303385903
8800;2019-07-10 23:24:45.115;694;692;228;227;199;39;132;25;7;38;742;255;3;48;292;167;272;648;205;107;131;-82;664;356;361;141;361;299;665;-1.0;-1.0;1018.0;214.0;0.0;87;100;31;1;0;0;1;0;0;0;1;1;0;0;0;20280.634765625;8289.439453125;6357.2978515625;2923.51293945312;513.0;284522;613.0;0.0;Calculated values ==>;1562793885.115;342.56000000000006;342.36;295.96000000000004;295.86;293.06;277.06;273.955091788801;286.36;275.66;273.86;276.96000000000004;347.36;298.66;273.46000000000004;277.96000000000004;302.36;289.86;300.36;337.96000000000004;283.86;286.26000000000005;334.46000000000004;324.46000000000004;264.96000000000004;242.77792619122317;267.47669482898436;273.955091788801;293.66;6640000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6650000.0;0.0;0.0;0.16966666666666666;0.035666666666666666;0.0;0.0;0.0;8289.439453125;6357.2978515625;2923.51293945312;20280.634765625;489900.2484674318;489511.3151337676;261861.10132500235;261447.4414553837;250952.58325680014;430412.23801567365;449812.9088949283;443460.8629688132;472358.58907936385;528115.7317380243;475131.19611833885;442879.2504583835;449233.69419269334;471488.91633454995;455709.01711372373;396377.1169606853;483124.1232468029;446042.8533368698;449664.84639329417;257148.6733736563;215324.80838970217;460392.4006851617;199893.71634739597;200636.08803463753;273.1403247989249;3564981.0811677943;1633320.0236993623;379465.1201609501;1021447.1559701469;0;50;0;68;104;107;0;3;190;182;1959262725260.553;748452801740.1398;1647422002230.5974;41325.22587676712;9291.119741380311;-0.0;0.0;7673609.267791694;1475779.7998621387;3.2112147975372114;779990.9719370393;2.8807982194236033;0.2661096431311252
8801;2019-07-10 23:25:45.136;694;691;229;228;199;38;132;24;11;38;740;254;8;43;293;167;272;642;204;107;131;-81;657;355;360;141;360;299;658;-1.0;-1.0;812.0;381.0;0.0;79;100;25;1;0;0;1;0;0;0;1;1;0;0;0;19617.35546875;7857.09375;5962.82958984375;2918.16430664062;534.0;284523;614.0;0.0;Calculated values ==>;1562793945.136;342.56000000000006;342.26;296.06;295.96000000000004;293.06;276.96000000000004;273.8482719121499;286.36;275.56;274.26000000000005;276.96000000000004;347.16;298.56;273.96000000000004;277.46000000000004;302.46000000000004;289.86;300.36;337.36;283.86;286.26000000000005;334.56;326.56;265.06;242.77792619122317;267.47669482898436;273.8482719121499;293.56;6570000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;6580000.0;0.0;0.0;0.13533333333333333;0.0635;0.0;0.0;0.0;7857.09375;5962.82958984375;2918.16430664062;19617.35546875;490624.44775760034;490096.5678702315;262737.0013197986;262310.7892844373;251233.86032459274;430477.46260093397;449995.63183530286;444038.8974165015;472358.58907936385;527907.0743836513;475014.3751984517;443605.7027051416;448546.3990931623;471748.9571321974;455875.4665706301;400686.8919927516;483020.00567930477;446237.683793668;449848.0173849151;257567.11924055516;224104.74344509715;460493.6966799801;197920.5411155444;200636.08803463753;272.35316588452633;3565313.680788378;1633454.6252365715;379513.81784281856;1021549.8596323737;0;50;0;68;104;107;0;3;190;182;1959479100965.223;748537431350.0107;1647601465020.3237;33308.01755272953;16673.395378341665;-0.0;0.0;7674231.429166284;1475996.2465509754;3.2112147975372114;779990.9719370393;2.9860886133888283;0.31690159940333107
8802;2019-07-10 23:26:45.116;692;688;229;229;201;38;132;26;12;37;739;254;10;63;293;167;270;621;203;107;131;-80;650;356;360;142;360;300;651;297.0;-1.0;1204.0;418.0;0.0;76;100;23;1;0;0;1;0;0;0;1;1;0;0;0;19084.1484375;7570.001953125;5807.0869140625;2917.7109375;569.0;284524;614.0;0.0;Calculated values ==>;1562794005.116;342.36;341.96000000000004;296.06;296.06;293.26000000000005;276.96000000000004;273.955091788801;286.36;275.76000000000005;274.36;276.86;347.06000000000006;298.56;274.16;279.46000000000004;302.46000000000004;289.86;300.16;335.26000000000005;283.86;286.26000000000005;334.56;330.06;265.16;242.98782864720522;267.5978703862781;273.955091788801;293.46000000000004;6500000.0;3560000.0;3600000.0;1420000.0;3600000.0;3000000.0;6509999.999999999;0.0495;0.0;0.20066666666666666;0.06966666666666667;0.0;0.0495;0.0;7570.001953125;5807.0869140625;2917.7109375;19084.1484375;491063.91148634243;490397.9494491614;263217.5118408876;263217.5118408876;252233.6811384052;430412.23801567365;449995.63183530286;443981.54984624276;472128.42060986464;527725.3091712017;474885.7164304288;443692.3600913442;451092.63091416645;471748.9571321974;455709.01711372373;403358.7397205407;480704.0554971083;446237.683793668;449848.0173849151;257567.11924055516;238741.38928724395;460442.3911758126;199426.78705406096;199426.78705406096;272.9558443751809;3565636.0858168555;1633583.1415144282;379562.43392577063;1021647.9095757249;0;50;0;68;104;107;0;3;190;182;1959695028965.2915;748622303050.0377;1647781105120.3809;49073.98906696448;18184.087087148695;-0.0;12395.85090137728;7674917.717049426;1476286.6287452732;3.2112147975372114;780094.2362616644;4.888303508495793;0.39745756953884187
8803;2019-07-10 23:27:45.117;688;684;230;229;202;37;133;26;13;37;738;253;11;52;293;168;268;592;203;108;132;-80;646;355;360;142;359;302;647;155.0;-1.0;1003.0;374.0;15.0;69;100;23;1;0;0;1;0;0;0;1;1;0;0;0;18916.06640625;7502.30126953125;5519.80029296875;2933.6044921875;609.0;284525;614.0;0.0;Calculated values ==>;1562794065.117;341.96000000000004;341.56000000000006;296.16;296.06;293.36;276.86;273.8482719121499;286.46000000000004;275.76000000000005;274.46000000000004;276.86;346.96000000000004;298.46000000000004;274.26000000000005;278.36;302.46000000000004;289.96000000000004;299.96000000000004;332.36;283.96000000000004;286.36;334.56;334.06;265.16;242.98782864720522;267.8393353686513;273.8482719121499;293.46000000000004;6459999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3020000.0;6470000.0;0.025833333333333333;0.0;0.16716666666666666;0.06233333333333334;0.0025;0.028333333333333332;0.0;7502.30126953125;5519.80029296875;2933.6044921875;18916.06640625;490914.6644216741;490249.24363972625;263949.80808891094;263502.81207920995;252768.43324416413;430477.46260093397;450143.0350842623;443721.9807720978;472128.42060986464;527465.7924713183;474510.3802511971;443431.1120271193;449230.24535680655;471882.5327644829;456014.5423870013;404352.6072263363;476810.6769714789;446390.86572811287;449995.63183530286;257567.11924055516;255474.93562877487;460442.3911758126;198856.89241054247;204600.3849703985;272.72582476815563;3565952.75955257;1633708.7461350064;379611.19570050226;1021742.30187589;0;50;0;68;104;107;0;3;190;182;1959911032565.889;748707504470.2733;1647961708130.8804;40933.280604440006;16305.496089701837;-0.0;6952.865327838957;7675667.790133106;1476574.0467294285;3.2112147975372114;780255.4782513422;4.023115103898673;0.3546219039834717
8804;2019-07-10 23:28:45.117;684;678;229;229;202;37;133;27;13;36;739;254;12;70;293;168;267;561;203;108;132;-80;641;355;359;142;359;302;642;153.0;0.0;1134.0;331.0;14.0;63;100;23;1;0;0;1;0;0;0;1;1;0;0;0;18598.564453125;7457.03271484375;5129.2412109375;2936.58178710938;642.0;284526;614.0;0.0;Calculated values ==>;1562794125.117;341.56000000000006;340.96000000000004;296.06;296.06;293.36;276.86;273.8482719121499;286.46000000000004;275.86;274.46000000000004;276.76000000000005;347.06000000000006;298.56;274.36;280.16;302.46000000000004;289.96000000000004;299.86;329.26000000000005;283.96000000000004;286.36;334.56;337.36;265.16;242.98782864720522;267.8393353686513;273.8482719121499;293.46000000000004;6409999.999999999;3550000.0;3590000.0;1420000.0;3590000.0;3020000.0;6420000.0;0.025500000000000002;0.0;0.189;0.05516666666666667;0.0023333333333333335;0.027833333333333335;0.0;7457.03271484375;5129.2412109375;2936.58178710938;18598.564453125;490870.5859167763;489925.39196402003;263871.3954339949;263871.3954339949;252993.5335666189;430477.46260093397;450324.76558622235;443721.9807720978;472029.85167895287;527570.3369048043;474627.8007999696;443576.6592147222;451681.0526001741;471882.5327644829;456014.5423870013;406297.31787446415;472648.9143919215;446584.51148213923;450177.80367915705;257567.11924055516;269285.52512055053;460442.3911758126;199339.2602574267;204749.13985306714;272.9169943250745;3566265.381476398;1633833.407251543;379660.1139194964;1021831.0438884225;0;50;0;68;104;107;0;3;190;182;1960126732565.889;748792704470.2733;1648142908130.8804;46188.334177272845;14404.189388997622;-0.0;6831.097809826169;7676393.80358962;1476829.9607750843;3.2112147975372114;780370.3446108227;4.343506286675467;0.3691971051761494
8805;2019-07-10 23:29:45.128;680;673;227;227;203;40;132;27;15;36;740;254;15;60;293;169;266;529;205;110;131;-80;628;361;365;142;365;303;628;-3.0;-1.0;1352.0;291.0;0.0;89;100;23;1;0;0;1;0;0;0;1;1;0;0;0;19056.595703125;7260.60205078125;5891.73828125;2947.8564453125;660.0;284527;614.0;0.0;Calculated values ==>;1562794185.128;341.16;340.46000000000004;295.86;295.86;293.46000000000004;277.16;274.4858918419099;286.36;275.86;274.66;276.76000000000005;347.16;298.56;274.66;279.16;302.46000000000004;290.06;299.76000000000005;326.06;284.16;286.26000000000005;334.56;339.16;265.16;242.98782864720522;267.9596281332873;274.4858918419099;293.66;6280000.0;3610000.0;3650000.0;1420000.0;3650000.0;3030000.0;6280000.0;0.0;0.0;0.22533333333333333;0.0485;0.0;0.0;0.0;7260.60205078125;5891.73828125;2947.8564453125;19056.595703125;491653.7432531263;490683.1095702683;264035.0622708576;264035.0622708576;254028.4699694063;430081.6785162784;449076.409183834;443809.95577213913;472029.85167895287;527597.3856186717;474498.5421998419;443809.95577213913;450144.6074466229;471077.7794527236;455152.65811648633;411538.11230288196;469423.8112037992;445723.48929792445;448926.51321116486;257567.11924055516;276820.84063482966;460442.3911758126;201228.24858320216;204749.13985306714;273.6868308186982;3566579.2320059882;1633956.0766930308;379709.15989481355;1021922.9022216728;0;50;0;68;104;107;0;3;190;182;1960343972385.592;748877920090.1569;1648324441405.6323;54661.744686573795;12571.885915741605;-0.0;0.0;7677234.374988846;1477054.802615765;3.2112147975372114;780427.2808622263;4.17595086147809;0.3870958024949007
8806;2019-07-10 23:30:45.138;672;660;228;227;204;43;97;28;20;37;740;255;21;67;293;169;264;454;203;112;97;-80;624;359;364;142;364;306;624;-1.0;148.0;1007.0;256.0;0.0;94;100;29;1;0;0;1;0;0;0;1;1;0;0;0;19468.1015625;7547.7568359375;6000.640625;2982.9482421875;670.0;284528;613.0;0.0;Calculated values ==>;1562794245.138;340.36;339.16;295.96000000000004;295.86;293.56;277.46000000000004;274.27422755570615;282.86;275.96000000000004;275.16;276.86;347.16;298.66;275.26000000000005;279.86;302.46000000000004;290.06;299.56;318.56;284.36;282.86;334.46000000000004;340.16;265.16;242.98782864720522;268.3187672390254;274.27422755570615;293.46000000000004;6240000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;6240000.0;0.0;0.024666666666666667;0.16783333333333333;0.042666666666666665;0.0;0.0;0.0;7547.7568359375;6000.640625;2982.9482421875;19468.1015625;490959.2124755251;489290.4071752955;264841.05405945197;264360.6723443557;254610.53327474653;430214.79039162316;443885.98883935984;443931.0220281237;472128.42060986464;527364.672280651;474227.6485588288;444076.66985911725;450558.8976513175;471212.4582812167;455487.9538181988;412343.20549906115;457517.4819610879;446228.190886408;443885.98883935984;257148.6733736563;281007.8604223974;460442.3911758126;200389.41644439727;204749.13985306714;273.3485891839951;3566900.324656341;1634079.500250899;379758.5915044303;1022022.0218964021;0;50;0;68;104;107;0;3;190;182;1960562708835.5574;748963134290.1433;1648507171855.6033;40874.39947046876;11095.593588540387;0.0;0.0;7678030.6422124505;1477252.064483102;3.2112147975372114;780427.2808622263;3.1437242915551034;0.29691627623128186
