;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8807;2019-07-10 23:31:45.119;663;655;232;231;205;40;100;27;28;38;742;255;26;65;292;168;262;436;202;113;100;-81;623;357;362;141;362;306;624;331.0;134.0;1140.0;319.0;14.0;85;100;32;1;0;0;1;0;0;0;1;1;0;0;0;19657.236328125;7706.486328125;5648.458984375;2986.1171875;675.0;284529;611.0;0.0;Calculated values ==>;1562794305.119;339.46000000000004;338.66;296.36;296.26000000000005;293.66;277.16;274.0616903277293;283.16;275.86;275.96000000000004;276.96000000000004;347.36;298.66;275.76000000000005;279.66;302.36;289.96000000000004;299.36;316.76000000000005;284.46000000000004;283.16;334.26000000000005;340.66;265.06;242.77792619122317;268.3187672390254;274.0616903277293;293.36;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6240000.0;0.05516666666666667;0.022333333333333334;0.19;0.05316666666666667;0.0023333333333333335;0.0575;0.0;7706.486328125;5648.458984375;2986.1171875;19657.236328125;489813.82790436613;488590.9165298733;266832.73926698195;266323.4924205057;254995.78537396062;430346.717906069;444760.2433828497;445090.0235980121;472358.58907936385;527574.2254450012;474227.6485588288;444801.58097852516;450285.02137613384;471354.6902123695;455681.92639110074;411950.2260319135;454306.8651937003;446768.8978075913;444760.2433828497;256311.7953858065;283101.5729112263;460493.6966799801;200120.0132711586;202827.19635504708;273.23384619166575;3567226.2658910532;1634206.5786895668;379808.31796459964;1022119.0669857144;0;50;0;68;104;107;0;3;190;182;1960780439865.3635;749048007405.0677;1648690713715.44;46544.30196210217;13843.20083456901;0.0;13911.150204098649;7678758.900702167;1477459.8219590688;3.2112147975372114;780543.1704038442;4.546745537554234;0.33664186680732133
8808;2019-07-10 23:32:45.109;657;650;233;233;207;37;105;25;33;38;744;254;30;60;292;168;261;435;202;111;105;-81;625;353;358;142;358;307;627;170.0;294.0;919.0;391.0;14.0;61;100;37;1;0;0;1;0;0;0;1;1;0;0;0;19749.701171875;8042.2509765625;5094.45166015625;2987.25708007812;675.0;284530;609.0;0.0;Calculated values ==>;1562794365.109;338.86;338.16;296.46000000000004;296.46000000000004;293.86;276.86;273.6339639331285;283.66;275.66;276.46000000000004;276.96000000000004;347.56000000000006;298.56;276.16;279.16;302.36;289.96000000000004;299.26000000000005;316.66;284.26000000000005;283.66;334.06;340.66;265.06;242.98782864720522;268.43790593516167;273.6339639331285;293.36;6250000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3070000.0;6270000.0;0.028333333333333332;0.049;0.15316666666666665;0.06516666666666666;0.0023333333333333335;0.030666666666666665;0.0;8042.2509765625;5094.45166015625;2987.25708007812;19749.701171875;488765.08402219025;487567.52708513214;267059.16005280707;267059.16005280707;255614.01047063296;430607.02586249536;446320.3066816736;445611.7091226259;472226.9707426428;527706.3390002913;473979.48200165376;445180.40119705;449413.9276720405;471890.27471502085;456345.4936063226;410724.75665592233;453634.13201863616;447232.48511056957;446320.3066816736;255474.93562877487;283101.5729112263;460340.9195978741;198043.69130334057;203294.86827340868;272.39417253294334;3567554.602305081;1634337.7962938806;379858.0877871509;1022208.5763203904;0;50;0;68;104;107;0;3;190;182;1960996403865.398;749132893255.0813;1648874583065.4692;37919.16806265386;17093.036043860437;0.0;7452.780111186791;7679462.64564211;1477717.580966101;3.2112147975372114;780721.1734843744;3.8740473999466283;0.34322302195788623
8809;2019-07-10 23:33:48.090;655;650;233;233;207;34;109;23;33;36;746;253;31;70;292;168;261;463;203;109;109;-82;630;351;356;142;356;307;631;-1.0;156.0;460.0;471.0;0.0;37;100;39;1;0;0;1;0;0;0;1;1;0;0;0;19557.087890625;8267.3115234375;4256.8388671875;2994.89331054688;673.0;284531;606.0;0.0;Calculated values ==>;1562794428.09;338.66;338.16;296.46000000000004;296.46000000000004;293.86;276.56;273.4187578820637;284.06;275.46000000000004;276.46000000000004;276.76000000000005;347.76;298.46000000000004;276.26000000000005;280.16;302.36;289.96000000000004;299.26000000000005;319.46000000000004;284.06;284.06;333.76000000000005;340.46000000000004;264.96000000000004;242.98782864720522;268.43790593516167;273.4187578820637;293.46000000000004;6300000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6310000.0;0.0;0.026000000000000002;0.07666666666666666;0.0785;0.0;0.0;0.0;8267.3115234375;4256.8388671875;2994.89331054688;19557.087890625;487952.0572072331;487137.6673414807;266684.84503405896;266684.84503405896;255403.79008890144;430735.4089219946;447312.4463797595;445611.7091226259;472029.85167895287;527915.9396494062;473861.13942533004;445324.3809667724;450789.0488157485;472156.75692679884;456674.80353496945;408570.2992737579;458015.00003006484;447312.4463797595;447312.4463797595;254219.67992080047;282264.0715131367;460239.41597243433;194691.92010502273;203294.86827340868;271.0380440588998;3567898.432982838;1634480.4619265113;379910.41581679427;1022290.3754354187;0;50;0;68;104;107;0;3;190;182;1961221246035.2073;749222326275.0055;1649067934735.3052;19237.183824682907;20845.47842559181;0.0;0.0;7679962.612891438;1478049.442851903;3.2112147975372114;780786.3656432334;2.582804908735967;0.31845459556088673
8810;2019-07-10 23:34:45.100;656;653;233;233;207;33;113;24;29;35;748;253;28;60;292;168;261;508;203;108;112;-82;637;350;354;142;354;307;639;93.0;-1.0;816.0;297.0;3.0;13;100;44;1;0;0;1;0;0;0;1;1;0;0;0;19408.900390625;8663.998046875;3621.70825195312;2998.53198242188;669.0;284532;603.0;0.0;Calculated values ==>;1562794485.1;338.76;338.46000000000004;296.46000000000004;296.46000000000004;293.86;276.46000000000004;273.3108153835814;284.46000000000004;275.56;276.06;276.66;347.96000000000004;298.46000000000004;275.96000000000004;279.16;302.36;289.96000000000004;299.26000000000005;323.96000000000004;283.96000000000004;284.36;333.46000000000004;340.06000000000006;264.96000000000004;242.98782864720522;268.43790593516167;273.3108153835814;293.46000000000004;6370000.0;3500000.0;3540000.0;1420000.0;3540000.0;3070000.0;6390000.0;0.015500000000000002;0.0;0.136;0.0495;0.0005;0.016;0.0;8663.998046875;3621.70825195312;2998.53198242188;19408.900390625;487344.5484137973;486702.02728652034;265978.4873320663;265978.4873320663;254996.04564358538;430799.1582183253;448290.3276514591;445036.2088601978;471931.263865096;528125.5000467675;473861.13942533004;444891.802354063;449413.9276720405;472422.3762522001;456838.85020633845;405286.7879720686;464518.8651538987;447543.04720050417;448141.32662060857;252964.46457616048;280589.13426710566;460239.41597243433;197513.47578294383;199653.00739385394;272.17049073066937;3568206.9678427745;1634614.524976295;379957.8720912241;1022352.7582091946;0;50;0;68;104;107;0;3;190;182;1961423631535.1733;749303280474.992;1649242955435.276;33663.09169850654;13004.934039379781;-0.0;3975.8131076280742;7680381.480211865;1478317.4722983341;3.2112147975372114;780817.8463522928;3.3134682876307897;0.30215870133161093
8811;2019-07-10 23:35:45.121;661;656;231;231;207;34;116;24;13;33;749;253;16;72;292;169;263;551;202;108;116;-83;646;351;355;135;355;307;648;299.0;0.0;1078.0;170.0;8.0;2;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19642.537109375;8994.599609375;3390.0654296875;3030.10668945312;665.0;284533;599.0;0.0;Calculated values ==>;1562794545.121;339.26;338.76;296.26000000000005;296.26000000000005;293.86;276.56;273.4187578820637;284.76000000000005;275.56;274.46000000000004;276.46000000000004;348.06000000000006;298.46000000000004;274.76000000000005;280.36;302.36;290.06;299.46000000000004;328.26000000000005;283.96000000000004;284.76000000000005;333.06;339.66;264.86;241.49495122638035;268.43790593516167;273.4187578820637;293.36;6459999.999999999;3510000.0;3550000.0;1350000.0;3550000.0;3070000.0;6480000.0;0.049833333333333334;0.0;0.17966666666666667;0.028333333333333332;0.0013333333333333333;0.051166666666666666;0.0;8994.599609375;3390.0654296875;3030.10668945312;19642.537109375;487091.69741307426;486158.71787672123;264326.20973361784;264326.20973361784;254556.09391447416;430735.4089219946;448549.3907967373;442698.855600732;472656.1521691498;528230.265241673;473861.13942533004;443141.609673585;451062.10869650164;472289.67396567063;456812.3516013391;401624.71924193634;470301.37535195856;447352.61191146885;448549.3907967373;251290.9062238717;278914.2836208781;461203.227698071;199398.22831658003;201090.16268575366;272.92340854031056;3568532.5103894304;1634761.731461367;380008.12833047553;1022411.2101076912;0;50;0;68;104;107;0;3;190;182;1961636405980.694;749386409560.1953;1649427219905.7268;43713.012702052634;7417.80831580891;-0.0;12661.663838345328;7681026.506763753;1478487.7213847092;3.2112147975372114;780956.5405198231;4.138399580591767;0.27479423258173113
8812;2019-07-10 23:36:45.121;668;662;226;227;206;36;118;24;0;33;756;253;1;59;292;170;264;583;202;109;118;-83;658;354;359;120;359;306;660;-2.0;-1.0;961.0;277.0;9.0;5;72;49;1;0;0;1;0;0;0;1;1;0;0;0;19842.16796875;9283.98046875;3523.32592773438;2824.33471679688;662.0;284534;593.0;0.0;Calculated values ==>;1562794605.121;339.96000000000004;339.36;295.76000000000005;295.86;293.76000000000005;276.76000000000005;273.7412296467126;284.96000000000004;275.56;273.16;276.46000000000004;348.76;298.46000000000004;273.26000000000005;279.06;302.36;290.16;299.56;331.46000000000004;284.06;284.96000000000004;332.46000000000004;339.36;264.86;238.09270928235583;268.3187672390254;273.7412296467126;293.36;6580000.0;3540000.0;3590000.0;1200000.0;3590000.0;3060000.0;6600000.0;0.0;0.0;0.16016666666666665;0.04616666666666667;0.0015;0.0015;0.0;9283.98046875;3523.32592773438;2824.33471679688;19842.16796875;486809.0875467401;485725.01561332756;261344.30388027665;261760.47471002303;253635.10488857035;430542.39183029096;448097.7416361935;440968.15519671026;474597.2597821187;529039.9816895401;473991.39625872055;441118.68104791886;449459.42253551364;471756.7075856905;456457.21659632755;394607.13247452915;473833.834877562;446736.9255336155;448097.7416361935;248780.69988749037;277658.20189090865;463433.475252843;198949.07429684696;261344.30388027665;272.75823274820675;3568861.549598415;1634914.0529620182;380056.91534219426;1022468.8217023364;0;50;0;68;104;107;0;3;190;182;1961850605980.694;749462909560.1953;1649611119905.7268;38763.38945746143;12210.363177468484;-0.0;280.13015663387523;7681713.810115082;1478651.2894804867;3.2112147975372114;781064.3888031145;3.278854882870645;0.31441272062441056
8813;2019-07-10 23:37:45.122;676;668;222;223;203;39;120;26;-12;34;774;252;-12;45;292;172;266;607;202;111;120;-80;675;355;359;119;359;305;677;-3.0;-1.0;795.0;219.0;7.0;3;1;48;1;0;0;1;0;0;0;1;1;0;0;0;19220.796875;9470.2421875;3588.35791015625;2430.91748046875;661.0;284535;586.0;0.0;Calculated values ==>;1562794665.122;340.76;339.96000000000004;295.36;295.46000000000004;293.46000000000004;277.06;273.8482719121499;285.16;275.76000000000005;271.96000000000004;276.56;350.56000000000006;298.36;271.96000000000004;277.66;302.36;290.36;299.76000000000005;333.86;284.26000000000005;285.16;331.76000000000005;339.26;265.16;237.85495896846786;268.19934244402924;273.8482719121499;293.36;6750000.0;3550000.0;3590000.0;1190000.0;3590000.0;3050000.0;6770000.0;0.0;0.0;0.1325;0.0365;0.0011666666666666668;0.0011666666666666668;0.0;9470.2421875;3588.35791015625;2430.91748046875;19220.796875;486143.30338041304;484752.7267876269;258773.74310061373;259160.11530792963;251857.83259977482;430477.46260093397;448397.5584939198;439361.0270025769;474820.2890754729;530997.2517075465;474003.4164122094;439361.0270025769;447698.11948457354;471756.7075856905;456569.29167028697;280706.60929467593;475504.46411469823;447041.01317347086;448397.5584939198;245852.32104278926;277239.5186164033;463870.8463305174;199344.92768560647;258773.74310061373;272.919237115049;3569187.0797304646;1635070.3407553846;380100.70984034805;1022528.0867219812;0;50;0;68;104;107;0;3;190;182;1962066009570.4338;749534610755.1086;1649794422960.5054;31802.133159498586;9655.196030539248;-0.0;221.22778462552375;7682301.865936947;1478833.5055105498;3.2112147975372114;781068.5668555864;2.690758880284542;0.25639493755858256
8814;2019-07-10 23:38:45.142;685;676;219;219;198;42;117;29;-9;36;787;250;-15;27;292;173;269;625;200;114;117;-75;679;358;363;127;363;302;681;-2.0;0.0;784.0;245.0;0.0;18;88;41;1;0;0;1;0;0;0;1;0;0;0;0;17834.724609375;9125.84765625;4104.17236328125;1331.80505371094;662.0;284536;579.0;0.0;Calculated values ==>;1562794725.142;341.66;340.76;295.06;295.06;292.96000000000004;277.36;274.1680685717883;284.86;276.06;272.26000000000005;276.76000000000005;351.86;298.16;271.66;275.86;302.36;290.46000000000004;300.06;335.66;284.56;284.86;331.06;339.36;265.66;239.71726792356844;267.8393353686513;274.1680685717883;293.16;6790000.000000001;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3020000.0;6809999.999999999;0.0;0.0;0.13066666666666665;0.04083333333333334;0.0;0.0;0.0;9125.84765625;4104.17236328125;1331.80505371094;17834.724609375;487027.99440327095;485496.0074223173;257430.3236526745;257430.3236526745;250000.55529949118;430280.9020939914;447187.2356179066;440469.9055531801;473986.2994277851;532577.5659171325;474157.7664169546;439561.4401127939;445733.73098647315;471220.24241306225;456213.26347489114;282202.1113656914;477820.9691692795;446729.08510916616;447187.2356179066;242924.1476594651;277658.20189090865;463189.050169208;199925.6492712075;258773.74310061373;273.1614734565867;3569495.9786747405;1635225.3598265052;380132.0763134633;1022592.2125090457;0;50;0;68;104;107;0;3;190;182;1962282681770.365;749608435355.0852;1649976583660.4475;31431.116154177747;10749.922203335023;-0.0;0.0;7682828.985328975;1479003.6048433287;3.2112147975372114;781070.4110349793;2.896686242648372;0.281604641234454
8815;2019-07-10 23:39:45.113;692;682;214;214;193;46;42;31;0;38;797;248;-4;17;292;175;271;634;199;116;42;-69;677;361;366;134;366;301;679;-1.0;-1.0;762.0;178.0;0.0;39;88;36;1;0;0;1;0;0;0;1;0;0;0;0;17464.4375;8774.771484375;4805.8037109375;1311.38903808594;665.0;284537;572.0;0.0;Calculated values ==>;1562794785.113;342.36;341.36;294.56;294.56;292.46000000000004;277.76000000000005;274.4858918419099;277.36;276.26000000000005;273.16;276.96000000000004;352.86;297.96000000000004;272.76000000000005;274.86;302.36;290.66;300.26000000000005;336.56;284.76000000000005;277.36;330.36;339.66;266.26000000000005;241.2770596917726;267.7187500070086;274.4858918419099;293.06;6770000.0;3610000.0;3660000.0;1340000.0;3660000.0;3010000.0;6790000.000000001;0.0;0.0;0.127;0.029666666666666668;0.0;0.0;0.0;8774.771484375;4805.8037109375;1311.38903808594;17464.4375;488255.38949486415;486590.452477716;255677.4872607525;255677.4872607525;248408.0519584511;430081.6785162784;434163.16617520025;442024.1650760851;473273.9119493556;533692.1908335454;474052.55193726526;441431.40639256994;444501.2531899496;470815.55872381176;455995.526710799;284288.93404848524;479433.92206785496;446456.4050717341;434163.16617520025;239996.17471937067;278914.2836208781;462750.32648157695;201287.79798144568;258773.74310061373;273.7101641616307;3569789.9961815896;1635374.459552852;380154.0922846804;1022666.4264222063;0;50;0;68;104;107;0;3;190;182;1962501276065.205;749686697510.028;1650157396225.3152;30573.518621019204;7756.721678837228;-0.0;0.0;7683345.440877501;1479157.7523349184;3.2112147975372114;781070.4110349793;2.5738874804636325;0.23656363796311677
8816;2019-07-10 23:40:45.113;695;686;213;212;189;48;40;32;7;40;797;246;4;17;292;170;272;640;199;118;40;-63;675;361;366;137;366;300;676;-1.0;-1.0;584.0;167.0;0.0;51;97;31;1;0;0;1;0;0;0;1;0;0;0;0;17062.369140625;8401.3232421875;5182.2900390625;1353.16687011719;669.0;284538;566.0;0.0;Calculated values ==>;1562794845.113;342.66;341.76;294.46000000000004;294.36;292.06;277.96000000000004;274.4858918419099;277.16;276.36;273.86;277.16;352.86;297.76000000000005;273.56;274.86;302.36;290.16;300.36;337.16;284.96000000000004;277.16;329.76000000000005;340.06000000000006;266.86;241.92719264551067;267.5978703862781;274.4858918419099;293.06;6750000.0;3610000.0;3660000.0;1370000.0;3660000.0;3000000.0;6759999.999999999;0.0;0.0;0.09733333333333333;0.02783333333333333;0.0;0.0;0.0;8401.3232421875;5182.2900390625;1353.16687011719;17062.369140625;488897.77038207493;487492.16618866037;255451.03770758442;255087.07661473862;247199.6873601969;430081.6785162784;433799.4536676275;443256.9062126748;473078.44118532055;533766.1059636394;473947.63380759396;442819.4072827742;444700.7274647726;470815.55872381176;455293.5464013049;387407.86528549064;480688.61858342175;446764.16245628224;433799.4536676275;237486.63934987856;280589.13426710566;462905.2339958159;201018.34419437213;258773.74310061373;273.6045141073004;3570077.7195702614;1635517.5936755734;380176.29691724875;1022749.6605367897;0;50;0;68;104;107;0;3;190;182;1962720876065.205;749767997510.028;1650337696225.3152;23577.886703114793;7289.185099473519;-0.0;0.0;7683796.702588535;1479283.1348914043;3.2112147975372114;781070.4110349793;2.0665144354931804;0.19649242867313696
8817;2019-07-10 23:41:45.134;695;687;215;214;188;47;50;33;8;42;790;243;6;22;292;166;273;641;199;120;50;-56;668;361;366;139;366;300;669;-1.0;-1.0;882.0;150.0;0.0;59;99;27;1;0;0;1;0;0;0;1;0;0;0;0;16810.484375;8068.2802734375;5318.28515625;1367.78161621094;674.0;284539;560.0;0.0;Calculated values ==>;1562794905.134;342.66;341.86;294.66;294.56;291.96000000000004;277.86;274.4858918419099;278.16;276.46000000000004;273.96000000000004;277.36;352.16;297.46000000000004;273.76000000000005;275.36;302.36;289.76000000000005;300.46000000000004;337.26;285.16;278.16;329.16;340.56000000000006;267.56;242.35481222062532;267.5978703862781;274.4858918419099;293.06;6680000.0;3610000.0;3660000.0;1390000.0;3660000.0;3000000.0;6690000.000000001;0.0;0.0;0.147;0.025;0.0;0.0;0.0;8068.2802734375;5318.28515625;1367.78161621094;16810.484375;489627.4299664861;488376.233018194;256523.5932130188;256150.27324166519;247109.46127054677;430081.6785162784;435597.4418445565;443402.2823748206;473013.37450241524;533038.544445193;473594.8836267879;443111.3028367894;445414.6422129316;470815.55872381176;454728.989882783;394331.43688572856;481634.38242456375;447070.90320048115;435597.4418445565;234977.24436692704;282682.81946839223;463310.8681372454;201870.31401991687;258773.74310061373;273.93795021881095;3570360.092146072;1635654.8884082164;380198.9794241234;1022837.1959569758;0;50;0;68;104;107;0;3;190;182;1962940552925.7427;749850826490.2306;1650517759225.7559;35505.19934817085;6536.013852933214;-0.0;0.0;7684289.2339658355;1479398.3852064533;3.2112147975372114;781070.4110349793;2.849411978064533;0.2493276554874249
8818;2019-07-10 23:42:45.134;693;686;220;219;191;44;66;34;9;43;781;241;7;27;293;164;273;638;200;121;66;-50;665;359;364;141;364;300;666;88.0;0.0;874.0;77.0;0.0;57;99;24;1;0;0;1;0;0;0;1;0;0;0;0;16631.8828125;7809.7822265625;5292.44677734375;1356.15026855469;679.0;284540;555.0;0.0;Calculated values ==>;1562794965.134;342.46000000000004;341.76;295.16;295.06;292.26000000000005;277.56;274.27422755570615;279.76000000000005;276.56;274.06;277.46000000000004;351.26;297.26000000000005;273.86;275.86;302.46000000000004;289.56;300.46000000000004;336.96000000000004;285.26000000000005;279.76000000000005;328.66;341.06000000000006;268.16;242.77792619122317;267.5978703862781;274.27422755570615;293.16;6650000.0;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;6659999.999999999;0.014666666666666666;0.0;0.14566666666666667;0.012833333333333334;0.0;0.014666666666666666;0.0;7809.7822265625;5292.44677734375;1356.15026855469;16631.8828125;489653.93716841494;488548.2237866713;258587.30830288306;258199.08318510398;248203.5983550964;430214.79039162316;438825.32783037116;443547.43308681657;472850.300935316;532102.5350070186;473359.4175641021;443256.9062126748;446123.4859434057;471212.4582812167;454784.6447233047;396421.85170052416;481526.00701129844;447605.03505672433;438825.32783037116;232886.18681767926;284776.6418597092;463618.9574180666;202073.9488679933;202073.9488679933;274.0083145175194;3570638.7785393014;1635787.2055957164;380221.67885649647;1022925.6187230891;0;50;0;68;104;107;0;3;190;182;1963159552925.7427;749934826490.2306;1650697759225.7559;35174.63753454192;3356.4942763926074;-0.0;3472.353558114875;7684878.232606525;1479480.8227741977;3.2112147975372114;781099.3473146303;2.9051309678294293;0.21224256501223593
8819;2019-07-10 23:43:45.115;690;683;225;224;195;42;80;34;10;44;773;240;8;30;293;164;273;629;199;121;79;-44;656;358;363;140;363;301;657;-2.0;-1.0;787.0;39.0;0.0;54;99;22;1;0;0;1;0;0;0;1;0;0;0;0;16456.328125;7543.12353515625;5086.30419921875;1369.09240722656;683.0;284541;550.0;0.0;Calculated values ==>;1562795025.115;342.16;341.46000000000004;295.66;295.56;292.66;277.36;274.1680685717883;281.16;276.56;274.16;277.56;350.46000000000004;297.16;273.96000000000004;276.16;302.46000000000004;289.56;300.46000000000004;336.06;285.26000000000005;281.06;328.16;341.46000000000004;268.76000000000005;242.56692532238324;267.7187500070086;274.1680685717883;293.06;6559999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;6570000.0;0.0;0.0;0.13116666666666668;0.006500000000000001;0.0;0.0;0.0;7543.12353515625;5086.30419921875;1369.09240722656;16456.328125;490162.3342266097;489064.42777652864;261116.83472129222;260704.08299578557;249888.8125771221;430280.9020939914;441364.16243693535;443489.2359988558;473079.08457772195;531194.622265396;473110.1495961964;443198.0840360327;446353.3190648992;471346.914448831;454953.4575107284;401824.26146570826;481207.7774596683;447794.67067300616;441201.0285065325;230795.22267914342;286451.7998164319;464365.8917696811;202085.02518081997;202073.9488679933;274.00808728755237;3570914.4263140894;1635915.1059623377;380244.38202049513;1023012.0809261128;0;50;0;68;104;107;0;3;190;182;1963377583860.5486;750019099795.1555;1650878002130.5955;31664.185652299035;1704.8256328275977;-0.0;0.0;7685435.0464190245;1479522.9870838095;3.2112147975372114;781128.2744311002;2.3837527786925703;0.18519829062495996
8820;2019-07-10 23:44:45.085;685;678;227;226;199;40;88;33;11;44;768;240;10;32;293;165;272;606;198;121;87;-37;650;357;362;140;362;301;652;226.0;-1.0;874.0;6.0;0.0;54;99;20;1;0;0;1;0;0;0;1;0;0;0;0;16322.9658203125;7406.0966796875;5042.810546875;1364.01086425781;685.0;284542;545.0;0.0;Calculated values ==>;1562795085.085;341.66;340.96000000000004;295.86;295.76000000000005;293.06;277.16;274.0616903277293;281.96000000000004;276.46000000000004;274.26000000000005;277.56;349.96000000000004;297.16;274.16;276.36;302.46000000000004;289.66;300.36;333.76000000000005;285.26000000000005;281.86;327.66;341.66;269.46000000000004;242.56692532238324;267.7187500070086;274.0616903277293;292.96000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6520000.0;0.03766666666666666;0.0;0.14566666666666667;0.001;0.0;0.03766666666666666;0.0;7406.0966796875;5042.810546875;1364.01086425781;16322.9658203125;490078.5760876161;488878.10902117006;262282.2636553601;261855.78687403907;251481.2748572934;430346.717906069;442864.51706562244;443634.4727813241;473079.08457772195;530673.689201687;473110.1495961964;443489.2359988558;446635.25890643254;471481.1489739306;455262.1006954997;404410.3615529157;478338.34910077247;447983.6918188402;442704.60315965564;228704.35009887922;287289.4124756198;465065.42053428385;202191.00915706766;202191.00915706766;274.04478168776285;3571187.450516706;1636039.6205091032;380267.1464931714;1023096.4480110591;0;50;0;68;104;107;0;3;190;182;1963594975110.6523;750103057795.1956;1651058511830.6816;35170.26453460002;262.87441137721623;-0.0;9059.34537409748;7685991.721693972;1479539.3763854355;3.2112147975372114;781203.731228648;3.2210778365248696;0.1742574147026077
8821;2019-07-10 23:45:45.116;679;673;227;226;200;39;96;32;12;44;765;240;11;34;293;166;270;593;199;121;96;-31;646;356;361;139;361;301;647;92.0;-1.0;1005.0;0.0;0.0;48;99;18;1;0;0;1;0;0;0;1;0;0;0;0;15954.513671875;7203.1376953125;4832.07373046875;1376.5673828125;686.0;284543;541.0;0.0;Calculated values ==>;1562795145.116;341.06000000000006;340.46000000000004;295.86;295.76000000000005;293.16;277.06;273.955091788801;282.76000000000005;276.36;274.36;277.56;349.66;297.16;274.26000000000005;276.56;302.46000000000004;289.76000000000005;300.16;332.46000000000004;285.26000000000005;282.76000000000005;327.26000000000005;341.76;270.06;242.35481222062532;267.7187500070086;273.955091788801;293.06;6459999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6470000.0;0.015333333333333334;0.0;0.1675;0.0;0.0;0.015333333333333334;0.0;7203.1376953125;4832.07373046875;1376.5673828125;15954.513671875;489648.70577242;488694.70943590836;262622.652458095;262189.133572208;252048.9275938119;430412.23801567365;444334.5580357216;443779.4857613598;473209.3688182048;530361.0249238308;473110.1495961964;443634.4727813241;446916.4327917079;471615.1628672948;455569.43109120143;405367.7533161665;476962.797868217;448172.1041664017;444334.5580357216;227031.71669481136;287708.2272785495;465806.5704490912;201972.2588119733;201972.2588119733;273.955091788801;3571456.568484502;1636161.4270295599;380289.9964449037;1023178.7812300945;0;50;0;68;104;107;0;3;190;182;1963811987175.2869;750186801040.0546;1651239205140.3774;40502.71051402224;0.0;-0.0;3716.2219214308075;7686622.655632513;1479541.568137347;3.2112147975372114;781310.2492951794;3.297022197168899;0.21448334798965202
8822;2019-07-10 23:46:48.126;673;669;226;225;200;39;102;32;13;44;763;240;11;35;293;167;269;579;199;121;102;-25;639;357;362;139;361;301;640;300.0;-1.0;1127.0;63.0;0.0;46;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15573.517578125;6869.47509765625;4691.1767578125;1384.658203125;686.0;284544;537.0;0.0;Calculated values ==>;1562795208.126;340.46000000000004;340.06000000000006;295.76000000000005;295.66;293.16;277.06;274.0616903277293;283.36;276.36;274.46000000000004;277.56;349.46000000000004;297.16;274.26000000000005;276.66;302.46000000000004;289.86;300.06;331.06;285.26000000000005;283.36;326.86;341.76;270.66;242.35481222062532;267.7187500070086;274.0616903277293;293.06;6390000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3010000.0;6400000.0;0.05;0.0;0.18783333333333332;0.0105;0.0;0.05;0.0;6869.47509765625;4691.1767578125;1384.658203125;15573.517578125;489535.8493062126;488866.98162817163;262675.33610781346;262235.64496034913;252356.1625396911;430346.717906069;445072.19969914685;443924.276660834;473209.3688182048;530152.5380097117;473110.1495961964;443634.4727813241;447056.735888594;471615.1628672948;455542.1458410124;408149.4673176514;475676.90605277184;447983.6918188402;445072.19969914685;225359.1397227605;287708.2272785495;466403.2281459503;201946.706504536;201946.706504536;273.9496744296022;3571732.48254683;1636284.5819367752;380314.16100381257;1023262.1228985911;0;50;0;68;104;107;0;3;190;182;1964039768325.2524;750274384940.0413;1651428865240.3486;45451.45359435797;2776.79347723485;-0.0;12156.274659730543;7687374.873949131;1479565.8689369268;3.2112147975372114;781449.1556853777;4.664586746706547;0.27259826910478524
8823;2019-07-10 23:47:45.117;668;664;226;225;200;39;108;32;14;43;763;240;13;38;293;168;268;563;200;121;107;-19;638;356;361;138;360;302;639;-2.0;-1.0;923.0;53.0;0.0;41;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15451.4912109375;6892.6591796875;4467.4736328125;1391.00280761719;684.0;284545;534.0;0.0;Calculated values ==>;1562795265.117;339.96000000000004;339.56000000000006;295.76000000000005;295.66;293.16;277.06;273.955091788801;283.96000000000004;276.36;274.56;277.46000000000004;349.46000000000004;297.16;274.46000000000004;276.96000000000004;302.46000000000004;289.96000000000004;299.96000000000004;329.46000000000004;285.26000000000005;283.86;326.56;341.56000000000006;271.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;293.16;6380000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6390000.0;0.0;0.0;0.15383333333333335;0.008833333333333334;0.0;0.0;0.0;6892.6591796875;4467.4736328125;1391.00280761719;15451.4912109375;488936.8266733909;488265.83729869925;262746.7829974951;262305.5261068226;252400.82167278352;430412.23801567365;446196.55903543683;443867.07844128745;473241.6031071014;530076.5401052948;472978.49309529504;443721.9807720978;447286.45025618136;471748.9571321974;455848.44397559477;408143.73931749817;473338.31332929345;448172.1041664017;446042.8533368698;224104.74344509715;286870.6033266602;467139.2040673301;201640.878536248;201946.706504536;273.8259101047996;3571978.058419239;1636393.5149641384;380336.1315173057;1023334.6174327604;0;50;0;68;104;107;0;3;190;182;1964245790790.8867;750353317475.2843;1651600693105.8777;37262.463752058575;2345.235208857892;-0.0;0.0;7688029.589071076;1479606.4119282807;3.2112147975372114;781545.3776647202;3.106209528383359;0.2448413062867671
8824;2019-07-10 23:48:45.127;663;660;226;225;200;39;112;33;17;43;765;240;16;39;293;168;268;557;199;121;112;-14;634;356;361;134;360;303;636;-4.0;-1.0;1077.0;0.0;0.0;38;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15401.9921875;6855.8486328125;4348.16650390625;1402.4323730468802;684.0;284546;531.0;0.0;Calculated values ==>;1562795325.127;339.46000000000004;339.16;295.76000000000005;295.66;293.16;277.06;273.955091788801;284.36;276.46000000000004;274.86;277.46000000000004;349.66;297.16;274.76000000000005;277.06;302.46000000000004;289.96000000000004;299.96000000000004;328.86;285.26000000000005;284.36;326.26000000000005;341.56000000000006;271.76000000000005;241.2770596917726;267.9596281332873;273.955091788801;293.06;6340000.0;3560000.0;3610000.0;1340000.0;3600000.0;3030000.0;6360000.0;0.0;0.0;0.1795;0.0;0.0;0.0;0.0;6855.8486328125;4348.16650390625;1402.4323730468802;15401.9921875;488654.74752488284;488018.7102797725;262964.2919211086;262518.1888865928;252535.9916329473;430412.23801567365;446808.8369519566;444100.09568505123;473760.40514917683;530209.2358670825;472846.6234936899;443955.1368504969;447236.20680083364;471748.9571321974;455848.44397559477;409883.35718279134;472784.7462252473;448172.1041664017;446808.8369519566;222850.3779558165;286870.6033266602;468188.9083317238;201972.2588119733;201946.706504536;273.955091788801;3572235.213632912;1636508.1049577075;380359.4140235786;1023408.0933444994;0;50;0;68;104;107;0;3;190;182;1964462426890.8523;750434931075.2714;1651782223355.8489;43461.94671871749;0.0;-0.0;0.0;7688702.404608796;1479625.9588122892;3.2112147975372114;781545.3776647202;3.4475966909035662;0.25129654078671104
8825;2019-07-10 23:49:45.138;658;657;226;225;202;39;116;33;23;43;771;240;21;39;293;168;267;547;198;121;115;-9;636;355;360;131;359;305;637;-2.0;-1.0;1050.0;3.0;3.0;31;87;20;1;0;0;1;0;0;0;1;0;0;0;0;15478.796875;7170.40380859375;4139.712890625;1323.91821289062;681.0;284547;529.0;0.0;Calculated values ==>;1562795385.138;338.96000000000004;338.86;295.76000000000005;295.66;293.36;277.06;273.8482719121499;284.76000000000005;276.46000000000004;275.46000000000004;277.46000000000004;350.26;297.16;275.26000000000005;277.06;302.46000000000004;289.96000000000004;299.86;327.86;285.26000000000005;284.66;326.06;341.26;272.26000000000005;240.61611355647437;268.19934244402924;273.8482719121499;292.96000000000004;6360000.0;3550000.0;3600000.0;1310000.0;3590000.0;3050000.0;6370000.0;0.0;0.0;0.175;0.0005;0.0005;0.0005;0.0;7170.40380859375;4139.712890625;1323.91821289062;15478.796875;487735.45261451317;487486.60334246384;262891.2519478639;262446.7897826873;253223.7304546382;430477.46260093397;447607.3795997669;444567.3504985989;474147.34029804735;530684.0115263712;472582.2410920194;444277.7674123518;446853.7789523966;471882.5327644829;456014.5423870013;408582.9499421953;471092.439192395;448359.9133019282;447456.16685381945;222014.15119762826;285614.20965156396;469090.9554291696;201695.3425052116;262891.2519478639;273.84265427694737;3572492.6007203977;1636625.0118235562;380382.1377770215;1023478.8386402839;0;50;0;68;104;107;0;3;190;182;1964678766545.5566;750514445650.1627;1651964656795.5996;42502.60139884277;133.69780646197898;-0.0;92.28245745297778;7689418.907176856;1479627.0731649355;3.2112147975372114;781546.1468261849;3.382021813300799;0.24559194406863405
8826;2019-07-10 23:50:45.098;655;655;226;226;201;38;120;32;27;43;778;240;25;39;293;168;267;561;198;121;119;-4;639;354;359;131;359;306;641;127.0;-2.0;1109.0;26.0;2.0;22;74;24;1;0;0;1;0;0;0;1;0;0;0;0;15537.2548828125;7463.935546875;3876.79931640625;1245.23461914062;681.0;284548;527.0;0.0;Calculated values ==>;1562795445.098;338.66;338.66;295.76000000000005;295.76000000000005;293.26000000000005;276.96000000000004;273.7412296467126;285.16;276.36;275.86;277.46000000000004;350.96000000000004;297.16;275.66;277.06;302.46000000000004;289.96000000000004;299.86;329.26000000000005;285.26000000000005;285.06;325.86;341.26;272.76000000000005;240.61611355647437;268.3187672390254;273.7412296467126;292.96000000000004;6390000.0;3540000.0;3590000.0;1310000.0;3590000.0;3060000.0;6409999.999999999;0.021166666666666667;0.0;0.18483333333333332;0.004333333333333333;0.0003333333333333333;0.021500000000000002;0.0;7463.935546875;3876.79931640625;1245.23461914062;15537.2548828125;486987.3282937168;486771.8829747875;262604.4027410793;262604.4027410793;252674.37296196868;430542.39183029096;448397.5584939198;444945.90934977244;474147.34029804735;531339.5441984396;472449.72632547625;444657.03686278535;446661.59397328994;471882.5327644829;456180.22461298853;407231.3217654451;472775.3449790456;448547.12472752633;448247.76469897863;221177.93781777218;285614.20965156396;469579.1550949515;201352.83379066255;202302.47051857598;273.70446964601064;3572750.895507145;1636746.8833497106;380403.5331108974;1023545.5983725394;0;50;0;68;104;107;0;3;190;182;1964894322745.6938;750592993250.2126;1652147834595.716;45024.12013250881;1162.314058985252;-0.0;5287.823824878657;7690147.81026385;1479637.8660637552;3.2112147975372114;781590.9511557536;4.089812714726822;0.2661233697809271
8827;2019-07-10 23:51:45.128;654;655;225;225;201;39;122;33;32;43;783;240;29;38;293;168;267;576;198;122;122;0;640;356;361;132;361;306;642;162.0;-1.0;1138.0;115.0;3.0;24;64;25;1;0;0;1;0;0;0;1;0;0;0;0;15641.2177734375;7532.58544921875;3925.1484375;1186.02526855469;678.0;284549;525.0;0.0;Calculated values ==>;1562795505.128;338.56000000000006;338.66;295.66;295.66;293.26000000000005;277.06;273.955091788801;285.36;276.46000000000004;276.36;277.46000000000004;351.46000000000004;297.16;276.06;276.96000000000004;302.46000000000004;289.96000000000004;299.86;330.76000000000005;285.36;285.36;325.66;340.96000000000004;273.16;240.83765695389522;268.3187672390254;273.955091788801;292.96000000000004;6400000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6420000.0;0.027000000000000003;0.0;0.18966666666666668;0.019166666666666665;0.0005;0.027500000000000004;0.0;7532.58544921875;3925.1484375;1186.02526855469;15641.2177734375;486736.89512439584;486664.0144848512;262097.34425035014;262097.34425035014;252629.43513728608;430412.23801567365;448322.39440657466;445664.3711478791;474018.5663130017;531861.5611485756;472449.72632547625;445233.9253261885;446519.73315770726;471615.1628672948;455848.44397559477;406767.7872727452;474972.2640717266;448322.39440657466;448322.39440657466;220341.7376933702;284357.86631585273;469834.1033386381;201632.1787822547;202731.54542712914;273.8225149877205;3573010.8460227926;1636871.916843456;380423.8037402014;1023610.6471119066;0;50;0;68;104;107;0;3;190;182;1965110430745.5908;750671932700.175;1652331526395.6284;46284.772485346766;5140.536887330682;-0.0;6753.748346934753;7690909.0981556885;1479690.4160834951;3.2112147975372114;781691.3477636882;4.601405088877145;0.3221183760697248
8828;2019-07-10 23:52:45.129;653;655;224;224;201;40;125;33;32;44;785;240;30;38;294;169;267;589;198;123;124;3;646;356;361;133;360;305;647;189.0;-1.0;1276.0;88.0;0.0;22;60;26;1;0;0;1;0;0;0;1;0;0;0;0;15716.2109375;7648.27099609375;3930.8134765625;1142.22985839844;676.0;284550;523.0;0.0;Calculated values ==>;1562795565.129;338.46000000000004;338.66;295.56;295.56;293.26000000000005;277.16;273.955091788801;285.66;276.46000000000004;276.36;277.56;351.66;297.16;276.16;276.96000000000004;302.56;290.06;299.86;332.06;285.46000000000004;285.56;325.46000000000004;340.76;273.46000000000004;241.05796691057077;268.19934244402924;273.955091788801;292.96000000000004;6459999.999999999;3560000.0;3610000.0;1330000.0;3600000.0;3050000.0;6470000.0;0.0315;0.0;0.21266666666666667;0.014666666666666666;0.0;0.0315;0.0;7648.27099609375;3930.8134765625;1142.22985839844;15716.2109375;485943.95273819554;486123.206103214;261334.41164981216;261334.41164981216;252407.6767460806;430412.23801567365;448771.8903637809;445859.90203062753;473986.6944556456;532145.1204599382;472582.2410920194;445574.1301323474;446712.3873244594;471874.90834666864;455987.71266879217;403830.024341422;476353.38735450705;448472.45437914884;448622.2857995223;219505.55070137876;283520.3318566784;469992.0229553163;201745.9026677177;201745.9026677177;273.86688131880106;3573272.1622836;1636998.4260887997;380443.20618960465;1023676.1145522172;0;50;0;68;104;107;0;3;190;182;1965327034355.329;750751434025.079;1652514829450.407;51914.91053117883;3934.276430884779;-0.0;7776.606068651846;7691727.442485349;1479766.040788113;3.2112147975372114;781812.4360684432;5.001510958297374;0.33480286857452124
8829;2019-07-10 23:53:45.110;655;656;223;223;199;40;128;34;12;44;784;240;15;38;294;170;268;600;198;124;127;6;647;356;361;134;361;305;649;171.0;-1.0;1160.0;64.0;0.0;21;57;28;1;0;0;1;0;0;0;1;0;0;0;0;15868.9736328125;7805.818359375;3948.52514648438;1128.19812011719;675.0;284551;521.0;0.0;Calculated values ==>;1562795625.11;338.66;338.76;295.46000000000004;295.46000000000004;293.06;277.16;273.955091788801;285.96000000000004;276.56;274.36;277.56;351.56000000000006;297.16;274.66;276.96000000000004;302.56;290.16;299.96000000000004;333.16;285.56;285.86;325.26000000000005;340.66;273.76000000000005;241.2770596917726;268.19934244402924;273.955091788801;292.96000000000004;6470000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6490000.000000001;0.0285;0.0;0.19333333333333333;0.010666666666666666;0.0;0.0285;0.0;7805.818359375;3948.52514648438;1128.19812011719;15868.9736328125;486123.206103214;486050.32994817337;260786.22495525403;260786.22495525403;251607.2695392406;430412.23801567365;449219.35959733767;442963.5195641987;473857.65670332924;532040.812112784;472582.2410920194;443403.66687243717;446712.3873244594;471741.32451053325;456126.82417621085;403843.88351696625;477785.9873992859;448622.2857995223;449070.42561353813;218669.37671819705;283101.5729112263;470150.4971034627;201802.18123893283;201802.18123893283;273.8888249390388;3573535.288804992;1637127.1693850227;380462.12043133494;1023741.7549146516;0;50;0;68;104;107;0;3;190;182;1965543565765.1362;750831508660.0077;1652697771500.2441;46624.525409551396;2862.3820358883186;-0.0;7047.144964676251;7692548.3444161685;1479822.6616729924;3.2112147975372114;781935.9282087125;4.388423810416398;0.2881498544086173
8830;2019-07-10 23:54:45.120;657;658;221;221;199;41;130;34;-4;44;782;240;-3;34;294;170;269;607;198;125;129;9;651;357;362;136;362;305;653;299.0;0.0;1118.0;46.0;2.0;26;58;29;1;0;0;1;0;0;0;1;0;0;0;0;16013.404296875;7951.63525390625;4151.74462890625;1140.65344238281;673.0;284552;520.0;0.0;Calculated values ==>;1562795685.12;338.86;338.96000000000004;295.26000000000005;295.26000000000005;293.06;277.26000000000005;274.0616903277293;286.16;276.56;272.76000000000005;277.56;351.36;297.16;272.86;276.56;302.56;290.16;300.06;333.86;285.66;286.06;325.16;340.46000000000004;274.06;241.71165711629368;268.19934244402924;274.0616903277293;292.96000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6530000.0;0.049833333333333334;0.0;0.18633333333333332;0.007666666666666667;0.0003333333333333333;0.050166666666666665;0.0;7951.63525390625;4151.74462890625;1140.65344238281;16013.404296875;485977.6132973533;485905.05714102375;259719.7285816352;259719.7285816352;251439.62031564742;430346.717906069;449332.3825042731;440578.77906221413;473598.9642825547;531832.1696625018;472582.2410920194;440729.75779049523;446144.86104575056;471607.52207625285;455961.0084875415;402280.9724841676;478371.5558282567;448585.3864188128;449183.42964702763;218251.29456621417;282264.0715131367;470174.7356409916;202126.81749671826;202509.49464678415;274.0198063470772;3573801.0195687776;1637258.503383798;380481.0306788688;1023809.2684131438;0;50;0;68;104;107;0;3;190;182;1965760501915.1018;750912522159.9949;1652880802000.215;44431.54883837073;2055.034039106096;-0.0;12374.809072512215;7693307.27150155;1479863.646970022;3.2112147975372114;782097.8048005995;4.444370570860143;0.2498042688516063
8831;2019-07-10 23:55:45.111;659;660;220;220;196;41;132;35;-11;45;779;240;-15;25;294;169;269;616;199;126;131;11;655;357;362;137;362;305;657;145.0;-1.0;1130.0;86.0;0.0;26;60;29;1;0;0;1;0;0;0;1;0;0;0;0;16029.4169921875;7945.89013671875;4183.27880859375;1141.73278808594;671.0;284553;519.0;0.0;Calculated values ==>;1562795745.111;339.06000000000006;339.16;295.16;295.16;292.76000000000005;277.26000000000005;274.0616903277293;286.36;276.66;272.06;277.66;351.06000000000006;297.16;271.66;275.66;302.56;290.06;300.06;334.76000000000005;285.76000000000005;286.26000000000005;325.06;340.26;274.26000000000005;241.92719264551067;268.19934244402924;274.0616903277293;293.06;6550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6570000.0;0.024166666666666666;0.0;0.18833333333333335;0.014333333333333333;0.0;0.024166666666666666;0.0;7945.89013671875;4183.27880859375;1141.73278808594;16029.4169921875;485832.6624705681;485760.430278435;259086.06182837172;259086.06182837172;250232.74377080787;430346.717906069;449629.6300611973;439514.2332620205;473566.98283907154;531519.1411140322;472582.2410920194;438899.66031598754;444856.06423827005;471607.52207625285;455821.5469402733;400030.3868660462;479260.9176264289;448735.2353024732;449481.1154426235;217833.21561994078;281426.5920051367;470236.29553865286;202024.02068281267;202024.02068281267;273.97978913332275;3574068.003026774;1637390.962890534;380500.04771119554;1023878.7165232135;0;50;0;68;104;107;0;3;190;182;1965977669335.737;750994409875.2344;1653063774550.7502;44727.32336908415;3844.375939600376;-0.0;5980.213123362095;7694050.150656862;1479912.8013457258;3.2112147975372114;782250.740375568;4.110640974362551;0.28483123466813814
8832;2019-07-10 23:56:48.141;661;662;219;218;195;42;134;35;-1;45;776;239;-7;18;295;167;270;622;198;127;134;13;657;358;363;137;363;305;659;265.0;-1.0;1275.0;128.0;0.0;32;62;29;1;0;0;1;0;0;0;1;0;0;0;0;16194.265625;8032.16845703125;4367.01025390625;1156.88793945312;669.0;284554;518.0;0.0;Calculated values ==>;1562795808.141;339.26;339.36;295.06;294.96000000000004;292.66;277.36;274.1680685717883;286.56;276.66;273.06;277.66;350.76;297.06;272.46000000000004;274.96000000000004;302.66;289.86;300.16;335.36;285.86;286.56;324.96000000000004;340.06000000000006;274.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;292.96000000000004;6570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6590000.000000001;0.04416666666666667;0.0;0.2125;0.021333333333333333;0.0;0.04416666666666667;0.0;8032.16845703125;4367.01025390625;1156.88793945312;16194.265625;485905.32619753457;485833.4762893724;258578.3306830078;258186.39683842091;249811.63331056017;430280.9020939914;449743.0750631276;441030.91413852724;473566.98283907154;531206.0339399034;472463.4016818986;440124.2130485236;443841.7334455326;471599.99961895443;455374.8496969889;399466.1080798907;479931.33415604825;448698.70791018114;449743.0750631276;217415.1398638553;280589.13426710566;470432.8002255166;202255.9100897326;202255.9100897326;274.0745915343242;3574350.0945148906;1637530.83747841;380520.17022013874;1023953.5671786809;0;50;0;68;104;107;0;3;190;182;1966206153085.6333;751080760975.1952;1653256016050.663;50739.688360368855;5721.106989563392;-0.0;10930.683119658279;7694885.884788331;1479996.539177497;3.2112147975372114;782398.7811796949;4.971315072993436;0.32502773226853515
8833;2019-07-10 23:57:45.112;662;664;219;219;194;42;136;35;8;45;774;239;4;17;295;166;271;626;198;128;136;13;663;357;362;138;362;304;664;121.0;-1.0;1109.0;25.0;0.0;32;64;29;1;0;0;1;0;0;0;1;0;0;0;0;16226.791015625;8136.20751953125;4404.5166015625;1169.73608398438;667.0;284555;517.0;0.0;Calculated values ==>;1562795865.112;339.36;339.56000000000006;295.06;295.06;292.56;277.36;274.0616903277293;286.76000000000005;276.66;273.96000000000004;277.66;350.56000000000006;297.06;273.56;274.86;302.66;289.76000000000005;300.26000000000005;335.76000000000005;285.96000000000004;286.76000000000005;324.86;339.86;274.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;292.96000000000004;6630000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6640000.000000001;0.020166666666666666;0.0;0.18483333333333332;0.004166666666666667;0.0;0.020166666666666666;0.0;8136.20751953125;4404.5166015625;1169.73608398438;16226.791015625;485399.04703975254;485581.7571928932;258306.02456095646;258306.02456095646;249282.4040285854;430346.717906069;450221.53671311896;442580.7327243594;473437.2657590101;531072.693019601;472595.8932732164;441988.93246200663;443898.39648781426;471733.8099210565;455402.2042817116;396333.144093337;479955.20485146466;449034.25525399565;450221.53671311896;216997.06728235667;279751.69817897916;470298.1829359995;202171.95139188308;202171.95139188308;274.03736787946417;3574606.6306282864;1637658.7719988339;380538.57995585224;1024022.973103139;0;50;0;68;104;107;0;3;190;182;1966412672960.4744;751159096100.1349;1653429492745.5295;44435.55641628603;1117.1926314338184;-0.0;5002.3333039782565;7695638.97213083;1480050.6481729702;3.2112147975372114;782524.8533849688;3.6873366462909343;0.24106639900447885
8834;2019-07-10 23:58:45.122;664;665;219;219;194;41;138;35;12;45;771;239;10;20;295;164;272;630;198;129;137;15;665;357;362;138;362;305;666;-2.0;-1.0;1127.0;84.0;0.0;30;66;31;1;0;0;1;0;0;0;1;0;0;0;0;16316.8388671875;8264.84375;4382.939453125;1187.39196777344;665.0;284556;517.0;0.0;Calculated values ==>;1562795925.122;339.56000000000006;339.66;295.06;295.06;292.56;277.26000000000005;274.0616903277293;286.96000000000004;276.66;274.36;277.66;350.26;297.06;274.16;275.16;302.66;289.56;300.36;336.16;286.06;286.86;324.86;339.66;274.66;242.14157278889297;268.19934244402924;274.0616903277293;292.96000000000004;6650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6659999.999999999;0.0;0.0;0.18783333333333332;0.014;0.0;0.0;0.0;8264.84375;4382.939453125;1187.39196777344;16316.8388671875;485473.1461767331;485510.37788819085;258199.08318510398;258199.08318510398;249208.1866883528;430346.717906069;450516.22043594427;442963.5195641987;473437.2657590101;530684.0115263712;472463.4016818986;442668.9074931304;444132.64570135507;471733.8099210565;455121.83405515505;395696.8907866999;480326.9459060938;449183.42964702763;450368.9831162589;216997.06728235667;278914.2836208781;470494.9286190506;202030.39017262938;202171.95139188308;273.98226944915183;3574877.8727434194;1637795.470205296;380558.2259634027;1024096.2141083832;0;50;0;68;104;107;0;3;190;182;1966629909160.44;751241909900.1217;1653612223195.5005;45255.27280404976;3758.5035382498972;-0.0;0.0;7696386.520278144;1480091.285746178;3.2112147975372114;782566.5464435138;3.5426928634338903;0.28245387530847854
