;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8835;2019-07-10 23:59:45.112;666;667;219;219;195;42;140;36;14;45;770;238;12;23;295;165;272;633;197;129;139;17;668;358;363;138;362;305;670;-2.0;-1.0;1035.0;97.0;0.0;34;67;33;1;0;0;1;0;0;0;1;0;0;0;0;16685.013671875;8426.408203125;4554.56982421875;1186.498046875;662.0;284557;517.0;0.0;Calculated values ==>;1562795985.112;339.76;339.86;295.06;295.06;292.66;277.36;274.1680685717883;287.16;276.76000000000005;274.56;277.66;350.16;296.96000000000004;274.36;275.46000000000004;302.66;289.66;300.36;336.46000000000004;286.06;287.06;324.86;339.36;274.86;242.14157278889297;268.19934244402924;274.1680685717883;292.86;6680000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6700000.0;0.0;0.0;0.1725;0.016166666666666666;0.0;0.0;0.0;8426.408203125;4554.56982421875;1186.498046875;16685.013671875;485439.1665138393;485368.12406578026;257988.45917779027;257988.45917779027;249397.298279415;430280.9020939914;450629.7844503968;443257.1847228264;473437.2657590101;530579.5801781024;472344.49817556154;442963.5195641987;444567.3504985989;471733.8099210565;455094.08618658455;393529.9387143478;480319.34748747887;448998.212695669;450482.52649919456;216997.06728235667;277658.20189090865;470691.5974162874;202261.14920345639;202171.95139188308;274.07662930877086;3575152.842345382;1637934.5407892999;380578.00508312514;1024170.6809391655;0;50;0;68;104;107;0;3;190;182;1966847372910.4746;751324696100.1349;1653795192695.5295;41571.816127091326;4339.625579440768;-0.0;0.0;7697109.958759506;1480158.7589081011;3.2112147975372114;782566.5464435138;3.2406224980382636;0.2626052376489185
8836;2019-07-11 00:00:45.113;669;670;220;219;194;42;142;36;15;46;769;238;14;26;295;164;273;636;197;130;141;20;668;359;364;138;364;304;670;158.0;-1.0;1196.0;160.0;0.0;43;67;34;1;0;0;1;0;0;0;1;0;0;0;0;17022.970703125;8506.93359375;4880.4384765625;1181.0546875;659.0;284558;519.0;0.0;Calculated values ==>;1562796045.113;340.06000000000006;340.16;295.16;295.06;292.56;277.36;274.27422755570615;287.36;276.76000000000005;274.66;277.76000000000005;350.06000000000006;296.96000000000004;274.56;275.76000000000005;302.66;289.56;300.46000000000004;336.76000000000005;286.16;287.26000000000005;325.06;339.06000000000006;275.16;242.14157278889297;268.0796299477929;274.27422755570615;292.86;6680000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6700000.0;0.026333333333333334;0.0;0.19933333333333333;0.02666666666666667;0.0;0.026333333333333334;0.0;8506.93359375;4880.4384765625;1181.0546875;17022.970703125;485876.92275127623;485806.53298411553;258373.14630376978;257988.45917779027;249061.35633208707;430214.79039162316;450743.7253278342;443607.19622175704;473535.07189352607;530550.887364893;472477.1832610706;443461.255666955;445197.9025426301;471465.9697603742;454784.6447233047;394331.43688572856;480771.0771063533;448962.2984954635;450596.44756964844;217833.21561994078;276402.16793126165;470986.4579689568;202488.74283189108;202488.74283189108;274.1696804204906;3575433.746896499;1638075.654322623;380597.73501804785;1024249.3073186616;0;50;0;68;104;107;0;3;190;182;1967065476545.2112;751407497480.0349;1653977895740.3088;48062.94504237995;7159.939070321753;-0.0;6533.502891427611;7697856.927550956;1480254.5902105619;3.2112147975372114;782620.9932083075;4.239056696428232;0.31024989179057144
8837;2019-07-11 00:01:45.104;672;672;220;219;194;44;143;37;16;46;769;238;15;28;296;164;274;637;197;131;143;21;663;361;365;138;365;304;665;137.0;-1.0;1122.0;171.0;0.0;56;68;34;1;0;0;1;0;0;0;1;0;0;0;0;17384.6796875;8432.650390625;5275.59521484375;1188.17175292969;651.0;284559;533.0;0.0;Calculated values ==>;1562796105.104;340.36;340.36;295.16;295.06;292.56;277.56;274.4858918419099;287.46000000000004;276.86;274.76000000000005;277.76000000000005;350.06000000000006;296.96000000000004;274.66;275.96000000000004;302.76000000000005;289.56;300.56;336.86;286.26000000000005;287.46000000000004;326.46000000000004;338.26;275.26000000000005;242.14157278889297;268.0796299477929;274.4858918419099;292.86;6630000.0;3610000.0;3650000.0;1380000.0;3650000.0;3040000.0;6650000.0;0.022833333333333334;0.0;0.187;0.0285;0.0;0.022833333333333334;0.0;8432.650390625;5275.59521484375;1188.17175292969;17384.6796875;486850.4611226887;486636.0018542971;258641.54846489665;258252.41556179963;249245.22768269043;430081.6785162784;450710.7449111921;443752.90924145415;473535.07189352607;530550.887364893;472477.1832610706;443607.19622175704;445484.3388220789;471458.5583104692;454445.6974495171;398384.9319180378;481490.13685170544;448926.51321116486;450710.7449111921;223686.61821467688;273052.9745269728;471084.70712553355;202987.54639102853;202987.54639102853;274.37245722970806;3575720.4343076963;1638216.7963484258;380617.4756102428;1024333.9282379621;0;50;0;68;104;107;0;3;190;182;1967284143740.8508;751490285060.2771;1654160268380.8423;45023.12285302959;7640.769080933394;-0.0;5656.346366210401;7698632.528428101;1480377.910944631;3.2112147975372114;782722.56004844;3.915051310461107;0.29529264738797445
8838;2019-07-11 00:02:45.144;673;673;221;220;193;43;145;37;15;46;768;237;15;29;296;163;274;636;197;132;144;23;665;359;364;138;364;303;666;4.0;-1.0;897.0;80.0;0.0;56;69;32;1;0;0;1;0;0;0;1;0;0;0;0;17253.17578125;8349.87109375;5256.06787109375;1191.45642089844;646.0;284560;570.0;0.0;Calculated values ==>;1562796165.144;340.46000000000004;340.46000000000004;295.26000000000005;295.16;292.46000000000004;277.46000000000004;274.27422755570615;287.66;276.86;274.66;277.76000000000005;349.96000000000004;296.86;274.66;276.06;302.76000000000005;289.46000000000004;300.56;336.76000000000005;286.36;287.56;330.16;337.76;275.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;292.86;6650000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6659999.999999999;0.0006666666666666666;0.0;0.14950000000000002;0.013333333333333334;0.0;0.0006666666666666666;0.0;8349.87109375;5256.06787109375;1191.45642089844;17253.17578125;486780.8328783508;486673.62695450464;258978.26322271102;258587.30830288306;248871.8558509972;430214.79039162316;451184.32253446244;443809.95577213913;473535.07189352607;530522.2689267418;472491.0708470676;443809.95577213913;445822.8665406856;471592.59569597396;454643.4832580543;397122.7589423421;481227.07187775895;449261.3851785147;451037.6613601763;239159.6471344744;270959.89632461156;471281.1494085178;202574.27504446916;202574.27504446916;274.20290076291667;3576009.275535616;1638356.7439302704;380637.3190651686;1024421.7506061951;0;50;0;68;104;107;0;3;190;182;1967502989540.7117;751573140260.2245;1654342489780.7266;36064.73426878666;3582.7583248539822;-0.0;165.64225754380473;7699308.711058448;1480471.50269255;3.2112147975372114;782771.108964655;2.6905501821993485;0.21584151226378415
8839;2019-07-11 00:03:45.124;673;673;222;221;194;42;146;37;13;46;767;237;12;30;296;162;274;637;197;133;145;25;661;358;363;138;363;302;663;151.0;-1.0;851.0;99.0;0.0;56;70;29;1;0;0;1;0;0;0;1;0;0;0;0;16986.9140625;8069.107421875;5199.8701171875;1188.25732421875;640.0;284561;607.0;0.0;Calculated values ==>;1562796225.124;340.46000000000004;340.46000000000004;295.36;295.26000000000005;292.56;277.36;274.1680685717883;287.76000000000005;276.86;274.46000000000004;277.76000000000005;349.86;296.86;274.36;276.16;302.76000000000005;289.36;300.56;336.86;286.46000000000004;287.66;333.86;337.16;275.66;242.14157278889297;267.8393353686513;274.1680685717883;292.86;6609999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6630000.0;0.025166666666666667;0.0;0.14183333333333334;0.0165;0.0;0.025166666666666667;0.0;8069.107421875;5199.8701171875;1188.25732421875;16986.9140625;487208.72299153416;486994.9643124859;259541.37743545033;259144.68483800252;249319.7167419012;430280.9020939914;451509.02963491797;443721.9807720978;473535.07189352607;530493.7248521174;472623.515329904;443576.6592147222;446159.5380015785;471726.4135636468;454671.7010468359;399588.9622617181;481716.8605458022;449594.54175545095;451362.99381817644;254638.09398592086;268448.3696465944;471477.517547777;202311.41120553797;202311.41120553797;274.0961754021959;3576294.5145063773;1638493.523143004;380657.14340273495;1024508.8543785196;0;50;0;68;104;107;0;3;190;182;1967721016840.781;751655912660.2509;1654523929280.7842;34240.06578352374;4441.240754646944;-0.0;6267.798162418068;7699894.389101292;1480538.3470626806;3.2112147975372114;782824.7030975039;3.1091080089423815;0.21279971487598037
8840;2019-07-11 00:04:45.115;673;672;223;223;196;41;148;37;10;46;766;237;10;30;296;163;274;630;198;134;147;26;657;358;362;138;362;301;658;-2.0;-1.0;737.0;46.0;0.0;57;70;26;1;0;0;1;0;0;0;1;0;0;0;0;16832.5234375;7852.91845703125;5234.1171875;1201.69189453125;631.0;284562;635.0;13.0;Calculated values ==>;1562796285.115;340.46000000000004;340.36;295.46000000000004;295.46000000000004;292.76000000000005;277.26000000000005;274.1680685717883;287.96000000000004;276.86;274.16;277.76000000000005;349.76;296.86;274.16;276.16;302.76000000000005;289.46000000000004;300.56;336.16;286.56;287.86;336.66;336.26000000000005;275.76000000000005;242.14157278889297;267.7187500070086;274.1680685717883;292.96000000000004;6570000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6580000.0;0.0;0.0;0.12283333333333334;0.007666666666666667;0.0;0.0;0.03271891893712712;7852.91845703125;5234.1171875;1201.69189453125;16832.5234375;487635.12748339016;487384.973767595;260234.9337694389;260234.9337694389;250193.55956147896;430280.9020939914;451977.4124727858;443489.2359988558;473535.07189352607;530465.2551293176;472755.7439423262;443489.2359988558;446353.3190648992;471860.0129073821;454812.6628188586;401848.39447785035;481242.6242015065;449926.01064825204;451832.1870000479;266355.56789118156;264681.4149301396;471575.67402331997;202381.31140735725;202311.41120553797;274.1233478861267;3576576.300877618;1638626.1867893233;380677.0566587671;1024595.7912301499;0;50;0;68;104;107;0;3;190;182;1967938484215.5527;751738700240.164;1654704802145.5945;29616.090070655737;2063.823446722381;-0.0;0.0;7700426.443912657;1480592.5477996382;3.2112147975372114;782876.9269140549;2.2171262927907067;0.1743652980804388
8841;2019-07-11 00:05:45.105;672;671;224;223;197;40;149;36;-3;46;765;237;-1;29;296;163;274;625;197;134;148;28;652;357;361;137;361;301;653;-3.0;-1.0;877.0;104.0;0.0;51;69;22;1;0;0;1;0;0;0;1;0;0;0;0;16331.62109375;7544.74462890625;4974.32763671875;1184.00268554688;621.0;284563;648.0;15.0;Calculated values ==>;1562796345.105;340.36;340.26;295.56;295.46000000000004;292.86;277.16;274.0616903277293;288.06;276.76000000000005;272.86;277.76000000000005;349.66;296.86;273.06;276.06;302.76000000000005;289.46000000000004;300.56;335.66;286.56;287.96000000000004;337.96000000000004;335.26000000000005;275.96000000000004;241.92719264551067;267.7187500070086;274.0616903277293;292.86;6520000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3010000.0;6530000.0;0.0;0.0;0.14616666666666667;0.017333333333333333;0.0;0.0;0.03777297130359623;7544.74462890625;4974.32763671875;1184.00268554688;16331.62109375;488023.3290608752;487774.1679185714;260951.52945540572;260537.50827112468;250738.77875485664;430346.717906069;452298.44156383985;441579.96937780036;473664.6415601712;530361.0249238308;472755.7439423262;441876.3466884435;446212.05846747686;471993.394713748;454981.4033238106;404443.4990741257;481069.67424356175;450108.39359056647;452153.818075147;271797.11229066993;260496.36997498586;471904.2073218062;202047.85176953085;202311.41120553797;273.989068572451;3576852.622687444;1638754.4792627501;380696.9341334729;1024680.847425303;0;50;0;68;104;107;0;3;190;182;1968155348065.5872;751821186490.177;1654885372045.6233;35011.61119040872;4677.510162906106;-0.0;0.0;7700964.918329222;1480648.716216764;3.2112147975372114;782876.9269140549;2.8963660707351404;0.24105506876570248
8842;2019-07-11 00:06:45.116;669;668;224;224;197;39;150;35;-15;46;765;237;-19;25;296;164;274;609;196;134;149;29;644;357;362;137;361;301;645;317.0;-1.0;931.0;153.0;0.0;49;68;18;1;0;0;1;0;0;0;1;0;0;0;0;15858.2734375;7171.025390625;4865.380859375;1176.81457519531;610.0;284564;653.0;16.0;Calculated values ==>;1562796405.116;340.06000000000006;339.96000000000004;295.56;295.56;292.86;277.06;274.0616903277293;288.16;276.66;271.66;277.76000000000005;349.66;296.86;271.26000000000005;275.66;302.76000000000005;289.56;300.56;334.06;286.56;288.06;338.46000000000004;334.16;276.06;241.92719264551067;267.7187500070086;274.0616903277293;292.76000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6450000.0;0.05283333333333333;0.0;0.15516666666666667;0.025500000000000002;0.0;0.05283333333333333;0.040314798654272094;7171.025390625;4865.380859375;1176.81457519531;15858.2734375;488444.2864410842;488196.3327586598;261465.34307963337;261465.34307963337;251067.4445892115;430346.717906069;452267.28390789893;439780.08636155893;473664.6415601712;530361.0249238308;472755.7439423262;439171.4593555984;445645.04530121887;471993.394713748;455121.83405515505;408187.7102801775;479609.6942120737;449926.01064825204;452122.4443351143;273890.2417152289;255893.36323571714;472002.15594002855;202052.92667676738;202052.92667676738;273.99104447487014;3577120.9209871767;1638877.1331618384;380716.611217423;1024762.8600288796;0;50;0;68;104;107;0;3;190;182;1968372287830.2908;751903401560.0647;1655066005155.3765;36887.33094442349;6883.705346213161;-0.0;13212.00618294933;7701564.186025132;1480745.0773421763;3.2112147975372114;782987.0471504384;4.31257777550567;0.26537660580275524
8843;2019-07-11 00:07:45.136;665;663;224;224;198;39;151;35;-18;46;764;237;-23;19;296;165;273;582;196;135;150;30;641;356;360;137;360;301;643;-2.0;0.0;648.0;128.0;0.0;43;65;18;1;0;0;1;0;0;0;1;0;0;0;0;15586.021484375;7144.697265625;4609.689453125;1172.95239257812;596.0;284565;654.0;16.0;Calculated values ==>;1562796465.136;339.66;339.46000000000004;295.56;295.56;292.96000000000004;277.06;273.955091788801;288.26000000000005;276.66;271.36;277.76000000000005;349.56000000000006;296.86;270.86;275.06;302.76000000000005;289.66;300.46000000000004;331.36;286.66;288.16;338.56000000000006;332.76000000000005;276.16;241.92719264551067;267.7187500070086;273.955091788801;292.76000000000005;6409999.999999999;3560000.0;3600000.0;1370000.0;3600000.0;3010000.0;6430000.0;0.0;0.0;0.10800000000000001;0.021333333333333333;0.0;0.0;0.040344451848516254;7144.697265625;4609.689453125;1172.95239257812;15586.021484375;488195.12745066785;487698.0937282487;261598.0083543199;261598.0083543199;251506.6996556562;430412.23801567365;452761.82112387515;439324.04009634076;473664.6415601712;530256.7858949634;472755.7439423262;438558.24221835117;444788.4522848616;472126.5599620616;455429.6849068524;409052.5739970583;475769.41365778;450437.21398841986;452617.9766110549;274308.8830629234;250035.78352995744;472100.0868749512;201714.1879360607;202052.92667676738;273.85451191385584;3577383.0441233725;1638996.4706164987;380736.19913594535;1024841.8452677651;0;50;0;68;104;107;0;3;190;182;1968588960030.222;751985628960.0386;1655246665355.319;25661.86403331025;5768.23251069633;-0.0;0.0;7702085.603064212;1480850.5453018888;3.2112147975372114;783097.1839019451;2.431288935281712;0.21643947686142836
8844;2019-07-11 00:08:45.117;660;657;224;223;198;39;152;34;-11;46;764;237;-16;14;296;166;272;563;196;135;151;31;638;356;360;137;360;302;639;-2.0;0.0;990.0;119.0;0.0;38;62;15;1;0;0;1;0;0;0;1;0;0;0;0;15178.685546875;6887.0439453125;4324.84130859375;1140.78503417969;586.0;284566;652.0;14.0;Calculated values ==>;1562796525.117;339.16;338.86;295.56;295.46000000000004;292.96000000000004;277.06;273.955091788801;288.36;276.56;272.06;277.76000000000005;349.56000000000006;296.86;271.56;274.56;302.76000000000005;289.76000000000005;300.36;329.46000000000004;286.66;288.26000000000005;338.36;331.76000000000005;276.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;292.76000000000005;6380000.0;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;6390000.0;0.0;0.0;0.165;0.01983333333333333;0.0;0.0;0.03531967357565267;6887.0439453125;4324.84130859375;1140.78503417969;15178.685546875;487805.4511634136;487272.192904202;261868.7541320381;261436.29452847817;251679.00438924308;430412.23801567365;452905.4805194307;440168.1791668574;473664.6415601712;530180.8496845886;472623.515329904;439409.05671372375;443867.07844128745;472126.5599620616;455569.43109120143;409898.85839438724;473338.31332929345;450437.21398841986;452761.82112387515;273471.60554148915;245852.32104278926;472198.00020708365;201814.88250808022;202052.92667676738;273.8937762041099;3577639.335498113;1639113.3647654112;380755.4741755318;1024916.2761137751;0;50;0;68;104;107;0;3;190;182;1968804891630.888;752067802930.292;1655427508070.877;39328.293948698236;5362.598501030234;-0.0;0.0;7702627.0162139265;1480943.2728542462;3.2112147975372114;783097.1839019451;3.6179134881332105;0.30049559661152203
8845;2019-07-11 00:09:45.097;654;651;224;223;200;39;153;34;-3;46;765;237;-6;13;296;167;271;537;197;135;152;32;634;356;360;137;360;303;635;-3.0;132.0;720.0;77.0;2.0;38;61;15;1;0;0;1;0;0;0;1;0;0;0;0;15015.65625;6834.75927734375;4275.0029296875;1139.55920410156;579.0;284567;648.0;0.0;Calculated values ==>;1562796585.097;338.56000000000006;338.26;295.56;295.46000000000004;293.16;277.06;273.955091788801;288.46000000000004;276.56;272.86;277.76000000000005;349.66;296.86;272.56;274.46000000000004;302.76000000000005;289.86;300.26000000000005;326.86;286.66;288.36;337.96000000000004;331.06;276.36;241.92719264551067;267.9596281332873;273.955091788801;292.86;6340000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6350000.0;0.0;0.022000000000000002;0.12000000000000001;0.012833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;6834.75927734375;4275.0029296875;1139.55920410156;15015.65625;487382.4633114041;486848.62442772096;262147.1046374016;261708.67110633984;252581.45200480762;430412.23801567365;453048.95603481703;441156.6256199011;473664.6415601712;530209.2358670825;472491.0708470676;440706.57273408404;443518.9199794291;472126.5599620616;455709.01711372373;411136.9282982878;469771.26634721615;450437.21398841986;452905.4805194307;271797.11229066993;242924.1476594651;472295.8960165899;201840.02116221702;262147.1046374016;273.90357467465515;3577890.8711389955;1639227.675009062;380774.47070982517;1024987.9175937092;0;50;0;68;104;107;0;3;190;182;1969020819630.0984;752149975529.9915;1655608947570.2134;28717.992534922094;3470.850393964452;0.0;63.586125294009705;7703193.879581754;1481016.860390744;3.2112147975372114;783097.7136096925;2.6329972062671074;0.21612017602529807
8846;2019-07-11 00:10:45.118;647;646;224;224;199;39;154;34;-18;45;766;237;-18;15;296;168;270;526;197;136;153;33;633;354;359;138;359;304;635;-2.0;180.0;675.0;87.0;0.0;27;61;16;1;0;0;1;0;0;0;1;0;0;0;0;14949.1787109375;6942.1337890625;4033.36499023438;1150.71899414062;575.0;284568;644.0;0.0;Calculated values ==>;1562796645.118;337.86;337.76;295.56;295.56;293.06;277.06;273.7412296467126;288.56;276.56;271.36;277.66;349.76;296.86;271.36;274.66;302.76000000000005;289.96000000000004;300.16;325.76000000000005;286.76000000000005;288.46000000000004;337.56000000000006;330.66;276.46000000000004;242.14157278889297;268.0796299477929;273.7412296467126;292.86;6330000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6350000.0;0.0;0.030000000000000002;0.1125;0.0145;0.0;0.0;0.0;6942.1337890625;4033.36499023438;1150.71899414062;14949.1787109375;486495.34402816236;486135.6326267904;262147.1046374016;262147.1046374016;252216.81251418195;430542.39183029096;453365.2895126709;438659.2356206126;473437.2657590101;530237.6965692197;472358.4094998168;438659.2356206126;443607.19622175704;472259.5096244624;456180.22461298853;411134.5458870495;468011.9323884426;450764.4150246694;453222.3871060954;270122.7006405761;241250.99604349316;472262.261994151;201312.7945681278;262147.1046374016;273.68882416076957;3578140.6654950497;1639342.522634168;380793.56304150197;1025057.1782259512;0;50;0;68;104;107;0;3;190;182;1969236595125.6265;752232504405.1934;1655791111305.6592;26701.474618404543;3928.767277677337;0.0;0.0;7703655.870115941;1481078.54545371;3.2112147975372114;783098.2436795308;2.525951823426549;0.21269643512957573
8847;2019-07-11 00:11:45.108;643;642;224;224;199;38;155;33;-22;45;767;237;-23;12;296;168;270;530;195;136;154;33;631;355;360;138;360;305;632;278.0;190.0;1078.0;111.0;13.0;21;62;19;1;0;0;1;0;0;0;1;0;0;0;0;14935.990234375;6975.12158203125;3777.2421875;1166.02429199219;573.0;284569;639.0;0.0;Calculated values ==>;1562796705.108;337.46000000000004;337.36;295.56;295.56;293.06;276.96000000000004;273.8482719121499;288.66;276.46000000000004;270.96000000000004;277.66;349.86;296.86;270.86;274.36;302.76000000000005;289.96000000000004;300.16;326.16;286.76000000000005;288.56;337.06;330.46000000000004;276.46000000000004;242.14157278889297;268.19934244402924;273.8482719121499;292.66;6310000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6320000.0;0.04633333333333333;0.03166666666666666;0.17966666666666667;0.018500000000000003;0.0021666666666666666;0.048499999999999995;0.0;6975.12158203125;3777.2421875;1166.02429199219;14935.990234375;486142.54861751496;485890.92633282125;262361.1602981464;262361.1602981464;252352.33803074327;430477.46260093397;453335.3603122476;437812.597326149;473437.2657590101;530266.2318028542;472225.53028662654;437656.05685647397;442963.5195641987;472126.5599620616;456014.5423870013;411940.23394149187;469053.2164160697;450583.99260880315;453192.24889485224;268029.79939014546;240414.4444865203;472262.261994151;201620.8419447717;204334.32695712178;273.8135937262913;3578389.6670624544;1639458.4804327574;380812.86601785716;1025122.2557710437;0;50;0;68;104;107;0;3;190;182;1969452259175.6606;752315290605.2065;1655973780855.6882;42435.785383520786;5006.866270913518;0.0;12069.609213979926;7704231.91792541;1481152.9966560246;3.2112147975372114;783198.8069929838;4.993314579220642;0.3017775709259723
8848;2019-07-11 00:12:45.139;638;639;223;223;200;39;156;33;-21;45;768;237;-23;9;296;168;269;536;194;136;155;34;635;355;359;138;359;305;637;-3.0;149.0;877.0;126.0;2.0;17;62;21;1;0;0;1;0;0;0;1;0;0;0;0;15025.341796875;7224.9365234375;3719.33764648438;1162.4833984375;570.0;284570;635.0;0.0;Calculated values ==>;1562796765.139;336.96000000000004;337.06;295.46000000000004;295.46000000000004;293.16;277.06;273.8482719121499;288.76000000000005;276.46000000000004;271.06;277.66;349.96000000000004;296.86;270.86;274.06;302.76000000000005;289.96000000000004;300.06;326.76000000000005;286.76000000000005;288.66;336.66;330.16;276.56;242.14157278889297;268.19934244402924;273.8482719121499;292.56;6350000.0;3550000.0;3590000.0;1380000.0;3590000.0;3050000.0;6370000.0;0.0;0.024833333333333332;0.14616666666666667;0.021;0.0003333333333333333;0.0003333333333333333;0.0;7224.9365234375;3719.33764648438;1162.4833984375;15025.341796875;484989.03780639154;484912.77258927445;261571.5463689809;261571.5463689809;252490.73442923068;430477.46260093397;453650.55769495555;437968.82056851813;473437.2657590101;530370.6903498329;472225.53028662654;437656.05685647397;442521.2416164823;472259.5096244624;456014.5423870013;409886.3217391341;469348.7732779042;450764.4150246694;453508.0126488679;266355.56789118156;239159.6471344744;472360.27449258295;201574.45314558246;261571.5463689809;273.7954917694637;3578639.4738291404;1639576.8753892428;380832.2802740973;1025184.759546496;0;50;0;68;104;107;0;3;190;182;1969668070620.297;752398133385.067;1656156875405.38;34552.97670498576;5686.502248287011;0.0;63.97882209329567;7704873.822421125;1481242.1541010933;3.2112147975372114;783299.9724682848;3.3290051070897673;0.2801344169214367
8849;2019-07-11 00:13:45.119;635;637;221;221;199;39;157;33;-6;45;769;237;-13;7;296;169;269;552;194;137;156;35;639;356;360;139;360;305;640;203.0;83.0;959.0;122.0;2.0;16;65;24;1;0;0;1;0;0;0;1;0;0;0;0;15280.0361328125;7470.7998046875;3726.2431640625;1173.33947753906;569.0;284571;631.0;0.0;Calculated values ==>;1562796825.119;336.66;336.86;295.26000000000005;295.26000000000005;293.06;277.06;273.955091788801;288.86;276.46000000000004;272.56;277.66;350.06000000000006;296.86;271.86;273.86;302.76000000000005;290.06;300.06;328.36;286.86;288.76000000000005;336.26000000000005;330.06;276.66;242.35481222062532;268.19934244402924;273.955091788801;292.56;6390000.0;3560000.0;3600000.0;1390000.0;3600000.0;3050000.0;6400000.0;0.03383333333333333;0.013833333333333333;0.15983333333333333;0.02033333333333333;0.0003333333333333333;0.034166666666666665;0.0;7470.7998046875;3726.2431640625;1173.33947753906;15280.0361328125;484114.02303131105;484292.72725736833;260519.44447686017;260519.44447686017;251994.89286844287;430412.23801567365;453621.0436104021;440276.00903072825;473307.3401624125;530475.1397970697;472225.53028662654;439207.5311587726;442225.1804755989;472126.5599620616;455987.71266879217;408149.4673176514;471493.15332123934;450730.56595860166;453478.29148776946;264681.4149301396;238741.38928724395;472326.8440106818;201879.09640503314;202451.19736183147;273.91880216424187;3578891.934463696;1639699.299037193;380851.73897633975;1025246.7853711013;0;50;0;68;104;107;0;3;190;182;1969883698720.3657;752481205685.0934;1656339814405.438;38103.77320134027;5499.104201314855;0.0;8576.75904930288;7705479.093512898;1481335.3364170738;3.2112147975372114;783371.9546151863;4.218110206254065;0.27690423983033513
8850;2019-07-11 00:14:45.140;633;635;220;220;198;41;158;34;5;45;769;237;0;9;297;170;270;566;195;138;158;36;642;356;361;139;361;305;644;282.0;-1.0;795.0;127.0;3.0;20;66;25;1;0;0;1;0;0;0;1;0;0;0;0;15477.7548828125;7594.6904296875;3890.04907226562;1180.65795898438;567.0;284572;628.0;0.0;Calculated values ==>;1562796885.14;336.46000000000004;336.66;295.16;295.16;292.96000000000004;277.26000000000005;273.955091788801;288.96000000000004;276.56;273.66;277.66;350.06000000000006;296.86;273.16;274.06;302.86;290.16;300.16;329.76000000000005;286.96000000000004;288.96000000000004;335.96000000000004;329.86;276.76000000000005;242.35481222062532;268.19934244402924;273.955091788801;292.66;6420000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6440000.000000001;0.047;0.0;0.1325;0.021166666666666667;0.0005;0.0475;0.0;7594.6904296875;3890.04907226562;1180.65795898438;15477.7548828125;483489.5940932828;483557.6811807296;259852.33006147656;259852.33006147656;251464.07676474427;430412.23801567365;453591.65705251123;441928.13359203225;473307.3401624125;530475.1397970697;472225.53028662654;441181.0962547605;442521.2416164823;472119.3040597828;456126.82417621085;407253.3252607116;473176.6528011857;450696.8441627968;453591.65705251123;263425.85118522606;237904.88540968279;472424.9728513876;201879.1851836509;202489.42881394378;273.91883675661023;3579148.3390996773;1639824.8887304666;380871.362487518;1025310.2766874118;0;50;0;68;104;107;0;3;190;182;1970100074425.8953;752564634875.2975;1656522878455.886;31806.48566411053;5726.552505633759;-0.0;11927.355841331953;7706061.882909792;1481428.9162980262;3.2112147975372114;783542.8820433617;3.905159246965721;0.23367051861590202
8851;2019-07-11 00:15:45.130;633;635;219;219;196;41;160;35;10;45;769;236;7;12;297;170;270;578;195;139;159;37;645;357;361;139;361;305;647;93.0;-1.0;1067.0;99.0;0.0;19;69;25;1;0;0;1;0;0;0;1;0;0;0;0;15509.1328125;7648.259765625;3834.1376953125;1200.78894042969;566.0;284573;625.0;0.0;Calculated values ==>;1562796945.13;336.46000000000004;336.66;295.06;295.06;292.76000000000005;277.26000000000005;274.0616903277293;289.16;276.66;274.16;277.66;350.06000000000006;296.76000000000005;273.86;274.36;302.86;290.16;300.16;330.96000000000004;287.06;289.06;335.66;329.76000000000005;276.86;242.35481222062532;268.19934244402924;274.0616903277293;292.66;6450000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3050000.0;6470000.0;0.015500000000000002;0.0;0.17783333333333334;0.0165;0.0;0.015500000000000002;0.0;7648.259765625;3834.1376953125;1200.78894042969;15509.1328125;483154.0775697033;483222.5855413473;259262.98467391793;259262.98467391793;250633.11711080992;430346.717906069;453877.0401161356;442668.9074931304;473307.3401624125;530475.1397970697;472106.49772695394;442225.1804755989;442963.5195641987;472119.3040597828;455961.0084875415;405849.90258053056;474664.44768664095;450843.4406997151;453734.43741288787;262170.3306944222;237486.63934987856;472523.0838727012;202172.8138414583;202172.8138414583;274.03770340738913;3579406.520126502;1639951.8921446835;380891.20457078447;1025374.634182448;0;50;0;68;104;107;0;3;190;182;1970316638325.9297;752648020975.3108;1656705847955.915;42768.22198772236;4460.779455515509;-0.0;3899.205165357159;7706683.2352310065;1481513.796581977;3.2112147975372114;783674.748070437;4.031179940955819;0.29231179838749144
8852;2019-07-11 00:16:45.121;635;636;218;218;195;42;161;35;10;45;769;236;8;18;297;169;271;586;194;140;160;36;645;358;363;139;363;305;647;220.0;-1.0;1245.0;102.0;0.0;25;71;25;1;0;0;1;0;0;0;1;0;0;0;0;15578.51953125;7653.314453125;4012.5283203125;1208.70678710938;565.0;284574;622.0;0.0;Calculated values ==>;1562797005.121;336.66;336.76000000000005;294.96000000000004;294.96000000000004;292.66;277.36;274.1680685717883;289.26000000000005;276.66;274.16;277.66;350.06000000000006;296.76000000000005;273.96000000000004;274.96000000000004;302.86;290.06;300.26000000000005;331.76000000000005;287.16;289.16;335.36;329.66;276.76000000000005;242.35481222062532;268.19934244402924;274.1680685717883;292.56;6450000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6470000.0;0.03666666666666667;0.0;0.2075;0.017;0.0;0.03666666666666667;0.0;7653.314453125;4012.5283203125;1208.70678710938;15578.51953125;483446.0906375752;483368.7633646728;258858.93450600342;258858.93450600342;250283.75287392968;430280.9020939914;453676.4608853369;442668.9074931304;473307.3401624125;530475.1397970697;472106.49772695394;442373.3332657317;443841.7334455326;471852.7422838076;455654.961665661;406335.1659885019;475894.6904037;450629.7844503968;453533.268337165;260914.8530628454;237068.3971897606;472424.9728513876;202438.98738044675;202438.98738044675;274.14575912381446;3579665.5450361962;1640079.3861360715;380911.28068995656;1025440.0132575105;0;50;0;68;104;107;0;3;190;182;1970533805745.702;752731408465.2233;1656888820505.7231;49847.70842338186;4589.761753005994;-0.0;9206.790301746336;7707454.918880376;1481589.206445459;3.2112147975372114;783783.9483167207;4.943416480617496;0.31815644426566064
8853;2019-07-11 00:17:45.121;638;638;218;217;194;42;162;36;10;45;769;236;9;21;297;168;272;592;193;141;161;37;651;357;362;140;362;304;653;-1.0;-1.0;955.0;77.0;0.0;26;73;26;1;0;0;1;0;0;0;1;0;0;0;0;15712.6083984375;7761.333984375;4085.25634765625;1218.63659667969;564.0;284575;620.0;0.0;Calculated values ==>;1562797065.121;336.96000000000004;336.96000000000004;294.96000000000004;294.86;292.56;277.36;274.0616903277293;289.36;276.76000000000005;274.16;277.66;350.06000000000006;296.76000000000005;274.06;275.26000000000005;302.86;289.96000000000004;300.36;332.36;287.26000000000005;289.26000000000005;335.16;329.56;276.86;242.56692532238324;268.0796299477929;274.0616903277293;292.46000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6530000.0;0.0;0.0;0.15916666666666668;0.012833333333333334;0.0;0.0;0.0;7761.333984375;4085.25634765625;1218.63659667969;15712.6083984375;483214.58505194174;482990.858526619;258517.13538131648;258122.3068504628;249700.5767267537;430346.717906069;453990.82321361953;442875.1821116291;473177.20506292465;530550.887364893;472239.5717048632;442728.0766999201;444478.12225269125;471986.131431616;455681.92639110074;403906.6016918448;476086.7385680309;450956.69263597444;453848.19279329677;260077.89159075968;236650.15891445865;472391.7460337592;202175.8779365187;202438.98738044675;274.03889544971537;3579926.3044356103;1640207.8415397173;380931.50855148816;1025507.4947964102;0;50;0;68;104;107;0;3;190;182;1970751305745.702;752815108465.2233;1657071520505.7231;38311.30591453841;3467.77030724792;-0.0;0.0;7708189.577333192;1481656.3525459613;3.2112147975372114;783860.6715692353;3.1977306211173784;0.2509532192706362
8854;2019-07-11 00:18:45.112;642;641;217;217;193;42;163;36;12;45;769;236;10;24;297;166;272;600;194;142;162;37;654;357;362;140;362;305;655;93.0;-2.0;1283.0;9.0;0.0;25;76;26;1;0;0;1;0;0;0;1;0;0;0;0;15663.9052734375;7801.853515625;4114.1455078125;1245.48669433594;563.0;284576;618.0;0.0;Calculated values ==>;1562797125.112;337.36;337.26;294.86;294.86;292.46000000000004;277.36;274.0616903277293;289.46000000000004;276.76000000000005;274.36;277.66;350.06000000000006;296.76000000000005;274.16;275.56;302.86;289.76000000000005;300.36;333.16;287.36;289.36;334.96000000000004;329.46000000000004;276.86;242.56692532238324;268.19934244402924;274.0616903277293;292.56;6540000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6550000.0;0.015500000000000002;0.0;0.21383333333333335;0.0015;0.0;0.015500000000000002;0.0;7801.853515625;4114.1455078125;1245.48669433594;15663.9052734375;483466.3047700638;483208.0327000816;258012.80166929483;258012.80166929483;249281.54952871503;430346.717906069;454133.27735904144;442963.5195641987;473177.20506292465;530475.1397970697;472106.49772695394;442668.9074931304;444711.81521382625;471986.131431616;455402.2042817116;402341.80673736177;477070.6177467081;451103.10828574025;453990.82321361953;259240.94887492666;236231.924509345;472391.7460337592;202229.37885632846;202229.37885632846;274.0597054045966;3580187.7361619594;1640337.5153147634;380952.039832071;1025575.8128958818;0;50;0;68;104;107;0;3;190;182;1970968473165.474;752899095865.1351;1657254193100.5315;51476.983754699584;405.24355076614614;-0.0;3902.3023875380118;7708937.700844289;1481688.6228201436;3.2112147975372114;783893.185877886;4.238467517209823;0.2764733583794225
8855;2019-07-11 00:19:45.102;646;645;218;217;193;43;164;36;14;45;769;236;12;26;298;164;273;605;195;143;163;39;658;358;363;140;362;305;660;290.0;-2.0;1157.0;47.0;2.0;31;79;28;1;0;0;1;0;0;0;1;0;0;0;0;15975.87890625;7989.05615234375;4332.30859375;1248.59606933594;561.0;284577;616.0;0.0;Calculated values ==>;1562797185.102;337.76;337.66;294.96000000000004;294.86;292.46000000000004;277.46000000000004;274.1680685717883;289.56;276.76000000000005;274.56;277.66;350.06000000000006;296.76000000000005;274.36;275.76000000000005;302.96000000000004;289.56;300.46000000000004;333.66;287.46000000000004;289.46000000000004;334.76000000000005;329.26000000000005;277.06;242.56692532238324;268.19934244402924;274.1680685717883;292.66;6580000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;6600000.0;0.04833333333333333;0.0;0.19283333333333333;0.007833333333333333;0.0003333333333333333;0.048666666666666664;0.0;7989.05615234375;4332.30859375;1248.59606933594;15975.87890625;483608.31857765006;483238.7170391754;258132.29489591488;257744.045068564;249093.27304923945;430280.9020939914;454104.9658933827;443257.1847228264;473177.20506292465;530475.1397970697;472106.49772695394;442963.5195641987;445000.09919413156;472112.1658875143;454953.4575107284;400713.8668609605;477237.486976245;451070.3203772624;453962.3084892643;258404.02479325983;235395.46725036926;472588.21769833704;202477.89385056373;202859.08837827164;274.1608723183981;3580451.3570860205;1640469.0842968652;380972.82039110106;1025646.1882822198;0;50;0;68;104;107;0;3;190;182;1971185936915.5088;752983081865.1484;1657437162600.5605;46430.27325653465;2115.8642034742243;-0.0;12220.356712068307;7709753.458670544;1481709.6285498936;3.2112147975372114;784027.518977822;4.478015448871657;0.250621054223194
8856;2019-07-11 00:20:48.113;650;649;218;218;193;42;165;36;17;45;769;236;15;29;298;163;274;612;196;144;164;40;662;358;363;139;362;305;664;131.0;-1.0;1173.0;0.0;0.0;31;79;29;1;0;0;1;0;0;0;1;0;0;0;0;16210.4033203125;8077.4453125;4373.11181640625;1246.67858886719;560.0;284578;614.0;0.0;Calculated values ==>;1562797248.113;338.16;338.06000000000006;294.96000000000004;294.96000000000004;292.46000000000004;277.36;274.1680685717883;289.66;276.76000000000005;274.86;277.66;350.06000000000006;296.76000000000005;274.66;276.06;302.96000000000004;289.46000000000004;300.56;334.36;287.56;289.56;334.56;329.16;277.16;242.35481222062532;268.19934244402924;274.1680685717883;292.76000000000005;6620000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;6640000.000000001;0.021833333333333333;0.0;0.1955;0.0;0.0;0.021833333333333333;0.0;8077.4453125;4373.11181640625;1246.67858886719;16210.4033203125;483752.3231284804;483383.10121307924;257918.68404772846;257918.68404772846;248945.12657166927;430280.9020939914;454247.4472455145;443695.9394408292;473307.3401624125;530475.1397970697;472106.49772695394;443403.66687243717;445430.935595598;472112.1658875143;454812.6628188586;398993.76116400986;477832.1825282599;451216.75786615635;454104.9658933827;257567.11924055516;234977.24436692704;472817.310826017;202496.42290420205;202496.42290420205;274.1680685717883;3580733.0362286232;1640609.6907305433;380994.6578565571;1025722.3740106573;0;50;0;68;104;107;0;3;190;182;1971414666845.2112;753070982210.034;1657629346150.3103;47154.505482910616;0.0;-0.0;5493.45318859711;7710572.468460194;1481728.1455942201;3.2112147975372114;784182.5418770162;3.843692242456782;0.23858652389097795
8857;2019-07-11 00:21:45.103;655;653;220;219;193;42;166;36;22;45;770;236;21;31;298;161;275;617;196;145;165;41;661;359;363;139;363;304;663;274.0;-1.0;1225.0;14.0;0.0;38;80;29;1;0;0;1;0;0;0;1;0;0;0;0;16397.509765625;8087.083984375;4608.439453125;1254.11108398438;559.0;284579;613.0;0.0;Calculated values ==>;1562797305.103;338.66;338.46000000000004;295.16;295.06;292.46000000000004;277.36;274.27422755570615;289.76000000000005;276.76000000000005;275.36;277.66;350.16;296.76000000000005;275.26000000000005;276.26000000000005;302.96000000000004;289.26000000000005;300.66;334.86;287.66;289.66;334.46000000000004;329.06;277.26000000000005;242.35481222062532;268.0796299477929;274.27422755570615;292.76000000000005;6609999.999999999;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6630000.0;0.04566666666666667;0.0;0.20416666666666666;0.0023333333333333335;0.0;0.04566666666666667;0.0;8087.083984375;4608.439453125;1254.11108398438;16397.509765625;484595.7734734217;484082.54831516184;258750.89091952713;258359.91331710652;248981.9610721704;430214.79039162316;454389.7536915715;444622.5063410642;473307.3401624125;530655.2663078107;472239.5717048632;444478.12225269125;445912.450752771;471978.98617787665;454360.65208595496;400201.8157581176;478710.9364901224;451362.99381817644;454247.4472455145;257148.6733736563;234559.02529450474;472915.35137376806;202754.45403252722;202754.45403252722;274.27282086198784;3580991.1369184954;1640737.6374700966;381014.4523014848;1025793.4654838429;0;50;0;68;104;107;0;3;190;182;1971621540545.2458;753150198310.0474;1657802880700.3394;49381.39401299296;630.375427129562;-0.0;11484.846690059752;7711336.576920359;1481733.135190831;3.2112147975372114;784316.9298367726;4.408475077642279;0.24404286239537917
8858;2019-07-11 00:22:45.124;660;657;220;220;194;42;167;36;26;45;770;236;25;34;298;161;275;620;195;147;166;41;664;357;362;138;362;303;666;138.0;-1.0;914.0;54.0;0.0;35;80;28;1;0;0;1;0;0;0;1;0;0;0;0;16251.5380859375;8078.58935546875;4512.814453125;1254.69580078125;556.0;284580;612.0;0.0;Calculated values ==>;1562797365.124;339.16;338.86;295.16;295.16;292.56;277.36;274.0616903277293;289.86;276.76000000000005;275.76000000000005;277.66;350.16;296.76000000000005;275.66;276.56;302.96000000000004;289.26000000000005;300.66;335.16;287.86;289.76000000000005;334.36;328.76000000000005;277.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;292.66;6640000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6659999.999999999;0.023;0.0;0.15233333333333335;0.009000000000000001;0.0;0.023;0.0;8078.58935546875;4512.814453125;1254.69580078125;16251.5380859375;484998.1507186085;484339.44942172826;258587.30830288306;258587.30830288306;249208.1866883528;430346.717906069;454701.3540030205;445394.99845677166;473437.2657590101;530730.9130191435;472372.4268675025;445251.96559515793;446531.9673155462;472112.1658875143;454700.04539168015;398422.3624996666;478815.3359917158;451832.1870000479;454559.59357896424;256730.23209357203;233304.39079467155;473045.8727645816;202215.37331851566;202215.37331851566;274.05425844553827;3581263.307544314;1640872.3985648055;381035.36634292913;1025869.5025369049;0;50;0;68;104;107;0;3;190;182;1971839116670.7783;753233327395.2507;1657985044435.7852;37044.362896061;2437.4744950145937;-0.0;5803.9170659903175;7712057.043638156;1481758.709554807;3.2112147975372114;784461.0532939866;3.270650633367072;0.21109766557718426
8859;2019-07-11 00:23:48.124;664;660;219;219;193;41;167;36;29;45;770;236;27;37;298;160;276;623;194;148;166;42;662;357;362;138;361;303;664;161.0;-1.0;937.0;9.0;0.0;32;78;26;1;0;0;1;0;0;0;1;0;0;0;0;16053.01953125;7891.20166015625;4427.63623046875;1253.8330078125;555.0;284581;610.0;0.0;Calculated values ==>;1562797428.124;339.56000000000006;339.16;295.06;295.06;292.46000000000004;277.26000000000005;274.0616903277293;289.86;276.76000000000005;276.06;277.66;350.16;296.76000000000005;275.86;276.86;302.96000000000004;289.16;300.76000000000005;335.46000000000004;287.96000000000004;289.76000000000005;334.16;328.66;277.36;242.14157278889297;267.9596281332873;274.0616903277293;292.56;6620000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6640000.000000001;0.026833333333333334;0.0;0.15616666666666665;0.0015;0.0;0.026833333333333334;0.0;7891.20166015625;4427.63623046875;1253.8330078125;16053.01953125;485798.68708839547;484998.1507186085;258306.02456095646;258306.02456095646;248945.12657166927;430346.717906069;454701.3540030205;445822.8665406856;473437.2657590101;530730.9130191435;472372.4268675025;445537.8252269786;446955.08328484115;472245.1300884768;454559.116067804;400233.0475854412;479502.695139274;451977.4124727858;454559.59357896424;255893.36323571714;232886.18681767926;473143.7464358393;202232.0965862612;202232.0965862612;274.06076231233385;3581545.972423464;1641012.1342361923;381057.3159700043;1025947.7314803863;0;50;0;68;104;107;0;3;190;182;1972067176670.7783;753320267395.2507;1658175934435.7852;38040.75857454927;406.36747477436705;-0.0;6770.787835970865;7712714.038451023;1481783.5931720426;3.2112147975372114;784571.0819618788;3.3315413173762307;0.1931100478596483
8860;2019-07-11 00:24:45.115;667;663;218;217;194;41;168;36;28;45;770;236;27;39;298;161;276;625;195;149;167;42;664;357;362;138;362;304;666;179.0;-1.0;1121.0;32.0;0.0;34;78;28;1;0;0;1;0;0;0;1;0;0;0;0;16202.7470703125;8055.1455078125;4499.462890625;1242.4169921875;555.0;284582;609.0;0.0;Calculated values ==>;1562797485.115;339.86;339.46000000000004;294.96000000000004;294.86;292.56;277.26000000000005;274.0616903277293;289.96000000000004;276.76000000000005;275.96000000000004;277.66;350.16;296.76000000000005;275.86;277.06;302.96000000000004;289.26000000000005;300.76000000000005;335.66;288.06;289.86;334.06;328.66;277.36;242.14157278889297;268.0796299477929;274.0616903277293;292.66;6640000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6659999.999999999;0.029833333333333333;0.0;0.18683333333333335;0.005333333333333333;0.0;0.029833333333333333;0.0;8055.1455078125;4499.462890625;1242.4169921875;16202.7470703125;486018.2076080695;485218.37666456605;257813.51342936265;257430.52791450452;249208.1866883528;430346.717906069;454842.94378697337;445484.3388220789;473437.2657590101;530655.2663078107;472239.5717048632;445341.22453111183;447045.31445274205;472112.1658875143;454700.04539168015;399064.39270486054;479572.9545867751;452122.4443351143;454701.3540030205;255474.93562877487;232886.18681767926;473143.7464358393;202227.43140695058;202227.43140695058;274.05894804257156;3581801.290255736;1641138.3562181988;381077.07482883666;1026018.3931894763;0;50;0;68;104;107;0;3;190;182;1972273484090.5505;753398914975.1638;1658348902120.5942;45448.49886872648;1444.8870134874064;-0.0;7532.138690782753;7713374.890710148;1481798.2466226572;3.2112147975372114;784684.2955847657;3.944728884095442;0.24074789024807017
8861;2019-07-11 00:25:45.095;670;666;218;217;192;41;169;35;21;45;771;236;21;39;298;161;277;629;196;150;168;43;666;357;362;137;362;305;668;95.0;-1.0;1038.0;0.0;0.0;32;77;28;1;0;0;1;0;0;0;1;0;0;0;0;16105.744140625;8068.3818359375;4503.7236328125;1238.48571777344;554.0;284583;608.0;0.0;Calculated values ==>;1562797545.095;340.16;339.76;294.96000000000004;294.86;292.36;277.26000000000005;274.0616903277293;290.06;276.66;275.26000000000005;277.66;350.26;296.76000000000005;275.26000000000005;277.06;302.96000000000004;289.26000000000005;300.86;336.06;288.16;289.96000000000004;333.96000000000004;328.56;277.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;292.76000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6680000.0;0.01583333333333333;0.0;0.17300000000000001;0.0;0.0;0.01583333333333333;0.0;8068.3818359375;4503.7236328125;1238.48571777344;16105.744140625;486238.29089660273;485439.1665138393;257709.40098002861;257328.09994867776;248465.17058247127;430346.717906069;454984.3640256855;444277.7674123518;473566.98283907154;530684.0115263712;472106.49772695394;444277.7674123518;446853.7789523966;472112.1658875143;454700.04539168015;398499.4770161266;479945.97188705386;452267.28390789893;454842.94378697337;255056.51255035817;232467.98657752166;473371.616014766;202234.48292222194;202234.48292222194;274.0616903277293;3582070.4379367707;1641272.67415853;381097.7421266965;1026093.3947350107;0;50;0;68;104;107;0;3;190;182;1972490611690.6196;753481387475.1901;1658531541220.6523;41873.488216792466;0.0;-0.0;3999.633963691897;7714102.331375017;1481810.2833341984;3.2112147975372114;784780.3616575485;3.321590043534702;0.21148620573634727
8862;2019-07-11 00:26:48.096;672;669;218;218;192;41;170;36;13;45;772;236;13;37;298;162;277;632;196;152;169;43;664;358;363;137;363;304;666;257.0;-2.0;1171.0;22.0;0.0;36;75;29;1;0;0;1;0;0;0;1;0;0;0;0;16281.3857421875;8126.599609375;4624.13818359375;1226.38220214844;553.0;284584;607.0;0.0;Calculated values ==>;1562797608.096;340.36;340.06000000000006;294.96000000000004;294.96000000000004;292.36;277.26000000000005;274.1680685717883;290.16;276.76000000000005;274.46000000000004;277.66;350.36;296.76000000000005;274.46000000000004;276.86;302.96000000000004;289.36;300.86;336.36;288.36;290.06;333.86;328.46000000000004;277.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;292.76000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6659999.999999999;0.04283333333333333;0.0;0.19516666666666668;0.0036666666666666666;0.0;0.04283333333333333;0.0;8126.599609375;4624.13818359375;1226.38220214844;16281.3857421875;486743.2783884111;486092.9450007167;257813.51342936265;257813.51342936265;248537.0022553069;430280.9020939914;454957.25294993835;443315.08579407755;473566.98283907154;530863.9974095965;472239.5717048632;443315.08579407755;446763.26843288407;471978.98617787665;454671.7010468359;399689.0996684371;480627.5467290621;452381.11837450357;454815.634887687;254638.09398592086;232049.79005350024;473371.616014766;202493.45871790225;202493.45871790225;274.1669174091688;3582353.8298211317;1641414.3824953164;381119.3100633138;1026173.264793571;0;50;0;68;104;107;0;3;190;182;1972718990315.357;753567698845.0908;1658723379265.4316;47000.35421770022;993.2199100885003;-0.0;10807.799879272445;7714879.989839014;1481818.974146349;3.2112147975372114;784909.9287601134;4.206973541588182;0.23666866821982757
