;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8863;2019-07-11 00:27:45.096;674;671;219;219;193;41;171;36;-1;45;773;236;0;34;299;163;277;634;197;153;170;43;668;358;363;137;363;304;669;168.0;-1.0;1101.0;22.0;0.0;37;73;29;1;0;0;1;0;0;0;1;0;0;0;0;16323.0859375;8153.2265625;4667.98046875;1219.16943359375;553.0;284585;606.0;0.0;Calculated values ==>;1562797665.096;340.56000000000006;340.26;295.06;295.06;292.46000000000004;277.26000000000005;274.1680685717883;290.26000000000005;276.76000000000005;273.06;277.66;350.46000000000004;296.76000000000005;273.16;276.56;303.06;289.46000000000004;300.86;336.56;288.46000000000004;290.16;333.76000000000005;328.46000000000004;277.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;292.86;6680000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6690000.000000001;0.028;0.0;0.1835;0.0036666666666666666;0.0;0.028;0.0;8153.2265625;4667.98046875;1219.16943359375;16323.0859375;486604.14304904744;486060.3442416533;258040.7152910582;258040.7152910582;248762.93097221493;430280.9020939914;455098.7016729525;441243.57701197703;473566.98283907154;530968.349634598;472239.5717048632;441393.15733161947;446338.7475733018;472105.14564164716;454812.6628188586;397254.1347943219;480584.61703265115;452525.7912912428;454957.25294993835;254219.67992080047;232049.79005350024;473371.616014766;202493.09364770728;202493.09364770728;274.1667756300477;3582611.9485552623;1641543.2644525105;381138.6706804301;1026246.8273995686;0;50;0;68;104;107;0;3;190;182;1972925900315.357;753645788845.0908;1658896659265.4316;43810.7136973435;993.2212486792151;-0.0;7068.99646046247;7715598.910793341;1481834.7001388557;3.2112147975372114;785051.453397803;3.694554169282558;0.22631986471726787
8864;2019-07-11 00:28:45.087;675;673;219;218;193;43;172;37;-13;46;773;236;-15;28;299;163;278;635;197;154;171;43;662;359;364;136;364;303;663;151.0;-1.0;938.0;0.0;0.0;46;71;29;1;0;0;1;0;0;0;1;0;0;0;0;16480.4921875;8076.29638671875;4901.36083984375;1208.14318847656;551.0;284586;605.0;0.0;Calculated values ==>;1562797725.087;340.66;340.46000000000004;295.06;294.96000000000004;292.46000000000004;277.46000000000004;274.27422755570615;290.36;276.86;271.86;277.76000000000005;350.46000000000004;296.76000000000005;271.66;275.96000000000004;303.06;289.46000000000004;300.96000000000004;336.66;288.56;290.26000000000005;333.66;328.26000000000005;277.46000000000004;241.71165711629368;267.9596281332873;274.27422755570615;292.86;6620000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6630000.0;0.025166666666666667;0.0;0.15633333333333335;0.0;0.0;0.025166666666666667;0.0;8076.29638671875;4901.36083984375;1208.14318847656;16480.4921875;487390.23033616436;486994.9643124859;258359.91331710652;257971.67349892322;248981.9610721704;430214.79039162316;455071.91614935885;439647.05077244143;473794.00437491824;531043.8128972996;472372.4268675025;439341.82880185475;445680.44742188096;471971.9591495919;454643.4832580543;401411.30321730964;481418.7795179951;452495.32014613674;454930.2705150204;253801.27034056993;231213.40812182956;473501.42000396166;202758.08115945454;202758.08115945454;274.27422755570615;3582885.2707015444;1641678.4901900417;381158.895251452;1026326.5599487133;0;50;0;68;104;107;0;3;190;182;1973143967600.1282;753727676560.0049;1659078731950.2407;37033.64224949696;0.0;-0.0;6346.333432115074;7716272.512703413;1481842.9757410595;3.2112147975372114;785163.2310442949;3.057985761284418;0.1789704973900084
8865;2019-07-11 00:29:45.097;674;672;220;219;193;43;173;38;-16;46;773;236;-21;19;299;163;278;628;197;156;173;43;659;359;364;136;364;303;661;159.0;-2.0;722.0;62.0;0.0;54;70;28;1;0;0;1;0;0;0;1;0;0;0;0;16617.970703125;8009.1767578125;5136.37548828125;1199.51416015625;550.0;284587;604.0;0.0;Calculated values ==>;1562797785.097;340.56000000000006;340.36;295.16;295.06;292.46000000000004;277.46000000000004;274.27422755570615;290.46000000000004;276.96000000000004;271.56;277.76000000000005;350.46000000000004;296.76000000000005;271.06;275.06;303.06;289.46000000000004;300.96000000000004;335.96000000000004;288.76000000000005;290.46000000000004;333.56;328.16;277.46000000000004;241.71165711629368;267.9596281332873;274.27422755570615;292.86;6590000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6609999.999999999;0.026500000000000003;0.0;0.12033333333333333;0.010333333333333333;0.0;0.026500000000000003;0.0;8009.1767578125;5136.37548828125;1199.51416015625;16617.970703125;487565.8513712171;487064.5458751326;258861.40526651777;258468.542932621;249056.03330302186;430214.79039162316;455213.39265390526;439188.78863478545;473794.00437491824;531043.8128972996;472372.4268675025;438419.19255376846;444389.3534062185;471971.9591495919;454643.4832580543;403005.09198170446;480600.8656605338;452784.5239248999;455213.39265390526;253382.8652305231;230795.22267914342;473501.42000396166;202738.84443517108;202738.84443517108;274.26676667462107;3583161.1371956766;1641812.558140493;381178.96240665595;1026410.2216927349;0;50;0;68;104;107;0;3;190;182;1973362404000.0935;753809290159.992;1659260562250.212;28452.809952020263;2797.8799475441688;-0.0;6690.575527796456;7716818.324091745;1481866.2952932296;3.2112147975372114;785271.8900590949;2.644899950468704;0.16570752594317764
8866;2019-07-11 00:30:45.117;671;671;221;220;193;42;174;38;-11;46;772;236;-18;13;299;162;278;625;196;157;173;44;656;358;363;136;363;302;658;-2.0;-2.0;615.0;52.0;0.0;53;70;25;1;0;0;1;0;0;0;1;0;0;0;0;16436.427734375;7748.6376953125;5022.83984375;1198.81872558594;550.0;284588;603.0;0.0;Calculated values ==>;1562797845.117;340.26;340.26;295.26000000000005;295.16;292.46000000000004;277.36;274.1680685717883;290.56;276.96000000000004;272.06;277.76000000000005;350.36;296.76000000000005;271.36;274.46000000000004;303.06;289.36;300.96000000000004;335.66;288.86;290.46000000000004;333.46000000000004;328.16;277.56;241.71165711629368;267.8393353686513;274.1680685717883;292.76000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6580000.0;0.0;0.0;0.10250000000000001;0.008666666666666666;0.0;0.0;0.0;7748.6376953125;5022.83984375;1198.81872558594;16436.427734375;487454.64814349863;487241.17087344604;259428.17437336064;259029.43513859075;249168.16493555985;430280.9020939914;455522.04257374874;440168.1791668574;473794.00437491824;531015.0068793237;472505.06422385294;439103.4342402594;443721.9807720978;472105.14564164716;454671.7010468359;404518.1454780574;480496.3529333826;453102.6013730457;455381.0954182915;252964.46457616048;230795.22267914342;473598.9642825547;202481.2173797599;202738.84443517108;274.16216316376625;3583436.6823347695;1641943.9170331226;381198.955176146;1026494.9100408539;0;50;0;68;104;107;0;3;190;182;1973580576700.8909;753890917360.2903;1659442122750.8755;24362.913583177495;2349.6871398242215;-0.0;0.0;7717258.601833156;1481909.2059845787;3.2112147975372114;785327.6634402957;1.9120998021063755;0.15306438713019294
8867;2019-07-11 00:31:45.118;667;668;223;222;195;41;175;37;3;46;771;236;-2;11;299;162;277;619;196;159;174;44;650;359;363;134;363;301;651;288.0;-2.0;890.0;62.0;0.0;55;57;21;1;0;0;1;0;0;0;1;0;0;0;0;16081.80078125;7493.296875;5076.00146484375;1103.96423339844;548.0;284589;602.0;0.0;Calculated values ==>;1562797905.118;339.86;339.96000000000004;295.46000000000004;295.36;292.66;277.26000000000005;274.27422755570615;290.66;276.86;273.46000000000004;277.76000000000005;350.26;296.76000000000005;272.96000000000004;274.26000000000005;303.06;289.36;300.86;335.06;289.06;290.56;333.36;327.96000000000004;277.56;241.2770596917726;267.7187500070086;274.27422755570615;292.76000000000005;6500000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6509999.999999999;0.048;0.0;0.14833333333333334;0.010333333333333333;0.0;0.048;0.0;7493.296875;5076.00146484375;1103.96423339844;16081.80078125;487521.68811658287;487558.0266578749;260661.10340197216;260248.19947254434;250123.92913264394;430214.79039162316;455662.82465649385;442466.16301167716;474052.113305266;530986.2749545022;472637.4847752927;441728.28212843963;443634.4727813241;472105.14564164716;454502.1527430527;406873.0890690309;480406.17218340223;453389.8950399728;455522.04257374874;252546.06836287308;229958.8627652946;473857.65670332924;202748.3583293577;202748.3583293577;274.2704567152106;3583707.672088493;1642070.935271324;381218.1453539453;1026579.068454274;0;50;0;68;104;107;0;3;190;182;1973798380330.6277;753971918710.1924;1659623025765.657;35558.14102787739;2801.4627498643727;-0.0;12133.13684373077;7717757.952276681;1481952.1329490452;3.2112147975372114;785428.7745990292;3.692808526933726;0.2016901459070123
8868;2019-07-11 00:32:45.108;662;664;224;223;196;40;175;37;11;47;771;236;8;13;299;163;277;603;197;161;175;44;646;357;361;133;361;301;647;-2.0;-1.0;387.0;68.0;0.0;50;47;17;1;0;0;1;0;0;0;1;0;0;0;0;15663.3408203125;7126.61328125;4892.19921875;1038.11938476562;547.0;284590;601.0;0.0;Calculated values ==>;1562797965.108;339.36;339.56000000000006;295.56;295.46000000000004;292.76000000000005;277.16;274.0616903277293;290.66;276.86;274.26000000000005;277.86;350.26;296.76000000000005;273.96000000000004;274.46000000000004;303.06;289.46000000000004;300.86;333.46000000000004;289.26000000000005;290.66;333.26000000000005;327.86;277.56;241.05796691057077;267.7187500070086;274.0616903277293;292.86;6459999.999999999;3570000.0000000005;3610000.0;1330000.0;3610000.0;3010000.0;6470000.0;0.0;0.0;0.0645;0.011333333333333334;0.0;0.0;0.0;7126.61328125;4892.19921875;1038.11938476562;15663.3408203125;487234.66449449287;487413.38511132513;261334.41164981216;260912.91522706175;250633.11711080992;430346.717906069;455995.526710799;443634.4727813241;474277.9221395622;530986.2749545022;472637.4847752927;443198.0840360327;443924.276660834;472370.8731863978;454981.4033238106;408654.8235371145;478475.7105338478;454019.4663252484;455995.526710799;252127.67657613798;229540.68826423294;473986.6944556456;202190.9587848454;202748.3583293577;274.0447620932819;3583972.1708447402;1642192.7475505478;381235.99307565007;1026662.1229485939;0;50;0;68;104;107;0;3;190;182;1974015544130.662;754052005360.2051;1659803595665.6858;15573.106652772878;3080.351670935736;-0.0;0.0;7718183.974991798;1482001.1399000396;3.2112147975372114;785529.867221164;1.4286249241655944;0.12524376282078573
8869;2019-07-11 00:33:45.109;658;658;223;223;197;39;176;36;14;47;770;237;12;17;299;164;276;570;197;162;175;45;638;356;361;134;361;300;640;200.0;-1.0;497.0;45.0;0.0;43;46;13;1;0;0;1;0;0;0;1;0;0;0;0;15110.26953125;6809.8515625;4569.8876953125;1032.33374023438;546.0;284591;599.0;0.0;Calculated values ==>;1562798025.109;338.96000000000004;338.96000000000004;295.46000000000004;295.46000000000004;292.86;277.06;273.955091788801;290.76000000000005;276.76000000000005;274.56;277.86;350.16;296.86;274.36;274.86;303.06;289.56;300.76000000000005;330.16;289.36;290.66;333.06;327.76000000000005;277.66;241.2770596917726;267.5978703862781;273.955091788801;292.86;6380000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6400000.0;0.03333333333333333;0.0;0.08283333333333333;0.007500000000000001;0.0;0.03333333333333333;0.0;6809.8515625;4569.8876953125;1032.33374023438;15110.26953125;487521.5546950056;487307.2752627196;261369.35298620682;261369.35298620682;251278.39623062965;430412.23801567365;456135.4377423473;444269.86517575267;474149.3184965571;530957.6171114945;472887.75767088996;443981.54984624276;444700.7274647726;472370.8731863978;455289.7775501878;411559.30031812325;474295.9777621604;454161.71719194663;455995.526710799;251290.9062238717;229122.51738040973;473954.89273139124;201960.46749198347;201960.46749198347;273.9504999109615;3584228.621871473;1642308.886693059;381253.2471392338;1026740.9749869612;0;50;0;68;104;107;0;3;190;182;1974232147740.4004;754132106695.1083;1659983898670.468;20071.295108138882;2039.9581892955587;-0.0;8467.835307293852;7718481.016623392;1482043.8098599776;3.2112147975372114;785600.4336913945;2.4636568451974226;0.12963580486822718
8870;2019-07-11 00:34:45.120;653;652;223;222;198;39;177;35;20;47;769;237;17;22;299;165;275;526;197;163;176;46;633;356;360;135;360;302;635;-1.0;342.0;736.0;2.0;6.0;40;43;11;1;0;0;1;0;0;0;1;0;0;0;0;14744.7548828125;6616.3056640625;4397.470703125;1009.7651977539099;546.0;284592;598.0;0.0;Calculated values ==>;1562798085.12;338.46000000000004;338.36;295.46000000000004;295.36;292.96000000000004;277.06;273.955091788801;290.86;276.66;275.16;277.86;350.06000000000006;296.86;274.86;275.36;303.06;289.66;300.66;325.76000000000005;289.46000000000004;290.76000000000005;332.96000000000004;327.76000000000005;277.76000000000005;241.49495122638035;267.8393353686513;273.955091788801;292.86;6330000.0;3560000.0;3600000.0;1350000.0;3600000.0;3020000.0;6350000.0;0.0;0.057;0.12266666666666667;0.0003333333333333333;0.001;0.001;0.0;6616.3056640625;4397.470703125;1009.7651977539099;14744.7548828125;487347.9881783563;486990.894632521;261708.67110633984;261274.63163194084;251854.28980999393;430412.23801567365;456440.2180442986;444733.05781294516;474020.51154441346;530702.2639863107;472623.515329904;444301.04523409;445020.00224024826;472503.4161582198;455429.6849068524;413120.3554526806;468011.9323884426;454473.8613734468;456300.8141213988;250872.52762923925;229122.51738040973;473923.1613037276;201971.9949901828;261708.67110633984;273.9549890528572;3584477.4593530926;1642420.7918486453;381270.2677502338;1026815.7166736436;0;50;0;68;104;107;0;3;190;182;1974448487395.1047;754212821489.9979;1660164531780.2212;29778.690372925517;90.6503887711816;0.0;194.59214301505895;7718896.5093282;1482061.5681865336;3.2112147975372114;785672.6338209793;2.50042242065957;0.1796258329549531
8871;2019-07-11 00:35:45.120;648;648;222;222;198;39;177;34;30;47;768;238;29;28;299;166;274;508;197;164;176;47;630;355;360;137;360;303;632;136.0;161.0;811.0;56.0;0.0;35;48;12;1;0;0;1;0;0;0;1;0;0;0;0;14749.4072265625;6633.55908203125;4226.482421875;1049.32958984375;546.0;284593;596.0;0.0;Calculated values ==>;1562798145.12;337.96000000000004;337.96000000000004;295.36;295.36;292.96000000000004;277.06;273.8482719121499;290.86;276.56;276.16;277.86;349.96000000000004;296.96000000000004;276.06;275.96000000000004;303.06;289.76000000000005;300.56;323.96000000000004;289.56;290.76000000000005;332.76000000000005;327.76000000000005;277.86;241.92719264551067;267.9596281332873;273.8482719121499;292.86;6300000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6320000.0;0.02266666666666667;0.026833333333333334;0.13516666666666666;0.009333333333333334;0.0;0.02266666666666667;0.0;6633.55908203125;4226.482421875;1049.32958984375;14749.4072265625;486961.82523169665;486745.85533773096;261479.43771246416;261479.43771246416;251987.7763673653;430477.46260093397;456440.2180442986;445965.0840659671;473762.2839209553;530522.2689267418;472609.65142417647;445822.8665406856;445680.44742188096;472503.4161582198;455736.23341735575;413877.6378383422;465495.9141313805;454615.39246030693;456300.8141213988;250035.78352995744;229122.51738040973;473762.2839209553;201709.7481601087;201709.7481601087;273.8482719121499;3584723.2440373376;1642531.2073881961;381287.4268734638;1026887.5829496853;0;50;0;68;104;107;0;3;190;182;1974664487395.1047;754294421489.9979;1660346031780.2212;33015.179569941865;2539.1570004345685;0.0;5770.730828455909;7719419.791577724;1482083.4832481104;3.2112147975372114;785722.3448457415;3.4699621897347384;0.22525713634855565
8872;2019-07-11 00:36:45.091;644;644;223;222;198;39;178;34;45;47;767;237;41;35;299;166;273;501;196;166;177;48;628;355;360;139;360;304;630;284.0;146.0;934.0;42.0;0.0;29;56;13;1;0;0;1;0;0;0;1;0;0;0;0;14553.3857421875;6631.876953125;4004.02978515625;1107.75659179688;546.0;284594;594.0;0.0;Calculated values ==>;1562798205.091;337.56000000000006;337.56000000000006;295.46000000000004;295.36;292.96000000000004;277.06;273.8482719121499;290.96000000000004;276.56;277.66;277.86;349.86;296.86;277.26000000000005;276.66;303.06;289.76000000000005;300.46000000000004;323.26000000000005;289.76000000000005;290.86;332.56;327.76000000000005;277.96000000000004;242.35481222062532;268.0796299477929;273.8482719121499;292.76000000000005;6280000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6300000.0;0.04733333333333333;0.024333333333333332;0.15566666666666668;0.007;0.0;0.04733333333333333;0.0;6631.876953125;4004.02978515625;1107.75659179688;14553.3857421875;486610.5113459634;486393.6275576457;262060.07966897317;261618.38146121052;252077.75783685228;430477.46260093397;456579.465419306;447886.92588112364;473503.23161362135;530342.1025289536;472358.4094998168;447326.59894302575;446480.4499592048;472503.4161582198;455736.23341735575;414251.3726163438;464623.34257265273;454897.94588362187;456440.2180442986;249199.05678690012;229122.51738040973;473601.1518756995;201713.01216884464;201713.01216884464;273.8482719121499;3584967.3159543974;1642641.699258619;381305.39390343864;1026956.1374009588;0;50;0;68;104;107;0;3;190;182;1974880382995.8052;754377181470.2664;1660528043765.8118;38321.0725678781;1903.2169779479843;0.0;12057.087744771487;7720013.973020895;1482120.4851384885;3.2112147975372114;785870.8381945087;4.451879777300269;0.23918633998402436
8873;2019-07-11 00:37:45.121;641;642;223;223;198;39;179;33;53;46;766;237;48;42;299;166;272;506;196;167;178;48;628;354;359;139;359;303;630;90.0;202.0;650.0;64.0;0.0;19;61;13;1;0;0;1;0;0;0;1;0;0;0;0;14484.0576171875;6643.14404296875;3694.36572265625;1130.81359863281;545.0;284595;592.0;0.0;Calculated values ==>;1562798265.121;337.26;337.36;295.46000000000004;295.46000000000004;292.96000000000004;277.06;273.7412296467126;291.06;276.46000000000004;278.46000000000004;277.76000000000005;349.76;296.86;277.96000000000004;277.36;303.06;289.76000000000005;300.36;323.76000000000005;289.86;290.96000000000004;332.36;327.66;277.96000000000004;242.35481222062532;267.9596281332873;273.7412296467126;292.76000000000005;6280000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6300000.0;0.015000000000000001;0.033666666666666664;0.10833333333333334;0.010666666666666666;0.0;0.015000000000000001;0.0;6643.14404296875;3694.36572265625;1130.81359863281;14484.0576171875;486184.21035383;486108.875227497;262060.07966897317;262060.07966897317;252077.75783685228;430542.39183029096;456882.49295791436;449183.62805661734;473405.2944016503;530313.5891873743;472491.0708470676;448492.1240640218;447656.4881179867;472635.746530817;455902.61431192263;413876.9525882903;465445.77194621146;455207.12558952876;456743.7428912312;248362.34728340767;228704.35009887922;473601.1518756995;201462.53918598144;201462.53918598144;273.7412296467126;3585209.415638291;1642752.3797461211;381324.05798239243;1027020.3227734746;0;50;0;68;104;107;0;3;190;182;1975096190845.7024;754460623170.2266;1660710234815.7249;26836.45129431889;2902.8118686903263;0.0;3829.2180555787468;7720557.223875837;1482160.5554039783;3.2112147975372114;786003.290269056;2.927060927075664;0.202800492958547
8874;2019-07-11 00:38:45.111;640;640;222;222;198;38;180;32;56;46;765;236;52;48;299;166;272;518;194;169;179;48;630;353;358;141;358;303;632;133.0;305.0;537.0;97.0;0.0;3;73;13;1;0;0;1;0;0;0;1;0;0;0;0;14166.8681640625;6691.47802734375;3229.77490234375;1213.51110839844;544.0;284596;594.0;0.0;Calculated values ==>;1562798325.111;337.16;337.16;295.36;295.36;292.96000000000004;276.96000000000004;273.6339639331285;291.16;276.36;278.76000000000005;277.76000000000005;349.66;296.76000000000005;278.36;277.96000000000004;303.06;289.76000000000005;300.36;324.96000000000004;290.06;291.06;332.56;327.56;277.96000000000004;242.77792619122317;267.9596281332873;273.6339639331285;292.56;6300000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6320000.0;0.022166666666666668;0.05083333333333333;0.0895;0.016166666666666666;0.0;0.022166666666666668;0.0;6691.47802734375;3229.77490234375;1213.51110839844;14166.8681640625;485823.68204258865;485605.0640929715;261479.43771246416;261479.43771246416;251987.7763673653;430607.02586249536;457184.28850405983;449596.476301459;473145.1120115388;530209.2358670825;472372.4268675025;449045.67269265273;448492.1240640218;472767.8652464477;456068.57679068804;413115.8285690713;467125.5303297864;455654.961665661;457046.02887352445;249199.05678690012;228286.1864045524;473341.5640613463;201208.70217091258;201208.70217091258;273.6339639331285;3585448.1335602202;1642863.4830764162;381343.59076561424;1027078.0143284968;0;50;0;68;104;107;0;3;190;182;1975311254995.7366;754544609170.2399;1660892004515.7537;22230.705784683905;4399.481267228678;0.0;5671.060741907897;7720966.048702732;1482221.3977047135;3.2112147975372114;786082.446064216;2.9009368930796895;0.19579901066805855
8875;2019-07-11 00:39:45.112;640;639;221;221;199;39;181;32;56;45;763;235;53;53;299;167;272;528;192;170;180;48;631;353;358;142;358;304;633;255.0;304.0;754.0;74.0;2.0;1;81;12;1;0;0;1;0;0;0;1;0;0;0;0;14181.892578125;6630.1220703125;3246.80029296875;1256.61437988281;543.0;284597;601.0;0.0;Calculated values ==>;1562798385.112;337.16;337.06;295.26000000000005;295.26000000000005;293.06;277.06;273.6339639331285;291.26000000000005;276.36;278.76000000000005;277.66;349.46000000000004;296.66;278.46000000000004;278.46000000000004;303.06;289.86;300.36;325.96000000000004;290.16;291.16;333.26000000000005;327.46000000000004;277.96000000000004;242.98782864720522;268.0796299477929;273.6339639331285;292.36;6310000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6330000.0;0.042499999999999996;0.050666666666666665;0.12566666666666668;0.012333333333333333;0.0003333333333333333;0.04283333333333333;0.0;6630.1220703125;3246.80029296875;1256.61437988281;14181.892578125;485714.4242210167;485352.3330900399;260978.0111972845;260978.0111972845;252306.96065892183;430607.02586249536;457322.39786825684;449413.00246898126;472916.3023718174;529924.4241206498;472120.66958987404;448998.8971924048;448998.8971924048;472767.8652464477;456207.11207956326;412729.2426516318;468600.7011127544;455794.7758783006;457184.28850405983;252127.67657613798;227868.02628245065;473211.45657138317;201204.02502557248;201669.19223313444;273.6339639331285;3585684.3771701143;1642974.4982606515;381364.17548773135;1027131.9866879168;0;50;0;68;104;107;0;3;190;182;1975526058575.477;754629510585.1373;1661074107550.5337;31191.594832055038;3354.7583223983315;0.0;10944.563290271302;7721411.2419604305;1482286.01744486;3.2112147975372114;786220.9119053758;4.0859358076539225;0.22415898196487685
8876;2019-07-11 00:40:45.142;642;640;219;219;197;39;182;32;51;44;762;234;49;59;299;167;272;546;192;172;181;47;636;353;358;142;358;304;638;122.0;81.0;723.0;165.0;3.0;1;89;13;1;0;0;1;0;0;0;1;0;0;0;0;14233.3701171875;6735.78076171875;3217.51879882812;1309.79431152344;543.0;284598;609.0;0.0;Calculated values ==>;1562798445.142;337.36;337.16;295.06;295.06;292.86;277.06;273.6339639331285;291.36;276.36;278.26000000000005;277.56;349.36;296.56;278.06;279.06;303.06;289.86;300.36;327.76000000000005;290.36;291.26000000000005;334.06;327.46000000000004;277.86;242.98782864720522;268.0796299477929;273.6339639331285;292.36;6360000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6380000.0;0.02033333333333333;0.013500000000000002;0.12050000000000001;0.0275;0.0005;0.020833333333333332;0.0;6735.78076171875;3217.51879882812;1309.79431152344;14233.3701171875;485453.8081971954;484946.7429534381;259808.59488601182;259808.59488601182;251364.02170156105;430607.02586249536;457460.35787645925;448721.9649698524;472817.88148187683;529819.9816690114;472001.7028667551;448444.3321323563;449825.5836211171;472767.8652464477;456207.11207956326;410731.130764432;470805.4120147231;456073.92579066654;457322.39786825684;255474.93562877487;227868.02628245065;473113.08983516775;201232.08462515904;202637.9208714195;273.6339639331285;3585921.2894227235;1643085.9364754604;381385.57292018575;1027185.882948319;0;50;0;68;104;107;0;3;190;182;1975740965975.3745;754714753185.0967;1661256598750.4468;29822.530581535553;7476.72764327524;0.0;5305.926604100778;7721919.947230824;1482376.3249590558;3.2112147975372114;786356.4003648055;3.782724827905582;0.28444556822643585
8877;2019-07-11 00:41:45.113;645;641;216;217;195;39;183;32;47;43;763;234;46;59;299;168;273;564;192;173;182;46;637;355;359;140;359;305;639;138.0;-1.0;1065.0;93.0;0.0;1;89;16;1;0;0;1;0;0;0;1;0;0;0;0;14324.833984375;6947.9794921875;3205.12329101562;1322.01550292969;542.0;284599;613.0;0.0;Calculated values ==>;1562798505.113;337.66;337.26;294.76000000000005;294.86;292.66;277.06;273.8482719121499;291.46000000000004;276.36;277.86;277.46000000000004;349.46000000000004;296.56;277.76000000000005;279.06;303.06;289.96000000000004;300.46000000000004;329.56;290.46000000000004;291.36;334.46000000000004;327.36;277.76000000000005;242.56692532238324;268.19934244402924;273.8482719121499;292.36;6370000.0;3550000.0;3590000.0;1400000.0;3590000.0;3050000.0;6390000.0;0.023;0.0;0.17750000000000002;0.015500000000000002;0.0;0.023;0.0;6947.9794921875;3205.12329101562;1322.01550292969;14324.833984375;485774.74411896634;484980.83601745055;258517.39475369838;258923.6928649027;250611.16426576333;430477.46260093397;457435.97357383126;447978.07099077606;472980.94656883925;529848.3059433332;471868.2374339624;447838.18717396184;449642.78568856575;472635.746530817;456014.5423870013;410735.2620330008;473493.34624832706;456047.6658887129;457297.8295178155;257148.6733736563;227449.86971758792;473275.3081037601;201730.87132580904;201730.87132580904;273.8482719121499;3586159.159430629;1643199.9126956807;381407.4940682784;1027239.3790967201;0;50;0;68;104;107;0;3;190;182;1975955962010.2173;754799312295.0348;1661439210445.3132;43708.87794053165;4208.938770058242;-0.0;5878.0400384161485;7722532.412799887;1482473.6584451615;3.2112147975372114;786449.555040226;4.688043766312722;0.3164368245355601
8878;2019-07-11 00:42:45.123;649;644;215;215;194;40;184;33;48;43;765;234;46;59;299;169;273;579;192;174;183;46;645;355;359;140;359;306;647;261.0;-1.0;731.0;186.0;2.0;1;92;19;1;0;0;1;0;0;0;1;0;0;0;0;14526.291015625;7241.255859375;3259.16137695312;1340.60192871094;541.0;284600;613.0;0.0;Calculated values ==>;1562798565.123;338.06000000000006;337.56000000000006;294.66;294.66;292.56;277.16;273.8482719121499;291.56;276.46000000000004;277.96000000000004;277.46000000000004;349.66;296.56;277.76000000000005;279.06;303.06;290.06;300.46000000000004;331.06;290.56;291.46000000000004;334.46000000000004;327.26000000000005;277.76000000000005;242.56692532238324;268.3187672390254;273.8482719121499;292.36;6450000.0;3550000.0;3590000.0;1400000.0;3590000.0;3060000.0;6470000.0;0.0435;0.0;0.12183333333333332;0.031000000000000003;0.0003333333333333333;0.04383333333333333;0.0;7241.255859375;3259.16137695312;1340.60192871094;14526.291015625;485476.6212355115;484533.7670599279;257665.37511957128;257665.37511957128;249936.14577018964;430477.46260093397;457573.9684186735;447929.68506599474;472980.94656883925;529981.2530329811;471734.5502377146;447649.2082961263;449459.42253551364;472635.746530817;456153.4618424425;407281.2582229736;474818.7988268283;456187.1947226435;457435.97357383126;257148.6733736563;227031.71669481136;473275.3081037601;201756.22629720147;202181.3909270294;273.8482719121499;3586399.6255432647;1643318.1760308628;381429.6862449517;1027293.2571137844;0;50;0;68;104;107;0;3;190;182;1976171397910.183;754883326295.0215;1661622540995.2842;29992.133059997977;8417.09153600332;-0.0;11188.659206018147;7723146.690253976;1482578.892900515;3.2112147975372114;786591.8012376559;4.18864990510771;0.2733244896548758
8879;2019-07-11 00:43:45.124;653;647;214;214;192;41;185;33;53;43;767;234;50;59;300;169;274;593;191;176;184;46;650;355;360;140;360;306;652;161.0;-1.0;856.0;146.0;0.0;1;94;21;1;0;0;1;0;0;0;1;0;0;0;0;14656.728515625;7394.50634765625;3308.21875;1363.01037597656;540.0;284601;611.0;0.0;Calculated values ==>;1562798625.124;338.46000000000004;337.86;294.56;294.56;292.36;277.26000000000005;273.8482719121499;291.66;276.46000000000004;278.46000000000004;277.46000000000004;349.86;296.56;278.16;279.06;303.16;290.06;300.56;332.46000000000004;290.76000000000005;291.56;334.26000000000005;327.16;277.76000000000005;242.56692532238324;268.3187672390254;273.8482719121499;292.26000000000005;6500000.0;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;6520000.0;0.026833333333333334;0.0;0.14266666666666666;0.024333333333333332;0.0;0.026833333333333334;0.0;7394.50634765625;3308.21875;1363.01037597656;14656.728515625;485508.58974846196;484418.58126057853;257007.15673152308;257007.15673152308;249054.59773749672;430477.46260093397;457549.89371207694;448627.68014227727;472980.94656883925;530190.3213035207;471734.5502377146;448209.4260714224;449459.42253551364;472628.870760496;456153.4618424425;405421.96412444516;476360.92693178024;456300.8141213988;457411.71562222653;256311.7953858065;226613.5671989835;473275.3081037601;201746.70154282448;201746.70154282448;273.84827191214987;3586642.8214265616;1643440.1427490036;381452.21672305476;1027347.9861937965;0;50;0;68;104;107;0;3;190;182;1976387101505.7795;754967327695.2538;1661806144055.792;35221.686280188595;6607.1960929827665;-0.0;6860.344544463956;7723690.147807456;1482704.097384476;3.2112147975372114;786742.2121094653;4.035330214559704;0.28076776145554505
8880;2019-07-11 00:44:45.114;659;652;213;213;192;42;186;35;57;43;769;234;54;61;300;169;275;603;191;177;185;46;656;357;361;140;361;306;658;-1.0;-2.0;708.0;190.0;0.0;1;97;25;1;0;0;1;0;0;0;1;0;0;0;0;14751.4560546875;7758.6005859375;3382.98950195312;1379.97277832031;539.0;284602;609.0;0.0;Calculated values ==>;1562798685.114;339.06000000000006;338.36;294.46000000000004;294.46000000000004;292.36;277.36;274.0616903277293;291.76000000000005;276.66;278.86;277.46000000000004;350.06000000000006;296.56;278.56;279.26000000000005;303.16;290.06;300.66;333.46000000000004;290.86;291.66;334.06;327.06;277.76000000000005;242.56692532238324;268.3187672390254;274.0616903277293;292.26000000000005;6559999.999999999;3570000.0000000005;3610000.0;1400000.0;3610000.0;3060000.0;6580000.0;0.0;0.0;0.11800000000000001;0.03166666666666666;0.0;0.0;0.0;7758.6005859375;3382.98950195312;1379.97277832031;14751.4560546875;485724.08897755836;484487.03159684635;256316.91097654533;256316.91097654533;248829.5266628944;430346.717906069;457525.94569334446;449182.8699582856;472980.94656883925;530399.3526615865;471734.5502377146;448766.74113503785;449735.29261782207;472496.53373757144;455821.5469402733;402935.68463837384;477170.33345872455;456275.1894504466;457387.5844061984;255474.93562877487;226195.42121513622;473275.3081037601;202296.7643160248;201746.70154282448;274.06169032772925;3586887.8487866526;1643566.397594155;381475.07110631204;1027403.7369692269;0;50;0;68;104;107;0;3;190;182;1976603365455.814;755051313695.2671;1661989713455.8213;29132.560465786773;8580.98721994495;-0.0;0.0;7724226.343816193;1482830.6444840715;3.2112147975372114;786799.3721190885;3.0118882194410914;0.27494617058889664
8881;2019-07-11 00:45:45.135;665;657;212;212;190;43;187;35;61;43;770;234;58;65;300;170;276;613;191;178;187;46;662;358;362;140;362;307;664;-3.0;0.0;930.0;229.0;2.0;0;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15019.314453125;7994.3662109375;3378.35620117188;1395.54162597656;538.0;284603;607.0;0.0;Calculated values ==>;1562798745.135;339.66;338.86;294.36;294.36;292.16;277.46000000000004;274.1680685717883;291.86;276.66;279.26000000000005;277.46000000000004;350.16;296.56;278.96000000000004;279.66;303.16;290.16;300.76000000000005;334.46000000000004;290.96000000000004;291.86;333.86;326.96000000000004;277.76000000000005;242.56692532238324;268.43790593516167;274.1680685717883;292.26000000000005;6620000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6640000.000000001;0.0;0.0;0.155;0.03816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7994.3662109375;3378.35620117188;1395.54162597656;15019.314453125;485943.9526778098;484559.1722125754;255647.64142392043;255647.64142392043;247942.1643628719;430280.9020939914;457502.1247446576;449552.194433706;472980.94656883925;530428.089475615;471600.6402381309;449136.8774881625;450103.56597486313;472363.9841563223;455794.7758783006;400233.0475854412;477984.79789015645;456249.6922589759;457502.1247446576;254638.09398592086;225777.27872811773;473275.3081037601;202554.58407029082;255647.64142392043;274.16806857178824;3587136.02537192;1643697.7182634152;381498.20848822955;1027460.1012372585;0;50;0;68;104;107;0;3;190;182;1976820341370.483;755135343095.1389;1662173677820.5408;38284.629606329356;10332.50763394408;-0.0;67.28482777357905;7724788.350366075;1482988.3121053067;3.2112147975372114;786799.9330222332;3.8129241314894653;0.34211387465642606
8882;2019-07-11 00:46:45.115;672;663;213;212;190;45;188;36;64;43;771;234;62;67;300;169;277;622;190;180;187;46;665;360;365;141;365;307;668;-2.0;-1.0;1173.0;253.0;0.0;5;99;32;1;0;0;1;0;0;0;1;0;0;0;0;15369.4638671875;8325.6455078125;3580.18994140625;1400.7282714843802;537.0;284604;604.0;0.0;Calculated values ==>;1562798805.115;340.36;339.46000000000004;294.46000000000004;294.36;292.16;277.66;274.38016830617;291.96000000000004;276.76000000000005;279.56;277.46000000000004;350.26;296.56;279.36;279.86;303.16;290.06;300.86;335.36;291.16;291.86;333.56;326.86;277.76000000000005;242.77792619122317;268.43790593516167;274.38016830617;292.16;6650000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6680000.0;0.0;0.0;0.1955;0.042166666666666665;0.0;0.0;0.0;8325.6455078125;3580.18994140625;1400.7282714843802;15369.4638671875;486636.0018542971;485000.3243351245;255826.9617397587;255457.39774390295;247801.55909841583;430148.3826014536;457153.08725739754;449965.97516113834;472850.300935316;530532.6438189453;471600.6402381309;449690.29051208816;450378.25010594085;471965.05054333335;455320.5203350088;399100.8323856024;478885.5963796734;456033.45726211835;457013.68520201126;253382.8652305231;225359.1397227605;473145.1120115388;203071.76526885718;255647.64142392043;274.38016830617;3587389.1807780634;1643833.6730277487;381521.5029699661;1027518.0697925036;0;50;0;68;104;107;0;3;190;182;1977038368670.5522;755219614995.1658;1662357816420.5994;48267.81803394097;11388.092787649743;-0.0;0.0;7725509.38033984;1483169.2567738763;3.2112147975372114;786800.4935422292;4.483194314755699;0.3921951559385101
8883;2019-07-11 00:47:45.116;679;669;213;213;190;47;188;37;66;44;771;234;64;70;301;168;278;629;189;181;187;47;670;362;366;142;366;306;672;-1.0;-2.0;953.0;239.0;0.0;22;99;34;1;0;0;1;0;0;0;1;0;0;0;0;16083.73046875;8514.009765625;4117.33544921875;1385.23962402344;536.0;284605;602.0;0.0;Calculated values ==>;1562798865.116;341.06000000000006;340.06000000000006;294.46000000000004;294.46000000000004;292.16;277.86;274.5913991737795;291.96000000000004;276.86;279.76000000000005;277.56;350.26;296.56;279.56;280.16;303.26000000000005;289.96000000000004;300.96000000000004;336.06;291.26000000000005;291.86;333.36;326.76000000000005;277.86;242.98782864720522;268.3187672390254;274.5913991737795;292.06;6700000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;3060000.0;6720000.0;0.0;0.0;0.15883333333333333;0.03983333333333334;0.0;0.0;0.0;8514.009765625;4117.33544921875;1385.23962402344;16083.73046875;487115.3535291399;485443.72664259427;255637.29869901793;255637.29869901793;247662.88133564888;430014.67791919125;456989.8252837285;450422.0409547465;472817.88148187683;530608.3473777291;471734.5502377146;450147.83784224367;450968.501026286;471958.26055517525;454842.94378697337;396656.6428467741;479483.6431990173;456008.28398936946;456850.08231254626;252546.06836287308;224941.0041839467;473113.08983516775;203600.5796728236;255647.64142392043;274.5913991737795;3587651.2950990456;1643974.0058270323;381544.71975600725;1027582.2169064487;0;50;0;68;104;107;0;3;190;182;1977257672325.2874;755304516410.0632;1662541719485.3772;39203.47543361208;10735.581654800044;-0.0;0.0;7726238.319933314;1483353.6238000733;3.2112147975372114;786800.4935422292;3.5628548367883432;0.31839125229627785
8884;2019-07-11 00:48:45.116;685;675;213;212;189;49;180;38;67;45;769;234;66;71;301;161;279;634;189;183;179;47;667;363;368;144;368;306;669;-2.0;-1.0;1059.0;224.0;0.0;44;99;35;1;0;0;1;0;0;0;1;0;0;0;0;16667.67578125;8536.681640625;4832.1787109375;1378.5690917968802;535.0;284606;599.0;0.0;Calculated values ==>;1562798925.116;341.66;340.66;294.46000000000004;294.36;292.06;278.06;274.69669130483857;291.16;276.96000000000004;279.86;277.66;350.06000000000006;296.56;279.76000000000005;280.26000000000005;303.26000000000005;289.26000000000005;301.06;336.56;291.46000000000004;291.06;333.06;326.66;277.86;243.40439225979637;268.3187672390254;274.69669130483857;292.06;6670000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3060000.0;6690000.000000001;0.0;0.0;0.1765;0.037333333333333336;0.0;0.0;0.0;8536.681640625;4832.1787109375;1378.5690917968802;16667.67578125;488299.3290840181;486642.07841562136;255779.21980543813;255410.3781848337;247437.4130063136;429947.3805835815;455534.08488986484;450558.8976513175;472654.5496415061;530399.3526615865;471734.5502377146;450422.0409547465;451104.7167215467;471691.2122192099;453676.4608853369;399175.9236990586;480584.61703265115;455958.32650772657;455392.3359206399;251290.9062238717;224522.8720964353;472851.94155074406;203836.40735384866;255647.64142392043;274.69669130483857;3587924.223484462;1644116.0949220844;381567.75149530574;1027656.7961911167;0;50;0;68;104;107;0;3;190;182;1977477872325.2874;755390316410.0632;1662725319485.3772;43546.51953750324;10043.24661001743;-0.0;0.0;7726927.90322474;1483526.78070228;3.2112147975372114;786800.4935422292;3.6338377717515784;0.31535321083712986
8885;2019-07-11 00:49:45.107;688;680;214;213;189;50;101;40;67;45;764;234;66;75;301;155;279;637;190;184;105;47;650;369;374;145;374;304;650;84.0;-1.0;1148.0;334.0;13.0;88;99;35;1;0;0;1;0;0;0;1;0;0;0;0;17805.505859375;8302.2939453125;6150.3994140625;1368.93664550781;535.0;284607;597.0;0.0;Calculated values ==>;1562798985.107;341.96000000000004;341.16;294.56;294.46000000000004;292.06;278.16;275.3239800832674;283.26000000000005;277.16;279.86;277.66;349.56000000000006;296.56;279.76000000000005;280.66;303.26000000000005;288.66;301.06;336.86;291.56;283.66;332.86;326.66;277.86;243.61107973660833;268.0796299477929;275.3239800832674;292.16;6500000.0;3690000.0;3740000.0;1450000.0;3740000.0;3040000.0;6500000.0;0.014;0.0;0.19133333333333333;0.05566666666666666;0.0021666666666666666;0.016166666666666666;0.0;8302.2939453125;6150.3994140625;1368.93664550781;17805.505859375;490501.4621880821;489371.73338468943;257112.8286448474;256726.38367936618;248112.39197853275;429537.3511455088;442473.38167228206;450918.5752778107;472523.35196359537;530028.8573987164;472001.7028667551;450782.5135501844;452001.48216978484;470884.79585668823;451759.9010204181;407801.1577533534;483179.82159534586;455097.9198129035;443123.2512283288;250454.15340279948;224522.8720964353;472721.04826189426;205401.85414562008;212332.19093417632;275.3239800832674;3588211.4569074973;1644256.3986703248;381590.64394213475;1027748.3039475367;0;50;0;68;104;107;0;3;190;182;1977700438935.9385;755477003405.3168;1662908292035.9124;46975.53264329247;14880.768472472595;-0.0;3731.1221414221313;7727682.140509221;1483734.449673556;3.2112147975372114;786831.5815629293;4.145427698470123;0.35470210989759265
8886;2019-07-11 00:50:45.117;683;672;218;217;196;55;50;42;65;46;760;234;65;74;299;155;279;579;189;173;50;47;637;366;371;142;371;307;637;169.0;248.0;503.0;39.0;0.0;98;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18176.5;8458.7685546875;6348.291015625;1397.41662597656;535.0;284608;596.0;0.0;Calculated values ==>;1562799045.117;341.46000000000004;340.36;294.96000000000004;294.86;292.76000000000005;278.66;275.0112864084945;278.16;277.36;279.66;277.76000000000005;349.16;296.56;279.66;280.56;303.06;288.66;301.06;331.06;290.46000000000004;278.16;332.76000000000005;326.66;277.86;242.98782864720522;268.43790593516167;275.0112864084945;292.06;6370000.0;3660000.0;3710000.0;1420000.0;3710000.0;3070000.0;6370000.0;0.028166666666666666;0.04133333333333333;0.08383333333333334;0.006500000000000001;0.0;0.028166666666666666;0.0;8458.7685546875;6348.291015625;1397.41662597656;18176.5;491143.7861962153;489604.8416690146;259455.5327300138;259043.54103284414;251049.9331231234;429743.705733735;434387.3559661047;450103.56597486313;473014.70512905536;529382.0332538435;471600.6402381309;450103.56597486313;451334.533542499;471033.5382135861;452289.45172749745;413133.97216767754;476042.52346090117;454027.24762457574;434387.3559661047;250035.78352995744;224522.8720964353;473113.08983516775;204587.39656900568;204587.39656900568;275.0112864084945;3588511.356931286;1644396.0974703894;381613.70072821743;1027852.4770603932;0;50;0;68;104;107;0;3;190;182;1977923976185.9028;755563117755.3031;1663091622585.8833;20582.438868524387;1745.4170062300536;0.0;6472.698856351622;7728245.217435579;1483873.024311114;3.2112147975372114;786916.6275765375;1.7773209317127816;0.09601144631787374
8887;2019-07-11 00:51:45.128;671;665;230;229;196;45;67;43;62;47;760;234;62;75;298;154;277;561;189;173;67;47;637;358;363;139;363;306;638;178.0;-1.0;0.0;3.0;0.0;89;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18749.2578125;8574.0615234375;6055.64501953125;1402.31872558594;535.0;284609;595.0;0.0;Calculated values ==>;1562799105.128;340.26;339.66;296.16;296.06;292.76000000000005;277.66;274.1680685717883;279.86;277.46000000000004;279.36;277.86;349.16;296.56;279.36;280.66;302.96000000000004;288.56;300.86;329.26000000000005;290.46000000000004;279.86;332.66;326.66;277.86;242.35481222062532;268.3187672390254;274.1680685717883;292.06;6370000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6380000.0;0.029666666666666668;0.0;0.0;0.0005;0.0;0.029666666666666668;0.0;8574.0615234375;6055.64501953125;1402.31872558594;18749.2578125;489464.3442197119;488513.342324811;264639.65907090565;264176.56764601695;251007.47101541932;430280.9020939914;439216.07561312395;449872.9745629245;473503.23161362135;529458.4190747546;471734.5502377146;449872.9745629245;451648.01289712475;471978.98617787665;453537.8608862984;412353.70329253504;473153.69176800014;455381.0954182915;439216.07561312395;249617.41799618208;224522.8720964353;473503.23161362135;202496.42290420205;202496.42290420205;274.1680685717883;3588819.127993655;1644538.0637432258;381637.0361334887;1027955.862144336;0;50;0;68;104;107;0;3;190;182;1978144216555.6018;755647433210.1879;1663275556300.6318;0.0;135.50340435470966;-0.0;7022.683030364683;7728416.769204642;1483888.701521476;3.2112147975372114;787029.109710051;0.44649296110825765;-0.009005022421054344
8888;2019-07-11 00:52:45.118;666;662;231;231;202;38;80;36;58;47;764;233;58;72;297;157;276;561;190;175;79;48;631;354;358;134;358;305;632;-1.0;278.0;217.0;31.0;0.0;62;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18881.537109375;8467.8291015625;5144.0224609375;1405.35241699219;536.0;284610;597.0;0.0;Calculated values ==>;1562799165.118;339.76;339.36;296.26000000000005;296.26000000000005;293.36;276.96000000000004;273.7412296467126;281.16;276.76000000000005;278.96000000000004;277.86;349.56000000000006;296.46000000000004;278.96000000000004;280.36;302.86;288.86;300.76000000000005;329.26000000000005;290.66;281.06;332.86;326.76000000000005;277.96000000000004;241.2770596917726;268.19934244402924;273.7412296467126;292.16;6310000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;6320000.0;0.0;0.04633333333333333;0.036166666666666666;0.005166666666666667;0.0;0.0;0.0;8467.8291015625;5144.0224609375;1405.35241699219;18881.537109375;489392.798021943;488725.67906985106;265610.0835648475;265610.0835648475;253459.27601058607;430542.39183029096;442416.7057188962;449505.0126014062;474149.3184965571;529952.8012266188;471749.00911544485;449505.0126014062;451418.9174436385;472517.5325059081;454645.50595756964;414253.49263181404;473906.17451734876;456491.46919281245;442256.7935845782;250454.15340279948;224941.0041839467;474246.50837657275;201459.09727628296;202496.42290420205;273.7412296467126;3589132.665686394;1644680.055829164;381660.42949347064;1028049.1771515943;0;50;0;68;104;107;0;3;190;182;1978360480505.6362;755729319560.2009;1663458825750.661;8970.993937591957;1409.4016240181638;0.0;0.0;7728491.515027753;1483901.5735843463;3.2112147975372114;787087.6223149202;0.6912335728931837;0.056900076370458866
8889;2019-07-11 00:53:45.119;664;659;225;226;202;35;87;32;53;45;772;233;53;70;296;160;275;548;190;176;87;48;630;352;357;129;357;303;631;151.0;172.0;872.0;137.0;0.0;45;92;40;1;0;0;1;0;0;0;1;0;0;0;0;18157.154296875;8306.34765625;4594.39013671875;1352.32788085938;538.0;284611;602.0;0.0;Calculated values ==>;1562799225.119;339.56000000000006;339.06000000000006;295.66;295.76000000000005;293.36;276.66;273.5264737036516;281.86;276.36;278.46000000000004;277.66;350.36;296.46000000000004;278.46000000000004;280.16;302.76000000000005;289.16;300.66;327.96000000000004;290.76000000000005;281.86;333.36;326.96000000000004;277.96000000000004;240.16925963744896;267.9596281332873;273.5264737036516;292.16;6300000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3030000.0;6310000.0;0.025166666666666667;0.028666666666666667;0.14533333333333334;0.022833333333333334;0.0;0.025166666666666667;0.0;8306.34765625;4594.39013671875;1352.32788085938;18157.154296875;489217.73932579695;488409.42724226404;262883.2099493563;263337.9288825251;253507.05066638818;430671.36484660726;443731.3529548978;449183.62805661734;474597.32880472485;530939.5217288226;472016.1116773257;449183.62805661734;451503.69442436536;472524.7660446314;455401.7370921357;414252.26321688696;472020.0424659651;456794.493534906;443731.3529548978;252546.06836287308;225777.27872811773;474886.79839167325;200954.65999651194;200954.65999651194;273.5264737036516;3589441.3265920025;1644819.8429650571;381683.4105456028;1028130.3319423674;0;50;0;68;104;107;0;3;190;182;1978574984080.3772;755808220875.1056;1663641228790.4404;36075.94335806865;6254.783826689517;0.0;6109.880106119377;7728866.912427949;1483965.4428608287;3.2112147975372114;787138.5388310042;3.39860970260072;0.23779401905379352
8890;2019-07-11 00:54:45.109;663;658;218;219;198;36;90;31;48;45;781;233;48;65;296;162;275;546;188;178;90;48;631;353;357;131;357;303;633;-2.0;302.0;1087.0;112.0;2.0;36;70;39;1;0;0;1;0;0;0;1;0;0;0;0;17118.953125;8274.2578125;4287.84375;1213.90002441406;541.0;284612;605.0;0.0;Calculated values ==>;1562799285.109;339.46000000000004;338.96000000000004;294.96000000000004;295.06;292.96000000000004;276.76000000000005;273.6339639331285;282.16;276.26000000000005;277.96000000000004;277.66;351.26;296.46000000000004;277.96000000000004;279.66;302.76000000000005;289.36;300.66;327.76000000000005;290.96000000000004;282.16;333.66;327.26000000000005;277.96000000000004;240.61611355647437;267.9596281332873;273.6339639331285;291.96000000000004;6310000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;3030000.0;6330000.0;0.0;0.050333333333333334;0.18116666666666664;0.018666666666666668;0.0003333333333333333;0.0003333333333333333;0.0;8274.2578125;4287.84375;1213.90002441406;17118.953125;488971.96071851515;488055.587365224;259704.45757511913;260125.04209326956;251943.08462131242;430607.02586249536;444201.263013129;448492.1240640218;474340.9607716398;531877.8300698457;472016.1116773257;448492.1240640218;450826.11921441107;472524.7660446314;455512.87881282286;413878.77515134995;471451.00163024984;457071.09370510135;444201.263013129;253801.27034056993;227031.71669481136;474631.2829063033;201210.97684995018;259704.45757511913;273.6339639331285;3589735.2451593047;1644957.9916486999;381704.7922139447;1028204.3382216658;0;50;0;68;104;107;0;3;190;182;1978789148380.4111;755886207875.118;1663822998490.4692;44799.101170282636;5103.8457130519255;0.0;61.49893514600329;7729540.758806008;1484060.082331134;3.2112147975372114;787189.9584183298;3.626919284470917;0.28403531506568647
