;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8891;2019-07-11 00:55:45.110;663;658;214;213;192;37;92;31;40;45;786;233;41;61;297;164;275;560;187;179;92;49;633;353;358;133;358;303;634;197.0;239.0;881.0;95.0;0.0;30;67;38;1;0;0;1;0;0;0;1;0;0;0;0;16348.326171875;8251.8974609375;4074.45874023438;1187.30322265625;544.0;284613;606.0;0.0;Calculated values ==>;1562799345.11;339.46000000000004;338.96000000000004;294.56;294.46000000000004;292.36;276.86;273.6339639331285;282.36;276.26000000000005;277.16;277.66;351.76;296.46000000000004;277.26000000000005;279.26000000000005;302.86;289.56;300.66;329.16;291.06;282.36;333.76000000000005;327.56;278.06;241.05796691057077;267.9596281332873;273.6339639331285;291.86;6330000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6340000.0;0.03283333333333333;0.03983333333333334;0.14683333333333334;0.01583333333333333;0.0;0.03283333333333333;0.0;8251.8974609375;4074.45874023438;1187.30322265625;16348.326171875;488760.5775292627;487948.97048855195;258000.21543689194;257598.22478223994;249761.52932093487;430607.02586249536;444312.221826339;447376.48645180964;474083.7854598241;532398.8138589857;472016.1116773257;447516.57979027147;450281.2308927748;472517.5325059081;455791.0411039191;413120.3554526806;473501.59240735404;457046.02887352445;444312.221826339;254219.67992080047;228286.1864045524;474471.99884926213;201215.29850003254;201215.29850003254;273.6339639331285;3590014.1438013418;1645095.7119044447;381724.8025744799;1028274.0252370979;0;50;0;68;104;107;0;3;190;182;1979003651955.152;755965409195.0223;1664004801520.2495;36144.667764252605;4326.564422196135;0.0;7981.682315880396;7730215.301455171;1484138.6703919454;3.2112147975372114;787256.9860457826;3.5854769594750864;0.2207109734103774
8892;2019-07-11 00:56:45.110;662;658;212;211;189;39;94;32;26;44;785;233;29;57;297;165;275;572;188;180;94;50;630;355;360;135;360;303;632;171.0;279.0;1034.0;191.0;0.0;32;67;36;1;0;0;1;0;0;0;1;0;0;0;0;16051.8828125;8107.35888671875;4134.6103515625;1185.61682128906;547.0;284614;605.0;0.0;Calculated values ==>;1562799405.11;339.36;338.96000000000004;294.36;294.26000000000005;292.06;277.06;273.8482719121499;282.56;276.36;275.76000000000005;277.56;351.66;296.46000000000004;276.06;278.86;302.86;289.66;300.66;330.36;291.16;282.56;333.66;327.86;278.16;241.49495122638035;267.9596281332873;273.8482719121499;291.96000000000004;6300000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6320000.0;0.0285;0.0465;0.17233333333333334;0.03183333333333333;0.0;0.0285;0.0;8107.35888671875;4134.6103515625;1185.61682128906;16051.8828125;488937.1886244626;488162.10977773735;257311.7552122067;256913.93223945238;248796.45144142112;430477.46260093397;444222.35671622586;445394.99845677166;473728.41363301896;532294.6338887725;472016.1116773257;445822.8665406856;449733.7568600775;472252.2611397962;455596.8419422081;414252.26321688696;475588.4461993673;456857.4943786723;444222.35671622586;253801.27034056993;229540.68826423294;474312.4687567378;201789.65828090403;201789.65828090403;273.8482719121499;3590284.145542878;1645232.0390406752;381744.57690817944;1028342.4341461962;0;50;0;68;104;107;0;3;190;182;1979219051955.152;756045809195.0223;1664186601520.2495;41981.320290307856;8675.309466814044;0.0;6909.331905406672;7730866.351355625;1484247.0193410204;3.2112147975372114;787381.0778309599;4.2871415165125155;0.30791681313477554
8893;2019-07-11 00:57:45.121;662;657;213;212;189;40;96;33;21;44;782;233;22;50;297;165;275;577;189;181;95;51;632;355;360;138;360;302;633;288.0;224.0;1136.0;48.0;0.0;30;73;33;1;0;0;1;0;0;0;1;0;0;0;0;15821.17578125;7926.70751953125;4093.65234375;1225.40270996094;550.0;284615;603.0;0.0;Calculated values ==>;1562799465.121;339.36;338.86;294.46000000000004;294.36;292.06;277.16;273.8482719121499;282.76000000000005;276.46000000000004;275.26000000000005;277.56;351.36;296.46000000000004;275.36;278.16;302.86;289.66;300.66;330.86;291.26000000000005;282.66;333.46000000000004;328.16;278.26000000000005;242.14157278889297;267.8393353686513;273.8482719121499;292.06;6320000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6330000.0;0.048;0.037333333333333336;0.18933333333333333;0.008;0.0;0.048;0.0;7926.70751953125;4093.65234375;1225.40270996094;15821.17578125;488725.67906985106;487914.27806644817;257655.2931380701;257255.40581469727;248757.20195226188;430477.46260093397;444535.3988293008;444876.6353584544;473339.4428557924;532056.9234048271;472149.331442264;445020.00224024826;448954.665639539;472252.2611397962;455596.8419422081;413501.50778037397;476225.34006195684;456996.27786778926;444379.0182747792;252964.46457616048;230795.22267914342;474023.85370002396;201732.06590502927;201732.06590502927;273.8482719121499;3590549.803060136;1645365.680757566;381764.67242116097;1028411.0155731261;0;50;0;68;104;107;0;3;190;182;1979435091555.715;756127724210.2358;1664368134795.7227;46035.37181651516;2178.3343023599573;0.0;11647.053713747997;7731599.958261707;1484337.4829546218;3.2112147975372114;787535.7427282229;4.519238473558936;0.24655348836062832
8894;2019-07-11 00:58:45.121;660;656;214;214;190;41;98;34;23;44;777;232;22;48;297;165;275;580;190;182;97;52;629;356;361;138;361;302;630;303.0;334.0;686.0;67.0;0.0;29;78;32;1;0;0;1;0;0;0;1;0;0;0;0;15617.3505859375;7818.92138671875;4031.8515625;1235.60168457031;552.0;284616;601.0;0.0;Calculated values ==>;1562799525.121;339.16;338.76;294.56;294.56;292.16;277.26000000000005;273.955091788801;282.96000000000004;276.56;275.46000000000004;277.56;350.86;296.36;275.36;277.96000000000004;302.86;289.66;300.66;331.16;291.36;282.86;333.26000000000005;328.36;278.36;242.14157278889297;267.8393353686513;273.955091788801;292.16;6290000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6300000.0;0.050499999999999996;0.05566666666666666;0.11433333333333334;0.011166666666666667;0.0;0.050499999999999996;0.0;7818.92138671875;4031.8515625;1235.60168457031;15617.3505859375;488762.1611623814;488093.09893135517;258234.8150385102;258234.8150385102;249223.66687524365;430412.23801567365;444647.61353300465;445163.16002712236;473339.4428557924;531536.0717182884;472030.6264180923;445020.00224024826;448678.4000570146;472119.3040597828;455429.6849068524;414622.07303988916;477041.19141481875;456971.59247700404;444491.22601722035;252127.67657613798;231631.59724164338;474121.5608165298;202021.88182652765;202021.88182652765;273.955091788801;3590811.7907798626;1645496.8943317847;381785.1807911154;1028478.7281056782;0;50;0;68;104;107;0;3;190;182;1979651391555.715;756210524210.2358;1664549334795.7227;27799.15280760133;3038.4464153883573;0.0;12244.70188162998;7732215.245966908;1484380.9561272697;3.2112147975372114;787734.8406915177;3.2921494539351666;0.163890090098339
8895;2019-07-11 00:59:45.142;657;654;216;215;192;42;100;35;19;44;774;231;20;45;297;166;274;570;189;183;99;52;626;357;361;136;361;302;628;257.0;148.0;789.0;29.0;9.0;33;70;30;1;0;0;1;0;0;0;1;0;0;0;0;15610.5732421875;7708.12841796875;4124.14306640625;1195.71105957031;554.0;284617;599.0;0.0;Calculated values ==>;1562799585.142;338.86;338.56000000000006;294.76000000000005;294.66;292.36;277.36;274.0616903277293;283.16;276.66;275.06;277.56;350.56000000000006;296.26000000000005;275.16;277.66;302.86;289.76000000000005;300.56;330.16;291.46000000000004;283.06;333.06;328.56;278.36;241.71165711629368;267.8393353686513;274.0616903277293;292.06;6260000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3020000.0;6280000.0;0.04283333333333333;0.024666666666666667;0.1315;0.004833333333333333;0.0015;0.04433333333333333;0.0;7708.12841796875;4124.14306640625;1195.71105957031;15610.5732421875;488659.0622359814;488024.5607545176;259181.96620889552;258766.28981718014;250008.6349341823;430346.717906069;444959.55641343363;444589.26801690354;473598.9642825547;531223.4586501896;471911.85720318666;444733.05781294516;448262.69519083336;472119.3040597828;455402.2042817116;415351.52811392787;475774.5145411408;457110.4087228969;444803.72290194937;251290.9062238717;232467.98657752166;474378.74224424444;202255.51879281635;204181.6016001273;274.06169032772925;3591072.1145594777;1645626.3317005215;381805.4488219478;1028546.7185157997;0;50;0;68;104;107;0;3;190;182;1979868067365.3845;756292752980.1104;1664730598215.4463;31866.88802296747;1315.2622466819023;0.0;10667.580711047443;7732712.636999023;1484417.2497310485;3.2112147975372114;787925.8432069896;3.365811309063793;0.16637583376874834
8896;2019-07-11 01:00:45.112;654;651;216;216;193;42;102;35;14;44;772;231;14;42;297;165;274;565;189;185;101;52;624;356;361;136;361;302;626;93.0;151.0;685.0;43.0;3.0;31;64;29;1;0;0;1;0;0;0;1;0;0;0;0;15525.8935546875;7593.6630859375;4029.84375;1158.11938476562;556.0;284618;597.0;0.0;Calculated values ==>;1562799645.112;338.56000000000006;338.26;294.76000000000005;294.76000000000005;292.46000000000004;277.36;273.955091788801;283.36;276.66;274.56;277.56;350.36;296.26000000000005;274.56;277.36;302.86;289.66;300.56;329.66;291.66;283.26000000000005;332.86;328.76000000000005;278.36;241.71165711629368;267.8393353686513;273.955091788801;292.06;6240000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6260000.0;0.015500000000000002;0.025166666666666667;0.11416666666666667;0.007166666666666667;0.0005;0.016;0.0;7593.6630859375;4029.84375;1158.11938476562;15525.8935546875;488450.7175365013;487815.67439765716;259307.70558862737;259307.70558862737;250448.562875701;430412.23801567365;445270.404877211;443867.07844128745;473598.9642825547;531015.0068793237;471911.85720318666;443867.07844128745;447845.39370153175;472119.3040597828;455429.6849068524;416067.61525319197;475261.6932623994;457387.5844061984;445115.11632786837;250454.15340279948;233304.39079467155;474378.74224424444;202013.0998014406;203803.55623229023;273.955091788801;3591331.4553809636;1645753.782872317;381825.05426803307;1028614.6344310237;0;50;0;68;104;107;0;3;190;182;1980084559065.4878;756374312180.1493;1664911707615.5327;27611.662561382513;1951.9537708400942;0.0;3860.9849615292505;7733208.043760168;1484444.4629178075;3.2112147975372114;788046.8540519618;2.6150507546224553;0.16727023847784103
8897;2019-07-11 01:01:45.093;650;648;216;216;193;41;104;35;13;45;771;231;13;38;298;165;274;556;187;186;103;52;623;356;361;136;361;302;625;128.0;225.0;780.0;0.0;3.0;28;64;27;1;0;0;1;0;0;0;1;0;0;0;0;15256.953125;7442.1064453125;3881.87670898438;1154.51611328125;557.0;284619;595.0;0.0;Calculated values ==>;1562799705.093;338.16;337.96000000000004;294.76000000000005;294.76000000000005;292.46000000000004;277.26000000000005;273.955091788801;283.56;276.66;274.46000000000004;277.66;350.26;296.26000000000005;274.46000000000004;276.96000000000004;302.96000000000004;289.66;300.56;328.76000000000005;291.76000000000005;283.46000000000004;332.66;328.86;278.36;241.71165711629368;267.8393353686513;273.955091788801;291.86;6230000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6250000.0;0.021333333333333333;0.0375;0.13;0.0;0.0005;0.021833333333333333;0.0;7442.1064453125;3881.87670898438;1154.51611328125;15256.953125;487995.8370775963;487500.0323621902;259371.1793496879;259371.1793496879;250491.31740739368;430412.23801567365;445580.17666919954;443721.9807720978;473696.4923814395;530910.7679791142;471911.85720318666;443721.9807720978;447286.45025618136;472245.1300884768;455429.6849068524;416420.748599765;474013.9141290352;457525.94569334446;445425.4242654712;249617.41799618208;233722.59852315116;474378.74224424444;201972.2588119733;203286.73790825682;273.955091788801;3591587.897870554;1645879.0412739073;381844.3201277115;1028680.5445566387;0;50;0;68;104;107;0;3;190;182;1980301090475.295;756455886340.0767;1665092850235.3713;31427.46385481619;0.0;0.0;5286.694652132514;7733699.88068217;1484460.7240482275;3.2112147975372114;788123.060575631;2.9421934256421456;0.1621878047420047
8898;2019-07-11 01:02:45.083;646;645;216;216;193;40;107;35;15;45;770;231;14;36;298;165;274;557;187;188;106;52;625;355;360;136;359;302;627;-2.0;312.0;807.0;36.0;0.0;17;61;25;1;0;0;1;0;0;0;1;0;0;0;0;14991.76953125;7377.80908203125;3619.06640625;1136.38623046875;559.0;284620;594.0;0.0;Calculated values ==>;1562799765.083;337.76;337.66;294.76000000000005;294.76000000000005;292.46000000000004;277.16;273.8482719121499;283.86;276.66;274.66;277.66;350.16;296.26000000000005;274.56;276.76000000000005;302.96000000000004;289.66;300.56;328.86;291.96000000000004;283.76000000000005;332.56;329.06;278.36;241.71165711629368;267.8393353686513;273.8482719121499;291.86;6250000.0;3550000.0;3600000.0;1360000.0;3590000.0;3020000.0;6270000.0;0.0;0.052000000000000005;0.1345;0.006;0.0;0.0;0.0;7377.80908203125;3619.06640625;1136.38623046875;14991.76953125;487217.7716172238;486860.5234145979;259244.63646559106;259244.63646559106;250405.98959037478;430477.46260093397;446237.683793668;444011.9539437932;473696.4923814395;530806.5203589969;471911.85720318666;443867.07844128745;447005.8663255856;472510.4158123066;455596.8419422081;415711.2359108993;473916.9787228544;457963.5371873117;446084.24693865847;249199.05678690012;234559.02529450474;474378.74224424444;201738.88338556656;203286.73790825682;273.8482719121499;3591839.9285472813;1646002.5199867722;381863.40779877035;1028743.0419979657;0;50;0;68;104;107;0;3;190;182;1980517354425.3293;756537472740.0896;1665274020035.4001;32585.727990081486;1635.8391531520674;0.0;0.0;7734233.235040419;1484474.3537691738;3.2112147975372114;788167.1090217743;2.820475477781019;0.2058135958001305
8899;2019-07-11 01:03:45.144;644;643;216;215;193;39;110;33;17;45;770;231;16;35;298;165;274;563;186;190;109;53;624;355;360;138;359;302;626;150.0;308.0;854.0;9.0;0.0;12;65;22;1;0;0;1;0;0;0;1;0;0;0;0;14652.310546875;7160.36328125;3432.17846679688;1159.34399414062;560.0;284621;593.0;0.0;Calculated values ==>;1562799825.144;337.56000000000006;337.46000000000004;294.76000000000005;294.66;292.46000000000004;277.06;273.8482719121499;284.16;276.46000000000004;274.86;277.66;350.16;296.26000000000005;274.76000000000005;276.66;302.96000000000004;289.66;300.56;329.46000000000004;292.16;284.06;332.46000000000004;329.16;278.46000000000004;242.14157278889297;267.8393353686513;273.8482719121499;291.76000000000005;6240000.0;3550000.0;3600000.0;1380000.0;3590000.0;3020000.0;6260000.0;0.025;0.051333333333333335;0.1423333333333333;0.0015;0.0;0.025;0.0;7160.36328125;3432.17846679688;1159.34399414062;14652.310546875;487043.0830833235;486685.3321977708;259307.70558862737;258889.53535170222;250448.562875701;430477.46260093397;446696.4728273969;444301.04523409;473437.2657590101;530806.5203589969;471911.85720318666;444156.6089809168;446865.2917148446;472510.4158123066;455596.8419422081;416067.61525319197;474957.7247669741;458238.56606086175;446543.79474602366;248780.69988749037;234977.24436692704;474219.25169277115;201716.69571529512;201716.69571529512;273.8482719121499;3592087.213699614;1646123.7945939794;381882.55833394674;1028801.8621117277;0;50;0;68;104;107;0;3;190;182;1980733574025.7207;756619756310.2385;1665455404255.7285;34527.839081508464;408.7538339662141;0.0;6120.677475768214;7734793.083368083;1484491.4093663434;3.2112147975372114;788218.1665232378;3.493675082617037;0.19293169593649168
8900;2019-07-11 01:04:45.114;642;641;214;214;193;40;112;34;18;45;768;231;17;36;298;166;274;562;187;191;112;53;624;356;360;138;360;302;626;325.0;363.0;691.0;1.0;0.0;12;66;20;1;0;0;1;0;0;0;1;0;0;0;0;14466.205078125;7041.18310546875;3509.95556640625;1167.19738769531;561.0;284622;593.0;0.0;Calculated values ==>;1562799885.114;337.36;337.26;294.56;294.56;292.46000000000004;277.16;273.955091788801;284.36;276.56;274.96000000000004;277.66;349.96000000000004;296.26000000000005;274.86;276.76000000000005;302.96000000000004;289.76000000000005;300.56;329.36;292.26000000000005;284.36;332.46000000000004;329.26000000000005;278.46000000000004;242.14157278889297;267.8393353686513;273.955091788801;291.86;6240000.0;3560000.0;3600000.0;1380000.0;3600000.0;3020000.0;6260000.0;0.05416666666666667;0.0605;0.11516666666666667;0.00016666666666666666;0.0;0.05416666666666667;0.0;7041.18310546875;3509.95556640625;1167.19738769531;14466.205078125;486760.3012001952;486401.6819317468;258475.05521253802;258475.05521253802;250448.562875701;430412.23801567365;447001.0839827573;444445.26436519914;473437.2657590101;530597.9988283011;471911.85720318666;444301.04523409;447005.8663255856;472377.8797445007;455569.43109120143;416067.61525319197;474805.5040380109;458375.86308939266;447001.0839827573;248780.69988749037;235395.46725036926;474219.25169277115;201973.02772636243;201973.02772636243;273.955091788801;3592329.7466694564;1646242.0816408151;381901.9364848822;1028859.6843031402;0;50;0;68;104;107;0;3;190;182;1980949466025.8237;756702514910.278;1665636513655.815;27924.719252906027;45.37437066106813;0.0;13272.35304722139;7735313.261135459;1484495.1918758496;3.2112147975372114;788379.6943067126;3.5194797675311564;0.13625521435767965
8901;2019-07-11 01:05:45.125;641;640;213;213;191;40;115;34;19;45;767;231;18;36;298;167;274;564;188;193;115;53;627;354;359;138;359;302;629;247.0;253.0;530.0;2.0;2.0;3;66;19;1;0;0;1;0;0;0;1;0;0;0;0;14202.7626953125;7018.572265625;3200.12817382812;1163.08422851562;562.0;284623;593.0;0.0;Calculated values ==>;1562799945.125;337.26;337.16;294.46000000000004;294.46000000000004;292.26000000000005;277.16;273.7412296467126;284.66;276.56;275.06;277.66;349.86;296.26000000000005;274.96000000000004;276.76000000000005;302.96000000000004;289.86;300.56;329.56;292.46000000000004;284.66;332.46000000000004;329.36;278.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;291.96000000000004;6270000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6290000.0;0.04116666666666667;0.042166666666666665;0.08833333333333333;0.0003333333333333333;0.0003333333333333333;0.0415;0.0;7018.572265625;3200.12817382812;1163.08422851562;14202.7626953125;486292.99663701723;485932.8377695714;257886.86875236678;257886.86875236678;249614.56127386165;430542.39183029096;447646.27948119945;444589.26801690354;473437.2657590101;530493.7248521174;471911.85720318666;444445.26436519914;447005.8663255856;472510.4158123066;456041.49723122193;414988.40594721417;474739.0254572125;458809.3534931262;447646.27948119945;248780.69988749037;235813.6939595721;474219.25169277115;201448.95620734972;201902.27277397638;273.7412296467126;3592568.6985337203;1646359.2677489293;381921.3590584766;1028915.6119190825;0;50;0;68;104;107;0;3;190;182;1981165205570.5288;756785330090.1648;1665817746875.5671;21477.394209843922;90.92343182847381;0.0;10198.376278349759;7735725.020889204;1484496.3278991017;3.2112147975372114;788575.3195755504;2.791011677581792;0.10970706788935315
8902;2019-07-11 01:06:45.125;640;639;213;213;190;40;119;33;20;44;766;231;19;37;298;168;274;573;189;194;118;52;626;355;360;138;360;302;629;478.0;194.0;780.0;7.0;0.0;1;66;17;1;0;0;1;0;0;0;1;0;0;0;0;13957.0068359375;6892.08447265625;3154.83056640625;1167.69189453125;563.0;284624;592.0;0.0;Calculated values ==>;1562800005.125;337.16;337.06;294.46000000000004;294.46000000000004;292.16;277.16;273.8482719121499;285.06;276.46000000000004;275.16;277.56;349.76;296.26000000000005;275.06;276.86;302.96000000000004;289.96000000000004;300.56;330.46000000000004;292.56;284.96000000000004;332.36;329.46000000000004;278.36;242.14157278889297;267.8393353686513;273.8482719121499;292.06;6260000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6290000.0;0.07966666666666668;0.03233333333333333;0.13;0.0011666666666666668;0.0;0.07966666666666668;0.0;6892.08447265625;3154.83056640625;1167.69189453125;13957.0068359375;486259.6944935481;485790.2420568955;257886.86875236678;257886.86875236678;249263.9424153653;430477.46260093397;448059.59872306447;444733.05781294516;473339.4428557924;530389.4420248142;471911.85720318666;444589.26801690354;447146.25206275086;472377.8797445007;456014.5423870013;415351.52811392787;476106.5453080483;458786.89483575965;447909.0937431863;248362.34728340767;236231.924509345;474121.5608165298;201714.07608558313;201714.07608558313;273.8482719121499;3592803.363279814;1646475.189888415;381940.7821928353;1028968.5699085845;0;50;0;68;104;107;0;3;190;182;1981380905570.5288;756868130090.1648;1665998946875.5671;31592.467624557066;317.80873218610446;0.0;19613.53640672239;7736167.269737824;1484499.7340004684;3.2112147975372114;788823.7521812593;4.594348519619013;0.1581904858192788
8903;2019-07-11 01:24:13.614;674;669;211;210;184;46;42;40;-26;45;722;232;-27;27;297;156;283;593;190;205;42;22;648;363;368;136;367;301;649;520.0;-1.0;959.0;207.0;0.0;89;1;31;1;0;0;1;0;0;0;1;0;1;0;0;18553.56640625;8046.79541015625;6182.15771484375;2328.69848632812;566.0;284625;605.0;0.0;Calculated values ==>;1562801053.614;340.56000000000006;340.06000000000006;294.26000000000005;294.16;291.56;277.76000000000005;274.69669130483857;277.36;277.16;270.56;277.66;345.36;296.36;270.46000000000004;275.86;302.86;288.76000000000005;301.46000000000004;332.46000000000004;293.66;277.36;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.69669130483857;292.16;6480000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3010000.0;6490000.000000001;0.08666666666666667;0.0;0.15983333333333333;0.034499999999999996;0.0;0.08666666666666667;0.0;8046.79541015625;6182.15771484375;2328.69848632812;18553.56640625;488731.1554014847;487913.85304978146;256012.00022567323;255632.45955867454;246479.75000629015;429947.3805835815;433667.60643972526;438095.2167564963;473696.4923814395;525870.3286171833;472163.82099325565;437940.2675631159;445928.9489011945;471317.00081394386;452958.6785604905;410402.13663881866;476722.4552156357;459025.7599915035;433667.60643972526;253801.27034056993;237486.63934987856;471449.11765258067;203526.02131011244;203526.02131011244;274.5901747624606;3597537.6658396465;1648650.641448231;382449.93870038027;1030328.2545623047;0;50;0;68;104;107;0;3;190;183;1985197405530.8274;758304560020.2771;1669160141210.8145;37491.976405513684;9243.346823815153;-0.0;19945.604044566444;7746227.586354812;1485892.062671099;3.2112147975372114;794584.4915723532;4.027197143601857;0.22059613614615597
8904;2019-07-11 01:24:16.654;674;669;211;210;185;46;42;39;-26;45;723;232;-27;27;297;156;283;592;190;205;42;22;648;363;367;136;367;301;649;561.0;-1.0;650.0;140.0;0.0;89;1;31;1;0;0;1;0;0;0;1;0;1;0;0;18571.259765625;8057.6376953125;6197.009765625;2324.29028320312;566.0;284626;605.0;0.0;Calculated values ==>;1562801056.654;340.56000000000006;340.06000000000006;294.26000000000005;294.16;291.66;277.76000000000005;274.69669130483857;277.36;277.06;270.56;277.66;345.46000000000004;296.36;270.46000000000004;275.86;302.86;288.76000000000005;301.46000000000004;332.36;293.66;277.36;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.69669130483857;292.16;6480000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6490000.000000001;0.0935;0.0;0.10833333333333334;0.02333333333333333;0.0;0.0935;0.0;8057.6376953125;6197.009765625;2324.29028320312;18571.259765625;488731.1554014847;487913.85304978146;256012.00022567323;255632.45955867454;246810.7458037824;429947.3805835815;433916.0690215914;438095.2167564963;473696.4923814395;525974.9692629381;472163.82099325565;437940.2675631159;445928.9489011945;471317.00081394386;452958.6785604905;410402.13663881866;476569.9085304521;459184.1982711204;433916.0690215914;253801.27034056993;237486.63934987856;471449.11765258067;203569.05596900868;203569.05596900868;274.60680061413984;3597553.3407660555;1648657.441097679;382451.9032956139;1030333.481321842;0;50;0;68;104;107;0;3;190;183;1985208577530.6873;758308694420.2252;1669169291610.6997;25407.000751977826;6250.53477261668;-0.0;21537.445720416483;7746254.143700389;1485898.6045321354;3.2112147975372114;794602.0066375898;3.2085880329583434;0.13786204888187278
8905;2019-07-11 01:24:19.704;673;669;212;210;185;46;42;40;-26;45;724;232;-27;27;297;156;283;590;190;205;42;22;648;362;367;136;367;301;649;750.0;-1.0;882.0;192.0;0.0;89;1;30;1;0;0;1;0;0;0;1;0;1;0;0;18479.271484375;8006.00439453125;6173.0087890625;2327.40893554688;566.0;284627;605.0;0.0;Calculated values ==>;1562801059.704;340.46000000000004;340.06000000000006;294.36;294.16;291.66;277.76000000000005;274.5913991737795;277.36;277.16;270.56;277.66;345.56000000000006;296.36;270.46000000000004;275.86;302.86;288.76000000000005;301.46000000000004;332.16;293.66;277.36;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.5913991737795;292.16;6480000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6490000.000000001;0.125;0.0;0.147;0.032;0.0;0.125;0.0;8006.00439453125;6173.0087890625;2327.40893554688;18479.271484375;488589.1613136332;487913.85304978146;256394.06988217897;255632.45955867454;246810.7458037824;430014.67791919125;433916.0690215914;438095.2167564963;473696.4923814395;526079.5996120196;472163.82099325565;437940.2675631159;445928.9489011945;471317.00081394386;453132.35556440166;410402.13663881866;476264.3470535736;459184.1982711204;433916.0690215914;253801.27034056993;237486.63934987856;471449.11765258067;203304.8236464242;203304.8236464242;274.49996134999554;3597569.03578252;1648664.245834847;382453.8738070577;1030338.7213990644;0;50;0;68;104;107;0;3;190;183;1985219771030.5122;758312842420.1604;1669178472110.5562;34514.1877871806;8580.617408197008;-0.0;28826.4056718959;7746279.5269812485;1485904.8871728915;3.2112147975372114;794623.3413243043;4.357165371644932;0.18959810998885837
8906;2019-07-11 01:24:22.674;673;668;212;211;185;46;43;39;-26;45;725;232;-27;27;297;156;283;589;190;205;42;22;648;362;367;136;367;301;649;893.0;-1.0;564.0;88.0;0.0;89;1;30;1;0;0;1;0;0;0;1;0;1;0;0;18424.140625;8029.80615234375;6174.34521484375;2322.48291015625;566.0;284628;605.0;0.0;Calculated values ==>;1562801062.674;340.46000000000004;339.96000000000004;294.36;294.26000000000005;291.66;277.76000000000005;274.5913991737795;277.46000000000004;277.06;270.56;277.66;345.66;296.36;270.46000000000004;275.86;302.86;288.76000000000005;301.46000000000004;332.06;293.66;277.36;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.5913991737795;292.16;6480000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6490000.000000001;0.14883333333333332;0.0;0.094;0.014666666666666666;0.0;0.14883333333333332;0.0;8029.80615234375;6174.34521484375;2322.48291015625;18424.140625;488589.1613136332;487771.1667929249;256394.06988217897;256012.00022567323;246810.7458037824;430014.67791919125;434098.11877146957;438095.2167564963;473696.4923814395;526184.2197016921;472163.82099325565;437940.2675631159;445928.9489011945;471317.00081394386;453132.35556440166;410402.13663881866;476111.33063426154;459184.1982711204;433916.0690215914;253801.27034056993;237486.63934987856;471449.11765258067;203413.38359755764;203413.38359755764;274.54193995386515;3597584.258440162;1648670.8606067612;382455.7918874625;1030343.8146826401;0;50;0;68;104;107;0;3;190;183;1985230670930.6172;758316881620.1993;1669187411810.6423;22060.092316940234;3931.190766140338;-0.0;34306.48301394369;7746302.863872016;1485910.0482938131;3.2112147975372114;794649.3836411381;3.648520629495992;0.08323471501298403
8907;2019-07-11 01:24:25.704;673;668;212;211;185;46;43;40;-26;45;726;232;-27;27;297;156;283;588;190;205;43;22;648;362;367;136;366;301;649;894.0;-1.0;443.0;168.0;0.0;89;1;30;1;0;0;1;0;0;0;1;0;1;0;0;18489.7890625;8027.55908203125;6220.978515625;2316.68090820312;566.0;284629;605.0;0.0;Calculated values ==>;1562801065.704;340.46000000000004;339.96000000000004;294.36;294.26000000000005;291.66;277.76000000000005;274.5913991737795;277.46000000000004;277.16;270.56;277.66;345.76;296.36;270.46000000000004;275.86;302.86;288.76000000000005;301.46000000000004;331.96000000000004;293.66;277.46000000000004;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.5913991737795;292.16;6480000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3010000.0;6490000.000000001;0.149;0.0;0.07383333333333333;0.028;0.0;0.149;0.0;8027.55908203125;6220.978515625;2316.68090820312;18489.7890625;488589.1613136332;487771.1667929249;256394.06988217897;256012.00022567323;246810.7458037824;430014.67791919125;434098.11877146957;438095.2167564963;473696.4923814395;526288.8295691081;472163.82099325565;437940.2675631159;445928.9489011945;471451.26589968026;453132.35556440166;410402.13663881866;475958.15599881427;459184.1982711204;434098.11877146957;253801.27034056993;237486.63934987856;471449.11765258067;203290.51967018176;203290.51967018176;274.49442795438785;3597599.793052092;1648677.6180812335;382457.7442022176;1030349.0310479942;0;50;0;68;104;107;0;3;190;183;1985241791030.5122;758321002420.1604;1669196532110.5562;17336.41346820622;7508.44074350717;-0.0;34390.33226609188;7746319.443234711;1485914.862472028;3.2112147975372114;794678.2935506288;3.5758771583274243;0.09833911708028086
8908;2019-07-11 01:24:28.704;672;668;212;211;186;46;43;40;-26;45;727;232;-27;26;297;156;283;587;190;205;43;22;648;362;367;136;366;301;649;802.0;-1.0;219.0;116.0;0.0;89;1;29;1;0;0;1;0;0;0;1;0;1;0;0;18285.431640625;7939.3369140625;6179.44482421875;2326.46850585938;566.0;284630;605.0;0.0;Calculated values ==>;1562801068.704;340.36;339.96000000000004;294.36;294.26000000000005;291.76000000000005;277.76000000000005;274.5913991737795;277.46000000000004;277.16;270.56;277.66;345.86;296.36;270.46000000000004;275.76000000000005;302.86;288.76000000000005;301.46000000000004;331.86;293.66;277.46000000000004;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.5913991737795;292.16;6480000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3010000.0;6490000.000000001;0.13366666666666666;0.0;0.0365;0.01933333333333333;0.0;0.13366666666666666;0.0;7939.3369140625;6179.44482421875;2326.46850585938;18285.431640625;488447.0616035847;487771.1667929249;256394.06988217897;256012.00022567323;247143.16129916685;430014.67791919125;434098.11877146957;438095.2167564963;473696.4923814395;526393.4292513079;472163.82099325565;437940.2675631159;445787.09707870026;471451.26589968026;453132.35556440166;410402.13663881866;475804.8223176111;459184.1982711204;434098.11877146957;253801.27034056993;237486.63934987856;471449.11765258067;203312.10579385835;203312.10579385835;274.5027781979702;3597615.1160607184;1648684.2709545651;382459.6788478068;1030354.1978910525;0;50;0;68;104;107;0;3;190;183;1985252801030.5122;758325082420.1604;1669205562110.5562;8569.583550136284;5183.98222926863;-0.0;30848.39706800736;7746330.237400135;1485920.1509816;3.2112147975372114;794705.476354518;2.712148625607188;0.0439081656767361
8909;2019-07-11 01:24:31.724;672;668;213;212;186;46;43;40;-26;45;728;232;-27;26;297;157;283;585;190;205;43;22;647;362;366;136;366;301;648;719.0;-1.0;411.0;130.0;0.0;89;1;29;1;0;0;1;0;0;0;1;0;1;0;0;18462.798828125;7938.5810546875;6169.255859375;2330.44970703125;566.0;284631;605.0;0.0;Calculated values ==>;1562801071.724;340.36;339.96000000000004;294.46000000000004;294.36;291.76000000000005;277.76000000000005;274.5913991737795;277.46000000000004;277.16;270.56;277.66;345.96000000000004;296.36;270.46000000000004;275.76000000000005;302.86;288.86;301.46000000000004;331.66;293.66;277.46000000000004;333.66;329.76000000000005;275.36;241.71165711629368;267.7187500070086;274.5913991737795;292.16;6470000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3010000.0;6480000.0;0.11983333333333333;0.0;0.0685;0.021666666666666667;0.0;0.11983333333333333;0.0;7938.5810546875;6169.255859375;2330.44970703125;18462.798828125;488552.76656235434;487877.59731451445;256831.36187799874;256445.8174606503;247178.70480992575;430014.67791919125;434344.22949482966;438095.2167564963;473696.4923814395;526498.0187852207;472163.82099325565;437940.2675631159;445787.09707870026;471451.26589968026;453275.884990111;410808.6019051849;475619.64503682766;459342.27611063566;434344.22949482966;253801.27034056993;237486.63934987856;471449.11765258067;203309.51741152207;203309.51741152207;274.5017769869365;3597630.5299017346;1648690.9308590044;382461.63216626714;1030359.3774849176;0;50;0;68;104;107;0;3;190;183;1985263869330.4424;758329189620.1345;1669214652310.4988;16082.820405130735;5809.69133855627;-0.0;27685.659664649695;7746340.577713951;1485924.7622168728;3.2112147975372114;794730.0281392703;3.016018186756615;0.08644699323917143
8910;2019-07-11 01:24:34.704;671;667;213;212;186;45;44;40;-26;45;729;232;-27;26;297;157;283;584;190;205;43;22;647;362;366;136;366;300;648;804.0;0.0;382.0;98.0;0.0;89;1;29;1;0;0;1;0;0;0;1;0;1;0;0;18289.001953125;7918.50146484375;6152.29833984375;2326.59643554688;566.0;284632;605.0;0.0;Calculated values ==>;1562801074.704;340.26;339.86;294.46000000000004;294.36;291.76000000000005;277.66;274.5913991737795;277.56;277.16;270.56;277.66;346.06000000000006;296.36;270.46000000000004;275.76000000000005;302.86;288.86;301.46000000000004;331.56;293.66;277.46000000000004;333.66;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.5913991737795;292.16;6470000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3000000.0;6480000.0;0.13399999999999998;0.0;0.06366666666666666;0.01633333333333333;0.0;0.13399999999999998;0.0;7918.50146484375;6152.29833984375;2326.59643554688;18289.001953125;488410.7181458448;487734.96254774224;256831.36187799874;256445.8174606503;247178.70480992575;430014.67791919125;434524.77317851107;438320.22817239247;473696.4923814395;526680.7077231937;472296.79599169403;438165.9764317512;445982.11402675457;471451.26589968026;453275.884990111;410808.6019051849;475466.0498844959;459342.27611063566;434344.22949482966;253801.27034056993;237486.63934987856;471449.11765258067;203369.86080655595;203369.86080655595;274.52511392865074;3597645.741063822;1648697.4939293114;382463.55966593296;1030364.4772393272;0;50;0;68;104;107;0;3;190;183;1985274776130.5122;758333242420.1604;1669223607210.5562;14958.506722291591;4378.627861818403;-0.0;30950.565404228673;7746353.425374427;1485928.9790490132;3.2112147975372114;794754.2970214679;3.066810074696339;0.06298732523347632
8911;2019-07-11 01:24:37.714;671;667;214;212;186;45;44;40;-26;45;730;232;-27;26;297;157;283;583;190;205;44;22;647;361;366;136;366;300;647;765.0;-1.0;339.0;125.0;0.0;88;1;28;1;0;0;1;0;0;0;1;0;1;0;0;18228.158203125;7855.2177734375;6119.22265625;2317.36254882812;566.0;284633;606.0;0.0;Calculated values ==>;1562801077.714;340.26;339.86;294.56;294.36;291.76000000000005;277.66;274.4858918419099;277.56;277.16;270.56;277.66;346.16;296.36;270.46000000000004;275.76000000000005;302.86;288.86;301.46000000000004;331.46000000000004;293.66;277.56;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.4858918419099;292.16;6470000.0;3610000.0;3660000.0;1360000.0;3660000.0;3000000.0;6470000.0;0.1275;0.0;0.0565;0.020833333333333332;0.0;0.1275;0.0;7855.2177734375;6119.22265625;2317.36254882812;18228.158203125;488410.7181458448;487841.4598284418;257273.41442427406;256497.82861056263;247214.3746914841;430081.6785162784;434524.77317851107;438320.22817239247;473696.4923814395;526785.212147766;472296.79599169403;438165.9764317512;445982.11402675457;471451.26589968026;453448.69786058774;410808.6019051849;475434.56391119317;459342.27611063566;434524.77317851107;254219.67992080047;237486.63934987856;471449.11765258067;203051.9844619447;203051.9844619447;274.3974218148557;3597661.00726545;1648704.0882202499;382465.50109878;1030369.6074168384;0;50;0;68;104;107;0;3;190;183;1985285792730.4773;758337336020.1475;1669232637210.5276;13292.6557696403;5591.606941471582;-0.0;29512.78056136221;7746365.23592982;1485933.1471610498;3.2112147975372114;794779.5740590763;2.9706376474289806;0.07049888993374676
8912;2019-07-11 01:24:40.744;671;667;214;213;186;45;45;40;-25;45;731;232;-28;26;297;157;283;582;189;206;44;22;646;361;366;136;366;300;647;838.0;-1.0;416.0;86.0;0.0;88;1;28;1;0;0;1;0;0;0;1;0;1;0;0;18264.93359375;7831.40673828125;6129.56005859375;2320.525390625;566.0;284634;606.0;0.0;Calculated values ==>;1562801080.744;340.26;339.86;294.56;294.46000000000004;291.76000000000005;277.66;274.4858918419099;277.66;277.16;270.66;277.66;346.26;296.36;270.36;275.76000000000005;302.86;288.86;301.46000000000004;331.36;293.76000000000005;277.56;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.4858918419099;292.06;6459999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3000000.0;6470000.0;0.1396666666666667;0.0;0.06933333333333333;0.014333333333333333;0.0;0.1396666666666667;0.0;7831.40673828125;6129.56005859375;2320.525390625;18264.93359375;488516.4891218958;487841.4598284418;257273.41442427406;256884.25853451187;247214.3746914841;430081.6785162784;434704.8021103697;438474.17998885084;473696.4923814395;526889.7066362804;472296.79599169403;438011.42202021845;445982.11402675457;471451.26589968026;453448.69786058774;411210.50937071955;475280.8668245401;459479.34306306764;434524.77317851107;254219.67992080047;237486.63934987856;471449.11765258067;203136.32754058638;203136.32754058638;274.43008199886;3597676.3647747696;1648710.6896746696;382467.45287660277;1030374.7621128489;0;50;0;68;104;107;0;3;190;183;1985296882530.3726;758341456820.1085;1669241727210.4417;16316.757769746335;3845.8166582719177;-0.0;32317.252907430153;7746377.6965579;1485937.1187434439;3.2112147975372114;794805.5941979154;3.223281179088697;0.0608121126144097
8913;2019-07-11 01:24:43.704;670;666;214;213;187;45;45;40;-25;45;732;232;-28;26;297;157;283;581;189;206;45;22;645;361;366;136;366;300;646;759.0;-1.0;356.0;129.0;0.0;88;1;28;1;0;0;1;0;0;0;1;0;1;0;0;18260.93359375;7812.10595703125;6086.92822265625;2324.27075195312;566.0;284635;606.0;0.0;Calculated values ==>;1562801083.704;340.16;339.76;294.56;294.46000000000004;291.86;277.66;274.4858918419099;277.66;277.16;270.66;277.66;346.36;296.36;270.36;275.76000000000005;302.86;288.86;301.46000000000004;331.26000000000005;293.76000000000005;277.66;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.4858918419099;292.06;6450000.0;3610000.0;3660000.0;1360000.0;3660000.0;3000000.0;6459999.999999999;0.1265;0.0;0.059333333333333335;0.021500000000000002;0.0;0.1265;0.0;7812.10595703125;6086.92822265625;2324.27075195312;18260.93359375;488480.3290593194;487805.4406596329;257327.50990950404;256937.4310037329;247585.41292220942;430081.6785162784;434704.8021103697;438474.17998885084;473696.4923814395;526994.1912249662;472296.79599169403;438011.42202021845;445982.11402675457;471451.26589968026;453448.69786058774;411607.99421362294;475249.57936097425;459479.34306306764;434704.8021103697;254219.67992080047;237486.63934987856;471449.11765258067;203047.5143371272;203047.5143371272;274.3956903414477;3597691.380964807;1648717.1208966384;382469.36240393046;1030379.7844469849;0;50;0;68;104;107;0;3;190;183;1985307716130.5122;758345482420.1604;1669250607210.5562;13968.648828668936;5770.634471282249;-0.0;29304.646903315177;7746390.147225218;1485941.0721734036;3.2112147975372114;794830.9276459418;3.0230542056578775;0.07473748465040375
8914;2019-07-11 01:24:49.724;670;666;215;214;187;45;45;40;-25;45;733;232;-28;26;297;157;283;580;189;206;45;22;645;361;366;136;365;300;646;845.0;-1.0;223.0;80.0;0.0;87;1;27;1;0;0;1;0;0;0;1;0;1;0;0;18223.380859375;7777.978515625;6047.17822265625;2318.46362304688;566.0;284636;606.0;0.0;Calculated values ==>;1562801089.724;340.16;339.76;294.66;294.56;291.86;277.66;274.4858918419099;277.66;277.16;270.66;277.66;346.46000000000004;296.36;270.36;275.76000000000005;302.86;288.86;301.46000000000004;331.16;293.76000000000005;277.66;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.4858918419099;292.06;6450000.0;3610000.0;3660000.0;1360000.0;3650000.0;3000000.0;6459999.999999999;0.1408333333333333;0.0;0.03716666666666667;0.013333333333333334;0.0;0.1408333333333333;0.0;7777.978515625;6047.17822265625;2318.46362304688;18223.380859375;488480.3290593194;487805.4406596329;257720.42348227947;257327.50990950404;247585.41292220942;430081.6785162784;434704.8021103697;438474.17998885084;473696.4923814395;527098.6659499448;472296.79599169403;438011.42202021845;445982.11402675457;471585.3105073968;453448.69786058774;411607.99421362294;475095.7799939055;459479.34306306764;434704.8021103697;254219.67992080047;237486.63934987856;471449.11765258067;203123.95055874716;203123.95055874716;274.4252903945685;3597721.8859054055;1648730.155939448;382473.24424571503;1030389.929908175;0;50;0;68;104;107;0;3;190;183;1985329749330.4424;758353669620.1345;1669268667210.499;8747.183527152187;3577.668894584447;-0.0;32614.30326018684;7746409.140184988;1485948.8883936931;3.2112147975372114;794882.6987679979;2.783709891343502;0.02572880946658041
8915;2019-07-11 01:24:53.554;669;665;215;214;187;44;47;40;-24;45;735;232;-28;26;297;157;282;578;189;206;46;22;644;361;366;136;365;300;644;887.0;-1.0;239.0;42.0;0.0;87;1;27;1;0;0;1;0;0;0;1;0;1;0;0;18131.47265625;7754.3291015625;6079.7236328125;2324.5166015625;566.0;284637;606.0;0.0;Calculated values ==>;1562801093.554;340.06000000000006;339.66;294.66;294.56;291.86;277.56;274.4858918419099;277.86;277.16;270.76000000000005;277.66;346.66;296.36;270.36;275.76000000000005;302.86;288.86;301.36;330.96000000000004;293.76000000000005;277.76000000000005;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.4858918419099;292.06;6440000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3000000.0;6440000.000000001;0.14783333333333332;0.0;0.03983333333333334;0.007;0.0;0.14783333333333332;0.0;7754.3291015625;6079.7236328125;2324.5166015625;18131.47265625;488444.2864410842;487876.07669319556;257831.42173109335;257436.5713130512;247658.32785963343;430081.6785162784;435063.3416043607;438627.8345891578;473696.4923814395;527307.5859527251;472296.79599169403;438011.42202021845;445982.11402675457;471585.3105073968;453448.69786058774;411599.35128267936;475033.74304513336;459479.34306306764;434884.3229509934;254219.67992080047;237486.63934987856;471449.11765258067;203199.7489057368;203199.7489057368;274.4546287023202;3597741.2246673764;1648738.4182640298;382475.71405320195;1030396.3807461169;0;50;0;68;104;107;0;3;190;183;1985343767130.163;758358878420.0308;1669280157210.27;9377.88541305627;1877.7455812279072;-0.0;34250.70286302376;7746418.781714524;1485951.7903710578;3.2112147975372114;794918.2672358244;2.816235330692271;0.008870466878281292
8916;2019-07-11 01:24:56.554;669;665;216;215;187;44;47;40;-24;45;736;232;-28;26;297;157;282;577;189;206;47;22;643;360;365;136;365;300;644;753.0;-1.0;355.0;169.0;0.0;87;1;27;1;0;0;1;0;0;0;1;0;1;0;0;18157.431640625;7693.4892578125;6004.369140625;2321.30737304688;566.0;284638;606.0;0.0;Calculated values ==>;1562801096.554;340.06000000000006;339.66;294.76000000000005;294.66;291.86;277.56;274.38016830617;277.86;277.16;270.76000000000005;277.66;346.76;296.36;270.36;275.76000000000005;302.86;288.86;301.36;330.86;293.76000000000005;277.86;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.38016830617;292.06;6430000.0;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;6440000.000000001;0.1255;0.0;0.059166666666666666;0.028166666666666666;0.0;0.1255;0.0;7693.4892578125;6004.369140625;2321.30737304688;18157.431640625;488550.09735830675;487876.07669319556;258229.25495669805;257831.42173109335;247658.32785963343;430148.3826014536;435304.343683834;438627.8345891578;473696.4923814395;527412.0313022314;472296.79599169403;438011.42202021845;445982.11402675457;471585.3105073968;453621.0436104021;411993.14794269507;474879.9016826399;459636.7508791465;435304.343683834;254219.67992080047;237486.63934987856;471449.11765258067;202722.0393033043;202722.0393033043;274.2648681820812;3597756.345044167;1648744.8548550128;382477.6498131914;1030401.4157847725;0;50;0;68;104;107;0;3;190;183;1985354732130.163;758362958420.0308;1669289157210.27;13957.759554412996;7569.146040171283;-0.0;29189.079199756477;7746428.504899927;1485955.7265759;3.2112147975372114;794944.7004783505;3.1659566745117256;0.09410196456501274
8917;2019-07-11 01:24:59.585;668;665;216;215;188;44;48;39;-24;45;737;232;-28;26;297;157;282;576;189;206;48;22;643;360;365;136;365;300;643;781.0;-1.0;576.0;62.0;0.0;87;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18002.84765625;7681.64453125;6046.18115234375;2324.87475585938;566.0;284639;606.0;0.0;Calculated values ==>;1562801099.585;339.96000000000004;339.66;294.76000000000005;294.66;291.96000000000004;277.56;274.38016830617;277.96000000000004;277.06;270.76000000000005;277.66;346.86;296.36;270.36;275.76000000000005;302.86;288.86;301.36;330.76000000000005;293.76000000000005;277.96000000000004;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.38016830617;292.06;6430000.0;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;6430000.0;0.13016666666666665;0.0;0.096;0.010333333333333333;0.0;0.13016666666666665;0.0;7681.64453125;6046.18115234375;2324.87475585938;18002.84765625;488408.3613330457;487982.52011176816;258286.23018543463;257887.37914400618;248033.1680846706;430148.3826014536;435481.94520808145;438627.8345891578;473696.4923814395;527516.46693144;472296.79599169403;438011.42202021845;445982.11402675457;471585.3105073968;453621.0436104021;411993.14794269507;474849.1533389765;459636.7508791465;435481.94520808145;254219.67992080047;237486.63934987856;471449.11765258067;202921.26611513132;202921.26611513132;274.3421266634666;3597771.5675179884;1648751.3273595443;382479.6057268957;1030406.4887319382;0;50;0;68;104;107;0;3;190;183;1985365795280.6643;758367080580.2175;1669298250210.6821;22627.83057350654;2774.78779922031;-0.0;30271.64839526567;7746443.906417803;1485960.0810849122;3.2112147975372114;794969.7317941153;3.4682181342623486;0.08104833543019412
8918;2019-07-11 01:25:02.584;668;664;216;215;188;44;48;39;-23;45;737;232;-28;26;297;157;282;575;189;206;48;22;642;360;365;136;365;300;643;778.0;-1.0;469.0;143.0;0.0;87;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18107.830078125;7687.72509765625;6011.5087890625;2320.72290039062;566.0;284640;606.0;0.0;Calculated values ==>;1562801102.584;339.96000000000004;339.56000000000006;294.76000000000005;294.66;291.96000000000004;277.56;274.38016830617;277.96000000000004;277.06;270.86;277.66;346.86;296.36;270.36;275.76000000000005;302.86;288.86;301.36;330.66;293.76000000000005;277.96000000000004;333.76000000000005;329.76000000000005;275.36;241.71165711629368;267.5978703862781;274.38016830617;292.06;6420000.0;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;6430000.0;0.12966666666666668;0.0;0.07816666666666668;0.02383333333333333;0.0;0.12966666666666668;0.0;7687.72509765625;6011.5087890625;2320.72290039062;18107.830078125;488514.2376154979;487840.3604536878;258286.23018543463;257887.37914400618;248033.1680846706;430148.3826014536;435481.94520808145;438781.1946434162;473696.4923814395;527516.46693144;472296.79599169403;438011.42202021845;445982.11402675457;471585.3105073968;453621.0436104021;412382.74965250987;474695.2094099497;459636.7508791465;435481.94520808145;254219.67992080047;237486.63934987856;471449.11765258067;202788.25533962177;202788.25533962177;274.2905573904219;3597786.6086187027;1648757.7291290765;382481.5407474107;1030411.511094856;0;50;0;68;104;107;0;3;190;183;1985376741630.929;758371159220.3162;1669307247210.8997;18446.7814222466;6403.08388512552;-0.0;30172.615119610276;7746461.015135074;1485963.903923502;3.2112147975372114;794994.908509485;3.4346210266470147;0.10018479733212589
