;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8919;2019-07-11 01:25:45.124;662;659;220;219;191;42;56;38;-19;45;748;233;-24;28;297;158;281;555;190;208;56;22;633;359;363;136;363;300;633;739.0;-1.0;415.0;156.0;2.0;82;0;23;1;0;0;1;0;0;0;1;0;1;0;0;17780.6328125;7366.06494140625;5670.9052734375;2315.44799804688;567.0;284641;608.0;0.0;Calculated values ==>;1562801145.124;339.36;339.06000000000006;295.16;295.06;292.26000000000005;277.36;274.27422755570615;278.76000000000005;276.96000000000004;271.26000000000005;277.66;347.96000000000004;296.46000000000004;270.76000000000005;275.96000000000004;302.86;288.96000000000004;301.26000000000005;328.66;293.96000000000004;278.76000000000005;333.96000000000004;329.86;275.36;241.71165711629368;267.5978703862781;274.27422755570615;292.16;6330000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;6330000.0;0.12316666666666666;0.0;0.06916666666666667;0.026000000000000002;0.0003333333333333333;0.1235;0.0;7366.06494140625;5670.9052734375;2315.44799804688;17780.6328125;488619.7855143516;488196.79230877646;260549.5115906227;260125.04209326956;249452.15208367328;430214.79039162316;437348.5841517321;439391.7415149867;473696.4923814395;528664.6274155433;472415.11305979243;438627.8345891578;446264.66230711376;471852.7422838076;453935.118180479;415358.68892590184;472853.7653134795;460222.37524275546;437348.5841517321;255056.51255035817;237904.88540968279;471449.11765258067;202490.45485586525;202647.1594624368;274.17034554467597;3597998.6496200915;1648846.6719384775;382508.9327904444;1030480.5346912133;0;50;0;68;104;107;0;3;190;183;1985531587230.79;758429013620.2643;1669434867210.7852;16385.6723272559;6992.9252327146005;-0.0;28985.625949127967;7746666.816882459;1486043.0520106356;3.2112147975372114;795344.4351168193;3.4108127321030723;0.10454061362218889
8920;2019-07-11 01:26:45.115;654;648;222;221;195;39;66;36;-11;44;760;233;-7;28;296;160;280;512;189;210;66;23;619;357;362;134;361;300;621;692.0;136.0;451.0;202.0;46.0;74;0;20;1;0;0;1;0;0;0;1;0;1;0;0;17603.541015625;6958.4892578125;5331.083984375;2321.2939453125;567.0;284642;610.0;0.0;Calculated values ==>;1562801205.115;338.56000000000006;337.96000000000004;295.36;295.26000000000005;292.66;277.06;274.0616903277293;279.76000000000005;276.76000000000005;272.06;277.56;349.16;296.46000000000004;272.46000000000004;275.96000000000004;302.76000000000005;289.16;301.16;324.36;294.16;279.76000000000005;334.16;329.86;275.46000000000004;241.2770596917726;267.5978703862781;274.0616903277293;292.06;6190000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3000000.0;6210000.0;0.11533333333333333;0.02266666666666667;0.07516666666666666;0.033666666666666664;0.007666666666666667;0.123;0.0;6958.4892578125;5331.083984375;2321.2939453125;17603.541015625;488981.2876552184;487928.8442995;262269.3712684297;261817.49311706744;251389.12906854425;430346.717906069;439270.2411883451;440599.4639057141;473857.65670332924;529915.8841322873;472415.11305979243;441196.9397310966;446264.66230711376;471993.394713748;454559.116067804;419769.93724355334;467652.2892747256;460648.84988001734;439270.2411883451;255893.36323571714;237904.88540968279;471812.00014122744;201927.25420434494;205688.41597256702;273.9420951887923;3598293.4735047994;1648966.025317653;382547.5665106711;1030572.2041824457;0;50;0;68;104;107;0;3;190;183;1985749054605.5618;758510001470.1793;1669614840210.5964;17940.19442921958;9086.119779875044;0.0;28730.564501540706;7746952.822864464;1486177.0239534604;3.2112147975372114;795825.3312248323;3.8161238477574333;0.13969768563086443
8921;2019-07-11 01:27:45.135;643;639;220;221;196;37;78;34;-1;43;770;234;0;34;296;161;278;481;188;212;78;24;607;357;362;132;362;300;608;981.0;-1.0;516.0;12.0;78.0;66;0;15;1;0;0;1;0;0;0;1;0;1;0;0;16880.291015625;6495.986328125;4920.05029296875;2328.82861328125;568.0;284643;612.0;0.0;Calculated values ==>;1562801265.135;337.46000000000004;337.06;295.16;295.26000000000005;292.76000000000005;276.86;274.0616903277293;280.96000000000004;276.56;273.06;277.46000000000004;350.16;296.56;273.16;276.56;302.76000000000005;289.26000000000005;300.96000000000004;321.26000000000005;294.36;280.96000000000004;334.36;329.96000000000004;275.56;240.83765695389522;267.5978703862781;274.0616903277293;291.96000000000004;6070000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;6080000.0;0.1635;0.0;0.08600000000000001;0.002;0.013000000000000001;0.17650000000000002;0.0;6495.986328125;4920.05029296875;2328.82861328125;16880.291015625;488725.35906415706;488062.70584853744;262346.77237162495;262818.08607583237;252366.4299588815;430346.717906069;441251.0841643921;442085.5645219337;474018.5663130017;530957.6171114945;472533.36748510925;442232.80960689666;447107.6914315893;471860.0129073821;454700.04539168015;422881.6945301323;464449.0476425867;460919.05237078964;441251.0841643921;256730.23209357203;238323.1353838712;472173.3745042847;202219.80942871326;206648.42426303535;274.0559837673568;3598580.9345600572;1649078.1833210436;382586.3304489875;1030657.6587767693;0;50;0;68;104;107;0;3;190;183;1985966327005.4927;758589828070.1539;1669794900210.5393;20628.45493801696;539.9071301511428;-0.0;41407.36947258947;7747274.335410892;1486257.2675833155;3.2112147975372114;796410.0088353587;4.552662428749014;0.03732718826544526
8922;2019-07-11 01:28:45.136;633;625;216;216;197;39;54;35;7;42;779;234;5;37;296;163;276;430;187;210;54;26;599;356;361;131;361;302;600;500.0;213.0;403.0;176.0;16.0;67;0;15;1;0;0;1;0;0;0;1;0;1;0;0;16538.6796875;6386.94482421875;4817.38916015625;2344.33032226562;568.0;284644;612.0;0.0;Calculated values ==>;1562801325.136;336.46000000000004;335.66;294.76000000000005;294.76000000000005;292.86;277.06;273.955091788801;278.56;276.66;273.86;277.36;351.06000000000006;296.56;273.66;276.86;302.76000000000005;289.46000000000004;300.76000000000005;316.16;294.16;278.56;334.36;329.96000000000004;275.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;291.86;5990000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6000000.0;0.08333333333333333;0.0355;0.06716666666666667;0.029333333333333333;0.0026666666666666666;0.086;0.0;6386.94482421875;4817.38916015625;2344.33032226562;16538.6796875;488194.54861771874;486975.5788640057;261109.85306625793;261109.85306625793;253147.06178104025;430412.23801567365;437465.24820655317;442846.63139517745;474050.5081408163;531744.4377471372;472267.9725619202;442552.9904358224;447146.25206275086;471993.394713748;455149.7080012845;424657.7207288657;457084.86418555997;460803.6552621485;437465.24820655317;256730.23209357203;238323.1353838712;472499.14586990676;201719.20991514283;203560.78024540996;273.8564707576924;3598859.4306237707;1649185.5428698128;382625.27408911986;1030738.8054578694;0;50;0;68;104;107;0;3;190;183;1986183230620.2307;758668729385.0586;1669975503220.321;16195.725142742325;7942.878121339741;0.0;20115.784244658313;7747581.208692331;1486327.9586384904;3.2112147975372114;796922.7103272656;3.2663284370437857;0.140726384978189
8923;2019-07-11 01:29:45.106;621;575;217;217;195;38;66;33;11;41;787;235;8;43;296;164;274;342;186;212;65;27;599;354;359;134;358;301;600;786.0;83.0;227.0;149.0;18.0;50;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15082.5234375;6422.7685546875;4357.69921875;1084.17565917969;569.0;284645;611.0;0.0;Calculated values ==>;1562801385.106;335.26000000000005;330.66;294.86;294.86;292.66;276.96000000000004;273.7412296467126;279.76000000000005;276.46000000000004;274.26000000000005;277.26000000000005;351.86;296.66;273.96000000000004;277.46000000000004;302.76000000000005;289.56;300.56;307.36;294.36;279.66;334.26000000000005;330.06;275.86;241.2770596917726;267.7187500070086;273.7412296467126;291.76000000000005;5990000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3010000.0;6000000.0;0.131;0.013833333333333333;0.03783333333333334;0.024833333333333332;0.003;0.134;0.0;6422.7685546875;4357.69921875;1084.17565917969;15082.5234375;486526.523638137;479871.34756540594;261573.69141896165;261573.69141896165;252380.44263695757;430542.39183029096;439930.2995056856;443634.4727813241;473565.85517348704;532652.1086920983;472519.1631752819;443198.0840360327;448172.5211863176;472392.24466598517;455624.37797550496;424090.61949592107;440349.10267007153;461380.6943720889;439765.03452980146;256311.7953858065;238741.38928724395;472202.2088784924;201272.0920025941;202622.1278104232;273.67291538656593;3599122.808894925;1649292.2371075489;382653.8306868706;1030815.2262981952;0;50;0;68;104;107;0;3;190;183;1986399122620.3337;758748189635.0966;1670156312770.4072;9169.376739461954;6728.0979024181415;0.0;31777.14950039669;7747792.478853526;1486450.1556430133;3.2112147975372114;797354.9352214566;4.01820960006384;0.07818405628125853
8924;2019-07-11 01:30:45.097;613;523;217;217;194;35;81;31;11;42;792;235;10;35;296;164;273;287;186;214;81;30;598;351;355;145;355;301;600;769.0;156.0;246.0;86.0;18.0;23;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14324.2490234375;6162.85107421875;3544.04418945312;1344.63647460938;569.0;284646;609.0;0.0;Calculated values ==>;1562801445.097;334.46000000000004;325.46000000000004;294.86;294.86;292.56;276.66;273.4187578820637;281.26000000000005;276.26000000000005;274.26000000000005;277.36;352.36;296.66;274.16;276.66;302.76000000000005;289.56;300.46000000000004;301.86;294.56;281.26000000000005;334.06;330.06;276.16;243.61107973660833;267.7187500070086;273.4187578820637;291.76000000000005;5980000.0;3510000.0;3550000.0;1450000.0;3550000.0;3010000.0;6000000.0;0.12816666666666668;0.026000000000000002;0.041;0.014333333333333333;0.003;0.13116666666666668;0.0;6162.85107421875;3544.04418945312;1344.63647460938;14324.2490234375;485516.79835293314;472142.49339640274;261573.69141896165;261573.69141896165;252001.11685123915;430735.4089219946;443196.10460364993;443634.4727813241;472226.6633779048;533172.2493560852;472519.1631752819;443489.2359988558;447056.735888594;472789.1716105619;456123.1084132849;424097.9891185399;427388.70351787;462257.26908921276;443196.10460364993;255474.93562877487;238741.38928724395;471038.1348384378;200563.95452029802;201959.3487568621;273.38235099710295;3599367.828573377;1649397.1015389885;382674.06775194913;1030881.0642826819;0;50;0;68;104;107;0;3;190;183;1986613290490.1091;758831877080.0088;1670336885680.2178;9965.89124870207;3876.796584560003;0.0;31642.221141903672;7747951.915500841;1486538.5165075273;3.2112147975372114;797883.3507020414;4.1157108401192195;0.047430703830652066
8925;2019-07-11 01:31:45.097;608;507;216;217;193;34;93;28;11;41;789;235;10;35;295;164;272;265;187;216;93;32;599;348;353;146;353;302;602;570.0;279.0;215.0;43.0;17.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13816.0517578125;6124.876953125;2964.77099609375;1342.92565917969;569.0;284647;606.0;0.0;Calculated values ==>;1562801505.097;333.96000000000004;323.86;294.76000000000005;294.86;292.46000000000004;276.56;273.0942459734351;282.46000000000004;275.96000000000004;274.26000000000005;277.26000000000005;352.06000000000006;296.66;274.16;276.66;302.66;289.56;300.36;299.66;294.76000000000005;282.46000000000004;333.76000000000005;330.06;276.36;243.81672145450628;267.8393353686513;273.0942459734351;291.86;5990000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3020000.0;6020000.0;0.095;0.0465;0.035833333333333335;0.007166666666666667;0.0028333333333333335;0.09783333333333333;0.0;6124.876953125;2964.77099609375;1342.92565917969;13816.0517578125;484702.8596039341;469413.5915276459;260958.5002788946;261418.44220148577;251528.79943432202;430925.7729439634;445462.8640426279;443431.1120271193;471995.6991225075;532785.7652335914;472386.5500615349;443285.3374463631;446865.2917148446;472928.3843141856;456618.1066066568;423516.19298841414;420493.78587982396;462823.7401354272;445462.8640426279;254219.67992080047;238741.38928724395;471102.9871208479;199817.58449199246;201588.27540916;273.0759953173711;3599602.331079887;1649499.4992725498;382696.46410306403;1030935.3044092281;0;50;0;68;104;107;0;3;190;183;1986825690490.1091;758919177080.0088;1670517785680.2178;8729.48473667538;1944.212052173464;140.54193054944344;23859.06392130761;7748107.710300719;1486587.0249128335;4.382397552115907;798345.8614109015;3.3235617540041282;0.03189647067040926
8926;2019-07-11 01:32:45.108;606;539;217;218;195;31;108;25;12;40;780;234;11;36;295;163;272;306;187;218;108;34;611;342;347;141;347;304;614;482.0;-1.0;233.0;0.0;12.0;1;0;11;1;0;0;1;0;0;0;1;0;1;0;0;15469.68359375;6343.5458984375;3092.27685546875;2431.78442382812;570.0;284648;603.0;0.0;Calculated values ==>;1562801565.108;333.76000000000005;327.06;294.86;294.96000000000004;292.66;276.26000000000005;272.43898195401505;283.96000000000004;275.66;274.36;277.16;351.16;296.56;274.26000000000005;276.76000000000005;302.66;289.46000000000004;300.36;303.76000000000005;294.96000000000004;283.96000000000004;333.46000000000004;330.16;276.56;242.77792619122317;268.0796299477929;272.43898195401505;291.86;6110000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3040000.0;6140000.0;0.08033333333333334;0.0;0.03883333333333334;0.0;0.002;0.08233333333333334;0.0;6343.5458984375;3092.27685546875;2431.78442382812;15469.68359375;483072.55796850054;472797.65717364824;260537.09039389735;260980.99475366512;251708.72927204784;431298.55289687274;448858.9447107793;443168.68479859125;472555.3283204977;531698.5695214175;472001.7028667551;443022.0508540321;446621.9564447741;473715.2769688468;457461.9307405585;419799.6033782837;428689.8052623229;463980.6089577358;448858.9447107793;252964.46457616048;239159.6471344744;471964.88962738856;198269.91359554144;199782.47659469178;272.43898195401505;3599846.4236172154;1649603.421845563;382727.92578742263;1030985.7890619459;0;50;0;68;104;107;0;3;190;184;1987035728990.6565;759005292865.2333;1670699619010.6917;9510.235615051768;0.0;-0.0;20507.295874891206;7748259.735836953;1486603.2296503012;5.553795026585875;798715.6488587722;2.529366791501232;0.012781087657793063
8927;2019-07-11 01:33:45.098;609;581;218;220;193;28;123;19;13;35;771;232;12;49;294;161;273;414;187;219;122;32;629;337;342;131;341;304;632;313.0;-1.0;242.0;59.0;16.0;1;0;13;1;0;0;1;0;0;0;1;0;1;0;0;16440.525390625;6670.4599609375;3231.75317382812;2362.59204101562;570.0;284649;600.0;0.0;Calculated values ==>;1562801625.098;334.06;331.26000000000005;294.96000000000004;295.16;292.46000000000004;275.96000000000004;271.8864255623528;285.46000000000004;275.06;274.46000000000004;276.66;350.26;296.36;274.36;278.06;302.56;289.26000000000005;300.46000000000004;314.56;295.06;285.36;333.16;330.16;276.36;240.61611355647437;268.0796299477929;271.8864255623528;291.86;6290000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;3040000.0;6320000.0;0.05216666666666667;0.0;0.04033333333333333;0.009833333333333333;0.0026666666666666666;0.05483333333333333;0.0;6670.4599609375;3231.75317382812;2362.59204101562;16440.525390625;481458.35553369106;476950.7340769891;259767.6716015038;260615.37824898105;250195.78618403003;431601.1154718507;451926.90477944654;443315.08579407755;473372.2673856561;530759.6363116737;471763.57443487656;443168.68479859125;448444.3321323563;474372.73939511634;458000.93490000715;413877.0300854434;448826.8179496048;464845.5509324027;451785.15567289887;251709.28920128586;239159.6471344744;473081.36623795505;196904.7775666591;199961.93958659074;271.8752639651423;3600112.297705726;1649711.8538194003;382767.8722657798;1031038.4805288233;0;50;0;68;104;107;0;3;190;184;1987242394540.6895;759086879265.2462;1670881988610.7207;9938.549098505877;2715.7364552677436;-0.0;13808.306348732562;7748421.782030724;1486625.8570155757;5.553795026585875;799001.5645501226;2.1576039344481943;0.06396128881841394
8928;2019-07-11 01:34:45.119;618;604;218;221;190;26;134;15;14;32;774;232;14;48;293;158;274;496;186;221;133;32;654;333;338;129;338;302;657;370.0;-1.0;-1.0;33.0;20.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16267.0498046875;6832.1962890625;3498.74047851562;1386.80358886719;570.0;284650;597.0;0.0;Calculated values ==>;1562801685.119;334.96000000000004;333.56;294.96000000000004;295.26000000000005;292.16;275.76000000000005;271.4400167685773;286.56;274.66;274.56;276.36;350.56000000000006;296.36;274.56;277.96000000000004;302.46000000000004;288.96000000000004;300.56;322.76000000000005;295.26000000000005;286.46000000000004;332.86;330.16;276.36;240.16925963744896;267.8393353686513;271.4400167685773;291.76000000000005;6540000.000000001;3329999.9999999995;3379999.9999999995;1290000.0;3379999.9999999995;3020000.0;6570000.0;0.06166666666666667;0.0;0.0;0.0055000000000000005;0.0033333333333333335;0.065;0.0;6832.1962890625;3498.74047851562;1386.80358886719;16267.0498046875;479910.0436912626;477442.19165835297;258295.46239397646;259485.82404127158;248193.0287418246;431837.87352777255;454160.81063562114;443867.07844128745;473341.49414492835;531223.4586501896;472030.6264180923;443867.07844128745;448678.4000570146;474638.8054818826;458243.1273553584;403432.5698780172;459873.4517421199;465683.47458980745;454022.4525911885;250454.15340279948;239159.6471344744;473341.49414492835;195856.97145362291;199058.945348;271.4400167685773;3600384.9562290325;1649824.4153373926;382799.12816505175;1031094.587606447;0;50;0;68;104;107;0;3;190;184;1987446465940.3782;759164906565.1272;1671063852240.4434;0.0;1526.16487480218;-0.0;16572.62797080725;7748504.63226052;1486661.2185654845;5.553795026585875;799254.8276134576;1.5445633966154781;-0.013878441661387936
8929;2019-07-11 01:35:45.129;634;620;215;217;188;24;139;12;19;31;787;233;19;42;293;155;276;545;186;222;138;34;661;334;339;132;339;297;664;190.0;-2.0;976.0;129.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15878.0361328125;6336.07373046875;3504.33666992188;1358.07629394531;570.0;284651;595.0;0.0;Calculated values ==>;1562801745.129;336.56;335.16;294.66;294.86;291.96000000000004;275.56;271.55198750734434;287.06;274.36;275.06;276.26000000000005;351.86;296.46000000000004;275.06;277.36;302.46000000000004;288.66;300.76000000000005;327.66;295.36;286.96000000000004;332.66;330.16;276.56;240.83765695389522;267.23344911666527;271.55198750734434;291.76000000000005;6609999.999999999;3340000.0;3390000.0;1320000.0;3390000.0;2970000.0;6640000.000000001;0.03166666666666666;0.0;0.16266666666666665;0.021500000000000002;0.0;0.03166666666666666;0.0;6336.07373046875;3504.33666992188;1358.07629394531;15878.0361328125;481496.9370567185;479048.88108908065;256772.20120434402;257533.97971944063;247280.64318666252;431779.12508338504;454681.195931416;445578.0381609218;472853.8412306012;532949.9042129806;472812.1558326721;445578.0381609218;448780.7717918606;474509.60348293243;457681.48607619986;400799.3102952042;467213.08744195447;465666.3974303391;454543.2614234918;249617.41799618208;239159.6471344744;473145.2311080622;196155.4495616272;196155.4495616272;271.55198750734434;3600652.8765910883;1649934.1692101352;382822.0059764047;1031152.9563091708;0;50;0;68;104;107;0;3;190;184;1987649599790.346;759243219615.1147;1671243582190.4148;40572.74107881858;5955.2803032483525;-0.0;8182.280708959045;7748842.794787153;1486723.5743328545;5.553795026585875;799461.1529009071;4.885508514172525;0.31478187430854687
8930;2019-07-11 01:36:45.130;651;633;207;209;187;26;136;14;29;30;798;234;27;41;293;155;278;571;185;224;135;36;658;337;342;134;342;294;660;1185.0;-2.0;953.0;261.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15043.849609375;6329.1474609375;3482.84399414062;1335.88134765625;570.0;284652;593.0;0.0;Calculated values ==>;1562801805.13;338.26;336.46000000000004;293.86;294.06;291.86;275.76000000000005;271.8864255623528;286.76000000000005;274.56;276.06;276.16;352.96000000000004;296.56;275.86;277.26000000000005;302.46000000000004;288.66;300.96000000000004;330.26000000000005;295.56;286.66;332.46000000000004;330.16;276.76000000000005;241.2770596917726;266.86631818009863;271.8864255623528;291.66;6580000.0;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;2940000.0;6600000.0;0.19749999999999998;0.0;0.15883333333333333;0.0435;0.0;0.19749999999999998;0.0;6329.1474609375;3482.84399414062;1335.88134765625;15043.849609375;484340.88811299996;481461.6533041262;253997.4804111921;254728.49634005228;247089.30496877953;431601.1154718507;453753.8033934807;447553.43679322297;472494.68880147435;534312.3863039947;473324.38341281406;447276.7859728977;449198.8471702533;474120.798198943;457194.38166713034;403517.8648431242;471942.32477283396;465487.73189792794;453614.28782876267;248780.69988749037;239159.6471344744;473079.2034362849;196996.32307193454;196996.32307193454;271.8864255623528;3600910.563267692;1650039.714479414;382844.4559976409;1031211.1837853075;0;50;0;68;104;107;0;3;190;184;1987853903195.911;759323020945.3354;1671420885145.905;39796.82156273131;12009.605295849242;-0.0;50682.04803947355;7749512.552306791;1486873.284208384;5.553795026585875;799951.6971507686;9.193545415490886;0.30185119064746796
8931;2019-07-11 01:37:45.120;666;644;200;201;181;30;28;16;38;29;797;233;35;45;293;156;279;584;185;222;29;37;651;341;346;138;346;293;653;1172.0;-1.0;989.0;209.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13783.8017578125;6277.79443359375;3382.62158203125;1321.19592285156;569.0;284653;591.0;0.0;Calculated values ==>;1562801865.12;339.76;337.56000000000006;293.16;293.26000000000005;291.26000000000005;276.16;272.3289490889957;275.96000000000004;274.76000000000005;276.96000000000004;276.06;352.86;296.46000000000004;276.66;277.66;302.46000000000004;288.76000000000005;301.06;331.56;295.36;276.06;332.26000000000005;330.06;276.86;242.14157278889297;266.74333088950624;272.3289490889957;291.66;6509999.999999999;3410000.0;3460000.0;1380000.0;3460000.0;2930000.0;6530000.0;0.19533333333333333;0.0;0.16483333333333333;0.034833333333333334;0.0;0.19533333333333333;0.0;6277.79443359375;3382.62158203125;1321.19592285156;13783.8017578125;487271.6844784763;483870.2407094247;251792.76654252765;252147.7832731392;245362.54325804766;431359.6534126046;436509.72518138925;448974.97175549937;471870.034071972;534282.4889953742;473338.54574360437;448565.6635705513;449924.3444283745;473599.56046336424;456675.42510896287;407354.6515578271;474853.6706200976;464646.87672115554;436679.3228447655;247943.99896000302;238741.38928724395;472654.2065195329;198072.28362779127;198072.28362779127;272.3289490889957;3601150.7536564306;1650144.7548184928;382866.59461775894;1031268.3864628552;0;50;0;68;104;107;0;3;190;184;1988060268795.1235;759404607345.0242;1671596955795.2332;41357.12642638388;9564.603647395666;-0.0;46607.908327048965;7750188.722490303;1487053.0393180463;5.553795026585875;800762.3116591241;8.881176911661882;0.28942612979651544
8932;2019-07-11 01:38:45.131;675;653;196;196;176;34;21;18;41;29;789;232;39;50;293;158;279;587;186;218;21;38;647;344;349;142;348;296;649;1105.0;0.0;981.0;195.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13059.587890625;6223.177734375;3325.6708984375;1319.54748535156;569.0;284654;590.0;0.0;Calculated values ==>;1562801925.131;340.66;338.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;276.56;272.6583383277491;275.26000000000005;274.96000000000004;277.26000000000005;276.06;352.06000000000006;296.36;277.06;278.16;302.46000000000004;288.96000000000004;301.06;331.86;294.96000000000004;275.26000000000005;332.16;330.06;276.96000000000004;242.98782864720522;267.1113755279542;272.6583383277491;291.76000000000005;6470000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;2960000.0;6490000.000000001;0.18416666666666667;0.0;0.1635;0.0325;0.0;0.18416666666666667;0.0;6223.177734375;3325.6708984375;1319.54748535156;13059.587890625;488978.2803755111;485617.57994338224;250551.77089539912;250551.77089539912;243879.9022045512;431175.4696738307;434584.5331882641;448829.19095531723;471339.3356437985;533231.7481724302;472826.5204224476;448554.955639772;450055.0897579637;473337.7125656283;456454.64333516936;409106.0987609964;475804.8223176111;463684.06007594336;434584.5331882641;247525.65490268572;238741.38928724395;472226.9707426428;198878.39948395677;198878.39948395677;272.6583383277491;3601374.489581485;1650248.9486855383;382888.60484735377;1031324.2991491182;0;50;0;68;104;107;0;3;190;184;1988268807020.667;759488622745.2432;1671773688190.6938;40866.954405567434;8883.828565907295;-0.0;43409.21295720994;7750874.048785812;1487206.8044386627;5.553795026585875;801512.5918646059;8.571641566595906;0.289687492747515
8933;2019-07-11 01:39:45.131;679;660;197;197;175;38;22;19;25;29;778;232;28;55;292;160;279;589;187;187;22;39;645;348;352;148;352;299;648;1093.0;-2.0;698.0;267.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12547.962890625;6184.43701171875;3296.50708007812;1321.33435058594;568.0;284655;589.0;0.0;Calculated values ==>;1562801985.131;341.06000000000006;339.16;292.86;292.86;290.66;276.96000000000004;273.0942459734351;275.36;275.06;275.66;276.06;350.96000000000004;296.36;275.96000000000004;278.66;302.36;289.16;301.06;332.06;291.86;275.36;332.06;329.96000000000004;277.06;244.22491754036054;267.47669482898436;273.0942459734351;291.86;6450000.0;3479999.9999999995;3520000.0000000005;1480000.0;3520000.0000000005;2990000.0;6480000.0;0.18216666666666667;0.0;0.11633333333333334;0.0445;0.0;0.18216666666666667;0.0;6184.43701171875;3296.50708007812;1321.33435058594;12547.962890625;489753.1480025954;486733.45646934025;250942.9464678136;250942.9464678136;243591.67732281185;430925.7729439634;434024.817754306;446035.36104078725;470536.533594328;531865.3904178909;472429.5524293582;446458.05325531313;450188.9382427248;472687.14040283905;456068.10570371663;409949.1645564111;476232.42785303254;459105.38528210355;434024.817754306;247107.31509690773;238323.1353838712;471532.1168906075;199993.10973616928;199993.10973616928;273.0942459734351;3601587.8858379954;1650352.345475089;382910.61219598656;1031379.4839656058;0;50;0;68;104;107;0;3;190;184;1988479107020.667;759575622745.2432;1671952188190.6938;28622.915235103894;12083.485818372501;-0.0;42632.77614397058;7751453.131032818;1487381.5320585317;5.553795026585875;802229.6084404491;7.7149628795407805;0.2666412833828183
8934;2019-07-11 01:40:45.152;679;664;201;200;176;41;24;21;17;30;764;232;18;58;292;161;279;597;187;37;24;39;645;350;355;144;354;302;648;1038.0;0.0;778.0;235.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13598.5322265625;6108.998046875;3346.14306640625;2501.30688476562;568.0;284656;588.0;0.0;Calculated values ==>;1562802045.152;341.06000000000006;339.56000000000006;293.26000000000005;293.16;290.76000000000005;277.26000000000005;273.3108153835814;275.56;275.26000000000005;274.86;276.16;349.56000000000006;296.36;274.96000000000004;278.96000000000004;302.36;289.26000000000005;301.06;332.86;276.86;275.56;331.96000000000004;329.96000000000004;277.06;243.40439225979637;267.8393353686513;273.3108153835814;291.86;6450000.0;3500000.0;3550000.0;1440000.0;3540000.0;3020000.0;6480000.0;0.17300000000000001;0.0;0.12966666666666668;0.03916666666666667;0.0;0.17300000000000001;0.0;6108.998046875;3346.14306640625;2501.30688476562;13598.5322265625;489753.1480025954;487306.40581031184;252363.89873708025;252005.78457117002;243911.35619170906;430799.1582183253;433638.2926471082;444301.04523409;471171.66155044775;530180.8496845886;472030.6264180923;444445.26436519914;450052.96000731894;472422.3762522001;455874.1840987435;409949.1645564111;477450.4949359412;435934.5832721793;433638.2926471082;246688.97952812296;238323.1353838712;472061.9191754798;200494.8156227427;200494.8156227427;273.3108153835814;3601805.8495575837;1650454.82662294;382942.47868893616;1031434.858757805;0;50;0;68;104;107;0;3;191;184;1988691281255.3433;759663253405.1095;1672132551295.4187;31613.541106271372;10636.378222482204;-0.0;40333.82152521524;7751955.277191228;1487570.9305248533;5.553795026585875;802921.2387392139;6.9070463792808;0.24310214175735248
8935;2019-07-11 01:41:45.122;678;666;206;206;179;43;26;23;23;29;731;232;21;61;292;162;279;603;188;33;26;37;640;353;357;139;357;309;642;1152.0;-1.0;1188.0;233.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13435.8671875;5999.755859375;3221.2890625;2397.83203125;567.0;284657;588.0;0.0;Calculated values ==>;1562802105.122;340.96000000000004;339.76;293.76000000000005;293.76000000000005;291.06;277.46000000000004;273.6339639331285;275.76000000000005;275.46000000000004;275.46000000000004;276.06;346.26;296.36;275.26000000000005;279.26000000000005;302.36;289.36;301.06;333.46000000000004;276.46000000000004;275.76000000000005;331.96000000000004;329.86;276.86;242.35481222062532;268.67533136820026;273.6339639331285;291.96000000000004;6400000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3090000.0;6420000.0;0.192;0.0;0.198;0.03883333333333334;0.0;0.192;0.0;5999.755859375;3221.2890625;2397.83203125;13435.8671875;490133.7911418198;488230.76484984736;254471.90409306617;254471.90409306617;245075.6385001727;430607.02586249536;433499.7890287786;443762.66017274064;471737.69219339563;526186.3189326522;471092.02925193025;443468.83949473884;449184.2897663036;472023.62416811753;455512.87881282286;411972.36206442787;479063.93882861076;434752.8493145431;433499.7890287786;246688.97952812296;237904.88540968279;472523.0838727012;201254.97926736623;201254.97926736623;273.6339639331285;3602031.023576144;1650555.6824523988;382983.2844335103;1031489.5599946048;0;50;0;68;104;107;0;3;191;184;1988904774455.445;759748110955.15;1672315759645.506;48016.52081926414;10534.24472884051;-0.0;44591.00347419118;7752618.529248999;1487747.264171936;5.553795026585875;803628.591761109;8.877085921333812;0.33966932372205577
8936;2019-07-11 01:42:45.133;674;666;212;211;184;44;28;24;36;29;724;234;32;71;292;163;279;599;187;34;28;35;637;354;358;138;358;315;639;948.0;-1.0;1194.0;177.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13536.76171875;5920.6494140625;3198.14404296875;2436.03979492188;567.0;284658;588.0;0.0;Calculated values ==>;1562802165.133;340.56000000000006;339.76;294.36;294.26000000000005;291.56;277.56;273.7412296467126;275.96000000000004;275.56;276.76000000000005;276.06;345.56000000000006;296.56;276.36;280.26000000000005;302.36;289.46000000000004;301.06;333.06;276.56;275.96000000000004;331.96000000000004;329.86;276.66;242.14157278889297;269.38090353596624;273.7412296467126;291.86;6370000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3150000.0;6390000.0;0.158;0.0;0.19899999999999998;0.029500000000000002;0.0;0.158;0.0;5920.6494140625;3198.14404296875;2436.03979492188;13536.76171875;489885.5360901597;488548.78484597564;256923.7699208056;256532.78569464068;246831.8631645255;430542.39183029096;433611.6846174708;444461.9996668509;471870.034071972;524976.8239084989;470521.21184931934;443872.63789196475;449473.67539931706;471890.27471502085;455485.02259338234;413133.97216767754;478818.45282519225;434686.96261437517;433611.6846174708;246688.97952812296;237904.88540968279;472458.26935960614;201491.84618936694;201491.84618936694;273.7412296467126;3602255.836691572;1650655.0373746052;383023.57408375526;1031543.0650778778;0;50;0;68;104;107;0;3;191;184;1989119313780.1519;759831226190.0364;1672502993965.2502;48351.0605420193;7993.509483522057;-0.0;36674.93447164041;7753421.739654162;1487901.690429786;5.553795026585875;804305.9320660259;8.050268010700938;0.3214135661482734
8937;2019-07-11 01:43:45.143;668;663;215;215;189;44;29;26;50;30;741;236;45;72;292;164;279;596;186;34;29;34;640;355;360;135;360;316;642;934.0;-1.0;1295.0;179.0;0.0;0;1;19;1;0;0;1;0;0;0;1;1;0;0;0;15005.2236328125;7045.408203125;3197.3603515625;2461.45263671875;567.0;284659;589.0;0.0;Calculated values ==>;1562802225.143;339.96000000000004;339.46000000000004;294.66;294.66;292.06;277.56;273.8482719121499;276.06;275.76000000000005;278.16;276.16;347.26;296.76000000000005;277.66;280.36;302.36;289.56;301.06;332.76000000000005;276.56;276.06;332.06;329.86;276.56;241.49495122638035;269.49753711883926;273.8482719121499;291.76000000000005;6400000.0;3550000.0;3600000.0;1350000.0;3600000.0;3160000.0;6420000.0;0.15566666666666668;0.0;0.21583333333333332;0.029833333333333333;0.0;0.15566666666666668;0.0;7045.408203125;3197.3603515625;2461.45263671875;15005.2236328125;488725.71502031566;487804.76259444474;257943.6470481909;257943.6470481909;248410.69116720316;430477.46260093397;433292.63855411526;446303.0287901354;472363.3712700832;526691.6068657456;470627.9457346695;445578.81094808126;449429.8052140028;471622.92179102224;455457.29115110595;411972.36206442787;478013.6255088677;434197.24731978856;433292.63855411526;247107.31509690773;237904.88540968279;472753.7123474745;201738.76437807092;201738.76437807092;273.8482719121499;3602493.72621111;1650763.1058631446;383064.3933227519;1031596.3698304688;0;50;0;68;104;107;0;3;191;184;1989334749680.1177;759913139840.0233;1672692325515.2202;52785.12040227058;8085.279281087207;-0.0;36045.21974673757;7754264.681628815;1488035.7026677874;5.553795026585875;804912.034351297;7.628615557768608;0.3158972461575765
8938;2019-07-11 01:44:45.124;662;661;217;217;193;46;31;27;62;31;763;236;57;73;292;165;279;603;187;36;31;34;647;357;362;136;362;316;649;757.0;-1.0;1277.0;152.0;7.0;0;1;35;1;0;0;1;0;0;0;1;1;0;0;0;16406.146484375;8207.4287109375;3266.33422851562;2453.78588867188;566.0;284660;591.0;0.0;Calculated values ==>;1562802285.124;339.36;339.26;294.86;294.86;292.46000000000004;277.76000000000005;274.0616903277293;276.26000000000005;275.86;279.36;276.26000000000005;349.46000000000004;296.76000000000005;278.86;280.46000000000004;302.36;289.66;301.06;333.46000000000004;276.76000000000005;276.26000000000005;332.26000000000005;329.76000000000005;276.56;241.71165711629368;269.49753711883926;274.0616903277293;291.86;6470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3160000.0;6490000.000000001;0.12616666666666668;0.0;0.21283333333333332;0.025333333333333333;0.0011666666666666668;0.12733333333333335;0.0;8207.4287109375;3266.33422851562;2453.78588867188;16406.146484375;487127.4562778917;486769.29802927136;258344.899985598;258344.899985598;249512.19517625836;430346.717906069;433154.95317096787;448020.13412754925;472329.59916539915;529008.3428131073;470627.9457346695;447308.1753127353;449569.7657483644;471354.6902123695;455262.1006954997;409106.0987609964;478239.5289879391;434064.28222162405;433154.95317096787;247943.99896000302;237486.63934987856;472622.7809936826;202254.86884989764;202768.7827477378;274.0616903277293;3602755.404738445;1650890.1725872785;383105.3406731548;1031650.2168951638;0;50;0;68;104;107;0;3;191;184;1989551281090.7856;759994414095.274;1672881865475.805;52307.040626593516;6849.320440975886;-0.0;29335.8390338913;7755140.172313553;1488160.1182551058;5.553795026585875;805456.7039761327;6.353752637561135;0.28563775124587126
8939;2019-07-11 01:45:45.134;660;659;216;216;193;47;34;29;69;32;782;236;66;73;292;166;280;614;188;37;33;32;659;358;363;135;363;314;661;790.0;-1.0;1319.0;217.0;8.0;0;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17616.90625;9175.796875;3330.3056640625;2444.68310546875;566.0;284661;595.0;0.0;Calculated values ==>;1562802345.134;339.16;339.06000000000006;294.76000000000005;294.76000000000005;292.46000000000004;277.86;274.1680685717883;276.56;276.06;280.06;276.36;351.36;296.76000000000005;279.76000000000005;280.46000000000004;302.36;289.76000000000005;301.16;334.56;276.86;276.46000000000004;332.66;329.76000000000005;276.36;241.49495122638035;269.2639976450953;274.1680685717883;291.96000000000004;6590000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3140000.0;6609999.999999999;0.13166666666666668;0.0;0.21983333333333333;0.036166666666666666;0.0013333333333333333;0.133;0.0;9175.796875;3330.3056640625;2444.68310546875;17616.90625;485543.1289832212;485179.7434360786;257306.42008570154;257306.42008570154;249056.03330302186;430280.9020939914;433452.5470882844;449378.00010570296;472558.57531478856;531155.8375159447;470898.8148872972;448957.98872828146;449935.52855606214;471220.24241306225;455234.54990057624;404066.1680717823;478490.2985064625;433997.93586973246;433269.66867335857;249617.41799618208;237486.63934987856;472558.57531478856;202496.42290420205;203045.89656015695;274.1680685717883;3603038.9774320927;1651035.0569438406;383146.1680515286;1031705.1980562597;0;50;0;68;104;107;0;3;191;184;1989768817340.751;760075727645.2611;1673070896975.775;54272.800054796615;9767.24784551621;-0.0;30619.761691055817;7756028.48567998;1488298.6127360384;5.553795026585875;805956.4172537621;6.331427113062358;0.3069115048483248
8940;2019-07-11 01:46:45.125;664;661;214;214;193;49;35;31;69;34;797;236;67;76;291;166;280;623;188;39;35;29;661;364;369;135;369;313;663;1301.0;-3.0;1373.0;258.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;0;0;0;18130.826171875;9721.3408203125;3349.07861328125;2422.94384765625;566.0;284662;598.0;0.0;Calculated values ==>;1562802405.125;339.56000000000006;339.26;294.56;294.56;292.46000000000004;278.06;274.8017692304317;276.66;276.26000000000005;280.06;276.56;352.86;296.76000000000005;279.86;280.76000000000005;302.26000000000005;289.76000000000005;301.16;335.46000000000004;277.06;276.66;332.96000000000004;329.76000000000005;276.06;241.49495122638035;269.14681796795327;274.8017692304317;291.96000000000004;6609999.999999999;3640000.0;3690000.0;1350000.0;3690000.0;3130000.0;6630000.0;0.21683333333333332;0.0;0.22883333333333333;0.043000000000000003;0.0;0.21683333333333332;0.0;9721.3408203125;3349.07861328125;2422.94384765625;18130.826171875;485907.00633543066;485253.255810517;256444.64215979847;256444.64215979847;248981.9610721704;429879.7862731237;432113.16921278025;449561.71722006815;472753.7123474745;532802.3385954703;471033.9049021643;449282.7410444934;450532.6637675665;470280.7770016045;454219.4668995611;403054.90008562966;479618.6894867654;432862.1520614866;432113.16921278025;250872.52762923925;237486.63934987856;472265.74392498133;204019.2912290346;204019.2912290346;274.78522932889143;3603336.8305172967;1651192.5094697142;383186.72552489507;1031760.8512426155;0;50;0;68;104;107;0;3;191;184;1989988384400.5205;760156715495.1761;1673258968760.5776;56188.29181428151;11534.59746592571;-0.0;49458.35587614218;7756948.856701558;1488476.1014861409;5.553795026585875;806623.6348018084;7.563318759727376;0.293988786068192
8941;2019-07-11 01:47:45.105;671;665;210;210;191;54;36;34;57;36;806;236;58;77;288;167;281;628;189;41;36;25;660;370;374;135;374;311;662;-3.0;-1.0;1252.0;236.0;0.0;7;0;60;1;0;0;1;0;0;0;1;1;0;0;0;18455.9765625;10071.427734375;3517.67797851562;2422.67724609375;565.0;284663;601.0;0.0;Calculated values ==>;1562802465.105;340.26;339.66;294.16;294.16;292.26000000000005;278.56;275.4277932560699;276.76000000000005;276.56;278.86;276.76000000000005;353.76;296.76000000000005;278.96000000000004;280.86;301.96000000000004;289.86;301.26000000000005;335.96000000000004;277.26000000000005;276.76000000000005;333.26000000000005;329.66;275.66;241.49495122638035;268.91163127593666;275.4277932560699;292.06;6600000.0;3700000.0;3740000.0;1350000.0;3740000.0;3110000.0;6620000.0;0.0;0.0;0.20866666666666667;0.03933333333333333;0.0;0.0;0.0;10071.427734375;3517.67797851562;2422.67724609375;18455.9765625;487027.32074515056;485943.9526778098;255002.84855795937;255002.84855795937;248346.9780676474;429467.9694778635;430996.8570958988;448253.09115680074;472948.7829819323;533891.7037101747;471303.4012572815;448393.61156270275;451029.8958692172;469209.0669680923;453332.9919044801;404089.23400278285;480486.08081157674;431956.8040880543;430996.8570958988;252127.67657613798;237068.3971897606;471875.0639052514;205448.1094633856;204019.2912290346;275.3627210183101;3603641.6189101725;1651357.3942278097;383227.09224063053;1031818.0551399081;0;50;0;68;104;107;0;3;191;184;1990211210100.5913;760237688495.2019;1673446106360.6372;50665.30618002596;10479.460208046721;-0.0;0.0;7757839.006536244;1488659.4908166553;5.553795026585875;807035.6503832521;3.81873564890934;0.3256685049334274
8942;2019-07-11 01:48:45.146;674;667;205;204;188;63;40;38;35;38;812;237;39;73;284;162;281;613;190;42;40;20;633;377;381;135;381;311;633;-2.0;-1.0;1325.0;159.0;0.0;99;0;66;1;0;0;1;0;0;0;1;1;0;0;0;20585.591796875;9932.7490234375;6179.75927734375;2407.37353515625;565.0;284664;603.0;0.0;Calculated values ==>;1562802525.146;340.56000000000006;339.86;293.66;293.56;291.96000000000004;279.46000000000004;276.14872888175563;277.16;276.96000000000004;276.66;276.96000000000004;354.36;296.86;277.06;280.46000000000004;301.56;289.36;301.26000000000005;334.46000000000004;277.36;277.16;333.46000000000004;329.66;275.16;241.49495122638035;268.91163127593666;276.14872888175563;292.16;6330000.0;3770000.0000000005;3810000.0;1350000.0;3810000.0;3110000.0;6330000.0;0.0;0.0;0.22083333333333333;0.026500000000000003;0.0;0.0;0.0;9932.7490234375;6179.75927734375;2407.37353515625;20585.591796875;490302.6446505686;489322.72872688813;254537.3989771527;254159.75018188896;248412.31867742457;428973.91024759493;429904.4729243329;445112.2951963821;473143.78782676667;534518.4483068835;471423.6227691102;445690.6980614366;450480.00634889427;467711.7549675872;451370.743019013;415358.68892590184;481585.9474988141;430302.2865842873;429904.4729243329;252964.46457616048;237068.3971897606;471386.32401312795;207234.1270408816;204019.2912290346;276.07749565028826;3603967.1876326096;1651524.2096131574;383267.3701681892;1031898.922338409;0;50;0;68;104;107;0;3;191;184;1990437864875.1736;760318743845.0526;1673632833870.2932;52531.428801006354;7000.033219764528;-0.0;0.0;7758699.566974241;1488805.2527976227;5.553795026585875;807035.6503832521;3.214462303169297;0.2591256540708835
8943;2019-07-11 01:49:45.116;663;658;218;218;195;62;43;46;-8;42;815;238;-5;62;283;155;280;570;190;50;43;17;628;371;375;135;375;310;628;-1.0;-1.0;826.0;144.0;7.0;99;0;72;1;0;0;1;0;0;0;1;1;0;0;0;21361.990234375;10459.6552734375;6169.84619140625;2414.1708984375;564.0;284665;605.0;0.0;Calculated values ==>;1562802585.116;339.46000000000004;338.96000000000004;294.96000000000004;294.96000000000004;292.66;279.36;275.5313989812953;277.46000000000004;277.76000000000005;272.36;277.36;354.66;296.96000000000004;272.66;279.36;301.46000000000004;288.66;301.16;330.16;278.16;277.46000000000004;333.66;329.56;274.86;241.49495122638035;268.7936212382143;275.5313989812953;292.16;6280000.0;3710000.0;3750000.0;1350000.0;3750000.0;3100000.0;6280000.0;0.0;0.0;0.13766666666666666;0.024;0.0011666666666666668;0.0011666666666666668;0.0;10459.6552734375;6169.84619140625;2414.1708984375;21361.990234375;489288.34605401166;488587.25841061014;260024.63134502733;260024.63134502733;251079.40523379316;429398.2889081932;432078.754322552;438872.73935059755;473533.6025564079;534904.9357581617;471677.7835861102;439337.9440247078;449138.8345454023;468420.94143788837;451404.3514982998;416766.65085984755;475774.5145411408;433395.59929297975;432078.754322552;253801.27034056993;236650.15891445865;471092.8683005434;205514.52863638222;260024.63134502733;275.39304983348995;3604316.5760347783;1651694.0613473612;383307.5296153865;1032001.7842606748;0;50;0;68;104;107;0;3;191;184;1990664551475.2817;760399703345.0912;1673819040720.382;32125.64700832364;6373.880151939869;-0.0;200.72981014044547;7759404.689868506;1488916.6463511344;5.553795026585875;807037.3222952965;2.0321845614726723;0.17180996039997545
8944;2019-07-11 01:50:45.147;650;649;230;229;198;47;47;43;-14;45;817;238;-19;42;283;154;279;574;190;54;47;14;633;359;363;134;363;306;633;833.0;-2.0;134.0;61.0;0.0;98;0;68;1;0;0;1;0;0;0;1;1;0;0;0;23471.623046875;10173.9638671875;6323.0380859375;2364.82568359375;564.0;284666;606.0;0.0;Calculated values ==>;1562802645.147;338.16;338.06000000000006;296.16;296.06;292.96000000000004;277.86;274.27422755570615;277.86;277.46000000000004;271.76000000000005;277.66;354.86;296.96000000000004;271.26000000000005;277.36;301.46000000000004;288.56;301.06;330.56;278.56;277.86;333.76000000000005;329.56;274.56;241.2770596917726;268.3187672390254;274.27422755570615;292.16;6330000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6330000.0;0.13883333333333334;0.0;0.022333333333333334;0.010166666666666666;0.0;0.13883333333333334;0.0;10173.9638671875;6323.0380859375;2364.82568359375;23471.623046875;486922.1524543367;486779.9916940049;265045.238706119;264572.0499287387;251943.08462131242;430214.79039162316;435782.62218529254;438831.83823597094;473954.89273139124;535405.7122140029;472211.59516599093;438054.9754168444;447086.0058300499;470076.2360141041;453365.2895126709;414628.4026867573;475770.14161248505;437003.68543558475;435782.62218529254;254219.67992080047;236650.15891445865;470933.0218839325;202578.7678115022;202578.7678115022;274.2046452225169;3604690.3825132567;1651866.09701312;383347.3751632299;1032105.9454186982;0;50;0;68;104;107;0;3;191;184;1990886065865.7886;760480445040.2759;1674003936200.8052;5276.318572813135;2728.2682497363744;-0.0;32376.468448894557;7759716.53395197;1488992.5367777944;5.553795026585875;807308.9392110134;2.1408877256853596;0.002978952490930059
8945;2019-07-11 01:51:45.117;646;646;229;230;201;38;48;36;-14;44;817;237;-24;29;283;156;279;589;188;58;48;13;636;353;358;130;358;303;637;-2.0;-1.0;432.0;62.0;2.0;99;0;62;1;0;0;1;0;0;0;1;1;0;0;0;25064.19921875;9778.4072265625;6433.9609375;2353.2265625;563.0;284667;607.0;0.0;Calculated values ==>;1562802705.117;337.76;337.76;296.06;296.16;293.26000000000005;276.96000000000004;273.6339639331285;277.96000000000004;276.76000000000005;271.76000000000005;277.56;354.86;296.86;270.76000000000005;276.06;301.46000000000004;288.76000000000005;301.06;332.06;278.96000000000004;277.96000000000004;333.86;329.46000000000004;274.46000000000004;240.39332010688793;267.9596281332873;273.6339639331285;291.96000000000004;6360000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3030000.0;6370000.0;0.0;0.0;0.07200000000000001;0.010333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9778.4072265625;6433.9609375;2353.2265625;25064.19921875;486026.87055277335;485918.0080015758;264254.3793379239;264719.41747792484;252856.14018673057;430607.02586249536;437128.95628557174;439494.5820066302;474372.5853179056;535624.4135471277;472491.0708470676;437953.82195464283;445822.8665406856;470755.94791759097;454674.5528138802;413513.1932841701;477555.48663887865;438821.784160885;437128.95628557174;254638.09398592086;236231.924509345;471368.7123706365;200806.85322091257;264254.3793379239;273.4863807065716;3605094.6454664036;1652032.2836374345;383386.6726067484;1032212.2005897816;0;50;0;68;104;107;0;3;191;184;1991102257715.8916;760559605440.3136;1674186544850.8923;17185.51647257167;2795.8058778804807;-0.0;57.62485898254928;7759903.6223197915;1489038.5477119042;5.553795026585875;807579.0881799858;1.0793592936058343;0.08813955756687133
8946;2019-07-11 01:52:45.107;648;648;221;221;197;33;49;30;-23;43;817;235;-28;14;283;158;279;601;188;60;49;15;642;349;354;138;354;299;642;180.0;-1.0;393.0;32.0;0.0;70;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22349.169921875;9215.720703125;5560.2333984375;1356.76123046875;563.0;284668;609.0;0.0;Calculated values ==>;1562802765.107;337.96000000000004;337.96000000000004;295.26000000000005;295.26000000000005;292.86;276.46000000000004;273.20264511476705;278.06;276.16;270.86;277.46000000000004;354.86;296.66;270.36;274.56;301.46000000000004;288.96000000000004;301.06;333.26000000000005;279.16;278.06;334.06;329.46000000000004;274.66;242.14157278889297;267.47669482898436;273.20264511476705;291.96000000000004;6420000.0;3490000.0;3540000.0;1380000.0;3540000.0;2990000.0;6420000.0;0.030000000000000002;0.0;0.0655;0.005333333333333333;0.0;0.030000000000000002;0.0;9215.720703125;5560.2333984375;1356.76123046875;22349.169921875;485660.0495537059;485660.0495537059;260392.2054844911;260392.2054844911;251193.48832316961;430862.6128555636;438213.14896778873;439003.13721699157;473241.6031071014;535915.5266887151;472783.74016478116;438236.7768127522;444470.14050354663;471295.62290235574;455625.543053966;411176.8182144715;478764.56733644125;440035.678959561;438213.14896778873;255474.93562877487;236231.924509345;470494.9286190506;199983.25153931841;199983.25153931841;273.1455117695396;3605489.69102407;1652190.5416561405;383417.58401893394;1032312.1355506604;0;50;0;68;104;107;0;3;191;184;1991315822115.9255;760639992040.3264;1674367114750.9211;15655.802511887592;1442.7289444252383;-0.0;7146.89692285411;7760177.254365096;1489073.862948575;5.553795026585875;807639.1158552304;1.5028733774920102;0.07071148899418038
