;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8947;2019-07-11 01:53:45.098;651;650;212;212;190;32;50;28;-28;42;815;235;-31;7;283;159;279;609;189;62;50;17;639;349;354;140;354;297;641;87.0;-2.0;868.0;0.0;0.0;48;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19401.7109375;8540.1064453125;4795.26123046875;1343.25988769531;563.0;284669;610.0;0.0;Calculated values ==>;1562802825.098;338.26;338.16;294.36;294.36;292.16;276.36;273.20264511476705;278.16;275.96000000000004;270.36;277.36;354.66;296.66;270.06;273.86;301.46000000000004;289.06;301.06;334.06;279.36;278.16;334.16;329.46000000000004;274.86;242.56692532238324;267.23344911666527;273.20264511476705;292.06;6390000.0;3490000.0;3540000.0;1400000.0;3540000.0;2970000.0;6409999.999999999;0.0145;0.0;0.14466666666666667;0.0;0.0;0.0145;0.0;8540.1064453125;4795.26123046875;1343.25988769531;19401.7109375;486416.2860017448;486056.156392673;256815.59865534445;256815.59865534445;248790.97372559048;430862.6128555636;438380.70044030814;438684.37198384217;472882.7909566239;535853.6781760777;473047.45809109946;438225.1199557825;443866.45865721634;471295.62290235574;455763.9212439765;412363.6705697194;480074.7644521446;440362.37884767173;438380.70044030814;255893.36323571714;236231.924509345;470422.9394058528;200128.53018992607;200128.53018992607;273.20264511476705;3605837.5628422657;1652338.4846874382;383440.08081986866;1032398.4183947758;0;50;0;68;104;107;0;3;191;184;1991528190255.7026;760723379530.2389;1674545887930.7336;34511.078446186526;0.0;-0.0;3454.65646863054;7760595.2489973735;1489085.8838863547;5.553795026585875;807727.4488814584;2.5864635335038826;0.1571879163010928
8948;2019-07-11 01:54:45.128;652;651;206;206;185;35;52;28;-25;41;808;234;-28;4;284;160;279;606;189;64;52;19;632;350;355;141;354;295;633;272.0;-1.0;770.0;125.0;0.0;35;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17189.806640625;7663.443359375;4311.162109375;1333.24047851562;563.0;284670;609.0;0.0;Calculated values ==>;1562802885.128;338.36;338.26;293.76000000000005;293.76000000000005;291.66;276.66;273.3108153835814;278.36;275.96000000000004;270.66;277.26000000000005;353.96000000000004;296.56;270.36;273.56;301.56;289.16;301.06;333.76000000000005;279.56;278.36;334.06;329.46000000000004;275.06;242.77792619122317;266.98899913490544;273.3108153835814;292.06;6320000.0;3500000.0;3550000.0;1410000.0;3540000.0;2950000.0;6330000.0;0.04533333333333334;0.0;0.12833333333333333;0.020833333333333332;0.0;0.04533333333333334;0.0;7663.443359375;4311.162109375;1333.24047851562;17189.806640625;487313.63224991196;487064.2051386829;254917.55984519215;254917.55984519215;247387.61148498915;430799.1582183253;438490.27250877686;439580.622189427;472653.6706096803;535274.5027383792;473193.08012560685;439127.9068236949;443839.4948927071;471421.1464961115;455735.7655689885;414992.97981615114;480557.5552126818;440471.9004752325;438490.27250877686;255474.93562877487;236231.924509345;470485.8080591802;200160.60681463254;200160.60681463254;273.2195931738506;3606142.6446199277;1652473.5817838705;383462.39614166133;1032474.3431993356;0;50;0;68;104;107;0;3;191;184;1991740996605.6013;760807721680.1987;1674723576730.649;30725.56863976529;5631.7750259280765;-0.0;10804.278178134544;7761139.159542194;1489132.838810611;5.553795026585875;807846.3327490191;3.543895986676812;0.2095311789177023
8949;2019-07-11 01:55:45.109;650;648;204;204;182;36;54;28;-33;40;798;233;-34;6;284;161;279;589;189;67;54;21;622;351;356;143;355;294;624;321.0;-2.0;595.0;219.0;0.0;24;100;14;1;0;0;1;0;0;0;1;0;0;0;0;15170.8251953125;6690.23974609375;3814.55444335938;1319.13781738281;563.0;284671;609.0;0.0;Calculated values ==>;1562802945.109;338.16;337.96000000000004;293.56;293.56;291.36;276.76000000000005;273.4187578820637;278.56;275.96000000000004;269.86;277.16;352.96000000000004;296.46000000000004;269.76000000000005;273.76000000000005;301.56;289.26000000000005;301.06;332.06;279.86;278.56;334.06;329.46000000000004;275.26000000000005;243.1966462407574;266.86631818009863;273.4187578820637;292.06;6220000.0;3510000.0;3560000.0;1430000.0;3550000.0;2940000.0;6240000.0;0.0535;0.0;0.09916666666666667;0.0365;0.0;0.0535;0.0;6690.23974609375;3814.55444335938;1319.13781738281;15170.8251953125;488102.67386437324;487607.38090978476;254610.53327474653;254610.53327474653;246703.60024881887;430735.4089219946;438600.31193768553;438591.3684654617;472292.48545527144;534312.3863039947;473207.2668182153;438439.1573181969;444326.73095115746;471286.7765795664;455707.73298722145;418463.3823444858;479098.2594815734;440744.7090348666;438600.31193768553;255474.93562877487;236231.924509345;470414.5036688096;200294.43196400558;200294.43196400558;273.27653519437894;3606412.231155542;1652593.157931868;383484.49229477585;1032542.0360610184;0;50;0;68;104;107;0;3;191;184;1991954229060.4114;760892894700.1229;1674900220775.4917;23631.112869727735;9859.382617225347;-0.0;12749.364578591878;7761591.98844646;1489261.890911412;5.553795026585875;808042.5509497044;3.910700775242249;0.24863154565284867
8950;2019-07-11 01:56:45.119;646;642;205;206;183;38;56;29;-32;40;786;232;-34;8;284;162;279;557;189;70;56;23;614;352;357;151;356;296;616;246.0;-1.0;610.0;180.0;12.0;17;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14051.1826171875;6212.98828125;3517.166015625;1707.56201171875;563.0;284672;608.0;0.0;Calculated values ==>;1562803005.119;337.76;337.36;293.66;293.76000000000005;291.46000000000004;276.96000000000004;273.5264737036516;278.76000000000005;276.06;269.96000000000004;277.16;351.76;296.36;269.76000000000005;273.96000000000004;301.56;289.36;301.06;328.86;280.16;278.76000000000005;333.96000000000004;329.46000000000004;275.46000000000004;244.82967444194236;267.1113755279542;273.5264737036516;292.06;6140000.0;3520000.0000000005;3570000.0000000005;1510000.0;3560000.0;2960000.0;6160000.0;0.041;0.0;0.10166666666666666;0.030000000000000002;0.002;0.043000000000000003;0.0;6212.98828125;3517.166015625;1707.56201171875;14051.1826171875;488396.78169262334;487623.2822052637;255421.60779937424;255817.23854987536;247346.79613131715;430671.36484660726;438710.81654749776;438296.42880847026;471232.34154236614;532920.5035272825;472826.5204224476;437989.56915575906;444211.38067900744;471152.183749598;455679.82391596405;421041.13815088896;475283.8164455011;441017.62693831173;438710.81654749776;255056.51255035817;236231.924509345;469530.6921598352;200624.81927250113;203173.50711096035;273.41061124190156;3606655.788473396;1652700.7027532288;383509.71899709746;1032603.1439144453;0;50;0;68;104;107;0;3;191;184;1992168164710.3774;760981109400.1089;1675077250275.4636;24163.280302823525;8067.176186620023;-0.0;10128.10430577111;7761990.34143727;1489411.3037994185;5.553795026585875;808233.2282979728;3.70341068552194;0.2401559368922752
8951;2019-07-11 01:57:45.120;639;636;208;208;185;39;58;29;-21;38;751;231;-18;23;284;164;278;535;191;72;58;22;615;351;355;144;355;300;617;-2.0;0.0;356.0;93.0;0.0;1;1;9;1;0;0;1;0;0;0;1;0;1;0;0;14668.5634765625;6293.578125;3074.8828125;2273.3798828125;564.0;284673;607.0;0.0;Calculated values ==>;1562803065.12;337.06;336.76000000000005;293.96000000000004;293.96000000000004;291.66;277.06;273.4187578820637;278.96000000000004;276.06;271.06;276.96000000000004;348.26;296.26000000000005;271.36;275.46000000000004;301.56;289.56;300.96000000000004;326.66;280.36;278.96000000000004;333.86;329.56;275.36;243.40439225979637;267.5978703862781;273.4187578820637;292.26000000000005;6150000.0;3510000.0;3550000.0;1440000.0;3550000.0;3000000.0;6170000.0;0.0;0.0;0.059333333333333335;0.015500000000000002;0.0;0.0;0.0;6293.578125;3074.8828125;2273.3798828125;14668.5634765625;487310.11412117706;486671.698818231;256560.54452350546;256560.54452350546;247999.83740123105;430735.4089219946;439487.5985244788;439087.04160892795;471963.08021786925;528977.5648464729;472178.4160016385;439543.66761325765;445556.8106898908;471286.7765795664;456123.1084132849;420414.4927146444;471797.8954526753;441765.28242178634;439487.5985244788;254638.09398592086;236650.15891445865;470378.9536012187;200328.6761326898;203173.50711096035;273.2899894891131;3606895.1236794083;1652804.925876845;383542.89406575373;1032658.0785701757;0;50;0;68;104;107;0;3;191;185;1992381768270.1194;761069610875.002;1675256053255.2476;14166.329684923463;4185.779300762199;-0.0;0.0;7762309.760177006;1489513.4134634894;5.553795026585875;808317.6305737668;1.5763923651717684;0.14398550593730397
8952;2019-07-11 01:58:45.110;633;632;211;211;187;38;60;28;-4;37;728;233;-9;33;285;164;277;539;191;73;60;20;616;350;355;144;354;302;618;-3.0;-1.0;433.0;104.0;0.0;1;6;10;1;0;0;1;0;0;0;1;0;1;0;0;14947.0234375;6345.1650390625;3122.27001953125;2300.83837890625;565.0;284674;606.0;0.0;Calculated values ==>;1562803125.11;336.46000000000004;336.36;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.3108153835814;279.16;275.96000000000004;272.76000000000005;276.86;345.96000000000004;296.46000000000004;272.26000000000005;276.46000000000004;301.66;289.56;300.86;327.06;280.46000000000004;279.16;333.76000000000005;329.66;275.16;243.40439225979637;267.8393353686513;273.3108153835814;292.26000000000005;6160000.0;3500000.0;3550000.0;1440000.0;3540000.0;3020000.0;6180000.0;0.0;0.0;0.07216666666666667;0.017333333333333333;0.0;0.0;0.0;6345.1650390625;3122.27001953125;2300.83837890625;14947.0234375;486357.24024997145;485997.632048209;257722.64700092058;257722.64700092058;248657.91144514715;430799.1582183253;439817.1092909788;441219.5769185515;471864.221826097;526419.8004287556;472149.331442264;440469.9055531801;446583.57048168074;471546.5869998184;456288.5185754411;419777.7862831985;472287.3923750405;441925.4957891789;439817.1092909788;254219.67992080047;237068.3971897606;470180.5696925624;200066.74102618181;203173.50711096035;273.18268032431865;3607141.879104305;1652910.2311827522;383581.0061981932;1032709.7129032941;0;50;0;68;104;107;0;3;191;185;1992594732770.1533;761155996475.0156;1675436623155.2764;17403.196323566015;4681.973030217264;-0.0;0.0;7762572.795713888;1489587.29908327;5.553795026585875;808317.6305737668;1.8766703094617214;0.16858318868460792
8953;2019-07-11 01:59:45.101;629;629;213;213;190;38;62;28;7;36;728;235;1;38;285;165;277;549;191;75;62;17;623;348;353;143;353;304;625;-2.0;-1.0;127.0;51.0;7.0;1;17;14;1;0;0;1;0;0;0;1;0;1;0;0;15634.18359375;6683.5849609375;3146.5048828125;2364.33764648438;565.0;284675;604.0;0.0;Calculated values ==>;1562803185.101;336.06;336.06;294.46000000000004;294.46000000000004;292.16;276.96000000000004;273.0942459734351;279.36;275.96000000000004;273.86;276.76000000000005;345.96000000000004;296.66;273.26000000000005;276.96000000000004;301.66;289.66;300.86;328.06;280.66;279.36;333.56;329.66;274.86;243.1966462407574;268.0796299477929;273.0942459734351;292.26000000000005;6230000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3040000.0;6250000.0;0.0;0.0;0.021166666666666667;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;6683.5849609375;3146.5048828125;2364.33764648438;15634.18359375;485022.0304532675;484801.1435163527;258123.93717568627;258123.93717568627;249426.68159311777;430925.7729439634;440578.63641352893;442433.1482669151;471897.7078724963;526263.2320382803;472120.66958987404;441542.48092842754;446904.3873112669;471680.52498478885;456755.2348300254;417455.35262165265;472938.60716140346;442661.49193268927;440578.63641352893;253382.8652305231;237068.3971897606;470018.21299050737;199325.4381788518;258123.93717568627;272.88193204304116;3607396.6842704685;1653018.787813799;383619.8768337151;1032761.9448583311;0;50;0;68;104;107;0;3;191;185;1992807100910.7744;761242083560.2675;1675618395885.808;5145.7798635306735;2300.8885858990725;-0.0;212.86381577748313;7762760.675663109;1489645.4808683307;5.553795026585875;808319.4041728236;0.62811741439614;0.060005257568862186
8954;2019-07-11 02:00:45.111;628;628;214;215;190;36;64;25;11;34;736;237;8;48;285;165;277;568;191;75;63;14;634;346;351;142;351;304;636;-2.0;-1.0;173.0;39.0;8.0;1;20;15;1;0;0;1;0;0;0;1;0;1;0;0;16130.66015625;6862.53076171875;3267.9013671875;2397.50805664062;566.0;284676;603.0;0.0;Calculated values ==>;1562803245.111;335.96000000000004;335.96000000000004;294.56;294.66;292.16;276.76000000000005;272.8767566201714;279.56;275.66;274.26000000000005;276.56;346.76;296.86;273.96000000000004;277.96000000000004;301.66;289.66;300.86;329.96000000000004;280.66;279.46000000000004;333.46000000000004;329.76000000000005;274.56;242.98782864720522;268.0796299477929;272.8767566201714;292.26000000000005;6340000.0;3460000.0;3510000.0;1420000.0;3510000.0;3040000.0;6360000.0;0.0;0.0;0.028833333333333332;0.006500000000000001;0.0013333333333333333;0.0013333333333333333;0.0;6862.53076171875;3267.9013671875;2397.50805664062;16130.66015625;483657.1355089854;483433.5300864312;257884.94043110637;258287.99419210045;248985.34749380132;431051.2098666511;441329.76044685947;443022.0508540321;471832.65708311246;527101.1448942289;472358.4094998168;442580.7327243594;448305.2499804515;471947.7424171462;457082.5294984924;413506.28342678427;474484.3266601298;443074.76884351455;441169.2593459924;252964.46457616048;237486.63934987856;469856.40358979115;198970.29755010735;257884.94043110637;272.733120414785;3607661.435419515;1653131.6909255194;383659.5654949095;1032815.4071526369;0;50;0;68;104;107;0;3;191;185;1993018336110.7407;761327597810.2539;1675800826285.779;7036.825553596496;1760.759689257945;-0.0;244.37909188651471;7762862.214295187;1489679.3335784632;5.553795026585875;808323.2151654465;0.7217438941137678;0.06185312981688547
8955;2019-07-11 02:01:45.122;633;630;213;214;190;35;65;24;13;33;745;237;11;49;285;164;278;583;191;77;65;13;640;347;352;141;352;303;642;271.0;-1.0;127.0;136.0;3.0;1;21;15;1;0;0;1;0;0;0;1;0;1;0;0;16330.4521484375;6933.33642578125;3260.17431640625;2401.23583984375;566.0;284677;600.0;0.0;Calculated values ==>;1562803305.122;336.46000000000004;336.16;294.46000000000004;294.56;292.16;276.66;272.9856168485579;279.66;275.56;274.46000000000004;276.46000000000004;347.66;296.86;274.26000000000005;278.06;301.66;289.56;300.96000000000004;331.46000000000004;280.86;279.66;333.16;329.76000000000005;274.46000000000004;242.77792619122317;267.9596281332873;272.9856168485579;292.26000000000005;6400000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;6420000.0;0.04516666666666667;0.0;0.021166666666666667;0.02266666666666667;0.0005;0.04566666666666667;0.0;6933.33642578125;3260.17431640625;2401.23583984375;16330.4521484375;483712.729945;483052.2561388118;257152.94312151065;257546.81580383042;248752.54527975933;430988.63858405815;441277.4612970738;443518.9199794291;471866.4182417926;528120.2319393447;472491.0708470676;443226.97429043637;448630.7726451126;471814.2431237593;456782.29025043483;411570.39240200014;476043.79594775627;443183.1197522285;441277.4612970738;251709.28920128586;237486.63934987856;469892.93206556124;199096.44307988716;199732.09818983194;272.78721739679855;3607931.9942817166;1653246.6775622775;383699.5623587398;1032869.8177567081;0;50;0;68;104;107;0;3;191;185;1993229274775.4524;761412513375.1378;1675982959670.53;5173.609094373638;6138.053750341947;-0.0;11030.571581897379;7762963.986571945;1489745.1690913348;5.553795026585875;808417.1903132187;1.7739328283499027;0.08833987385979158
8956;2019-07-11 02:02:45.122;641;635;211;212;189;36;67;24;15;32;754;238;13;58;285;164;279;594;191;78;67;13;652;346;351;140;351;302;654;-1.0;-1.0;140.0;152.0;3.0;1;24;13;1;0;0;1;0;0;0;1;0;1;0;0;16328.9951171875;6939.453125;3440.7412109375;2417.380859375;567.0;284678;598.0;0.0;Calculated values ==>;1562803365.122;337.26;336.66;294.26000000000005;294.36;292.06;276.76000000000005;272.8767566201714;279.86;275.56;274.66;276.36;348.56000000000006;296.96000000000004;274.46000000000004;278.96000000000004;301.66;289.56;301.06;332.56;280.96000000000004;279.86;332.96000000000004;329.86;274.46000000000004;242.56692532238324;267.8393353686513;272.8767566201714;292.26000000000005;6520000.0;3460000.0;3510000.0;1400000.0;3510000.0;3020000.0;6540000.000000001;0.0;0.0;0.02333333333333333;0.025333333333333333;0.0005;0.0005;0.0;6939.453125;3440.7412109375;2417.380859375;16328.9951171875;483542.4930908969;482436.8912493376;255761.24358892298;256139.1865612965;247966.49010612734;431051.2098666511;441809.3555756296;444011.9539437932;471900.24888135743;529137.3455859039;472741.9036590147;443721.9807720978;450052.96000731894;471947.7424171462;456946.0707740459;406902.0290679921;476272.69223209674;443544.4357216142;441809.3555756296;250872.52762923925;237904.88540968279;470028.2500469368;198359.38847059023;255761.24358892298;272.49104507900944;3608204.1563422633;1653362.2841418674;383739.71749789995;1032925.658719436;0;50;0;68;104;107;0;3;191;185;1993440174775.4524;761496813375.1378;1676164459670.53;5731.893194374736;6882.277826600779;-0.0;93.02405599335333;7763054.865757685;1489853.671854476;5.553795026585875;808509.8869435345;0.9929377153902768;0.11919518535775796
8957;2019-07-11 02:03:45.133;651;641;208;209;186;36;69;24;19;32;760;239;17;56;286;164;280;604;190;80;69;14;659;347;351;140;351;302;660;149.0;-1.0;212.0;149.0;0.0;0;28;9;1;0;0;1;0;0;0;1;0;1;0;0;15943.0400390625;6776.48486328125;3366.95849609375;2442.40600585938;567.0;284679;597.0;0.0;Calculated values ==>;1562803425.133;338.26;337.26;293.96000000000004;294.06;291.76000000000005;276.76000000000005;272.9856168485579;280.06;275.56;275.06;276.36;349.16;297.06;274.86;278.76000000000005;301.76000000000005;289.56;301.16;333.56;281.16;280.06;332.86;329.86;274.56;242.56692532238324;267.8393353686513;272.9856168485579;292.16;6590000.000000001;3470000.0000000005;3510000.0;1400000.0;3510000.0;3020000.0;6600000.0;0.024833333333333332;0.0;0.035333333333333335;0.024833333333333332;0.0;0.024833333333333332;0.0;6776.48486328125;3366.95849609375;2442.40600585938;15943.0400390625;484230.64335194026;482648.45510419115;254361.92775630075;254728.49634005228;246760.27057252242;430988.63858405815;442127.52371464146;444589.26801690354;471900.24888135743;529763.5573304285;472860.2294888238;444301.04523409;449779.38365072303;472072.4754040028;456782.29025043483;404066.1680717823;477084.4723499602;443856.12716829235;442127.52371464146;250454.15340279948;237904.88540968279;470126.95240123506;199080.97305508723;199080.97305508723;272.7811011342768;3608473.139272696;1653476.6045798522;383780.22314639593;1032982.3999509028;0;50;0;68;104;107;0;3;191;185;1993650813385.1646;761580828775.023;1676345692890.2822;8674.626421984176;6730.975153762672;-0.0;6035.6560080455965;7763174.942097618;1489967.1364271827;5.553795026585875;808560.9686405929;1.7036003659013406;0.12408996309234169
8958;2019-07-11 02:04:45.113;661;648;204;205;184;38;41;26;26;32;763;238;25;65;286;164;281;607;189;81;42;16;651;351;355;141;356;302;653;-1.0;-1.0;664.0;227.0;0.0;0;35;7;1;0;0;1;0;0;0;1;0;1;0;0;15133.21484375;6577.021484375;3326.1318359375;2486.42944335938;567.0;284680;595.0;0.0;Calculated values ==>;1562803485.113;339.26;337.96000000000004;293.56;293.66;291.56;276.96000000000004;273.4187578820637;277.26000000000005;275.76000000000005;275.76000000000005;276.36;349.46000000000004;296.96000000000004;275.66;279.66;301.76000000000005;289.56;301.26000000000005;333.86;281.26000000000005;277.36;332.66;329.86;274.76000000000005;242.77792619122317;267.8393353686513;273.4187578820637;292.06;6509999.999999999;3510000.0;3550000.0;1410000.0;3560000.0;3020000.0;6530000.0;0.0;0.0;0.11066666666666666;0.03783333333333334;0.0;0.0;0.0;6577.021484375;3326.1318359375;2486.42944335938;15133.21484375;486553.885113574;484454.0187418044;253224.48415568445;253587.41868549256;246342.30409875492;430735.4089219946;436625.3330949991;445591.39424184;471767.92807864514;530076.5401052948;472741.9036590147;445448.85450290097;451005.4113257816;471403.8269286927;456123.1084132849;408267.7527932629;478371.5558282567;443196.10460364993;436796.93426508165;249617.41799618208;237904.88540968279;470189.461290968;200254.64558578323;199080.97305508723;273.26089980109543;3608732.021740538;1653587.8467063783;383821.2830839429;1033038.1571117699;0;50;0;68;104;107;0;3;191;185;1993862542785.232;761665100675.0498;1676526832490.3398;27150.600184603616;10212.533860846159;-0.0;0.0;7763473.38613825;1490108.2852703799;5.553795026585875;808611.2490082982;3.0156894512222077;0.28597779207082047
8959;2019-07-11 02:05:45.104;668;654;202;202;181;41;30;28;35;33;764;238;32;64;286;165;281;609;190;83;30;17;651;353;358;141;357;303;653;-2.0;-1.0;558.0;209.0;0.0;0;41;7;1;0;0;1;0;0;0;1;0;1;0;0;14708.4638671875;6532.232421875;3318.21411132812;2526.732421875;566.0;284681;594.0;0.0;Calculated values ==>;1562803545.104;339.96000000000004;338.56000000000006;293.36;293.36;291.26000000000005;277.26000000000005;273.6339639331285;276.16;275.96000000000004;276.66;276.46000000000004;349.56000000000006;296.96000000000004;276.36;279.56;301.76000000000005;289.66;301.26000000000005;334.06;281.46000000000004;276.16;332.56;329.76000000000005;274.86;242.77792619122317;267.9596281332873;273.6339639331285;292.16;6509999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3030000.0;6530000.0;0.0;0.0;0.093;0.034833333333333334;0.0;0.0;0.0;6532.232421875;3318.21411132812;2526.732421875;14708.4638671875;487558.0266578749;485326.06106939825;252504.71248859138;252504.71248859138;245362.54325804766;430607.02586249536;433972.159331108;446673.19854750636;471866.4182417926;530104.8735352602;472609.65142417647;446248.92018464074;450690.13586788916;471269.4357290136;455929.88678620907;408267.7527932629;478673.63198521244;442894.5929096486;433972.159331108;249199.05678690012;237486.63934987856;470288.2636984603;200753.8258366391;199080.97305508723;273.4655942857317;3608980.6650950913;1653697.0741026825;383863.0531664897;1033093.5183560599;0;50;0;68;104;107;0;3;191;185;1994076410700.8574;761749687985.2972;1676708305265.8706;22870.501662110655;9388.78291885344;-0.0;0.0;7763890.166128481;1490271.605075709;5.553795026585875;808611.2490082982;2.606351956132033;0.25246195987746206
8960;2019-07-11 02:06:45.104;672;659;202;202;180;43;31;28;42;33;765;239;38;63;286;165;281;613;190;85;31;18;648;356;361;141;361;305;650;-1.0;0.0;764.0;221.0;0.0;0;46;9;1;0;0;1;0;0;0;1;0;1;0;0;14515.9609375;6689.4560546875;3274.00830078125;2566.74096679688;566.0;284682;593.0;0.0;Calculated values ==>;1562803605.104;340.36;339.06000000000006;293.36;293.36;291.16;277.46000000000004;273.955091788801;276.26000000000005;275.96000000000004;277.36;276.46000000000004;349.66;297.06;276.96000000000004;279.46000000000004;301.76000000000005;289.66;301.26000000000005;334.46000000000004;281.66;276.26000000000005;332.46000000000004;329.76000000000005;274.96000000000004;242.77792619122317;268.19934244402924;273.955091788801;292.16;6480000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6500000.0;0.0;0.0;0.12733333333333333;0.036833333333333336;0.0;0.0;0.0;6689.4560546875;3274.00830078125;2566.74096679688;14515.9609375;488447.0616035847;486374.06227961706;252635.72144360753;252635.72144360753;245136.56721165543;430412.23801567365;433406.2193873385;447276.8002363944;471866.4182417926;530057.28727503;472463.4016818986;446712.3873244594;450192.20628343086;470729.6318893867;455429.6849068524;409551.3892100293;479625.5976980684;442592.00508711144;433406.2193873385;248780.69988749037;237486.63934987856;470387.0459242999;201640.33872855615;199080.97305508723;273.82569944798286;3609224.2019684636;1653807.2548399873;383905.49877806194;1033148.4535428275;0;50;0;68;104;107;0;3;191;185;1994292110700.8574;761834287985.2972;1676890705265.8706;31277.709431998068;9898.837048376565;-0.0;0.0;7764341.401220932;1490432.3352421026;5.553795026585875;808611.2490082982;3.2861829013452555;0.30272101832515697
8961;2019-07-11 02:07:45.125;675;663;205;204;181;45;33;29;47;34;767;240;43;72;286;166;281;617;190;86;33;18;653;357;361;140;361;306;655;-2.0;-1.0;843.0;174.0;0.0;0;49;14;1;0;0;1;0;0;0;1;0;1;0;0;14899.00390625;7031.11279296875;3318.7890625;2620.56201171875;566.0;284683;593.0;0.0;Calculated values ==>;1562803665.125;340.66;339.46000000000004;293.66;293.56;291.26000000000005;277.66;274.0616903277293;276.46000000000004;276.06;277.86;276.56;349.86;297.16;277.46000000000004;280.36;301.76000000000005;289.76000000000005;301.26000000000005;334.86;281.76000000000005;276.46000000000004;332.46000000000004;329.76000000000005;274.96000000000004;242.56692532238324;268.3187672390254;274.0616903277293;292.16;6530000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3060000.0;6550000.0;0.0;0.0;0.14049999999999999;0.029;0.0;0.0;0.0;7031.11279296875;3318.7890625;2620.56201171875;14899.00390625;488345.5129252676;486410.67715212295;253497.10909674197;253135.50571768588;245296.95877702165;430346.717906069;433769.5290198815;447789.5392935794;472096.9026672395;530190.3213035207;472449.72632547625;447227.0908755239;451240.77474802;470729.6318893867;455402.2042817116;407384.2339886199;479644.0770276142;442751.9202415012;433769.5290198815;248780.69988749037;237486.63934987856;470521.56202125014;201964.95561405856;199080.97305508723;273.9567840061407;3609469.412468768;1653921.632931869;383948.74143245065;1033203.4127497633;0;50;0;68;104;107;0;3;191;185;1994508786510.5269;761918617490.1686;1677074069420.5908;34538.35400697267;7788.141585808557;-0.0;0.0;7764890.060378938;1490579.778317517;5.553795026585875;808611.2490082982;3.2632985239531958;0.28336916346232077
8962;2019-07-11 02:08:45.115;677;667;208;208;183;46;34;30;52;35;769;241;48;68;286;165;282;624;191;88;34;16;656;358;362;139;362;308;658;-1.0;-1.0;964.0;183.0;0.0;0;50;21;1;0;0;1;0;0;0;1;0;1;0;0;15430.8310546875;7441.75244140625;3319.97241210938;2635.92919921875;565.0;284684;592.0;0.0;Calculated values ==>;1562803725.115;340.86;339.86;293.96000000000004;293.96000000000004;291.46000000000004;277.76000000000005;274.1680685717883;276.56;276.16;278.36;276.66;350.06000000000006;297.26000000000005;277.96000000000004;279.96000000000004;301.76000000000005;289.66;301.36;335.56;281.96000000000004;276.56;332.36;329.66;274.76000000000005;242.35481222062532;268.5567601203482;274.1680685717883;292.26000000000005;6559999.999999999;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;6580000.0;0.0;0.0;0.16066666666666668;0.030500000000000003;0.0;0.0;0.0;7441.75244140625;3319.97241210938;2635.92919921875;15430.8310546875;488313.88076168636;486664.8332190997;254454.32183827905;254454.32183827905;245847.2478396215;430280.9020939914;433702.1600636701;448113.97177139675;472326.8440106818;530247.6594984549;472303.4026325255;447551.6594779637;450334.55684209295;470594.11595874716;455094.08618658455;406494.34708676947;480346.6848660705;442864.51706562244;433702.1600636701;248362.34728340767;237068.3971897606;470458.9003634767;202198.39876519723;199080.97305508723;274.05221772793374;3609722.118968712;1654042.2200409728;383992.53822519985;1033258.7265415585;0;50;0;68;104;107;0;3;191;185;1994725650360.5613;762002303540.1819;1677258238720.62;39510.43539632939;8181.945298747524;-0.0;0.0;7765507.030778523;1490712.8401942332;5.553795026585875;808611.2490082982;3.559756096653592;0.3062842247031715
8963;2019-07-11 02:09:48.126;680;670;212;211;187;47;36;31;56;35;772;242;53;80;286;165;282;629;192;72;35;14;657;359;364;138;364;309;659;-1.0;-1.0;785.0;190.0;0.0;0;49;28;1;0;0;1;0;0;0;1;0;1;0;0;16109.9541015625;8006.53662109375;3346.86010742188;2648.63427734375;565.0;284685;592.0;0.0;Calculated values ==>;1562803788.126;341.16;340.16;294.36;294.26000000000005;291.86;277.86;274.27422755570615;276.76000000000005;276.26000000000005;278.76000000000005;276.66;350.36;297.36;278.46000000000004;281.16;301.76000000000005;289.66;301.36;336.06;280.36;276.66;332.36;329.66;274.56;242.14157278889297;268.67533136820026;274.27422755570615;292.36;6570000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6590000.000000001;0.0;0.0;0.13083333333333333;0.03166666666666666;0.0;0.0;0.0;8006.53662109375;3346.86010742188;2648.63427734375;16109.9541015625;488636.7701865118;486990.21484885365;255890.4815016632;255516.4686538976;247123.94090897345;430214.79039162316;433567.68989926;448486.954613219;472458.26935960614;530485.7866552352;472289.9176505284;448066.3845579902;451795.3623970242;470322.3987262669;454925.63822079764;406031.9981418617;480979.3953448157;439830.85826066753;433384.8821390699;248362.34728340767;237068.3971897606;470396.5654319022;202356.31321456862;199080.97305508723;274.11820886083524;3609998.1490257806;1654177.4161716464;384038.7862291982;1033317.071511467;0;50;0;68;104;107;0;3;191;185;1994954380290.2637;762089573775.0682;1677452627655.3672;32202.09224965676;8487.941320215561;-0.0;0.0;7766134.624955414;1490858.7271698415;5.553795026585875;808611.2490082982;2.9060093891268277;0.26120806132267593
8964;2019-07-11 02:10:45.146;682;673;214;214;189;49;37;32;57;36;775;242;55;76;286;165;282;635;191;65;37;12;659;362;366;137;366;309;661;-1.0;-1.0;936.0;227.0;0.0;0;46;33;1;0;0;1;0;0;0;1;0;1;0;0;16510.4453125;8258.6435546875;3316.58642578125;2613.64184570312;565.0;284686;593.0;0.0;Calculated values ==>;1562803845.146;341.36;340.46000000000004;294.56;294.56;292.06;278.06;274.5913991737795;276.86;276.36;278.86;276.76000000000005;350.66;297.36;278.66;280.76000000000005;301.76000000000005;289.66;301.36;336.66;279.66;276.86;332.46000000000004;329.66;274.36;241.92719264551067;268.67533136820026;274.5913991737795;292.26000000000005;6590000.000000001;3620000.0000000005;3660000.0;1370000.0;3660000.0;3090000.0;6609999.999999999;0.0;0.0;0.156;0.03783333333333334;0.0;0.0;0.0;8258.6435546875;3316.58642578125;2613.64184570312;16510.4453125;488711.81785275566;487208.72299153416;256544.6577875932;256544.6577875932;247716.13273767618;430014.67791919125;433249.8226776551;448626.77982236113;472687.3056196521;530799.7358532127;472289.9176505284;448346.9478411799;451250.5465610602;470049.7604897383;454417.6614094304;405086.9740155549;481645.805621259;438205.9282284037;433249.8226776551;248780.69988749037;237068.3971897606;470334.5574354778;203082.16856659355;199080.97305508723;274.4137695010297;3610256.4844666095;1654306.2273623843;384080.4605325921;1033369.8423060776;0;50;0;68;104;107;0;3;191;185;1995162503290.194;762167976275.042;1677628819455.3083;38304.959355899744;10111.048712206122;-0.0;0.0;7766693.001633359;1491006.0208380767;5.553795026585875;808611.2490082982;3.4122521269662083;0.30551564497359945
8965;2019-07-11 02:11:45.147;685;676;214;214;192;51;38;34;33;37;779;242;37;82;286;166;283;636;192;43;38;10;653;366;371;136;371;309;655;-2.0;-1.0;1011.0;193.0;0.0;0;38;39;1;0;0;1;0;0;0;1;0;1;0;0;16782.591796875;8574.806640625;3261.35498046875;2573.34790039062;565.0;284687;594.0;0.0;Calculated values ==>;1562803905.147;341.66;340.76;294.56;294.56;292.36;278.26000000000005;275.0112864084945;276.96000000000004;276.56;276.46000000000004;276.86;351.06000000000006;297.36;276.86;281.36;301.76000000000005;289.76000000000005;301.46000000000004;336.76000000000005;277.46000000000004;276.96000000000004;332.56;329.66;274.16;241.71165711629368;268.67533136820026;275.0112864084945;292.36;6530000.0;3660000.0;3710000.0;1360000.0;3710000.0;3090000.0;6550000.0;0.0;0.0;0.16849999999999998;0.03216666666666666;0.0;0.0;0.0;8574.806640625;3261.35498046875;2573.34790039062;16782.591796875;489766.4218507778;488276.74924533727;256850.66546191843;256850.66546191843;248941.43700581862;429743.705733735;432163.2314376127;445218.16594836477;472915.8103579757;531218.205575079;472289.9176505284;445794.276142949;452066.8372731426;469364.0778953371;453877.53911106277;408296.20549394854;482471.8364385865;433099.9636564668;432163.2314376127;249199.05678690012;237068.3971897606;470272.87658027647;204158.34028914454;199080.97305508723;274.8483402633233;3610533.9310673214;1654446.5084523791;384123.68616767763;1033424.6593982176;0;50;0;68;104;107;0;3;191;185;1995383606975.8057;762249877640.2686;1677814222545.821;40618.5806235786;8560.01758403141;-0.0;0.0;7767350.708763276;1491161.615650846;5.553795026585875;808611.2490082982;3.4129265908937034;0.29572012417411586
8966;2019-07-11 02:12:45.137;685;678;214;213;193;54;40;35;3;39;782;243;8;73;285;167;283;635;191;44;40;8;658;367;371;135;371;309;660;-1.0;-1.0;934.0;205.0;0.0;10;32;44;1;0;0;1;0;0;0;1;0;1;0;0;17484.6015625;9004.3515625;3646.75756835938;2547.27197265625;564.0;284688;595.0;0.0;Calculated values ==>;1562803965.137;341.66;340.96000000000004;294.56;294.46000000000004;292.46000000000004;278.56;275.1157276137837;277.16;276.66;273.46000000000004;277.06;351.36;297.46000000000004;273.96000000000004;280.46000000000004;301.66;289.86;301.46000000000004;336.66;277.56;277.16;332.66;329.56;273.96000000000004;241.49495122638035;268.67533136820026;275.1157276137837;292.26000000000005;6580000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3090000.0;6600000.0;0.0;0.0;0.15566666666666668;0.034166666666666665;0.0;0.0;0.0;9004.3515625;3646.75756835938;2547.27197265625;17484.6015625;489244.43043406634;488033.8626901222;256595.03159397256;256217.04261566597;249093.27304923945;429675.2189834977;432539.7142654744;440780.27310602705;473241.2657668606;531531.9621369152;472409.33975009806;441535.4042861069;450840.27004017454;469234.9978450842;453849.54240808694;406051.4682274175;481759.15101506596;433285.5503662649;432539.7142654744;249617.41799618208;236650.15891445865;470211.52306949627;204296.18899942172;199080.97305508723;274.9062042654517;3610819.443418704;1654592.977021931;384166.35088798776;1033482.2174081996;0;50;0;68;104;107;0;3;191;185;1995606169875.841;762331164090.2815;1677999591645.8506;36812.6890925949;9085.440580727547;-0.0;0.0;7767995.8618009165;1491308.636627995;5.553795026585875;808611.2490082982;3.0199354365910374;0.26730754979499977
8967;2019-07-11 02:13:45.108;684;679;214;213;191;54;42;37;-14;40;785;242;-15;62;285;165;283;640;191;45;42;7;662;367;372;134;372;307;663;-1.0;-1.0;755.0;174.0;0.0;37;25;46;1;0;0;1;0;0;0;1;0;1;0;0;18537.26171875;9153.1650390625;4517.68310546875;2481.57446289062;564.0;284689;597.0;0.0;Calculated values ==>;1562804025.108;341.56000000000006;341.06000000000006;294.56;294.46000000000004;292.26000000000005;278.56;275.1157276137837;277.36;276.86;271.76000000000005;277.16;351.66;297.36;271.66;279.36;301.66;289.66;301.46000000000004;337.16;277.66;277.36;332.86;329.56;273.86;241.2770596917726;268.43790593516167;275.1157276137837;292.26000000000005;6620000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3070000.0;6630000.0;0.0;0.0;0.12583333333333332;0.029;0.0;0.0;0.0;9153.1650390625;4517.68310546875;2481.57446289062;18537.26171875;488682.25400776026;487859.60756222677;256444.64215979847;256069.03106274482;248310.94239269712;429675.2189834977;432659.6470710406;438608.925445803;473468.5566066367;531995.4551614505;472555.2554983043;438453.4767200345;449690.29051208816;469096.9226206314;453562.05795503774;404137.3997459886;482162.9741588568;433219.5959970978;432659.6470710406;250454.15340279948;236650.15891445865;470248.3765585316;204238.3556545767;199080.97305508723;274.88393734093063;3611119.4805244342;1654744.2165257249;384208.2376865108;1033550.2215292123;0;50;0;68;104;107;0;3;191;185;1995828962140.678;762411825085.2225;1678184302325.7156;29491.630032062636;7714.290606214691;-0.0;0.0;7768548.130734155;1491448.5667221998;5.553795026585875;808611.2490082982;2.303426646426499;0.20591399225968987
8968;2019-07-11 02:14:45.128;683;679;214;213;191;51;41;38;-7;42;787;241;-19;47;285;158;283;645;190;45;41;4;688;358;363;134;363;308;690;-2.0;-2.0;-1.0;40.0;13.0;14;20;50;1;0;0;1;0;0;0;1;0;1;0;0;18704.236328125;9838.12109375;4066.92260742188;2467.45458984375;564.0;284690;599.0;0.0;Calculated values ==>;1562804085.128;341.46000000000004;341.06000000000006;294.56;294.46000000000004;292.26000000000005;278.26000000000005;274.1680685717883;277.26000000000005;276.96000000000004;272.46000000000004;277.36;351.86;297.26000000000005;271.26000000000005;277.86;301.66;288.96000000000004;301.46000000000004;337.66;277.66;277.26000000000005;333.06;329.56;273.56;241.2770596917726;268.5567601203482;274.1680685717883;292.16;6880000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3080000.0;6900000.0;0.0;0.0;0.0;0.006666666666666667;0.0021666666666666666;0.0021666666666666666;0.0;9838.12109375;4066.92260742188;2467.45458984375;18704.236328125;485771.388308477;484963.95336785505;255181.04194012188;254824.15165837036;247383.4714884055;430280.9020939914;434717.7860891638;439469.4520505657;473663.1379967309;532129.5172443853;472303.4026325255;437601.09044165985;447410.61151515384;470331.08322326024;454106.1615174019;386786.4997185743;479846.1284679843;435429.60780573246;434717.7860891638;251290.9062238717;236650.15891445865;469954.68261704803;198787.96752451916;255181.04194012188;272.71088167823257;3611429.9297899986;1654902.5299970205;384249.4933425734;1033621.7837562573;0;50;0;68;104;107;0;3;191;185;1996049535640.608;762492251885.197;1678368863825.657;0.0;1807.778100616859;-0.0;388.9962789895908;7768793.976238872;1491527.9437449223;5.553795026585875;808614.4917245005;0.13417465927065783;0.017474466866655002
8969;2019-07-11 02:15:48.093;687;683;216;216;187;45;41;37;3;43;788;239;-5;40;285;154;284;651;190;47;41;2;686;362;367;133;367;302;688;-2.0;-1.0;923.0;358.0;0.0;35;11;42;1;0;0;1;0;0;0;1;0;1;0;0;18953.236328125;9215.8427734375;4737.734375;2376.740234375;563.0;284691;602.0;0.0;Calculated values ==>;1562804148.093;341.86;341.46000000000004;294.76000000000005;294.76000000000005;291.86;277.66;274.5913991737795;277.26000000000005;276.86;273.46000000000004;277.46000000000004;351.96000000000004;297.06;272.66;277.16;301.66;288.56;301.56;338.26;277.86;277.26000000000005;333.36;329.46000000000004;273.36;241.05796691057077;267.8393353686513;274.5913991737795;292.16;6859999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;6880000.0;0.0;0.0;0.15383333333333335;0.059666666666666666;0.0;0.0;0.0;9215.8427734375;4737.734375;2376.740234375;18953.236328125;486573.7818519057;485771.388308477;255991.66788969206;255991.66788969206;246164.9427328754;430014.67791919125;433733.48194404994;442258.39573455596;473889.5882477202;532681.6696647728;472860.2294888238;441070.164538651;447566.28926109587;469784.91802815534;452844.7452549252;389670.76565299067;480987.9991389786;434821.0723081777;433733.48194404994;252546.06836287308;236231.924509345;469894.2286541028;202424.8095989921;255181.04194012188;274.1585650361836;3611759.249618133;1655069.1595571958;384291.8564990583;1033698.7817043326;0;50;0;68;104;107;0;3;191;185;1996279357890.2947;762576310160.0824;1678560907075.3953;36894.40000052091;15959.008670288269;-0.0;0.0;7769116.622890659;1491683.3167626313;5.553795026585875;808617.8935509829;3.2365206034780973;0.31681020906981505
8970;2019-07-11 02:16:45.119;695;687;211;211;189;47;40;38;11;43;788;239;7;39;284;155;285;646;190;50;39;0;667;365;369;133;369;302;669;-1.0;-2.0;1037.0;242.0;0.0;63;1;38;1;0;0;1;0;0;0;1;0;1;0;0;18871.80859375;8813.751953125;5559.6005859375;2351.88696289062;563.0;284692;605.0;0.0;Calculated values ==>;1562804205.119;342.66;341.86;294.26000000000005;294.26000000000005;292.06;277.86;274.9066339382667;277.16;276.96000000000004;274.26000000000005;277.46000000000004;351.96000000000004;297.06;273.86;277.06;301.56;288.66;301.66;337.76;278.16;277.06;333.66;329.46000000000004;273.16;241.05796691057077;267.8393353686513;274.9066339382667;292.16;6670000.0;3650000.0;3690000.0;1330000.0;3690000.0;3020000.0;6690000.000000001;0.0;0.0;0.1728333333333333;0.04033333333333333;0.0;0.0;0.0;8813.751953125;5559.6005859375;2351.88696289062;18871.80859375;489731.3264156976;488376.233018194;255043.69580355939;255043.69580355939;247437.4130063136;429811.8947417682;433047.9251940826;443431.1120271193;473889.5882477202;532681.6696647728;472860.2294888238;442846.63139517745;447426.4622216548;469381.7116158838;452464.97844290547;402680.84410223534;482380.11055935436;434875.2158941437;432862.1520614866;253801.27034056993;236231.924509345;469698.58458213514;203529.2663313808;255181.04194012188;274.6008365122556;3612058.8344809916;1655211.9589557082;384329.30853998323;1033780.3394576267;0;50;0;68;104;107;0;3;191;185;1996489213570.379;762652154740.1128;1678733125595.4644;41463.03566441347;10735.49583611376;-0.0;0.0;7769737.235547328;1491894.744653547;5.553795026585875;808617.8935509829;3.120943738619208;0.27734287760853416
8971;2019-07-11 02:17:45.120;694;687;208;207;184;47;41;38;12;44;786;238;12;44;284;157;285;631;189;53;40;-3;661;364;368;132;368;302;662;-1.0;-1.0;1106.0;253.0;0.0;73;1;37;1;0;0;1;0;0;0;1;0;1;0;0;18850.140625;8579.765625;5789.52685546875;2350.20385742188;563.0;284693;608.0;0.0;Calculated values ==>;1562804265.12;342.56000000000006;341.86;293.96000000000004;293.86;291.56;277.86;274.8017692304317;277.26000000000005;276.96000000000004;274.36;277.56;351.76;296.96000000000004;274.36;277.56;301.56;288.86;301.66;336.26000000000005;278.46000000000004;277.16;333.96000000000004;329.46000000000004;272.86;240.83765695389522;267.8393353686513;274.8017692304317;292.06;6609999.999999999;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;3020000.0;6620000.0;0.0;0.0;0.18433333333333335;0.042166666666666665;0.0;0.0;0.0;8579.765625;5789.52685546875;2350.20385742188;18850.140625;490211.12503664795;489110.9665016003;254270.3555748731;253907.2622540768;246039.7835631457;429879.7862731237;433484.00545957795;443576.6592147222;474115.52784487547;532473.4539595657;472741.9036590147;443576.6592147222;448123.7737234782;469519.29911092675;452928.8433368577;405626.7522069914;480935.30684720905;435652.42291476595;433299.8492016903;255056.51255035817;236231.924509345;469540.9783333527;203210.60283635306;255181.04194012188;274.47283647362286;3612373.1892965944;1655356.907351117;384368.49328317336;1033874.9170957919;0;50;0;68;104;107;0;3;191;185;1996710317255.1118;762731656065.0167;1678914328615.2454;44307.47639241272;11230.264166790152;-0.0;0.0;7770452.001726177;1492077.79570415;5.553795026585875;808617.8935509829;3.3217352626430636;0.29287269236773594
8972;2019-07-11 02:18:45.140;689;684;209;208;183;46;42;38;12;44;786;238;13;45;284;156;285;616;188;56;41;0;652;362;367;130;367;303;653;-1.0;0.0;1039.0;215.0;0.0;81;1;37;1;0;0;1;0;0;0;1;0;1;0;0;18819.1328125;8477.0244140625;5954.19091796875;2369.06762695312;563.0;284694;610.0;0.0;Calculated values ==>;1562804325.14;342.06000000000006;341.56000000000006;294.06;293.96000000000004;291.46000000000004;277.76000000000005;274.5913991737795;277.36;276.96000000000004;274.36;277.56;351.76;296.96000000000004;274.46000000000004;277.66;301.56;288.76000000000005;301.66;334.76000000000005;278.76000000000005;277.26000000000005;334.16;329.46000000000004;273.16;240.39332010688793;267.9596281332873;274.5913991737795;291.96000000000004;6520000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3030000.0;6530000.0;0.0;0.0;0.17316666666666666;0.035833333333333335;0.0;0.0;0.0;8477.0244140625;5954.19091796875;2369.06762695312;18819.1328125;490435.4128221802;489624.80120877066;255060.6420131586;254689.00792490444;246014.39054164742;430014.67791919125;433916.0690215914;443373.06176112994;474372.5853179056;532398.8138589857;472609.65142417647;443518.9199794291;448075.1158509465;469656.6496496358;453132.35556440166;409600.88989854814;479726.3327730542;436418.6454459975;433733.48194404994;255893.36323571714;236231.924509345;470104.43507593067;202809.60926220153;255181.04194012188;274.3080874096106;3612687.2045465917;1655499.0946486013;384407.83365477435;1033972.8140323666;0;50;0;68;104;107;0;3;191;185;1996930890755.918;762810282265.3041;1679095889115.909;41657.57119106444;9578.064591658627;-0.0;0.0;7771168.615917123;1492251.256245351;5.553795026585875;808617.8935509829;3.0496888598726564;0.26339081533769043
8973;2019-07-11 02:19:45.101;681;678;215;214;187;44;44;38;12;45;788;237;13;47;285;157;284;598;189;59;43;-4;646;361;366;130;366;303;647;-2.0;-1.0;939.0;235.0;0.0;87;1;37;1;0;0;1;0;0;0;1;0;1;0;0;18990.23046875;8392.908203125;6096.28955078125;2367.58935546875;562.0;284695;613.0;0.0;Calculated values ==>;1562804385.101;341.26;340.96000000000004;294.66;294.56;291.86;277.56;274.4858918419099;277.56;276.96000000000004;274.36;277.66;351.96000000000004;296.86;274.46000000000004;277.86;301.66;288.86;301.56;332.96000000000004;279.06;277.46000000000004;334.46000000000004;329.36;272.76000000000005;240.39332010688793;267.9596281332873;274.4858918419099;292.06;6459999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3030000.0;6470000.0;0.0;0.0;0.1565;0.03916666666666667;0.0;0.0;0.0;8392.908203125;6096.28955078125;2367.58935546875;18990.23046875;489930.7321703656;489402.85652218707;257665.37511957128;257273.41442427406;247549.15300922125;430081.6785162784;434524.77317851107;443373.06176112994;474469.24523292336;532607.1488387903;472491.0708470676;443518.9199794291;448353.2992136279;469921.8085693269;453448.69786058774;411617.19548278174;477721.1205225071;437174.4016572534;434344.22949482966;257148.6733736563;235813.6939595721;469714.83940707915;202328.87092305618;255181.04194012188;274.1166693600596;3613002.0777730374;1655639.586041529;384447.28013937996;1034073.1694294462;0;50;0;68;104;107;0;3;191;185;1997150647820.7922;762888231565.2594;1679277570945.805;37723.415866158546;10472.617098957568;-0.0;0.0;7771829.694161874;1492418.2366514846;5.553795026585875;808617.8935509829;2.8591470398479206;0.25612591012256275
8974;2019-07-11 02:20:45.101;673;671;221;221;192;42;46;37;0;45;792;236;1;46;285;158;283;584;189;62;46;-7;634;359;364;129;363;302;635;-3.0;-1.0;803.0;222.0;0.0;84;1;35;1;0;0;1;0;0;0;1;0;1;0;0;19072.900390625;8088.7333984375;5855.91748046875;2361.72631835938;562.0;284696;615.0;0.0;Calculated values ==>;1562804445.101;340.46000000000004;340.26;295.26000000000005;295.26000000000005;292.36;277.36;274.27422755570615;277.76000000000005;276.86;273.16;277.66;352.36;296.76000000000005;273.26000000000005;277.76000000000005;301.66;288.96000000000004;301.46000000000004;331.56;279.36;277.76000000000005;334.66;329.36;272.46000000000004;240.16925963744896;267.8393353686513;274.27422755570615;292.06;6340000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3020000.0;6350000.0;0.0;0.0;0.13383333333333333;0.037000000000000005;0.0;0.0;0.0;8088.7333984375;5855.91748046875;2361.72631835938;19072.900390625;490058.6567385541;489673.98771138315;260844.8189351015;260844.8189351015;249720.9284554094;430214.79039162316;435366.92532215983;441814.68150891823;474597.32880472485;533098.003176836;472505.06422385294;441962.8318392794;448401.4392639541;470331.08322326024;453935.118180479;415721.4391163931;477041.7944547303;438147.22140215355;435366.92532215983;257985.5697089033;235813.6939595721;469558.3817085353;201666.7189591091;255181.04194012188;273.84947155450476;3613319.2705301987;1655776.9330548753;384486.69110332854;1034172.7711547066;0;50;0;68;104;107;0;3;191;185;1997369647820.7922;762965931565.2594;1679459070945.805;32139.802321249455;9911.99152172877;-0.0;0.0;7772411.887646769;1492588.1083899904;5.553795026585875;808617.8935509829;2.5788557037690607;0.2354654992189054
