;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8975;2019-07-11 02:21:45.112;665;661;221;221;196;40;49;35;-15;45;795;236;-22;40;285;160;282;552;188;64;48;-7;622;357;362;135;362;302;623;189.0;-1.0;797.0;295.0;53.0;79;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17985.046875;7656.7744140625;5490.0400390625;1365.72680664062;562.0;284697;617.0;0.0;Calculated values ==>;1562804505.112;339.66;339.26;295.26000000000005;295.26000000000005;292.76000000000005;277.16;274.0616903277293;278.06;276.66;271.66;277.66;352.66;296.76000000000005;270.96000000000004;277.16;301.66;289.16;301.36;328.36;279.56;277.96000000000004;334.86;329.36;272.46000000000004;241.49495122638035;267.8393353686513;274.0616903277293;291.96000000000004;6220000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6230000.0;0.0315;0.0;0.13283333333333333;0.04916666666666667;0.008833333333333334;0.04033333333333333;0.0;7656.7744140625;5490.0400390625;1365.72680664062;17985.046875;490196.5630501323;489535.22672055924;261672.45761714724;261672.45761714724;251663.96429414887;430346.717906069;436369.3260602679;439561.4401127939;473825.7953575257;533410.1686219889;472505.06422385294;438488.69466843555;447566.28926109587;470467.04610399343;454559.116067804;419444.35542149254;473652.0294426828;438934.9886892516;436194.857971995;258822.4845140824;235813.6939595721;468739.21643722313;201063.100579139;214337.05067424;273.60444147396123;3613628.1433732985;1655908.169675437;384517.75890738115;1034267.3381346752;0;50;0;68;104;107;0;3;191;185;1997587487750.4946;763045146085.1511;1679640304165.5571;31680.52943472049;13160.742363022473;-0.0;8948.264894342787;7772943.821247294;1492780.4164221105;5.553795026585875;808692.4760959608;3.7064174860409294;0.2828641420205183
8976;2019-07-11 02:22:45.122;655;653;219;219;194;38;51;33;-16;45;805;236;-22;24;285;161;281;532;188;67;51;-6;619;354;359;141;359;301;620;154.0;-2.0;687.0;190.0;17.0;60;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17087.58984375;7387.69970703125;4889.3798828125;1345.00439453125;562.0;284698;618.0;0.0;Calculated values ==>;1562804565.122;338.66;338.46000000000004;295.06;295.06;292.56;276.96000000000004;273.7412296467126;278.26000000000005;276.46000000000004;271.56;277.66;353.66;296.76000000000005;270.96000000000004;275.56;301.66;289.26000000000005;301.26000000000005;326.36;279.86;278.26000000000005;334.96000000000004;329.36;272.56;242.77792619122317;267.7187500070086;273.7412296467126;291.96000000000004;6190000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6200000.0;0.025666666666666667;0.0;0.1145;0.03166666666666666;0.0028333333333333335;0.0285;0.0;7387.69970703125;4889.3798828125;1345.00439453125;17087.58984375;489120.70943625114;488735.68604824867;260998.58849822645;260998.58849822645;251069.95124094523;430542.39183029096;437411.6681645412;439628.3511256179;473046.85946660035;534523.6923185416;472637.4847752927;438711.9858211006;445502.79210206744;470873.56384130055;455205.8324204233;420088.5332347838;470943.9860168806;440095.2062005338;437411.6681645412;259240.94887492666;235813.6939595721;468010.513558456;200518.81495976073;206531.42402498832;273.37775434021717;3613920.4640579037;1656033.5611881958;384540.35209895845;1034353.847716538;0;50;0;68;104;107;0;3;191;185;1997803823800.4602;763127959885.138;1679821234315.5283;27378.04189099065;8470.570455625348;-0.0;6580.086957977257;7773436.058034057;1492960.7074057274;5.553795026585875;808821.9005951983;3.114699582917007;0.22783554187818
8977;2019-07-11 02:23:45.123;645;644;216;216;194;38;40;33;-3;45;807;236;-9;18;285;162;280;520;188;69;40;-4;603;358;362;144;362;301;604;-2.0;122.0;992.0;381.0;51.0;70;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16723.84765625;6870.39013671875;5027.9423828125;1337.62243652344;563.0;284699;618.0;0.0;Calculated values ==>;1562804625.123;337.66;337.56000000000006;294.76000000000005;294.76000000000005;292.56;276.96000000000004;274.1680685717883;277.16;276.46000000000004;272.86;277.66;353.86;296.76000000000005;272.26000000000005;274.96000000000004;301.66;289.36;301.16;325.16;280.06;277.16;334.96000000000004;329.46000000000004;272.76000000000005;243.40439225979637;267.7187500070086;274.1680685717883;291.96000000000004;6030000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6040000.0;0.0;0.02033333333333333;0.16533333333333333;0.0635;0.0085;0.0085;0.0;6870.39013671875;5027.9423828125;1337.62243652344;16723.84765625;489426.32628188026;489182.44064187864;260809.5475539495;260809.5475539495;251807.7711564536;430280.9020939914;434782.31747122854;441579.96937780036;472654.5496415061;534731.4913183243;472637.4847752927;440684.76455267647;444644.95881864097;470467.04610399343;454671.7010468359;424633.8520436069;471164.8464954524;439770.3019814846;434782.31747122854;259240.94887492666;236231.924509345;467793.16880441434;201147.41627715764;260809.5475539495;273.6418943037329;3614202.230732763;1656152.3805837072;384562.70769511064;1034436.4934460575;0;50;0;68;104;107;0;3;191;185;1998020127405.199;763213461310.0347;1680001837325.31;39751.51544597293;16932.005285480802;0.0;1478.768544296872;7773995.480334738;1493172.399064783;5.553795026585875;808889.0588435882;4.394264672919931;0.41199910656709793
8978;2019-07-11 02:24:45.113;633;629;214;214;193;40;36;34;8;44;800;234;3;21;285;163;278;473;188;71;36;-2;599;356;361;147;360;301;600;125.0;169.0;539.0;162.0;0.0;66;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16164.8818359375;6812.20849609375;4908.02783203125;1332.43762207031;563.0;284700;617.0;0.0;Calculated values ==>;1562804685.113;336.46000000000004;336.06;294.56;294.56;292.46000000000004;277.16;273.955091788801;276.76000000000005;276.56;273.96000000000004;277.56;353.16;296.56;273.46000000000004;275.26000000000005;301.66;289.46000000000004;300.96000000000004;320.46000000000004;280.26000000000005;276.76000000000005;334.86;329.46000000000004;272.96000000000004;244.02132995426717;267.7187500070086;273.955091788801;291.96000000000004;5990000.0;3560000.0;3610000.0;1470000.0;3600000.0;3010000.0;6000000.0;0.020833333333333332;0.028166666666666666;0.08983333333333333;0.027000000000000003;0.0;0.020833333333333332;0.0;6812.20849609375;4908.02783203125;1332.43762207031;16164.8818359375;488194.54861771874;487532.2195920616;260198.9177046404;260198.9177046404;251624.3481522893;430412.23801567365;434310.53623595677;443198.0840360327;472161.1242600225;534004.0616875333;472400.7788647263;442466.16301167716;445074.8090602398;470738.28534631076;455149.7080012845;425217.7913697924;464285.2753621336;440319.24944479857;434310.53623595677;258822.4845140824;236231.924509345;467575.4946608137;201072.8980431212;201072.8980431212;273.60385831741263;3614476.257799784;1656266.3832353896;384584.9544871857;1034519.2793979024;0;50;0;68;104;107;0;3;191;185;1998236991255.2334;763300746760.0486;1680182407225.3389;21750.91254169655;7195.570108677698;0.0;4859.11746235074;7774507.915148011;1493373.4286825783;5.553795026585875;808941.8657576992;2.589936762514408;0.19538352627777114
8979;2019-07-11 02:25:45.104;621;617;216;215;192;38;40;32;12;43;784;232;10;31;285;163;277;437;188;73;40;-1;597;353;358;140;357;302;599;175.0;284.0;626.0;114.0;0.0;41;1;19;1;0;0;1;0;0;0;1;1;0;0;0;16320.2607421875;6616.0810546875;4055.36303710938;2340.10424804688;563.0;284701;614.0;0.0;Calculated values ==>;1562804745.104;335.26000000000005;334.86;294.76000000000005;294.66;292.36;276.96000000000004;273.6339639331285;277.16;276.36;274.36;277.46000000000004;351.56000000000006;296.36;274.16;276.26000000000005;301.66;289.46000000000004;300.86;316.86;280.46000000000004;277.16;334.56;329.46000000000004;273.06;242.56692532238324;267.8393353686513;273.6339639331285;291.96000000000004;5970000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3020000.0;5990000.0;0.029166666666666667;0.04733333333333333;0.10433333333333333;0.019;0.0;0.029166666666666667;0.0;6616.0810546875;4055.36303710938;2340.10424804688;16320.2607421875;486744.61309254;485967.282503752;261186.45836499598;260726.38658408012;251297.4035046254;430607.02586249536;435744.4992520704;443576.6592147222;472980.94656883925;532265.2052897905;472030.6264180923;443285.3374463631;446301.07743510534;471143.44385183917;455652.03877278225;425508.07814081165;458445.0458272094;441290.65377167217;435744.4992520704;257567.11924055516;236231.924509345;468644.2581567397;200643.54879774223;200643.54879774223;273.4223441751467;3614746.926715632;1656378.2688632782;384615.5544121822;1034593.9631177918;0;50;0;68;104;107;0;3;192;185;1998452658900.8643;763386833845.3004;1680363280090.868;25346.021186838247;5092.013477820952;0.0;6857.111054917905;7774900.330725729;1493475.8098532858;5.553795026585875;809039.4863503431;2.866311121895654;0.18506750728754578
8980;2019-07-11 02:26:45.114;613;605;216;216;192;35;45;29;13;41;752;231;15;44;285;163;276;397;189;75;45;-1;597;350;355;135;355;304;599;-2.0;403.0;589.0;142.0;14.0;16;1;20;1;0;0;1;0;0;0;1;1;0;0;0;15854.1396484375;6642.0927734375;3349.60278320312;2378.44970703125;564.0;284702;611.0;0.0;Calculated values ==>;1562804805.114;334.46000000000004;333.66;294.76000000000005;294.76000000000005;292.36;276.66;273.3108153835814;277.66;276.06;274.46000000000004;277.26000000000005;348.36;296.26000000000005;274.66;277.56;301.66;289.46000000000004;300.76000000000005;312.86;280.66;277.66;334.26000000000005;329.56;273.06;241.49495122638035;268.0796299477929;273.3108153835814;292.06;5970000.0;3500000.0;3550000.0;1350000.0;3550000.0;3040000.0;5990000.0;0.0;0.06716666666666667;0.09816666666666667;0.023666666666666666;0.0023333333333333335;0.0023333333333333335;0.0;6642.0927734375;3349.60278320312;2378.44970703125;15854.1396484375;485627.1114852023;484279.45367343223;261186.45836499598;261186.45836499598;251297.4035046254;430799.1582183253;437309.20404756913;443315.08579407755;473436.17305719486;528775.0450999481;471644.4121410099;443607.19622175704;447747.1211392313;471412.42816093576;456150.55965592095;425231.047609733;451362.4027328851;442244.9813605381;437309.20404756913;256311.7953858065;236650.15891445865;469328.6628582418;199594.90934001142;261186.45836499598;272.99680715599277;3615015.091405512;1656488.772059292;384654.8822486821;1034655.6814509593;0;50;0;68;104;107;0;3;192;185;1998666594550.8303;763469347595.2874;1680545110390.839;23925.19732190749;6383.698833264786;0.0;410.9530732593374;7775310.992645485;1493571.4567276856;5.553795026585875;809100.0636459352;2.48338629608889;0.21717057245999868
8981;2019-07-11 02:27:45.115;609;572;216;216;193;33;49;26;17;38;750;232;22;48;285;163;275;318;189;76;49;0;604;345;350;131;350;305;607;494.0;144.0;327.0;89.0;8.0;1;1;23;1;0;0;1;0;0;0;1;1;0;0;0;16211.4521484375;6937.9853515625;3000.701171875;2399.72387695312;564.0;284703;608.0;0.0;Calculated values ==>;1562804865.115;334.06;330.36;294.76000000000005;294.76000000000005;292.46000000000004;276.46000000000004;272.7676641592781;278.06;275.76000000000005;274.86;276.96000000000004;348.16;296.36;275.36;277.96000000000004;301.66;289.46000000000004;300.66;304.96000000000004;280.76000000000005;278.06;333.96000000000004;329.56;273.16;240.61611355647437;268.19934244402924;272.7676641592781;292.06;6040000.0;3450000.0;3500000.0;1310000.0;3500000.0;3050000.0;6070000.0;0.08233333333333334;0.024;0.0545;0.014833333333333334;0.0013333333333333333;0.08366666666666668;0.0;6937.9853515625;3000.701171875;2399.72387695312;16211.4521484375;484286.62944252085;478606.1264389248;260590.42869945266;260590.42869945266;251293.88521969115;431113.4868728058;439109.51239998447;443695.9394408292;473663.03176242136;528489.0112660631;471629.7149557634;444422.66845152143;448117.77220923116;472081.0238579482;456973.18046598905;422898.393135267;433416.4671095766;443436.4684069349;439109.51239998447;255056.51255035817;236650.15891445865;469969.38643410977;198707.09544337483;199693.28402116091;272.62475510608084;3615282.3091237172;1656601.9412629856;384694.70102546905;1034708.6015325077;0;50;0;68;104;107;0;3;192;185;1998878098075.575;763549148925.1909;1680727813435.6184;13351.891997861265;4023.723983029235;0.0;20031.157774361574;7775621.640233481;1493658.1866965254;5.553795026585875;809270.4174086417;3.031733630295505;0.08955951344117624
8982;2019-07-11 02:28:45.125;610;584;216;218;193;30;53;22;27;36;765;233;30;52;285;162;276;370;189;76;53;0;616;341;346;130;346;304;619;294.0;-1.0;228.0;177.0;12.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15706.685546875;7162.775390625;3178.25561523438;1047.02978515625;565.0;284704;604.0;0.0;Calculated values ==>;1562804925.125;334.16;331.56;294.76000000000005;294.96000000000004;292.46000000000004;276.16;272.3289490889957;278.46000000000004;275.36;275.86;276.76000000000005;349.66;296.46000000000004;276.16;278.36;301.66;289.36;300.76000000000005;310.16;280.76000000000005;278.46000000000004;333.56;329.66;273.16;240.39332010688793;268.0796299477929;272.3289490889957;292.06;6160000.0;3410000.0;3460000.0;1300000.0;3460000.0;3040000.0;6190000.0;0.049;0.0;0.038;0.029500000000000002;0.002;0.051000000000000004;0.0;7162.775390625;3178.25561523438;1047.02978515625;15706.685546875;483081.8025889578;478949.5359941716;259760.86076747824;260628.54944902912;250751.74420621115;431359.6534126046;440635.04699320823;445341.22453111183;473598.7871360312;530133.2815370072;471882.6712456403;445769.9504256632;448860.518063585;472611.9906998779;457488.95980444574;419457.18930987985;442402.7463812724;444248.22693289357;440635.04699320823;253382.8652305231;237068.3971897606;470104.43507593067;197118.29493826602;199574.8661472547;271.9765480798062;3615548.3379352163;1656719.467186875;384723.4287598066;1034760.1014209432;0;50;0;68;104;107;0;3;192;185;1999086932875.5417;763627461975.1785;1680910543885.5894;9432.47132452814;8053.091134061107;-0.0;12294.069223143631;7775811.541572753;1493758.8435958396;5.553795026585875;809539.8391963934;2.6149870665624553;0.14694356390493213
8983;2019-07-11 02:29:45.106;615;604;216;218;192;29;56;19;37;35;785;234;36;46;285;160;276;461;189;78;56;3;630;339;344;138;343;302;632;-3.0;-1.0;344.0;119.0;14.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16301.5693359375;7055.50830078125;3259.19750976562;1373.61145019531;565.0;284705;601.0;0.0;Calculated values ==>;1562804985.106;334.66;333.56;294.76000000000005;294.96000000000004;292.36;276.06;272.10816812424576;278.76000000000005;275.06;276.86;276.66;351.66;296.56;276.76000000000005;277.76000000000005;301.66;289.16;300.76000000000005;319.26000000000005;280.96000000000004;278.76000000000005;333.26000000000005;329.66;273.46000000000004;242.14157278889297;267.8393353686513;272.10816812424576;292.06;6300000.0;3390000.0;3440000.0;1380000.0;3429999.9999999995;3020000.0;6320000.0;0.0;0.0;0.05733333333333333;0.01983333333333333;0.0023333333333333335;0.0023333333333333335;0.0;7055.50830078125;3259.19750976562;1373.61145019531;16301.5693359375;482219.89304070367;480378.50002778444;258935.16304878486;259767.6716015038;249843.22522675665;431480.97241316177;441540.67097980744;447146.25206275086;472458.26935960614;532369.3337608792;472267.9725619202;447005.8663255856;448401.4392639541;473007.97595996223;457543.37589031697;414622.88257998665;457508.7031378804;444954.5190974324;441540.67097980744;252127.67657613798;237068.3971897606;469313.27648880874;196660.26558961137;258935.16304878486;271.78549095283626;3615814.9889261075;1656837.915363727;384743.59438228;1034813.7298758802;0;50;0;68;104;107;0;3;192;185;1999293867325.3574;763707836515.1069;1681092286315.4275;14361.196557793332;5407.6180495007475;-0.0;426.0795185057194;7776009.759349417;1493870.9806509535;5.553795026585875;809645.8068687536;1.7277845625930135;0.15955837224544042
8984;2019-07-11 02:30:45.096;625;617;214;216;191;27;60;16;29;34;798;234;31;47;285;159;278;524;188;79;59;6;648;337;341;141;341;301;650;-2.0;-2.0;361.0;189.0;14.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16385.318359375;7009.109375;3434.82177734375;1361.07482910156;565.0;284706;598.0;0.0;Calculated values ==>;1562805045.096;335.66;334.86;294.56;294.76000000000005;292.26000000000005;275.86;271.8864255623528;279.16;274.76000000000005;276.06;276.56;352.96000000000004;296.56;276.26000000000005;277.86;301.66;289.06;300.96000000000004;325.56;281.06;279.06;332.96000000000004;329.66;273.76000000000005;242.77792619122317;267.7187500070086;271.8864255623528;291.96000000000004;6480000.0;3370000.0000000005;3410000.0;1410000.0;3410000.0;3010000.0;6500000.0;0.0;0.0;0.06016666666666667;0.0315;0.0023333333333333335;0.0023333333333333335;0.0;7009.109375;3434.82177734375;1361.07482910156;16385.318359375;481640.10959212005;480223.354185281;257112.8286448474;257893.95401134336;248789.72226020062;431601.1154718507;442795.73034752265;446212.05846747686;471964.88962738856;533796.1555607308;472400.7788647263;446494.38541508396;448726.1184418108;473270.91372790094;457732.62354671344;408229.7029100935;465644.8820698978;445698.43268079945;442640.2664921036;250872.52762923925;237068.3971897606;469200.3069803008;195982.71948072175;257112.8286448474;271.5060721478168;3616087.33425849;1656955.1009768525;384766.3796364357;1034869.5040726992;0;50;0;68;104;107;0;3;192;185;1999499333075.3901;763791522565.1202;1681273156165.4563;15055.465229036432;8606.354006236741;-0.0;432.89735497693107;7776254.857341205;1493987.7442875865;5.553795026585875;809652.9638163437;2.0410592445375566;0.20540710756236333
8985;2019-07-11 02:31:45.107;639;629;210;213;188;27;62;15;20;33;799;233;21;47;285;157;279;562;188;80;62;8;657;338;343;141;343;298;659;172.0;-1.0;137.0;277.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15746.8251953125;6486.150390625;3454.41455078125;1352.12731933594;565.0;284707;595.0;0.0;Calculated values ==>;1562805105.107;337.06;336.06;294.16;294.46000000000004;291.96000000000004;275.86;271.99741764416325;279.36;274.66;275.16;276.46000000000004;353.06000000000006;296.46000000000004;275.26000000000005;277.86;301.66;288.86;301.06;329.36;281.16;279.36;332.66;329.66;273.96000000000004;242.77792619122317;267.35522164206344;271.99741764416325;291.96000000000004;6570000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2980000.0;6590000.000000001;0.028666666666666667;0.0;0.022833333333333334;0.04616666666666667;0.0;0.028666666666666667;0.0;6486.150390625;3454.41455078125;1352.12731933594;15746.8251953125;482689.70740107854;480979.3953448157;255144.75827992277;256266.85574251812;247454.78237573468;431541.1909327263;442692.95667869435;445523.4938528923;471866.4182417926;534121.3977656632;472680.0241968435;445665.0885892439;449280.9268942601;473007.97595996223;457301.2678980131;404538.5287122289;470635.2717127077;445455.8488890023;442692.95667869435;249617.41799618208;237068.3971897606;469398.3044737421;196034.15825458165;196034.15825458165;271.53061817271504;3616355.1512129186;1657067.5820929504;384788.99379956827;1034926.9249008055;0;50;0;68;104;107;0;3;192;185;1999704570695.925;763876138075.3408;1681452889110.9248;5696.673162828093;12620.311417117906;-0.0;7070.885554824564;7776427.82353291;1494164.6655962034;5.553795026585875;809715.5068048678;2.2481680673287023;0.20128511042812944
8986;2019-07-11 02:32:45.127;655;639;205;207;184;29;64;17;20;31;793;231;19;48;285;157;280;585;187;82;63;10;660;340;344;142;344;296;662;-2.0;-1.0;724.0;228.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14951.125;6364.4150390625;3443.97900390625;1327.02062988281;565.0;284708;593.0;0.0;Calculated values ==>;1562805165.127;338.66;337.06;293.66;293.86;291.56;276.06;272.21867820750657;279.56;274.86;275.16;276.26000000000005;352.46000000000004;296.26000000000005;275.06;277.96000000000004;301.66;288.86;301.16;331.66;281.36;279.46000000000004;332.46000000000004;329.66;274.16;242.98782864720522;267.1113755279542;272.21867820750657;291.86;6600000.0;3400000.0;3440000.0;1420000.0;3440000.0;2960000.0;6620000.0;0.0;0.0;0.12066666666666667;0.038;0.0;0.0;0.0;6364.4150390625;3443.97900390625;1327.02062988281;14951.125;484705.52702365856;482127.2273454217;253187.14184394627;253907.2622540768;246039.7835631457;431420.45991060114;442797.84690409177;445914.51168605644;471536.72207099956;533646.6344859104;472708.9075615191;445773.68374693;449783.7990098222;472876.1922906832;456975.0670362751;403564.7242596439;473899.07540118176;445561.2755160017;442641.72806554334;248780.69988749037;237068.3971897606;469460.1756994288;197238.69971192465;196034.15825458165;272.0205833338583;3616611.0527365487;1657174.7058341787;384811.32747454895;1034984.4306759472;0;50;0;68;104;107;0;3;192;185;1999910739395.8596;763961066375.3138;1681631148510.8682;30006.88131154524;10344.416087525156;-0.0;0.0;7776725.452329976;1494356.1021162577;5.553795026585875;809774.450492488;3.623690592991381;0.3351610971287474
8987;2019-07-11 02:33:45.118;668;649;199;200;179;32;23;19;28;31;784;230;25;49;285;158;281;596;187;84;23;11;649;344;348;143;348;293;652;-2.0;-1.0;597.0;253.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13963.1865234375;6269.748046875;3348.53686523438;1316.57165527344;564.0;284709;591.0;0.0;Calculated values ==>;1562805225.118;339.96000000000004;338.06000000000006;293.06;293.16;291.06;276.36;272.6583383277491;275.46000000000004;275.06;275.96000000000004;276.26000000000005;351.56000000000006;296.16;275.66;278.06;301.66;288.96000000000004;301.26000000000005;332.76000000000005;281.56;275.46000000000004;332.26000000000005;329.56;274.26000000000005;243.1966462407574;266.74333088950624;272.6583383277491;291.86;6490000.000000001;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;2930000.0;6520000.0;0.0;0.0;0.09949999999999999;0.042166666666666665;0.0;0.0;0.0;6269.748046875;3348.53686523438;1316.57165527344;13963.1865234375;487771.1667929249;484709.63580439106;251481.2748572934;251835.0157759243;244748.02205219504;431175.4696738307;435176.203609034;447604.7124682592;471403.80223619274;532936.3410731404;472987.4039204795;447190.2728565436;450463.380576391;472346.937117157;456454.64333516936;409128.81338670297;476819.5565691426;445074.85278333985;435176.203609034;247943.99896000302;236650.15891445865;469423.14637040184;198212.98021315693;196034.15825458165;272.4246541690843;3616851.9691894352;1657279.9747337473;384833.3541057451;1035041.0264841525;0;50;0;68;104;107;0;3;192;185;2000118308255.6418;764046553550.2241;1681807822005.6829;24814.477359382676;11436.028672963828;-0.0;0.0;7777182.228458389;1494537.5785968488;5.553795026585875;809774.450492488;3.315133198955421;0.3249642177038217
8988;2019-07-11 02:34:45.098;676;656;196;196;177;36;22;22;39;31;772;230;34;51;285;159;282;590;188;57;22;12;643;347;351;145;351;294;645;-1.0;-1.0;596.0;192.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12897.5380859375;6200.10107421875;3287.92895507812;1321.86218261719;564.0;284710;590.0;0.0;Calculated values ==>;1562805285.098;340.76;338.76;292.76000000000005;292.76000000000005;290.86;276.76000000000005;272.9856168485579;275.36;275.36;277.06;276.26000000000005;350.36;296.16;276.56;278.26000000000005;301.66;289.06;301.36;332.16;278.86;275.36;332.16;329.56;274.36;243.61107973660833;266.86631818009863;272.9856168485579;291.96000000000004;6430000.0;3470000.0000000005;3510000.0;1450000.0;3510000.0;2940000.0;6450000.0;0.0;0.0;0.09933333333333333;0.032;0.0;0.0;0.0;6200.10107421875;3287.92895507812;1321.86218261719;12897.5380859375;489539.34128146933;486483.29346889;250715.12043020758;250715.12043020758;244328.35388739876;430988.63858405815;434271.1649806571;448926.2914415548;471137.28958763636;531617.4835571877;472855.5620405601;448241.9963817918;450552.02868079284;471947.7424171462;456096.1179101076;411993.14794269507;476747.0515103662;440199.3681260265;434271.1649806571;247525.65490268572;236650.15891445865;469249.7498014296;199139.14562017823;196034.15825458165;272.8040973807499;3617075.7339481274;1657383.855504653;384855.3337254183;1035096.3119313788;0;50;0;68;104;107;0;3;192;185;2000327938355.7085;764132924750.2516;1681983863305.7388;24812.18981825674;8643.539333800045;-0.0;0.0;7777595.64616648;1494704.8525537138;5.553795026585875;809774.450492488;3.0949179229727886;0.2879916726146034
8989;2019-07-11 02:35:45.109;680;661;197;196;175;38;24;22;49;32;761;230;44;56;285;161;282;592;188;32;24;13;643;348;353;141;352;298;645;-1.0;-1.0;677.0;194.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13744.2666015625;6142.85205078125;3264.18408203125;2528.5400390625;563.0;284711;588.0;0.0;Calculated values ==>;1562805345.109;341.16;339.26;292.86;292.76000000000005;290.66;276.96000000000004;273.0942459734351;275.56;275.36;278.06;276.36;349.26;296.16;277.56;278.76000000000005;301.66;289.26000000000005;301.36;332.36;276.36;275.56;331.96000000000004;329.46000000000004;274.46000000000004;242.77792619122317;267.35522164206344;273.0942459734351;291.96000000000004;6430000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2980000.0;6450000.0;0.0;0.0;0.11283333333333333;0.03233333333333333;0.0;0.0;0.0;6142.85205078125;3264.18408203125;2528.5400390625;13744.2666015625;490102.37734438176;487198.9726087036;251067.4445892115;250715.12043020758;243685.5320155879;430925.7729439634;434133.9136240739;449554.17300267;471767.92807864514;530172.1392518693;472326.04024722177;448869.8142738907;450505.4477509386;471814.2431237593;456205.8309544034;411993.14794269507;477050.90480021754;435541.5740161881;434133.9136240739;246688.97952812296;236231.924509345;469892.93206556124;199446.32260608263;196034.15825458165;272.9296535264854;3617297.789689644;1657486.7323045102;384887.4262931141;1035150.9228834527;0;50;0;68;104;107;0;3;193;185;2000539177075.42;764218740480.1343;1682161495865.496;28220.502453081608;8744.440372523142;-0.0;0.0;7778037.666290306;1494849.7789493708;5.553795026585875;809774.450492488;3.097038826890399;0.28186843112601967
8990;2019-07-11 02:36:45.129;680;665;200;199;175;40;25;23;57;31;747;230;53;64;285;161;282;599;188;30;25;13;639;352;356;135;356;303;641;-2.0;-1.0;738.0;235.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13434.767578125;6094.4267578125;3238.49243164062;2338.52001953125;563.0;284712;587.0;0.0;Calculated values ==>;1562805405.129;341.16;339.66;293.16;293.06;290.66;277.16;273.5264737036516;275.66;275.46000000000004;278.86;276.26000000000005;347.86;296.16;278.46000000000004;279.56;301.66;289.26000000000005;301.36;333.06;276.16;275.66;331.86;329.46000000000004;274.46000000000004;241.49495122638035;267.9596281332873;273.5264737036516;291.96000000000004;6390000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3030000.0;6409999.999999999;0.0;0.0;0.123;0.03916666666666667;0.0;0.0;0.0;6094.4267578125;3238.49243164062;2338.52001953125;13434.767578125;490517.9692810741;488195.12745066785;252311.69906126242;251951.08604844325;243812.0793544993;430671.36484660726;433569.0011647026;449733.7568600775;472460.9817075043;528329.302319711;471659.2155794101;449183.62805661734;450690.13586788916;471278.0474526553;455540.8593888144;413527.54349243327;478582.69530149316;434464.2400499864;433569.0011647026;246270.64818160105;236231.924509345;470701.3423759907;200495.4826679685;196034.15825458165;273.35985835495063;3617524.3571383865;1657588.743620324;384927.9986465341;1035205.1299173731;0;50;0;68;104;107;0;3;193;185;2000751947975.3523;764301568080.1079;1682341855965.4387;30656.307725629405;10583.062838564203;-0.0;0.0;7778528.469921667;1495010.8951635875;5.553795026585875;809774.450492488;3.533357782684471;0.3282167676404373
8991;2019-07-11 02:37:45.109;679;667;205;204;179;43;27;24;62;30;750;231;59;78;285;163;282;601;188;31;27;13;638;353;357;128;357;306;640;-1.0;-1.0;726.0;230.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13476.0205078125;5986.2333984375;3236.3232421875;2396.15356445312;562.0;284713;586.0;0.0;Calculated values ==>;1562805465.109;341.06000000000006;339.86;293.66;293.56;291.06;277.46000000000004;273.6339639331285;275.86;275.56;279.36;276.16;348.16;296.26000000000005;279.06;280.96000000000004;301.66;289.46000000000004;301.36;333.26000000000005;276.26000000000005;275.86;331.76000000000005;329.36;274.46000000000004;239.943914813709;268.3187672390254;273.6339639331285;291.96000000000004;6380000.0;3529999.9999999995;3570000.0000000005;1280000.0;3570000.0000000005;3060000.0;6400000.0;0.0;0.0;0.121;0.03833333333333333;0.0;0.0;0.0;5986.2333984375;3236.3232421875;2396.15356445312;13476.0205078125;490481.79467876727;488584.3447990727;254194.72372066486;253822.53801246476;245142.480639036;430607.02586249536;433680.339460569;449872.9745629245;473278.11375594366;528412.0366864651;471376.07246859424;449459.42253551364;452053.8679280588;471143.44385183917;455652.03877278225;413901.49844416126;478999.7747582477;434397.36110999016;433680.339460569;245852.32104278926;235813.6939595721;471634.08993386064;200788.32877413166;196034.15825458165;273.4791200204076;3617748.538953651;1657689.3822309354;384967.44110787543;1035259.068729073;0;50;0;68;104;107;0;3;193;185;2000965776675.4204;764380441780.1329;1682524495065.4968;30139.24214044393;10382.420844456277;-0.0;0.0;7779034.930627518;1495185.5492902135;5.553795026585875;809774.450492488;3.4876214545044464;0.3238356354122124
8992;2019-07-11 02:38:45.110;676;667;210;209;182;43;29;25;66;31;769;232;63;80;285;163;282;600;187;32;29;14;633;354;359;133;359;308;636;-2.0;-1.0;562.0;202.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12649.5390625;5922.11669921875;3184.08447265625;1399.7687988281198;562.0;284714;585.0;0.0;Calculated values ==>;1562805525.11;340.76;339.86;294.16;294.06;291.36;277.46000000000004;273.7412296467126;276.06;275.66;279.76000000000005;276.26000000000005;350.06000000000006;296.36;279.46000000000004;281.16;301.66;289.46000000000004;301.36;333.16;276.36;276.06;331.66;329.36;274.56;241.05796691057077;268.5567601203482;273.7412296467126;291.86;6330000.0;3540000.0;3590000.0;1330000.0;3590000.0;3080000.0;6360000.0;0.0;0.0;0.09366666666666666;0.033666666666666664;0.0;0.0;0.0;5922.11669921875;3184.08447265625;1399.7687988281198;12649.5390625;490581.73736021767;489006.8258774081;256303.41296261162;255915.253465888;246270.63929466723;430542.39183029096;433543.1123277296;450059.3911822188;472723.10170879104;530247.6594984549;471226.789973666;449645.38467992685;451971.97322424507;470873.56384130055;455485.02259338234;415718.3214764778;479319.9720400961;434084.4541166122;433543.1123277296;245433.99809710225;235813.6939595721;471066.5657476867;201008.96390235028;196034.15825458165;273.56997147334715;3617966.2555783573;1657788.620135567;384999.07432140934;1035312.5730183554;0;50;0;68;104;107;0;3;193;185;2001180580255.161;764458743085.0383;1682708698135.2744;23327.723355214348;9091.939262126327;-0.0;0.0;7779480.496098745;1495347.838329011;5.553795026585875;809774.450492488;3.0858324084064526;0.2923704332890742
8993;2019-07-11 02:39:45.110;671;665;212;212;187;44;30;27;69;33;787;234;67;80;285;164;281;587;187;34;30;17;629;356;361;138;360;310;631;-3.0;-1.0;543.0;105.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12636.388671875;5838.89306640625;3145.541015625;1390.8408203125;561.0;284715;585.0;0.0;Calculated values ==>;1562805585.11;340.26;339.66;294.36;294.36;291.86;277.56;273.955091788801;276.16;275.86;280.06;276.46000000000004;351.86;296.56;279.86;281.16;301.66;289.56;301.26000000000005;331.86;276.56;276.16;331.66;329.26000000000005;274.86;242.14157278889297;268.7936212382143;273.955091788801;291.86;6290000.0;3560000.0;3610000.0;1380000.0;3600000.0;3100000.0;6310000.0;0.0;0.0;0.0905;0.0175;0.0;0.0;0.0;5838.89306640625;3145.541015625;1390.8408203125;12636.388671875;490300.7782932005;489252.6192745217;257368.42242385697;257368.42242385697;248145.64725515628;430412.23801567365;433223.753696834;450109.4842354083;472262.261994151;531979.8649282418;471197.5628997648;449833.0157339174;451618.2418412109;470738.28534631076;455289.7775501878;416767.65505160537;477971.3937457596;433950.3860404442;433223.753696834;245433.99809710225;235395.46725036926;470691.5974162874;201717.75297759727;196034.15825458165;273.85590247963097;3618176.9716428104;1657886.6285502804;385022.32940156886;1035365.3198974244;0;50;0;68;104;107;0;3;193;185;2001396580255.161;764540043085.0383;1682894098135.2744;22479.451678831898;4707.042277677077;-0.0;0.0;7779862.222557362;1495462.8298418429;5.553795026585875;809774.450492488;2.620315530181047;0.22194724619530012
8994;2019-07-11 02:40:45.121;665;662;213;213;189;45;33;28;68;34;797;234;67;79;285;164;281;582;187;35;32;18;628;356;361;141;361;311;630;-2.0;-1.0;516.0;167.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12899.8671875;5927.40966796875;3138.21411132812;1389.6198730468802;561.0;284716;585.0;0.0;Calculated values ==>;1562805645.121;339.66;339.36;294.46000000000004;294.46000000000004;292.06;277.66;273.955091788801;276.46000000000004;275.96000000000004;279.96000000000004;276.56;352.86;296.56;279.86;281.06;301.66;289.56;301.26000000000005;331.36;276.66;276.36;331.66;329.26000000000005;274.96000000000004;242.77792619122317;268.91163127593666;273.955091788801;291.86;6280000.0;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;6300000.0;0.0;0.0;0.08600000000000001;0.02783333333333333;0.0;0.0;0.0;5927.40966796875;3138.21411132812;1389.6198730468802;12899.8671875;489568.08150339115;488937.1886244626;257828.47103174202;257828.47103174202;248875.41405628924;430412.23801567365;433769.5290198815;449788.8919136844;471964.88962738856;532951.0168433174;471062.7511263674;449650.15751397965;451303.8638254207;470602.7797880842;455289.7775501878;417112.19991449977;477341.7161367922;434130.71970383386;433588.14229367237;245433.99809710225;235395.46725036926;470387.0459242999;201586.46101048603;196034.15825458165;273.8046703240168;3618389.8127892506;1657984.6990496183;385045.5041553333;1035417.6941238003;0;50;0;68;104;107;0;3;193;185;2001613219965.7256;764623758430.2565;1683080432290.76;21345.40905767506;7481.6162801011515;-0.0;0.0;7780227.496685767;1495564.4206183176;5.553795026585875;809774.450492488;2.7571835048831277;0.25583600857943933
8995;2019-07-11 02:41:45.131;660;658;213;213;190;44;34;29;61;35;799;233;62;80;285;164;281;584;187;36;34;20;627;358;362;143;362;312;629;-1.0;-1.0;1017.0;143.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13595.25390625;6539.349609375;3147.29223632812;1386.25646972656;561.0;284717;587.0;0.0;Calculated values ==>;1562805705.131;339.16;338.96000000000004;294.46000000000004;294.46000000000004;292.16;277.56;274.1680685717883;276.56;276.06;279.26000000000005;276.66;353.06000000000006;296.46000000000004;279.36;281.16;301.66;289.56;301.26000000000005;331.56;276.76000000000005;276.56;331.86;329.26000000000005;275.16;243.1966462407574;269.02936301313275;274.1680685717883;291.86;6270000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;6290000.0;0.0;0.0;0.1695;0.02383333333333333;0.0;0.0;0.0;6539.349609375;3147.29223632812;1386.25646972656;13595.25390625;488973.73700807994;488481.11204356956;257886.86875236678;257886.86875236678;249263.9424153653;430280.9020939914;433702.1600636701;448628.08405324875;471798.96558121993;533085.916896213;470807.07829018496;448768.30914586026;451262.454421264;470467.04610399343;454953.4575107284;417453.8090255176;477761.22020026407;434064.28222162405;433702.1600636701;246270.64818160105;235395.46725036926;470315.4621069152;202313.54273452482;196034.15825458165;274.09700417914223;3618610.642263776;1658088.6060251899;385068.6403135699;1035470.0820732256;0;50;0;68;104;107;0;3;193;185;2001830156115.6912;764708972630.2429;1683267363440.7302;41750.31475352371;6387.379078375303;-0.0;0.0;7780753.382017059;1495680.0148421135;5.553795026585875;809774.450492488;4.3473436186821015;0.35177206133089883
8996;2019-07-11 02:42:45.142;656;656;213;213;191;44;35;30;55;36;797;231;55;77;285;164;281;592;187;36;34;21;635;357;361;144;361;312;638;-3.0;-1.0;953.0;136.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14360.6337890625;7232.64208984375;3165.3505859375;1383.76965332031;560.0;284718;589.0;0.0;Calculated values ==>;1562805765.142;338.76;338.76;294.46000000000004;294.46000000000004;292.26000000000005;277.56;274.0616903277293;276.66;276.16;278.66;276.76000000000005;352.86;296.26000000000005;278.66;280.86;301.66;289.56;301.26000000000005;332.36;276.76000000000005;276.56;332.06;329.16;275.26000000000005;243.40439225979637;269.02936301313275;274.0616903277293;291.86;6350000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3120000.0;6380000.0;0.0;0.0;0.15883333333333333;0.02266666666666667;0.0005;0.0005;0.0;7232.64208984375;3165.3505859375;1383.76965332031;14360.6337890625;487558.8976002977;487237.2297941891;257373.13138926376;257373.13138926376;249252.7602121874;430346.717906069;434130.71970383386;447782.84715424106;471765.34391292307;532876.6962720731;470565.6003628679;447782.84715424106;450850.5600530235;470602.7797880842;455121.83405515505;414634.65190906305;477887.4849302509;434310.53623595677;433950.3860404442;247107.31509690773;234977.24436692704;470279.77213233593;202048.95696982538;257373.13138926376;273.9894988849284;3618843.650704636;1658203.3936630692;385091.7280965481;1035522.6970743213;0;50;0;68;104;107;0;3;193;185;2002047095880.3948;764795088415.1252;1683454597760.4744;39030.732890958025;6079.898477016906;-0.0;88.28862732559023;7781426.680828666;1495783.9278688293;5.553795026585875;809775.1863659334;3.8363462725484503;0.3103831276748851
8997;2019-07-11 02:43:45.102;655;655;212;213;190;43;35;31;51;37;792;230;51;74;286;164;281;604;188;37;35;22;644;357;362;144;362;312;646;-3.0;-2.0;1130.0;60.0;3.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15215.158203125;7910.6240234375;3244.34594726562;1388.10681152344;560.0;284719;593.0;0.0;Calculated values ==>;1562805825.102;338.66;338.66;294.36;294.46000000000004;292.16;277.46000000000004;274.0616903277293;276.66;276.26000000000005;278.26000000000005;276.86;352.36;296.16;278.26000000000005;280.56;301.76000000000005;289.56;301.26000000000005;333.56;276.86;276.66;332.46000000000004;329.16;275.36;243.40439225979637;269.02936301313275;274.0616903277293;291.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3120000.0;6459999.999999999;0.0;0.0;0.18833333333333335;0.01;0.0005;0.0005;0.0;7910.6240234375;3244.34594726562;1388.10681152344;15215.158203125;486447.9848922877;486231.5638753176;256550.10626333882;256937.4310037329;248600.2805098065;430346.717906069;433883.48505660606;447215.55818723625;471864.221826097;532353.490354067;470444.75472258305;447215.55818723625;450437.1873082602;470594.11595874716;455121.83405515505;411192.52799815504;478743.88591335603;434244.55786418;433883.48505660606;248780.69988749037;234977.24436692704;470378.9536012187;202159.59544869867;256550.10626333882;274.03256070988357;3619089.9513281053;1658329.5034181706;385114.8116677895;1035576.0756027068;0;50;0;68;104;107;0;3;193;185;2002263851280.5327;764881430815.1802;1683641672960.5933;46152.20631575792;2682.1935815252004;-0.0;88.66668939663363;7782136.065417289;1495856.8966244077;5.553795026585875;809776.6600104886;3.9004039787114553;0.28795939665561787
8998;2019-07-11 02:44:45.093;658;656;211;212;190;44;36;32;43;38;787;230;45;69;286;164;282;613;188;37;36;23;652;358;363;144;363;312;654;-3.0;-1.0;1074.0;123.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16049.720703125;8678.97265625;3322.49438476562;1386.7561035156198;560.0;284720;597.0;0.0;Calculated values ==>;1562805885.093;338.96000000000004;338.76;294.26000000000005;294.36;292.16;277.56;274.1680685717883;276.76000000000005;276.36;277.46000000000004;276.96000000000004;351.86;296.16;277.66;280.06;301.76000000000005;289.56;301.36;334.46000000000004;276.86;276.76000000000005;332.86;329.16;275.46000000000004;243.40439225979637;269.02936301313275;274.1680685717883;291.96000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;6540000.000000001;0.0;0.0;0.179;0.0205;0.0011666666666666668;0.0011666666666666668;0.0;8678.97265625;3322.49438476562;1386.7561035156198;16049.720703125;486013.50388506113;485506.9111854843;255761.24358892298;256139.1865612965;248302.47820164732;430280.9020939914;433816.67410848953;446071.4673044513;471963.08021786925;531830.060655285;470444.75472258305;446358.7080335891;449744.86693737947;470458.371927768;454953.4575107284;408281.67216024635;479159.2706862715;433997.93586973246;433816.67410848953;250454.15340279948;234977.24436692704;470478.11419285595;202343.83241040367;255761.24358892298;274.10878011324724;3619350.4529042854;1658467.7293200272;385137.9320568119;1035630.7910635326;0;50;0;68;104;107;0;3;193;185;2002481318655.3044;764967817855.0896;1683828844880.397;43627.24664603452;5496.752776540271;-0.0;207.731335606161;7782884.115300203;1495925.0442869705;5.553795026585875;809779.1296235302;3.684710825747758;0.2907408240139077
8999;2019-07-11 02:45:45.093;663;659;210;211;189;44;37;33;32;38;781;229;34;66;286;164;282;622;187;39;37;24;660;361;366;136;366;311;662;-2.0;-1.0;1265.0;149.0;0.0;0;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17545.3046875;9264.0107421875;3388.56201171875;2415.11694335938;559.0;284721;601.0;0.0;Calculated values ==>;1562805945.093;339.46000000000004;339.06000000000006;294.16;294.26000000000005;292.06;277.56;274.4858918419099;276.86;276.46000000000004;276.36;276.96000000000004;351.26;296.06;276.56;279.76000000000005;301.76000000000005;289.56;301.36;335.36;277.06;276.86;333.26000000000005;329.06;275.56;241.71165711629368;268.91163127593666;274.4858918419099;291.86;6600000.0;3610000.0;3660000.0;1360000.0;3660000.0;3110000.0;6620000.0;0.0;0.0;0.21083333333333334;0.024833333333333332;0.0;0.0;0.0;9264.0107421875;3388.56201171875;2415.11694335938;17545.3046875;485870.1808466163;485070.5773775185;255002.84855795937;255372.3499794756;247680.86908608378;430081.6785162784;433249.8226776551;444676.21458284307;473013.45329280203;531276.9296994685;470459.90286195494;444967.1547298483;449511.2499308401;470049.7604897383;454445.6974495171;404603.74753533653;479583.8341104252;433616.79160117084;433249.8226776551;252127.67657613798;234559.02529450474;471644.9034095714;203136.351336129;255761.24358892298;274.43009121065035;3619630.4114492075;1658617.2541816807;385169.6143322025;1035686.7165335033;0;50;0;68;104;107;0;3;194;185;2002700018655.3044;765051817855.0896;1684015744880.397;50924.654501182216;6667.962376490485;-0.0;0.0;7783672.047809763;1496026.4169132458;5.553795026585875;809780.8607179936;3.822259286911395;0.30323384484058463
9000;2019-07-11 02:46:45.154;669;664;207;208;188;48;38;34;18;38;769;229;21;65;285;165;283;627;187;41;38;23;652;368;373;128;372;310;653;190.0;-2.0;1290.0;233.0;0.0;0;1;52;1;0;0;1;0;0;0;1;1;0;0;0;17539.404296875;9422.0;3275.22265625;2439.05126953125;559.0;284722;602.0;0.0;Calculated values ==>;1562806005.154;340.06000000000006;339.56000000000006;293.86;293.96000000000004;291.96000000000004;277.96000000000004;275.2199585193972;276.96000000000004;276.56;274.96000000000004;276.96000000000004;350.06000000000006;296.06;275.26000000000005;279.66;301.66;289.66;301.46000000000004;335.86;277.26000000000005;276.96000000000004;333.36;329.06;275.46000000000004;239.943914813709;268.7936212382143;275.2199585193972;291.86;6520000.0;3679999.9999999995;3729999.9999999995;1280000.0;3720000.0000000005;3100000.0;6530000.0;0.03166666666666666;0.0;0.215;0.03883333333333334;0.0;0.03166666666666666;0.0;9422.0;3275.22265625;2439.05126953125;17539.404296875;487594.483852489;486770.0876112684;254319.62888960683;254689.00792490444;247667.80173419428;429606.4342157736;431644.5240703191;442820.52857386705;474050.2932466569;530095.8074964032;470595.7348911075;443264.6889134519;449555.86387678824;469096.9226206314;453389.5601529234;408727.7444665901;481366.69173005177;432215.0735299409;431644.5240703191;252546.06836287308;234559.02529450474;472601.6926398898;204903.68167519278;204903.68167519278;275.1444463535864;3619923.081270058;1658773.1292501832;385210.1068596417;1035742.3045295682;0;50;0;68;104;107;0;3;194;185;2002921944050.706;765131098375.2332;1684202234285.7346;51152.12208321496;10395.606092462402;-0.0;7180.126675845665;7784523.552433309;1496168.7578837555;5.553795026585875;809840.7559386962;4.540605910577539;0.3312487338859332
9001;2019-07-11 02:47:45.134;672;667;206;206;187;54;40;37;-14;40;779;230;-13;54;283;165;283;625;188;43;40;24;656;369;374;132;374;308;657;-2.0;-1.0;1167.0;129.0;0.0;23;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17381.109375;9667.1220703125;3982.30688476562;1407.80700683594;558.0;284723;603.0;0.0;Calculated values ==>;1562806065.134;340.36;339.86;293.76000000000005;293.76000000000005;291.86;278.56;275.3239800832674;277.16;276.86;271.76000000000005;277.16;351.06000000000006;296.16;271.86;278.56;301.46000000000004;289.66;301.46000000000004;335.66;277.46000000000004;277.16;333.46000000000004;328.96000000000004;275.56;240.83765695389522;268.5567601203482;275.3239800832674;291.96000000000004;6559999.999999999;3690000.0;3740000.0;1320000.0;3740000.0;3080000.0;6570000.0;0.0;0.0;0.1945;0.021500000000000002;0.0;0.0;0.0;9667.1220703125;3982.30688476562;1407.80700683594;17381.109375;487598.1281838924;486772.2706744318;253769.91060207738;253769.91060207738;247193.57260767117;429537.3511455088;431766.11159789504;438384.99121777265;473727.59171134117;531293.4974549119;470986.8009944989;438540.82570523745;448394.01843258145;468560.2094853313;453216.59507709363;406967.6109957535;480611.2496287389;432336.3039009257;431766.11159789504;252964.46457616048;234140.81001818314;472173.3745042847;205204.9868590417;204903.68167519278;275.26478478472484;3620213.988549323;1658932.1522421474;385242.1533262375;1035802.763782625;0;50;0;68;104;107;0;3;194;185;2003145969350.7773;765209072375.2579;1684387572485.7935;45353.51084777317;5739.820334372725;-0.0;0.0;7785327.49797012;1496303.1749500595;5.553795026585875;809900.5703828842;3.393274257731096;0.2693634250435303
9002;2019-07-11 02:48:45.125;671;667;206;205;186;57;43;40;-11;42;794;232;-21;32;282;159;284;625;187;44;42;25;633;374;379;134;379;307;632;-2.0;-1.0;1248.0;135.0;9.0;90;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18710.3515625;9173.66796875;5897.89208984375;1399.86608886719;558.0;284724;603.0;0.0;Calculated values ==>;1562806125.125;340.26;339.86;293.76000000000005;293.66;291.76000000000005;278.86;275.84098080016133;277.46000000000004;277.16;272.06;277.36;352.56000000000006;296.36;271.06;276.36;301.36;289.06;301.56;335.66;277.56;277.36;333.46000000000004;328.96000000000004;275.66;241.2770596917726;268.43790593516167;275.84098080016133;291.86;6330000.0;3740000.0;3790000.0;1340000.0;3790000.0;3070000.0;6320000.0;0.0;0.0;0.20800000000000002;0.022500000000000003;0.0015;0.0015;0.0;9173.66796875;5897.89208984375;1399.86608886719;18710.3515625;489883.27368816553;489427.84810839937;254968.30988897628;254587.3134054757;247765.23990476047;429187.4505931623;431032.86100026505;439073.4486229179;473663.1379967309;532934.9252140329;471361.323784871;437514.20447033056;445468.1497532969;467730.1330145086;451460.6394377177;416427.1061876646;483446.480107449;431227.4780625329;430837.5572292263;252964.46457616048;234140.81001818314;472007.13841251616;206489.0984352283;254968.30988897628;275.7795679405178;3620514.7056091605;1659089.135274654;385265.5470924191;1035885.0864237449;0;50;0;68;104;107;0;3;194;185;2003371835465.5403;765288860405.1742;1684572044810.5999;48377.54483903943;5974.155899488977;-0.0;263.803871010375;7786108.472936205;1496400.7767761024;5.553795026585875;809902.7684187188;3.315772667199053;0.25958122186497573
