;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9003;2019-07-11 02:49:45.095;658;655;211;210;189;56;44;45;-14;45;803;233;-21;18;281;151;283;577;187;46;44;27;631;365;370;138;370;306;632;218.0;-1.0;157.0;0.0;8.0;98;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19430.96875;9424.017578125;6293.79541015625;1385.58728027344;557.0;284725;604.0;0.0;Calculated values ==>;1562806185.095;338.96000000000004;338.66;294.26000000000005;294.16;292.06;278.76000000000005;274.9066339382667;277.56;277.66;271.76000000000005;277.66;353.46000000000004;296.46000000000004;271.06;274.96000000000004;301.26000000000005;288.26000000000005;301.46000000000004;330.86;277.76000000000005;277.56;333.56;328.86;275.86;242.14157278889297;268.3187672390254;274.9066339382667;291.86;6310000.0;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6320000.0;0.036333333333333336;0.0;0.026166666666666668;0.0;0.0013333333333333333;0.03766666666666667;0.0;9424.017578125;6293.79541015625;1385.58728027344;19430.96875;488268.5379076247;487738.3443179351;256913.93223945238;256519.1241580767;248796.45144142112;429811.8947417682;433536.1482522121;438831.83823597094;473437.2657590101;533947.4943497789;471615.1242470439;437742.05038880615;443639.0469653982;468856.4634550236;451883.41264742217;416771.1008115156;476346.79785958194;433903.5702892566;433536.1482522121;253382.8652305231;233722.59852315116;471673.81221397576;204322.24747842658;206183.900036339;274.9066339382667;3620832.3910230817;1659244.0384972622;385288.747597784;1035986.6330209288;0;50;0;68;104;107;0;3;194;185;2003596423115.6475;765370419605.2131;1684755852860.6875;6136.334291489077;0.0;-0.0;8563.601349464554;7786562.528121346;1496450.5365163055;5.553795026585875;809976.2933480694;0.8594744559641787;0.012373837551446812
9004;2019-07-11 02:50:45.116;643;645;222;222;189;43;44;42;-22;46;804;232;-24;10;281;150;282;582;184;45;44;28;631;357;362;136;362;303;632;88.0;-1.0;290.0;38.0;0.0;74;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19342.55859375;9067.642578125;5462.27880859375;1384.3952636718802;557.0;284726;604.0;0.0;Calculated values ==>;1562806245.116;337.46000000000004;337.66;295.36;295.36;292.06;277.46000000000004;274.0616903277293;277.56;277.36;270.96000000000004;277.76000000000005;353.56000000000006;296.36;270.76000000000005;274.16;301.26000000000005;288.16;301.36;331.36;277.66;277.56;333.56;328.86;275.96000000000004;241.71165711629368;267.9596281332873;274.0616903277293;291.56;6310000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6320000.0;0.014666666666666666;0.0;0.04833333333333333;0.006333333333333333;0.0;0.014666666666666666;0.0;9067.642578125;5462.27880859375;1384.3952636718802;19342.55859375;486142.54861751496;486318.8854588515;261479.43771246416;261479.43771246416;248796.45144142112;430346.717906069;435492.39016710146;438264.37560948916;473794.00437491824;534272.6588679618;471897.2112424872;437953.82195464283;443080.6557621375;469957.8726753275;453140.38140994735;416421.95498731267;477101.34337916895;435668.7067053961;435492.39016710146;253382.8652305231;233722.59852315116;472036.2627623985;202073.91998646292;202073.91998646292;273.99921747983444;3621155.616839908;1659398.1895990046;385311.83886473073;1036084.6345944854;0;50;0;68;104;107;0;3;194;185;2003816099975.3125;765452648375.0876;1684938616805.4087;11415.872021779602;1709.761504247592;-0.0;3423.4708959826985;7786708.847701002;1496464.7895156236;5.553795026585875;810076.2205789231;1.039887843478575;0.06017583477465781
9005;2019-07-11 02:51:45.126;637;638;222;223;196;38;44;36;-25;46;800;231;-27;6;281;153;282;582;184;46;44;28;623;355;360;137;360;301;624;-1.0;-1.0;444.0;88.0;0.0;58;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19235.03515625;8586.2236328125;4900.93701171875;1361.54333496094;556.0;284727;605.0;0.0;Calculated values ==>;1562806305.126;336.86;336.96000000000004;295.36;295.46000000000004;292.76000000000005;276.96000000000004;273.8482719121499;277.56;276.76000000000005;270.66;277.76000000000005;353.16;296.26000000000005;270.46000000000004;273.76000000000005;301.26000000000005;288.46000000000004;301.36;331.36;277.76000000000005;277.56;333.66;328.76000000000005;275.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;291.56;6230000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6240000.0;0.0;0.0;0.07400000000000001;0.014666666666666666;0.0;0.0;0.0;8586.2236328125;4900.93701171875;1361.54333496094;19235.03515625;486160.5133199005;486193.4527812606;262047.47898351535;262499.19668941415;251618.8409494874;430477.46260093397;435968.7166933796;438249.86041294545;473664.6415601712;534004.0616875333;472045.2468687104;437940.2675631159;442906.0156806056;470230.8658083918;453911.42381166504;419119.31766088394;478059.57375580113;436317.3535810935;435968.7166933796;253801.27034056993;233304.39079467155;471904.2073218062;201418.54851165734;202073.91998646292;273.73461493583875;3621477.1503677648;1659545.3296699976;385334.725500186;1036171.0091196629;0;50;0;68;104;107;0;3;194;185;2004032736075.278;765534562025.0746;1685119847005.38;17525.51708069532;3967.1229958821837;-0.0;0.0;7786950.066139858;1496512.1047710122;5.553795026585875;810104.7542578725;1.4474421542958478;0.12253658643160714
9006;2019-07-11 02:52:45.087;632;633;216;216;195;37;45;33;-27;45;796;230;-28;4;281;157;281;571;185;49;44;29;618;354;359;138;359;300;619;254.0;-1.0;936.0;17.0;0.0;49;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18233.63671875;8135.6484375;4571.42041015625;1361.27331542969;557.0;284728;606.0;0.0;Calculated values ==>;1562806365.087;336.36;336.46000000000004;294.76000000000005;294.76000000000005;292.66;276.86;273.7412296467126;277.66;276.46000000000004;270.46000000000004;277.66;352.76;296.16;270.36;273.56;301.26000000000005;288.86;301.26000000000005;330.26000000000005;278.06;277.56;333.76000000000005;328.86;276.06;242.14157278889297;267.5978703862781;273.7412296467126;291.66;6180000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;6190000.0;0.042333333333333334;0.0;0.156;0.0028333333333333335;0.0;0.042333333333333334;0.0;8135.6484375;4571.42041015625;1361.27331542969;18233.63671875;485997.632048209;486029.9659946235;259760.86076747824;259760.86076747824;251479.40648306825;430542.39183029096;436378.7524107816;438165.9764317512;473437.2657590101;533662.1920315267;472059.97280874953;438011.42202021845;442819.4072827742;470367.01464594126;454645.50595756964;420406.4599420749;477019.1967192547;437069.0757284575;436205.073990345;254219.67992080047;233722.59852315116;471870.034071972;201424.87485554809;201424.87485554809;273.73260993174546;3621789.186344572;1659684.58802703;385357.4008903361;1036249.894122864;0;50;0;68;104;107;0;3;194;185;2004248295870.1545;765617008400.0273;1685300029810.2766;36931.61184588769;766.2612844465345;-0.0;9939.028430039736;7787403.580571205;1496551.5240008275;5.553795026585875;810187.5256583381;3.3861062666906756;0.16899050950754335
9007;2019-07-11 02:53:45.107;627;629;210;210;189;36;46;32;-27;44;791;229;-29;2;282;159;281;564;185;51;45;29;617;354;359;137;358;299;619;172.0;-1.0;1068.0;124.0;0.0;33;100;33;1;0;0;1;0;0;0;1;0;0;1;0;16724.833984375;7708.56494140625;4021.41870117188;1354.37414550781;557.0;284729;607.0;0.0;Calculated values ==>;1562806425.107;335.86;336.06;294.16;294.16;292.06;276.76000000000005;273.7412296467126;277.76000000000005;276.36;270.46000000000004;277.56;352.26;296.06;270.26000000000005;273.36;301.36;289.06;301.26000000000005;329.56;278.26000000000005;277.66;333.86;328.86;276.06;241.92719264551067;267.47669482898436;273.7412296467126;291.66;6170000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;6190000.0;0.028666666666666667;0.0;0.178;0.020666666666666667;0.0;0.028666666666666667;0.0;7708.56494140625;4021.41870117188;1354.37414550781;16724.833984375;485398.45602502825;485462.5346048155;257254.0467414635;257254.0467414635;249321.19800477743;430542.39183029096;436551.9870517963;438390.63782803225;473469.3076824459;533216.7363102105;472074.80401769944;438082.61597026663;442733.2750669633;470629.4840230157;454925.9962861265;420722.0228815419;475969.71950414276;437411.6681645412;436378.7524107816;254638.09398592086;233722.59852315116;472002.15594002855;201313.57111015217;201313.57111015217;273.68912763555846;3622080.604041693;1659816.6671507074;385380.0388293918;1036321.5249847177;0;50;0;68;104;107;0;3;194;185;2004463767670.942;765699535900.329;1685479789710.9336;42199.717875782655;5594.230753150779;-0.0;6738.535197284711;7788063.2281305455;1496604.545769368;5.553795026585875;810326.5516823062;4.167761590551513;0.27462440536735544
9008;2019-07-11 02:54:45.108;623;624;208;208;187;37;47;32;-25;43;786;229;-19;2;282;161;280;553;185;53;47;29;615;353;358;137;358;299;616;262.0;-1.0;750.0;32.0;0.0;29;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15954.2783203125;7440.15087890625;3910.8984375;1360.21875;557.0;284730;606.0;0.0;Calculated values ==>;1562806485.108;335.46000000000004;335.56;293.96000000000004;293.96000000000004;291.86;276.86;273.6339639331285;277.86;276.36;270.66;277.46000000000004;351.76;296.06;271.26000000000005;273.36;301.36;289.26000000000005;301.16;328.46000000000004;278.46000000000004;277.86;333.76000000000005;328.86;276.06;241.92719264551067;267.47669482898436;273.6339639331285;291.66;6150000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;6160000.0;0.043666666666666666;0.0;0.125;0.005333333333333333;0.0;0.043666666666666666;0.0;7440.15087890625;3910.8984375;1360.21875;15954.2783203125;485050.9641359233;485082.5793208723;256617.85598851315;256617.85598851315;248739.10817968444;430607.02586249536;436957.42395210196;438697.47117191745;473371.616014766;532697.1479928264;472074.80401769944;439611.04937426426;442733.2750669633;470629.4840230157;455373.56023501215;421037.9939690581;474679.175323265;437980.377758568;436957.42395210196;254219.67992080047;233722.59852315116;472002.15594002855;201141.88173020683;201141.88173020683;273.6175493778351;3622352.934516002;1659942.908553046;385402.66081385384;1036387.6287291709;0;50;0;68;104;107;0;3;194;185;2004678871255.6821;765781737270.2297;1685659192700.7168;29694.448680213827;1444.5881291190492;-0.0;10297.278677022754;7788662.356169756;1496663.2035709298;5.553795026585875;810468.5191638392;3.2598097428111723;0.1563520846596288
9009;2019-07-11 02:55:45.118;618;620;208;208;185;37;49;31;-15;43;783;229;-17;3;282;162;280;552;185;55;49;30;614;352;357;142;357;298;615;-2.0;-1.0;629.0;169.0;0.0;12;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14932.3076171875;6890.4091796875;3368.88354492188;1332.39587402344;558.0;284731;604.0;0.0;Calculated values ==>;1562806545.118;334.96000000000004;335.16;293.96000000000004;293.96000000000004;291.66;276.86;273.5264737036516;278.06;276.26000000000005;271.66;277.46000000000004;351.46000000000004;296.06;271.46000000000004;273.46000000000004;301.36;289.36;301.16;328.36;278.66;278.06;333.56;328.96000000000004;276.16;242.98782864720522;267.35522164206344;273.5264737036516;291.66;6140000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2980000.0;6150000.0;0.0;0.0;0.10483333333333333;0.028166666666666666;0.0;0.0;0.0;6890.4091796875;3368.88354492188;1332.39587402344;14932.3076171875;484450.5758112048;484624.28027318;256675.5010344329;256675.5010344329;248079.08039632303;430671.36484660726;437529.9546409269;440430.35674355563;472719.4423773052;532459.9673767688;472207.92151265964;440130.4106590965;443084.58915092645;470764.9566105902;455679.82391596405;421349.19575604086;474652.0910759461;438543.2984487911;437529.9546409269;253382.8652305231;234140.81001818314;471438.0385572268;200649.0976456446;201141.88173020683;273.4201337185164;3622610.365630143;1660062.3497904043;385425.103008793;1036448.303689823;0;50;0;68;104;107;0;3;194;185;2004893407005.648;765865451220.2164;1685838322550.6882;25137.068662097674;7627.221835676232;-0.0;0.0;7789119.361635754;1496738.814587027;5.553795026585875;810554.3441212433;2.8265330127690182;0.253083783696501
9010;2019-07-11 02:56:45.119;614;616;209;209;186;38;51;30;-3;42;774;229;-7;9;282;162;280;545;185;57;51;30;610;352;357;150;357;298;612;-2.0;-1.0;538.0;193.0;13.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14236.03515625;6654.9873046875;3026.466796875;1318.06005859375;558.0;284732;602.0;0.0;Calculated values ==>;1562806605.119;334.56;334.76000000000005;294.06;294.06;291.76000000000005;276.96000000000004;273.5264737036516;278.26000000000005;276.16;272.86;277.36;350.56000000000006;296.06;272.46000000000004;274.06;301.36;289.36;301.16;327.66;278.86;278.26000000000005;333.36;328.96000000000004;276.16;244.62907804385475;267.35522164206344;273.5264737036516;291.66;6100000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;2980000.0;6120000.0;0.0;0.0;0.08966666666666666;0.03216666666666666;0.0021666666666666666;0.0021666666666666666;0.0;6654.9873046875;3026.466796875;1318.06005859375;14236.03515625;484326.8004256072;484388.44079534436;257260.21168979577;257260.21168979577;248550.3872624521;430671.36484660726;437869.33121613413;442208.55964602064;471565.0904229;531524.5232217384;472207.92151265964;441619.8036147813;443952.4445614765;470764.9566105902;455679.82391596405;422572.0897063411;473965.645700069;438877.95291599666;437869.33121613413;252546.06836287308;234140.81001818314;470367.073817999;200604.1700344508;257260.21168979577;273.40251104582075;3622853.43920412;1660175.2299756096;385447.190509657;1036501.5991641834;0;50;0;68;104;107;0;3;194;185;2005107610575.3892;765953052680.1106;1686017125530.4722;21663.860268504093;8677.373405037464;-0.0;391.3197589737331;7789509.3758765;1496874.688478396;5.553795026585875;810557.6051735808;2.793991896827444;0.2598202242155969
9011;2019-07-11 02:57:45.099;611;613;209;209;187;37;53;29;6;40;751;228;2;25;282;163;280;540;185;58;53;28;615;350;355;142;355;300;617;-1.0;0.0;264.0;197.0;2.0;1;0;14;1;0;0;1;0;0;0;1;1;0;0;0;15252.1630859375;6576.63232421875;3126.43188476562;2309.15869140625;559.0;284733;599.0;0.0;Calculated values ==>;1562806665.099;334.26000000000005;334.46000000000004;294.06;294.06;291.86;276.86;273.3108153835814;278.46000000000004;276.06;273.76000000000005;277.16;348.26;295.96000000000004;273.36;275.66;301.36;289.46000000000004;301.16;327.16;278.96000000000004;278.46000000000004;333.06;329.06;275.96000000000004;242.98782864720522;267.5978703862781;273.3108153835814;291.66;6150000.0;3500000.0;3550000.0;1420000.0;3550000.0;3000000.0;6170000.0;0.0;0.0;0.044000000000000004;0.03283333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6576.63232421875;3126.43188476562;2309.15869140625;15252.1630859375;483338.1169205246;483400.0290823494;256964.63523230745;256964.63523230745;248698.42710397101;430799.1582183253;438657.43062978593;443111.3028367894;472424.0149512065;528977.5648464729;471822.8956823752;442526.58117228496;445840.54513808986;471035.2214610019;456150.55965592095;421037.9939690581;472569.1084167494;439487.5985244788;438657.43062978593;251290.9062238717;234559.02529450474;471240.6132432691;199887.10617283167;256964.63523230745;273.11197879173596;3623099.0922778877;1660285.4567180532;385477.40725697565;1036552.8562284948;0;50;0;68;104;107;0;3;195;185;2005321139375.457;766040623480.1384;1686196465730.5293;10701.864653214141;8909.440148812695;-0.0;60.56426513249282;7789779.000346142;1497021.1964057982;5.553795026585875;810561.3696185495;1.637654348432015;0.17988096341446885
9012;2019-07-11 02:58:45.110;611;611;208;209;187;37;55;28;10;38;738;228;7;35;283;164;280;549;185;60;55;26;617;350;355;141;354;300;620;-2.0;-1.0;245.0;251.0;0.0;1;0;12;1;0;0;1;0;0;0;1;1;0;0;0;15140.861328125;6489.29150390625;3138.6025390625;2307.0673828125;560.0;284734;597.0;0.0;Calculated values ==>;1562806725.11;334.26000000000005;334.26000000000005;293.96000000000004;294.06;291.86;276.86;273.3108153835814;278.66;275.96000000000004;274.16;276.96000000000004;346.96000000000004;295.96000000000004;273.86;276.66;301.46000000000004;289.56;301.16;328.06;279.16;278.66;332.86;329.16;275.76000000000005;242.77792619122317;267.5978703862781;273.3108153835814;291.66;6170000.0;3500000.0;3550000.0;1410000.0;3540000.0;3000000.0;6200000.0;0.0;0.0;0.04083333333333334;0.04183333333333333;0.0;0.0;0.0;6489.29150390625;3138.6025390625;2307.0673828125;15140.861328125;483112.69985309854;482773.71876278083;256390.56937958262;256791.4382860492;248577.37078086365;430799.1582183253;438990.6112634131;443692.3600913442;472358.58907936385;527620.8928759367;471822.8956823752;443256.9062126748;447247.5373922678;471295.62290235574;456288.5185754411;420408.7097081087;473569.87386019406;439817.1092909788;438990.6112634131;250454.15340279948;234977.24436692704;471176.58799080667;199794.6617135913;256964.63523230745;273.07556348129276;3623352.413914779;1660394.3593783001;385515.88286010915;1036605.0744202024;0;50;0;68;104;107;0;3;195;185;2005534178425.1658;766125539045.0223;1686376498730.2832;9959.156017091578;11352.810582596841;-0.0;0.0;7789951.207083607;1497190.0794512122;5.553795026585875;810561.8744132869;1.7856753649535455;0.20997703586471336
9013;2019-07-11 02:59:45.120;613;612;207;207;187;37;57;28;11;37;743;230;10;44;283;165;280;556;186;61;57;25;618;350;355;140;355;301;620;-3.0;-1.0;338.0;203.0;0.0;1;0;11;1;0;0;1;0;0;0;1;1;0;0;0;15168.6376953125;6442.65869140625;3098.11840820312;2326.34130859375;561.0;284735;594.0;0.0;Calculated values ==>;1562806785.12;334.46000000000004;334.36;293.86;293.86;291.86;276.86;273.3108153835814;278.86;275.96000000000004;274.26000000000005;276.86;347.46000000000004;296.16;274.16;277.56;301.46000000000004;289.66;301.16;328.76000000000005;279.26000000000005;278.86;332.56;329.26000000000005;275.66;242.56692532238324;267.7187500070086;273.3108153835814;291.76000000000005;6180000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;6200000.0;0.0;0.0;0.05633333333333333;0.03383333333333333;0.0;0.0;0.0;6442.65869140625;3098.11840820312;2326.34130859375;15168.6376953125;483287.5067451803;482917.98039243504;255992.8416541347;255992.8416541347;248577.37078086365;430799.1582183253;439322.30243965215;443634.4727813241;472391.7460337592;528065.6687750703;471926.6089063321;443489.2359988558;448311.18344306457;471161.04114459787;456426.3261694534;420090.533828881;474637.09308398084;439981.33085412055;439322.30243965215;249199.05678690012;235395.46725036926;471211.3733730803;199949.89898088988;256964.63523230745;273.1367020114419;3623605.035169794;1660502.1435909525;385554.5010344879;1036657.0557568672;0;50;0;68;104;107;0;3;195;185;2005747213925.1318;766209853095.0089;1686556828780.2546;13727.564324091129;9177.679883602443;-0.0;0.0;7790148.629317975;1497361.1953863068;5.553795026585875;810561.8744132869;1.9301437315953947;0.2038632642458349
9014;2019-07-11 03:00:45.131;616;613;205;206;184;37;59;28;12;36;753;232;10;48;283;165;280;563;185;63;59;24;621;350;355;140;354;302;623;-1.0;-1.0;326.0;246.0;0.0;1;0;10;1;0;0;1;0;0;0;1;1;0;0;0;15037.5458984375;6375.5439453125;3141.76391601562;2333.7607421875;561.0;284736;591.0;0.0;Calculated values ==>;1562806845.131;334.76000000000005;334.46000000000004;293.66;293.76000000000005;291.56;276.86;273.3108153835814;279.06;275.96000000000004;274.36;276.76000000000005;348.46000000000004;296.36;274.16;277.96000000000004;301.46000000000004;289.66;301.16;329.46000000000004;279.46000000000004;279.06;332.26000000000005;329.26000000000005;275.56;242.56692532238324;267.8393353686513;273.3108153835814;291.66;6210000.0;3500000.0;3550000.0;1400000.0;3540000.0;3020000.0;6230000.0;0.0;0.0;0.05433333333333333;0.041;0.0;0.0;0.0;6375.5439453125;3141.76391601562;2333.7607421875;15037.5458984375;483381.50916354085;482723.1927543162;255048.03183156587;255436.9493124617;247422.41660641122;430799.1582183253;439652.53298594663;443576.6592147222;472293.48310962116;529032.944651942;472030.6264180923;443285.3374463631;448678.4000570146;471295.62290235574;456426.3261694534;419121.2773401031;475327.81539615855;440308.723157695;439652.53298594663;247943.99896000302;235395.46725036926;471112.8868819084;199885.07252090907;256964.63523230745;273.1111779279231;3623856.799515401;1660608.981529902;385593.342337946;1036709.0643095247;0;50;0;68;104;107;0;3;195;185;2005960252975.687;766293868495.2279;1686737761945.726;13240.576210363848;11120.340388800973;-0.0;0.0;7790373.40502434;1497530.3765665488;5.553795026585875;810561.8744132869;2.055588184844205;0.2270627444295542
9015;2019-07-11 03:01:45.101;620;616;204;204;182;38;61;28;12;36;762;233;11;53;283;165;280;570;185;64;61;24;619;351;356;139;356;302;622;147.0;0.0;566.0;315.0;0.0;1;0;9;1;0;0;1;0;0;0;1;1;0;0;0;14652.0869140625;6345.662109375;3099.3017578125;2332.7998046875;562.0;284737;589.0;0.0;Calculated values ==>;1562806905.101;335.16;334.76000000000005;293.56;293.56;291.36;276.96000000000004;273.4187578820637;279.26000000000005;275.96000000000004;274.36;276.76000000000005;349.36;296.46000000000004;274.26000000000005;278.46000000000004;301.46000000000004;289.66;301.16;330.16;279.56;279.26000000000005;332.06;329.36;275.56;242.35481222062532;267.8393353686513;273.4187578820637;291.66;6190000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;6220000.0;0.0245;0.0;0.09433333333333334;0.0525;0.0;0.0245;0.0;6345.662109375;3099.3017578125;2332.7998046875;14652.0869140625;484179.32523177937;483269.06988243334;254713.5124285276;254713.5124285276;246777.6294419449;430735.4089219946;439762.5194534373;443576.6592147222;472424.9728513876;529972.2215421381;472149.331442264;443431.1120271193;449367.78088530374;471026.235422379;456261.25946858723;419769.93724355334;476505.93020678585;440255.1772525097;439762.5194534373;247107.31509690773;235813.6939595721;471246.2272376559;200295.59993911683;200295.59993911683;273.27699413091517;3624104.0894154864;1660714.938575383;385632.21089851955;1036761.0471857245;0;50;0;68;104;107;0;3;195;185;2006173446325.7888;766377526645.2678;1686918871345.8125;22949.51325833211;14224.9079331733;-0.0;5866.939528100852;7790674.838311351;1497741.4813641312;5.553795026585875;810610.7411304631;3.6544595322784357;0.3143829796245207
9016;2019-07-11 03:02:45.142;623;619;203;203;182;38;63;29;12;36;769;233;11;55;284;166;280;574;185;66;63;24;623;351;356;139;356;303;625;296.0;-1.0;626.0;222.0;0.0;0;0;9;1;0;0;1;0;0;0;1;1;0;0;0;14439.9736328125;6343.80419921875;3157.27954101562;2342.78369140625;562.0;284738;587.0;0.0;Calculated values ==>;1562806965.142;335.46000000000004;335.06;293.46000000000004;293.46000000000004;291.36;276.96000000000004;273.4187578820637;279.46000000000004;276.06;274.36;276.76000000000005;350.06000000000006;296.46000000000004;274.26000000000005;278.66;301.56;289.76000000000005;301.16;330.56;279.76000000000005;279.46000000000004;331.86;329.36;275.56;242.35481222062532;267.9596281332873;273.4187578820637;291.66;6230000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;6250000.0;0.04933333333333333;0.0;0.10433333333333333;0.037000000000000005;0.0;0.04933333333333333;0.0;6343.80419921875;3157.27954101562;2342.78369140625;14439.9736328125;484163.45667161385;483364.3970663419;254177.70882839197;254177.70882839197;246666.79147778574;430735.4089219946;440091.30970343784;443373.06176112994;472424.9728513876;530626.595412262;472016.1116773257;443226.97429043637;449459.0287276079;471152.183749598;456399.2583876655;418462.302818759;476743.02391956537;440581.8736923635;440091.30970343784;246270.64818160105;235813.6939595721;471246.2272376559;200428.0488523955;200428.0488523955;273.32901607576963;3624346.6889160527;1660820.7563872207;385671.20071909897;1036813.2209908732;0;50;0;68;104;107;0;3;195;185;2006387192285.395;766460983635.114;1687100495370.4778;25347.26301347796;10020.272600254637;-0.0;11823.387535318088;7791077.586469516;1497943.6625977042;5.553795026585875;810758.2612589711;3.984418385415327;0.2564936906621078
9017;2019-07-11 03:03:45.102;626;622;203;203;181;39;65;29;13;35;774;233;12;57;284;166;281;580;185;67;65;24;626;351;356;139;356;304;628;334.0;-3.0;699.0;220.0;0.0;0;0;11;1;0;0;1;0;0;0;1;1;0;0;0;14555.474609375;6491.74609375;3103.59790039062;2350.890625;562.0;284739;586.0;0.0;Calculated values ==>;1562807025.102;335.76000000000005;335.36;293.46000000000004;293.46000000000004;291.26000000000005;277.06;273.4187578820637;279.66;276.06;274.46000000000004;276.66;350.56000000000006;296.46000000000004;274.36;278.86;301.56;289.76000000000005;301.26000000000005;331.16;279.86;279.66;331.76000000000005;329.36;275.56;242.35481222062532;268.0796299477929;273.4187578820637;291.66;6260000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6280000.0;0.05566666666666666;0.0;0.1165;0.03666666666666667;0.0;0.05566666666666666;0.0;6491.74609375;3103.59790039062;2350.890625;14555.474609375;484260.2164002644;483460.851398508;254028.4699694063;254028.4699694063;246221.04603733908;430735.4089219946;440418.69749890646;443315.08579407755;472326.8440106818;531072.693019601;471882.6712456403;443168.68479859125;449550.6973594706;471152.183749598;456399.2583876655;417792.5492166279;477281.8560030392;440744.7090348666;440418.69749890646;245852.32104278926;235813.6939595721;471246.2272376559;200467.0582528792;200467.0582528792;273.34432959512253;3624588.156565734;1660927.647997784;385710.28859579214;1036865.3601869323;0;50;0;68;104;107;0;3;195;185;2006600649885.5308;766544328035.167;1687282473970.5935;28291.79520854961;9928.569529441813;-0.0;13357.307918028851;7791524.280626883;1498109.79212199;5.553795026585875;810967.9604951298;4.31748365073803;0.2665455911640667
9018;2019-07-11 03:04:45.133;629;624;203;203;182;40;67;30;14;36;778;234;14;57;284;166;281;584;184;69;67;24;628;353;357;139;357;305;630;134.0;-2.0;847.0;272.0;2.0;0;0;13;1;0;0;1;0;0;0;1;1;0;0;0;14638.63671875;6672.892578125;3118.76000976562;2355.45556640625;562.0;284740;584.0;0.0;Calculated values ==>;1562807085.133;336.06;335.56;293.46000000000004;293.46000000000004;291.36;277.16;273.6339639331285;279.86;276.16;274.56;276.76000000000005;350.96000000000004;296.56;274.56;278.86;301.56;289.76000000000005;301.26000000000005;331.56;280.06;279.86;331.56;329.36;275.56;242.35481222062532;268.19934244402924;273.6339639331285;291.56;6280000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;6300000.0;0.022333333333333334;0.0;0.1411666666666667;0.04533333333333334;0.0003333333333333333;0.02266666666666667;0.0;6672.892578125;3118.76000976562;2355.45556640625;14638.63671875;484469.0143702253;483525.779749564;253930.19215223295;253930.19215223295;246484.76464877365;430607.02586249536;440529.12267916795;443257.1847228264;472424.9728513876;531414.780835583;471868.2374339624;443257.1847228264;449367.07010041195;471017.3669747965;456068.57679068804;417112.19991449977;477641.6543698139;440855.13019932323;440529.12267916795;245015.67932991832;235813.6939595721;471246.2272376559;200927.9765866254;201707.42093317842;273.53383434085924;3624831.5665232604;1661037.410000948;385749.5284107561;1036917.2399601372;0;50;0;68;104;107;0;3;195;185;2006814660400.1704;766627771125.0265;1687465268365.2856;34208.80654856038;12254.427362846718;-0.0;5413.29190624243;7792045.388073795;1498294.7459392396;5.553795026585875;811124.4629779289;4.270689382089591;0.34082391539245305
9019;2019-07-11 03:05:45.123;632;627;204;204;181;41;69;30;15;36;781;234;15;56;284;166;281;590;183;71;69;23;632;353;358;140;358;306;634;163.0;-1.0;860.0;264.0;0.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;14943.64453125;6925.4599609375;3171.58813476562;2355.666015625;561.0;284741;583.0;0.0;Calculated values ==>;1562807145.123;336.36;335.86;293.56;293.56;291.26000000000005;277.26000000000005;273.6339639331285;280.06;276.16;274.66;276.76000000000005;351.26;296.56;274.66;278.76000000000005;301.56;289.76000000000005;301.26000000000005;332.16;280.26000000000005;280.06;331.46000000000004;329.26000000000005;275.46000000000004;242.56692532238324;268.3187672390254;273.6339639331285;291.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;6340000.0;0.027166666666666665;0.0;0.14333333333333334;0.044000000000000004;0.0;0.027166666666666665;0.0;6925.4599609375;3171.58813476562;2355.666015625;14943.64453125;484457.0781665371;483512.2933596179;254110.8842703682;254110.8842703682;246008.14592209118;430607.02586249536;440639.99668080016;443199.35914791975;472293.48310962116;531652.7806895586;471734.5502377146;443199.35914791975;449044.3348516398;470882.3252159301;456068.57679068804;415715.6984146517;478063.3438821051;440965.99770953023;440639.99668080016;244597.3647265701;235395.46725036926;471014.3812069224;200921.47764046158;200921.47764046158;273.5312891074064;3625078.0444472143;1661150.7107188574;385788.78121405485;1036969.650791422;0;50;0;68;104;107;0;3;195;185;2007029124650.2046;766711457175.0398;1687648537815.3147;34726.49634940234;11884.087756924277;-0.0;6512.353100595865;7792619.753187893;1498495.866706221;5.553795026585875;811223.8267896059;4.265972600992825;0.32666145060510415
9020;2019-07-11 03:06:45.104;635;630;204;204;181;41;71;31;3;36;782;234;5;57;285;166;282;595;184;72;71;22;632;355;360;139;360;306;634;-1.0;-2.0;1034.0;261.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15068.2021484375;7159.853515625;3136.85009765625;2357.6240234375;561.0;284742;583.0;0.0;Calculated values ==>;1562807205.104;336.66;336.16;293.56;293.56;291.26000000000005;277.26000000000005;273.8482719121499;280.26000000000005;276.26000000000005;273.46000000000004;276.76000000000005;351.36;296.56;273.66;278.86;301.66;289.76000000000005;301.36;332.66;280.36;280.26000000000005;331.46000000000004;329.26000000000005;275.36;242.35481222062532;268.3187672390254;273.8482719121499;291.56;6320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;6340000.0;0.0;0.0;0.17233333333333334;0.0435;0.0;0.0;0.0;7159.853515625;3136.85009765625;2357.6240234375;15068.2021484375;484888.4325724039;483946.46032817353;254110.8842703682;254110.8842703682;246008.14592209118;430477.46260093397;440535.73838924203;441418.9449877505;472424.9728513876;531757.1752841944;471734.5502377146;441718.17312246026;449182.8699582856;470738.28534631076;455736.23341735575;416071.70740648324;478810.4604557783;440699.58282389754;440535.73838924203;244597.3647265701;235395.46725036926;471049.5101358118;201432.53135025135;200921.47764046158;273.74007735362665;3625328.0639723875;1661268.0511619467;385828.04619331943;1037022.2044629201;0;50;0;68;104;107;0;3;195;185;2007244456440.869;766795130670.2979;1687832079675.8809;41357.658616862354;11728.338577171879;-0.0;0.0;7793253.587036936;1498692.574615709;5.553795026585875;811278.0792135686;4.195086354489187;0.36940305565592474
9021;2019-07-11 03:07:45.124;638;633;205;205;182;42;73;32;-12;37;783;234;-13;51;285;165;282;599;184;74;73;20;638;355;360;139;360;305;639;-2.0;-1.0;609.0;294.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;15147.36328125;7272.630859375;3241.0263671875;2359.69677734375;561.0;284743;582.0;0.0;Calculated values ==>;1562807265.124;336.96000000000004;336.46000000000004;293.66;293.66;291.36;277.36;273.8482719121499;280.46000000000004;276.36;271.96000000000004;276.86;351.46000000000004;296.56;271.86;278.26000000000005;301.66;289.66;301.36;333.06;280.56;280.46000000000004;331.36;329.26000000000005;275.16;242.35481222062532;268.19934244402924;273.8482719121499;291.56;6380000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6390000.0;0.0;0.0;0.10149999999999999;0.049;0.0;0.0;0.0;7272.630859375;3241.0263671875;2359.69677734375;15147.36328125;484658.38603420486;483824.1360190702;254242.9740923083;254242.9740923083;246165.27917006295;430477.46260093397;440863.08308527886;439361.0270025769;472523.0838727012;531936.4951910102;471868.2374339624;439207.5311587726;448535.7928194581;470738.28534631076;455596.8419422081;413901.49844416126;478818.45282519225;441026.24236554437;440863.08308527886;244179.05427248686;235395.46725036926;470852.7170844846;201165.90781045676;200921.47764046158;273.63583678239746;3625579.944283014;1661388.3619552678;385867.370303649;1037075.3711497671;0;50;0;68;104;107;0;3;195;185;2007460528440.8003;766878558470.2714;1688015440775.8225;24176.804598000195;13214.653654427364;-0.0;0.0;7793799.889603728;1498900.5021703292;5.553795026585875;811278.0792135686;2.9045622641218145;0.2917441034981559
9022;2019-07-11 03:08:45.125;641;636;205;205;182;43;75;32;-6;37;783;234;-15;46;285;164;282;604;183;75;75;18;640;356;361;139;361;304;642;-3.0;-1.0;526.0;239.0;0.0;0;1;20;1;0;0;1;0;0;0;1;1;0;0;0;15208.48046875;7222.6337890625;3214.1650390625;2357.1689453125;561.0;284744;582.0;0.0;Calculated values ==>;1562807325.125;337.26;336.76000000000005;293.66;293.66;291.36;277.46000000000004;273.955091788801;280.66;276.36;272.56;276.86;351.46000000000004;296.56;271.66;277.76000000000005;301.66;289.56;301.36;333.56;280.66;280.66;331.36;329.26000000000005;274.96000000000004;242.35481222062532;268.0796299477929;273.955091788801;291.46000000000004;6400000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6420000.0;0.0;0.0;0.08766666666666666;0.03983333333333334;0.0;0.0;0.0;7222.6337890625;3214.1650390625;2357.1689453125;15208.48046875;484870.8214640982;483925.8297702797;254098.9045725821;254098.9045725821;246061.0217091938;430412.23801567365;440975.2914610382;440491.74836370035;472523.0838727012;532011.391070236;472001.7028667551;439121.23982878303;448026.5480966273;470602.7797880842;455289.7775501878;413149.83678559307;479213.4120212197;440975.2914610382;440975.2914610382;244179.05427248686;235395.46725036926;470655.8473927239;201388.8999639804;200921.47764046158;273.7274979994495;3625832.9138633814;1661509.1578404235;385906.67817307723;1037129.1653079753;0;50;0;68;104;107;0;3;195;185;2007676832045.539;766961959860.1707;1688198143820.6018;20961.34970970878;10725.800072578282;-0.0;0.0;7794176.04715836;1499100.0092762096;5.553795026585875;811278.0792135686;2.4767257776024016;0.24438128694672634
9023;2019-07-11 03:09:45.095;643;638;205;205;183;44;77;32;4;38;783;233;-2;41;285;163;283;606;183;77;77;16;640;358;362;138;362;303;642;-1.0;-1.0;530.0;247.0;0.0;0;1;17;1;0;0;1;0;0;0;1;1;0;0;0;14881.5947265625;7018.03125;3220.296875;2344.83642578125;561.0;284745;581.0;0.0;Calculated values ==>;1562807385.095;337.46000000000004;336.96000000000004;293.66;293.66;291.46000000000004;277.56;274.1680685717883;280.86;276.36;273.56;276.96000000000004;351.46000000000004;296.46000000000004;272.96000000000004;277.26000000000005;301.66;289.46000000000004;301.46000000000004;333.76000000000005;280.86;280.86;331.26000000000005;329.26000000000005;274.76000000000005;242.14157278889297;267.9596281332873;274.1680685717883;291.46000000000004;6400000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6420000.0;0.0;0.0;0.08833333333333333;0.04116666666666667;0.0;0.0;0.0;7018.03125;3220.296875;2344.83642578125;14881.5947265625;485159.1657178848;484216.04870648106;254098.9045725821;254098.9045725821;246392.25611137468;430280.9020939914;441087.94060429255;442197.7884769968;472752.1489716358;532086.2488302357;472016.1116773257;441306.1226980395;447516.57979027147;470467.04610399343;454812.6628188586;413533.38570265553;479511.9368031586;441087.94060429255;441087.94060429255;243760.74795305103;235395.46725036926;470593.2725848416;201810.1391621967;200921.47764046158;273.90095460236614;3626083.539114815;1661627.7707130346;385945.84195949935;1037182.7590136933;0;50;0;68;104;107;0;3;195;185;2007893623595.6426;767045018310.2103;1688380152770.6887;21234.24235614068;11064.905659232218;-0.0;0.0;7794527.501277442;1499281.5076961208;5.553795026585875;811278.0792135686;2.5668541395151303;0.2542544894881213
9024;2019-07-11 03:10:45.106;645;640;204;204;182;44;79;33;11;38;782;233;7;45;286;163;283;608;183;78;78;14;641;358;362;137;362;302;643;-1.0;-1.0;467.0;228.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14632.529296875;6866.091796875;3197.99755859375;2349.59252929688;560.0;284746;581.0;0.0;Calculated values ==>;1562807445.106;337.66;337.16;293.56;293.56;291.36;277.56;274.1680685717883;281.06;276.46000000000004;274.26000000000005;276.96000000000004;351.36;296.46000000000004;273.86;277.66;301.76000000000005;289.46000000000004;301.46000000000004;333.96000000000004;280.96000000000004;280.96000000000004;331.26000000000005;329.16;274.56;241.92719264551067;267.8393353686513;274.1680685717883;291.46000000000004;6409999.999999999;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6430000.0;0.0;0.0;0.07783333333333334;0.038;0.0;0.0;0.0;6866.091796875;3197.99755859375;2349.59252929688;14632.529296875;485337.6114259139;484395.2893027543;253681.37843612407;253681.37843612407;246026.51022452334;430280.9020939914;441413.8914409164;443431.1120271193;472882.9073446267;532056.9234048271;472149.331442264;442846.63139517745;448262.69519083336;470594.11595874716;454812.6628188586;413156.1959642411;479693.5020928497;441251.0841643921;441251.0841643921;243760.74795305103;234977.24436692704;470531.02399546513;201724.86980548428;200921.47764046158;273.8676837571057;3626329.5352390306;1661743.4929501216;385984.96937278245;1037236.2546062944;0;50;0;68;104;107;0;3;195;185;2008110863415.3457;767127533435.0975;1688561686045.4407;18812.80251958393;10214.633859219271;-0.0;0.0;7794861.287833936;1499458.869702273;5.553795026585875;811278.0792135686;2.338342213717138;0.23365672115077582
9025;2019-07-11 03:11:45.106;647;642;204;204;182;44;80;33;14;39;782;233;11;47;286;162;283;609;184;80;79;11;638;358;363;133;362;304;640;-2.0;-1.0;1169.0;275.0;0.0;0;1;15;1;0;0;1;0;0;0;1;1;0;0;0;14692.615234375;6886.029296875;3150.828125;2381.82666015625;560.0;284747;581.0;0.0;Calculated values ==>;1562807505.106;337.86;337.36;293.56;293.56;291.36;277.56;274.1680685717883;281.16;276.46000000000004;274.56;277.06;351.36;296.46000000000004;274.26000000000005;277.86;301.76000000000005;289.36;301.46000000000004;334.06;281.16;281.06;331.26000000000005;329.16;274.26000000000005;241.05796691057077;268.0796299477929;274.1680685717883;291.56;6380000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;6400000.0;0.0;0.0;0.19483333333333333;0.04583333333333333;0.0;0.0;0.0;6886.029296875;3150.828125;2381.82666015625;14692.615234375;485952.36337556905;485015.05171788036;253822.53801246476;253822.53801246476;246130.40532747118;430280.9020939914;441364.16243693535;443461.255666955;473501.00995365425;531907.1257792506;471882.6712456403;443022.0508540321;448165.9890469976;470594.11595874716;454671.7010468359;414276.6663349587;480190.72677297995;441364.16243693535;441201.0285065325;243760.74795305103;234977.24436692704;470773.7228275629;201977.0295803273;200921.47764046158;273.9660202009798;3626573.9114434575;1661858.0939592363;386024.3978660279;1037289.1614869911;0;50;0;68;104;107;0;3;195;185;2008328363415.3457;767208533435.0975;1688743486045.4407;47049.17671587797;12319.848440498297;-0.0;0.0;7795410.137660897;1499646.6570547707;5.553795026585875;811278.0792135686;4.780621261014124;0.41496530367781026
9026;2019-07-11 03:12:45.126;648;643;205;205;183;43;81;33;18;39;787;233;16;52;286;162;283;610;183;80;80;9;644;357;362;129;361;306;646;92.0;-1.0;1117.0;221.0;0.0;0;1;21;1;0;0;1;0;0;0;1;1;0;0;0;15153.4755859375;7318.65869140625;3213.19995117188;2409.21313476562;560.0;284748;582.0;0.0;Calculated values ==>;1562807565.126;337.96000000000004;337.46000000000004;293.66;293.66;291.46000000000004;277.46000000000004;274.0616903277293;281.26000000000005;276.46000000000004;274.96000000000004;277.06;351.86;296.46000000000004;274.76000000000005;278.36;301.76000000000005;289.36;301.46000000000004;334.16;281.16;281.16;331.36;329.16;274.06;240.16925963744896;268.3187672390254;274.0616903277293;291.46000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3060000.0;6459999.999999999;0.015333333333333334;0.0;0.18616666666666667;0.036833333333333336;0.0;0.015333333333333334;0.0;7318.65869140625;3213.19995117188;2409.21313476562;15153.4755859375;485441.6859049454;484498.96264167153;253909.93078523022;253909.93078523022;246253.19044337297;430346.717906069;441738.5093897329;443639.0469653982;474018.0131486867;532279.0179507238;471615.1242470439;443346.1541946438;448488.4414509901;470729.6318893867;454840.80745482986;412001.185230987;479642.54252292024;441576.36550645786;441576.36550645786;244179.05427248686;234977.24436692704;471113.4222737492;201785.59160518614;201785.59160518614;273.8868703104493;3626822.7117726887;1661976.5058165677;386064.33650608343;1037342.2127321315;0;50;0;68;104;107;0;3;195;185;2008545935915.2766;767287159635.0725;1688926547045.3826;45025.051606226145;9920.241762958738;-0.0;3676.791866486167;7796177.6786584165;1499832.052917769;5.553795026585875;811308.7293590903;4.529925051362605;0.348955108463039
9027;2019-07-11 03:13:45.107;650;645;206;206;183;43;82;33;27;39;795;233;24;51;286;162;283;613;184;81;82;9;649;357;362;130;362;306;651;125.0;-1.0;1093.0;157.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14665.3896484375;7655.28515625;3327.47631835938;1411.5080566406198;559.0;284749;582.0;0.0;Calculated values ==>;1562807625.107;338.16;337.66;293.76000000000005;293.76000000000005;291.46000000000004;277.46000000000004;274.0616903277293;281.36;276.46000000000004;275.86;277.06;352.66;296.46000000000004;275.56;278.26000000000005;301.76000000000005;289.36;301.46000000000004;334.46000000000004;281.26000000000005;281.36;331.36;329.06;274.06;240.39332010688793;268.3187672390254;274.0616903277293;291.56;6490000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6509999.999999999;0.020833333333333332;0.0;0.18216666666666667;0.026166666666666668;0.0;0.020833333333333332;0.0;7655.28515625;3327.47631835938;1411.5080566406198;14665.3896484375;485183.7860022088;484237.6113183586;254044.95347533814;254044.95347533814;246082.03850713352;430346.717906069;441900.3260764663;444945.90934977244;473889.0705746373;533113.5222726;471615.1242470439;444512.27536222443;448349.023838983;470594.11595874716;454840.80745482986;409990.97156562953;479509.19951822923;441738.5093897329;441900.3260764663;244179.05427248686;234559.02529450474;470980.00866618974;201902.3209443119;201902.3209443119;273.93237900317155;3627071.1236284026;1662101.2491677755;386096.16576698463;1037396.701107761;0;50;0;68;104;107;0;3;195;185;2008763067135.9463;767364835030.3121;1689110088905.9487;44274.44035452806;7040.866162055803;-0.0;4999.958440253216;7796921.60544228;1499973.3507257674;5.553795026585875;811381.0127148895;4.5436534048939246;0.32192805119237783
9028;2019-07-11 03:14:45.108;652;647;207;206;184;44;84;34;38;41;810;234;34;46;287;161;284;616;183;82;83;10;652;358;363;139;362;307;653;123.0;-1.0;1055.0;197.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14776.005859375;7846.9658203125;3318.00537109375;1393.5061035156198;559.0;284750;583.0;0.0;Calculated values ==>;1562807685.108;338.36;337.86;293.86;293.76000000000005;291.56;277.56;274.1680685717883;281.56;276.56;276.96000000000004;277.26000000000005;354.16;296.56;276.56;277.76000000000005;301.86;289.26000000000005;301.56;334.76000000000005;281.36;281.46000000000004;331.46000000000004;329.06;274.16;242.35481222062532;268.43790593516167;274.1680685717883;291.46000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3070000.0;6530000.0;0.0205;0.0;0.17583333333333334;0.03283333333333333;0.0;0.0205;0.0;7846.9658203125;3318.00537109375;1393.5061035156198;14776.005859375;485145.3189993499;484308.2574175873;254319.62888960683;253952.45004360867;246342.30409875492;430280.9020939914;442013.3735559718;446326.41830174514;472915.35137376806;534603.4214154932;471600.6402381309;445755.06062311685;447459.6055514472;470721.0972650737;454530.5711204003;409167.3964839101;479726.3327730542;441689.4268647018;441851.56343584816;244597.3647265701;234559.02529450474;469867.5881872505;202059.76156038826;202059.76156038826;273.99824907416365;3627316.4726797543;1662230.4367455146;386119.541274543;1037452.0810447565;0;50;0;68;104;107;0;3;195;185;2008980570760.6836;767445536375.2146;1689293991970.7266;42950.22047702192;8793.02364091531;-0.0;4915.731938446928;7797648.489729535;1500105.3020064507;5.553795026585875;811463.6448451247;4.511611935572373;0.33156906856742535
9029;2019-07-11 03:15:45.138;655;649;207;207;184;44;85;34;45;42;818;233;41;46;287;161;284;619;182;83;85;11;652;360;364;141;364;306;654;172.0;-1.0;1183.0;134.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14963.4306640625;8033.6650390625;3301.8154296875;1383.4111328125;558.0;284751;584.0;0.0;Calculated values ==>;1562807745.138;338.66;338.06000000000006;293.86;293.86;291.56;277.56;274.38016830617;281.66;276.56;277.66;277.36;354.96000000000004;296.46000000000004;277.26000000000005;277.76000000000005;301.86;289.26000000000005;301.56;335.06;281.46000000000004;281.66;331.56;328.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.38016830617;291.36;6520000.0;3600000.0;3640000.0;1410000.0;3640000.0;3060000.0;6540000.000000001;0.028666666666666667;0.0;0.19716666666666666;0.022333333333333334;0.0;0.028666666666666667;0.0;8033.6650390625;3301.8154296875;1383.4111328125;14963.4306640625;485579.9368907337;484489.579441813;254272.98407374552;254272.98407374552;246308.23560861958;430148.3826014536;441965.0496261948;447508.6907727563;472751.9947874012;535509.8123039635;471615.1242470439;446944.7289150091;447649.2082961263;470449.81720638863;454190.28494814504;409167.3964839101;480059.7738748661;441640.4647343188;441965.0496261948;245015.67932991832;234140.81001818314;469695.1433260035;202744.36397594848;202744.36397594848;274.2735305169595;3627564.4252316505;1662362.8415052416;386142.6938219898;1037507.2738006567;0;50;0;68;104;107;0;3;195;185;2009198779810.5796;767529578375.1746;1689477983920.639;48259.36643343727;5961.900738817896;-0.0;6857.659655307061;7798408.949660039;1500228.3211884082;5.553795026585875;811561.8054974908;4.802220880635445;0.31396099661944254
9030;2019-07-11 03:16:45.118;657;651;206;206;185;47;48;35;47;43;817;231;44;49;287;161;285;618;181;85;48;11;644;364;368;144;368;307;645;-1.0;-1.0;1024.0;287.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14824.646484375;8068.57568359375;3205.46118164062;1376.4326171875;558.0;284752;585.0;0.0;Calculated values ==>;1562807805.118;338.86;338.26;293.76000000000005;293.76000000000005;291.66;277.86;274.8017692304317;277.96000000000004;276.66;277.86;277.46000000000004;354.86;296.26000000000005;277.56;278.06;301.86;289.26000000000005;301.66;334.96000000000004;281.66;277.96000000000004;331.66;328.96000000000004;274.26000000000005;243.40439225979637;268.43790593516167;274.8017692304317;291.26000000000005;6440000.000000001;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6450000.0;0.0;0.0;0.17066666666666666;0.04783333333333333;0.0;0.0;0.0;8068.57568359375;3205.46118164062;1376.4326171875;14824.646484375;486734.4834279693;485764.8123715481;254327.5929000559;254327.5929000559;246951.8755001016;429879.7862731237;434757.92371039576;447600.3881133133;472457.08239583095;535332.7417671956;471241.56450988416;447177.4714065356;447881.39085722744;469904.4986983884;453504.26709067414;412790.58243345085;480947.7783650055;441117.3288793658;434757.92371039576;245433.99809710225;234140.81001818314;469286.7883828044;203368.19898511618;202744.36397594848;274.5338466972291;3627812.5764633077;1662496.9821161933;386165.68485368113;1037561.4830299999;0;50;0;68;104;107;0;3;195;185;2009418306610.6494;767615049875.2018;1689661822620.6973;41682.293611212306;12719.772526189423;-0.0;0.0;7799158.213656038;1500383.9499054626;5.553795026585875;811618.9336122486;4.300398986219026;0.3790353802538552
