;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9031;2019-07-11 03:17:45.130;657;652;205;205;185;50;42;37;37;43;811;230;37;52;286;161;284;612;180;86;41;11;645;365;370;147;370;307;647;142.0;0.0;967.0;102.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15085.80859375;8287.1318359375;3194.97583007812;1370.1083984375;557.0;284753;586.0;0.0;Calculated values ==>;1562807865.13;338.86;338.36;293.66;293.66;291.66;278.16;274.9066339382667;277.36;276.86;276.86;277.46000000000004;354.26;296.16;276.86;278.36;301.76000000000005;289.26000000000005;301.56;334.36;281.76000000000005;277.26000000000005;331.76000000000005;328.86;274.26000000000005;244.02132995426717;268.43790593516167;274.9066339382667;291.16;6450000.0;3650000.0;3700000.0;1470000.0;3700000.0;3070000.0;6470000.0;0.023666666666666666;0.0;0.16116666666666665;0.017;0.0;0.023666666666666666;0.0;8287.1318359375;3194.97583007812;1370.1083984375;15085.80859375;486626.6514583079;485691.11689552217;253863.22964383042;253863.22964383042;246881.06209505262;429811.8947417682;433166.4952995384;446183.8831362822;472061.919703908;534707.633622974;471121.7374611717;446183.8831362822;448301.5085314506;469501.68595806585;453331.6078540995;412009.77454126277;479824.8615714004;440854.0254507333;432980.8147056428;245852.32104278926;233722.59852315116;468876.2613342076;204053.92612936842;204053.92612936842;274.80334287897125;3628061.8801067327;1662633.3069385593;386188.5772730784;1037614.8306725671;0;50;0;68;104;107;0;3;195;185;2009639750890.959;767702367335.3239;1689846059460.9548;39023.2780709476;4501.979698482266;-0.0;5417.936362971827;7799830.894596949;1500527.4932104559;5.553795026585875;811664.0921118972;3.80815214177496;0.2447413803163292
9032;2019-07-11 03:18:45.119;656;653;205;205;184;52;43;38;-3;44;800;228;2;50;286;160;284;613;179;88;42;12;647;366;371;145;371;306;649;-2.0;-1.0;935.0;180.0;0.0;7;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15373.9482421875;8459.5703125;3445.22875976562;1365.0869140625;557.0;284754;588.0;0.0;Calculated values ==>;1562807925.119;338.76;338.46000000000004;293.66;293.66;291.56;278.36;275.0112864084945;277.46000000000004;276.96000000000004;272.86;277.56;353.16;295.96000000000004;273.36;278.16;301.76000000000005;289.16;301.56;334.46000000000004;281.96000000000004;277.36;331.96000000000004;328.86;274.36;243.61107973660833;268.3187672390254;275.0112864084945;291.06;6470000.0;3660000.0;3710000.0;1450000.0;3710000.0;3060000.0;6490000.000000001;0.0;0.0;0.15583333333333332;0.030000000000000002;0.0;0.0;0.0;8459.5703125;3445.22875976562;1365.0869140625;15373.9482421875;486267.0076455879;485617.57994338224;253770.46340138497;253770.46340138497;246479.75000629015;429743.705733735;433099.9636564668;440514.97524299513;472424.47507279465;533634.8161799634;471016.9907665613;441268.9435772527;448209.4260714224;469364.0778953371;453014.114268548;411220.34796622116;479741.8739766376;440970.7060548296;432913.8003328046;246688.97952812296;233722.59852315116;469249.7498014296;204069.48823655583;204053.92612936842;274.81410731042916;3628315.6648772974;1662772.837204193;386211.3663885192;1037670.1555659146;0;50;0;68;104;107;0;3;195;185;2009862010135.3794;767789951275.0955;1690029925745.4753;36846.08839183679;7955.407846946215;-0.0;0.0;7800463.023404292;1500631.2857409439;5.553795026585875;811709.2333040681;3.376177932873101;0.27732898214419704
9033;2019-07-11 03:19:45.110;655;652;207;206;185;52;43;39;-11;44;771;227;-19;46;286;159;285;617;181;89;43;11;655;365;370;137;370;307;657;-3.0;-1.0;1038.0;65.0;0.0;27;0;42;1;0;0;1;0;0;0;1;0;1;0;0;17281.61328125;8783.7607421875;4110.2705078125;2360.93774414062;557.0;284755;590.0;0.0;Calculated values ==>;1562807985.11;338.66;338.36;293.86;293.76000000000005;291.66;278.36;274.9066339382667;277.46000000000004;277.06;272.06;277.56;350.26;295.86;271.26000000000005;277.76000000000005;301.76000000000005;289.06;301.66;334.86;282.06;277.46000000000004;332.16;328.86;274.26000000000005;241.92719264551067;268.43790593516167;274.9066339382667;291.26000000000005;6550000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6570000.0;0.0;0.0;0.17300000000000001;0.010833333333333334;0.0;0.0;0.0;8783.7607421875;4110.2705078125;2360.93774414062;17281.61328125;485252.7840935188;484597.0001073636;254134.30869743897;253769.91060207738;246534.31323000274;429811.8947417682;433351.604109613;439073.4486229179;473469.3076824459;530532.6438189453;470761.84657781647;437828.56808052456;447459.6055514472;469501.68595806585;453043.4802602214;408327.1040508675;479411.52242780424;441349.26322879794;433351.604109613;247525.65490268572;233722.59852315116;470236.29553865286;204131.72545726018;204053.92612936842;274.8333111602485;3628587.753736922;1662916.5100753342;386242.4119364408;1037733.1086153709;0;50;0;68;104;107;0;3;195;186;2010084276790.1462;767874538585.0067;1690213798160.2825;40644.918107658785;2882.7995092150873;-0.0;0.0;7801108.684927352;1500721.5905877247;5.553795026585875;811709.2333040681;2.853346842828243;0.2068296340640392
9034;2019-07-11 03:20:45.140;655;653;209;209;184;50;44;40;-13;45;736;228;-14;36;286;155;285;621;183;89;43;10;672;359;364;130;364;310;673;401.0;-1.0;144.0;295.0;24.0;22;0;51;1;0;0;1;0;0;0;1;0;1;0;0;18312.392578125;9692.2119140625;4132.99951171875;2409.03588867188;556.0;284756;592.0;0.0;Calculated values ==>;1562808045.14;338.66;338.46000000000004;294.06;294.06;291.56;278.16;274.27422755570615;277.56;277.16;271.86;277.66;346.76;295.96000000000004;271.76000000000005;276.76000000000005;301.76000000000005;288.66;301.66;335.26000000000005;282.06;277.46000000000004;332.36;328.76000000000005;274.16;240.39332010688793;268.7936212382143;274.27422755570615;291.46000000000004;6720000.0;3590000.0;3640000.0;1300000.0;3640000.0;3100000.0;6730000.0;0.06683333333333333;0.0;0.024;0.04916666666666667;0.004;0.07083333333333333;0.0;9692.2119140625;4132.99951171875;2409.03588867188;18312.392578125;483381.76282329974;482973.8207068504;254138.6860185345;254138.6860185345;245682.03612870662;430214.79039162316;435011.12638877804;438091.248992408;474469.24523292336;526633.5220096012;470475.1591668188;437934.0026956884;445454.24038795667;470322.3987262669;453508.0126488679;399988.1526199376;478147.3112198386;442610.33407865284;434832.48858899495;248362.34728340767;233304.39079467155;471077.2095911244;201566.83054715607;204535.59415024568;273.8104462301485;3628884.518761812;1663070.5534978942;386282.18159174337;1037801.836879399;0;50;0;68;104;107;0;3;195;186;2010304586890.9163;767954678635.2869;1690398990710.9297;5676.586042686046;13250.926969661776;-0.0;16312.696689411407;7801494.890469555;1500856.1055327125;5.553795026585875;811845.2404131914;2.1707325889008326;0.1286155441487887
9035;2019-07-11 03:21:45.131;660;657;212;212;183;45;45;38;-11;45;738;229;-15;29;286;150;286;628;184;85;45;10;682;361;366;127;366;305;683;-1.0;-1.0;1307.0;194.0;0.0;26;0;49;1;0;0;1;0;0;0;1;0;0;0;0;18163.27734375;9688.34765625;4388.32958984375;1124.04150390625;556.0;284757;594.0;0.0;Calculated values ==>;1562808105.131;339.16;338.86;294.36;294.36;291.46000000000004;277.66;274.4858918419099;277.66;276.96000000000004;272.06;277.66;346.96000000000004;296.06;271.66;276.06;301.76000000000005;288.16;301.76000000000005;335.96000000000004;281.66;277.66;332.56;328.76000000000005;274.16;239.71726792356844;268.19934244402924;274.4858918419099;291.56;6820000.0;3610000.0;3660000.0;1270000.0;3660000.0;3050000.0;6830000.0;0.0;0.0;0.21783333333333335;0.03233333333333333;0.0;0.0;0.0;9688.34765625;4388.32958984375;1124.04150390625;18163.27734375;483015.49347137235;482455.30377898086;254773.52329187767;254773.52329187767;245051.06379659244;430081.6785162784;434704.8021103697;439514.2332620205;474852.896959298;527232.8212079029;471271.4344490252;438899.66031598754;445430.935595598;470049.7604897383;452442.8751106011;394440.7215165247;478048.4022553131;441542.9047172034;434704.8021103697;249199.05678690012;233304.39079467155;471476.3165183707;202844.1485767245;204535.59415024568;274.31686415868734;3629188.437082921;1663232.0339351112;386311.61948697054;1037872.8373035095;0;50;0;68;104;107;0;3;195;186;2010523554040.6865;768031767070.2059;1690583463035.736;51554.63344728032;8685.773430113226;-0.0;0.0;7801971.745759113;1501038.88394831;5.553795026585875;811981.1591612564;3.9629972679675785;0.32052849600078387
9036;2019-07-11 03:22:45.131;668;662;210;210;187;46;40;39;0;46;763;230;-5;17;286;152;287;629;183;84;39;13;667;364;369;138;369;301;668;-2.0;-1.0;1019.0;89.0;0.0;52;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17804.1484375;8773.669921875;5154.82470703125;1348.71936035156;556.0;284758;595.0;0.0;Calculated values ==>;1562808165.131;339.96000000000004;339.36;294.16;294.16;291.86;277.76000000000005;274.8017692304317;277.16;277.06;273.16;277.76000000000005;349.46000000000004;296.16;272.66;274.86;301.76000000000005;288.36;301.86;336.06;281.56;277.06;332.66;328.76000000000005;274.46000000000004;242.14157278889297;267.7187500070086;274.8017692304317;291.46000000000004;6670000.0;3640000.0;3690000.0;1380000.0;3690000.0;3010000.0;6680000.0;0.0;0.0;0.16983333333333334;0.014833333333333334;0.0;0.0;0.0;8773.669921875;5154.82470703125;1348.71936035156;17804.1484375;485839.3505848974;484853.7997069138;254724.75273705047;254724.75273705047;246816.4273952627;429879.7862731237;433047.9251940826;442024.1650760851;473535.07189352607;530152.5380097117;471926.6089063321;441282.59110265225;444501.2531899496;469639.05712357233;452205.3545344903;403750.2323931388;479945.97188705386;440737.7752982879;432862.1520614866;249617.41799618208;233304.39079467155;470298.1829359995;203802.22697398235;204535.59415024568;274.7015433934422;3629488.165631098;1663385.8840815956;386332.22582750604;1037952.3635893167;0;50;0;68;104;107;0;3;195;186;2010744054040.6865;768111267070.2059;1690765263035.736;40458.02582100711;3953.023346769921;-0.0;0.0;7802738.517919682;1501144.2072547842;5.553795026585875;811981.1591612564;2.9070123125201173;0.21905043103322042
9037;2019-07-11 03:23:45.142;670;664;204;203;181;47;41;40;-22;47;785;231;-20;16;285;152;287;614;181;84;40;15;652;364;368;141;368;300;652;-1.0;-1.0;1154.0;47.0;2.0;67;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17213.341796875;8130.48876953125;5426.2158203125;1345.34228515625;556.0;284759;597.0;0.0;Calculated values ==>;1562808225.142;340.16;339.56000000000006;293.56;293.46000000000004;291.26000000000005;277.86;274.8017692304317;277.26000000000005;277.16;270.96000000000004;277.86;351.66;296.26000000000005;271.16;274.76000000000005;301.66;288.36;301.86;334.56;281.56;277.16;332.86;328.76000000000005;274.66;242.77792619122317;267.5978703862781;274.8017692304317;291.26000000000005;6520000.0;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3000000.0;6520000.0;0.0;0.0;0.19233333333333333;0.007833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8130.48876953125;5426.2158203125;1345.34228515625;17213.341796875;487737.54131035594;486877.5414065639;253269.26504036112;252907.72155510655;245395.4982202929;429879.7862731237;433484.00545957795;438934.26278453245;473243.34684981237;532518.6200375481;472178.4160016385;439239.5336772374;444557.31930295983;469647.7928111006;452205.3545344903;410450.36525742296;479542.722173399;440952.5565770578;433299.8492016903;250454.15340279948;233304.39079467155;470090.63861072535;203938.85152987466;253269.26504036112;274.7542311767925;3629780.0315482626;1663526.777896296;386354.68045711546;1038040.5550924026;0;50;0;68;104;107;0;3;195;186;2010965194575.3843;768194982415.0916;1690945596090.4897;45197.450764645844;2084.8556654666636;-0.0;60.01019472044305;7803452.444419454;1501194.532137688;5.553795026585875;811981.659337894;3.1769002622220612;0.22332479044173284
9038;2019-07-11 03:24:45.112;665;659;202;202;179;46;41;40;-27;48;790;229;-28;13;285;152;286;582;180;85;40;17;639;362;367;143;367;299;640;-2.0;-1.0;430.0;6.0;0.0;74;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16556.048828125;7664.634765625;5620.52783203125;1330.28295898438;556.0;284760;599.0;0.0;Calculated values ==>;1562808285.112;339.66;339.06000000000006;293.36;293.36;291.06;277.76000000000005;274.5913991737795;277.26000000000005;277.16;270.46000000000004;277.96000000000004;352.16;296.06;270.36;274.46000000000004;301.66;288.36;301.76000000000005;331.36;281.66;277.16;333.06;328.76000000000005;274.86;243.1966462407574;267.47669482898436;274.5913991737795;291.16;6390000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2990000.0;6400000.0;0.0;0.0;0.07166666666666667;0.001;0.0;0.0;0.0;7664.634765625;5620.52783203125;1330.28295898438;16556.048828125;488407.3632864894;487449.59852965747;253084.987001373;253084.987001373;245142.480639036;430014.67791919125;433733.48194404994;438390.63782803225;473081.1387057701;533112.8344123733;472074.80401769944;438236.7768127522;444326.6069160107;469784.91802815534;452556.39140135556;415020.68629250734;476134.3401653008;441330.5506948853;433550.350954743;251290.9062238717;233304.39079467155;470018.21299050737;203499.23905347695;253269.26504036112;274.57511765521775;3630061.3024311443;1663658.3381128036;386376.9661857221;1038132.5652614508;0;50;0;68;104;107;0;3;195;186;2011185584325.4895;768280139815.1322;1691125206240.5754;16833.88357884313;266.5189739370304;-0.0;0.0;7803969.113742003;1501214.1171289647;5.553795026585875;811982.1591728077;1.1700226644825393;0.07884751414099711
9039;2019-07-11 03:25:45.113;654;651;207;206;180;43;44;39;-28;48;786;228;-29;11;286;152;286;560;179;84;43;18;629;360;365;146;364;299;630;-1.0;0.0;319.0;40.0;0.0;71;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15872.953125;7069.98828125;5410.46630859375;1318.59375;556.0;284761;601.0;0.0;Calculated values ==>;1562808345.113;338.56000000000006;338.26;293.86;293.76000000000005;291.16;277.46000000000004;274.38016830617;277.56;277.06;270.36;277.96000000000004;351.76;295.96000000000004;270.26000000000005;274.26000000000005;301.76000000000005;288.36;301.76000000000005;329.16;281.56;277.46000000000004;333.26000000000005;328.76000000000005;274.96000000000004;243.81672145450628;267.47669482898436;274.38016830617;291.06;6290000.0;3600000.0;3650000.0;1460000.0;3640000.0;2990000.0;6300000.0;0.0;0.0;0.05316666666666667;0.006666666666666667;0.0;0.0;0.0;7069.98828125;5410.46630859375;1318.59375;15872.953125;487917.7838131033;487386.8449407643;255455.93501783733;255070.58201091684;245815.86690775646;430148.3826014536;434768.59577993193;438236.7768127522;472688.91281728103;532697.1479928264;471956.4286539312;438082.61597026663;444038.8974165015;470322.3987262669;452905.4805194307;418465.36724405474;474002.31804395653;441591.6237628214;434589.01295012434;252127.67657613798;233304.39079467155;469710.96323701047;202687.65511075337;253269.26504036112;274.2515240858476;3630331.5486177886;1663781.1286845214;386399.0405261698;1038224.4917445942;0;50;0;68;104;107;0;3;195;186;2011405187985.224;768366841260.0275;1691304609230.3586;12523.361637156271;1780.1553875083807;-0.0;0.0;7804213.761529236;1501231.173032883;5.553795026585875;811982.1591728077;1.03655822288587;0.08000690450089344
9040;2019-07-11 03:26:45.103;643;640;213;213;186;41;47;37;-14;47;776;227;-22;13;286;154;284;531;179;83;46;19;613;358;363;139;362;300;615;-1.0;-1.0;631.0;19.0;39.0;67;1;15;1;0;0;1;0;0;0;1;0;1;0;0;16354.158203125;6601.40966796875;5010.63134765625;2274.31616210938;557.0;284762;603.0;0.0;Calculated values ==>;1562808405.103;337.46000000000004;337.16;294.46000000000004;294.46000000000004;291.76000000000005;277.26000000000005;274.1680685717883;277.86;276.86;271.76000000000005;277.86;350.76;295.86;270.96000000000004;274.46000000000004;301.76000000000005;288.56;301.56;326.26000000000005;281.46000000000004;277.76000000000005;333.46000000000004;328.86;275.06;242.35481222062532;267.5978703862781;274.1680685717883;291.06;6130000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3000000.0;6150000.0;0.0;0.0;0.10516666666666666;0.0031666666666666666;0.006500000000000001;0.006500000000000001;0.0;6601.40966796875;5010.63134765625;2274.31616210938;16354.158203125;488084.9505176987;487450.41536261415;258742.67493086262;258742.67493086262;248428.59836021988;430280.9020939914;435782.62218529254;440148.60326349793;473503.23161362135;531582.2435752349;471704.2611785072;438934.26278453245;444125.8159805091;470594.11595874716;453537.8608862984;422858.98552082595;471436.8394849832;441851.56343584816;435606.35181711527;252964.46457616048;233722.59852315116;470754.2918620804;202416.06928069546;258742.67493086262;274.1368548105707;3630600.063119022;1663895.0380127304;386428.97645195614;1038311.31975133;0;50;0;68;104;107;0;3;195;187;2011623551585.2588;768452327010.041;1691484279280.3872;25001.538157191393;849.7377048410523;-0.0;1149.6138997606424;7804526.416909656;1501253.0851560268;5.553795026585875;811991.7376919546;1.9444184976810743;0.1255370073821658
9041;2019-07-11 03:27:45.114;632;629;215;215;190;38;50;35;2;45;753;226;-4;24;286;157;283;502;179;82;49;18;599;358;363;132;363;302;599;-3.0;181.0;718.0;139.0;2.0;61;1;17;1;0;0;1;0;0;0;1;0;1;0;0;16359.1044921875;6531.0166015625;4697.35498046875;2349.47290039062;558.0;284763;604.0;0.0;Calculated values ==>;1562808465.114;336.36;336.06;294.66;294.66;292.16;276.96000000000004;274.1680685717883;278.16;276.66;273.36;277.66;348.46000000000004;295.76000000000005;272.76000000000005;275.56;301.76000000000005;288.86;301.46000000000004;323.36;281.36;278.06;333.56;328.96000000000004;274.96000000000004;240.83765695389522;267.8393353686513;274.1680685717883;291.06;5990000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;5990000.0;0.0;0.030166666666666668;0.11966666666666666;0.023166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;6531.0166015625;4697.35498046875;2349.47290039062;16359.1044921875;488056.09020644904;487640.1287113489;260726.38658408012;260726.38658408012;250554.53311068483;430280.9020939914;436308.6438538564;442110.7359169888;474212.47449241596;529032.944651942;471317.03812620445;441219.5769185515;445306.1102701376;470458.371927768;453964.3480236113;426588.980419847;469034.3126053695;441689.4268647018;436133.76305498433;253382.8652305231;234140.81001818314;471589.48105234385;202070.98989583564;260726.38658408012;274.0026218344998;3630872.7236207896;1664004.494962024;386467.5150916996;1038392.2344692543;0;50;0;68;104;107;0;3;195;187;2011841391515.8264;768533641915.2529;1691664912390.858;28724.75627386466;6243.845045125773;0.0;58.4691254903014;7804974.21811292;1501312.209183182;5.553795026585875;812001.806896207;2.5797224655082354;0.21167259013224393
9042;2019-07-11 03:28:45.134;619;611;211;211;193;40;44;35;10;43;751;227;6;31;286;159;281;450;179;82;43;18;591;356;361;128;361;303;592;133.0;275.0;677.0;43.0;12.0;59;1;19;1;0;0;1;0;0;0;1;0;1;0;0;16385.53515625;6497.60986328125;4511.6162109375;2364.5478515625;559.0;284764;604.0;0.0;Calculated values ==>;1562808525.134;335.06;334.26000000000005;294.26000000000005;294.26000000000005;292.46000000000004;277.16;273.955091788801;277.56;276.66;274.16;277.46000000000004;348.26;295.86;273.76000000000005;276.26000000000005;301.76000000000005;289.06;301.26000000000005;318.16;281.36;277.46000000000004;333.56;329.06;274.96000000000004;239.943914813709;267.9596281332873;273.955091788801;291.06;5910000.0;3560000.0;3610000.0;1280000.0;3610000.0;3030000.0;5920000.0;0.022166666666666668;0.04583333333333333;0.11283333333333333;0.007166666666666667;0.002;0.02416666666666667;0.0;6497.60986328125;4511.6162109375;2364.5478515625;16385.53515625;487119.5744149422;485898.3157815474;259428.54444824063;259428.54444824063;252016.0792626166;430412.23801567365;435731.16137290135;443080.6557621375;474532.44719515945;528747.3278113285;471301.7307002258;442493.0341924577;446107.1014639255;470729.6318893867;454587.787147844;428225.97631241876;461684.139636767;442110.38373763114;435555.27144483227;253382.8652305231;234559.02529450474;472118.08411335974;201850.55000480168;206615.6254070173;273.90767810551984;3631145.6865751054;1664113.1030398256;386506.8116924555;1038469.0014763004;0;50;0;68;104;107;0;3;195;187;2012058663915.7573;768611667915.2281;1691846472890.8003;27218.796932952722;1936.9173277779996;0.0;5532.708112580529;7805440.569788255;1501380.4049272744;5.553795026585875;812048.4155708906;2.593764674490329;0.1452741116958962
9043;2019-07-11 03:29:45.105;606;591;211;211;190;38;48;33;13;43;766;228;10;30;286;161;279;389;176;81;48;19;589;353;358;136;358;302;590;388.0;332.0;135.0;41.0;8.0;39;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14822.0400390625;6434.88916015625;3938.12158203125;1361.49682617188;560.0;284765;602.0;0.0;Calculated values ==>;1562808585.105;333.76000000000005;332.26000000000005;294.26000000000005;294.26000000000005;292.16;276.96000000000004;273.6339639331285;277.96000000000004;276.46000000000004;274.46000000000004;277.46000000000004;349.76;295.96000000000004;274.16;276.16;301.76000000000005;289.26000000000005;301.06;312.06;281.26000000000005;277.96000000000004;333.36;329.16;275.06;241.71165711629368;267.8393353686513;273.6339639331285;290.76000000000005;5890000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;5900000.0;0.06466666666666666;0.05533333333333333;0.022500000000000003;0.006833333333333333;0.0013333333333333333;0.066;0.0;6434.88916015625;3938.12158203125;1361.49682617188;14822.0400390625;485531.81341864215;483314.3588735844;259573.31703837533;259573.31703837533;250976.9010601988;430607.02586249536;437128.95628557174;443721.9807720978;473501.42000396166;530389.4420248142;471555.1615254413;443285.3374463631;446159.5380015785;471134.8216594723;455373.56023501215;428239.82480328315;451443.0048018141;442576.3078473376;437128.95628557174;252546.06836287308;234977.24436692704;471155.3045861351;201013.30657444376;202196.3370888666;273.56724311111225;3631405.624004365;1664220.82177571;386537.84705706727;1038539.3819241909;0;50;0;68;104;107;0;3;195;187;2012274259660.5996;768690829635.1703;1692027885165.6675;5460.945169447217;1845.9703197465572;0.0;15505.55286698254;7805712.769345503;1501411.91375435;5.553795026585875;812223.6496748187;1.9440499077854156;0.017753882879760884
9044;2019-07-11 03:30:45.125;596;536;210;210;189;35;52;30;16;43;784;229;13;30;286;161;278;305;176;80;52;20;587;350;355;140;355;302;589;466.0;267.0;230.0;2.0;7.0;10;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13898.6689453125;6312.6640625;3083.45727539062;1351.44567871094;561.0;284766;600.0;0.0;Calculated values ==>;1562808645.125;332.76000000000005;326.76000000000005;294.16;294.16;292.06;276.66;273.3108153835814;278.36;276.16;274.76000000000005;277.46000000000004;351.56000000000006;296.06;274.46000000000004;276.16;301.76000000000005;289.26000000000005;300.96000000000004;303.66;281.16;278.36;333.16;329.26000000000005;275.16;242.56692532238324;267.8393353686513;273.3108153835814;290.76000000000005;5870000.0;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;5890000.0;0.07766666666666668;0.0445;0.03833333333333333;0.0003333333333333333;0.0011666666666666668;0.07883333333333334;0.0;6312.6640625;3083.45727539062;1351.44567871094;13898.6689453125;484355.948101295;475484.9521120788;259195.26682282062;259195.26682282062;250649.44806686149;430799.1582183253;438490.27250877686;444156.6089809168;472980.94656883925;532265.2052897905;471674.1250475012;443721.9807720978;446159.5380015785;471537.996281103;455874.1840987435;428513.2671774495;434584.37826274347;443038.3325295392;438490.27250877686;251709.28920128586;235395.46725036926;470718.74820856744;200386.32951427661;201256.65205372652;273.30827072756983;3631645.0430255723;1664327.0867957352;386560.46244721883;1038597.9145857032;0;50;0;68;104;107;0;3;195;187;2012488230960.5315;768773657235.1439;1692209145565.6099;9344.52737955454;90.11080623143026;0.0;18701.91707920647;7805836.189409685;1501428.0531417313;5.553795026585875;812508.8069450295;2.6179464823555367;0.008572890799117328
9045;2019-07-11 03:31:45.106;590;533;209;210;188;33;56;27;22;42;790;228;19;32;285;161;277;284;177;79;56;20;590;346;351;140;351;304;592;155.0;391.0;318.0;60.0;7.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13908.650390625;6350.49462890625;2953.43603515625;1357.97326660156;561.0;284767;597.0;0.0;Calculated values ==>;1562808705.106;332.16;326.46000000000004;294.06;294.16;291.96000000000004;276.46000000000004;272.8767566201714;278.76000000000005;275.86;275.36;277.36;352.16;295.96000000000004;275.06;276.36;301.66;289.26000000000005;300.86;301.56;281.06;278.76000000000005;332.86;329.26000000000005;275.16;242.56692532238324;268.0796299477929;272.8767566201714;290.86;5900000.0;3460000.0;3510000.0;1400000.0;3510000.0;3040000.0;5920000.0;0.025833333333333333;0.06516666666666666;0.053000000000000005;0.01;0.0011666666666666668;0.027;0.0;6350.49462890625;2953.43603515625;1357.97326660156;13908.650390625;483173.03271742567;474665.71754902316;258541.2871669199;258982.458345783;250137.53151357555;431051.2098666511;440036.5435752329;444622.5063410642;472882.7909566239;532741.0114406402;471286.5293989272;444188.7006036905;446054.7494118788;471947.7424171462;456535.82378903864;427447.6573116876;428736.9962449962;443700.42183349305;440036.5435752329;250454.15340279948;235395.46725036926;470718.74820856744;199090.24655370388;201659.11867896633;272.780545854831;3631876.697306073;1664432.5797014008;386583.03378855414;1038648.2060992223;0;50;0;68;104;107;0;3;195;187;2012699963890.343;768857630635.0691;1692390887995.448;13013.209768730097;2716.285016548636;0.0;6436.190472199198;7806022.444886171;1501451.4323678003;5.553795026585875;812718.2248377654;2.078961262606066;0.10268776171707457
9046;2019-07-11 03:32:45.106;588;558;210;212;189;30;59;22;32;40;791;225;29;37;285;160;277;339;177;76;59;21;607;340;345;140;345;304;609;108.0;-1.0;0.0;3.0;17.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14695.9658203125;6689.6455078125;3098.26245117188;1360.40234375;562.0;284768;593.0;0.0;Calculated values ==>;1562808765.106;331.96000000000004;328.96000000000004;294.16;294.36;292.06;276.16;272.21867820750657;279.06;275.36;276.36;277.16;352.26;295.66;276.06;276.86;301.66;289.16;300.86;307.06;280.76000000000005;279.06;332.46000000000004;329.36;275.26000000000005;242.56692532238324;268.0796299477929;272.21867820750657;290.86;6070000.0;3400000.0;3450000.0;1400000.0;3450000.0;3040000.0;6090000.0;0.018000000000000002;0.0;0.0;0.0005;0.0028333333333333335;0.020833333333333336;0.0;6689.6455078125;3098.26245117188;1360.40234375;14695.9658203125;480938.1700313293;476293.38938660064;257858.91377338365;258704.5929259529;249744.4823621905;431420.45991060114;441804.0329372339;446054.7494118788;472686.4266018815;532845.209492113;470928.0465685615;445627.2469483674;446763.26843288407;472744.19751837116;457381.056203577;422585.8552598403;437794.4654330864;444449.29036990466;441804.0329372339;248780.69988749037;235813.6939595721;470817.3119576869;197685.50723092587;205869.09052070012;272.19858290958734;3632115.0691078305;1664541.2475358734;386605.6869186404;1038698.6369199418;0;50;0;68;104;107;0;3;195;187;2012908763890.343;768941630635.0691;1692573287995.448;0.0;136.56590236338053;-0.0;4915.311300344455;7806130.888300911;1501475.2061254578;5.553795026585875;812812.82068587;0.4531518288891498;-0.010281340085680418
9047;2019-07-11 03:33:45.127;593;582;210;213;186;27;62;16;39;38;790;223;35;40;285;157;278;435;177;73;61;21;627;335;340;140;339;302;630;-1.0;-1.0;0.0;0.0;17.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;15456.830078125;6748.50439453125;3274.41235351562;1352.39636230469;562.0;284769;590.0;0.0;Calculated values ==>;1562808825.127;332.46000000000004;331.36;294.16;294.46000000000004;291.76000000000005;275.86;271.6637117239857;279.36;274.76000000000005;277.06;276.96000000000004;352.16;295.46000000000004;276.66;277.16;301.66;288.86;300.96000000000004;316.66;280.46000000000004;279.26000000000005;332.16;329.36;275.26000000000005;242.56692532238324;267.8393353686513;271.6637117239857;290.86;6270000.0;3350000.0;3400000.0;1400000.0;3390000.0;3020000.0;6300000.0;0.0;0.0;0.0;0.0;0.0028333333333333335;0.0028333333333333335;0.0;6748.50439453125;3274.41235351562;1352.39636230469;15456.830078125;479337.0988268343;477341.7161367922;256628.73665623376;257828.47103174202;247841.03294993876;431720.082569444;443311.0506068675;447426.4622216548;472489.9908694221;532889.852654604;470959.35768479214;446865.2917148446;447566.28926109587;473533.01823187654;457787.61407975823;416417.46430305205;453139.81102541;444990.9529367737;443156.7350318823;247525.65490268572;235813.6939595721;470817.3119576869;431720.082569444;256628.73665623376;271.6637117239857;3632366.430353254;1664653.271313271;386628.3014869091;1038751.7611304123;0;50;0;68;104;107;0;3;195;187;2013114335815.846;769025660035.2747;1692755151625.893;0.0;0.0;-0.0;528.4959953976709;7806130.888300911;1501476.3445729641;5.553795026585875;812858.2016245502;0.0464599075445878;-0.0012874900001491939
9048;2019-07-11 03:34:45.127;605;597;209;212;183;24;64;12;41;35;787;222;38;45;284;154;279;502;177;72;64;22;647;332;337;138;337;300;650;139.0;-1.0;83.0;19.0;13.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15708.3818359375;6546.65771484375;3441.69067382812;1347.01440429688;562.0;284770;586.0;0.0;Calculated values ==>;1562808885.127;333.66;332.86;294.06;294.36;291.46000000000004;275.56;271.32779825182536;279.56;274.36;277.26000000000005;276.66;351.86;295.36;276.96000000000004;277.66;301.56;288.56;301.06;323.36;280.36;279.56;331.76000000000005;329.36;275.36;242.14157278889297;267.5978703862781;271.32779825182536;290.86;6470000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3000000.0;6500000.0;0.023166666666666665;0.0;0.013833333333333333;0.0031666666666666666;0.0021666666666666666;0.025333333333333333;0.0;6546.65771484375;3441.69067382812;1347.01440429688;15708.3818359375;478776.52238708985;477211.5734110202;255206.348246267;256342.58299618273;246116.03506234655;431896.3278553544;444226.5222933553;448082.77831708995;472458.26935960614;532726.613866338;471110.1176861019;447665.9719958352;448636.04472110956;473672.29246130394;457870.9774227226;409106.0987609964;461939.3007451529;445434.0626702647;444226.5222933553;245852.32104278926;235813.6939595721;471182.93757713656;195486.6292161691;200594.2367647959;271.2873884647617;3632626.140452538;1664764.064330849;386650.7965766308;1038807.7286556402;0;50;0;68;104;107;0;3;195;187;2013317435815.846;769109060035.2747;1692935751625.893;3494.246729229405;873.0383098097302;-0.0;6172.017900056839;7806160.007023654;1501483.6198922126;5.553795026585875;812914.0392403456;0.9297720003839166;0.017075233781039468
9049;2019-07-11 03:35:45.138;623;610;204;206;180;24;66;12;42;32;784;221;39;48;284;152;281;542;177;72;66;22;650;334;339;136;339;295;652;150.0;-1.0;534.0;276.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15137.37109375;6242.6953125;3499.6611328125;1335.595703125;562.0;284771;584.0;0.0;Calculated values ==>;1562808945.138;335.46000000000004;334.16;293.56;293.76000000000005;291.16;275.56;271.55198750734434;279.76000000000005;274.36;277.36;276.36;351.56000000000006;295.26000000000005;277.06;277.96000000000004;301.56;288.36;301.26000000000005;327.36;280.36;279.76000000000005;331.56;329.36;275.36;241.71165711629368;266.98899913490544;271.55198750734434;290.86;6500000.0;3340000.0;3390000.0;1360000.0;3390000.0;2950000.0;6520000.0;0.025;0.0;0.089;0.046;0.0;0.025;0.0;6242.6953125;3499.6611328125;1335.595703125;15137.37109375;481115.85847055435;478941.69249444746;253269.26504036112;253998.59731002492;245071.12367415344;431779.12508338504;444127.7817040406;449150.7580285749;472427.34351167246;532787.4637055263;471663.4046963151;448740.918802119;449966.0381336592;473410.6239744368;457279.28770650085;408700.99431398814;468326.9870838337;445038.41519163636;444127.7817040406;245015.67932991832;235813.6939595721;471449.11765258067;195845.1831451364;195845.1831451364;271.4391796372615;3632883.2355187233;1664870.6618118873;386673.1557592609;1038865.5838587928;0;50;0;68;104;107;0;3;195;187;2013520272995.5688;769191275105.1624;1693114284350.6492;22544.196164626028;12677.780987342436;-0.0;6207.064963972605;7806377.033828427;1501596.5640888417;5.553795026585875;813017.2171765591;3.7397744240829263;0.29736435030731934
9050;2019-07-11 03:36:45.108;641;622;195;197;176;27;30;14;43;30;782;221;40;51;284;152;282;564;176;74;31;22;638;339;344;133;344;291;640;-2.0;0.0;661.0;388.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14055.814453125;6158.32470703125;3310.63525390625;1318.2626953125;562.0;284772;581.0;0.0;Calculated values ==>;1562809005.108;337.26;335.36;292.66;292.86;290.76000000000005;275.86;272.10816812424576;276.16;274.56;277.46000000000004;276.16;351.36;295.26000000000005;277.16;278.26000000000005;301.56;288.36;301.36;329.56;280.56;276.26000000000005;331.26000000000005;329.36;275.36;241.05796691057077;266.49643012054327;272.10816812424576;290.76000000000005;6380000.0;3390000.0;3440000.0;1330000.0;3440000.0;2910000.0;6400000.0;0.0;0.0;0.11016666666666668;0.06466666666666666;0.0;0.0;0.0;6158.32470703125;3310.63525390625;1318.2626953125;14055.814453125;485090.74704591214;482107.63171107107;250569.65411015894;251278.39623062965;244166.6645221612;431480.97241316177;437311.16539771267;450018.48424324294;472625.7912797831;532878.0935212327;472197.21688790765;449614.04556556174;451090.2806318083;472752.80690030695;456460.5562497922;413901.49844416126;473367.9373618406;444343.6829272174;437478.3424167932;243760.74795305103;235813.6939595721;471846.71735943656;197180.42908937106;195845.1831451364;271.99331146939335;3633126.3904267903;1664973.9519745158;386695.2601881817;1038922.3079524742;0;50;0;68;104;107;0;3;195;187;2013725070545.6665;769271934755.2008;1693289996450.733;27854.325742784888;17761.7533081309;-0.0;0.0;7806796.811517348;1501850.1000433653;5.553795026585875;813068.9168551796;4.228713961372284;0.42615757483607863
9051;2019-07-11 03:37:45.109;654;632;188;190;171;31;18;16;44;30;780;221;41;53;284;153;282;567;174;76;18;23;634;341;345;134;345;291;636;-2.0;-2.0;890.0;282.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12959.99609375;6109.72216796875;3305.6298828125;1321.228515625;561.0;284773;579.0;0.0;Calculated values ==>;1562809065.109;338.56000000000006;336.36;291.96000000000004;292.16;290.26000000000005;276.26000000000005;272.3289490889957;274.96000000000004;274.76000000000005;277.56;276.16;351.16;295.26000000000005;277.26000000000005;278.46000000000004;301.56;288.46000000000004;301.36;329.86;280.76000000000005;274.96000000000004;331.06;329.26000000000005;275.46000000000004;241.2770596917726;266.49643012054327;272.3289490889957;290.56;6340000.0;3410000.0;3450000.0;1340000.0;3450000.0;2910000.0;6360000.0;0.0;0.0;0.14833333333333334;0.047;0.0;0.0;0.0;6109.72216796875;3305.6298828125;1321.228515625;12959.99609375;487382.4633114041;484013.11301674857;248297.06235068614;248985.34749380132;242688.16677132074;431359.6534126046;435032.25180192705;450152.9877049964;472494.68880147435;532671.0892128706;472197.21688790765;449749.014178087;451356.74709463754;472620.6110544992;456266.73555073503;415361.7199183388;474330.65479319415;444449.29036990466;435032.25180192705;242924.1476594651;235395.46725036926;471812.00014122744;197838.8661900115;195845.1831451364;272.2636672209852;3633351.5259332717;1665076.187402246;386717.25631484226;1038977.4444141394;0;50;0;68;104;107;0;3;195;187;2013931773990.4167;769352036090.104;1693464599360.522;37426.59469138944;12876.73729570715;-0.0;0.0;7807340.828253769;1502105.4250534347;5.553795026585875;813068.9168551796;4.685228381230703;0.4103807208379496
9052;2019-07-11 03:38:45.109;662;641;187;187;167;34;19;17;47;29;778;221;44;56;284;154;282;570;174;77;19;23;633;343;347;137;347;294;635;-2.0;-1.0;861.0;255.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12409.35546875;6060.76416015625;3230.85400390625;1323.93408203125;561.0;284774;578.0;0.0;Calculated values ==>;1562809125.109;339.36;337.26;291.86;291.86;289.86;276.56;272.5487779782249;275.06;274.86;277.86;276.06;350.96000000000004;295.26000000000005;277.56;278.76000000000005;301.56;288.56;301.36;330.16;280.86;275.06;330.96000000000004;329.26000000000005;275.46000000000004;241.92719264551067;266.86631818009863;272.5487779782249;290.56;6330000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;2940000.0;6350000.0;0.0;0.0;0.1435;0.042499999999999996;0.0;0.0;0.0;6060.76416015625;3230.85400390625;1323.93408203125;12409.35546875;488619.7855143516;485419.8611230313;247993.16408789955;247993.16408789955;241452.39793637174;431237.1583312671;434721.4804128627;450012.64219275507;472002.15594002855;532239.8423101574;471797.19102184864;449606.4627724804;451222.83775306976;472355.5793689237;456072.4731969023;415718.3214764778;474914.6106865155;444200.6662029363;434721.4804128627;242505.85365607988;235395.46725036926;471414.1961389312;198402.0289881934;195845.1831451364;272.49552905968693;3633562.9371962924;1665177.608121647;386739.2993364894;1039031.9151131953;0;50;0;68;104;107;0;3;195;187;2014139373990.4167;769433336090.104;1693640099360.522;36106.122994854595;11603.017103906357;-0.0;0.0;7807953.600901155;1502309.4230067648;5.553795026585875;813068.9168551796;4.494268314332557;0.3883030924482389
9053;2019-07-11 03:39:45.120;665;647;189;189;167;36;20;18;51;29;773;222;47;60;284;156;282;575;174;28;20;24;631;345;350;140;350;297;633;-2.0;-1.0;900.0;223.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12256.25390625;6032.5009765625;3215.35278320312;1326.18957519531;560.0;284775;577.0;0.0;Calculated values ==>;1562809185.12;339.66;337.86;292.06;292.06;289.86;276.76000000000005;272.7676641592781;275.16;274.96000000000004;278.26000000000005;276.06;350.46000000000004;295.36;277.86;279.16;301.56;288.76000000000005;301.36;330.66;275.96000000000004;275.16;330.86;329.16;275.56;242.56692532238324;267.23344911666527;272.7676641592781;290.56;6310000.0;3450000.0;3500000.0;1400000.0;3500000.0;2970000.0;6330000.0;0.0;0.0;0.15;0.03716666666666667;0.0;0.0;0.0;6032.5009765625;3215.35278320312;1326.18957519531;12256.25390625;489252.6192745217;486495.34402816236;248757.20195226188;248757.20195226188;241511.67889679273;431113.4868728058;434163.15303811856;450008.9096296401;471605.12922355125;531495.7736613608;471513.5882075696;449464.70566308004;451224.17103990586;471956.4173869981;456015.2120062725;416421.95498731267;475922.02891010395;435563.8473190438;434163.15303811856;242087.5637286956;234977.24436692704;471112.8868819084;198970.5949308536;195845.1831451364;272.72902633130536;3633768.521624373;1665278.4038068037;386761.3877490695;1039085.643351386;0;50;0;68;104;107;0;3;195;187;2014348512325.1309;769516451324.9904;1693817431865.2795;37655.74720481798;10114.621850847538;-0.0;0.0;7808568.395843725;1502490.4365108665;5.553795026585875;813068.9168551796;4.517701274943945;0.37708047159230323
9054;2019-07-11 03:40:45.120;665;651;194;193;169;38;22;19;53;29;768;222;51;64;284;156;282;583;174;26;22;24;631;347;352;140;352;300;633;-1.0;-1.0;868.0;248.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12215.0380859375;5938.27587890625;3198.78735351562;1349.80395507812;560.0;284776;576.0;0.0;Calculated values ==>;1562809245.12;339.66;338.26;292.56;292.46000000000004;290.06;276.96000000000004;272.9856168485579;275.36;275.06;278.46000000000004;276.06;349.96000000000004;295.36;278.26000000000005;279.56;301.56;288.76000000000005;301.36;331.46000000000004;275.76000000000005;275.36;330.76000000000005;329.16;275.56;242.56692532238324;267.5978703862781;272.9856168485579;290.56;6310000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;6330000.0;0.0;0.0;0.14466666666666667;0.04133333333333333;0.0;0.0;0.0;5938.27587890625;3198.78735351562;1349.80395507812;12215.0380859375;489252.6192745217;487064.2051386829;250508.11189493636;250154.26728800565;242144.07814150854;430988.63858405815;434024.817754306;449734.3731786205;471605.12922355125;530749.3400941265;471110.1176861019;449460.79382102675;451227.5976672684;471689.2216759456;455682.6129146597;416421.95498731267;477131.6230378822;434732.59635344753;434024.817754306;241669.27786274583;234977.24436692704;471112.8868819084;199489.66660440498;195845.1831451364;272.9424895626164;3633972.449057641;1665378.1602805993;386783.6876951551;1039139.0945191919;0;50;0;68;104;107;0;3;195;187;2014559112325.1309;769600451324.9904;1693996531865.2795;36202.06755106984;11227.093104803474;-0.0;0.0;7809183.877633357;1502668.284135497;5.553795026585875;813068.9168551796;4.522719684331214;0.38802606021272373
9055;2019-07-11 03:41:45.111;664;653;200;199;172;39;24;20;42;30;766;222;44;68;284;157;282;588;175;28;23;24;622;350;354;142;354;305;624;-2.0;-1.0;1123.0;262.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12251.98046875;5835.9716796875;3098.974609375;1362.45458984375;559.0;284777;576.0;0.0;Calculated values ==>;1562809305.111;339.56000000000006;338.46000000000004;293.16;293.06;290.36;277.06;273.3108153835814;275.56;275.16;277.36;276.16;349.76;295.36;277.56;279.96000000000004;301.56;288.86;301.36;331.96000000000004;275.96000000000004;275.46000000000004;330.76000000000005;329.06;275.56;242.98782864720522;268.19934244402924;273.3108153835814;290.66;6220000.0;3500000.0;3540000.0;1420000.0;3540000.0;3050000.0;6240000.0;0.0;0.0;0.18716666666666668;0.043666666666666666;0.0;0.0;0.0;5835.9716796875;3098.974609375;1362.45458984375;12251.98046875;490057.65543685976;488310.4172458124;253095.50634874238;252722.89985709643;243389.46116585511;430799.1582183253;433886.7894946779;447276.8002363944;471438.0385572268;530161.7641224974;470433.0857969469;447557.86663498206;450875.30228954;471421.1464961115;455319.5754400347;419444.35542149254;478950.29124372336;434598.2514892846;433707.6625020738;241669.27786274583;234559.02529450474;470845.5270076962;200280.7262406904;195845.1831451364;273.2667988946061;3634176.310295753;1665476.2642927316;386806.286459439;1039191.5679968337;0;50;0;68;104;107;0;3;195;187;2014770880555.7502;769685038635.2378;1694178004640.8103;46229.43184952927;11814.662966825921;-0.0;0.0;7809870.703757664;1502860.2699677937;5.553795026585875;813068.9168551796;5.636771404642101;0.46828611053128705
9056;2019-07-11 03:42:45.091;660;651;205;204;178;41;25;22;19;30;764;222;23;68;284;159;282;576;175;29;25;24;618;350;355;142;355;308;620;-2.0;-1.0;887.0;186.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12266.6005859375;5761.3662109375;3073.03369140625;1377.2565917968802;559.0;284778;575.0;0.0;Calculated values ==>;1562809365.091;339.16;338.26;293.66;293.56;290.96000000000004;277.26000000000005;273.3108153835814;275.66;275.36;275.06;276.16;349.56000000000006;295.36;275.46000000000004;279.96000000000004;301.56;289.06;301.36;330.76000000000005;276.06;275.66;330.66;329.06;275.56;242.98782864720522;268.5567601203482;273.3108153835814;290.66;6180000.0;3500000.0;3550000.0;1420000.0;3550000.0;3080000.0;6200000.0;0.0;0.0;0.14783333333333332;0.031000000000000003;0.0;0.0;0.0;5761.3662109375;3073.03369140625;1377.2565917968802;12266.6005859375;489921.2678851145;488456.0356280033;255206.4273352424;254817.56142582087;245501.61050172753;430799.1582183253;433817.8928731758;443378.5454736212;471438.0385572268;529724.3920124897;470024.0691138933;443964.9577299085;450334.55684209295;471286.7765795664;455597.1919293177;420719.95535114105;477644.58890809503;434531.2036186236;433817.8928731758;241250.99604349316;234559.02529450474;470845.5270076962;200290.1020934052;195845.1831451364;273.270482024307;3634380.5636974378;1665572.8765603567;386829.10977565113;1039242.9842548891;0;50;0;68;104;107;0;3;195;187;2014983509655.8179;769770210235.2649;1694361843340.8687;35936.5748797086;8387.218172343022;-0.0;0.0;7810555.192241718;1503028.562861004;5.553795026585875;813068.9168551796;4.340509600717991;0.3548027398213394
9057;2019-07-11 03:43:45.102;653;648;207;207;181;41;27;23;19;31;765;223;18;65;285;159;282;566;176;30;27;24;614;351;356;142;355;310;617;-2.0;-2.0;932.0;224.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12463.23828125;5690.9228515625;3044.14624023438;1387.79064941406;559.0;284779;576.0;0.0;Calculated values ==>;1562809425.102;338.46000000000004;337.96000000000004;293.86;293.86;291.26000000000005;277.26000000000005;273.4187578820637;275.86;275.46000000000004;275.06;276.26000000000005;349.66;295.46000000000004;274.96000000000004;279.66;301.66;289.06;301.36;329.76000000000005;276.16;275.86;330.76000000000005;329.06;275.56;242.98782864720522;268.7936212382143;273.4187578820637;290.76000000000005;6140000.0;3510000.0;3560000.0;1420000.0;3550000.0;3100000.0;6170000.0;0.0;0.0;0.15533333333333335;0.037333333333333336;0.0;0.0;0.0;5690.9228515625;3044.14624023438;1387.79064941406;12463.23828125;489370.7658705394;488356.11077086977;256159.705252538;256159.705252538;246623.6310699848;430735.4089219946;433928.6309241585;442968.8239516501;471536.72207099956;529676.7152980495;469871.2120835216;442820.52857386705;449555.86387678824;471412.42816093576;455430.03789196967;421958.5822038296;476513.82800164813;434464.2400499864;433928.6309241585;241669.27786274583;234559.02529450474;470845.5270076962;200522.85745376485;195845.1831451364;273.366227619749;3634586.6834694142;1665668.3297989664;386852.1560603408;1039293.9700999412;0;50;0;68;104;107;0;3;195;187;2015196848760.5264;769855425855.1484;1694547277330.6152;37659.94012933818;10092.046330013438;-0.0;0.0;7811168.608971742;1503182.584963856;5.553795026585875;813068.9168551796;4.717242723906329;0.3970815862258139
9058;2019-07-11 03:44:45.132;645;643;206;207;184;41;29;24;30;32;767;223;27;59;285;160;281;553;175;31;28;25;611;352;357;143;357;312;613;-2.0;-1.0;972.0;181.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12459.4287109375;5652.6708984375;3029.0263671875;1397.927734375;558.0;284780;578.0;0.0;Calculated values ==>;1562809485.132;337.66;337.46000000000004;293.76000000000005;293.86;291.56;277.26000000000005;273.5264737036516;276.06;275.56;276.16;276.36;349.86;295.46000000000004;275.86;279.06;301.66;289.16;301.26000000000005;328.46000000000004;276.26000000000005;275.96000000000004;330.96000000000004;328.96000000000004;275.66;243.1966462407574;269.02936301313275;273.5264737036516;290.66;6110000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3120000.0;6130000.0;0.0;0.0;0.162;0.030166666666666668;0.0;0.0;0.0;5652.6708984375;3029.0263671875;1397.927734375;12459.4287109375;488577.23442468076;488084.9505176987;255984.77817162013;256386.64487957058;247810.1222750622;430671.36484660726;434039.8739435585;444183.5524678581;471502.6223741309;529734.0203899348;469596.8130238755;443742.5085081118;448347.0838252309;471143.44385183917;455401.7370921357;422568.3005284885;475051.43784684036;434397.36110999016;433860.36567593284;242505.85365607988;234140.81001818314;470810.46499630326;200811.81653831247;195845.1831451364;273.48391794380984;3634794.4762053625;1665762.9070118119;386875.3819873546;1039344.6051765315;0;50;0;68;104;107;0;3;195;187;2015410855710.4243;769940968605.1077;1694733970630.5264;39426.2212205864;8144.959228482722;-0.0;0.0;7811811.3148416905;1503334.6359976276;5.553795026585875;813068.9168551796;4.7195387178659045;0.3778625298689403
