;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9059;2019-07-11 03:45:45.133;636;637;205;206;183;41;30;25;45;32;768;223;40;60;285;161;281;550;175;32;30;25;611;353;358;140;357;313;613;-2.0;0.0;907.0;194.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12583.822265625;5636.75634765625;2991.01831054688;1406.2590332031198;558.0;284781;581.0;0.0;Calculated values ==>;1562809545.133;336.76000000000005;336.86;293.66;293.76000000000005;291.46000000000004;277.26000000000005;273.6339639331285;276.16;275.66;277.66;276.36;349.96000000000004;295.46000000000004;277.16;279.16;301.66;289.26000000000005;301.26000000000005;328.16;276.36;276.16;331.26000000000005;328.96000000000004;275.66;242.56692532238324;269.14681796795327;273.6339639331285;290.66;6110000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3130000.0;6130000.0;0.0;0.0;0.15116666666666667;0.03233333333333333;0.0;0.0;0.0;5636.75634765625;2991.01831054688;1406.2590332031198;12583.822265625;487321.16486814304;487245.3664154515;255586.1038168688;255984.77817162013;247463.07122356657;430607.02586249536;433972.159331108;446164.750083202;471900.24888135743;529762.785419662;469459.2526892444;445442.62595952844;448300.6526611328;471143.44385183917;455373.56023501215;422568.3005284885;474598.34355835326;434330.5690018519;433972.159331108;243760.74795305103;234140.81001818314;471211.3733730803;201062.4752757895;195845.1831451364;273.5864856752172;3635003.1734414776;1665856.9871400583;386898.7505998599;1039394.7730515694;0;50;0;68;104;107;0;3;195;187;2015625359285.1653;770025870020.0051;1694921473755.2998;37051.29387505385;8734.814371812401;-0.0;0.0;7812448.638088595;1503475.3031218732;5.553795026585875;813068.9168551796;4.563080975707728;0.3736547331389229
9060;2019-07-11 03:46:45.133;629;631;203;204;182;42;31;26;55;33;772;223;51;61;285;160;281;553;177;33;31;25;608;355;360;142;359;314;611;0.0;0.0;1012.0;244.0;1.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12440.705078125;5594.60986328125;3015.79833984375;1402.98327636719;557.0;284782;585.0;0.0;Calculated values ==>;1562809605.133;336.06;336.26000000000005;293.46000000000004;293.56;291.36;277.36;273.8482719121499;276.26000000000005;275.76000000000005;278.66;276.46000000000004;350.36;295.46000000000004;278.26000000000005;279.26000000000005;301.66;289.16;301.26000000000005;328.46000000000004;276.46000000000004;276.26000000000005;331.66;328.86;275.66;242.98782864720522;269.2639976450953;273.8482719121499;290.86;6080000.0;3550000.0;3600000.0;1420000.0;3590000.0;3140000.0;6110000.0;0.0;0.0;0.16866666666666666;0.04066666666666666;0.00016666666666666666;0.00016666666666666666;0.0;5594.60986328125;3015.79833984375;1402.98327636719;12440.705078125;486665.29748661903;486619.7919779827;254905.1682890832;255299.703846596;247194.96618361425;430477.46260093397;433656.0705203272;447403.690973349;471734.03124744946;530106.5896890105;469321.45022728;446832.69849642727;448254.31860921753;470873.56384130055;454897.47462011676;423463.0330930118;475298.85272588936;434017.3760585396;433656.0705203272;245433.99809710225;233722.59852315116;470944.3282388252;201556.3345183059;254905.1682890832;273.7884200133505;3635211.711169342;1665950.5818584827;386922.16095243965;1039444.8298569893;0;50;0;68;104;107;0;3;195;187;2015840759285.1653;770110470020.0051;1695109573755.2998;41466.25412208393;10955.11174463445;-0.0;29.791817038540664;7813102.950988571;1503639.3858395102;5.553795026585875;813069.1651203216;5.238101175928146;0.4413918745763071
9061;2019-07-11 03:47:45.114;623;626;201;202;181;42;32;27;56;34;774;222;54;66;285;160;281;553;178;34;32;25;613;355;360;140;359;314;616;-2.0;-1.0;1006.0;129.0;3.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13022.5146484375;6104.4990234375;3032.83032226562;1405.19982910156;557.0;284783;589.0;0.0;Calculated values ==>;1562809665.114;335.46000000000004;335.76000000000005;293.26000000000005;293.36;291.26000000000005;277.36;273.8482719121499;276.36;275.86;278.76000000000005;276.56;350.56000000000006;295.36;278.56;279.76000000000005;301.66;289.16;301.26000000000005;328.46000000000004;276.56;276.36;332.06;328.86;275.66;242.56692532238324;269.2639976450953;273.8482719121499;290.96000000000004;6130000.0;3550000.0;3600000.0;1400000.0;3590000.0;3140000.0;6160000.0;0.0;0.0;0.16766666666666669;0.021500000000000002;0.0005;0.0005;0.0;6104.4990234375;3032.83032226562;1405.19982910156;13022.5146484375;485271.76496816025;485366.59992662794;253868.12386823382;254252.3094636433;246661.0533690524;430477.46260093397;433836.9858812755;447545.94486895227;472096.9026672395;530316.516689382;469199.5962977113;447261.2408067562;448957.98872828146;470873.56384130055;454897.47462011676;421961.5579591514;474679.175323265;434197.24731978856;433836.9858812755;247107.31509690773;233722.59852315116;471211.3733730803;201609.10209936285;253868.12386823382;273.8090130813782;3635423.8374731103;1666048.0435601908;386945.5550679075;1039495.2191343367;0;50;0;68;104;107;0;3;195;187;2016056690885.8313;770195043230.266;1695297914095.8809;41235.41063770116;5796.448832384925;-0.0;89.98443100652084;7813791.913289857;1503778.9379725754;5.553795026585875;813070.1629396488;4.469690633032147;0.34194630030857887
9062;2019-07-11 03:48:45.124;619;622;200;201;179;41;33;28;40;35;777;222;42;65;285;159;281;564;178;34;33;24;620;355;360;139;360;313;622;-3.0;-2.0;1016.0;201.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13663.7998046875;6776.3232421875;3029.14331054688;1410.4714355468802;557.0;284784;591.0;0.0;Calculated values ==>;1562809725.124;335.06;335.36;293.16;293.26000000000005;291.06;277.26000000000005;273.8482719121499;276.46000000000004;275.96000000000004;277.16;276.66;350.86;295.36;277.36;279.66;301.66;289.06;301.26000000000005;329.56;276.56;276.46000000000004;332.26000000000005;328.86;275.56;242.35481222062532;269.14681796795327;273.8482719121499;290.96000000000004;6200000.0;3550000.0;3600000.0;1390000.0;3600000.0;3130000.0;6220000.0;0.0;0.0;0.16933333333333334;0.033499999999999995;0.0005;0.0005;0.0;6776.3232421875;3029.14331054688;1410.4714355468802;13663.7998046875;483924.493049717;484131.45136961207;253191.8574308684;253568.4416060011;245765.25585110762;430477.46260093397;434017.3760585396;445442.62595952844;472326.8440106818;530706.9432932027;469337.612551395;445732.1121024689;449003.0528735492;470738.28534631076;454757.1120109396;419768.1940258791;475602.0592733147;434197.24731978856;434017.3760585396;247943.99896000302;233722.59852315116;471246.2272376559;201531.27324525395;253191.8574308684;273.7786371714303;3635646.2604911765;1666155.4016357516;386969.0229057637;1039545.7440006766;0;50;0;68;104;107;0;3;195;187;2016272726885.7969;770278757180.2527;1695486045445.851;41302.32239295048;9035.450958745463;-0.0;90.41275931383561;7814479.84236741;1503902.5577373428;5.553795026585875;813071.6665001196;4.496118484579588;0.36757932361520906
9063;2019-07-11 03:49:45.114;619;621;200;200;179;42;34;29;17;36;781;221;21;60;285;158;281;574;178;35;34;24;627;356;361;139;361;313;628;-2.0;-2.0;1131.0;211.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14265.005859375;7436.625;3114.25;1407.86535644531;556.0;284785;593.0;0.0;Calculated values ==>;1562809785.114;335.06;335.26000000000005;293.16;293.16;291.06;277.36;273.955091788801;276.56;276.06;274.86;276.76000000000005;351.26;295.26000000000005;275.26000000000005;279.16;301.66;288.96000000000004;301.26000000000005;330.56;276.66;276.56;332.46000000000004;328.76000000000005;275.56;242.35481222062532;269.14681796795327;273.955091788801;290.96000000000004;6270000.0;3560000.0;3610000.0;1390000.0;3610000.0;3130000.0;6280000.0;0.0;0.0;0.1885;0.035166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7436.625;3114.25;1407.86535644531;14265.005859375;483139.5787901596;483316.3549094902;252905.5312316614;252905.5312316614;245553.284006691;430412.23801567365;433950.3860404442;442047.964821045;472424.9728513876;531126.319219743;469215.8974025976;442647.4942507504;448300.6526611328;470602.7797880842;454446.891000169;417453.8090255176;476379.25636321824;434130.71970383386;433950.3860404442;248780.69988749037;233304.39079467155;471246.2272376559;201786.9269755371;252905.5312316614;273.88287792064114;3635878.9617484063;1666273.823130916;386992.5051313441;1039596.9304124486;0;50;0;68;104;107;0;3;195;187;2016488990835.8313;770362143280.266;1695673814145.8809;45289.20563387824;9475.985392551178;-0.0;211.21899727691326;7815201.318168404;1504056.7939966333;5.553795026585875;813074.1796791586;4.59717398196342;0.3720477834630303
9064;2019-07-11 03:50:45.115;622;622;199;200;178;43;35;31;12;36;782;221;12;50;285;158;282;584;178;36;34;24;636;357;362;139;361;312;637;-2.0;0.0;1187.0;195.0;3.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14924.64453125;7993.46533203125;3212.74877929688;1406.4709472656198;556.0;284786;592.0;0.0;Calculated values ==>;1562809845.115;335.36;335.36;293.06;293.16;290.96000000000004;277.46000000000004;274.0616903277293;276.66;276.26000000000005;274.36;276.76000000000005;351.36;295.26000000000005;274.36;278.16;301.66;288.96000000000004;301.36;331.56;276.76000000000005;276.56;332.36;328.76000000000005;275.56;242.35481222062532;269.02936301313275;274.0616903277293;290.96000000000004;6360000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3120000.0;6370000.0;0.0;0.0;0.19783333333333333;0.0325;0.0005;0.0005;0.0;7993.46533203125;3212.74877929688;1406.4709472656198;14924.64453125;482560.504312199;482447.45599056926;252127.46051748755;252490.73442923068;244915.77181266635;430346.717906069;433883.48505660606;441504.51939280285;472424.9728513876;531306.4030380975;469353.883836962;441504.51939280285;447073.2487907919;470602.7797880842;454276.7513207329;414638.5449743606;476800.89609559684;434064.28222162405;433702.1600636701;248362.34728340767;233304.39079467155;471246.2272376559;202068.16208670987;252127.46051748755;273.9969759548046;3636122.212888819;1666402.4093599292;387015.95832472673;1039649.6562809622;0;50;0;68;104;107;0;3;195;187;2016705894450.5693;770445544670.1653;1695861317270.6543;47368.4926870554;8748.287117405745;-0.0;90.78734977309126;7815973.478522603;1504208.6654651817;5.553795026585875;813076.6964406597;4.4564315126489875;0.3546228349429467
9065;2019-07-11 03:51:45.115;627;625;199;199;177;43;35;32;13;37;783;220;13;42;286;157;282;591;176;36;35;24;642;359;364;139;363;311;643;134.0;-1.0;1249.0;223.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15365.091796875;8430.1796875;3249.61328125;1397.8664550781198;555.0;284787;592.0;0.0;Calculated values ==>;1562809905.115;335.86;335.66;293.06;293.06;290.86;277.46000000000004;274.27422755570615;276.66;276.36;274.46000000000004;276.86;351.46000000000004;295.16;274.46000000000004;277.36;301.76000000000005;288.86;301.36;332.26000000000005;276.76000000000005;276.66;332.36;328.66;275.56;242.35481222062532;268.91163127593666;274.27422755570615;290.76000000000005;6420000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3110000.0;6430000.0;0.022333333333333334;0.0;0.20816666666666667;0.03716666666666667;0.0;0.022333333333333334;0.0;8430.1796875;3249.61328125;1397.8664550781198;15365.091796875;482613.8003753981;482207.6910840413;251864.03552576678;251864.03552576678;244392.94556874927;430214.79039162316;433384.8821390699;441865.84420653095;472523.0838727012;531486.3169444797;469370.263840702;441865.84420653095;446122.27801210183;470458.371927768;453792.92581969226;412382.74965250987;477139.16642828094;433567.68989926;433384.8821390699;248362.34728340767;232886.18681767926;471246.2272376559;202580.78412980627;202580.78412980627;274.2054281055712;3636374.62735822;1666539.2730684252;387039.3278030796;1039703.5092981334;0;50;0;68;104;107;0;3;195;187;2016923694450.5693;770528944670.1653;1696048217270.6543;49811.173339304856;9985.398968841744;-0.0;5154.624855540221;7816783.309072823;1504364.7795159004;5.553795026585875;813120.4082090373;4.9665765913235695;0.3549262758867351
9066;2019-07-11 03:52:45.116;632;630;199;199;178;45;37;33;15;38;783;220;14;37;286;157;283;598;175;38;36;24;647;361;366;138;366;309;649;248.0;-1.0;1262.0;165.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15644.390625;8732.99609375;3206.837890625;1387.2209472656198;555.0;284788;591.0;0.0;Calculated values ==>;1562809965.116;336.36;336.16;293.06;293.06;290.96000000000004;277.66;274.4858918419099;276.86;276.46000000000004;274.66;276.96000000000004;351.46000000000004;295.16;274.56;276.86;301.76000000000005;288.86;301.46000000000004;332.96000000000004;276.96000000000004;276.76000000000005;332.26000000000005;328.66;275.56;242.14157278889297;268.67533136820026;274.4858918419099;290.66;6470000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;6490000.000000001;0.04133333333333333;0.0;0.21033333333333332;0.0275;0.0;0.04133333333333333;0.0;8732.99609375;3206.837890625;1387.2209472656198;15644.390625;482783.30176801654;482264.06224342965;251607.2695392406;251607.2695392406;244522.1738980886;430081.6785162784;433249.8226776551;442581.67753276543;472752.1489716358;531636.529601254;469645.44853699213;442432.96582128026;445794.276142949;470049.7604897383;453448.69786058774;410808.6019051849;477482.88010716834;433433.583526483;433065.50215134333;247943.99896000302;232886.18681767926;471379.3427040597;203145.33037593102;203145.33037593102;274.4335670959388;3636633.044018296;1666682.3019168705;387062.5372515555;1039757.3139545633;0;50;0;68;104;107;0;3;195;187;2017142698100.3047;770612046055.065;1696234220370.4297;50361.445018654165;7376.435339023538;-0.0;9503.367100050375;7817618.094804328;1504509.463879657;5.553795026585875;813242.5601776852;5.0454693705873686;0.30907751719418625
9067;2019-07-11 03:53:45.126;637;634;197;197;178;48;38;34;15;39;782;220;14;34;285;157;284;602;176;40;38;23;641;366;370;140;370;308;642;152.0;-1.0;1239.0;200.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15494.8095703125;8728.7294921875;3168.03051757812;1388.3996582031198;554.0;284789;589.0;0.0;Calculated values ==>;1562810025.126;336.86;336.56;292.86;292.86;290.96000000000004;277.96000000000004;275.0112864084945;276.96000000000004;276.56;274.66;277.06;351.36;295.16;274.56;276.56;301.66;288.86;301.56;333.36;277.16;276.96000000000004;332.06;328.56;275.46000000000004;242.56692532238324;268.5567601203482;275.0112864084945;290.76000000000005;6409999.999999999;3660000.0;3700000.0;1400000.0;3700000.0;3080000.0;6420000.0;0.025333333333333333;0.0;0.20650000000000002;0.03333333333333333;0.0;0.025333333333333333;0.0;8728.7294921875;3168.03051757812;1388.3996582031198;15494.8095703125;484181.9162932774;483635.12770300335;251193.48832316961;251193.48832316961;244749.86707086215;429743.705733735;432420.26882306463;442788.37346326775;472588.21769833704;531607.0715657657;469782.67929403676;442640.22886263416;445559.1329363517;469372.83385434415;452579.8890788796;413539.7555680698;478914.3241689727;432794.5550643631;432420.26882306463;247107.31509690773;232467.98657752166;471014.3812069224;204384.15751448864;204384.15751448864;274.9352511717868;3636892.580602105;1666827.840549127;387085.67127829266;1039810.4467119405;0;50;0;68;104;107;0;3;195;187;2017363534900.2695;770695459955.0516;1696419351220.4001;49230.47059342289;8887.674123081126;-0.0;5776.914819817258;7818448.165756402;1504645.0207141938;5.553795026585875;813369.9170829443;4.809506331367309;0.33221934504705214
9068;2019-07-11 03:54:45.107;638;635;197;196;179;53;40;37;12;41;779;220;12;33;283;157;284;597;174;42;40;23;637;369;373;139;373;308;638;132.0;-1.0;1270.0;121.0;0.0;12;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15927.951171875;8944.1875;3483.27270507812;1381.83349609375;554.0;284790;589.0;0.0;Calculated values ==>;1562810085.107;336.96000000000004;336.66;292.86;292.76000000000005;291.06;278.46000000000004;275.3239800832674;277.16;276.86;274.36;277.26000000000005;351.06000000000006;295.16;274.36;276.46000000000004;301.46000000000004;288.86;301.56;332.86;277.36;277.16;332.06;328.56;275.46000000000004;242.35481222062532;268.5567601203482;275.3239800832674;290.56;6370000.0;3690000.0;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;6380000.0;0.022000000000000002;0.0;0.21166666666666664;0.020166666666666666;0.0;0.022000000000000002;0.0;8944.1875;3483.27270507812;1381.83349609375;15927.951171875;484768.7078033481;484224.97082603426;251364.02170156105;251007.47101541932;245209.7763951853;429537.3511455088;432025.51890659845;442343.2040964072;472915.35137376806;531293.4974549119;469782.67929403676;442343.2040964072;445415.2873379444;468699.23237380874;452052.8049603788;415010.24640774634;478637.2401192699;432404.01063279;432025.51890659845;247107.31509690773;232467.98657752166;471147.87813747115;205219.26601334426;205219.26601334426;275.2702512072214;3637154.3540212563;1666975.0682209851;387108.7492443122;1039865.8566869167;0;50;0;68;104;107;0;3;195;187;2017586364315.9568;770779133450.3097;1696604092700.97;50191.23356091499;5362.893677836559;-0.0;4989.737563651593;7819276.417597412;1504763.7378405693;5.553795026585875;813459.6107744172;4.384283954889404;0.28222581643808
9069;2019-07-11 03:55:48.097;636;635;199;199;177;54;42;39;7;42;777;221;7;30;282;155;284;597;174;44;41;23;642;367;372;139;372;307;643;-1.0;0.0;1205.0;125.0;0.0;33;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16732.994140625;9171.3662109375;4146.5498046875;1376.3654785156198;554.0;284791;588.0;0.0;Calculated values ==>;1562810148.097;336.76000000000005;336.66;293.06;293.06;290.86;278.56;275.1157276137837;277.36;277.06;273.86;277.36;350.86;295.26000000000005;273.86;276.16;301.36;288.66;301.56;332.86;277.56;277.26000000000005;331.96000000000004;328.56;275.46000000000004;242.35481222062532;268.43790593516167;275.1157276137837;290.56;6420000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3070000.0;6430000.0;0.0;0.0;0.20083333333333334;0.020833333333333332;0.0;0.0;0.0;9171.3662109375;4146.5498046875;1376.3654785156198;16732.994140625;483925.8297702797;483669.1640275406;251864.03552576678;251864.03552576678;244392.94556874927;429675.2189834977;432659.6470710406;441806.74464207777;473013.37450241524;531159.7781216218;470040.19265278074;441806.74464207777;445180.40119705;468708.4081857877;452113.43256641144;413163.08875169046;478045.49590587144;433033.530313329;432471.8144565848;246688.97952812296;232467.98657752166;471147.87813747115;204666.16087917212;205219.26601334426;275.0484448555156;3637440.0919292783;1667133.5541548887;387132.8796544204;1039932.6070366589;0;50;0;68;104;107;0;3;195;187;2017821002065.1042;770866689549.9916;1696797786950.266;47625.73390571689;5551.702442881229;-0.0;0.0;7820132.1802027365;1504859.2253971174;5.553795026585875;813503.2640477495;3.6189204875245347;0.2658670995398083
9070;2019-07-11 03:56:45.098;635;634;203;202;179;51;43;41;9;44;776;221;7;28;283;149;284;602;173;43;42;22;642;366;370;138;370;306;643;-3.0;-1.0;1084.0;92.0;0.0;47;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17615.267578125;9264.1884765625;4717.857421875;1372.07800292969;554.0;284792;588.0;0.0;Calculated values ==>;1562810205.098;336.66;336.56;293.46000000000004;293.36;291.06;278.26000000000005;275.0112864084945;277.46000000000004;277.26000000000005;274.06;277.56;350.76;295.26000000000005;273.86;275.96000000000004;301.46000000000004;288.06;301.56;333.36;277.46000000000004;277.36;331.96000000000004;328.56;275.36;242.14157278889297;268.3187672390254;275.0112864084945;290.46000000000004;6420000.0;3660000.0;3700000.0;1380000.0;3700000.0;3060000.0;6430000.0;0.0;0.0;0.18066666666666667;0.015333333333333334;0.0;0.0;0.0;9264.1884765625;4717.857421875;1372.07800292969;17615.267578125;483780.5394074649;483523.5752224027;253313.65723673347;252948.11352157855;245042.38561600924;429743.705733735;433351.604109613;442313.58979942015;473339.4428557924;531130.6756210164;470176.73804117914;442016.3825157325;445090.0235980121;469114.84199815395;451413.44454563194;413163.08875169046;478796.7310859094;433351.604109613;433166.4952995384;246688.97952812296;232467.98657752166;471182.93757713656;204413.29374428748;205219.26601334426;274.9464552707778;3637712.0204392686;1667279.5048570833;387154.6385471068;1040002.7848252412;0;50;0;68;104;107;0;3;195;187;2018032475775.72;770945635935.2214;1696972495015.7747;42980.65348729397;4090.4678721036867;-0.0;0.0;7820849.493355907;1504935.560584857;5.553795026585875;813503.2640477495;3.0656989393713476;0.2190942533731596
9071;2019-07-11 03:57:45.128;633;630;202;201;183;51;44;42;3;45;776;221;5;26;282;148;284;587;173;46;43;22;612;369;374;135;374;306;611;-2.0;-1.0;1106.0;59.0;9.0;96;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18190.42578125;8796.4140625;5823.92138671875;1378.8312988281198;554.0;284793;588.0;0.0;Calculated values ==>;1562810265.128;336.46000000000004;336.16;293.36;293.26000000000005;291.46000000000004;278.26000000000005;275.3239800832674;277.56;277.36;273.46000000000004;277.66;350.76;295.26000000000005;273.66;275.76000000000005;301.36;287.96000000000004;301.56;331.86;277.76000000000005;277.46000000000004;331.96000000000004;328.56;275.36;241.49495122638035;268.3187672390254;275.3239800832674;290.46000000000004;6120000.0;3690000.0;3740000.0;1350000.0;3740000.0;3060000.0;6110000.0;0.0;0.0;0.18433333333333335;0.009833333333333333;0.0015;0.0015;0.0;8796.4140625;5823.92138671875;1378.8312988281198;18190.42578125;486792.17269374465;486479.20585801644;254513.60386291216;254124.92172905273;247541.3522825979;429537.3511455088;432525.12768426974;441418.9449877505;473825.7953575257;531130.6756210164;470176.73804117914;441718.17312246026;444801.58097852516;468430.1390956474;450728.3279684934;423156.6316403202;480328.17389125534;432900.96285529673;432336.3039009257;246688.97952812296;232467.98657752166;471581.87251044664;205246.04830686626;254513.60386291216;275.2805027009076;3638010.5504075103;1667430.085130681;387177.5742533993;1040090.676906016;0;50;0;68;104;107;0;3;195;187;2018255787375.6135;771027576885.1824;1697156186815.687;43534.53728817633;2618.9689380018735;-0.0;266.7340500570203;7821570.813758654;1504991.5005142344;5.553795026585875;813505.4879428907;2.9014161179301463;0.19757488538020196
9072;2019-07-11 03:58:45.129;621;619;209;208;183;46;42;43;-11;47;777;222;-19;23;282;147;283;546;173;41;42;22;612;359;365;137;364;304;612;-2.0;-1.0;0.0;67.0;0.0;71;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17847.916015625;8876.7529296875;5164.1337890625;1366.29479980469;555.0;284794;589.0;0.0;Calculated values ==>;1562810325.129;335.26000000000005;335.06;294.06;293.96000000000004;291.46000000000004;277.76000000000005;274.27422755570615;277.36;277.46000000000004;272.06;277.86;350.86;295.36;271.26000000000005;275.46000000000004;301.36;287.86;301.46000000000004;327.76000000000005;277.26000000000005;277.36;332.06;328.66;275.36;241.92719264551067;268.0796299477929;274.27422755570615;290.46000000000004;6120000.0;3590000.0;3650000.0;1370000.0;3640000.0;3040000.0;6120000.0;0.0;0.0;0.0;0.011166666666666667;0.0;0.0;0.0;8876.7529296875;5164.1337890625;1366.29479980469;17847.916015625;485098.6812360829;484814.9179644825;257260.21168979577;256850.48174022537;247502.1344821807;430214.79039162316;434408.92020770046;439733.1669821983;473762.2839209553;531385.6704624288;470568.9554260146;438504.63750537357;444766.67480068695;469811.81865313137;452361.1404031271;422861.78003077116;474117.39108433103;434228.3108271235;434408.92020770046;247107.31509690773;232886.18681767926;471316.13971061294;200311.93694911216;254513.60386291216;273.318077945573;3638310.8749274467;1667577.3639767112;387200.4506854611;1040182.245558489;0;50;0;68;104;107;0;3;195;187;2018477491070.3457;771109178245.0837;1697339189865.466;0.0;3026.2135975034253;-0.0;0.0;7821933.607615414;1505038.5444860265;5.553795026585875;813507.7107636849;0.19641578142368163;0.03074299967256592
9073;2019-07-11 03:59:45.079;609;610;214;214;186;39;42;39;-16;47;777;222;-25;13;282;148;282;543;173;41;42;22;606;355;360;134;360;301;607;-2.0;-2.0;-1.0;0.0;0.0;51;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18055.640625;8292.2197265625;4499.17431640625;1366.40344238281;555.0;284795;590.0;0.0;Calculated values ==>;1562810385.079;334.06;334.16;294.56;294.56;291.76000000000005;277.06;273.8482719121499;277.36;277.06;271.56;277.86;350.86;295.36;270.66;274.46000000000004;301.36;287.96000000000004;301.36;327.46000000000004;277.26000000000005;277.36;332.16;328.66;275.36;241.2770596917726;267.7187500070086;273.8482719121499;290.46000000000004;6060000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;6070000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8292.2197265625;4499.17431640625;1366.40344238281;18055.640625;484062.9903018269;484093.1914603395;259703.7559208129;259703.7559208129;248756.7468810113;430477.46260093397;435618.25068350555;439628.3511256179;474149.3184965571;531611.214390621;470975.1723353446;438249.86041294545;443924.276660834;470357.85320156324;453201.96316929616;424335.6946528087;474289.5513322097;435442.3189386135;435618.25068350555;247525.65490268572;232886.18681767926;471714.4053827849;430477.46260093397;254513.60386291216;273.8482719121499;3638609.8219027687;1667720.3195199836;387223.20419375965;1040262.7060197922;0;50;0;68;104;107;0;3;195;187;2018694809820.5186;771190410495.1483;1697520538615.6104;0.0;0.0;-0.0;0.0;7821933.607615414;1505063.7419173203;5.553795026585875;813507.7107636849;0.0;0.0
9074;2019-07-11 04:00:45.150;603;604;212;212;189;36;42;33;-20;46;778;221;-27;8;282;151;281;535;173;42;42;22;601;353;358;134;358;299;603;163.0;-1.0;313.0;79.0;3.0;32;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17357.533203125;7696.4873046875;3845.93481445312;1350.22717285156;556.0;284796;592.0;0.0;Calculated values ==>;1562810445.15;333.46000000000004;333.56;294.36;294.36;292.06;276.76000000000005;273.6339639331285;277.36;276.46000000000004;271.16;277.76000000000005;350.96000000000004;295.26000000000005;270.46000000000004;273.96000000000004;301.36;288.26000000000005;301.26000000000005;326.66;277.36;277.36;332.36;328.76000000000005;275.36;241.2770596917726;267.47669482898436;273.6339639331285;290.46000000000004;6010000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2990000.0;6030000.0;0.027166666666666665;0.0;0.05216666666666667;0.013166666666666667;0.0005;0.027666666666666666;0.0;7696.4873046875;3845.93481445312;1350.22717285156;17357.533203125;483772.0339279832;483689.1407619124;259103.04960833857;259103.04960833857;250007.380516957;430607.02586249536;436093.27495369175;439459.49257617816;474052.113305266;531865.3904178909;471126.0094195569;438390.63782803225;443605.7027051416;470629.4840230157;453971.4261804918;425483.9357876159;473583.30874464824;436093.27495369175;436093.27495369175;248362.34728340767;233304.39079467155;471714.4053827849;200851.10269654004;201903.84872506652;273.5037209344577;3638905.2808983997;1667853.716411881;387245.8695712537;1040332.3308880461;0;50;0;68;104;107;0;3;195;187;2018910464710.8745;771270905635.2812;1697700751615.908;12447.404338721122;3566.3668187022236;-0.0;6479.240792325298;7822037.458730312;1505093.496809198;5.553795026585875;813561.7683295569;1.7446384711417997;0.08988118293073352
9075;2019-07-11 04:01:45.120;597;599;207;208;187;35;43;31;-6;45;777;221;-7;7;282;154;280;520;173;45;43;22;599;352;357;134;357;297;600;-2.0;0.0;249.0;234.0;0.0;17;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16279.1259765625;7135.15771484375;3381.7255859375;1346.28515625;557.0;284797;592.0;0.0;Calculated values ==>;1562810505.12;332.86;333.06;293.86;293.96000000000004;291.86;276.66;273.5264737036516;277.46000000000004;276.26000000000005;272.56;277.66;350.86;295.26000000000005;272.46000000000004;273.86;301.36;288.56;301.16;325.16;277.66;277.46000000000004;332.36;328.86;275.36;241.2770596917726;267.23344911666527;273.5264737036516;290.46000000000004;5990000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2970000.0;6000000.0;0.0;0.0;0.0415;0.039;0.0;0.0;0.0;7135.15771484375;3381.7255859375;1346.28515625;16279.1259765625;483145.505296829;483316.71821476606;257162.58765472766;257583.41822339848;249413.7291973978;430671.36484660726;436501.8475060906;441976.9197830647;473954.89273139124;531911.399761679;471395.15918672696;441829.943814551;443866.45865721634;470764.9566105902;454563.63400504214;425771.1076189474;471684.01779534185;436846.2480136892;436501.8475060906;248362.34728340767;233722.59852315116;471714.4053827849;199835.01914203976;201903.84872506652;273.10004866997764;3639185.446237837;1667977.2516547572;387268.32927178295;1040392.5312759203;0;50;0;68;104;107;0;3;195;187;2019124857460.1245;771351265435.0001;1697879462215.2827;10048.888876602536;10603.29606338906;-0.0;0.0;7822224.834105229;1505211.5182925407;5.553795026585875;813615.7350058008;1.7408658584588448;0.19357761840196802
9076;2019-07-11 04:02:45.111;594;595;204;205;184;35;44;29;5;43;775;221;4;11;282;156;280;505;173;47;44;22;601;350;355;134;354;296;603;335.0;-1.0;274.0;114.0;2.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14861.619140625;6470.24609375;2979.43969726562;1336.25109863281;557.0;284798;590.0;0.0;Calculated values ==>;1562810565.111;332.56;332.66;293.56;293.66;291.56;276.66;273.3108153835814;277.56;276.06;273.66;277.46000000000004;350.66;295.26000000000005;273.56;274.26000000000005;301.36;288.76000000000005;301.16;323.66;277.86;277.56;332.16;328.86;275.36;241.2770596917726;267.1113755279542;273.3108153835814;290.46000000000004;6010000.0;3500000.0;3550000.0;1340000.0;3540000.0;2960000.0;6030000.0;0.05583333333333333;0.0;0.04566666666666667;0.019;0.0003333333333333333;0.05616666666666666;0.0;6470.24609375;2979.43969726562;1336.25109863281;14861.619140625;482490.61119296437;482405.53826862294;255748.9203190602;256155.0880383867;248213.59236852813;430799.1582183253;437138.8652924615;443780.9409385016;473760.40514917683;531778.673297152;471529.3944381812;443637.0302763722;444639.9159599528;471170.01582824555;455180.5306279469;425206.0065472513;468967.7485579181;437648.64973000437;437138.8652924615;247525.65490268572;233722.59852315116;471714.4053827849;200070.20568570815;200400.643161277;273.1840431886057;3639444.9135219743;1668090.6130134056;387290.6803874687;1040445.5330353121;0;50;0;68;104;107;0;3;195;187;2019338425420.7493;771431653375.2352;1698057335530.803;11129.456909877568;5161.239794244458;-0.0;13296.796809701527;7822401.293847701;1505342.869719402;5.553795026585875;813726.5250252098;2.7431547038087634;0.10447608317261782
9077;2019-07-11 04:03:45.081;593;594;201;202;181;34;46;27;10;42;773;221;8;18;282;157;280;504;173;49;46;22;601;348;353;133;353;295;603;-2.0;-1.0;586.0;138.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14152.7451171875;5879.185546875;2962.80908203125;1343.84484863281;558.0;284799;588.0;0.0;Calculated values ==>;1562810625.081;332.46000000000004;332.56;293.26000000000005;293.36;291.26000000000005;276.56;273.0942459734351;277.76000000000005;275.86;274.16;277.36;350.46000000000004;295.26000000000005;273.96000000000004;274.96000000000004;301.36;288.86;301.16;323.56;278.06;277.76000000000005;331.96000000000004;328.96000000000004;275.36;241.05796691057077;266.98899913490544;273.0942459734351;290.46000000000004;6010000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2950000.0;6030000.0;0.0;0.0;0.09766666666666667;0.023;0.0;0.0;0.0;5879.185546875;2962.80908203125;1343.84484863281;14152.7451171875;482347.65424300585;482262.3351603037;254550.1489690745;254946.55742141552;247160.88017198406;430925.7729439634;437936.08889810735;444696.65628327057;473792.46676502546;531646.1164233075;471663.4046963151;444411.7732431085;445828.09891910193;471304.5862131949;455654.0168554676;425206.0065472513;468811.14512351976;438438.7723428538;437936.08889810735;246688.97952812296;234140.81001818314;471846.71735943656;199493.070252721;200400.643161277;272.9480986091499;3639686.5789977205;1668193.473487828;387313.0033533068;1040495.0270157933;0;50;0;68;104;107;0;3;195;187;2019550719220.8506;771511713325.2734;1698234546880.8875;23948.216902317006;6264.133883454459;-0.0;0.0;7822693.461639301;1505438.0335610379;5.553795026585875;813837.2762620234;2.96611298974357;0.24525256598599526
9078;2019-07-11 04:04:45.102;594;593;199;201;180;34;48;26;12;41;772;221;10;25;283;158;280;497;173;51;48;22;605;345;350;131;350;296;607;835.0;-1.0;389.0;14.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13881.1298828125;5761.84521484375;3040.60864257812;1342.42260742188;558.0;284800;585.0;0.0;Calculated values ==>;1562810685.102;332.56;332.46000000000004;293.06;293.26000000000005;291.16;276.56;272.7676641592781;277.96000000000004;275.76000000000005;274.36;277.26000000000005;350.36;295.26000000000005;274.16;275.66;301.46000000000004;288.96000000000004;301.16;322.86;278.26000000000005;277.96000000000004;331.66;328.96000000000004;275.36;240.61611355647437;267.1113755279542;272.7676641592781;290.46000000000004;6050000.0;3450000.0;3500000.0;1310000.0;3500000.0;2960000.0;6070000.0;0.13916666666666666;0.0;0.06483333333333334;0.0023333333333333335;0.0005;0.13966666666666666;0.0;5761.84521484375;3040.60864257812;1342.42260742188;13881.1298828125;482033.5802153546;481660.2871927131;253559.0020841995;254335.2497328728;246659.31352058213;431113.4868728058;438944.57280826;444782.34520442283;473953.66127806285;531467.0978301074;471529.3944381812;444497.2798278973;446615.7736650954;471831.7308116913;456289.65379461227;424054.39857210766;467163.9744824237;439438.3088758126;438944.57280826;245433.99809710225;234140.81001818314;472110.68294196425;199047.50063924387;199242.64921243582;272.7594278127209;3639920.2763878326;1668290.5160303672;387335.39675035316;1040545.0730067237;0;50;0;68;104;107;0;3;195;187;2019761693035.5288;771590941045.1526;1698411908935.617;15931.809089309105;637.1474253730142;-0.0;33478.36866221677;7823025.911505466;1505495.5643672608;5.553795026585875;814116.3603123581;4.933261173788942;0.013488693017384238
9079;2019-07-11 04:05:45.122;598;595;198;199;178;32;50;23;13;39;774;221;11;30;283;158;280;515;173;52;50;22;611;343;347;131;347;295;613;131.0;-1.0;175.0;77.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13866.572265625;5826.517578125;3118.70581054688;1338.88732910156;558.0;284801;583.0;0.0;Calculated values ==>;1562810745.122;332.96000000000004;332.66;292.96000000000004;293.06;290.96000000000004;276.36;272.5487779782249;278.16;275.46000000000004;274.46000000000004;277.06;350.56000000000006;295.26000000000005;274.26000000000005;276.16;301.46000000000004;288.96000000000004;301.16;324.66;278.36;278.16;331.46000000000004;328.96000000000004;275.36;240.61611355647437;266.98899913490544;272.5487779782249;290.46000000000004;6110000.0;3429999.9999999995;3470000.0000000005;1310000.0;3470000.0000000005;2950000.0;6130000.0;0.021833333333333333;0.0;0.029166666666666667;0.012833333333333334;0.0005;0.022333333333333334;0.0;5826.517578125;3118.70581054688;1338.88732910156;13866.572265625;481922.39483991737;481258.7768239227;252876.97818052975;253255.8406574191;245753.31027324407;431237.1583312671;439933.78144173184;445122.44547224283;473759.9231585776;531749.914736579;471663.4046963151;444838.7892130624;447502.2437985931;472231.50991785806;456619.22350016155;422269.5696292436;469202.2059818238;440257.65956248844;439933.78144173184;244597.3647265701;234140.81001818314;472110.68294196425;198204.80415425682;199428.8080503674;272.41727962925734;3640151.5843159463;1668387.1179101747;387357.74844790023;1040596.4177363568;0;50;0;68;104;107;0;3;195;187;2019970862735.4624;771669567245.1276;1698589268035.5605;7201.764538441259;3515.125444442245;-0.0;5371.277739073806;7823218.755545563;1505530.1781752561;5.553795026585875;814440.2152812837;1.5643713067142548;0.08270486206505016
9080;2019-07-11 04:06:45.113;603;599;196;198;175;31;52;20;14;38;775;221;13;32;283;157;280;536;172;53;51;22;613;342;347;131;347;294;616;-2.0;0.0;597.0;150.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13816.3466796875;5862.5703125;3112.25268554688;1334.58898925781;558.0;284802;581.0;0.0;Calculated values ==>;1562810805.113;333.46000000000004;333.06;292.76000000000005;292.96000000000004;290.66;276.26000000000005;272.43898195401505;278.36;275.16;274.56;276.96000000000004;350.66;295.26000000000005;274.46000000000004;276.36;301.46000000000004;288.86;301.16;326.76000000000005;278.46000000000004;278.26000000000005;331.26000000000005;328.96000000000004;275.36;240.61611355647437;266.86631818009863;272.43898195401505;290.36;6130000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2940000.0;6160000.0;0.0;0.0;0.09949999999999999;0.025;0.0;0.0;0.0;5862.5703125;3112.25268554688;1334.58898925781;13816.3466796875;482414.7666638572;481493.59856565524;251985.64534859298;252731.2254419433;244642.13103376495;431298.55289687274;440257.65956248844;445460.6500641067;473663.03176242136;531928.6983277759;471797.19102184864;445319.6122678438;447967.09241426544;472231.50991785806;456647.26439308474;421658.16378433903;472080.8548473581;440419.0955370369;440095.8892414226;243760.74795305103;234140.81001818314;472110.68294196425;197958.19696492757;199428.8080503674;272.31520506202;3640382.2407032666;1668484.5123644678;387380.02407535113;1040648.3346017384;0;50;0;68;104;107;0;3;195;187;2020179031505.244;771748155455.0452;1698765941530.3752;24626.494083368318;6853.812149425917;-0.0;0.0;7823483.951248476;1505616.5730272757;5.553795026585875;814484.9692149652;3.0535501221175365;0.2542956509128981
9081;2019-07-11 04:07:45.133;611;604;195;196;174;30;53;19;18;36;775;221;20;36;283;156;281;552;173;55;53;22;620;340;345;131;345;293;623;158.0;-1.0;510.0;37.0;2.0;0;98;1;1;0;0;1;0;0;0;1;0;0;0;0;13579.6796875;5945.48876953125;3147.00415039062;1310.77954101562;558.0;284803;579.0;0.0;Calculated values ==>;1562810865.133;334.26000000000005;333.56;292.66;292.76000000000005;290.56;276.16;272.21867820750657;278.46000000000004;275.06;274.96000000000004;276.76000000000005;350.66;295.26000000000005;275.16;276.76000000000005;301.46000000000004;288.76000000000005;301.26000000000005;328.36;278.66;278.46000000000004;331.06;328.96000000000004;275.36;240.61611355647437;266.74333088950624;272.21867820750657;290.46000000000004;6200000.0;3400000.0;3450000.0;1310000.0;3450000.0;2930000.0;6230000.0;0.026333333333333334;0.0;0.08499999999999999;0.006166666666666667;0.0003333333333333333;0.02666666666666667;0.0;5945.48876953125;3147.00415039062;1310.77954101562;13579.6796875;482773.71876278083;481416.6158761029;251299.65743564483;251663.96429414887;244074.35417863046;431420.45991060114;440850.09122131515;446216.93017854425;473469.2039465459;532003.6531329228;471930.7544673243;446495.9474332573;448702.26515646407;472496.94807004574;456839.4569364;419768.1940258791;473652.0294426828;441169.3231894639;440850.09122131515;242924.1476594651;234140.81001818314;472110.68294196425;197664.72557744244;198335.16222566998;272.1903143065843;3640610.617022994;1668582.945656951;387402.0761613423;1040700.5124621792;0;50;0;68;104;107;0;3;195;187;2020386700705.178;771826781655.0201;1698942100230.3193;21126.937391093652;1692.416737081218;-0.0;6467.064773217205;7823865.35693684;1505687.815340832;5.553795026585875;814538.8793854604;2.815116013865596;0.13610015490695332
9082;2019-07-11 04:08:45.124;619;610;193;194;172;29;55;18;28;35;774;221;27;36;283;155;281;566;174;56;55;22;626;339;344;131;344;292;628;-2.0;-2.0;674.0;58.0;0.0;0;86;1;1;0;0;1;0;0;0;1;0;0;0;0;13378.2412109375;6000.0185546875;3213.87573242188;1232.45837402344;558.0;284804;577.0;0.0;Calculated values ==>;1562810925.124;335.06;334.16;292.46000000000004;292.56;290.36;276.06;272.10816812424576;278.66;274.96000000000004;275.96000000000004;276.66;350.56000000000006;295.26000000000005;275.86;276.76000000000005;301.46000000000004;288.66;301.26000000000005;329.76000000000005;278.76000000000005;278.66;330.86;328.96000000000004;275.36;240.61611355647437;266.62003547228215;272.10816812424576;290.56;6260000.0;3390000.0;3440000.0;1310000.0;3440000.0;2920000.0;6280000.0;0.0;0.0;0.11233333333333334;0.009666666666666665;0.0;0.0;0.0;6000.0185546875;3213.87573242188;1232.45837402344;13378.2412109375;483252.043885848;481718.85215077957;250363.59593764765;250720.50415422567;243260.45285171486;431480.97241316177;441382.1709187663;447793.59997424483;473372.2673856561;531974.9588330337;472064.0960771944;447656.0703043276;448887.720652816;472629.34568706993;456867.6655628911;417792.5492166279;475167.3068733086;441540.67097980744;441382.1709187663;242087.5637286956;234140.81001818314;472110.68294196425;197368.62828225063;198335.16222566998;272.0683469654934;3640835.2326670703;1668682.4766197265;387423.26663164893;1040753.5118435911;0;50;0;68;104;107;0;3;195;187;2020593369700.7825;771905369865.25;1699117573905.8325;28131.07182006735;2655.839861710565;-0.0;0.0;7824275.778775622;1505724.045377274;5.553795026585875;814592.7635082306;2.9471445853369582;0.21153452325022126
9083;2019-07-11 04:09:45.124;628;616;192;193;171;30;57;18;37;34;772;221;34;39;283;155;282;575;174;57;57;23;629;339;344;132;344;292;631;-2.0;-2.0;746.0;0.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;13071.853515625;5963.10791015625;3258.060546875;1178.71630859375;558.0;284805;576.0;0.0;Calculated values ==>;1562810985.124;335.96000000000004;334.76000000000005;292.36;292.46000000000004;290.26000000000005;276.16;272.10816812424576;278.86;274.96000000000004;276.86;276.56;350.36;295.26000000000005;276.56;277.06;301.46000000000004;288.66;301.36;330.66;278.86;278.86;330.76000000000005;328.96000000000004;275.46000000000004;240.83765695389522;266.62003547228215;272.10816812424576;290.56;6290000.0;3390000.0;3440000.0;1320000.0;3440000.0;2920000.0;6310000.0;0.0;0.0;0.12433333333333334;0.0;0.0;0.0;0.0;5963.10791015625;3258.060546875;1178.71630859375;13071.853515625;484214.2448686621;482252.0214126708;249884.32325299908;250237.476984484;242843.6848563409;431480.97241316177;441698.86417420814;449023.73811458494;473145.2311080622;531767.714268032;472064.0960771944;448615.1939803106;449295.28669454524;472629.34568706993;456867.6655628911;417113.32955370704;476165.6677136267;441698.86417420814;441698.86417420814;241669.27786274583;234140.81001818314;472076.1002201579;197468.58989117702;198335.16222566998;272.10816812424576;3641055.650123125;1668782.1693402668;387443.35975400405;1040807.4446459186;0;50;0;68;104;107;0;3;195;187;2020799769700.7825;771984269865.25;1699292773905.8325;31276.690095777052;0.0;-0.0;0.0;7824770.843458254;1505746.1773761217;5.553795026585875;814592.7635082306;3.0074073704313227;0.1916857489262652
9084;2019-07-11 04:10:45.115;637;623;193;193;170;29;58;17;44;33;768;221;40;43;283;154;282;584;174;59;58;23;632;339;343;134;343;293;635;133.0;-1.0;557.0;50.0;0.0;0;76;0;1;0;0;1;0;0;0;1;0;0;0;0;12850.8076171875;5949.98388671875;3258.20678710938;1178.11694335938;558.0;284806;575.0;0.0;Calculated values ==>;1562811045.115;336.86;335.46000000000004;292.46000000000004;292.46000000000004;290.16;276.06;272.10816812424576;278.96000000000004;274.86;277.56;276.46000000000004;349.96000000000004;295.26000000000005;277.16;277.46000000000004;301.46000000000004;288.56;301.36;331.56;279.06;278.96000000000004;330.66;328.96000000000004;275.46000000000004;241.2770596917726;266.74333088950624;272.10816812424576;290.56;6320000.0;3390000.0;3429999.9999999995;1340000.0;3429999.9999999995;2930000.0;6350000.0;0.022166666666666668;0.0;0.09283333333333334;0.008333333333333333;0.0;0.022166666666666668;0.0;5949.98388671875;3258.20678710938;1178.11694335938;12850.8076171875;485175.42646085634;482819.0713065386;250071.73930739332;250071.73930739332;242400.6505439078;431480.97241316177;442066.8418272899;449789.19704982924;472787.01963726926;531277.7948264997;471930.7544673243;449247.02355798637;449653.8923086825;472761.53027766175;456732.10439996555;416071.70740648324;477041.7944547303;442223.8092211471;442066.8418272899;241250.99604349316;234140.81001818314;471812.00014122744;197402.7101954985;197402.7101954985;272.0819266281167;3641271.6398956785;1668881.430213772;387462.9970850415;1040861.7387283107;0;50;0;68;104;107;0;3;195;187;2021005838785.5662;772064057895.1663;1699468247580.6484;23429.878862977035;2286.7440828810745;-0.0;5423.388251171376;7825226.663149221;1505765.2307183624;5.553795026585875;814637.9516310409;2.998179174425592;0.16333729899008367
9085;2019-07-11 04:11:45.125;645;630;193;193;169;29;60;17;49;32;763;222;46;48;283;154;283;592;175;60;60;24;633;339;344;140;343;298;635;287.0;-1.0;1491.0;92.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;12800.017578125;6000.0068359375;3294.01318359375;1279.12170410156;557.0;284807;574.0;0.0;Calculated values ==>;1562811105.125;337.66;336.16;292.46000000000004;292.46000000000004;290.06;276.06;272.10816812424576;279.16;274.86;278.06;276.36;349.46000000000004;295.36;277.76000000000005;277.96000000000004;301.46000000000004;288.56;301.46000000000004;332.36;279.16;279.16;330.56;328.86;275.56;242.56692532238324;267.35522164206344;272.10816812424576;290.66;6330000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;2980000.0;6350000.0;0.04783333333333333;0.0;0.2485;0.015333333333333334;0.0;0.04783333333333333;0.0;6000.0068359375;3294.01318359375;1279.12170410156;12800.017578125;486210.258275807;483835.0652656737;250071.73930739332;250071.73930739332;242083.41029514014;431480.97241316177;442171.62942377746;449554.17300267;471900.24888135743;530380.2919522733;471379.32454029593;449144.0562536693;449417.63211250555;472761.53027766175;456732.10439996555;416074.42622613517;478244.031599312;442171.62942377746;442171.62942377746;240832.718256323;233722.59852315116;471112.8868819084;197429.85336500092;197429.85336500092;272.0927396528012;3641485.4323984184;1668981.0300669877;387483.47748659854;1040916.3496616967;0;50;0;68;104;107;0;3;195;187;2021211973135.5334;772146271595.1532;1699645577130.6204;62652.893429960764;4196.473180592581;-0.0;11706.814954811478;7825944.139144287;1505819.2665333513;5.553795026585875;814780.7271163503;7.429786114545131;0.4108739909850333
9086;2019-07-11 04:12:45.136;651;636;193;193;170;29;62;17;54;32;758;222;51;56;284;154;283;599;175;61;61;24;639;338;343;146;343;303;641;145.0;-1.0;1221.0;51.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12840.556640625;6027.1728515625;3336.04125976562;1327.97204589844;557.0;284808;573.0;0.0;Calculated values ==>;1562811165.136;338.26;336.76000000000005;292.46000000000004;292.46000000000004;290.16;276.06;271.99741764416325;279.36;274.86;278.56;276.36;348.96000000000004;295.36;278.26000000000005;278.76000000000005;301.56;288.56;301.46000000000004;333.06;279.26000000000005;279.26000000000005;330.46000000000004;328.86;275.56;243.81672145450628;267.9596281332873;271.99741764416325;290.66;6390000.0;3379999.9999999995;3429999.9999999995;1460000.0;3429999.9999999995;3030000.0;6409999.999999999;0.024166666666666666;0.0;0.20350000000000001;0.0085;0.0;0.024166666666666666;0.0;6027.1728515625;3336.04125976562;1327.97204589844;12840.556640625;486416.2860017448;484036.9219877782;249828.1309531503;249828.1309531503;242218.7913214177;431541.1909327263;442692.95667869435;449321.41302191373;471102.9871208479;529478.5084212946;470704.5923129879;448907.5457794879;449596.476301459;472884.7906844707;456895.99281910807;413906.84313791123;478582.69530149316;442536.8641295916;442536.8641295916;240414.4444865203;233722.59852315116;470308.0586303965;197172.21567305468;197172.21567305468;271.986007976353;3641699.143023049;1669081.2749391044;387505.20725087874;1040971.6102445656;0;50;0;68;104;107;0;3;195;187;2021418110920.2517;772232087325.0359;1699825910185.374;51312.36166049282;2321.6546651374056;-0.0;5929.645671032976;7826894.023715661;1505873.5942235757;5.553795026585875;814927.7245659574;5.571286583238659;0.32608866748327603
