;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9087;2019-07-11 04:13:45.106;656;641;194;194;169;30;64;17;60;31;749;222;57;64;284;154;283;606;176;63;63;24;640;341;345;151;345;307;642;164.0;0.0;1310.0;157.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12767.6494140625;5968.267578125;3309.88891601562;1334.66967773438;557.0;284809;573.0;0.0;Calculated values ==>;1562811225.106;338.76;337.26;292.56;292.56;290.06;276.16;272.3289490889957;279.56;274.86;279.16;276.26000000000005;348.06000000000006;295.36;278.86;279.56;301.56;288.56;301.46000000000004;333.76000000000005;279.46000000000004;279.46000000000004;330.46000000000004;328.86;275.56;244.82967444194236;268.43790593516167;272.3289490889957;290.76000000000005;6400000.0;3410000.0;3450000.0;1510000.0;3450000.0;3070000.0;6420000.0;0.02733333333333333;0.0;0.21833333333333332;0.026166666666666668;0.0;0.02733333333333333;0.0;5968.267578125;3309.88891601562;1334.66967773438;12767.6494140625;487022.30356767843;484650.4809224265;250136.72526309412;250136.72526309412;241874.00060752645;431359.6534126046;442590.6058731119;449413.9276720405;470332.2866128888;528230.265241673;470160.6437842797;448998.0917314654;449965.97516113834;472620.6110544992;456403.1100850398;413533.38570265553;479511.9368031586;442433.8829563713;442433.8829563713;240414.4444865203;233722.59852315116;469630.97291218076;197935.62243661695;197935.62243661695;272.30212770009973;3641912.4380394146;1669181.186961731;387527.3848375791;1041026.9653046812;0;50;0;68;104;107;0;3;195;187;2021624407720.35;772321142775.0784;1700008818685.4612;54906.09664306747;7109.361670777253;-0.0;6682.952454206618;7827778.734958369;1505952.146730511;5.553795026585875;815032.7769978924;6.473149532035931;0.4215294262969056
9088;2019-07-11 04:14:45.117;658;645;194;194;171;34;25;20;64;29;729;221;62;76;284;154;284;606;176;65;25;23;634;346;351;144;350;311;636;-1.0;-2.0;1435.0;224.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13386.115234375;5916.15771484375;3254.9658203125;2350.85888671875;556.0;284810;573.0;0.0;Calculated values ==>;1562811285.117;338.96000000000004;337.66;292.56;292.56;290.26000000000005;276.56;272.8767566201714;275.66;275.16;279.56;276.06;346.06000000000006;295.26000000000005;279.36;280.76000000000005;301.56;288.56;301.56;333.76000000000005;279.66;275.66;330.46000000000004;328.76000000000005;275.46000000000004;243.40439225979637;268.91163127593666;272.8767566201714;290.76000000000005;6340000.0;3460000.0;3510000.0;1440000.0;3500000.0;3110000.0;6360000.0;0.0;0.0;0.23916666666666667;0.037333333333333336;0.0;0.0;0.0;5916.15771484375;3254.9658203125;2350.85888671875;13386.115234375;487948.97048855195;485883.7738812855;250382.7923102406;250382.7923102406;242688.16677132074;431051.2098666511;434799.8914726758;449232.91051691235;471072.6445122798;525819.09001313;469491.6271179393;448953.8641575491;450892.6692861787;471956.4173869981;455573.3862515534;416077.63364705537;480210.1183007209;441489.94161240006;434799.8914726758;240414.4444865203;233304.39079467155;470478.11419285595;199253.579481319;197935.62243661695;272.8450687681702;3642130.42603586;1669280.2419961914;387558.1032063649;1041081.6824572658;0;50;0;68;104;107;0;3;195;188;2021833246000.8943;772409659000.3091;1700194252675.9446;59786.72333934608;10125.715962564047;-0.0;0.0;7828734.683685856;1506095.7987091986;5.553795026585875;815088.4784785556;6.067743964717237;0.4731327029024241
9089;2019-07-11 04:15:45.127;658;647;195;195;171;38;24;21;68;29;695;222;66;83;283;154;284;605;176;34;23;23;633;349;354;143;354;315;635;-2.0;-1.0;1249.0;226.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13232.3134765625;5877.28857421875;3195.09643554688;2383.08813476562;556.0;284811;574.0;0.0;Calculated values ==>;1562811345.127;338.96000000000004;337.86;292.66;292.66;290.26000000000005;276.96000000000004;273.20264511476705;275.56;275.26000000000005;279.96000000000004;276.06;342.66;295.36;279.76000000000005;281.46000000000004;301.46000000000004;288.56;301.56;333.66;276.56;275.46000000000004;330.56;328.76000000000005;275.46000000000004;243.1966462407574;269.38090353596624;273.20264511476705;290.76000000000005;6330000.0;3490000.0;3540000.0;1430000.0;3540000.0;3150000.0;6350000.0;0.0;0.0;0.20816666666666667;0.03766666666666666;0.0;0.0;0.0;5877.28857421875;3195.09643554688;2383.08813476562;13232.3134765625;488055.587365224;486278.4513804275;250778.9308507284;250778.9308507284;242719.07311240525;430862.6128555636;433886.7894946779;449053.45793564955;471206.1028288316;521910.6330053294;469061.33558536053;448772.40642997506;451138.8393475158;471295.62290235574;455070.4682098209;416427.1061876646;480178.22904855706;435650.93343008397;433707.6625020738;240832.718256323;233304.39079467155;470612.52513297374;200037.58201415394;197935.62243661695;273.16688420092595;3642352.2832451225;1669378.5370950378;387597.5593397974;1041135.4419344759;0;50;0;68;104;107;0;3;195;188;2022044781250.8606;772495773350.2954;1700382083975.9148;51836.804837658005;10191.656190808877;-0.0;0.0;7829665.034786528;1506265.1383623555;5.553795026585875;815088.4784785556;5.414744571949764;0.4320462840136709
9090;2019-07-11 04:16:45.118;655;647;198;197;172;42;25;23;64;29;699;225;64;91;283;152;284;604;176;30;25;23;628;354;359;143;358;318;630;-2.0;-1.0;1438.0;197.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13197.3330078125;5806.3525390625;3159.73168945312;2417.57763671875;556.0;284812;575.0;0.0;Calculated values ==>;1562811405.118;338.66;337.86;292.96000000000004;292.86;290.36;277.36;273.7412296467126;275.66;275.46000000000004;279.56;276.06;343.06000000000006;295.66;279.56;282.26000000000005;301.46000000000004;288.36;301.56;333.56;276.16;275.66;330.66;328.76000000000005;275.46000000000004;243.1966462407574;269.7299932089509;273.7412296467126;290.76000000000005;6280000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3180000.0;6300000.0;0.0;0.0;0.23966666666666667;0.03283333333333333;0.0;0.0;0.0;5806.3525390625;3159.73168945312;2417.57763671875;13197.3330078125;488165.3892208706;486819.93798306683;252077.75783685228;251713.96298949033;243196.58046571698;430542.39183029096;432813.82302614156;447927.63660064846;471206.1028288316;522091.56798379833;469013.0006425861;447927.63660064846;451706.326601051;470755.94791759097;453941.36259033;418130.27699246036;480610.04080887494;433724.0844890748;432813.82302614156;241250.99604349316;233304.39079467155;470612.52513297374;201375.42878220824;197935.62243661695;273.71329696838603;3642572.4972618697;1669475.8861663283;387637.55888701894;1041188.3908919268;0;50;0;68;104;107;0;3;195;188;2022258649165.6362;772581560480.2054;1700571955490.7156;59090.34580715284;8839.951330183467;-0.0;0.0;7830589.28904866;1506423.7113020213;5.553795026585875;815088.4784785556;5.967350220125126;0.45712420970599627
9091;2019-07-11 04:17:45.138;650;645;201;200;175;46;28;25;37;30;719;227;42;91;282;152;284;601;177;32;27;24;631;356;360;141;360;320;633;-2.0;-1.0;1136.0;212.0;0.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;13880.091796875;6342.12158203125;3172.63354492188;2440.43505859375;555.0;284813;577.0;0.0;Calculated values ==>;1562811465.138;338.16;337.66;293.26000000000005;293.16;290.66;277.76000000000005;273.955091788801;275.96000000000004;275.66;276.86;276.16;345.06000000000006;295.86;277.36;282.26000000000005;301.36;288.36;301.56;333.26000000000005;276.36;275.86;330.86;328.66;275.56;242.77792619122317;269.9613774848165;273.955091788801;290.86;6310000.0;3560000.0;3600000.0;1410000.0;3600000.0;3200000.0;6330000.0;0.0;0.0;0.18933333333333333;0.035333333333333335;0.0;0.0;0.0;6342.12158203125;3172.63354492188;2440.43505859375;13880.091796875;487137.6673414807;486210.258275807;253041.2266172676;252672.99009052254;244070.15933029074;430412.23801567365;433110.10878034565;443600.8173077593;471570.8910797328;524051.2262577457;468981.32821965555;444344.47097796394;451350.8738854121;470357.85320156324;453597.93676159094;417117.0095068818;479819.02848526335;433836.9858812755;432927.02747852716;242087.5637286956;232886.18681767926;470979.3205154194;201879.2224917697;197935.62243661695;273.91885129362043;3642798.217683573;1669577.1571964;387678.0558206134;1041241.1781920999;0;50;0;68;104;107;0;3;195;188;2022474421065.5676;772666788880.1783;1700763419290.6548;45765.9552851607;9508.20346350229;-0.0;0.0;7831463.382824987;1506576.6635590168;5.553795026585875;815088.4784785556;4.623444536707261;0.3739511260533667
9092;2019-07-11 04:18:45.109;646;643;205;204;178;47;30;27;-2;31;741;227;-1;84;282;152;284;604;178;33;30;26;639;357;362;140;362;317;641;-2.0;-1.0;986.0;161.0;2.0;0;3;30;1;0;0;1;0;0;0;1;0;1;0;0;15464.1533203125;7724.01123046875;3185.896484375;2427.916015625;555.0;284814;580.0;0.0;Calculated values ==>;1562811525.109;337.76;337.46000000000004;293.66;293.56;290.96000000000004;277.86;274.0616903277293;276.16;275.86;272.96000000000004;276.26000000000005;347.26;295.86;273.06;281.56;301.36;288.36;301.56;333.56;276.46000000000004;276.16;331.16;328.66;275.76000000000005;242.56692532238324;269.6138998590099;274.0616903277293;290.96000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3170000.0;6409999.999999999;0.0;0.0;0.16433333333333333;0.026833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7724.01123046875;3185.896484375;2427.916015625;15464.1533203125;485699.9806515496;485049.38999059907;254146.70118782236;253775.26664484016;244782.82634266955;430346.717906069;432971.4512641538;438248.0830626725;471801.8942764967;526613.5856419852;469395.8128896175;438406.44440914417;450918.6455314435;470085.3009938197;453425.5286898729;414282.04804389086;479330.47958025493;433520.3008126533;432971.4512641538;243342.44575359824;232886.18681767926;471309.8407669174;202165.41525435596;254146.70118782236;274.03482499550296;3643042.6348672723;1669694.3183144946;387718.60580423265;1041294.1403315593;0;50;0;68;104;107;0;3;195;188;2022690916375.4092;772751048135.1167;1700954426925.5151;38796.251743166686;7222.042084587066;-0.0;59.608250025443816;7832167.727285263;1506716.0148861043;5.553795026585875;815088.9749738832;3.4546791897181426;0.2753630464293356
9093;2019-07-11 04:19:45.119;644;642;207;207;183;49;32;29;-6;32;759;228;-10;62;281;154;284;608;179;35;32;28;646;360;364;138;364;315;648;-1.0;0.0;1021.0;211.0;3.0;0;1;43;1;0;0;1;0;0;0;1;0;1;0;0;16698.037109375;8710.8515625;3225.86474609375;2409.10131835938;555.0;284815;583.0;0.0;Calculated values ==>;1562811585.119;337.56000000000006;337.36;293.86;293.86;291.46000000000004;278.06;274.38016830617;276.36;276.06;272.56;276.36;349.06000000000006;295.96000000000004;272.16;279.36;301.26000000000005;288.56;301.56;333.96000000000004;276.66;276.36;331.46000000000004;328.66;275.96000000000004;242.14157278889297;269.38090353596624;274.38016830617;291.06;6459999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;3150000.0;6480000.0;0.0;0.0;0.1701666666666667;0.035166666666666666;0.0005;0.0005;0.0;8710.8515625;3225.86474609375;2409.10131835938;16698.037109375;484643.9904376025;484132.56927069335;254556.09391447416;254556.09391447416;246184.37729746356;430148.3826014536;432833.13015370606;438065.63617700594;472164.23178385233;528664.3185540789;469792.6131965922;437429.3724414259;448208.08221042407;469683.9449015832;453192.24889485224;411617.19548278174;479109.64106425893;433384.8821390699;432833.13015370606;244597.3647265701;232886.18681767926;471771.9322026706;202952.27240613737;254556.09391447416;274.3541415655229;3643310.6977905193;1669831.2983306125;387758.9210000891;1041347.580580362;0;50;0;68;104;107;0;3;195;188;2022908752675.3745;772834462035.1034;1701144058525.485;40008.45740167614;9453.49136951142;-0.0;89.13851811961595;7832824.542645684;1506855.0008253295;5.553795026585875;815090.214736877;3.454044138704919;0.28740946265343936
9094;2019-07-11 04:20:45.120;645;642;207;207;185;50;34;31;-6;34;772;228;-14;45;281;156;284;612;178;37;34;30;647;364;368;139;368;313;649;-2.0;-1.0;1069.0;242.0;0.0;0;3;49;1;0;0;1;0;0;0;1;0;1;0;0;17270.650390625;9145.2099609375;3215.47216796875;2389.68115234375;555.0;284816;586.0;0.0;Calculated values ==>;1562811645.12;337.66;337.36;293.86;293.86;291.66;278.16;274.8017692304317;276.56;276.26000000000005;272.56;276.56;350.36;295.96000000000004;271.76000000000005;277.66;301.26000000000005;288.76000000000005;301.56;334.36;276.86;276.56;331.76000000000005;328.66;276.16;242.35481222062532;269.14681796795327;274.8017692304317;290.96000000000004;6470000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3130000.0;6490000.000000001;0.0;0.0;0.17816666666666667;0.04033333333333333;0.0;0.0;0.0;9145.2099609375;3215.47216796875;2389.68115234375;17270.650390625;484678.84861069015;484021.788881965;254508.36165166844;254508.36165166844;246810.7458037824;429879.7862731237;432182.85202778585;438515.7226876676;472228.6972694908;530182.5082605054;470066.3404014497;437249.5021140777;446164.750083202;469133.2494619831;452784.5239248999;411220.34796622116;479592.281430559;432743.97865350964;432182.85202778585;245852.32104278926;232886.18681767926;471835.9296657252;203989.7280633979;254556.09391447416;274.77383884532884;3643593.774903884;1669980.1013231366;387798.91152046085;1041401.2592825445;0;50;0;68;104;107;0;3;195;188;2023128356335.1091;772917563420.003;1701332461665.2576;41784.714708890715;10803.130131293867;-0.0;0.0;7833506.163772612;1507023.8088177186;5.553795026585875;815090.9575702408;3.5651898083779328;0.30079744469593506
9095;2019-07-11 04:21:45.140;645;642;204;204;185;54;37;34;-10;36;780;229;-15;33;279;158;285;612;178;38;37;31;641;369;374;137;374;312;642;-2.0;0.0;1190.0;203.0;0.0;18;1;56;1;0;0;1;0;0;0;1;0;1;0;0;18041.55078125;9514.3212890625;3713.01586914062;2390.82006835938;554.0;284817;588.0;0.0;Calculated values ==>;1562811705.14;337.66;337.36;293.56;293.56;291.66;278.56;275.3239800832674;276.86;276.56;272.16;276.76000000000005;351.16;296.06;271.66;276.46000000000004;301.06;288.96000000000004;301.66;334.36;276.96000000000004;276.86;331.96000000000004;328.56;276.26000000000005;241.92719264551067;269.02936301313275;275.3239800832674;290.96000000000004;6409999.999999999;3690000.0;3740000.0;1370000.0;3740000.0;3120000.0;6420000.0;0.0;0.0;0.19833333333333333;0.03383333333333333;0.0;0.0;0.0;9514.3212890625;3713.01586914062;2390.82006835938;18041.55078125;485337.6114259139;484795.05486115726;253728.21423315234;253728.21423315234;247059.0435183428;429537.3511455088;431190.16117913154;438111.57050704764;472687.3056196521;531096.875235804;470323.8375270783;437319.724394416;444622.5306516679;468039.32114107255;452198.9587589245;413919.0968890059;480404.1877796109;431382.7989323331;431190.16117913154;246688.97952812296;232467.98657752166;472198.00020708365;205288.3832208522;254556.09391447416;275.2967034375447;3643888.1413375065;1670135.6492494864;387838.7623099491;1041459.015928865;0;50;0;68;104;107;0;3;195;188;2023351030535.9229;773000391020.3058;1701520024165.943;46176.598811762095;9030.442041367496;-0.0;0.0;7834239.419058279;1507189.1436796845;5.553795026585875;815090.9575702408;3.5347986354777183;0.2844280560817936
9096;2019-07-11 04:22:45.151;642;642;203;203;184;54;38;37;-7;38;786;230;-14;26;278;156;285;612;178;39;38;31;675;359;364;138;364;312;677;-2.0;-1.0;340.0;85.0;22.0;1;1;66;1;0;0;1;0;0;0;1;0;1;0;0;19077.845703125;10758.90625;3502.28076171875;2389.50146484375;554.0;284818;590.0;0.0;Calculated values ==>;1562811765.151;337.36;337.36;293.46000000000004;293.46000000000004;291.56;278.56;274.27422755570615;276.96000000000004;276.86;272.46000000000004;276.96000000000004;351.76;296.16;271.76000000000005;275.76000000000005;300.96000000000004;288.76000000000005;301.66;334.36;277.06;276.96000000000004;332.16;328.56;276.26000000000005;242.14157278889297;269.02936301313275;274.27422755570615;290.96000000000004;6750000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;6770000.0;0.0;0.0;0.056666666666666664;0.014166666666666666;0.0036666666666666666;0.0036666666666666666;0.0;10758.90625;3502.28076171875;2389.50146484375;19077.845703125;481103.92971907364;480876.4210006085;251857.83259977482;251857.83259977482;245555.0518402196;430214.79039162316;433931.68165179034;438582.77927262546;472752.1489716358;531725.3474987763;470444.75472258305;437478.7579247441;443595.0263661134;469299.76755215897;453650.55769495555;398242.9640340395;476283.7403372507;434112.87870749587;433931.68165179034;247525.65490268572;232467.98657752166;472066.18378088326;202620.88812130404;251857.83259977482;274.22099728535045;3644197.5263513094;1670304.6237850676;387878.6056259403;1041519.1544240764;0;50;0;68;104;107;0;3;195;188;2023572471125.62;773082906145.193;1701707258485.6873;13371.173831908212;3817.1416885107055;-0.0;667.6041131907235;7834735.741472062;1507296.22650554;5.553795026585875;815096.5219577939;1.0723832626346725;0.08760069481507267
9097;2019-07-11 04:23:45.131;647;645;205;205;180;49;38;38;2;40;790;230;-2;22;278;152;286;618;178;41;38;31;677;366;371;137;370;306;678;-2.0;-2.0;1183.0;216.0;0.0;33;1;60;1;0;0;1;0;0;0;1;0;1;0;0;19770.576171875;10327.02734375;4565.21728515625;2342.9833984375;553.0;284819;591.0;0.0;Calculated values ==>;1562811825.131;337.86;337.66;293.66;293.66;291.16;278.06;275.0112864084945;276.96000000000004;276.96000000000004;273.36;277.16;352.16;296.16;272.96000000000004;275.36;300.96000000000004;288.36;301.76000000000005;334.96000000000004;277.26000000000005;276.96000000000004;332.26000000000005;328.46000000000004;276.26000000000005;241.92719264551067;268.3187672390254;275.0112864084945;290.96000000000004;6770000.0;3660000.0;3710000.0;1370000.0;3700000.0;3060000.0;6780000.0;0.0;0.0;0.19716666666666666;0.036000000000000004;0.0;0.0;0.0;10327.02734375;4565.21728515625;2342.9833984375;19770.576171875;481628.9414955349;481215.00075337;252511.83732385782;252511.83732385782;244257.39663874026;429743.705733735;432163.2314376127;441268.9435772527;473078.44118532055;532592.0204643909;471256.4460771589;440666.3045709049;444222.0935492395;468468.16220093414;451852.33860241564;397686.7027361973;477094.7043533096;432727.05303922435;432163.2314376127;247943.99896000302;232049.79005350024;472198.00020708365;204446.06337679795;251857.83259977482;274.9590539265589;3644521.1552880877;1670480.2813263668;387918.02985402226;1041586.3611647716;0;50;0;68;104;107;0;3;195;188;2023792897625.6902;773165378645.2192;1701892596685.746;46693.57787952299;9639.069725890287;-0.0;0.0;7835236.114223284;1507408.3242223307;5.553795026585875;815102.0834709497;3.2684596638954435;0.265295265754738
9098;2019-07-11 04:24:45.112;657;652;200;200;180;53;40;39;9;41;791;230;6;26;275;151;287;617;179;43;40;30;663;368;373;136;373;304;663;-1.0;-2.0;1074.0;206.0;0.0;78;1;57;1;0;0;1;0;0;0;1;0;1;0;0;20494.212890625;9966.3232421875;5957.6572265625;2331.90454101562;553.0;284820;591.0;0.0;Calculated values ==>;1562811885.112;338.86;338.36;293.16;293.16;291.16;278.46000000000004;275.2199585193972;277.16;277.06;274.06;277.26000000000005;352.26;296.16;273.76000000000005;275.76000000000005;300.66;288.26000000000005;301.86;334.86;277.46000000000004;277.16;332.26000000000005;328.46000000000004;276.16;241.71165711629368;268.0796299477929;275.2199585193972;291.06;6630000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3040000.0;6630000.0;0.0;0.0;0.179;0.034333333333333334;0.0;0.0;0.0;9966.3232421875;5957.6572265625;2331.90454101562;20494.212890625;484668.8823273658;483935.65421735373;251379.61075693395;251379.61075693395;244718.68999318837;429606.4342157736;432025.51890659845;442728.0766999201;473306.2826088756;532845.209492113;471525.1840687706;442285.3213856606;445197.9025426301;467657.71872407506;451350.37249910977;405672.5086681611;478710.9364901224;432592.33825255034;432025.51890659845;247943.99896000302;232049.79005350024;472231.8376443816;204927.79993208018;251857.83259977482;275.1536948809943;3644856.5889423387;1670649.3390292018;387956.9749169732;1041674.0240169279;0;50;0;68;104;107;0;3;195;188;2024016026945.4915;773247252710.1464;1702075538735.5833;42566.24954144335;9177.43862812235;-0.0;0.0;7835979.710571029;1507565.0788037998;5.553795026585875;815102.0834709497;2.8343566001805143;0.23276753335559938
9099;2019-07-11 04:25:45.142;660;654;198;197;175;51;42;42;11;43;791;230;11;33;275;147;287;604;178;44;42;29;648;366;371;137;371;302;648;-1.0;-1.0;844.0;102.0;3.0;93;1;52;1;0;0;1;0;0;0;1;0;1;0;0;20201.9140625;9381.4814453125;6307.4921875;2316.42919921875;553.0;284821;592.0;0.0;Calculated values ==>;1562811945.142;339.16;338.56000000000006;292.96000000000004;292.86;290.66;278.26000000000005;275.0112864084945;277.36;277.36;274.26000000000005;277.46000000000004;352.26;296.16;274.26000000000005;276.46000000000004;300.66;287.86;301.86;333.56;277.56;277.36;332.36;328.46000000000004;276.06;241.92719264551067;267.8393353686513;275.0112864084945;290.96000000000004;6480000.0;3660000.0;3710000.0;1370000.0;3710000.0;3020000.0;6480000.0;0.0;0.0;0.14066666666666666;0.017;0.0005;0.0005;0.0;9381.4814453125;6307.4921875;2316.42919921875;20201.9140625;486733.45646934025;485870.66757006693;251295.35099029914;250942.9464678136;243591.67732281185;429743.705733735;432913.8003328046;443431.1120271193;473371.616014766;532993.931958739;471793.0235095721;443431.1120271193;446583.57048168074;467938.80420693866;451119.8406210487;412038.8400932628;478508.3650245864;433285.5503662649;432913.8003328046;248362.34728340767;232049.79005350024;472002.15594002855;204434.34145369683;251295.35099029914;274.9545476216692;3645195.8929006485;1670810.6513507068;387995.73039951397;1041776.2847001189;0;50;0;68;104;107;0;3;195;188;2024239338545.385;773329193660.1073;1702257429635.4966;33618.87906066143;4548.65284626764;-0.0;90.80922467125275;7836614.904080447;1507679.520091413;5.553795026585875;815102.84059286;2.1248256142061708;0.16164880864295003
9100;2019-07-11 04:26:45.112;655;650;202;201;176;46;42;43;12;45;789;230;13;36;275;147;286;582;178;42;42;28;634;364;368;134;368;301;634;-2.0;-1.0;481.0;0.0;0.0;99;0;47;1;0;0;1;0;0;0;1;0;1;0;0;19646.5859375;8818.9794921875;6285.89892578125;2315.11401367188;553.0;284822;593.0;0.0;Calculated values ==>;1562812005.112;338.66;338.16;293.36;293.26000000000005;290.76000000000005;277.76000000000005;274.8017692304317;277.36;277.46000000000004;274.36;277.66;352.06000000000006;296.16;274.46000000000004;276.76000000000005;300.66;287.86;301.76000000000005;331.36;277.36;277.36;332.46000000000004;328.46000000000004;275.96000000000004;241.2770596917726;267.7187500070086;274.8017692304317;290.96000000000004;6340000.0;3640000.0;3679999.9999999995;1340000.0;3679999.9999999995;3010000.0;6340000.0;0.0;0.0;0.08016666666666666;0.0;0.0;0.0;0.0;8818.9794921875;6285.89892578125;2315.11401367188;19646.5859375;487524.24906707724;486814.2480771339;253364.39891101152;252994.63672666;244362.57719069987;429879.7862731237;433667.60643972526;443779.4857613598;473954.89273139124;532860.189104595;471926.6089063321;443924.276660834;447196.8515329987;468358.5493902575;451477.0383356313;416779.8550480925;476860.4223463948;433667.60643972526;433667.60643972526;248780.69988749037;232049.79005350024;472299.7188790419;204062.22978735768;251295.35099029914;274.8017692304317;3645527.7976987236;1670962.2460233378;388034.30729487643;1041881.17715365;0;50;0;68;104;107;0;3;195;188;2024460927695.4907;773410453010.1461;1702438239185.5828;19217.333353915838;0.0;-0.0;0.0;7837054.985699893;1507717.4065790966;5.553795026585875;815103.5969580276;1.103176906036459;0.07192963828119871
9101;2019-07-11 04:27:45.133;648;643;207;207;181;42;43;40;13;45;788;230;15;41;276;149;285;558;176;40;42;26;622;360;365;134;364;300;622;-2.0;-1.0;207.0;41.0;0.0;91;0;40;1;0;0;1;0;0;0;1;0;1;0;0;19005.3046875;8222.2333984375;5885.54541015625;2307.146484375;554.0;284823;595.0;0.0;Calculated values ==>;1562812065.133;337.96000000000004;337.46000000000004;293.86;293.86;291.26000000000005;277.36;274.38016830617;277.46000000000004;277.16;274.46000000000004;277.66;351.96000000000004;296.16;274.66;277.26000000000005;300.76000000000005;288.06;301.66;328.96000000000004;277.16;277.36;332.66;328.56;275.76000000000005;241.2770596917726;267.5978703862781;274.38016830617;290.76000000000005;6220000.0;3600000.0;3650000.0;1340000.0;3640000.0;3000000.0;6220000.0;0.0;0.0;0.034499999999999996;0.006833333333333333;0.0;0.0;0.0;8222.2333984375;5885.54541015625;2307.146484375;19005.3046875;487821.78668474255;487117.7605975753;255883.1319160122;255883.1319160122;246438.61015898123;430148.3826014536;434589.01295012434;444125.8159805091;473954.89273139124;532830.5987171864;472059.97280874953;444413.69907515554;448082.77831708995;469043.1813691076;452473.9457314294;420401.73698247655;474692.6691127731;434047.17992658;434408.92020770046;249617.41799618208;232467.98657752166;472104.6820821746;202713.5784786488;251295.35099029914;274.2615849146694;3645850.0095214546;1671104.3058340806;388072.8396138945;1041982.6413563406;0;50;0;68;104;107;0;3;195;188;2024680904660.1553;773490881150.0234;1702618602290.3076;8328.72219381418;1840.839207957426;-0.0;0.0;7837284.616505102;1507732.7522749205;5.553795026585875;815103.5969580276;0.6195313850211481;0.05039805903996735
9102;2019-07-11 04:28:45.114;639;635;211;211;185;39;43;37;15;44;787;230;18;43;276;152;284;531;176;41;42;24;608;356;362;132;361;299;609;132.0;-1.0;583.0;18.0;48.0;78;0;33;1;0;0;1;0;0;0;1;0;1;0;0;18290.876953125;7615.20068359375;5280.46044921875;2306.76098632812;554.0;284824;597.0;0.0;Calculated values ==>;1562812125.114;337.06;336.66;294.26000000000005;294.26000000000005;291.66;277.06;273.955091788801;277.46000000000004;276.86;274.66;277.56;351.86;296.16;274.96000000000004;277.46000000000004;300.76000000000005;288.36;301.56;326.26000000000005;277.26000000000005;277.36;332.86;328.56;275.56;240.83765695389522;267.47669482898436;273.955091788801;290.76000000000005;6080000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2990000.0;6090000.0;0.022000000000000002;0.0;0.09716666666666667;0.003;0.008;0.030000000000000002;0.0;7615.20068359375;5280.46044921875;2306.76098632812;18290.876953125;488062.70584853744;487397.10421169613;258279.7576906669;258279.7576906669;248320.67354885576;430412.23801567365;435315.5984456732;444613.46213006455;474115.52784487547;532801.0814827102;472193.1162479523;445042.1710269553;448546.3990931623;469457.09229445044;453597.93676159094;424327.85007602215;472209.8100562056;434960.5676705249;435138.326120535;250454.15340279948;232467.98657752166;472173.3745042847;201924.56609692468;216952.6171885893;273.9365167295573;3646160.7126156054;1671236.242658609;388111.2766673465;1042075.6619396069;0;50;0;68;104;107;0;3;195;188;2024898935595.828;773570655880.2695;1702798245385.8618;23581.271064553424;810.74642522208;-0.0;6545.571267958372;7837550.448909482;1507754.841824692;5.553795026585875;815158.1261123935;2.0350433973795456;0.0963382511029133
9103;2019-07-11 04:29:45.154;630;625;211;212;188;36;43;34;21;43;788;230;23;48;276;155;283;500;178;41;42;22;598;353;358;130;358;300;599;136.0;-1.0;503.0;38.0;0.0;57;0;31;1;0;0;1;0;0;0;1;0;1;0;0;17940.544921875;7344.14306640625;4623.78955078125;2326.16430664062;555.0;284825;599.0;0.0;Calculated values ==>;1562812185.154;336.16;335.66;294.26000000000005;294.36;291.96000000000004;276.76000000000005;273.6339639331285;277.46000000000004;276.56;275.26000000000005;277.46000000000004;351.96000000000004;296.16;275.46000000000004;277.96000000000004;300.76000000000005;288.66;301.46000000000004;323.16;277.26000000000005;277.36;333.06;328.66;275.36;240.39332010688793;267.5978703862781;273.6339639331285;290.96000000000004;5980000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3000000.0;5990000.0;0.02266666666666667;0.0;0.08383333333333334;0.006333333333333333;0.0;0.02266666666666667;0.0;7344.14306640625;4623.78955078125;2326.16430664062;17940.544921875;487886.5305579709;487084.1295959677;258938.68017058796;259378.18301396724;249820.93076345138;430607.02586249536;436266.9853589771;445272.2709286054;474275.9111487288;532830.5987171864;472059.97280874953;445556.8106898908;449049.17973423813;469868.8588437585;454534.2612377077;426863.61498994986;468721.92920149514;435919.11457929364;436093.27495369175;251290.9062238717;232886.18681767926;472242.3386847302;201069.713125572;201069.713125572;273.5893177600382;3646462.8424167153;1671360.9869639117;388149.91011657054;1042158.2523798322;0;50;0;68;104;107;0;3;195;188;2025115079595.6904;773649308280.2196;1702978065185.7476;20472.314429154303;1717.426628541335;-0.0;5327.200734770715;7837917.806863838;1507775.9239788658;5.553795026585875;815257.1318388644;1.9250563319320917;0.102225857424865
9104;2019-07-11 04:30:45.104;620;616;210;210;187;34;41;31;30;41;791;229;29;50;276;156;281;480;179;40;41;20;587;354;359;129;359;300;587;-2.0;343.0;1188.0;104.0;7.0;48;0;26;1;0;0;1;0;0;0;1;0;1;0;0;17358.06640625;6889.51708984375;4160.14697265625;2335.76293945312;556.0;284826;599.0;0.0;Calculated values ==>;1562812245.104;335.16;334.76000000000005;294.16;294.16;291.86;276.56;273.7412296467126;277.26000000000005;276.26000000000005;276.16;277.26000000000005;352.26;296.06;276.06;278.16;300.76000000000005;288.76000000000005;301.26000000000005;321.16;277.16;277.26000000000005;333.06;328.76000000000005;275.16;240.16925963744896;267.5978703862781;273.7412296467126;291.06;5870000.0;3540000.0;3590000.0;1290000.0;3590000.0;3000000.0;5870000.0;0.0;0.05716666666666667;0.198;0.017333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6889.51708984375;4160.14697265625;2335.76293945312;17358.06640625;487691.13588519284;487139.2730715129;259339.8761184086;259339.8761184086;249997.92624407285;430542.39183029096;435681.3269337161;446546.43397511006;474211.1747634917;533142.5053834515;471941.4661304351;446405.6445215277;449323.756237676;469731.8396837668;454505.01285514946;429280.13384627004;467219.7782209604;435505.82383528166;435681.3269337161;251290.9062238717;233304.39079467155;472180.05118753103;201283.45252587862;259339.8761184086;273.67735611050796;3646756.7523821048;1671479.5019537793;388188.7271358241;1042231.3908513598;0;50;0;68;104;107;0;3;195;188;2025330000345.8613;773726943530.2814;1703157915185.8906;48562.070326947825;4695.541043468642;0.0;205.73169261785873;7838492.613998479;1507829.3208416773;5.553795026585875;815303.2011859874;3.9941455028093826;0.29320961552565045
9105;2019-07-11 04:31:45.115;611;596;206;206;189;36;36;31;37;41;795;230;35;50;276;159;280;421;179;41;36;19;581;354;359;137;359;301;582;-3.0;242.0;903.0;140.0;3.0;43;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15941.3759765625;6775.9990234375;3939.37573242188;1357.34985351562;556.0;284827;599.0;0.0;Calculated values ==>;1562812305.115;334.26000000000005;332.76000000000005;293.76000000000005;293.76000000000005;292.06;276.76000000000005;273.7412296467126;276.76000000000005;276.26000000000005;276.86;277.26000000000005;352.66;296.16;276.66;278.16;300.76000000000005;289.06;301.16;315.26000000000005;277.26000000000005;276.76000000000005;333.06;328.76000000000005;275.06;241.92719264551067;267.7187500070086;273.7412296467126;291.06;5810000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5820000.0;0.0;0.04033333333333333;0.1505;0.02333333333333333;0.0005;0.0005;0.0;6775.9990234375;3939.37573242188;1357.34985351562;15941.3759765625;487102.4462750187;484914.6948436355;257908.91643533218;257908.91643533218;250986.94214601637;430542.39183029096;434799.06761956174;447336.7810407945;473176.1828425327;533484.237901464;471926.6089063321;447056.735888594;449139.50056535646;469731.8396837668;454925.9962861265;430574.3154890645;458360.3201579955;435681.3269337161;434799.06761956174;251290.9062238717;233304.39079467155;471021.86055166635;201157.77776398353;257908.91643533218;273.6282131714753;3647034.2986090635;1671593.4021324394;388219.5087179791;1042298.8992480807;0;50;0;68;104;107;0;3;195;188;2025545439835.567;773806758160.1722;1703338248240.6443;37049.93999316005;6296.828598379266;0.0;88.44507559211478;7839206.178212965;1507920.9407157989;5.553795026585875;815305.6531084892;3.5977971064959173;0.28390734116736327
9106;2019-07-11 04:32:45.085;601;532;205;206;186;35;38;30;43;41;801;230;40;47;277;160;278;315;180;42;38;20;580;351;356;143;355;302;583;-2.0;232.0;789.0;0.0;3.0;16;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15050.4208984375;6723.474609375;3192.91015625;1347.66052246094;557.0;284828;597.0;0.0;Calculated values ==>;1562812365.085;333.26000000000005;326.36;293.66;293.76000000000005;291.76000000000005;276.66;273.4187578820637;276.96000000000004;276.16;277.46000000000004;277.26000000000005;353.26;296.16;277.16;277.86;300.86;289.16;300.96000000000004;304.66;277.36;276.96000000000004;332.86;328.86;275.16;243.1966462407574;267.8393353686513;273.4187578820637;291.16;5800000.0;3510000.0;3560000.0;1430000.0;3550000.0;3020000.0;5830000.0;0.0;0.03866666666666666;0.1315;0.0;0.0005;0.0005;0.0;6723.474609375;3192.91015625;1347.66052246094;15050.4208984375;485831.18357721664;475637.6757200445;257403.94192841393;257840.41109402818;249812.10784668638;430735.4089219946;435871.12834967964;447984.6736389261;472391.1323836129;534034.2853135298;471793.0235095721;447566.28926109587;448540.00715330127;470404.8453004017;455568.9639010048;430335.6114887443;438164.7380207349;436563.54194264;435871.12834967964;250454.15340279948;233722.59852315116;470315.4621069152;200656.79144527;257403.94192841393;273.4187578820637;3647292.434450658;1671705.841498293;388242.0392002464;1042358.30524599;0;50;0;68;104;107;0;3;195;188;2025759832585.6692;773890716160.2123;1703519057790.7305;32523.61650846578;0.0;0.0;89.23359321063286;7839785.667960936;1507973.3880506912;5.553795026585875;815307.1330237355;2.895305307070388;0.19016649561863538
9107;2019-07-11 04:33:45.096;594;526;205;205;185;34;40;28;47;41;798;229;44;50;277;161;278;283;180;43;40;20;581;348;353;147;353;303;583;130.0;397.0;524.0;30.0;2.0;1;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14745.4072265625;6746.26220703125;2813.12817382812;1346.32177734375;557.0;284829;594.0;0.0;Calculated values ==>;1562812425.096;332.56;325.76000000000005;293.66;293.66;291.66;276.56;273.0942459734351;277.16;275.96000000000004;277.86;277.26000000000005;352.96000000000004;296.06;277.56;278.16;300.86;289.26000000000005;300.96000000000004;301.46000000000004;277.46000000000004;277.16;332.56;328.86;275.16;244.02132995426717;267.9596281332873;273.0942459734351;291.16;5810000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3030000.0;5830000.0;0.021666666666666667;0.06616666666666667;0.08733333333333333;0.005;0.0003333333333333333;0.022000000000000002;0.0;6746.26220703125;2813.12817382812;1346.32177734375;14745.4072265625;484747.539524716;474751.30174587393;257403.94192841393;257403.94192841393;249441.72198737483;430925.7729439634;436919.9912418496;448353.2992136279;471863.4502349779;533648.3326277947;471540.11976617476;447935.7548802551;448769.2461549603;470676.35417615983;456205.8309544034;430079.39184716466;430805.54806055635;437429.86544464197;436919.9912418496;249199.05678690012;233722.59852315116;469774.4847024;199772.32384413315;200645.53017874344;273.05817264954305;3647540.778539431;1671818.1098837075;388264.4931685204;1042408.3647412308;0;50;0;68;104;107;0;3;195;188;2025972571580.3784;773977732110.0934;1703700591065.4824;21709.405182269205;1350.0108042913344;0.0;5198.038143388336;7840237.692663747;1507984.6402032282;5.553795026585875;815351.2016992565;2.5910691314820764;0.13824223869113728
9108;2019-07-11 04:34:45.116;591;553;205;206;186;32;42;25;49;39;787;227;47;55;277;162;277;305;180;44;42;19;590;343;348;142;348;304;592;570.0;151.0;199.0;-1.0;0.0;1;0;27;1;0;0;1;0;0;0;1;1;0;0;0;16182.203125;6944.66455078125;2943.46826171875;2325.00170898438;557.0;284830;591.0;0.0;Calculated values ==>;1562812485.116;332.26000000000005;328.46000000000004;293.66;293.76000000000005;291.76000000000005;276.36;272.5487779782249;277.36;275.66;278.06;277.06;351.86;295.86;277.86;278.66;300.86;289.36;300.86;303.66;277.56;277.36;332.26000000000005;328.86;275.06;242.98782864720522;268.0796299477929;272.5487779782249;291.16;5900000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3040000.0;5920000.0;0.095;0.025166666666666667;0.033166666666666664;0.0;0.0;0.095;0.0;6944.66455078125;2943.46826171875;2325.00170898438;16182.203125;483314.3588735844;477619.66627150914;256821.797313701;257245.25235782372;249402.9718224989;431237.1583312671;438399.6671979062;448444.3321323563;472325.50216173066;532428.367393288;471167.1022015707;448165.9890469976;449275.13823886396;471351.15028436406;457163.6566190943;427447.6573116876;433882.424170314;438730.63638703706;438399.6671979062;247943.99896000302;233722.59852315116;470351.2200979448;198536.37464166994;198536.37464166994;272.5487779782249;3647798.5945356404;1671932.2389703384;388295.09772901755;1042456.3523687242;0;50;0;68;104;107;0;3;196;188;2026182941680.3115;774064461010.0658;1703882751765.4246;8288.613923441097;0.0;0.0;22787.012792842444;7840487.759484046;1507995.8940432905;5.553795026585875;815584.488193237;2.544443169901859;-0.005085768517149661
9109;2019-07-11 04:35:45.117;593;578;207;208;185;28;43;19;45;35;752;225;45;65;277;160;278;390;180;44;42;15;609;338;343;135;343;304;611;623.0;0.0;149.0;39.0;18.0;1;0;29;1;0;0;1;0;0;0;1;1;0;0;0;17219.55078125;7321.37451171875;3113.890625;2350.07495117188;558.0;284831;588.0;0.0;Calculated values ==>;1562812545.117;332.46000000000004;330.96000000000004;293.86;293.96000000000004;291.66;275.96000000000004;271.99741764416325;277.46000000000004;275.06;277.66;276.66;348.36;295.66;277.66;279.66;300.86;289.16;300.96000000000004;312.16;277.56;277.36;331.96000000000004;328.96000000000004;274.66;241.49495122638035;268.0796299477929;271.99741764416325;291.16;6090000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3040000.0;6110000.0;0.10383333333333335;0.0;0.024833333333333332;0.006500000000000001;0.003;0.10683333333333335;0.0;7321.37451171875;3113.890625;2350.07495117188;17219.55078125;481430.1959616132;479012.33364269044;256502.0980484714;256909.50568054948;248239.48751149588;431541.1909327263;439675.1991132268;447886.92588112364;472851.2559263234;528775.0450999481;470928.0465685615;447886.92588112364;450646.29327626084;472020.3707556446;457705.3049437597;422277.9588026143;447929.89677190623;439836.9079283893;439513.15040392376;246688.97952812296;234140.81001818314;470897.14156183373;197106.85539241173;198774.74052159904;271.95993574025874;3648076.9471247615;1672051.1246109155;388334.05735060945;1042506.8312008863;0;50;0;68;104;107;0;3;196;188;2026390245135.8848;774147562395.2957;1704065154805.929;6227.705083803012;1779.636860101243;-0.0;25718.886789095028;7840608.7308255965;1508010.7245976708;5.553795026585875;815988.7107611349;2.6378828017991;0.0005634101158662645
9110;2019-07-11 04:36:45.117;602;594;208;210;182;25;44;14;27;31;742;225;30;69;277;157;279;473;181;44;43;13;629;334;339;129;339;302;631;-2.0;-1.0;108.0;33.0;16.0;1;0;25;1;0;0;1;0;0;0;1;1;0;0;0;18157.37890625;7421.97900390625;3283.49536132812;2355.982421875;558.0;284832;585.0;0.0;Calculated values ==>;1562812605.117;333.36;332.56;293.96000000000004;294.16;291.36;275.66;271.55198750734434;277.56;274.56;275.86;276.26000000000005;347.36;295.66;276.16;280.06;300.86;288.86;301.06;320.46000000000004;277.56;277.46000000000004;331.66;328.96000000000004;274.46000000000004;240.16925963744896;267.8393353686513;271.55198750734434;291.26000000000005;6290000.0;3340000.0;3390000.0;1290000.0;3390000.0;3020000.0;6310000.0;0.0;0.0;0.018000000000000002;0.0055000000000000005;0.0026666666666666666;0.0026666666666666666;0.0;7421.97900390625;3283.49536132812;2355.982421875;18157.37890625;480431.6270305719;479015.08753002336;255790.97223581187;256573.78108767158;246448.75551539232;431779.12508338504;440704.7371999062;445733.73098647315;473244.79008953704;527883.9114651857;471197.8776569007;446159.5380015785;451546.2291266524;472551.81782829436;457948.95221963734;416066.4886407077;459754.96075119026;440704.7371999062;440545.7371986285;245433.99809710225;234140.81001818314;471501.512214833;195718.42187490733;255790.97223581187;271.3882751696102;3648371.7548721572;1672173.9858902125;388373.27449538483;1042560.1427507723;0;50;0;68;104;107;0;3;196;188;2026594845135.8848;774226762395.2957;1704246954805.929;4500.275564008185;1516.8069968695913;-0.0;492.6793732341776;7840698.130664328;1508038.1949631455;5.553795026585875;816207.1404791543;0.4983947839981048;0.040395091297364766
9111;2019-07-11 04:37:45.108;618;607;208;210;180;23;45;11;17;29;756;227;19;61;277;154;280;527;180;44;45;12;646;333;337;132;337;297;648;168.0;-1.0;306.0;84.0;3.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;17157.958984375;6775.27880859375;3400.0302734375;1349.38928222656;558.0;284833;583.0;0.0;Calculated values ==>;1562812665.108;334.96000000000004;333.86;293.96000000000004;294.16;291.16;275.46000000000004;271.4400167685773;277.66;274.26000000000005;274.86;276.06;348.76;295.86;275.06;279.26000000000005;300.86;288.56;301.16;325.86;277.56;277.66;331.46000000000004;328.96000000000004;274.36;240.83765695389522;267.23344911666527;271.4400167685773;291.16;6459999.999999999;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;2970000.0;6480000.0;0.028;0.0;0.051000000000000004;0.014;0.0005;0.0285;0.0;6775.27880859375;3400.0302734375;1349.38928222656;17157.958984375;480832.9479353742;478959.538018177;254929.1925640898;255682.5310733916;245202.44456523968;431837.87352777255;441290.571321539;445294.8252547872;472659.50235634967;529727.8749594816;472104.7813599341;445578.0381609218;451358.437320861;472816.2532408717;457709.45986544725;409958.7329948026;466414.60531587387;441133.17982737604;441290.571321539;244597.3647265701;234140.81001818314;471004.98279486166;195607.90399275377;196648.6283536544;271.33999740558613;3648666.005210098;1672292.2786252869;388404.147961172;1042615.8304432632;0;50;0;68;104;107;0;3;196;188;2026797614715.672;774305050650.2135;1704426627850.7405;12734.032984363706;3855.5591032295106;-0.0;6972.295374584711;7840841.7283591945;1508082.9579651419;5.553795026585875;816269.3392707692;2.044468906470622;0.10999045955168997
9112;2019-07-11 04:38:45.108;636;621;201;204;179;24;47;12;21;28;777;227;19;54;278;152;281;559;180;47;47;13;644;334;339;137;339;294;646;137.0;-1.0;860.0;68.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16079.9892578125;6183.27001953125;3347.52661132812;1323.79956054688;557.0;284834;581.0;0.0;Calculated values ==>;1562812725.108;336.76000000000005;335.26000000000005;293.26000000000005;293.56;291.06;275.56;271.55198750734434;277.86;274.36;275.26000000000005;275.96000000000004;350.86;295.86;275.06;278.56;300.96000000000004;288.36;301.26000000000005;329.06;277.86;277.86;331.26000000000005;328.86;274.46000000000004;241.92719264551067;266.86631818009863;271.55198750734434;291.16;6440000.000000001;3340000.0;3390000.0;1370000.0;3390000.0;2940000.0;6459999.999999999;0.022833333333333334;0.0;0.14333333333333334;0.011333333333333334;0.0;0.022833333333333334;0.0;6183.27001953125;3347.52661132812;1323.79956054688;16079.9892578125;483703.3249537161;481277.11375052086;252451.64364594605;253542.14970927153;244943.2906830131;431779.12508338504;441179.85986708855;446442.4986583382;471904.2073218062;532136.1354639642;472503.31928104453;446162.9237927091;450954.9638806022;472674.725993683;457279.28770650085;411192.52799815504;471826.9592894472;441179.85986708855;441179.85986708855;243760.74795305103;233722.59852315116;470432.8002255166;196032.47408192794;196032.47408192794;271.5143239609591;3648942.988112116;1672400.2665321878;388426.42453486176;1042672.0600839695;0;50;0;68;104;107;0;3;196;188;2027000414715.672;774385750650.2135;1704603927850.7405;35892.10352261881;3109.8703629606716;-0.0;5597.531975427834;7841246.94616342;1508141.0032106934;5.553795026585875;816374.0878320193;4.1088129926304795;0.24988925245445584
9113;2019-07-11 04:39:45.139;651;632;194;196;177;26;50;13;29;27;784;226;26;51;278;152;282;576;179;49;49;14;643;336;340;142;340;292;646;-2.0;-1.0;685.0;89.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14927.18359375;6193.4951171875;3379.8681640625;1299.12646484375;557.0;284835;579.0;0.0;Calculated values ==>;1562812785.139;338.26;336.36;292.56;292.76000000000005;290.86;275.76000000000005;271.77519066394296;278.16;274.46000000000004;276.06;275.86;351.56000000000006;295.76000000000005;275.76000000000005;278.26000000000005;300.96000000000004;288.36;301.36;330.76000000000005;278.06;278.06;331.06;328.86;274.56;242.98782864720522;266.62003547228215;271.77519066394296;291.06;6430000.0;3360000.0;3400000.0;1420000.0;3400000.0;2920000.0;6459999.999999999;0.0;0.0;0.11416666666666667;0.014833333333333334;0.0;0.0;0.0;6193.4951171875;3379.8681640625;1299.12646484375;14927.18359375;485982.3678135203;482895.64807005686;249975.9450633139;250674.0359409284;244296.21564348572;431660.74602318485;441440.5293430233;447930.95704444684;471141.87126780767;533010.7234191716;472650.7688886286;447518.3668515213;450911.39632903633;472542.3888181085;456953.0016245104;411993.14794269507;474478.94415556715;441282.7427348412;441282.7427348412;242924.1476594651;233722.59852315116;469856.40358979115;196516.48776453105;196032.47408192794;271.71607395580065;3649201.5147218825;1672503.4595303365;388448.2935448569;1042728.1506721752;0;50;0;68;104;107;0;3;196;188;2027204219960.3289;774469493895.0725;1704779818680.4443;28703.151909457054;4054.5420847413584;-0.0;0.0;7841785.518076241;1508200.7374944328;5.553795026585875;816420.7580322209;3.012897207465065;0.23235912094441816
9114;2019-07-11 04:40:45.099;662;641;189;190;170;29;51;15;38;27;777;225;35;54;278;153;283;589;179;51;51;15;636;339;343;146;343;292;638;-1.0;-2.0;1207.0;164.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13674.353515625;6084.44775390625;3300.27368164062;1286.4716796875;556.0;284836;578.0;0.0;Calculated values ==>;1562812845.099;339.36;337.26;292.06;292.16;290.16;276.06;272.10816812424576;278.26000000000005;274.66;276.96000000000004;275.86;350.86;295.66;276.66;278.56;300.96000000000004;288.46000000000004;301.46000000000004;332.06;278.26000000000005;278.26000000000005;330.96000000000004;328.76000000000005;274.66;243.81672145450628;266.62003547228215;272.10816812424576;291.06;6360000.0;3390000.0;3429999.9999999995;1460000.0;3429999.9999999995;2920000.0;6380000.0;0.0;0.0;0.20116666666666666;0.02733333333333333;0.0;0.0;0.0;6084.44775390625;3300.27368164062;1286.4716796875;13674.353515625;488301.5476306494;485090.74704591214;248563.22301716174;248907.14691667687;242309.29723080934;431480.97241316177;440959.61389621603;449159.5931050039;470606.31521307136;532285.7678770144;472533.5546268215;448751.5396386482;451312.0196078189;472144.089216173;456596.4015801822;415005.78197600297;477435.8846826772;440959.61389621603;440959.61389621603;242505.85365607988;233304.39079467155;469412.11918731505;197325.73930895672;196032.47408192794;272.05125432675226;3649439.701967184;1672605.7075102003;388469.82583164086;1042783.7814090257;0;50;0;68;104;107;0;3;196;188;2027408983360.4592;774555836295.1274;1704954901880.5557;50660.576921971486;7437.0277166751275;-0.0;0.0;7842446.441573986;1508296.4367341178;5.553795026585875;816420.7580322209;5.444340104360545;0.4220279896806159
