;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9115;2019-07-11 04:41:45.160;669;648;186;187;166;31;20;16;48;27;761;224;44;59;278;153;283;589;179;54;20;15;627;342;347;143;347;297;630;-2.0;-1.0;1369.0;179.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13573.66015625;6000.34228515625;3203.03247070312;2262.919921875;555.0;284837;576.0;0.0;Calculated values ==>;1562812905.16;340.06000000000006;337.96000000000004;291.76000000000005;291.86;289.76000000000005;276.26000000000005;272.43898195401505;275.16;274.76000000000005;277.96000000000004;275.86;349.26;295.56;277.56;279.06;300.96000000000004;288.46000000000004;301.46000000000004;332.06;278.56;275.16;330.76000000000005;328.66;274.66;243.1966462407574;267.23344911666527;272.43898195401505;291.06;6270000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;2970000.0;6300000.0;0.0;0.0;0.22816666666666666;0.029833333333333333;0.0;0.0;0.0;6000.34228515625;3203.03247070312;2262.919921875;13573.66015625;490230.7381864103;486961.82523169665;247841.03294993876;248184.1335867922;241285.77407014865;431298.55289687274;434895.9062828177;449600.9986812863;471008.3239875013;530248.1003147601;471750.2550068153;449054.84348344925;451089.75479898724;471609.9809942788;456101.2842886358;418129.2208430335;478388.9727157332;440580.200251511;434895.9062828177;241669.27786274583;232886.18681767926;469819.94228607416;198132.49736520846;196032.47408192794;272.3844449323319;3649666.9995994214;1672706.5164790684;388499.4341662752;1042838.030724515;0;50;0;68;104;107;0;3;197;188;2027616193810.8342;774642624440.2845;1705131781525.8757;57376.729716951755;8105.342106805827;-0.0;0.0;7843347.667780345;1508426.0881612925;5.553795026585875;816420.7580322209;5.710831063055865;0.4404309054107265
9116;2019-07-11 04:42:45.100;671;652;187;187;166;34;20;17;56;26;745;223;53;71;278;155;283;587;178;56;20;14;629;344;349;140;349;302;631;-1.0;-1.0;1184.0;156.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13296.109375;5974.39599609375;3234.96923828125;2318.1796875;555.0;284838;575.0;0.0;Calculated values ==>;1562812965.1;340.26;338.36;291.86;291.86;289.76000000000005;276.56;272.6583383277491;275.16;274.86;278.76000000000005;275.76000000000005;347.66;295.46000000000004;278.46000000000004;280.26000000000005;300.96000000000004;288.66;301.46000000000004;331.86;278.76000000000005;275.16;330.66;328.66;274.56;242.56692532238324;267.8393353686513;272.6583383277491;290.96000000000004;6290000.0;3440000.0;3490000.0;1400000.0;3490000.0;3020000.0;6310000.0;0.0;0.0;0.19733333333333333;0.026000000000000002;0.0;0.0;0.0;5974.39599609375;3234.96923828125;2318.1796875;13296.109375;490300.7782932005;487421.01735422434;248145.64725515628;248145.64725515628;241256.1572669428;431175.4696738307;434408.7245179509;449779.38365072303;471309.8407669174;528197.3986632949;470959.35768479214;449367.78088530374;451815.7256113659;471341.6051655465;456043.782298594;417455.85348073347;477971.3937457596;440470.8166769969;434408.7245179509;241250.99604349316;232886.18681767926;470126.95240123506;198664.80721432544;196032.47408192794;272.60382646708626;3649890.6904300926;1672806.2061749585;388537.57182040793;1042891.6270885803;0;50;0;68;104;107;0;3;197;188;2027824785010.2036;774727439540.0282;1705311301825.333;49553.27641678246;7058.01577485965;-0.0;0.0;7844237.860078718;1508552.3231152757;5.553795026585875;816420.7580322209;4.910958280823082;0.37733604241392144
9117;2019-07-11 04:43:45.101;669;655;191;191;166;37;21;18;63;25;746;224;59;80;278;155;283;593;177;29;21;12;627;347;351;138;351;307;630;-2.0;-2.0;1256.0;156.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13187.642578125;5860.53076171875;3174.46630859375;2375.26245117188;554.0;284839;574.0;0.0;Calculated values ==>;1562813025.101;340.06000000000006;338.66;292.26000000000005;292.26000000000005;289.76000000000005;276.86;272.9856168485579;275.26000000000005;274.96000000000004;279.46000000000004;275.66;347.76;295.56;279.06;281.16;300.96000000000004;288.66;301.46000000000004;332.46000000000004;276.06;275.26000000000005;330.56;328.56;274.36;242.14157278889297;268.43790593516167;272.9856168485579;290.86;6270000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3070000.0;6300000.0;0.0;0.0;0.20933333333333334;0.026000000000000002;0.0;0.0;0.0;5860.53076171875;3174.46630859375;2375.26245117188;13187.642578125;490230.7381864103;487952.0572072331;249573.71222075896;249573.71222075896;241285.77407014865;430988.63858405815;434093.9474893213;449828.21704553755;471477.517547777;527915.9396494062;470401.3345071779;449275.48907731444;452148.0785304921;471072.33732336207;455544.4720709531;418129.2208430335;478984.2753860788;435498.2362014703;434093.9474893213;240832.718256323;232467.98657752166;470199.78104355885;199457.8874354466;196032.47408192794;272.9299547890771;3650111.3920419444;1672904.8322086195;388576.6844902053;1042945.039941818;0;50;0;68;104;107;0;3;197;188;2028034788510.7844;774810840930.2589;1705494004870.8384;52410.8556650457;7039.289233810919;-0.0;0.0;7845087.575343435;1508669.8026152987;5.553795026585875;816420.7580322209;5.210235997430026;0.3953564832230794
9118;2019-07-11 04:44:45.121;666;656;195;195;170;40;23;19;68;26;759;226;65;86;278;156;283;594;177;28;23;10;624;350;355;138;354;311;626;-1.0;-1.0;1117.0;206.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13192.0283203125;5759.5244140625;3150.60375976562;2405.86108398438;553.0;284840;574.0;0.0;Calculated values ==>;1562813085.121;339.76;338.76;292.66;292.66;290.16;277.16;273.3108153835814;275.46000000000004;275.06;279.96000000000004;275.76000000000005;349.06000000000006;295.76000000000005;279.66;281.76000000000005;300.96000000000004;288.76000000000005;301.46000000000004;332.56;275.96000000000004;275.46000000000004;330.56;328.46000000000004;274.16;242.14157278889297;268.91163127593666;273.3108153835814;290.86;6240000.0;3500000.0;3550000.0;1380000.0;3540000.0;3110000.0;6260000.0;0.0;0.0;0.18616666666666667;0.034333333333333334;0.0;0.0;0.0;5759.5244140625;3150.60375976562;2405.86108398438;13192.0283203125;490126.5424078988;488518.75277981005;251166.92777176245;251166.92777176245;242679.95656140943;430799.1582183253;433458.17107015935;449788.8919136844;471575.67402331997;528971.1743391309;470097.342398958;449372.1679928958;452257.765270632;470666.74483018776;455180.5306279469;419119.00555464573;479602.13488965;434353.62711375504;433458.17107015935;240832.718256323;232049.79005350024;470002.91871598386;200147.92287651234;196032.47408192794;273.21460645498945;3650331.2959095584;1673001.698279651;388616.5404672177;1042997.7664286767;0;50;0;68;104;107;0;3;197;188;2028246659110.717;774893668530.2325;1705679466670.7795;46474.82706908686;9265.021523821855;-0.0;0.0;7845911.8973817425;1508805.717161321;5.553795026585875;816420.7580322209;4.925760118977332;0.3957380228404022
9119;2019-07-11 04:45:45.122;660;654;200;200;173;42;25;21;71;26;772;228;69;92;278;156;283;593;176;29;25;9;621;352;356;137;356;314;623;-2.0;-1.0;1167.0;165.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13306.3369140625;5712.33642578125;3078.40625;2427.29736328125;553.0;284841;574.0;0.0;Calculated values ==>;1562813145.122;339.16;338.56000000000006;293.16;293.16;290.46000000000004;277.36;273.5264737036516;275.66;275.26000000000005;280.26000000000005;275.76000000000005;350.36;295.96000000000004;280.06;282.36;300.96000000000004;288.76000000000005;301.46000000000004;332.46000000000004;276.06;275.66;330.56;328.46000000000004;274.06;241.92719264551067;269.2639976450953;273.5264737036516;290.76000000000005;6210000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3140000.0;6230000.0;0.0;0.0;0.1945;0.0275;0.0;0.0;0.0;5712.33642578125;3078.40625;2427.29736328125;13306.3369140625;489606.24923180067;488557.01991191355;253143.56631061426;253143.56631061426;243747.49818523772;430671.36484660726;433569.0011647026;449657.1155682808;471708.256711685;530106.5896890105;469929.5957048019;449378.00010570296;452547.1411382766;470395.2103354103;454843.65025127376;420085.82792039413;479805.7431548537;434286.206695374;433569.0011647026;240832.718256323;232049.79005350024;470039.7140759448;200713.7838001095;196032.47408192794;273.44549787542746;3650552.119299907;1673097.2987131816;388656.8174588349;1043049.6757105023;0;50;0;68;104;107;0;3;197;188;2028459962665.4595;774976169905.1329;1705866969795.553;48419.47802890932;7406.463082585472;-0.0;0.0;7846702.696436369;1508944.648515024;5.553795026585875;816420.7580322209;4.976443382008129;0.38239424267650546
9120;2019-07-11 04:46:45.122;654;651;203;203;177;43;27;22;73;27;785;228;71;93;278;155;282;589;177;30;26;7;619;354;359;138;359;315;621;-2.0;-2.0;1182.0;217.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;14254.2333984375;6518.74267578125;3041.5439453125;2440.73193359375;553.0;284842;575.0;0.0;Calculated values ==>;1562813205.122;338.56000000000006;338.26;293.46000000000004;293.46000000000004;290.86;277.46000000000004;273.7412296467126;275.86;275.36;280.46000000000004;275.86;351.66;295.96000000000004;280.26000000000005;282.46000000000004;300.96000000000004;288.66;301.36;332.06;276.16;275.76000000000005;330.66;328.46000000000004;273.86;242.14157278889297;269.38090353596624;273.7412296467126;290.86;6190000.0;3540000.0;3590000.0;1380000.0;3590000.0;3150000.0;6210000.0;0.0;0.0;0.197;0.036166666666666666;0.0;0.0;0.0;6518.74267578125;3041.5439453125;2440.73193359375;14254.2333984375;488981.2876552184;488349.5475829559;254380.20699858732;254380.20699858732;245132.80353655491;430542.39183029096;433179.5611339069;449752.9281899239;471673.81221397576;531395.2682748046;469792.6131965922;449473.67539931706;452508.3082917359;469986.17777001124;454364.35304597585;420404.6378999559;479451.1513625066;433724.0844890748;432996.96884297003;241250.99604349316;232049.79005350024;469707.477533517;201141.94880885817;196032.47408192794;273.62202075490677;3650781.7907191776;1673199.2243723613;388697.3843696422;1043100.6752954633;0;50;0;68;104;107;0;3;197;188;2028674462665.4595;775058669905.1329;1706055669795.553;48976.36293806996;9713.119955541828;-0.0;0.0;7847514.328444427;1509087.3117070084;5.553795026585875;816420.7580322209;4.890375148256741;0.392567284598324
9121;2019-07-11 04:47:45.113;649;647;205;205;181;44;29;24;60;29;795;229;62;94;278;156;282;591;176;32;29;5;626;354;359;138;359;314;627;-2.0;-1.0;1099.0;190.0;3.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15323.32421875;7369.15576171875;3116.625;2425.27587890625;552.0;284843;578.0;0.0;Calculated values ==>;1562813265.113;338.06000000000006;337.86;293.66;293.66;291.26000000000005;277.56;273.7412296467126;276.06;275.56;279.16;276.06;352.66;296.06;279.36;282.56;300.96000000000004;288.76000000000005;301.36;332.26000000000005;276.36;276.06;330.96000000000004;328.36;273.66;242.14157278889297;269.2639976450953;273.7412296467126;290.76000000000005;6260000.0;3540000.0;3590000.0;1380000.0;3590000.0;3140000.0;6270000.0;0.0;0.0;0.18316666666666667;0.03166666666666666;0.0005;0.0005;0.0;7369.15576171875;3116.625;2425.27587890625;15323.32421875;487533.7202276548;487143.6427050112;254840.65866101338;254840.65866101338;246256.9772111079;430542.39183029096;433543.1123277296;448113.02543029014;471870.034071972;532518.4486383734;470051.00240333995;448395.4236710111;452818.7122282215;469986.17777001124;454505.01285514946;418128.6233581074;479040.9262833852;434084.4541166122;433543.1123277296;242505.85365607988;231631.59724164338;469510.4172373617;201099.1384570483;254840.65866101338;273.6052698859173;3651028.233393782;1673314.939499346;388737.928352194;1043151.9856722426;0;50;0;68;104;107;0;3;197;188;2028889830355.2334;775141457485.046;1706244341490.355;45244.71029726547;8499.690494709925;-0.0;89.3512268333581;7848299.386277556;1509239.0623612548;5.553795026585875;816421.5025140881;4.169585303298829;0.3295584872841919
9122;2019-07-11 04:48:45.123;647;645;205;205;182;44;31;25;37;30;800;229;41;86;278;157;282;600;176;33;30;3;633;355;360;137;360;313;635;-1.0;0.0;1254.0;183.0;3.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;16194.0068359375;8064.44775390625;3174.70654296875;2420.83227539062;552.0;284844;582.0;0.0;Calculated values ==>;1562813325.123;337.86;337.66;293.66;293.66;291.36;277.56;273.8482719121499;276.26000000000005;275.66;276.86;276.16;353.16;296.06;277.26000000000005;281.76000000000005;300.96000000000004;288.86;301.36;333.16;276.46000000000004;276.16;331.36;328.36;273.46000000000004;241.92719264551067;269.14681796795327;273.8482719121499;290.76000000000005;6330000.0;3550000.0;3600000.0;1370000.0;3600000.0;3130000.0;6350000.0;0.0;0.0;0.209;0.030500000000000003;0.0005;0.0005;0.0;8064.44775390625;3174.70654296875;2420.83227539062;16194.0068359375;486495.34402816236;485992.7026914718;254438.30336260048;254438.30336260048;246306.00850114788;430477.46260093397;433656.0705203272;445006.77341493656;472100.0868749512;533116.3351297664;470187.5377545328;445587.4761708984;451905.57555255614;469849.3676383628;454475.8892962338;415718.3214764778;479437.0798587596;434017.3760585396;433474.6235842054;244179.05427248686;231631.59724164338;469449.5019888445;201372.1997716901;254438.30336260048;273.71650525009454;3651290.9215932665;1673443.5742975164;388778.3193175125;1043204.4221730528;0;50;0;68;104;107;0;3;197;188;2029105566305.1992;775223971235.033;1706432472840.3252;50919.62589143851;8176.35771762321;-0.0;89.51816011080247;7849100.889307247;1509378.052590847;5.553795026585875;816422.9933407421;4.332764271477328;0.33453997422684234
9123;2019-07-11 04:49:45.114;648;645;204;204;183;45;32;27;24;31;803;229;27;78;278;158;283;608;176;34;32;0;642;357;361;136;361;313;644;-2.0;-2.0;1308.0;158.0;7.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;17093.169921875;8871.6787109375;3223.90747070312;2422.923828125;552.0;284845;586.0;0.0;Calculated values ==>;1562813385.114;337.96000000000004;337.66;293.56;293.56;291.46000000000004;277.66;274.0616903277293;276.36;275.86;275.56;276.26000000000005;353.46000000000004;296.06;275.86;280.96000000000004;300.96000000000004;288.96000000000004;301.46000000000004;333.96000000000004;276.56;276.36;331.76000000000005;328.36;273.16;241.71165711629368;269.14681796795327;274.0616903277293;290.76000000000005;6420000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3130000.0;6440000.000000001;0.0;0.0;0.218;0.026333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8871.6787109375;3223.90747070312;2422.923828125;17093.169921875;485660.0495537059;485008.69177614426;253634.75713462342;253634.75713462342;246322.4811229724;430346.717906069;433588.14229367237;443094.50386605744;472329.59916539915;533430.2526384086;470187.5377545328;443539.3130676669;450808.5520521574;469712.3226808355;454276.7513207329;412775.17149844306;479576.97710812517;433950.3860404442;433588.14229367237;245852.32104278926;231631.59724164338;469290.60212070297;201906.95118070627;253634.75713462342;273.9341834672801;3651568.2731247554;1673584.687514978;388818.67789713136;1043257.7359583885;0;50;0;68;104;107;0;3;197;188;2029321833860.8318;775305858950.2725;1706620244670.8745;52578.886485406554;7041.10280808658;-0.0;209.94561601889046;7849963.247539769;1509504.8457404398;5.553795026585875;816425.4884978874;4.120941809405268;0.30956072641888005
9124;2019-07-11 04:50:45.134;652;649;202;203;181;45;34;29;13;32;807;229;15;64;278;159;283;615;177;36;33;-2;648;360;365;128;365;311;649;-2.0;0.0;1469.0;174.0;0.0;0;0;51;1;0;0;1;0;0;0;1;1;0;0;0;17434.013671875;9219.28125;3261.93188476562;2426.50024414062;551.0;284846;590.0;0.0;Calculated values ==>;1562813445.134;338.36;338.06000000000006;293.36;293.46000000000004;291.26000000000005;277.66;274.38016830617;276.56;276.06;274.46000000000004;276.36;353.86;296.06;274.66;279.56;300.96000000000004;289.06;301.46000000000004;334.66;276.76000000000005;276.46000000000004;332.16;328.26000000000005;272.96000000000004;239.943914813709;268.91163127593666;274.38016830617;290.86;6480000.0;3600000.0;3650000.0;1280000.0;3650000.0;3110000.0;6490000.000000001;0.0;0.0;0.24483333333333332;0.029;0.0;0.0;0.0;9219.28125;3261.93188476562;2426.50024414062;17434.013671875;485582.1577960898;485038.9535742223;252679.76720546558;253041.2473681371;245495.02272453564;430148.3826014536;432949.0678229144;441865.84420653095;473471.244710016;533996.1819912911;470459.90286195494;442165.83327630756;449232.91051691235;469161.7719456585;453906.01539497345;410402.13663881866;480040.63952595385;433317.3069910173;432764.09833711403;247525.65490268572;231213.40812182956;470179.7007013796;202670.87294614164;253634.75713462342;274.24501003918755;3651856.095563455;1673735.4957672711;388859.1032350098;1043311.8026358874;0;50;0;68;104;107;0;3;197;188;2029539706460.7625;775385085350.2473;1706807507070.815;58562.90213025198;7757.756004901902;-0.0;0.0;7850889.737838462;1509628.2106717834;5.553795026585875;816427.2386278693;4.448747869609213;0.3369795079518893
9125;2019-07-11 04:51:45.145;657;652;199;199;181;49;36;31;7;34;814;229;7;52;276;159;284;619;178;38;35;3;640;367;371;133;371;309;641;-2.0;-2.0;1591.0;201.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16483.697265625;9353.544921875;3195.40795898438;1418.8435058593802;551.0;284847;592.0;0.0;Calculated values ==>;1562813505.145;338.86;338.36;293.06;293.06;291.26000000000005;278.06;275.1157276137837;276.76000000000005;276.26000000000005;273.86;276.56;354.56000000000006;296.06;273.86;278.36;300.76000000000005;289.06;301.56;335.06;276.96000000000004;276.66;332.36;328.26000000000005;273.46000000000004;241.05796691057077;268.67533136820026;275.1157276137837;290.96000000000004;6400000.0;3670000.0000000005;3710000.0;1330000.0;3710000.0;3090000.0;6409999.999999999;0.0;0.0;0.26516666666666666;0.033499999999999995;0.0;0.0;0.0;9353.544921875;3195.40795898438;1418.8435058593802;16483.697265625;487164.8437679613;486342.7817086333;251951.08604844325;251951.08604844325;245765.3916430468;429675.2189834977;431784.28850342275;441384.9092064438;473014.93639070686;534873.830779758;470731.3347375447;441384.9092064438;447925.825488537;468068.87218467385;452695.1637936946;413912.70962687535;481553.1731813954;432163.2314376127;431593.8739449759;248362.34728340767;231213.40812182956;469992.0229553163;204502.4238596134;253634.75713462342;274.9855379165773;3652138.7949729394;1673890.297693643;388891.1536410467;1043365.6236665588;0;50;0;68;104;107;0;3;197;188;2029760546940.4607;775463399705.1403;1706993541170.5608;62813.339031134536;8893.901569706044;-0.0;0.0;7851901.391949348;1509766.999924748;5.553795026585875;816427.2386278693;5.133754718032918;0.39414607898770854
9126;2019-07-11 04:52:45.085;657;653;198;197;180;54;38;34;-10;36;822;229;-8;35;274;159;284;617;178;39;38;3;640;369;373;137;373;308;641;-1.0;-1.0;1450.0;121.0;0.0;6;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16558.19921875;9507.1083984375;3345.5302734375;1408.00842285156;550.0;284848;593.0;0.0;Calculated values ==>;1562813565.085;338.86;338.46000000000004;292.96000000000004;292.86;291.16;278.56;275.3239800832674;276.96000000000004;276.56;272.16;276.76000000000005;355.36;296.06;272.36;276.66;300.56;289.06;301.56;334.86;277.06;276.96000000000004;332.46000000000004;328.16;273.46000000000004;241.92719264551067;268.5567601203482;275.3239800832674;290.96000000000004;6400000.0;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;3080000.0;6409999.999999999;0.0;0.0;0.24166666666666667;0.020166666666666666;0.0;0.0;0.0;9507.1083984375;3345.5302734375;1408.00842285156;16558.19921875;487164.8437679613;486485.9265282745;251592.48614946005;251235.85337277525;245436.51680727606;429537.3511455088;431644.5240703191;439006.489614467;472687.3056196521;535780.7331986056;470866.703515438;439315.4269074652;445702.7690767803;467527.0694524148;452344.9155983754;413912.70962687535;481258.55264194385;431835.33855074144;431644.5240703191;248780.69988749037;230795.22267914342;469449.5019888445;205110.3101427468;253634.75713462342;275.2285265686207;3652413.868761434;1674047.3126326846;388914.6871833757;1043420.0769773957;0;50;0;68;104;107;0;3;197;188;2029983523740.6736;775544318705.2175;1707178456070.7373;56524.91003899905;5330.8403688963035;-0.0;0.0;7852894.882873805;1509885.4209015;5.553795026585875;816427.2386278693;4.33751357824211;0.3176958551817196
9127;2019-07-11 04:53:45.136;653;652;199;199;178;55;40;38;-10;39;826;228;-19;23;274;158;284;618;179;41;39;3;645;367;372;138;372;307;646;-2.0;-2.0;1193.0;133.0;0.0;30;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17622.359375;9759.759765625;4140.36767578125;1398.2429199218802;550.0;284849;593.0;0.0;Calculated values ==>;1562813625.136;338.46000000000004;338.36;293.06;293.06;290.96000000000004;278.66;275.1157276137837;277.16;276.96000000000004;272.16;277.06;355.76;295.96000000000004;271.26000000000005;275.46000000000004;300.56;288.96000000000004;301.56;334.96000000000004;277.26000000000005;277.06;332.46000000000004;328.16;273.46000000000004;242.14157278889297;268.43790593516167;275.1157276137837;291.06;6450000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3070000.0;6459999.999999999;0.0;0.0;0.19883333333333333;0.022166666666666668;0.0;0.0;0.0;9759.759765625;4140.36767578125;1398.2429199218802;17622.359375;486052.5450616345;485799.97615243786;251734.84239898025;251734.84239898025;244619.11629553427;429675.2189834977;432283.37754313025;439227.691140826;472850.0741107318;536269.8839899069;470881.87880656944;437828.56808052456;444166.49989544915;467667.97909288853;452550.02064573544;412009.77454126277;480832.9479353742;432471.8144565848;432094.3283962027;248780.69988749037;230795.22267914342;469313.27648880874;204486.74281543103;253634.75713462342;274.9795096738701;3652698.948861435;1674208.006340713;388938.092488799;1043482.5124852913;0;50;0;68;104;107;0;3;197;188;2030207213715.226;775626888830.0522;1707363112895.368;46674.325225366025;5870.32149642654;-0.0;0.0;7853755.607493869;1509978.8432584205;5.553795026585875;816427.2386278693;3.4346564686796417;0.2610216848957884
9128;2019-07-11 04:54:45.116;646;645;199;199;181;57;42;40;-12;41;824;227;-20;14;273;153;284;604;179;45;41;4;616;372;377;140;376;308;615;-1.0;-2.0;1006.0;112.0;3.0;98;100;62;1;0;0;1;0;0;0;1;0;0;0;0;19016.947265625;9455.50390625;5925.44287109375;1388.10388183594;549.0;284850;594.0;0.0;Calculated values ==>;1562813685.116;337.76;337.66;293.06;293.06;291.26000000000005;278.86;275.63479819532273;277.36;277.16;271.96000000000004;277.26000000000005;355.56000000000006;295.86;271.16;274.56;300.46000000000004;288.46000000000004;301.56;333.56;277.66;277.26000000000005;332.56;328.06;273.56;242.56692532238324;268.5567601203482;275.63479819532273;291.06;6160000.0;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3080000.0;6150000.0;0.0;0.0;0.16766666666666669;0.018666666666666668;0.0005;0.0005;0.0;9455.50390625;5925.44287109375;1388.10388183594;19016.947265625;488183.288858505;488150.3912411213;253156.80530507388;253156.80530507388;246698.61758635967;429328.3091220336;431366.10962521314;438696.35173092526;472784.61766108364;535989.0780830233;470626.30100635835;437443.34373287327;442640.22886263416;466971.31784316193;450929.54137618805;421953.85305215523;482331.2425401781;431942.8277226898;431172.5511397006;249199.05678690012;230377.04089860234;469139.01059756253;205769.86090455556;253156.80530507388;275.49554841018534;3653004.1746410187;1674368.080162297;388961.3043056355;1043566.3662792904;0;50;0;68;104;107;0;3;197;188;2030431838815.2976;775710261030.0787;1707547551395.4265;39054.00829522133;4916.224127602798;-0.0;89.00787291731335;7854469.772139175;1510068.7011760226;5.553795026585875;816427.9801128998;2.627414108956883;0.1991485970825094
9129;2019-07-11 04:55:45.127;629;630;210;210;187;52;43;44;-17;44;819;225;-19;8;272;148;283;563;180;46;43;5;614;363;368;139;368;308;614;-2.0;-1.0;315.0;19.0;3.0;96;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19873.76953125;9851.04296875;5943.56494140625;1397.13562011719;549.0;284851;594.0;0.0;Calculated values ==>;1562813745.127;336.06;336.16;294.16;294.16;291.86;278.36;274.69669130483857;277.46000000000004;277.56;271.46000000000004;277.56;355.06000000000006;295.66;271.26000000000005;273.96000000000004;300.36;287.96000000000004;301.46000000000004;329.46000000000004;277.76000000000005;277.46000000000004;332.56;328.06;273.66;242.35481222062532;268.5567601203482;274.69669130483857;291.16;6140000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6140000.0;0.0;0.0;0.0525;0.0031666666666666666;0.0005;0.0005;0.0;9851.04296875;5943.56494140625;1397.13562011719;19873.76953125;486010.80281532113;486151.9892324764;257551.83225060214;257551.83225060214;248820.97229745946;429947.3805835815;433850.6589431533;437915.60822266474;473209.3688182048;535468.1582780081;470385.6196433989;437601.09044165985;441746.15580451366;467969.8729891896;451800.50639632315;422260.0124754442;476430.1360302789;434396.59224347654;433850.6589431533;249199.05678690012;230377.04089860234;469374.27755306003;203583.7806675829;257551.83225060214;274.61248820799636;3653328.323364877;1674528.9975494547;388984.51889010594;1043665.2928111921;0;50;0;68;104;107;0;3;197;188;2030655379790.8801;775793976375.2969;1707732385275.9082;12302.420946641796;841.6699068040108;-0.0;88.14941334627557;7854897.820845184;1510116.692423217;5.553795026585875;816429.4566942794;0.7696857647678983;0.05484512162802092
9130;2019-07-11 04:56:45.117;613;616;217;217;188;41;39;39;-12;45;814;224;-18;4;273;148;282;561;179;41;39;6;609;357;362;141;361;305;610;-1.0;0.0;0.0;93.0;0.0;66;100;66;1;0;0;1;0;0;0;1;0;0;0;0;20646.052734375;9687.9189453125;4976.07763671875;1381.62902832031;549.0;284852;595.0;0.0;Calculated values ==>;1562813805.117;334.46000000000004;334.76000000000005;294.86;294.86;291.96000000000004;277.26000000000005;274.0616903277293;277.06;277.06;271.96000000000004;277.66;354.56000000000006;295.56;271.36;273.56;300.46000000000004;287.96000000000004;301.36;329.26000000000005;277.26000000000005;277.06;332.66;328.06;273.76000000000005;242.77792619122317;268.19934244402924;274.0616903277293;291.06;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3050000.0;6100000.0;0.0;0.0;0.0;0.015500000000000002;0.0;0.0;0.0;9687.9189453125;4976.07763671875;1381.62902832031;20646.052734375;484296.16584225517;484610.9869024717;260821.89653977077;260821.89653977077;249343.03996881677;430346.717906069;434603.5697922251;439361.0270025769;473046.85946660035;535166.473682377;470672.95534737513;438435.61618480866;441779.2354426769;469073.5550868863;452854.5153439343;423459.068592455;476618.6643878486;434960.5676705249;434603.5697922251;249617.41799618208;230377.04089860234;469200.3069803008;198387.9304359224;257551.83225060214;272.5476270361993;3653665.932272947;1674691.7950946507;389007.6714027846;1043756.2746665207;0;50;0;68;104;107;0;3;197;188;2030874343290.915;775877962375.3102;1707916254625.9375;0.0;4197.591836437866;-0.0;0.0;7855000.323933059;1510158.6792721094;5.553795026585875;816430.1911502944;0.2616035010644809;0.041571155594200423
9131;2019-07-11 04:57:45.128;605;608;215;216;191;37;38;34;0;44;807;223;-5;4;273;151;282;560;179;42;38;8;610;353;358;141;358;302;611;-2.0;-2.0;220.0;0.0;0.0;43;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20568.96484375;9331.42578125;4254.9208984375;1360.45629882812;549.0;284853;596.0;0.0;Calculated values ==>;1562813865.128;333.66;333.96000000000004;294.66;294.76000000000005;292.26000000000005;276.86;273.6339639331285;276.96000000000004;276.56;273.16;277.56;353.86;295.46000000000004;272.66;273.56;300.46000000000004;288.26000000000005;301.36;329.16;277.36;276.96000000000004;332.76000000000005;328.06;273.96000000000004;242.77792619122317;267.8393353686513;273.6339639331285;291.06;6100000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;6110000.0;0.0;0.0;0.03666666666666667;0.0;0.0;0.0;0.0;9331.42578125;4254.9208984375;1360.45629882812;20568.96484375;483042.35341469315;483358.9185082622;259866.62647676474;260305.89677429126;250379.84853391166;430607.02586249536;435393.88335433026;441814.68150891823;472948.58913472976;534658.1218298071;470959.35768479214;441070.164538651;442405.8132597088;469487.34316061536;453971.4261804918;423163.01105404407;476347.6767971931;436093.27495369175;435393.88335433026;250035.78352995744;230377.04089860234;469398.3044737421;201183.85751793825;257551.83225060214;273.6339639331285;3654009.453719683;1674850.3186911542;389030.52630310995;1043833.2137571229;0;50;0;68;104;107;0;3;197;188;2031090382890.6199;775962577885.1946;1708098388010.6885;8823.1302130026;0.0;-0.0;0.0;7855073.86349785;1510193.6656170194;5.553795026585875;816430.1911502944;0.5903021686767984;0.03870515043383295
9132;2019-07-11 04:58:45.108;602;605;208;208;189;35;38;31;7;43;799;223;4;9;274;154;282;562;179;44;38;9;612;352;357;139;357;300;613;-1.0;-1.0;617.0;43.0;0.0;27;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19269.58984375;8828.23828125;3773.94799804688;1360.46789550781;549.0;284854;596.0;0.0;Calculated values ==>;1562813925.108;333.36;333.66;293.96000000000004;293.96000000000004;292.06;276.66;273.5264737036516;276.96000000000004;276.26000000000005;273.86;277.46000000000004;353.06000000000006;295.46000000000004;273.56;274.06;300.56;288.56;301.36;329.36;277.56;276.96000000000004;332.76000000000005;328.06;274.06;242.35481222062532;267.5978703862781;273.5264737036516;291.06;6120000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;6130000.0;0.0;0.0;0.10283333333333333;0.007166666666666667;0.0;0.0;0.0;8828.23828125;3773.94799804688;1360.46789550781;19269.58984375;482384.6203610535;482702.5535198671;256791.80940561125;256791.80940561125;249573.00432354116;430671.36484660726;435633.1181867728;443256.9062126748;473111.3802909942;533973.9106701366;471229.07682192523;442819.4072827742;443547.43308681657;469751.83341811056;454563.63400504214;422564.9111599053;476402.5125913096;436674.2638054423;435633.1181867728;250035.78352995744;230377.04089860234;469768.9665190196;200702.7093186149;257551.83225060214;273.441156179661;3654341.331012866;1675001.5987815452;389053.1931132805;1043900.0986955345;0;50;0;68;104;107;0;3;197;188;2031304811390.688;776046549885.2213;1708278927810.7458;24942.656580605824;1928.3081766029004;-0.0;0.0;7855355.1512607;1510209.729495418;5.553795026585875;816430.1911502944;1.9244883115200835;0.1390763422657968
9133;2019-07-11 04:59:45.099;601;604;201;201;184;36;38;30;10;42;793;222;9;15;274;156;282;564;178;46;38;10;612;353;358;139;358;299;613;-2.0;-1.0;748.0;102.0;0.0;21;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17697.6484375;8324.1748046875;3641.595703125;1348.48217773438;550.0;284855;595.0;0.0;Calculated values ==>;1562813985.099;333.26000000000005;333.56;293.26000000000005;293.26000000000005;291.56;276.76000000000005;273.6339639331285;276.96000000000004;276.16;274.16;277.36;352.46000000000004;295.36;274.06;274.66;300.56;288.76000000000005;301.36;329.56;277.76000000000005;276.96000000000004;332.66;328.16;274.16;242.35481222062532;267.47669482898436;273.6339639331285;290.96000000000004;6120000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;6130000.0;0.0;0.0;0.12466666666666668;0.017;0.0;0.0;0.0;8324.1748046875;3641.595703125;1348.48217773438;17697.6484375;482240.6096103885;482558.71977361245;254021.40617088464;254021.40617088464;247810.1222750622;430607.02586249536;435393.88335433026;443894.718236925;473013.37450241524;533424.5166692111;471244.83472570457;443750.3205605084;444613.46213006455;469614.60532078164;454674.5528138802;422564.9111599053;476701.11942781217;436785.46530047123;435393.88335433026;249617.41799618208;230795.22267914342;469867.5881872505;200806.36316011846;257551.83225060214;273.48618863736067;3654649.3451225054;1675144.514116595;389075.7643110129;1043961.8856235498;0;50;0;68;104;107;0;3;197;188;2031519279215.463;776129937375.1338;1708458600855.5574;30305.014932908554;4574.040825461245;-0.0;0.0;7855815.47946324;1510263.9076091088;5.553795026585875;816430.1911502944;2.61967806846811;0.20286462363202107
9134;2019-07-11 05:00:45.119;602;603;197;198;178;37;39;30;11;42;788;222;11;21;274;158;281;565;179;49;39;11;608;354;358;139;358;298;610;-2.0;0.0;673.0;189.0;0.0;15;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16398.79296875;7805.03369140625;3382.95776367188;1337.140625;551.0;284856;592.0;0.0;Calculated values ==>;1562814045.119;333.36;333.46000000000004;292.86;292.96000000000004;290.96000000000004;276.86;273.7412296467126;277.06;276.16;274.26000000000005;277.36;351.96000000000004;295.36;274.26000000000005;275.26000000000005;300.56;288.96000000000004;301.26000000000005;329.66;278.06;277.06;332.36;328.26000000000005;274.26000000000005;242.35481222062532;267.35522164206344;273.7412296467126;291.06;6080000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6100000.0;0.0;0.0;0.11216666666666668;0.0315;0.0;0.0;0.0;7805.03369140625;3382.95776367188;1337.140625;16398.79296875;482839.15322569304;482755.64954465965;252646.11620058934;253024.8941758119;245863.17876949615;430542.39183029096;435569.4238987748;444239.97794932604;473013.37450241524;532979.3779212517;471379.32454029593;444239.97794932604;445665.0885892439;469614.60532078164;454785.8334167292;423463.0330930118;477213.33424341184;437300.0667916998;435569.4238987748;248362.34728340767;231213.40812182956;469966.18980854325;200778.83031953877;257551.83225060214;273.4797957377823;3654933.576846471;1675278.96899071;389098.15196109196;1044020.4430817363;0;50;0;68;104;107;0;3;197;188;2031734150815.3945;776213365175.1073;1708637760555.5005;27308.225392474476;8479.401823903641;-0.0;0.0;7856295.749835911;1510372.722557382;5.553795026585875;816430.1911502944;2.8572654553719388;0.2505370164083393
9135;2019-07-11 05:01:45.120;603;603;196;196;177;39;40;31;12;41;783;222;13;24;275;159;281;557;179;51;40;12;601;355;360;138;360;297;603;-2.0;-2.0;760.0;218.0;34.0;14;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15547.291015625;7353.64892578125;3344.2685546875;1345.85791015625;551.0;284857;589.0;0.0;Calculated values ==>;1562814105.12;333.46000000000004;333.46000000000004;292.76000000000005;292.76000000000005;290.86;277.06;273.8482719121499;277.16;276.26000000000005;274.36;277.26000000000005;351.46000000000004;295.36;274.46000000000004;275.56;300.66;289.06;301.26000000000005;328.86;278.26000000000005;277.16;332.06;328.26000000000005;274.36;242.14157278889297;267.23344911666527;273.8482719121499;291.06;6010000.0;3550000.0;3600000.0;1380000.0;3600000.0;2970000.0;6030000.0;0.0;0.0;0.12666666666666665;0.036333333333333336;0.005666666666666667;0.005666666666666667;0.0;7353.64892578125;3344.2685546875;1345.85791015625;15547.291015625;483772.0339279832;483546.9763509432;252612.0474996158;252612.0474996158;245782.34111534775;430477.46260093397;435265.9143433108;444583.24951340194;473045.8727645816;532534.5973414857;471513.5882075696;444725.97564661124;446282.62907132035;469467.0563939442;454757.1120109396;425483.9357876159;476875.82350884244;437181.2009864583;435265.9143433108;247107.31509690773;231213.40812182956;470199.78104355885;201075.34325705864;252612.0474996158;273.60038908676165;3655199.798649642;1675405.2934510733;389120.51065482997;1044076.5042353253;0;50;0;68;104;107;0;3;197;188;2031949554405.1343;776296466560.007;1708816263530.285;30844.33479247015;9778.187906242842;-0.0;1035.0385787809385;7856780.362580278;1510524.871674059;5.553795026585875;816438.8166155291;3.458845746153702;0.2946139400897212
9136;2019-07-11 05:02:45.120;601;601;197;197;177;40;41;31;12;41;779;222;14;28;275;160;281;540;179;53;41;12;601;354;359;138;358;298;602;-3.0;-1.0;479.0;81.0;0.0;4;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14650.3056640625;6935.5048828125;3028.77514648438;1345.51147460938;552.0;284858;586.0;0.0;Calculated values ==>;1562814165.12;333.26000000000005;333.26000000000005;292.86;292.86;290.86;277.16;273.7412296467126;277.26000000000005;276.26000000000005;274.36;277.26000000000005;351.06000000000006;295.36;274.56;275.96000000000004;300.66;289.16;301.26000000000005;327.16;278.46000000000004;277.26000000000005;331.76000000000005;328.36;274.36;242.14157278889297;267.35522164206344;273.7412296467126;291.06;6010000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2980000.0;6020000.0;0.0;0.0;0.07983333333333334;0.013500000000000002;0.0;0.0;0.0;6935.5048828125;3028.77514648438;1345.51147460938;14650.3056640625;483488.07074183953;483375.2466647214;253044.82259611256;253044.82259611256;245819.71489139713;430542.39183029096;435681.3269337161;444383.4236514063;473045.8727645816;532044.295530265;471379.32454029593;444669.68110044283;446650.78172399435;469741.7770699598;455065.9956093936;425483.9357876159;474463.18527294975;437752.5954410684;435681.3269337161;245852.32104278926;231631.59724164338;470199.78104355885;201035.28170306166;252612.0474996158;273.5802755330694;3655451.4452886395;1675524.3697328116;389142.93873303634;1044129.612932835;0;50;0;68;104;107;0;3;197;188;2032165254405.1343;776379266560.007;1708994763530.285;19427.293332209516;3633.7207410967126;-0.0;0.0;7857199.292814651;1510636.6375794534;5.553795026585875;816447.441937019;2.0390308756214686;0.16368532826683105
9137;2019-07-11 05:03:45.121;600;599;198;199;177;39;42;31;13;41;777;222;15;31;275;161;281;530;179;55;42;13;600;352;357;138;357;299;602;-2.0;0.0;484.0;0.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14375.58203125;6615.54248046875;2919.84790039062;1347.98315429688;552.0;284859;584.0;0.0;Calculated values ==>;1562814225.121;333.16;333.06;292.96000000000004;293.06;290.86;277.06;273.5264737036516;277.36;276.26000000000005;274.46000000000004;277.26000000000005;350.86;295.36;274.66;276.26000000000005;300.66;289.26000000000005;301.26000000000005;326.16;278.66;277.36;331.56;328.36;274.46000000000004;242.14157278889297;267.47669482898436;273.5264737036516;291.06;6000000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2990000.0;6020000.0;0.0;0.0;0.08066666666666666;0.0;0.0;0.0;0.0;6615.54248046875;2919.84790039062;1347.98315429688;14375.58203125;483458.8053809721;483090.47624774935;253430.46514648534;253818.91998113127;245819.71489139713;430671.36484660726;436328.9944427473;444326.6069160107;473045.8727645816;531761.3840497683;471244.83472570457;444613.46213006455;446879.0238427447;469878.7828576268;455540.8593888144;425765.47561305255;472952.07942769077;438543.2984487911;436328.9944427473;245015.67932991832;231631.59724164338;470298.1829359995;200920.47264012235;252612.0474996158;273.5264737036516;3655693.3317181426;1675637.297009908;389165.3848957691;1044179.1856178937;0;50;0;68;104;107;0;3;197;188;2032380057985.7283;776462067940.236;1709173866515.7803;19634.761498254997;0.0;-0.0;0.0;7857524.815364423;1510666.9190903965;5.553795026585875;816447.441937019;1.8041061840641037;0.11829230004242408
9138;2019-07-11 05:04:45.121;599;598;200;200;179;38;44;30;14;40;775;222;17;33;275;161;281;524;178;56;44;14;603;351;356;139;355;300;605;181.0;0.0;617.0;0.0;3.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14529.0732421875;6660.33154296875;3002.05786132812;1360.82336425781;552.0;284860;582.0;0.0;Calculated values ==>;1562814285.121;333.06;332.96000000000004;293.16;293.16;291.06;276.96000000000004;273.4187578820637;277.56;276.16;274.56;277.16;350.66;295.36;274.86;276.46000000000004;300.66;289.26000000000005;301.26000000000005;325.56;278.76000000000005;277.56;331.36;328.36;274.56;242.35481222062532;267.5978703862781;273.4187578820637;290.96000000000004;6030000.0;3510000.0;3560000.0;1390000.0;3550000.0;3000000.0;6050000.0;0.030166666666666668;0.0;0.10283333333333333;0.0;0.0005;0.03066666666666667;0.0;6660.33154296875;3002.05786132812;1360.82336425781;14529.0732421875;482977.18053674424;482607.14228600287;254050.6858757324;254050.6858757324;246391.7663601609;430735.4089219946;436907.12993524404;444269.86517575267;472817.310826017;531478.1602889443;471110.1176861019;444700.7274647726;446967.6594324875;470152.0909681323;455707.73298722145;424915.63847535505;471650.48238500184;438934.2288957923;436907.12993524404;244179.05427248686;231631.59724164338;470261.8752935162;200656.79144527;201527.34407185364;273.4187578820637;3655934.2038454213;1675747.9292934365;389187.95828342374;1044228.5348325747;0;50;0;68;104;107;0;3;197;188;2032593957985.7283;776545167940.236;1709353566515.7803;25051.544415284632;0.0;-0.0;7218.313433143972;7857897.201247036;1510666.9190903965;5.553795026585875;816507.5945489618;2.9274457933428515;0.1302521967669278
9139;2019-07-11 05:05:45.141;599;598;200;201;179;36;46;28;17;40;774;222;18;35;276;161;281;534;178;57;46;15;607;350;354;139;354;301;608;151.0;-1.0;439.0;117.0;2.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14744.94140625;6690.3662109375;3018.5517578125;1366.826171875;553.0;284861;580.0;0.0;Calculated values ==>;1562814345.141;333.06;332.96000000000004;293.16;293.26000000000005;291.06;276.76000000000005;273.3108153835814;277.76000000000005;275.96000000000004;274.86;277.16;350.56000000000006;295.36;274.96000000000004;276.66;300.76000000000005;289.26000000000005;301.26000000000005;326.56;278.86;277.76000000000005;331.16;328.46000000000004;274.66;242.35481222062532;267.7187500070086;273.3108153835814;290.96000000000004;6070000.0;3500000.0;3540000.0;1390000.0;3540000.0;3010000.0;6080000.0;0.025166666666666667;0.0;0.07316666666666666;0.0195;0.0003333333333333333;0.025500000000000002;0.0;6690.3662109375;3018.5517578125;1366.826171875;14744.94140625;482522.8262777136;482265.30342056026;253893.63640226962;254282.24759931778;246278.27668404893;430799.1582183253;437708.14831564703;444501.2531899496;472817.310826017;531298.7830605734;470975.1723353446;444644.95881864097;447056.735888594;470414.5981067386;455874.1840987435;423757.32385755586;472796.8039815343;439543.0045323493;437708.14831564703;243342.44575359824;232049.79005350024;470360.39762778033;199986.22186225452;200690.89394774492;273.15099892832814;3656178.2352841212;1675859.2221932886;389210.69627302187;1044278.7233033004;0;50;0;68;104;107;0;3;197;188;2032807028985.6606;776628595740.2095;1709533926615.723;17890.34979214302;5272.296427427753;-0.0;6043.939986381504;7858255.169648358;1510710.8695392122;5.553795026585875;816618.1501670156;2.6369863582190116;0.16583438465352623
9140;2019-07-11 05:06:45.102;601;600;199;200;178;36;48;27;20;39;772;221;20;38;276;161;281;545;177;58;48;17;606;350;355;140;355;301;608;266.0;-1.0;904.0;174.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14684.1142578125;6601.8583984375;2980.55493164062;1356.89050292969;553.0;284862;578.0;0.0;Calculated values ==>;1562814405.102;333.26000000000005;333.16;293.06;293.16;290.96000000000004;276.76000000000005;273.3108153835814;277.96000000000004;275.86;275.16;277.06;350.36;295.26000000000005;275.16;276.96000000000004;300.76000000000005;289.26000000000005;301.26000000000005;327.66;278.96000000000004;277.96000000000004;330.96000000000004;328.46000000000004;274.86;242.56692532238324;267.7187500070086;273.3108153835814;290.86;6060000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;6080000.0;0.044333333333333336;0.0;0.15066666666666664;0.029;0.0;0.044333333333333336;0.0;6601.8583984375;2980.55493164062;1356.89050292969;14684.1142578125;482922.7929650754;482552.46471691993;253507.82799656468;253893.63640226962;245937.11069381685;430799.1582183253;437817.7651183062;444931.73517570685;472588.21769833704;531090.452907455;470855.9467420913;444931.73517570685;447476.5257139904;470278.5116790441;455874.1840987435;424049.69656154665;474466.43238271703;439487.5985244788;437817.7651183062;242505.85365607988;232049.79005350024;470422.9394058528;200112.4852504932;200112.4852504932;273.20067198987687;3656423.3180071297;1675969.9187320867;389233.37915850023;1044328.683363856;0;50;0;68;104;107;0;3;197;188;2033019590730.5388;776712241335.1616;1709714409225.6196;36886.10032206552;7839.00317050543;-0.0;10538.267407473044;7858711.3433599435;1510820.059349593;5.553795026585875;816756.2454082619;5.05181789843834;0.3052264082758011
9141;2019-07-11 05:07:45.123;603;601;198;198;178;36;51;27;20;39;770;221;19;39;276;162;281;552;177;60;50;19;610;349;354;140;354;302;612;-2.0;-1.0;886.0;98.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14520.5478515625;6491.41357421875;3061.42651367188;1363.11962890625;553.0;284863;577.0;0.0;Calculated values ==>;1562814465.123;333.46000000000004;333.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.76000000000005;273.20264511476705;278.26000000000005;275.86;275.16;277.06;350.16;295.26000000000005;275.06;277.06;300.76000000000005;289.36;301.26000000000005;328.36;279.16;278.16;330.86;328.46000000000004;275.06;242.56692532238324;267.8393353686513;273.20264511476705;290.86;6100000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;6120000.0;0.0;0.0;0.14766666666666667;0.01633333333333333;0.0;0.0;0.0;6491.41357421875;3061.42651367188;1363.11962890625;14520.5478515625;482755.64954465965;482240.6096103885;252926.03972239755;252926.03972239755;245789.79725656635;430862.6128555636;438547.86740370444;444733.05781294516;472588.21769833704;530806.5203589969;470720.57032074116;444589.26801690354;447426.4622216548;470414.5981067386;456178.13397284126;422868.557662902;475024.566794344;440035.678959561;438380.70044030814;242087.5637286956;232049.79005350024;470620.16492588987;199932.52493413357;200112.4852504932;273.12555052576243;3656666.7753712675;1676079.0675204021;389256.05384292715;1044379.0508316027;0;50;0;68;104;107;0;3;197;188;2033232365175.2144;776796270735.0334;1709895372540.3435;36148.87868843784;4421.231453198686;-0.0;0.0;7859320.181202791;1510922.263730319;5.553795026585875;816844.0950398034;3.71658664874051;0.27874852106360165
9142;2019-07-11 05:08:45.103;605;603;196;197;176;35;53;27;20;38;768;221;19;40;277;161;281;560;176;61;52;20;612;349;353;140;353;303;614;95.0;-1.0;1129.0;122.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14311.087890625;6517.2001953125;3024.40087890625;1370.11804199219;553.0;284864;576.0;0.0;Calculated values ==>;1562814525.103;333.66;333.46000000000004;292.76000000000005;292.86;290.76000000000005;276.66;273.20264511476705;278.46000000000004;275.86;275.16;276.96000000000004;349.96000000000004;295.26000000000005;275.06;277.16;300.86;289.26000000000005;301.26000000000005;329.16;279.26000000000005;278.36;330.76000000000005;328.46000000000004;275.16;242.56692532238324;267.9596281332873;273.20264511476705;290.76000000000005;6120000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;3030000.0;6140000.0;0.01583333333333333;0.0;0.18816666666666665;0.02033333333333333;0.0;0.01583333333333333;0.0;6517.2001953125;3024.40087890625;1370.11804199219;14311.087890625;482815.9360385702;482300.9046232341;252079.48659284908;252452.60797289226;245045.249085636;430862.6128555636;439103.6918358816;444533.65563525405;472489.9908694221;530522.2689267418;470584.96236496523;444389.3534062185;447376.48645180964;470676.35417615983;456040.21575561777;422265.9803085797;475980.9216021532;440416.14353239123;438938.02124973387;241669.27786274583;232049.79005350024;470718.74820856744;199967.98665008636;199967.98665008636;273.13950559754244;3656906.9589146515;1676187.4365001444;389278.82323119836;1044429.7491548142;0;50;0;68;104;107;0;3;197;188;2033444394475.2817;776880242735.0602;1710076812040.4011;46019.106714042384;5505.265485022448;-0.0;3783.6922144944183;7860004.686170292;1511004.9569645613;5.553795026585875;816875.6152980115;5.068684762182992;0.34174243263103354
