;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9143;2019-07-11 05:09:45.124;608;605;194;195;175;36;55;27;24;38;766;221;22;42;277;161;281;564;175;62;55;21;614;349;354;141;354;304;616;265.0;-1.0;1029.0;137.0;2.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14217.5966796875;6668.4150390625;3097.07934570312;1376.0166015625;553.0;284865;575.0;0.0;Calculated values ==>;1562814585.124;333.96000000000004;333.66;292.56;292.66;290.66;276.76000000000005;273.20264511476705;278.66;275.86;275.56;276.96000000000004;349.76;295.26000000000005;275.36;277.36;300.86;289.26000000000005;301.26000000000005;329.56;279.36;278.66;330.66;328.46000000000004;275.26000000000005;242.77792619122317;268.0796299477929;273.20264511476705;290.66;6140000.0;3490000.0;3540000.0;1410000.0;3540000.0;3040000.0;6160000.0;0.04416666666666667;0.0;0.17149999999999999;0.022833333333333334;0.0003333333333333333;0.0445;0.0;6668.4150390625;3097.07934570312;1376.0166015625;14217.5966796875;483020.38518553076;482361.70733700105;251249.35246882137;251616.36781977583;244642.13103376495;430862.6128555636;439212.76576432196;444910.62925437774;472358.58907936385;530237.6965692197;470449.1217542448;444622.5063410642;447466.95896490954;470540.7144074192;456040.21575561777;421654.9932253129;476336.0691892299;440362.37884767173;439212.76576432196;241250.99604349316;232049.79005350024;470683.2724168255;199968.13998533646;200352.26891779705;273.13956593214294;3657144.7811619826;1676297.3550854109;389301.7156961767;1044480.7793444614;0;50;0;68;104;107;0;3;197;188;2033656568710.801;776964572240.2665;1710258975775.847;42007.636909640576;6181.328857185667;-0.0;10629.292109670358;7860738.49911362;1511102.379336885;5.553795026585875;816995.7655388778;5.279199378672533;0.3018995155344587
9144;2019-07-11 05:10:45.114;610;608;194;194;173;36;57;27;30;37;766;221;27;43;277;161;281;570;175;63;57;22;618;349;354;141;354;305;620;146.0;-1.0;1192.0;150.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14101.44921875;6880.57421875;3059.75927734375;1373.34790039062;552.0;284866;574.0;0.0;Calculated values ==>;1562814645.114;334.16;333.96000000000004;292.56;292.56;290.46000000000004;276.76000000000005;273.20264511476705;278.86;275.86;276.16;276.86;349.76;295.26000000000005;275.86;277.46000000000004;300.86;289.26000000000005;301.26000000000005;330.16;279.46000000000004;278.86;330.56;328.36;275.36;242.77792619122317;268.19934244402924;273.20264511476705;290.66;6180000.0;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;6200000.0;0.024333333333333332;0.0;0.19866666666666666;0.025;0.0;0.024333333333333332;0.0;6880.57421875;3059.75927734375;1373.34790039062;14101.44921875;482855.7993660782;482340.2105063503;251069.95124094523;251069.95124094523;243846.9315024787;430862.6128555636;439543.0045323493;445574.1301323474;472260.1919623333;530161.7641224974;470313.0473591377;445143.9216850511;447417.42732394347;470540.7144074192;456040.21575561777;420406.4599420749;476748.5935897196;440525.2137085392;439543.0045323493;240832.718256323;231631.59724164338;470781.97481897497;199979.51636499076;199979.51636499076;273.144042168429;3657380.7338791657;1676410.2445112034;389324.62324846815;1044532.0777818302;0;50;0;68;104;107;0;3;197;188;2033868933310.8347;777049158140.2799;1710441645325.876;48791.463268448184;6770.061461349606;-0.0;5829.378212072391;7861495.03217203;1511210.2896015143;5.553795026585875;817132.8982656498;5.426253470505797;0.35596970035153985
9145;2019-07-11 05:11:45.105;613;610;193;194;172;37;59;27;29;37;765;221;28;45;277;161;282;576;175;65;59;23;620;351;356;142;356;307;622;135.0;-1.0;1352.0;230.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14362.435546875;7172.93310546875;3116.1044921875;1379.9572753906198;552.0;284867;572.0;0.0;Calculated values ==>;1562814705.105;334.46000000000004;334.16;292.46000000000004;292.56;290.36;276.86;273.4187578820637;279.06;275.86;276.06;276.86;349.66;295.26000000000005;275.96000000000004;277.66;300.86;289.26000000000005;301.36;330.76000000000005;279.66;279.06;330.36;328.36;275.46000000000004;242.98782864720522;268.43790593516167;273.4187578820637;290.66;6200000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6220000.0;0.022500000000000003;0.0;0.22533333333333333;0.03833333333333333;0.0;0.022500000000000003;0.0;7172.93310546875;3116.1044921875;1379.9572753906198;14362.435546875;483062.12239497126;482402.4131850481;250620.6849785135;250981.44192002557;243454.60823352536;430735.4089219946;439432.29975660174;445036.2088601978;472128.42060986464;529905.1787626159;470040.19265278074;444891.802354063;447318.6337633334;470268.74577182234;455707.73298722145;420086.96464201383;477404.4507627903;440418.69749890646;439432.29975660174;239996.17471937067;231631.59724164338;470746.7058464142;200471.7044356057;200471.7044356057;273.3461532504093;3657617.8973387745;1676527.3395052315;389347.5640166108;1044583.5355933593;0;50;0;68;104;107;0;3;197;188;2034081901360.6113;777134045405.1908;1710625217785.6833;55108.534997008086;10360.54172074766;-0.0;5376.613394722412;7862360.735615003;1511353.023214628;5.553795026585875;817226.2675214523;6.071276136740625;0.42934015342554754
9146;2019-07-11 05:12:45.105;617;613;194;194;173;38;62;28;13;37;764;221;15;44;278;161;282;581;175;66;61;24;629;351;356;142;356;307;631;128.0;-2.0;1337.0;158.0;2.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14718.5908203125;7626.5244140625;3149.69604492188;1385.65930175781;551.0;284868;572.0;0.0;Calculated values ==>;1562814765.105;334.86;334.46000000000004;292.56;292.56;290.46000000000004;276.96000000000004;273.4187578820637;279.36;275.96000000000004;274.46000000000004;276.86;349.56000000000006;295.26000000000005;274.66;277.56;300.96000000000004;289.26000000000005;301.36;331.26000000000005;279.76000000000005;279.26000000000005;330.36;328.26000000000005;275.56;242.98782864720522;268.43790593516167;273.4187578820637;290.66;6290000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6310000.0;0.021333333333333333;0.0;0.22283333333333333;0.026333333333333334;0.0003333333333333333;0.021666666666666667;0.0;7626.5244140625;3149.69604492188;1385.65930175781;14718.5908203125;482624.11302592646;481814.32499065093;250592.53201621326;250592.53201621326;243487.1673122639;430735.4089219946;439927.0915531869;442698.855600732;472128.42060986464;529800.5685820328;470040.19265278074;442994.2643117957;447177.4714065356;470395.2103354103;455707.73298722145;417113.32955370704;477071.1994847929;440581.8736923635;439762.5194534373;239996.17471937067;231213.40812182956;470845.5270076962;200531.90100217535;201302.06455623746;273.3697759797385;3657860.239225168;1676650.6683178942;389370.6108214204;1044635.7505978352;0;50;0;68;104;107;0;3;197;188;2034295501360.6113;777219245405.1908;1710809417785.6833;53962.869716378365;7118.258818145383;-0.0;5166.64318943933;7863269.663987614;1511498.6798857853;5.553795026585875;817314.1279929869;5.447165489812426;0.3644519915267465
9147;2019-07-11 05:13:45.125;621;617;195;195;172;39;64;29;9;37;763;221;8;41;278;160;282;586;175;68;63;24;635;352;357;143;357;307;637;89.0;-1.0;1247.0;207.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14985.6513671875;7922.158203125;3212.63696289062;1381.57824707031;551.0;284869;571.0;0.0;Calculated values ==>;1562814825.125;335.26000000000005;334.86;292.66;292.66;290.36;277.06;273.5264737036516;279.56;276.06;274.06;276.86;349.46000000000004;295.26000000000005;273.96000000000004;277.26000000000005;300.96000000000004;289.16;301.36;331.76000000000005;279.96000000000004;279.46000000000004;330.26000000000005;328.26000000000005;275.56;243.1966462407574;268.43790593516167;273.5264737036516;290.66;6350000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;6370000.0;0.014833333333333334;0.0;0.20783333333333334;0.034499999999999996;0.0;0.014833333333333334;0.0;7922.158203125;3212.63696289062;1381.57824707031;14985.6513671875;482527.68427725125;481715.58806003106;250694.69931682048;250694.69931682048;242976.25128190458;430671.36484660726;440037.52846745803;442105.1117696454;471996.43091952;529695.9489754178;470040.19265278074;441956.0545109249;446752.8272820207;470259.0980145848;455401.7370921357;415001.8223232613;477103.1807367346;440692.296493468;439872.96186011756;239577.9089402584;231213.40812182956;470711.50521904713;200748.09440292345;200748.09440292345;273.45894725940906;3658107.8570884354;1676780.2838637813;389393.6788210909;1044688.7877126973;0;50;0;68;104;107;0;3;197;188;2034509472660.5432;777304773905.1636;1710993679185.6248;50162.03344271705;9313.737673156267;-0.0;3547.0188672817126;7864137.660749506;1511635.6588342707;5.553795026585875;817386.7660480534;5.035227689616898;0.3659305102523351
9148;2019-07-11 05:14:45.096;625;621;195;195;174;41;66;30;16;38;761;221;14;36;278;158;283;591;174;69;66;25;639;355;359;144;359;307;640;-2.0;-2.0;1184.0;148.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15118.482421875;8077.42041015625;3231.97705078125;1377.8918457031198;551.0;284870;571.0;0.0;Calculated values ==>;1562814885.096;335.66;335.26000000000005;292.66;292.66;290.56;277.26000000000005;273.8482719121499;279.76000000000005;276.16;274.76000000000005;276.96000000000004;349.26;295.26000000000005;274.56;276.76000000000005;300.96000000000004;288.96000000000004;301.46000000000004;332.26000000000005;280.06;279.76000000000005;330.26000000000005;328.26000000000005;275.66;243.40439225979637;268.43790593516167;273.8482719121499;290.56;6390000.0;3550000.0;3590000.0;1440000.0;3590000.0;3070000.0;6400000.0;0.0;0.0;0.19733333333333333;0.024666666666666667;0.0;0.0;0.0;8077.42041015625;3231.97705078125;1377.8918457031198;15118.482421875;482659.7227858179;481960.96018786775;250569.65411015894;250569.65411015894;243522.53140877126;430477.46260093397;439930.2995056856;443141.609673585;471963.08021786925;529486.681345978;470040.19265278074;442846.6802591378;446041.1461244584;469986.17777001124;454616.58392338036;413906.84313791123;477498.32639132004;440423.95831116976;439930.2995056856;239577.9089402584;231213.40812182956;470676.3731168869;201566.78070444398;200748.09440292345;273.7924972920121;3658358.6036170665;1676913.549242714;389416.6632906482;1044742.4668719656;0;50;0;68;104;107;0;3;197;188;2034724168840.3862;777390832290.1006;1711177790155.49;47670.76624991049;6638.036612840258;-0.0;0.0;7864952.540030905;1511768.5260363547;5.553795026585875;817416.3102519887;4.28056786206689;0.3215865694230827
9149;2019-07-11 05:15:45.136;629;625;195;195;173;43;68;31;24;38;758;221;21;36;279;157;283;595;173;71;68;26;643;356;361;144;361;305;644;-2.0;-1.0;1141.0;201.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15165.73046875;8211.0263671875;3231.38159179688;1374.5515136718802;550.0;284871;570.0;0.0;Calculated values ==>;1562814945.136;336.06;335.66;292.66;292.66;290.46000000000004;277.46000000000004;273.955091788801;279.96000000000004;276.26000000000005;275.56;276.96000000000004;348.96000000000004;295.26000000000005;275.26000000000005;276.76000000000005;301.06;288.86;301.46000000000004;332.66;280.26000000000005;279.96000000000004;330.16;328.16;275.76000000000005;243.40439225979637;268.19934244402924;273.955091788801;290.46000000000004;6430000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6440000.000000001;0.0;0.0;0.19016666666666668;0.033499999999999995;0.0;0.0;0.0;8211.0263671875;3231.38159179688;1374.5515136718802;15165.73046875;482793.7812161507;482094.40156841924;250405.29534486655;250405.29534486655;243078.32979007292;430412.23801567365;439823.520614965;444711.81521382625;471963.08021786925;529325.6898092299;470313.0473591377;444277.7674123518;446429.01896656933;469839.80088582047;454305.82633570756;412390.2052487355;477624.8289915904;440319.24944479857;439823.520614965;239159.6471344744;230795.22267914342;470775.47163449007;201794.38301073693;200748.09440292345;273.88578479902753;3658611.1403032886;1677049.3767904765;389439.6156099804;1044796.3641015008;0;50;0;68;104;107;0;3;197;188;2034940312840.249;777477289890.0457;1711361512555.3733;46194.79835728749;9010.86646889573;-0.0;0.0;7865735.27454416;1511899.0205003035;5.553795026585875;817416.3102519887;4.30723565475565;0.33844432532375257
9150;2019-07-11 05:16:45.107;633;628;194;194;173;46;37;32;25;39;754;220;24;37;278;155;284;597;173;72;37;27;634;361;366;145;366;304;636;-2.0;-1.0;1125.0;265.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14717.7666015625;8012.55322265625;3146.03564453125;1371.35913085938;549.0;284872;570.0;0.0;Calculated values ==>;1562815005.107;336.46000000000004;335.96000000000004;292.56;292.56;290.46000000000004;277.76000000000005;274.4858918419099;276.86;276.36;275.66;277.06;348.56000000000006;295.16;275.56;276.86;300.96000000000004;288.66;301.56;332.86;280.36;276.86;330.16;328.06;275.86;243.61107973660833;268.0796299477929;274.4858918419099;290.46000000000004;6340000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;6360000.0;0.0;0.0;0.1875;0.04416666666666667;0.0;0.0;0.0;8012.55322265625;3146.03564453125;1371.35913085938;14717.7666015625;484379.55710128864;483433.5300864312;250382.7923102406;250382.7923102406;243327.89990260874;430081.6785162784;433249.8226776551;445054.37130637356;471929.7997510953;528984.1077190351;470329.2192482127;444910.62925437774;446763.26843288407;469023.5357955699;453162.23822637077;416077.63364705537;478873.0350482801;439390.861382621;433249.8226776551;239159.6471344744;230377.04089860234;470740.5471029485;203053.83401526202;200748.09440292345;274.3981382122552;3658860.0490822634;1677184.5079425236;389462.4871388412;1044849.4835584898;0;50;0;68;104;107;0;3;197;188;2035158307425.9563;777563947985.3268;1711544124250.9656;45375.100742083414;11822.829828039485;-0.0;0.0;7866497.988215924;1512072.5507231753;5.553795026585875;817416.3102519887;4.564897681860986;0.3771771469213512
9151;2019-07-11 05:17:45.117;635;630;193;193;174;49;37;33;27;39;741;219;25;41;278;155;284;594;173;43;37;26;635;362;367;135;367;305;637;-2.0;-1.0;1012.0;163.0;0.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;15598.6181640625;8077.03076171875;3128.88989257812;2357.14038085938;549.0;284873;570.0;0.0;Calculated values ==>;1562815065.117;336.66;336.16;292.46000000000004;292.46000000000004;290.56;278.06;274.5913991737795;276.86;276.46000000000004;275.86;277.06;347.26;295.06;275.66;277.26000000000005;300.96000000000004;288.66;301.56;332.56;277.46000000000004;276.86;330.16;328.06;275.76000000000005;241.49495122638035;268.19934244402924;274.5913991737795;290.46000000000004;6350000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;6370000.0;0.0;0.0;0.16866666666666666;0.027166666666666665;0.0;0.0;0.0;8077.03076171875;3128.88989257812;2357.14038085938;15598.6181640625;484557.1771402613;483611.95021127566;249989.8812419725;249989.8812419725;243617.68795571438;430014.67791919125;432997.62667057913;445143.9216850511;473241.2657668606;527547.0033350008;470072.7615667927;444856.06423827005;447135.984043247;468885.05793101527;452988.6427295784;415725.050658082;478306.39056469337;434098.11877146957;432997.62667057913;239159.6471344744;230377.04089860234;471972.7596631712;203365.41792233425;200748.09440292345;274.5233960249315;3659112.727728027;1677318.6101556832;389493.5631465721;1044901.7833197984;0;50;0;68;104;107;0;3;197;189;2035378244075.9214;777647961985.3135;1711726854700.9365;40779.97430131157;7297.166117292737;-0.0;0.0;7867216.0668343315;1512231.9105782444;5.553795026585875;817416.3102519887;3.544711646875697;0.2747500578306797
9152;2019-07-11 05:18:45.078;635;631;195;194;174;51;39;35;35;39;707;219;32;50;278;154;284;595;174;42;38;25;634;364;368;129;368;305;635;-3.0;-1.0;932.0;239.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;1;0;0;15603.0146484375;8136.3564453125;3146.09497070312;2386.74755859375;548.0;284874;569.0;0.0;Calculated values ==>;1562815125.078;336.66;336.26000000000005;292.66;292.56;290.56;278.26000000000005;274.8017692304317;277.06;276.66;276.66;277.06;343.86;295.06;276.36;278.16;300.96000000000004;288.56;301.56;332.66;277.36;276.96000000000004;330.06;327.96000000000004;275.66;240.16925963744896;268.19934244402924;274.8017692304317;290.56;6340000.0;3640000.0;3679999.9999999995;1290000.0;3679999.9999999995;3050000.0;6350000.0;0.0;0.0;0.15533333333333335;0.03983333333333334;0.0;0.0;0.0;8136.3564453125;3146.09497070312;2386.74755859375;15603.0146484375;484667.70097235066;483979.72456570657;250778.9308507284;250424.39288034162;243681.6412526417;429879.7862731237;433115.1307267976;446287.039416296;474018.0131486867;523980.73705511086;470072.7615667927;445859.90203062753;448396.6318820213;468746.33717176894;452495.32014613674;416077.63364705537;478692.48179228714;433667.60643972526;432929.84295338165;238741.38928724395;229958.8627652946;472664.2518820126;203785.92838450958;200748.09440292345;274.69525480477034;3659372.5723258047;1677453.6338931506;389533.06984998524;1044954.0408707944;0;50;0;68;104;107;0;3;197;189;2035598600750.7952;777727110505.2682;1711909735750.8318;37668.50591360416;10710.31988598387;-0.0;0.0;7867869.379239813;1512381.87542097;5.553795026585875;817416.3102519887;3.5392582908078247;0.29859498843185317
9153;2019-07-11 05:19:45.118;635;631;197;196;176;52;40;36;42;40;712;221;39;54;278;154;284;594;174;43;40;25;632;365;369;131;369;305;634;-3.0;-2.0;1200.0;188.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;14883.15625;8250.9140625;3092.21337890625;1399.32958984375;548.0;284875;570.0;0.0;Calculated values ==>;1562815185.118;336.66;336.26000000000005;292.86;292.76000000000005;290.76000000000005;278.36;274.9066339382667;277.16;276.76000000000005;277.36;277.16;344.36;295.26000000000005;277.06;278.56;300.96000000000004;288.56;301.56;332.56;277.46000000000004;277.16;330.16;327.96000000000004;275.66;240.61611355647437;268.19934244402924;274.9066339382667;290.56;6320000.0;3650000.0;3690000.0;1310000.0;3690000.0;3050000.0;6340000.0;0.0;0.0;0.2;0.03133333333333333;0.0;0.0;0.0;8250.9140625;3092.21337890625;1399.32958984375;14883.15625;484888.4325724039;484090.9441007689;251537.4774162305;251178.40035240416;244362.57719069987;429811.8947417682;433047.9251940826;447276.8002363944;473856.7996405058;524505.973527244;470313.0473591377;446853.7789523966;448952.2146688218;468607.37232815335;452319.8775088197;416773.5413604667;478661.3211509681;433601.82819372;433047.9251940826;239159.6471344744;229958.8627652946;472402.05409754877;204125.20701583585;200748.09440292345;274.8308008596966;3659626.793117413;1677590.2855210206;389564.6415266308;1045006.0614309434;0;50;0;68;104;107;0;3;197;189;2035819848150.6545;777805162505.2186;1712092857750.7153;48630.318644111714;8406.007875227004;-0.0;0.0;7868589.015548585;1512541.284354033;5.553795026585875;817416.3102519887;4.476085450353966;0.3467658150676104
9154;2019-07-11 05:20:45.119;634;631;199;199;178;51;41;38;48;42;740;223;45;50;278;155;284;594;173;42;41;27;632;364;369;136;368;304;633;-1.0;-1.0;1007.0;178.0;0.0;7;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15078.953125;8243.7568359375;3315.63671875;1383.68566894531;548.0;284876;571.0;0.0;Calculated values ==>;1562815245.119;336.56;336.26000000000005;293.06;293.06;290.96000000000004;278.26000000000005;274.8017692304317;277.26000000000005;276.96000000000004;277.96000000000004;277.36;347.16;295.46000000000004;277.66;278.16;300.96000000000004;288.66;301.56;332.56;277.36;277.26000000000005;330.26000000000005;327.96000000000004;275.86;241.71165711629368;268.0796299477929;274.8017692304317;290.46000000000004;6320000.0;3640000.0;3690000.0;1360000.0;3679999.9999999995;3040000.0;6330000.0;0.0;0.0;0.16783333333333333;0.029666666666666668;0.0;0.0;0.0;8243.7568359375;3315.63671875;1383.68566894531;15078.953125;484744.76343731245;484202.05615927506;252306.96065892183;252306.96065892183;245050.52728746488;429879.7862731237;433233.1241697373;448305.2499804515;473403.85947104497;527519.8571458375;470688.72057778685;447886.92588112364;448583.2367254159;468746.33717176894;452640.01661940204;416773.5413604667;478779.37219731417;433417.75616050424;433233.1241697373;239577.9089402584;229958.8627652946;471938.4492427271;203842.10909483398;200748.09440292345;274.7169284791057;3659876.481523307;1677727.7434026015;389587.8337069559;1045059.4610716719;0;50;0;68;104;107;0;3;197;189;2036041251840.3872;777885263840.1218;1712275560795.4946;41029.06381196947;7953.524757720827;-0.0;0.0;7869336.189520841;1512677.6160646335;5.553795026585875;817416.3102519887;3.7844617747724847;0.2970676638129036
9155;2019-07-11 05:21:45.099;634;631;201;200;179;49;41;39;52;44;763;223;49;51;278;155;284;595;174;45;41;28;630;364;368;139;368;304;632;-2.0;-1.0;1074.0;157.0;0.0;19;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15551.189453125;8208.9892578125;3707.82397460938;1374.10363769531;547.0;284877;572.0;0.0;Calculated values ==>;1562815305.099;336.56;336.26000000000005;293.26000000000005;293.16;291.06;278.06;274.8017692304317;277.26000000000005;277.06;278.36;277.56;349.46000000000004;295.46000000000004;278.06;278.26000000000005;300.96000000000004;288.66;301.56;332.66;277.66;277.26000000000005;330.36;327.86;275.96000000000004;242.35481222062532;268.0796299477929;274.8017692304317;290.56;6300000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;6320000.0;0.0;0.0;0.179;0.026166666666666668;0.0;0.0;0.0;8208.9892578125;3707.82397460938;1374.10363769531;15551.189453125;484965.41752132203;484313.06097286113;253088.03219308268;252719.07180095188;245414.44876325567;429879.7862731237;433484.00545957795;448860.518063585;473209.3688182048;529924.4241206498;470688.72057778685;448444.3321323563;448721.9649698524;468746.33717176894;452640.01661940204;417457.578369191;479046.03205111646;434215.1450557785;433484.00545957795;239996.17471937067;229540.68826423294;471639.4363266047;203862.00281645497;200748.09440292345;274.72460122720327;3660131.64762781;1677864.8039180206;389610.8076239927;1045117.9704011888;0;50;0;68;104;107;0;3;197;189;2036262278140.4575;777967736340.1481;1712457899995.5527;43854.73422923627;7006.842843515585;-0.0;0.0;7870043.318716415;1512802.2442381068;5.553795026585875;817416.3102519887;3.8267922047655833;0.29303535026670036
9156;2019-07-11 05:22:45.100;635;632;201;201;178;46;41;39;54;45;770;222;52;55;278;155;284;597;174;49;41;28;633;361;366;140;366;303;634;-2.0;-1.0;404.0;90.0;0.0;20;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15565.9150390625;8118.0654296875;3741.95385742188;1366.66076660156;547.0;284878;573.0;0.0;Calculated values ==>;1562815365.1;336.66;336.36;293.26000000000005;293.26000000000005;290.96000000000004;277.76000000000005;274.4858918419099;277.26000000000005;277.06;278.56;277.66;350.16;295.36;278.36;278.66;300.96000000000004;288.66;301.56;332.86;278.06;277.26000000000005;330.46000000000004;327.86;275.96000000000004;242.56692532238324;267.9596281332873;274.4858918419099;290.56;6330000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;6340000.0;0.0;0.0;0.06733333333333333;0.015000000000000001;0.0;0.0;0.0;8118.0654296875;3741.95385742188;1366.66076660156;15565.9150390625;484778.1193752682;484235.3095110681;252994.63672666;252994.63672666;245016.6660030872;430081.6785162784;433981.5763581648;449321.41302191373;473177.20506292465;530730.9130191435;470704.5923129879;449045.67269265273;449459.0287276079;469023.5357955699;453162.23822637077;416427.1061876646;479108.31798523624;435419.8954169936;433981.5763581648;240414.4444865203;229540.68826423294;471506.718606615;202976.22240032096;200748.09440292345;274.36806899894594;3660390.9611534183;1678000.864974565;389633.64770799596;1045180.0529177388;0;50;0;68;104;107;0;3;197;189;2036482481810.1914;778051437735.047;1712640003030.3328;16587.242835187244;4027.957443094411;-0.0;0.0;7870547.010252729;1512894.2024396618;5.553795026585875;817416.3102519887;1.5586073145012498;0.12771877041907118
9157;2019-07-11 05:23:45.100;636;633;200;200;178;44;43;39;55;45;770;221;53;57;279;151;284;599;173;51;42;29;633;360;365;142;365;303;635;-2.0;-2.0;212.0;50.0;0.0;21;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15485.630859375;7980.68212890625;3751.1435546875;1364.32019042969;546.0;284879;575.0;0.0;Calculated values ==>;1562815425.1;336.76000000000005;336.46000000000004;293.16;293.16;290.96000000000004;277.56;274.38016830617;277.46000000000004;277.06;278.66;277.66;350.16;295.26000000000005;278.46000000000004;278.86;301.06;288.26000000000005;301.56;333.06;278.26000000000005;277.36;330.66;327.76000000000005;276.06;242.98782864720522;267.9596281332873;274.38016830617;290.46000000000004;6330000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6350000.0;0.0;0.0;0.035333333333333335;0.008333333333333333;0.0;0.0;0.0;7980.68212890625;3751.1435546875;1364.32019042969;15485.630859375;484921.84488214663;484268.6866910994;252581.45200480762;252581.45200480762;244982.92019075234;430148.3826014536;434589.01295012434;449459.0287276079;472916.3023718174;530730.9130191435;470584.96236496523;449183.62805661734;449733.7568600775;469290.15120443737;452761.82112387515;416427.1061876646;479288.4388814708;436011.88369366544;434408.92020770046;241250.99604349316;229122.51738040973;471339.3356437985;202718.51222905586;200748.09440292345;274.26349950447053;3660649.724035905;1678135.0212042201;389656.4058826379;1045242.4953961731;0;50;0;68;104;107;0;3;197;189;2036701781810.1914;778136037735.047;1712821803030.3328;8718.164916282172;2238.506861789522;-0.0;0.0;7870757.888650658;1512946.422975536;5.553795026585875;817416.3102519887;0.8366333029173529;0.06894064063687626
9158;2019-07-11 05:24:45.111;638;634;199;198;177;42;44;38;55;46;766;220;53;61;279;150;284;598;174;54;44;29;633;359;364;143;364;302;634;-1.0;-1.0;338.0;37.0;0.0;25;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15457.599609375;7876.57421875;3877.15771484375;1360.67370605469;546.0;284880;577.0;0.0;Calculated values ==>;1562815485.111;336.96000000000004;336.56;293.06;292.96000000000004;290.86;277.36;274.27422755570615;277.56;276.96000000000004;278.66;277.76000000000005;349.76;295.16;278.46000000000004;279.26000000000005;301.06;288.16;301.56;332.96000000000004;278.56;277.56;330.86;327.76000000000005;276.06;243.1966462407574;267.8393353686513;274.27422755570615;290.56;6330000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6340000.0;0.0;0.0;0.05633333333333333;0.006166666666666667;0.0;0.0;0.0;7876.57421875;3877.15771484375;1360.67370605469;15457.599609375;485208.95122055535;484523.68741003866;252261.7861266073;251898.58971249967;244688.94874981805;430214.79039162316;435011.12638877804;449642.34892113024;472884.08645268116;530389.4420248142;470601.0756044212;449367.78088530374;450462.1078894688;469427.9198024905;452792.59228542744;416427.1061876646;479257.0375993011;436771.22864446876;435011.12638877804;242087.5637286956;229122.51738040973;471206.1028288316;202592.52010856805;200748.09440292345;274.20998467129095;3660907.6315648635;1678267.1892338255;389679.1183283529;1045306.0762279341;0;50;0;68;104;107;0;3;197;189;2036920521905.7615;778221553410.2699;1713003336305.806;13917.140356441003;1656.4504267749583;-0.0;0.0;7870946.550776805;1512978.8869036546;5.553795026585875;817416.3102519887;1.1875178495419367;0.08745925174337263
9159;2019-07-11 05:25:45.131;640;636;198;198;175;41;46;37;54;46;761;220;53;62;279;149;284;600;175;57;45;28;631;358;363;143;362;302;632;-2.0;-1.0;656.0;31.0;0.0;21;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15152.5029296875;7652.46533203125;3794.70556640625;1359.02392578125;546.0;284881;579.0;0.0;Calculated values ==>;1562815545.131;337.16;336.76000000000005;292.96000000000004;292.96000000000004;290.66;277.26000000000005;274.1680685717883;277.76000000000005;276.86;278.56;277.76000000000005;349.26;295.16;278.46000000000004;279.36;301.06;288.06;301.56;333.16;278.86;277.66;331.06;327.76000000000005;275.96000000000004;243.1966462407574;267.8393353686513;274.1680685717883;290.66;6310000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3020000.0;6320000.0;0.0;0.0;0.10933333333333332;0.005166666666666667;0.0;0.0;0.0;7652.46533203125;3794.70556640625;1359.02392578125;15152.5029296875;485714.4242210167;485031.98674014525;251987.7763673653;251987.7763673653;244102.90015050513;430280.9020939914;435606.35181711527;449505.1483678675;472884.08645268116;529867.8939616912;470601.0756044212;449367.78088530374;450598.1702979624;469702.74350475933;452823.4905160512;417117.0095068818;479787.6502602755;437520.3941472015;435429.60780573246;242924.1476594651;229122.51738040973;471107.22338200803;202416.2442212459;200748.09440292345;274.136922784823;3661162.8007806707;1678396.6410329286;389701.79002999334;1045370.0297326555;0;50;0;68;104;107;0;3;197;189;2037138694605.6921;778307382010.2427;1713184596705.7483;27015.053520030626;1388.2367256639377;-0.0;0.0;7871287.766092872;1513004.2677540479;5.553795026585875;817416.3102519887;2.2179336356791155;0.1522829063105714
9160;2019-07-11 05:26:45.112;642;637;198;198;175;40;48;35;53;45;757;220;52;65;279;149;284;598;175;59;47;28;626;358;363;143;363;304;628;265.0;-1.0;852.0;30.0;0.0;20;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15125.33203125;7785.00048828125;3708.54516601562;1366.10290527344;545.0;284882;581.0;0.0;Calculated values ==>;1562815605.112;337.36;336.86;292.96000000000004;292.96000000000004;290.66;277.16;274.1680685717883;277.96000000000004;276.66;278.46000000000004;277.66;348.86;295.16;278.36;279.66;301.06;288.06;301.56;332.96000000000004;279.06;277.86;331.26000000000005;327.66;275.96000000000004;243.1966462407574;268.0796299477929;274.1680685717883;290.66;6260000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6280000.0;0.04416666666666667;0.0;0.142;0.005;0.0;0.04416666666666667;0.0;7785.00048828125;3708.54516601562;1366.10290527344;15125.33203125;486543.56100677955;485614.27331304015;252168.54934489;252168.54934489;244234.96320922638;430280.9020939914;435958.4241996531;448998.8971924048;472785.5327691947;529297.6306174517;470329.2192482127;448860.518063585;450646.29327626084;469565.45018830063;452823.4905160512;418792.1319598209;479958.65775052726;437862.7576246094;435782.62218529254;243760.74795305103;228704.35009887922;471107.22338200803;202452.52640758862;202452.52640758862;274.15101878497313;3661415.036171945;1678525.2458435597;389724.492228925;1045432.5370217917;0;50;0;68;104;107;0;3;197;189;2037356425635.4983;778393154840.1663;1713366339135.5864;35009.58465144389;1343.273484872097;-0.0;10305.412563515256;7871804.474401046;1513027.0231309636;5.553795026585875;817502.1614951028;3.628269503921052;0.1682083658300321
9161;2019-07-11 05:27:45.112;642;637;198;198;176;40;50;35;51;45;754;220;50;64;279;150;284;596;174;61;49;28;629;357;362;143;361;305;631;-2.0;-1.0;712.0;52.0;0.0;16;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15169.11328125;7877.46923828125;3601.48657226562;1363.23901367188;545.0;284883;582.0;0.0;Calculated values ==>;1562815665.112;337.36;336.86;292.96000000000004;292.96000000000004;290.76000000000005;277.16;274.0616903277293;278.16;276.66;278.26000000000005;277.66;348.56000000000006;295.16;278.16;279.56;301.06;288.16;301.56;332.76000000000005;279.26000000000005;278.06;331.36;327.66;275.96000000000004;243.1966462407574;268.19934244402924;274.0616903277293;290.56;6290000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;6310000.0;0.0;0.0;0.11866666666666667;0.008666666666666666;0.0;0.0;0.0;7877.46923828125;3601.48657226562;1363.23901367188;15169.11328125;486217.69786237506;485285.2936104407;252032.6668098542;252032.6668098542;244462.01227318234;430346.717906069;436543.3446468343;448535.7928194581;472785.5327691947;528907.4271763442;470192.9393891942;448396.6318820213;450329.1489940466;469839.80088582047;453140.38140994735;417795.3132215136;479312.0255559986;438429.2166670595;436369.3260602679;244179.05427248686;228704.35009887922;471107.22338200803;202120.25244037155;202452.52640758862;274.01725146617645;3661667.489882882;1678655.7664246145;389747.2367449162;1045493.453952944;0;50;0;68;104;107;0;3;197;189;2037573925635.4983;778478954840.1663;1713549039135.5864;29241.310791651606;2331.220414827516;-0.0;0.0;7872339.898529738;1513057.6439134611;5.553795026585875;817588.0399331321;2.4584996286567256;0.17361438907441
9162;2019-07-11 05:28:45.143;642;638;198;197;175;40;52;34;48;44;753;220;48;64;280;152;284;598;174;62;51;28;629;357;362;143;361;305;630;91.0;-1.0;768.0;48.0;0.0;15;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15289.0146484375;8051.66259765625;3587.02270507812;1372.96350097656;545.0;284884;584.0;0.0;Calculated values ==>;1562815725.143;337.36;336.96000000000004;292.96000000000004;292.86;290.66;277.16;274.0616903277293;278.36;276.56;277.96000000000004;277.56;348.46000000000004;295.16;277.96000000000004;279.56;301.16;288.36;301.56;332.96000000000004;279.36;278.26000000000005;331.56;327.66;275.96000000000004;243.1966462407574;268.19934244402924;274.0616903277293;290.56;6290000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;6300000.0;0.015166666666666667;0.0;0.128;0.008;0.0;0.015166666666666667;0.0;8051.66259765625;3587.02270507812;1372.96350097656;15289.0146484375;486217.69786237506;485538.04404508433;252077.75783685228;251713.96298949033;244168.71023712843;430346.717906069;436890.05270406;448117.77220923116;472686.96060398995;528802.8376560764;470192.9393891942;448117.77220923116;450329.1489940466;469967.1883525272;453425.5286898729;417795.3132215136;479725.2870021865;438598.19827211706;436716.91860004765;245015.67932991832;228704.35009887922;471107.22338200803;202150.8805113563;202150.8805113563;274.0291698689374;3661921.438754364;1678788.5777734523;389770.05021337175;1045553.3891473471;0;50;0;68;104;107;0;3;197;189;2037791237855.1323;778564799170.0217;1713732133685.278;31483.76213732798;2151.650742965214;-0.0;3557.584911011819;7872846.202258469;1513095.0204742972;5.553795026585875;817617.7017913867;2.858438492491248;0.17232144999503868
9163;2019-07-11 05:29:45.123;642;638;198;198;176;41;54;35;34;44;753;220;37;63;280;153;284;597;174;64;53;27;630;357;362;142;362;305;632;256.0;-1.0;770.0;34.0;0.0;19;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15508.890625;8133.42333984375;3686.21240234375;1372.32055664062;545.0;284885;585.0;0.0;Calculated values ==>;1562815785.123;337.36;336.96000000000004;292.96000000000004;292.96000000000004;290.76000000000005;277.26000000000005;274.0616903277293;278.56;276.66;276.56;277.56;348.46000000000004;295.16;276.86;279.46000000000004;301.16;288.46000000000004;301.56;332.86;279.56;278.46000000000004;331.66;327.66;275.86;242.98782864720522;268.19934244402924;274.0616903277293;290.56;6300000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6320000.0;0.042666666666666665;0.0;0.12833333333333333;0.005666666666666667;0.0;0.042666666666666665;0.0;8133.42333984375;3686.21240234375;1372.32055664062;15508.890625;486108.875227497;485318.7522514429;251987.7763673653;251987.7763673653;244428.75573087033;430346.717906069;437235.0200923345;446144.86104575056;472817.88148187683;528802.8376560764;470192.9393891942;446570.8011300101;450192.20628343086;469830.35365861515;453567.83574282797;417457.578369191;479343.0914851941;438934.9886892516;437062.7516608749;245433.99809710225;228704.35009887922;471141.87126780767;202180.72410403483;202180.72410403483;274.0407807335506;3662178.002415321;1678923.4085310688;389792.9199547368;1045613.9792364973;0;50;0;68;104;107;0;3;197;189;2038008365455.2014;778650270670.049;1713915072685.3362;31308.730907520185;1524.1131672613794;-0.0;10021.63317575851;7873369.298610417;1513125.6416297702;5.553795026585875;817730.8242220955;3.2485308683403513;0.14758575769312937
9164;2019-07-11 05:30:45.124;642;638;198;198;175;41;56;35;7;44;753;220;12;57;280;154;284;600;175;66;55;27;631;357;362;142;362;305;633;179.0;-1.0;858.0;0.0;0.0;16;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15557.9169921875;8285.26171875;3654.5458984375;1368.16552734375;545.0;284886;585.0;0.0;Calculated values ==>;1562815845.124;337.36;336.96000000000004;292.96000000000004;292.96000000000004;290.66;277.26000000000005;274.0616903277293;278.76000000000005;276.66;273.86;277.56;348.46000000000004;295.16;274.36;278.86;301.16;288.56;301.56;333.16;279.76000000000005;278.66;331.66;327.66;275.86;242.98782864720522;268.19934244402924;274.0616903277293;290.66;6310000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6330000.0;0.029833333333333333;0.0;0.143;0.0;0.0;0.029833333333333333;0.0;8285.26171875;3654.5458984375;1368.16552734375;15557.9169921875;485999.9514536911;485208.95122055535;251943.08462131242;251943.08462131242;244070.15933029074;430346.717906069;437578.2834772544;442225.1804755989;472817.88148187683;528802.8376560764;470192.9393891942;442963.5195641987;449367.07010041195;469830.35365861515;453709.9666255224;417117.0095068818;479670.9186595141;439270.2411883451;437406.86254204705;245433.99809710225;228704.35009887922;471141.87126780767;202234.48292222194;202234.48292222194;274.0616903277293;3662436.8967943476;1679060.2331873085;389815.7577194562;1045675.1532420561;0;50;0;68;104;107;0;3;197;189;2038225569075.802;778735472090.2845;1714098075735.8423;34318.6697501329;0.0;-0.0;7015.975991991449;7873916.202732326;1513138.3427845482;5.553795026585875;817872.8066652208;3.10600609823971;0.15034947438570742
9165;2019-07-11 05:31:45.134;642;639;198;198;176;41;58;35;1;44;753;219;2;46;280;154;284;603;174;68;58;28;630;359;363;142;363;304;632;158.0;-1.0;958.0;111.0;0.0;23;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15785.6611328125;8273.71875;3842.2568359375;1377.72900390625;546.0;284887;586.0;0.0;Calculated values ==>;1562815905.134;337.36;337.06;292.96000000000004;292.96000000000004;290.76000000000005;277.26000000000005;274.27422755570615;278.96000000000004;276.66;273.26000000000005;277.56;348.46000000000004;295.06;273.36;277.76000000000005;301.16;288.56;301.56;333.46000000000004;279.96000000000004;278.96000000000004;331.76000000000005;327.76000000000005;275.96000000000004;242.98782864720522;268.0796299477929;274.27422755570615;290.56;6300000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6320000.0;0.026333333333333334;0.0;0.15966666666666668;0.018500000000000003;0.0;0.026333333333333334;0.0;8273.71875;3842.2568359375;1377.72900390625;15785.6611328125;486108.875227497;485461.96462542575;251987.7763673653;251987.7763673653;244428.75573087033;430214.79039162316;437691.7838488006;441542.48092842754;472817.88148187683;528879.5811680062;470209.2475916673;441691.54992388893;448026.5480966273;469693.2841719517;453365.2895126709;417457.578369191;480230.9886714666;439383.49124631356;437691.7838488006;245852.32104278926;229122.51738040973;471240.6132432691;202615.39430168318;202615.39430168318;274.2188647144211;3662698.1368114282;1679198.2476897768;389838.64398762205;1045737.637010392;0;50;0;68;104;107;0;3;197;189;2038443105325.7673;778820686290.271;1714280806185.8132;38148.691498070184;4969.56655041934;-0.0;6190.344924740758;7874520.1980584115;1513179.7627413042;5.553795026585875;817982.8776816217;3.6541931568846686;0.22481431301477106
9166;2019-07-11 05:32:45.115;642;639;198;198;175;42;60;35;14;44;752;219;11;38;281;153;284;604;175;69;60;28;633;357;362;142;362;303;635;-1.0;-1.0;680.0;0.0;0.0;22;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15758.8876953125;8188.865234375;3827.56640625;1357.99829101562;547.0;284888;587.0;0.0;Calculated values ==>;1562815965.115;337.36;337.06;292.96000000000004;292.96000000000004;290.66;277.36;274.0616903277293;279.16;276.66;274.56;277.56;348.36;295.06;274.26000000000005;276.96000000000004;301.26000000000005;288.46000000000004;301.56;333.56;280.06;279.16;331.86;327.86;275.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;290.66;6330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.11333333333333333;0.0;0.0;0.0;0.0;8188.865234375;3827.56640625;1357.99829101562;15758.8876953125;485781.7996562151;485132.7601432997;251854.28980999393;251854.28980999393;244005.00248842238;430346.717906069;438259.8388448866;443664.5507289629;472817.88148187683;528851.8103742785;470345.49772763794;443226.97429043637;447095.7395217318;469957.8726753275;453567.83574282797;416427.1061876646;480030.2710686291;439770.3019814846;438259.8388448866;246270.64818160105;229540.68826423294;471240.6132432691;202234.48292222194;202615.39430168318;274.0616903277293;3662960.924808869;1679335.3924465945;389861.4344957791;1045801.5319642087;0;50;0;68;104;107;0;3;197;189;2038660536450.5737;778905859310.1952;1714462848520.6511;27362.074351430638;0.0;-0.0;0.0;7875065.94823104;1513221.1626817202;5.553795026585875;818034.4475536495;2.0458497664037765;0.13114709650276493
9167;2019-07-11 05:33:45.155;641;638;198;198;175;41;62;35;25;44;750;219;21;38;281;152;284;605;175;70;62;28;631;357;362;142;362;302;633;91.0;-2.0;897.0;9.0;0.0;19;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15382.9306640625;7933.37451171875;3705.2900390625;1356.69091796875;548.0;284889;587.0;0.0;Calculated values ==>;1562816025.155;337.26;336.96000000000004;292.96000000000004;292.96000000000004;290.66;277.26000000000005;274.0616903277293;279.36;276.66;275.66;277.56;348.16;295.06;275.26000000000005;276.96000000000004;301.26000000000005;288.36;301.56;333.66;280.16;279.36;331.86;327.96000000000004;275.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;290.66;6310000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6330000.0;0.015166666666666667;0.0;0.14950000000000002;0.0015;0.0;0.015166666666666667;0.0;7933.37451171875;3705.2900390625;1356.69091796875;15382.9306640625;485857.2434870869;485208.95122055535;251943.08462131242;251943.08462131242;244070.15933029074;430346.717906069;438598.19827211706;445448.85450290097;472817.88148187683;528719.6857768083;470481.5131215129;444876.6353584544;447286.45025618136;469957.8726753275;453425.5286898729;417117.0095068818;480410.1173363867;439936.2520002742;438598.19827211706;246270.64818160105;229958.8627652946;471240.6132432691;202220.24479368888;202220.24479368888;274.0561530897589;3663220.612971801;1679469.8340123917;389884.0719874463;1045864.3476170822;0;50;0;68;104;107;0;3;197;189;2038877881250.4355;778991116110.141;1714644469520.5356;36362.67715152721;403.5305526743703;-0.0;3585.0656277561607;7875597.341852957;1513224.52767816;5.553795026585875;818064.3430175597;3.10505344997993;0.17642675222657592
9168;2019-07-11 05:34:45.126;640;637;197;197;175;41;64;35;32;44;747;219;29;40;281;151;284;599;174;71;64;28;629;357;362;143;361;302;630;83.0;-1.0;609.0;6.0;0.0;19;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15145.697265625;7752.6826171875;3735.55004882812;1357.58874511719;548.0;284890;587.0;0.0;Calculated values ==>;1562816085.126;337.16;336.86;292.86;292.86;290.66;277.26000000000005;274.0616903277293;279.56;276.66;276.36;277.56;347.86;295.06;276.06;277.16;301.26000000000005;288.26000000000005;301.56;333.06;280.26000000000005;279.56;331.86;327.96000000000004;275.96000000000004;243.1966462407574;267.8393353686513;274.0616903277293;290.56;6290000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3020000.0;6300000.0;0.013833333333333333;0.0;0.10149999999999999;0.001;0.0;0.013833333333333333;0.0;7752.6826171875;3735.55004882812;1357.58874511719;15145.697265625;485932.8377695714;485395.0569906626;251713.96298949033;251713.96298949033;244168.71023712843;430346.717906069;438934.9886892516;446442.42112733104;472686.96060398995;528406.342065764;470481.5131215129;446017.8014079234;447566.28926109587;470094.4855175501;453283.0443037091;417795.3132215136;479873.08055375377;440101.83946078573;438934.9886892516;246270.64818160105;229958.8627652946;471107.22338200803;202220.90351916765;202220.90351916765;274.05640928075286;3663474.8952418333;1679600.4879750847;389906.6800521068;1045926.3246477189;0;50;0;68;104;107;0;3;197;189;2039094976270.2769;779076574785.0785;1714825581940.403;24788.484037228583;268.88631986284037;-0.0;3274.5448448528277;7876106.688559203;1513230.128443748;5.553795026585875;818121.4788091364;2.2055355041282483;0.11895937232417465
9169;2019-07-11 05:35:45.096;639;636;196;196;174;41;66;35;34;44;745;219;32;45;281;151;284;596;175;72;65;28;626;357;361;143;361;301;628;121.0;-1.0;815.0;1.0;0.0;17;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14821.4091796875;7563.04248046875;3582.28540039062;1352.29809570312;549.0;284891;588.0;0.0;Calculated values ==>;1562816145.096;337.06;336.76000000000005;292.76000000000005;292.76000000000005;290.56;277.26000000000005;274.0616903277293;279.76000000000005;276.66;276.56;277.56;347.66;295.06;276.36;277.66;301.26000000000005;288.26000000000005;301.56;332.76000000000005;280.36;279.66;331.96000000000004;328.06;275.96000000000004;243.1966462407574;267.7187500070086;274.0616903277293;290.66;6260000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3010000.0;6280000.0;0.020166666666666666;0.0;0.13583333333333333;0.00016666666666666666;0.0;0.020166666666666666;0.0;7563.04248046875;3582.28540039062;1352.29809570312;14821.4091796875;486117.5982099722;485471.51153474854;251440.3465985706;251440.3465985706;243908.8124912433;430346.717906069;439491.22312496265;446916.4327917079;472686.96060398995;528274.5234267008;470617.29491098126;446635.25890643254;448449.6696078174;470094.4855175501;453283.0443037091;418792.1319598209;479663.4483923621;440483.78149257216;439324.5203113631;246688.97952812296;230377.04089860234;471107.22338200803;202232.79697001065;202232.79697001065;274.0610346840658;3663724.496266053;1679728.0552021048;389929.25115126255;1045987.2761188438;0;50;0;68;104;107;0;3;197;189;2039311767820.3804;779162331885.1194;1715006391490.4893;33236.193865780544;44.812404401999565;-0.0;4781.349754050608;7876589.985772468;1513232.7412927067;5.553795026585875;818188.5776979318;3.0455669017150666;0.16018443041079347
9170;2019-07-11 05:36:45.137;638;634;196;196;174;41;68;34;30;43;743;219;30;47;281;151;284;590;174;73;67;28;621;357;362;142;362;301;623;264.0;-1.0;762.0;78.0;0.0;17;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14563.4921875;7295.87255859375;3562.9111328125;1356.32299804688;550.0;284892;588.0;0.0;Calculated values ==>;1562816205.137;336.96000000000004;336.56;292.76000000000005;292.76000000000005;290.56;277.26000000000005;274.0616903277293;279.96000000000004;276.56;276.16;277.46000000000004;347.46000000000004;295.06;276.16;277.86;301.26000000000005;288.26000000000005;301.56;332.16;280.46000000000004;279.86;331.96000000000004;328.16;275.96000000000004;242.98782864720522;267.7187500070086;274.0616903277293;290.56;6210000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6230000.0;0.044000000000000004;0.0;0.127;0.013000000000000001;0.0;0.044000000000000004;0.0;7295.87255859375;3562.9111328125;1356.32299804688;14563.4921875;486519.7802338814;485734.409784974;251663.96429414887;251663.96429414887;244074.35417863046;430346.717906069;439603.98589291424;446353.3190648992;472719.4423773052;528065.6687750703;470617.29491098126;446353.3190648992;448726.1184418108;469957.8726753275;453283.0443037091;420402.27655506064;479363.65222473396;440431.9404890446;439437.3001688844;246688.97952812296;230795.22267914342;471240.6132432691;202130.00042905635;202130.00042905635;274.0210449894207;3663969.537775323;1679851.964107627;389951.8384178509;1046046.8601113387;0;50;0;68;104;107;0;3;197;189;2039528816035.8423;779247890310.3015;1715187114900.874;31016.361466752038;3498.437966584766;-0.0;10441.521188552435;7877125.78961732;1513262.2885560368;5.553795026585875;818315.5216418499;3.6803870620881107;0.1822383060942745
