;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9171;2019-07-11 05:37:45.097;636;632;196;196;174;40;69;34;27;43;741;219;27;49;282;152;284;583;175;74;69;29;621;356;361;142;361;302;623;88.0;-2.0;718.0;27.0;0.0;14;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14397.6650390625;7239.7822265625;3540.072265625;1353.71838378906;550.0;284893;587.0;0.0;Calculated values ==>;1562816265.097;336.76000000000005;336.36;292.76000000000005;292.76000000000005;290.56;277.16;273.955091788801;280.06;276.56;275.86;277.46000000000004;347.26;295.06;275.86;278.06;301.36;288.36;301.56;331.46000000000004;280.56;280.06;331.86;328.16;276.06;242.98782864720522;267.8393353686513;273.955091788801;290.66;6210000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6230000.0;0.014666666666666666;0.0;0.11966666666666666;0.0045000000000000005;0.0;0.014666666666666666;0.0;7239.7822265625;3540.072265625;1353.71838378906;14397.6650390625;486236.6994110283;485449.79154470033;251663.96429414887;251663.96429414887;244074.35417863046;430412.23801567365;439989.1224034124;445733.73098647315;472719.4423773052;527779.3963660207;470481.5131215129;445733.73098647315;448816.61916108726;470221.6928144778;453597.93676159094;420402.27655506064;478327.3434048418;440811.79925200954;439989.1224034124;246270.64818160105;230795.22267914342;471339.3356437985;201927.5254604671;201927.5254604671;273.9376694900468;3664210.719856087;1679973.013810128;389974.407040172;1046106.0121784426;0;50;0;68;104;107;0;3;197;189;2039745571435.1184;779333033510.0171;1715367894300.2703;29175.47592794539;1212.3531458249915;-0.0;3491.5700884965313;7877627.053861504;1513301.5189774474;5.553795026585875;818431.5533293751;2.7922030475743242;0.16169142329101677
9172;2019-07-11 05:38:45.118;634;631;197;197;174;40;71;34;27;43;740;219;26;48;282;153;283;580;175;75;70;29;619;356;361;142;361;302;621;141.0;-1.0;621.0;81.0;0.0;11;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13998.734375;7015.91650390625;3349.27099609375;1365.12280273438;551.0;284894;587.0;0.0;Calculated values ==>;1562816325.118;336.56;336.26000000000005;292.86;292.86;290.56;277.16;273.955091788801;280.26000000000005;276.56;275.86;277.46000000000004;347.16;295.06;275.76000000000005;277.96000000000004;301.36;288.46000000000004;301.46000000000004;331.16;280.66;280.16;331.86;328.26000000000005;276.06;242.98782864720522;267.8393353686513;273.955091788801;290.66;6190000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6210000.0;0.0235;0.0;0.1035;0.013500000000000002;0.0;0.0235;0.0;7015.91650390625;3349.27099609375;1365.12280273438;13998.734375;486171.55230495124;485527.1013686304;252122.73887281516;252122.73887281516;244141.35979781003;430412.23801567365;440319.24944479857;445733.73098647315;472719.4423773052;527674.871524448;470481.5131215129;445591.39424184;448678.4000570146;470221.6928144778;453739.86056312814;420718.31126617675;478119.8838220652;440975.2914610382;440154.36420568853;246270.64818160105;231213.40812182956;471339.3356437985;201839.65069167194;201839.65069167194;273.9034302852299;3664447.439341282;1680091.8528789605;389997.07198006863;1046163.4434663486;0;50;0;68;104;107;0;3;197;189;2039962247245.6487;779418263330.2256;1715549157720.7139;25243.037310511925;3638.245746853709;-0.0;5600.39576757939;7878080.700193599;1513341.9547825654;5.553795026585875;818507.3462299283;2.9395368012478933;0.1731917482854623
9173;2019-07-11 05:39:45.118;631;628;199;199;177;41;73;34;29;43;739;219;27;49;282;154;283;567;173;76;72;29;613;356;361;142;361;302;615;90.0;-1.0;518.0;41.0;0.0;12;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13896.24609375;6892.88037109375;3357.48510742188;1358.46374511719;551.0;284895;587.0;0.0;Calculated values ==>;1562816385.118;336.26000000000005;335.96000000000004;293.06;293.06;290.86;277.26000000000005;273.955091788801;280.46000000000004;276.56;276.06;277.46000000000004;347.06000000000006;295.06;275.86;278.06;301.36;288.56;301.46000000000004;329.86;280.76000000000005;280.36;331.86;328.26000000000005;276.06;242.98782864720522;267.8393353686513;273.955091788801;290.46000000000004;6130000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6150000.0;0.015000000000000001;0.0;0.08633333333333333;0.006833333333333333;0.0;0.015000000000000001;0.0;6892.88037109375;3357.48510742188;1358.46374511719;13896.24609375;486402.0793343143;485759.89771064965;253156.80530507388;253156.80530507388;245344.59280979633;430412.23801567365;440647.96367074497;446017.8014079234;472719.4423773052;527570.3369048043;470481.5131215129;445733.73098647315;448816.61916108726;470221.6928144778;453881.61029459815;422561.92165619787;476905.9911478101;441138.44347547856;440483.78149257216;246270.64818160105;231213.40812182956;471339.3356437985;201885.0717918288;201885.0717918288;273.9211304148136;3664679.897511855;1680207.7595195856;390019.7685346341;1046219.3331005445;0;50;0;68;104;107;0;3;197;189;2040178847245.6487;779503463330.2256;1715730357720.7139;21076.792323522834;1841.2708029884598;-0.0;3578.9806455111507;7878466.698773882;1513387.6174204808;5.553795026585875;818583.8410333707;2.2824906165456165;0.13092652989462203
9174;2019-07-11 05:40:45.109;628;625;200;200;177;40;74;34;30;43;739;219;29;50;282;155;283;555;174;76;73;29;609;356;361;142;360;302;611;89.0;-1.0;736.0;59.0;0.0;7;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13767.8349609375;6666.22802734375;3165.46166992188;1358.4609375;552.0;284896;586.0;0.0;Calculated values ==>;1562816445.109;335.96000000000004;335.66;293.16;293.16;290.86;277.16;273.955091788801;280.56;276.56;276.16;277.46000000000004;347.06000000000006;295.06;276.06;278.16;301.36;288.66;301.46000000000004;328.66;280.76000000000005;280.46000000000004;331.76000000000005;328.36;276.06;242.98782864720522;267.8393353686513;273.955091788801;290.56;6090000.0;3560000.0;3610000.0;1420000.0;3600000.0;3020000.0;6110000.0;0.014833333333333334;0.0;0.12266666666666667;0.009833333333333333;0.0;0.014833333333333334;0.0;6666.22802734375;3165.46166992188;1358.4609375;13767.8349609375;486416.00541452237;485774.6921895341;253739.03739851213;253739.03739851213;245488.35686062998;430412.23801567365;440811.79925200954;446159.5380015785;472719.4423773052;527570.3369048043;470481.5131215129;446017.8014079234;448954.665639539;470357.85320156324;454023.1870881385;423749.4193438221;475599.2634225687;441138.44347547856;440647.96367074497;245852.32104278926;231631.59724164338;471339.3356437985;201880.1476159587;201880.1476159587;273.9192117647076;3664910.3969403007;1680320.7351405686;390042.4061774763;1046273.6828366152;0;50;0;68;104;107;0;3;197;189;2040395414755.4214;779588650550.1362;1715911530540.5237;29964.93855396936;2649.682015607091;-0.0;3541.722604812663;7878891.982728585;1513425.0364135723;5.553795026585875;818643.1713261821;3.231086368226211;0.19874488887401118
9175;2019-07-11 05:41:45.109;624;622;199;200;178;40;76;34;32;43;739;219;30;51;283;156;282;542;174;77;75;29;604;357;362;142;361;304;606;264.0;-1.0;876.0;48.0;0.0;6;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13649.37109375;6612.37548828125;3084.90844726562;1369.1748046875;552.0;284897;586.0;0.0;Calculated values ==>;1562816505.109;335.56;335.36;293.06;293.16;290.96000000000004;277.16;274.0616903277293;280.76000000000005;276.56;276.36;277.46000000000004;347.06000000000006;295.06;276.16;278.26000000000005;301.46000000000004;288.76000000000005;301.36;327.36;280.86;280.66;331.76000000000005;328.36;276.06;242.98782864720522;268.0796299477929;274.0616903277293;290.56;6040000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3040000.0;6060000.0;0.044000000000000004;0.0;0.146;0.008;0.0;0.044000000000000004;0.0;6612.37548828125;3084.90844726562;1369.1748046875;13649.37109375;486400.28315102437;485900.6181434175;253610.44188683046;253998.0585067323;246011.60163683468;430346.717906069;440924.4576432406;446054.7494118788;472719.4423773052;527415.194142179;470209.2475916673;445769.9504256632;448721.9649698524;470348.81067392183;453993.70447563543;424910.8227261464;474263.80267781415;441087.94060429255;440760.6321181403;245852.32104278926;231631.59724164338;471339.3356437985;202178.72103399946;202178.72103399946;274.04000149494715;3665138.873657423;1680431.3901698655;390065.13647532783;1046325.7692542585;0;50;0;68;104;107;0;3;197;189;2040612314755.4214;779673850550.1362;1716093330540.5237;35605.90014317038;2153.2849168783923;-0.0;10497.604087702197;7879438.4063843945;1513465.0611380097;5.553795026585875;818760.1657152864;4.360635166180447;0.20836822983888023
9176;2019-07-11 05:42:45.080;620;619;199;200;179;41;77;34;33;43;741;219;31;51;283;157;282;533;174;78;76;29;606;356;361;142;361;304;608;137.0;-1.0;896.0;53.0;0.0;3;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13866.5869140625;6749.13427734375;3071.81909179688;1375.4768066406198;552.0;284898;585.0;0.0;Calculated values ==>;1562816565.08;335.16;335.06;293.06;293.16;291.06;277.26000000000005;273.955091788801;280.86;276.56;276.46000000000004;277.46000000000004;347.26;295.06;276.26000000000005;278.26000000000005;301.46000000000004;288.86;301.36;326.46000000000004;280.96000000000004;280.76000000000005;331.66;328.36;276.06;242.98782864720522;268.0796299477929;273.955091788801;290.56;6060000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6080000.0;0.022833333333333334;0.0;0.14933333333333335;0.008833333333333334;0.0;0.022833333333333334;0.0;6749.13427734375;3071.81909179688;1375.4768066406198;13866.5869140625;485619.09584029665;485257.51982018095;253507.82799656468;253893.63640226962;246278.27668404893;430412.23801567365;441301.25842692086;446196.8478688148;472719.4423773052;527624.5101705522;470209.2475916673;445912.450752771;448721.9649698524;470348.81067392183;454305.82633570756;424335.6946528087;472644.0491622502;441463.73940184334;441138.44347547856;245433.99809710225;231631.59724164338;471339.3356437985;201904.90553676532;201904.90553676532;273.92885779620053;3665368.0624791565;1680542.6822673054;390087.9975172254;1046377.0505191161;0;50;0;68;104;107;0;3;197;189;2040829109920.2627;779759009370.074;1716275642380.3904;36480.93005491939;2380.004132612127;-0.0;5462.499116267286;7880038.839619206;1513502.820287647;5.553795026585875;818893.1022914732;3.9587111791822576;0.2270213609321717
9177;2019-07-11 05:43:45.110;617;616;200;200;178;41;78;34;33;43;742;219;32;51;283;158;282;535;175;79;78;30;605;356;361;141;361;305;607;149.0;-1.0;833.0;72.0;0.0;2;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14062.0068359375;6962.2099609375;2955.005859375;1379.25732421875;552.0;284899;584.0;0.0;Calculated values ==>;1562816625.11;334.86;334.76000000000005;293.16;293.16;290.96000000000004;277.26000000000005;273.955091788801;280.96000000000004;276.56;276.46000000000004;277.46000000000004;347.36;295.06;276.36;278.26000000000005;301.46000000000004;288.96000000000004;301.36;326.66;281.06;280.96000000000004;331.56;328.36;276.16;242.77792619122317;268.19934244402924;273.955091788801;290.66;6050000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6070000.0;0.024833333333333332;0.0;0.13883333333333334;0.012;0.0;0.024833333333333332;0.0;6962.2099609375;2955.005859375;1379.25732421875;14062.0068359375;485306.5147055982;484943.98537359445;253945.70975641868;253945.70975641868;245974.28574147317;430412.23801567365;441463.73940184334;446002.4824056516;472850.300935316;527651.7105751382;470072.7615667927;445859.90203062753;448535.7928194581;470348.81067392183;454446.891000169;424624.16620865517;473076.5053766598;441625.88944252714;441463.73940184334;245015.67932991832;231631.59724164338;471570.8910797328;201884.86079527313;201884.86079527313;273.92104820360976;3665600.917129436;1680657.0005998376;390110.96511303046;1046427.2991721225;0;50;0;68;104;107;0;3;197;189;2041045818220.1594;779843951820.0334;1716458433730.3032;33891.66313357421;3236.2323634135164;-0.0;5949.54215206316;7880625.571114636;1513549.6456594102;5.553795026585875;818988.2501855026;3.8133528135642196;0.22244571312124645
9178;2019-07-11 05:44:45.161;614;614;200;200;180;41;80;34;34;43;744;219;33;53;283;158;282;533;174;80;80;30;606;357;361;141;361;306;608;264.0;-1.0;964.0;97.0;0.0;4;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14439.169921875;7186.8505859375;3064.5517578125;1377.86462402344;551.0;284900;584.0;0.0;Calculated values ==>;1562816685.161;334.56;334.56;293.16;293.16;291.16;277.26000000000005;274.0616903277293;281.16;276.56;276.56;277.46000000000004;347.56000000000006;295.06;276.46000000000004;278.46000000000004;301.46000000000004;288.96000000000004;301.36;326.46000000000004;281.16;281.16;331.56;328.26000000000005;276.16;242.77792619122317;268.3187672390254;274.0616903277293;290.56;6060000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3060000.0;6080000.0;0.044000000000000004;0.0;0.16066666666666668;0.016166666666666666;0.0;0.044000000000000004;0.0;7186.8505859375;3064.5517578125;1377.86462402344;14439.169921875;484771.9527592241;484549.59669313533;253893.63640226962;253893.63640226962;246621.10673824747;430346.717906069;441787.71154795174;445950.30100830784;472850.300935316;527783.7381773739;469936.0384969846;445807.4384647189;448627.68014227727;470348.81067392183;454276.7513207329;424335.6946528087;472644.0491622502;441787.71154795174;441787.71154795174;245015.67932991832;231213.40812182956;471570.8910797328;202140.82046486982;202140.82046486982;274.02525543008005;3665838.6288195546;1680775.0096604729;390133.9606589249;1046477.5047908977;0;50;0;68;104;107;0;3;197;189;2041262602330.5864;779928623730.2002;1716641889535.6646;39172.05654064571;4355.786141606951;-0.0;10544.463207655606;7881234.952981136;1513612.9662572078;5.553795026585875;819125.8170629757;4.649674484191591;0.2474330136362697
9179;2019-07-11 05:45:45.131;611;612;200;200;179;41;82;34;36;43;746;219;34;51;283;159;282;540;174;81;81;30;607;357;361;142;361;306;609;157.0;-1.0;800.0;77.0;0.0;2;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14636.0869140625;7360.171875;3019.29248046875;1383.17810058594;551.0;284901;583.0;0.0;Calculated values ==>;1562816745.131;334.26000000000005;334.36;293.16;293.16;291.06;277.26000000000005;274.0616903277293;281.36;276.56;276.76000000000005;277.46000000000004;347.76;295.06;276.56;278.26000000000005;301.46000000000004;289.06;301.36;327.16;281.26000000000005;281.26000000000005;331.46000000000004;328.26000000000005;276.16;242.98782864720522;268.3187672390254;274.0616903277293;290.56;6070000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3060000.0;6090000.0;0.026166666666666668;0.0;0.13333333333333333;0.012833333333333334;0.0;0.026166666666666668;0.0;7360.171875;3019.29248046875;1383.17810058594;14636.0869140625;484235.2680904603;484153.9660085211;253841.8352828742;253841.8352828742;246240.73522022014;430346.717906069;442110.38373763114;446235.4177501;472719.4423773052;527993.2107690171;469936.0384969846;445950.30100830784;448349.023838983;470348.81067392183;454418.0184064888;424045.3763979828;473583.8001562113;441949.20867466513;441949.20867466513;244597.3647265701;231213.40812182956;471438.0385572268;202139.0592334927;202139.0592334927;274.02457009565927;3666080.8014797326;1680896.1742351116;390156.95784396294;1046528.1781435566;0;50;0;68;104;107;0;3;197;189;2041479094030.6897;780013481280.2407;1716825397735.7522;32546.181135547642;3456.0035679879215;-0.0;6275.032243710679;7881832.306136065;1513678.031955695;5.553795026585875;819265.9094439063;3.594193830611974;0.20714295528645535
9180;2019-07-11 05:46:45.112;611;611;199;200;179;41;83;34;35;43;747;219;35;52;284;159;282;544;175;82;83;30;607;358;362;142;362;307;608;227.0;-1.0;1030.0;144.0;0.0;5;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15039.517578125;7672.72802734375;3090.56616210938;1389.17517089844;551.0;284902;582.0;0.0;Calculated values ==>;1562816805.112;334.26000000000005;334.26000000000005;293.06;293.16;291.06;277.26000000000005;274.1680685717883;281.46000000000004;276.56;276.66;277.46000000000004;347.86;295.06;276.66;278.36;301.56;289.06;301.36;327.56;281.36;281.46000000000004;331.36;328.26000000000005;276.16;242.98782864720522;268.43790593516167;274.1680685717883;290.66;6070000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6080000.0;0.03783333333333334;0.0;0.1716666666666667;0.024;0.0;0.03783333333333334;0.0;7672.72802734375;3090.56616210938;1389.17517089844;15039.517578125;484235.2680904603;484123.5167095066;253507.82799656468;253893.63640226962;246278.27668404893;430280.9020939914;442061.818510252;445898.2057857615;472719.4423773052;528020.7248614025;469799.0772168898;445898.2057857615;448301.5085314506;470339.88727673737;454247.80245584727;424045.3763979828;474315.4408997937;441900.3260764663;442061.818510252;244179.05427248686;231213.40812182956;471438.0385572268;202364.715445179;202364.715445179;274.1168976118099;3666328.019872991;1681021.4087307004;390180.0534719392;1046579.0775089613;0;50;0;68;104;107;0;3;197;189;2041695925345.4966;780098654300.1649;1717009239500.5886;41806.582508466665;6457.759754689148;-0.0;9068.540399295263;7882451.716290532;1513760.6204886572;5.553795026585875;819393.7320591675;4.717796931832169;0.2829474533159208
9181;2019-07-11 05:47:45.142;610;611;199;199;179;42;85;35;16;43;747;220;20;50;284;159;282;550;176;82;84;30;611;357;362;143;362;307;613;147.0;-1.0;867.0;81.0;0.0;4;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15224.1025390625;7818.408203125;3090.56030273438;1378.26513671875;550.0;284903;581.0;0.0;Calculated values ==>;1562816865.142;334.16;334.26000000000005;293.06;293.06;291.06;277.36;274.0616903277293;281.66;276.66;274.76000000000005;277.46000000000004;347.86;295.16;275.16;278.16;301.56;289.06;301.36;328.16;281.36;281.56;331.26000000000005;328.16;276.16;243.1966462407574;268.43790593516167;274.0616903277293;290.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6130000.0;0.0245;0.0;0.1445;0.013500000000000002;0.0;0.0245;0.0;7818.408203125;3090.56030273438;1378.26513671875;15224.1025390625;483644.81563907146;483563.0801890815;253255.8406574191;253255.8406574191;246091.98152162432;430346.717906069;442383.84218772314;443141.609673585;472588.3698738022;528020.7248614025;469919.67057319876;443728.6416987744;448021.6136539549;470339.88727673737;454418.0184064888;422864.97076343605;474598.34355835326;441900.3260764663;442222.9895933941;243760.74795305103;230795.22267914342;471304.9624172612;202139.54593228604;202139.54593228604;274.02475948179864;3666580.3428055975;1681150.5660789604;390203.1270054929;1046630.6126508374;0;50;0;68;104;107;0;3;197;189;2041913233945.393;780184197050.1241;1717193531600.5007;34824.79821061769;3633.733122547165;-0.0;5882.044369697148;7883090.630426972;1513844.758310481;5.553795026585875;819518.3825596195;3.6086703478325317;0.21593803531414468
9182;2019-07-11 05:48:45.113;611;611;198;199;178;42;86;35;-6;43;747;220;-1;45;284;158;282;560;177;83;85;30;615;357;362;143;362;306;616;205.0;-1.0;1006.0;83.0;2.0;4;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15523.1123046875;8039.45556640625;3111.92211914062;1378.56799316406;550.0;284904;580.0;0.0;Calculated values ==>;1562816925.113;334.26000000000005;334.26000000000005;292.96000000000004;293.06;290.96000000000004;277.36;274.0616903277293;281.76000000000005;276.66;272.56;277.46000000000004;347.86;295.16;273.06;277.66;301.56;288.96000000000004;301.36;329.16;281.46000000000004;281.66;331.16;328.16;276.16;243.1966462407574;268.3187672390254;274.0616903277293;290.86;6150000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6160000.0;0.034166666666666665;0.0;0.16766666666666669;0.013833333333333333;0.0003333333333333333;0.034499999999999996;0.0;8039.45556640625;3111.92211914062;1378.56799316406;15523.1123046875;483338.1169205246;483225.4652431504;252731.2254419433;253107.6538747715;245644.6520970848;430346.717906069;442544.37911539245;440059.3432352877;472588.3698738022;528097.9321026066;470056.4235496659;440817.3637915739;447508.6907727563;470339.88727673737;454276.7513207329;421652.23402010894;475735.6854969059;442061.818510252;442383.84218772314;243342.44575359824;230795.22267914342;471304.9624172612;202152.16235120734;202640.84895111783;274.0296686240524;3666836.445752826;1681282.6510716586;390226.0895109806;1046682.2750220944;0;50;0;68;104;107;0;3;197;189;2042130328965.2344;780269955580.0614;1717377342715.3662;39889.10399489748;3723.280400913745;-0.0;8271.133266662882;7883712.945347235;1513906.0371240494;5.553795026585875;819636.2687006486;4.140761579727123;0.2350964856252206
9183;2019-07-11 05:49:45.123;612;612;197;198;178;42;88;35;-11;43;746;220;-11;34;284;156;282;568;177;84;87;30;619;358;363;143;362;307;621;258.0;-2.0;807.0;58.0;3.0;10;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16008.8095703125;8332.66796875;3327.79736328125;1378.28796386719;549.0;284905;579.0;0.0;Calculated values ==>;1562816985.123;334.36;334.36;292.86;292.96000000000004;290.96000000000004;277.36;274.1680685717883;281.96000000000004;276.66;272.06;277.46000000000004;347.76;295.16;272.06;276.56;301.56;288.76000000000005;301.36;329.96000000000004;281.56;281.86;331.06;328.06;276.16;243.1966462407574;268.43790593516167;274.1680685717883;290.86;6190000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3070000.0;6210000.0;0.043000000000000003;0.0;0.1345;0.009666666666666665;0.0005;0.043500000000000004;0.0;8332.66796875;3327.79736328125;1378.28796386719;16008.8095703125;483030.90855322225;482804.93801625306;252122.73887281516;252492.9300593677;245466.1714977624;430280.9020939914;442657.40752815985;439073.4486229179;472588.3698738022;527915.9396494062;469919.67057319876;439073.4486229179;445755.06062311685;470339.88727673737;453822.3608475785;420404.6378999559;476327.07387448836;442013.3735559718;442496.8743120531;242924.1476594651;230377.04089860234;471304.9624172612;202430.1382804448;203001.31759759848;274.1423211619864;3667099.255562745;1681419.1081734903;390249.06713958544;1046735.9482951609;0;50;0;68;104;107;0;3;197;189;2042347865215.1997;780355769880.0477;1717561273365.337;31828.52524106263;2599.123299989225;-0.0;10418.056717078776;7884310.691865258;1513958.7326026647;5.553795026585875;819792.0379076967;3.439416655903568;0.16764566138483367
9184;2019-07-11 05:50:45.134;613;613;197;197;177;42;89;35;4;43;745;220;0;27;285;155;282;575;178;85;88;30;625;358;362;143;362;307;626;88.0;-1.0;1165.0;49.0;3.0;10;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16433.8515625;8688.4873046875;3355.2392578125;1384.60095214844;549.0;284906;578.0;0.0;Calculated values ==>;1562817045.134;334.46000000000004;334.46000000000004;292.86;292.86;290.86;277.36;274.1680685717883;282.06;276.66;273.56;277.46000000000004;347.66;295.16;273.16;275.86;301.66;288.66;301.36;330.66;281.66;281.96000000000004;330.96000000000004;328.06;276.16;243.1966462407574;268.43790593516167;274.1680685717883;290.96000000000004;6250000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6260000.0;0.014666666666666666;0.0;0.19416666666666668;0.008166666666666666;0.0005;0.015166666666666667;0.0;8688.4873046875;3355.2392578125;1384.60095214844;16433.8515625;482496.6678446784;482383.2330501625;251893.59308945795;251893.59308945795;244959.7208433584;430280.9020939914;443024.1235409956;441357.27833241806;472588.3698738022;527811.1443744984;469919.67057319876;440754.3233983486;444747.180057976;470467.04610399343;453680.1988514557;418461.5080344315;476772.28792779084;442383.84218772314;442864.51706562244;242505.85365607988;230377.04089860234;471304.9624172612;202448.12262357955;204078.19307849862;274.1493080473565;3667369.6606380665;1681560.9771390148;390272.09543502587;1046791.6504773434;0;50;0;68;104;107;0;3;197;189;2042565405090.7666;780441585610.2714;1717745507135.8171;46388.194400132816;2195.6641916484;-0.0;3621.592580471378;7884962.617361733;1513998.696490569;5.553795026585875;819909.0564349454;3.8877105965209515;0.24377583566396155
9185;2019-07-11 05:51:45.134;614;614;197;197;176;42;91;35;13;43;745;220;10;27;285;153;283;581;179;86;90;30;627;359;363;142;363;307;629;229.0;0.0;1238.0;140.0;0.0;16;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16796.4921875;8845.126953125;3640.00659179688;1386.1354980468802;548.0;284907;577.0;0.0;Calculated values ==>;1562817105.134;334.56;334.56;292.86;292.86;290.76000000000005;277.36;274.27422755570615;282.26000000000005;276.66;274.46000000000004;277.46000000000004;347.66;295.16;274.16;275.86;301.66;288.46000000000004;301.46000000000004;331.26000000000005;281.76000000000005;282.16;330.86;327.96000000000004;276.16;242.98782864720522;268.43790593516167;274.27422755570615;291.06;6270000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6290000.0;0.03816666666666667;0.0;0.20633333333333334;0.02333333333333333;0.0;0.03816666666666667;0.0;8845.126953125;3640.00659179688;1386.1354980468802;16796.4921875;482414.97184297995;482187.8917002036;251758.5710892323;251758.5710892323;244528.86372399834;430214.79039162316;443137.14487336105;442698.855600732;472719.4423773052;527811.1443744984;469919.67057319876;442253.9184824793;444747.180057976;470331.08322326024;453222.3871060954;418129.2208430335;477311.7183709563;442336.0261245639;442977.54009388597;242087.5637286956;229958.8627652946;471438.0385572268;202646.44672584473;202646.44672584473;274.23091752582167;3667646.5801693164;1681707.0905911631;390295.18490544416;1046849.9441927568;0;50;0;68;104;107;0;3;197;189;2042782905090.7666;780527085610.2714;1717929707135.8171;49530.813697851736;6271.803809398916;-0.0;9172.636730213575;7885761.942429216;1514069.2587239111;5.553795026585875;820015.6750125345;4.684160766847766;0.28809495203129865
9186;2019-07-11 05:52:48.115;616;616;197;197;176;42;92;36;11;43;745;220;10;27;285;151;283;585;179;86;91;30;635;358;363;139;363;305;636;135.0;-1.0;1170.0;26.0;0.0;17;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17076.419921875;9031.98828125;3663.27172851562;1388.27551269531;548.0;284908;577.0;0.0;Calculated values ==>;1562817168.115;334.76000000000005;334.76000000000005;292.86;292.86;290.76000000000005;277.36;274.1680685717883;282.36;276.76000000000005;274.26000000000005;277.46000000000004;347.66;295.16;274.16;275.86;301.66;288.26000000000005;301.46000000000004;331.66;281.76000000000005;282.26000000000005;330.86;327.96000000000004;276.16;242.35481222062532;268.19934244402924;274.1680685717883;291.06;6350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6360000.0;0.022500000000000003;0.0;0.19499999999999998;0.004333333333333333;0.0;0.022500000000000003;0.0;9031.98828125;3663.27172851562;1388.27551269531;17076.419921875;481797.0244824171;481682.98607714125;251450.37778848666;251450.37778848666;244296.83971132323;430280.9020939914;443296.4455426071;442816.332836664;473111.3802909942;527965.7723972703;470192.9393891942;442668.9074931304;445143.9216850511;470331.08322326024;453109.7795175533;415365.25093776186;477072.41970165644;442336.0261245639;443137.14487336105;242087.5637286956;229958.8627652946;471835.9296657252;202471.50801595487;202471.50801595487;274.1583920074917;3667942.878763171;1681863.4681736105;390319.45368040516;1046913.8286054654;0;50;0;68;104;107;0;3;197;189;2043011526120.5728;780615573915.1963;1718122428995.6538;46867.24084003828;1167.2458271490048;-0.0;5414.97682929164;7886605.171021952;1514134.3307773503;5.553795026585875;820143.2781359806;3.7951736913813856;0.22097119302638463
9187;2019-07-11 05:53:45.135;619;619;196;196;174;42;93;36;12;43;748;220;10;27;285;149;283;589;179;87;93;30;638;358;363;136;363;304;640;125.0;-2.0;1127.0;2.0;0.0;18;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17045.9609375;8983.5302734375;3716.35717773438;1384.10791015625;547.0;284909;576.0;0.0;Calculated values ==>;1562817225.135;335.06;335.06;292.76000000000005;292.76000000000005;290.56;277.36;274.1680685717883;282.46000000000004;276.76000000000005;274.36;277.46000000000004;347.96000000000004;295.16;274.16;275.86;301.66;288.06;301.46000000000004;332.06;281.86;282.46000000000004;330.76000000000005;327.86;276.16;241.71165711629368;268.0796299477929;274.1680685717883;291.06;6380000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6400000.0;0.020833333333333332;0.0;0.18783333333333332;0.0003333333333333333;0.0;0.020833333333333332;0.0;8983.5302734375;3716.35717773438;1384.10791015625;17045.9609375;481895.00337834214;481667.23202217446;250923.07770279018;250923.07770279018;243522.53140877126;430280.9020939914;443455.44472579175;443168.68479859125;473501.42000396166;528356.8049577941;470329.2192482127;442875.1821116291;445341.22453111183;470331.08322326024;452823.4905160512;414276.6663349587;477196.27791797224;442496.8743120531;443455.44472579175;241669.27786274583;229540.68826423294;472231.8376443816;202494.3980519539;202494.3980519539;274.16728220856646;3668213.1090626083;1682006.1410718944;390341.4094168938;1046972.2711665895;0;50;0;68;104;107;0;3;197;189;2043218508720.5034;780693976415.17;1718296054895.5957;45206.653527243376;89.91247986414255;-0.0;5020.021805704955;7887334.345112934;1514144.2867727173;5.553795026585875;820225.9175279207;3.572607525203529;0.20183594710953068
9188;2019-07-11 05:54:45.086;624;622;195;195;174;43;95;36;15;44;754;220;13;27;286;149;284;592;177;88;95;30;637;359;364;133;364;303;639;222.0;-1.0;1261.0;0.0;0.0;28;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17035.20703125;8902.07421875;4035.58862304688;1385.82897949219;547.0;284910;576.0;0.0;Calculated values ==>;1562817285.086;335.56;335.36;292.66;292.66;290.56;277.46000000000004;274.27422755570615;282.66;276.76000000000005;274.66;277.56;348.56000000000006;295.16;274.46000000000004;275.86;301.76000000000005;288.06;301.56;332.36;281.96000000000004;282.66;330.76000000000005;327.86;276.16;241.05796691057077;267.9596281332873;274.27422755570615;290.86;6370000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;6390000.0;0.037000000000000005;0.0;0.21016666666666667;0.0;0.0;0.037000000000000005;0.0;8902.07421875;4035.58862304688;1385.82897949219;17035.20703125;482739.32069781265;482221.0199448254;250611.16426576333;250611.16426576333;243554.14802614844;430214.79039162316;443568.8856875325;443809.95577213913;473986.6944556456;529060.7471719419;470465.26427392685;443518.9199794291;445537.8252269786;470322.3987262669;452648.96075887873;415010.24640774634;477768.37237807934;442449.4914136299;443568.8856875325;241669.27786274583;229540.68826423294;472625.7912797831;202758.08115945454;202758.08115945454;274.27422755570615;3668496.8868542816;1682155.0660544594;390364.4733733386;1047036.8179586048;0;50;0;68;104;107;0;3;197;189;2043436430605.4133;780774610510.1367;1718478006180.5205;50661.06898109921;0.0;-0.0;8909.999767538886;7888132.590367062;1514145.0354314782;5.553795026585875;820341.9062394474;4.158976700087709;0.21208216334634192
9189;2019-07-11 05:55:45.116;626;624;194;193;173;43;97;37;14;44;761;220;13;28;286;148;284;594;178;89;96;31;635;359;364;131;364;303;636;244.0;-1.0;1140.0;1.0;0.0;33;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16930.6484375;8763.59765625;4167.1240234375;1394.33654785156;546.0;284911;575.0;0.0;Calculated values ==>;1562817345.116;335.76000000000005;335.56;292.56;292.46000000000004;290.46000000000004;277.46000000000004;274.27422755570615;282.86;276.86;274.56;277.56;349.26;295.16;274.46000000000004;275.96000000000004;301.76000000000005;287.96000000000004;301.56;332.56;282.06;282.76000000000005;330.66;327.76000000000005;276.26000000000005;240.61611355647437;267.9596281332873;274.27422755570615;290.96000000000004;6350000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;6360000.0;0.04066666666666666;0.0;0.19;0.00016666666666666666;0.0;0.04066666666666666;0.0;8763.59765625;4167.1240234375;1394.33654785156;16930.6484375;483255.2269419172;482852.00582585;250382.7923102406;250030.7271405742;243327.89990260874;430214.79039162316;443885.98883935984;443664.5507289629;474244.15781875124;529791.7321354732;470465.26427392685;443518.9199794291;445680.44742188096;470322.3987262669;452505.1438823547;415725.050658082;478424.83066335256;442610.33407865284;443727.5851227284;241250.99604349316;229122.51738040973;472984.3684616349;202757.17156425084;202757.17156425084;274.2738747942789;3668780.0771741173;1682302.353593647;390387.6530034118;1047105.2080752623;0;50;0;68;104;107;0;3;197;189;2043654939805.309;780853850110.099;1718659897080.4338;45772.40204129529;45.03786614956401;-0.0;9799.46348471142;7888936.604431328;1514145.4109346871;5.553795026585875;820497.8963892387;3.8824905636499354;0.19010868645736947
9190;2019-07-11 05:56:48.127;627;626;194;194;172;43;99;37;8;44;770;221;8;27;286;147;284;593;178;90;98;32;630;360;364;128;364;303;632;276.0;-1.0;1307.0;0.0;0.0;38;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16829.091796875;8639.8818359375;4328.38525390625;1398.3889160156198;545.0;284912;575.0;0.0;Calculated values ==>;1562817408.127;335.86;335.76000000000005;292.56;292.56;290.36;277.46000000000004;274.38016830617;283.06;276.86;273.96000000000004;277.56;350.16;295.26000000000005;273.96000000000004;275.86;301.76000000000005;287.86;301.56;332.46000000000004;282.16;282.96000000000004;330.66;327.66;276.36;239.943914813709;267.9596281332873;274.38016830617;290.96000000000004;6300000.0;3600000.0;3640000.0;1280000.0;3640000.0;3030000.0;6320000.0;0.046;0.0;0.21783333333333335;0.0;0.0;0.046;0.0;8639.8818359375;4328.38525390625;1398.3889160156198;16829.091796875;483958.9021747593;483591.20794201246;250550.23354617902;250550.23354617902;243133.12191326907;430148.3826014536;444201.9191268611;442787.31820175383;474628.83661953063;530730.9130191435;470584.96236496523;442787.31820175383;445537.8252269786;470322.3987262669;452185.31981032476;417457.578369191;478748.41671299504;442770.8624740845;444044.0993481398;241250.99604349316;228704.35009887922;473471.244710016;203019.46007791444;203019.46007791444;274.38016830617;3669075.5264792824;1682454.660628231;390412.09361794515;1047179.5567608739;0;50;0;68;104;107;0;3;197;189;2043884299845.8784;780935449355.3015;1718850820410.9077;52229.43176130969;0.0;-0.0;11087.133406430365;7889794.2702042535;1514145.8050848248;5.553795026585875;820680.6860225685;4.407188780876823;0.21591236904537142
9191;2019-07-11 05:57:45.097;626;626;196;196;172;42;99;37;4;45;779;221;4;25;286;147;284;591;178;89;98;32;631;358;363;127;363;303;632;-2.0;-1.0;1090.0;55.0;0.0;37;84;44;1;0;0;1;0;0;0;1;0;0;0;0;16595.689453125;8617.12890625;4286.033203125;1283.02514648438;545.0;284913;575.0;0.0;Calculated values ==>;1562817465.097;335.76000000000005;335.76000000000005;292.76000000000005;292.76000000000005;290.36;277.36;274.1680685717883;283.06;276.86;273.56;277.66;351.06000000000006;295.26000000000005;273.56;275.66;301.76000000000005;287.86;301.56;332.26000000000005;282.06;282.96000000000004;330.66;327.66;276.36;239.71726792356844;267.9596281332873;274.1680685717883;290.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3030000.0;6320000.0;0.0;0.0;0.18166666666666667;0.009166666666666667;0.0;0.0;0.0;8617.12890625;4286.033203125;1283.02514648438;16595.689453125;483702.9820254483;483591.20794201246;251264.9619714589;251264.9619714589;243133.12191326907;430280.9020939914;444403.25123426295;442197.7884769968;474852.896959298;531669.3773530816;470584.96236496523;442197.7884769968;445251.96559515793;470458.371927768;452536.46908511664;417117.0095068818;478450.239920694;442817.6285442694;444246.0077784119;241250.99604349316;228704.35009887922;473600.7876625802;202436.2779161501;203019.46007791444;274.1447064914851;3669340.0000599492;1682591.2067252258;390433.31030663656;1047247.7183466641;0;50;0;68;104;107;0;3;197;189;2044091385795.1157;781008086105.034;1719023439510.272;43556.67441855382;2485.674672675609;-0.0;0.0;7890552.177766611;1514165.4729856;5.553795026585875;820768.4129653238;3.245576014246701;0.2279682612933301
9192;2019-07-11 05:58:45.128;625;625;198;198;174;40;100;36;-6;45;786;221;-4;20;286;147;284;590;178;89;99;33;628;357;362;129;362;302;629;-3.0;-1.0;855.0;40.0;0.0;34;56;42;1;0;0;1;0;0;0;1;0;0;0;0;16171.5693359375;8385.2880859375;4143.72021484375;1108.78039550781;545.0;284914;576.0;0.0;Calculated values ==>;1562817525.128;335.66;335.66;292.96000000000004;292.96000000000004;290.56;277.16;274.0616903277293;283.16;276.76000000000005;272.56;277.66;351.76;295.26000000000005;272.76000000000005;275.16;301.76000000000005;287.86;301.56;332.16;282.06;283.06;330.76000000000005;327.66;276.46000000000004;240.16925963744896;267.8393353686513;274.0616903277293;290.96000000000004;6280000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;6290000.0;0.0;0.0;0.14250000000000002;0.006666666666666667;0.0;0.0;0.0;8385.2880859375;4143.72021484375;1108.78039550781;16171.5693359375;483893.6266988993;483782.0044480228;252123.05136594648;252123.05136594648;243876.03621639463;430346.717906069;444760.2433828497;440920.49340534693;474597.32880472485;532473.4539595657;470720.57032074116;441219.5769185515;444733.05781294516;470594.11595874716;452711.3097642865;418130.27699246036;478656.3475065479;443024.1235409956;444603.8499484956;241669.27786274583;228704.35009887922;473438.18344108673;202182.67754284147;203019.46007791444;274.04154065477155;3669613.201631736;1682732.9667386692;390453.25231758377;1047318.0025867462;0;50;0;68;104;107;0;3;197;189;2044308998170.6135;781084925785.2098;1719205033285.6875;34020.13876040703;1808.3700393216352;-0.0;0.0;7891198.985222528;1514201.2751798632;5.553795026585875;820768.4129653238;2.6271494299862455;0.1836688186476219
9193;2019-07-11 05:59:45.118;623;622;200;199;176;40;101;35;-14;46;786;222;-23;14;286;149;284;583;179;89;100;35;624;357;362;135;361;302;626;-2.0;-2.0;848.0;180.0;0.0;33;57;40;1;0;0;1;0;0;0;1;0;0;0;0;16062.2255859375;8252.8544921875;4094.72827148438;1098.18493652344;544.0;284915;576.0;0.0;Calculated values ==>;1562817585.118;335.46000000000004;335.36;293.16;293.06;290.76000000000005;277.16;274.0616903277293;283.26000000000005;276.66;271.76000000000005;277.76000000000005;351.76;295.36;270.86;274.56;301.76000000000005;288.06;301.56;331.46000000000004;282.06;283.16;330.76000000000005;327.56;276.66;241.49495122638035;267.8393353686513;274.0616903277293;291.06;6240000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;6260000.0;0.0;0.0;0.14133333333333334;0.030000000000000002;0.0;0.0;0.0;8252.8544921875;4094.72827148438;1098.18493652344;16062.2255859375;484052.030084734;483684.8252647852;253000.0704512206;252628.97327752478;244629.9986546186;430346.717906069;444916.35920612566;439713.54161806765;473923.1613037276;532473.4539595657;470839.997578747;438334.26632045925;443867.07844128745;470729.6318893867;452997.53882260225;419443.60398521816;477970.04135038477;443024.1235409956;444760.2433828497;241669.27786274583;228286.1864045524;472851.2559263234;202046.7952102251;203019.46007791444;273.9886571955931;3669881.771820301;1682871.5948183108;390471.640630124;1047386.6448818536;0;50;0;68;104;107;0;3;197;189;2044526161970.648;781164112585.2224;1719386203085.7163;33590.23349230841;8124.13382148295;-0.0;0.0;7891762.311088095;1514284.0322502388;5.553795026585875;820768.4129653238;3.1024161835835824;0.2598181848080601
9194;2019-07-11 06:00:45.119;619;619;201;201;178;39;102;34;-18;46;781;222;-25;9;286;150;284;577;180;89;101;37;620;356;361;141;361;303;622;-2.0;-1.0;928.0;87.0;0.0;27;79;39;1;0;0;1;0;0;0;1;0;0;0;0;16025.716796875;8091.5224609375;3810.84033203125;1232.0654296875;544.0;284916;577.0;0.0;Calculated values ==>;1562817645.119;335.06;335.06;293.26000000000005;293.26000000000005;290.96000000000004;277.06;273.955091788801;283.36;276.56;271.36;277.76000000000005;351.26;295.36;270.66;274.06;301.76000000000005;288.16;301.56;330.86;282.06;283.26000000000005;330.86;327.56;276.86;242.77792619122317;267.9596281332873;273.955091788801;291.16;6200000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6220000.0;0.0;0.0;0.15466666666666665;0.0145;0.0;0.0;0.0;8091.5224609375;3810.84033203125;1232.0654296875;16025.716796875;483924.493049717;483700.78763722174;253568.4416060011;253568.4416060011;245430.85916653206;430412.23801567365;445270.404877211;438881.8371443283;473145.1120115388;531877.8300698457;470704.5923129879;437798.07955487026;442934.10434907244;470729.6318893867;453313.5623644761;420717.0905289909;477553.6954487258;443229.8278896371;445115.11632786837;242087.5637286956;228286.1864045524;472260.1919623333;201896.4085220414;203019.46007791444;273.9255474139317;3670149.1757964934;1683007.8002294747;390491.05970679823;1047452.5257181323;0;50;0;68;104;107;0;3;197;189;2044743065585.386;781246913965.1224;1719567706110.497;36653.74629358036;3920.2748598842327;-0.0;0.0;7892347.687341712;1514384.403995297;5.553795026585875;820768.4129653238;3.0891349410609577;0.23154972407689986
9195;2019-07-11 06:01:45.109;614;615;202;202;179;39;103;34;-22;45;772;221;-25;6;286;152;283;568;180;89;103;37;615;357;362;144;361;304;616;266.0;-1.0;1113.0;106.0;0.0;26;99;40;1;0;0;1;0;0;0;1;0;0;0;0;16192.048828125;8090.7294921875;3734.91040039062;1357.23718261719;544.0;284917;578.0;0.0;Calculated values ==>;1562817705.109;334.56;334.66;293.36;293.36;291.06;277.06;274.0616903277293;283.46000000000004;276.56;270.96000000000004;277.66;350.36;295.26000000000005;270.66;273.76000000000005;301.76000000000005;288.36;301.46000000000004;329.96000000000004;282.06;283.46000000000004;330.96000000000004;327.56;276.86;243.40439225979637;268.0796299477929;274.0616903277293;291.16;6150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3040000.0;6160000.0;0.044333333333333336;0.0;0.18550000000000003;0.017666666666666667;0.0;0.044333333333333336;0.0;8090.7294921875;3734.91040039062;1357.23718261719;16192.048828125;483767.8706628226;483798.94608632446;254252.3094636433;254252.3094636433;245981.86861272858;430346.717906069;445227.76711394324;438039.0146135774;472654.5496415061;530863.9974095965;470449.1217542448;437570.5891863215;442285.3213856606;470729.6318893867;453425.5286898729;421956.01390267554;476934.08848652773;443024.1235409956;445227.76711394324;242505.85365607988;228286.1864045524;471864.221826097;202178.06895021294;202178.06895021294;274.0397478177354;3670417.612429848;1683142.6298537555;390512.63363231724;1047515.3964940364;0;50;0;68;104;107;0;3;197;189;2044959929435.4204;781332399715.136;1719749775760.5261;43752.20542055411;4764.455367473953;-0.0;10775.20328525871;7893017.625264504;1514456.7646850778;5.553795026585875;820858.1913604884;4.497642186533727;0.25457230326311714
9196;2019-07-11 06:02:45.130;608;610;202;202;180;40;105;34;-22;45;762;220;-24;6;287;154;283;559;181;90;104;37;615;356;361;148;361;305;617;131.0;-1.0;848.0;145.0;0.0;23;99;42;1;0;0;1;0;0;0;1;0;0;0;0;16413.6796875;8242.326171875;3712.1845703125;1350.57446289062;544.0;284918;579.0;0.0;Calculated values ==>;1562817765.13;333.96000000000004;334.16;293.36;293.36;291.16;277.16;273.955091788801;283.66;276.56;270.96000000000004;277.66;349.36;295.16;270.76000000000005;273.76000000000005;301.86;288.56;301.46000000000004;329.06;282.16;283.56;331.06;327.56;276.86;244.22491754036054;268.19934244402924;273.955091788801;291.26000000000005;6150000.0;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;6170000.0;0.021833333333333333;0.0;0.14133333333333334;0.024166666666666666;0.0;0.021833333333333333;0.0;8242.326171875;3712.1845703125;1350.57446289062;16413.6796875;482907.31141973444;482968.8582432679;254200.86332870295;254200.86332870295;246283.73598053123;430412.23801567365;445734.66423797165;437812.597326149;472128.4612561565;529743.8013911427;470192.9393891942;437499.1961693786;442076.7812560851;470856.39624642907;453881.61029459815;421956.01390267554;475462.15608781175;443388.52665419737;445580.17666919954;242924.1476594651;228286.1864045524;471333.16981940134;201869.66338641325;201869.66338641325;273.9151264993014;3670689.4219348514;1683278.786289368;390535.20662720234;1047577.4773396378;0;50;0;68;104;107;0;3;197;189;2045176905350.9514;781420030375.3505;1719932539705.9734;33346.60133014932;6512.034738797212;-0.0;5321.012873340834;7893660.340193852;1514550.7683259563;5.553795026585875;820992.3734427688;3.3956677650620204;0.23378769062190036
9197;2019-07-11 06:03:45.100;603;606;201;202;180;39;106;34;-22;44;751;219;-23;5;287;155;283;557;181;90;105;37;614;356;361;150;361;305;616;124.0;-1.0;846.0;157.0;0.0;21;99;43;1;0;0;1;0;0;0;1;0;0;0;0;16499.365234375;8252.3154296875;3659.365234375;1342.75610351562;544.0;284919;580.0;0.0;Calculated values ==>;1562817825.1;333.46000000000004;333.76000000000005;293.26000000000005;293.36;291.16;277.06;273.955091788801;283.76000000000005;276.56;270.96000000000004;277.56;348.26;295.06;270.86;273.66;301.86;288.66;301.46000000000004;328.86;282.16;283.66;331.16;327.56;276.86;244.62907804385475;268.19934244402924;273.955091788801;291.26000000000005;6140000.0;3560000.0;3610000.0;1500000.0;3610000.0;3050000.0;6160000.0;0.020666666666666667;0.0;0.14100000000000001;0.026166666666666668;0.0;0.020666666666666667;0.0;8252.3154296875;3659.365234375;1342.75610351562;16499.365234375;482300.9046232341;482505.9658340577;253868.12386823382;254252.3094636433;246320.65819402432;430412.23801567365;445888.8890948552;437812.597326149;471764.45720038965;528593.6297361357;470072.7615667927;437656.05685647397;441928.13359203225;470856.39624642907;454023.1870881385;422260.0124754442;475283.8164455011;443388.52665419737;445734.66423797165;243342.44575359824;228286.1864045524;471066.29907127173;201874.99987118226;201874.99987118226;273.91720593847697;3670963.560170554;1683416.1729078938;390557.63982629986;1047638.8762063379;0;50;0;68;104;107;0;3;197;189;2045393397050.194;781509385675.0378;1720115448205.3335;33267.20124115032;7043.838995735675;-0.0;5039.766396913647;7894215.177655827;1514663.6774572085;5.553795026585875;821078.6700998053;3.4215566778916586;0.24125134217364083
9198;2019-07-11 06:04:45.120;598;601;201;201;180;40;108;34;-21;43;729;219;-23;11;287;157;283;554;181;91;107;35;615;357;361;143;361;306;616;257.0;-1.0;840.0;171.0;0.0;23;1;46;1;0;0;1;0;0;0;1;1;0;0;0;17559.46875;8400.552734375;3685.90649414062;2348.7265625;544.0;284920;580.0;0.0;Calculated values ==>;1562817885.12;332.96000000000004;333.26000000000005;293.26000000000005;293.26000000000005;291.16;277.16;274.0616903277293;283.96000000000004;276.56;271.06;277.46000000000004;346.06000000000006;295.06;270.86;274.26000000000005;301.86;288.86;301.46000000000004;328.56;282.26000000000005;283.86;331.16;327.56;276.66;243.1966462407574;268.3187672390254;274.0616903277293;291.26000000000005;6150000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3060000.0;6160000.0;0.04283333333333333;0.0;0.14;0.0285;0.0;0.04283333333333333;0.0;8400.552734375;3685.90649414062;2348.7265625;17559.46875;481463.5058444197;481783.4591871858;253868.12386823382;253868.12386823382;246320.65819402432;430346.717906069;446196.55903543683;437742.05038880615;472588.3698738022;526211.3939730271;469936.0384969846;437427.84448784514;442609.8111887139;470856.39624642907;454135.31371311087;421956.01390267554;474830.5682828229;443546.9278479287;446042.8533368698;243342.44575359824;228286.1864045524;471798.96558121993;202128.0254032696;202128.0254032696;274.02027640851617;3671247.4783948725;1683554.993067184;390588.41243595874;1047700.1072075887;0;50;0;68;104;107;0;3;198;189;2045610069250.1252;781597314975.0099;1720298809305.2751;32985.96349797512;7685.6217950715845;-0.0;10447.685129822541;7894767.47139838;1514786.4638789285;5.553795026585875;821207.7752165191;3.5412963271096656;0.21744563912621395
