;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9199;2019-07-11 06:05:45.101;595;598;200;201;179;40;110;34;-21;41;700;220;-23;15;287;158;283;556;182;91;109;32;616;357;362;137;362;305;617;190.0;-1.0;875.0;145.0;0.0;22;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17748.87109375;8565.1240234375;3674.76513671875;2361.00927734375;543.0;284921;579.0;0.0;Calculated values ==>;1562817945.101;332.66;332.96000000000004;293.16;293.26000000000005;291.06;277.16;274.0616903277293;284.16;276.56;271.06;277.26000000000005;343.16;295.16;270.86;274.66;301.86;288.96000000000004;301.46000000000004;328.76000000000005;282.26000000000005;284.06;331.06;327.46000000000004;276.36;241.92719264551067;268.19934244402924;274.0616903277293;291.36;6160000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6170000.0;0.03166666666666666;0.0;0.14583333333333334;0.024166666666666666;0.0;0.03166666666666666;0.0;8565.1240234375;3674.76513671875;2361.00927734375;17748.87109375;480912.38079021143;481233.3371137377;253436.86633391638;253817.54891741512;245945.43532221593;430346.717906069;446309.27618188073;437968.82056851813;473176.1828425327;523244.92832606565;470192.9393891942;437656.05685647397;443403.66687243717;470721.0972650737;454276.7513207329;421649.8861631195;475009.16651811294;443342.4248480381;446155.5595720534;242924.1476594651;227868.02628245065;472295.8960165899;202128.99400506352;202128.99400506352;274.02065334094425;3671541.6213863585;1683696.3289367326;390627.6478062756;1047761.4267140405;0;50;0;68;104;107;0;3;198;189;2045826900565.794;781681288375.2689;1720482051260.8403;34393.3080405038;6529.033465278554;-0.0;7727.507909621344;7895328.787523188;1514904.881828901;5.553795026585875;821359.1871966666;3.331976427591235;0.21484847069320995
9200;2019-07-11 06:06:45.122;594;596;200;200;179;41;111;35;-22;41;709;223;-19;15;287;157;283;558;182;92;111;30;614;358;363;133;363;305;615;241.0;-1.0;984.0;197.0;0.0;26;1;49;1;0;0;1;0;0;0;1;1;0;0;0;18006.787109375;8647.5263671875;3740.55126953125;2380.76904296875;543.0;284922;579.0;0.0;Calculated values ==>;1562818005.122;332.56;332.76000000000005;293.16;293.16;291.06;277.26000000000005;274.1680685717883;284.26000000000005;276.66;270.96000000000004;277.26000000000005;344.06000000000006;295.46000000000004;271.26000000000005;274.66;301.86;288.86;301.46000000000004;328.96000000000004;282.36;284.26000000000005;331.06;327.46000000000004;276.16;241.05796691057077;268.19934244402924;274.1680685717883;291.36;6140000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6150000.0;0.04016666666666667;0.0;0.164;0.03283333333333333;0.0;0.04016666666666667;0.0;8647.5263671875;3740.55126953125;2380.76904296875;18006.787109375;480998.19270867034;481173.2729629226;253536.5757575554;253536.5757575554;246018.43671906256;430280.9020939914;446268.6701892744;437812.597326149;473695.32993624324;524190.8654001475;470553.05502092576;438280.32711488655;443403.66687243717;470585.5712722061;453964.3480236113;422260.0124754442;475557.72093356506;443296.4455426071;446268.6701892744;242924.1476594651;227868.02628245065;472625.7912797831;202348.25193702718;202348.25193702718;274.11049813071844;3671839.6894916;1683839.8178933326;390667.17645573796;1047823.2426453377;0;50;0;68;104;107;0;3;198;189;2046044476690.4622;781762316725.1453;1720665115310.561;38616.15264381598;8874.112541753819;-0.0;9797.470133131932;7895937.412638889;1515033.2863046061;5.553795026585875;821505.2797946527;3.8789579552947124;0.2532395680525685
9201;2019-07-11 06:07:45.122;594;596;200;200;179;41;113;35;-22;41;733;224;-19;13;288;157;283;559;180;93;112;28;618;357;362;130;362;305;619;93.0;0.0;1002.0;183.0;0.0;25;0;49;1;0;0;1;0;0;0;1;1;0;0;0;17950.916015625;8672.0302734375;3827.67529296875;2383.56494140625;543.0;284923;578.0;0.0;Calculated values ==>;1562818065.122;332.56;332.76000000000005;293.16;293.16;291.06;277.26000000000005;274.0616903277293;284.46000000000004;276.66;270.96000000000004;277.26000000000005;346.46000000000004;295.56;271.26000000000005;274.46000000000004;301.96000000000004;288.86;301.46000000000004;329.06;282.46000000000004;284.36;330.96000000000004;327.46000000000004;275.96000000000004;240.39332010688793;268.19934244402924;274.0616903277293;291.16;6180000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6190000.0;0.015500000000000002;0.0;0.16699999999999998;0.030500000000000003;0.0;0.015500000000000002;0.0;8672.0302734375;3827.67529296875;2383.56494140625;17950.916015625;480534.83490060415;480710.9405919906;253338.1420789265;253338.1420789265;245872.9691224603;430346.717906069;446768.8978075913;437812.597326149;474082.51977729687;526708.9807752598;470672.95534737513;438280.32711488655;443110.4695693885;470847.990444162;454135.31371311087;421031.07782970334;475215.5928389846;443659.5280211563;446615.9432972033;242505.85365607988;227868.02628245065;472824.0414856702;202054.27828421906;202054.27828421906;273.9915707089348;3672139.3370176414;1683984.1475320044;390706.87923894107;1047886.3112000253;0;50;0;68;104;107;0;3;198;189;2046261976690.4622;781841216725.1453;1720848115310.561;39371.639280002295;8258.47777764426;-0.0;3790.7058077012557;7896587.31090492;1515176.0578906012;5.553795026585875;821618.5145941597;3.454941092306028;0.25601476274083346
9202;2019-07-11 06:08:45.132;594;596;199;199;178;40;114;34;-22;41;757;225;-22;11;288;156;283;562;180;93;113;26;619;357;362;133;361;304;620;88.0;-1.0;954.0;215.0;0.0;24;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17095.484375;8706.8349609375;3739.51733398438;1380.7927246093802;543.0;284924;577.0;0.0;Calculated values ==>;1562818125.132;332.56;332.76000000000005;293.06;293.06;290.96000000000004;277.16;274.0616903277293;284.56;276.56;270.96000000000004;277.26000000000005;348.86;295.66;270.96000000000004;274.26000000000005;301.96000000000004;288.76000000000005;301.46000000000004;329.36;282.46000000000004;284.46000000000004;330.86;327.46000000000004;275.76000000000005;241.05796691057077;268.0796299477929;274.0616903277293;291.16;6190000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3040000.0;6200000.0;0.014666666666666666;0.0;0.15899999999999997;0.035833333333333335;0.0;0.014666666666666666;0.0;8706.8349609375;3739.51733398438;1380.7927246093802;17095.484375;480418.68557686254;480595.0499564878;252913.43001542275;252913.43001542275;245501.61050172753;430346.717906069;446921.6022498368;438039.0146135774;473695.32993624324;529297.6306174517;470928.0465685615;438039.0146135774;443022.0508540321;470983.07327534776;453993.70447563543;420718.31126617675;475545.6820090541;443659.5280211563;446768.8978075913;242087.5637286956;227868.02628245065;472236.3865531139;201984.9420889898;201984.9420889898;273.96456947550473;3672431.4390297397;1684128.9955462473;390738.25411442743;1047949.381648563;0;50;0;68;104;107;0;3;198;189;2046479212890.4277;781920129875.1327;1721030845760.532;37532.597531409425;9684.010093297778;-0.0;3590.164683872822;7897228.286356353;1515325.6035429575;5.553795026585875;821680.0320994554;3.6744224665911815;0.2836112964976825
9203;2019-07-11 06:09:45.103;594;596;199;199;179;41;115;35;-23;42;772;226;-24;2;288;155;283;562;181;94;114;26;619;357;362;140;362;304;620;142.0;-1.0;1050.0;145.0;0.0;24;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17065.77734375;8727.2783203125;3734.42456054688;1365.09301757812;543.0;284925;575.0;0.0;Calculated values ==>;1562818185.103;332.56;332.76000000000005;293.06;293.06;291.06;277.26000000000005;274.0616903277293;284.66;276.66;270.86;277.36;350.36;295.76000000000005;270.76000000000005;273.36;301.96000000000004;288.66;301.46000000000004;329.36;282.56;284.56;330.66;327.46000000000004;275.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;291.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6200000.0;0.023666666666666666;0.0;0.175;0.024166666666666666;0.0;0.023666666666666666;0.0;8727.2783203125;3734.42456054688;1365.09301757812;17065.77734375;480418.68557686254;480595.0499564878;252913.43001542275;252913.43001542275;245836.93421112397;430346.717906069;447074.0585671541;437883.18805776763;472882.7909566239;530863.9974095965;471047.6080263066;437727.04723144654;441691.54992388893;470847.990444162;453851.92248961725;420718.31126617675;475545.6820090541;443817.6366992229;446921.6022498368;241250.99604349316;227868.02628245065;471309.8407669174;202063.89370942654;202063.89370942654;273.9953142405365;3672715.9786165506;1684274.2096027508;390761.125435778;1048011.6343942614;0;50;0;68;104;107;0;3;198;189;2046696307910.269;782001990290.0728;1721213157600.3987;41268.376510959686;6506.777053889361;-0.0;5794.965768789709;7897884.643746748;1515460.4615561927;5.553795026585875;821758.2037186172;3.8743697185616557;0.2619871805899789
9204;2019-07-11 06:10:45.104;593;595;200;199;178;40;116;34;-23;43;774;226;-24;0;288;156;283;564;181;94;115;25;620;357;361;144;361;304;621;87.0;-1.0;1120.0;147.0;0.0;22;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17006.279296875;8731.8173828125;3714.1025390625;1365.08227539062;543.0;284926;574.0;0.0;Calculated values ==>;1562818245.104;332.46000000000004;332.66;293.16;293.06;290.96000000000004;277.16;274.0616903277293;284.76000000000005;276.56;270.86;277.46000000000004;350.56000000000006;295.76000000000005;270.76000000000005;273.16;301.96000000000004;288.76000000000005;301.46000000000004;329.56;282.56;284.66;330.56;327.46000000000004;275.66;243.40439225979637;268.0796299477929;274.0616903277293;291.26000000000005;6200000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3040000.0;6210000.0;0.0145;0.0;0.18666666666666665;0.0245;0.0;0.0145;0.0;8731.8173828125;3714.1025390625;1365.08227539062;17006.279296875;480155.8974233742;480332.58951194864;253240.38212229105;252865.45714409422;245466.1714977624;430346.717906069;447417.13752108946;437883.18805776763;472457.08239583095;531072.693019601;471047.6080263066;437727.04723144654;441393.15733161947;470983.07327534776;453993.70447563543;420403.2434790248;475724.7589905375;444020.37124934135;447265.42853054777;240832.718256323;227868.02628245065;470676.3731168869;202041.15628706332;202041.15628706332;273.9864616041297;3672999.9171549045;1684419.7044922204;390783.8772758067;1048073.7064881141;0;50;0;68;104;107;0;3;198;189;2046913211525.869;782087191710.3083;1721395560640.903;44023.84593053147;6581.562812330678;-0.0;3555.751947530525;7898595.424115201;1515569.5328732044;5.553795026585875;821836.1276651795;3.9215952554924507;0.280655577869521
9205;2019-07-11 06:11:45.094;592;595;200;200;178;40;117;34;-21;43;768;225;-23;0;288;155;283;565;182;95;117;25;618;358;362;140;362;305;620;248.0;-1.0;1484.0;112.0;0.0;24;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17331.705078125;8770.8896484375;3740.7734375;1374.97839355469;543.0;284927;573.0;0.0;Calculated values ==>;1562818305.094;332.36;332.66;293.16;293.16;290.96000000000004;277.16;274.1680685717883;284.86;276.56;271.06;277.46000000000004;349.96000000000004;295.66;270.86;273.16;301.96000000000004;288.66;301.46000000000004;329.66;282.66;284.86;330.46000000000004;327.46000000000004;275.66;242.56692532238324;268.19934244402924;274.1680685717883;291.36;6180000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6200000.0;0.04133333333333333;0.0;0.24733333333333332;0.018666666666666668;0.0;0.04133333333333333;0.0;8770.8896484375;3740.7734375;1374.97839355469;17331.705078125;480242.44670738716;480448.7956534693;253289.14283929125;253289.14283929125;245501.61050172753;430280.9020939914;447378.2344853216;437968.82056851813;472980.94656883925;530370.6903498329;470792.78709060856;437656.05685647397;441181.0962547605;470847.990444162;453680.1988514557;421031.07782970334;475997.8998524602;443975.45344641636;447378.2344853216;240414.4444865203;227868.02628245065;471211.3733730803;202388.94340424272;202388.94340424272;274.12631394487005;3673286.0193330967;1684565.5360748554;390806.70730907837;1048135.820100601;0;50;0;68;104;107;0;3;198;189;2047130075375.9033;782172377510.3219;1721578230190.9321;58266.75628529745;5018.018692751634;-0.0;10126.224031351261;7899447.703730188;1515666.179941899;5.553795026585875;821950.1251289439;5.286447347100723;0.31859117923041874
9206;2019-07-11 06:12:45.144;591;594;200;200;179;41;119;34;-14;43;767;224;-18;-2;288;156;283;565;183;95;118;24;624;357;362;134;362;306;625;89.0;0.0;1547.0;73.0;0.0;24;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17752.615234375;9208.646484375;3784.54345703125;1385.97424316406;543.0;284928;571.0;0.0;Calculated values ==>;1562818365.144;332.26000000000005;332.56;293.16;293.16;291.06;277.26000000000005;274.0616903277293;285.06;276.56;271.76000000000005;277.46000000000004;349.86;295.56;271.36;272.96000000000004;301.96000000000004;288.76000000000005;301.46000000000004;329.66;282.66;284.96000000000004;330.26000000000005;327.46000000000004;275.56;241.2770596917726;268.3187672390254;274.0616903277293;291.46000000000004;6240000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6250000.0;0.014833333333333334;0.0;0.25783333333333336;0.012166666666666666;0.0;0.014833333333333334;0.0;9208.646484375;3784.54345703125;1385.97424316406;17752.615234375;479393.7866593658;479719.1627680904;253047.6751731029;253047.6751731029;245658.70257673867;430346.717906069;447681.4406549193;438831.83823597094;473760.40514917683;530190.3213035207;470537.2613830028;438210.9650467479;440666.3045709049;470847.990444162;453993.70447563543;419119.00555464573;475384.76127564674;443975.45344641636;447529.95785919396;239577.9089402584;227868.02628245065;471909.57779161324;202155.42476124936;202155.42476124936;274.03093798681556;3673578.632309915;1684715.4904003995;390829.7344209816;1048198.5833338173;0;50;0;68;104;107;0;3;198;189;2047347456375.7307;782254646010.2566;1721761682940.7864;61023.06860756572;3282.0088618694267;-0.0;3639.722240952845;7900442.614005067;1515735.4044772126;5.553795026585875;822064.9369446378;4.725225947645605;0.3146044985554736
9207;2019-07-11 06:13:45.105;591;593;200;200;179;41;120;34;-17;43;775;223;-17;-1;288;156;283;567;183;96;119;24;626;357;362;136;362;306;628;136.0;-1.0;1404.0;176.0;0.0;24;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17911.63671875;9377.921875;3792.52026367188;1383.1604003906198;543.0;284929;570.0;0.0;Calculated values ==>;1562818425.105;332.26000000000005;332.46000000000004;293.16;293.16;291.06;277.26000000000005;274.0616903277293;285.16;276.56;271.46000000000004;277.46000000000004;350.66;295.46000000000004;271.46000000000004;273.06;301.96000000000004;288.76000000000005;301.46000000000004;329.86;282.76000000000005;285.06;330.16;327.46000000000004;275.56;241.71165711629368;268.3187672390254;274.0616903277293;291.46000000000004;6260000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6280000.0;0.02266666666666667;0.0;0.23399999999999999;0.029333333333333333;0.0;0.02266666666666667;0.0;9377.921875;3792.52026367188;1383.1604003906198;17911.63671875;479158.67503712344;479219.6191887317;252905.5312316614;252905.5312316614;245553.284006691;430346.717906069;447832.684704516;438366.6433039444;473501.42000396166;531026.2279586041;470417.1566364655;438366.6433039444;440817.3637915739;470847.990444162;453993.70447563543;418461.7922201909;475319.3427917018;444132.9807277582;447681.4406549193;239159.6471344744;227868.02628245065;471644.9034095714;202044.07096382295;202044.07096382295;273.98759648316076;3673875.6412279895;1684870.277792727;390852.79554351873;1048261.6844890253;0;50;0;68;104;107;0;3;198;189;2047564515195.6064;782335593360.2102;1721945163600.6814;55299.481927588415;7908.291085075288;-0.0;5567.780379664851;7901411.338511824;1515828.5963625924;5.553795026585875;822141.6162591265;4.7256720944338;0.3320858199287317
9208;2019-07-11 06:14:45.106;591;594;200;200;180;41;122;35;-20;43;780;223;-21;-2;289;157;283;568;183;97;121;24;630;358;362;142;362;306;631;254.0;-1.0;1365.0;141.0;0.0;28;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18245.26171875;9585.8349609375;3924.60424804688;1370.220703125;543.0;284930;569.0;0.0;Calculated values ==>;1562818485.106;332.26000000000005;332.56;293.16;293.16;291.16;277.26000000000005;274.1680685717883;285.36;276.66;271.16;277.46000000000004;351.16;295.46000000000004;271.06;272.96000000000004;302.06;288.86;301.46000000000004;329.96000000000004;282.86;285.26000000000005;330.06;327.46000000000004;275.56;242.98782864720522;268.3187672390254;274.1680685717883;291.46000000000004;6300000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6310000.0;0.042333333333333334;0.0;0.2275;0.0235;0.0;0.042333333333333334;0.0;9585.8349609375;3924.60424804688;1370.220703125;18245.26171875;478686.90430833783;479015.08753002336;252765.3646740738;252765.3646740738;245780.77516780747;430280.9020939914;448134.4637879286;437898.67151236854;472719.4423773052;531548.3773321469;470417.1566364655;437742.05038880615;440666.3045709049;470974.7959143407;453964.3480236113;417114.9329101674;475102.24411168846;444290.2209761422;447983.6918188402;238741.38928724395;227868.02628245065;470845.5270076962;202346.29672970498;202346.29672970498;274.10973808247076;3674176.953736396;1685028.3117333574;390875.74076843436;1048325.9949317015;0;50;0;68;104;107;0;3;198;189;2047781718815.344;782418994750.1095;1722128766660.4597;53588.16526305596;6309.731911532795;-0.0;10398.649725440058;7902318.750693934;1515947.0818621465;5.553795026585875;822274.6720607347;4.724020797143805;0.29149084647392787
9209;2019-07-11 06:15:45.116;593;595;200;200;178;41;123;35;-21;44;775;223;-22;-2;289;157;283;570;184;97;122;25;633;358;362;145;362;305;634;127.0;-1.0;1337.0;166.0;0.0;28;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18349.41015625;9534.6328125;4005.35327148438;1357.16284179688;543.0;284931;568.0;0.0;Calculated values ==>;1562818545.116;332.46000000000004;332.66;293.16;293.16;290.96000000000004;277.26000000000005;274.1680685717883;285.46000000000004;276.66;271.06;277.56;350.66;295.46000000000004;270.96000000000004;272.96000000000004;302.06;288.86;301.46000000000004;330.16;282.86;285.36;329.96000000000004;327.46000000000004;275.66;243.61107973660833;268.19934244402924;274.1680685717883;291.56;6330000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6340000.0;0.021166666666666667;0.0;0.22283333333333333;0.027666666666666666;0.0;0.021166666666666667;0.0;9534.6328125;4005.35327148438;1357.16284179688;18349.41015625;478630.29348258564;478810.4604557783;252627.1174964918;252627.1174964918;245016.6660030872;430280.9020939914;448285.002381332;437968.82056851813;472424.47507279465;531101.6472572297;470553.05502092576;437812.597326149;440880.4687282554;470974.7959143407;453964.3480236113;416074.42622613517;475037.89319520735;444290.2209761422;448134.4637879286;238323.1353838712;227868.02628245065;470542.0514489591;202304.71595846175;202304.71595846175;274.09357209475615;3674481.960161239;1685187.6755209826;390898.4727526711;1048392.0889248502;0;50;0;68;104;107;0;3;198;189;2047998955015.3096;782505109100.0958;1722312097210.4307;52513.81797727423;7421.232948570427;-0.0;5203.396329057048;7903203.081251329;1516061.5256400805;5.553795026585875;822404.7107806766;4.37254454388732;0.3088797138115443
9210;2019-07-11 06:16:45.126;596;597;200;200;178;41;124;35;-22;44;765;223;-23;-2;289;156;284;572;185;98;123;26;634;359;363;144;363;306;635;261.0;-1.0;1578.0;202.0;0.0;33;0;61;1;0;0;1;0;0;0;1;0;1;0;0;20073.509765625;9821.5185546875;4181.8330078125;2856.07055664062;542.0;284932;567.0;0.0;Calculated values ==>;1562818605.126;332.76000000000005;332.86;293.16;293.16;290.96000000000004;277.26000000000005;274.27422755570615;285.56;276.66;270.96000000000004;277.56;349.66;295.46000000000004;270.86;272.96000000000004;302.06;288.76000000000005;301.56;330.36;282.96000000000004;285.46000000000004;329.86;327.36;275.76000000000005;243.40439225979637;268.3187672390254;274.27422755570615;291.66;6340000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6350000.0;0.0435;0.0;0.263;0.033666666666666664;0.0;0.0435;0.0;9821.5185546875;4181.8330078125;2856.07055664062;20073.509765625;478959.4591681206;478990.74035566556;252581.45200480762;252581.45200480762;244982.92019075234;430214.79039162316;448247.737800725;437585.1090581189;472555.8254779879;529981.2530329811;470417.1566364655;437427.84448784514;440666.3045709049;470839.7035832073;453650.55769495555;416077.63364705537;475220.37063907384;444246.0077784119;448096.9507720548;237904.88540968279;227449.86971758792;470775.47163449007;202581.87759434598;202581.87759434598;274.20585266461944;3674802.2045257036;1685349.0036658938;390933.5888826989;1048460.326848259;0;50;0;68;104;107;0;3;198;190;2048216491265.275;782591823550.082;1722495427760.4016;61805.84987497228;9029.184332684852;-0.0;10679.905683230332;7904155.903927263;1516198.6352985376;5.553795026585875;822537.0936908997;4.834978287799258;0.31894696823346597
9211;2019-07-11 06:17:45.127;600;600;200;200;178;41;125;35;-19;42;727;223;-21;6;289;156;284;575;186;98;124;24;642;358;362;137;362;307;643;96.0;-2.0;1620.0;177.0;0.0;34;0;68;1;0;0;1;0;0;0;1;0;1;0;0;20233.673828125;10377.529296875;4290.0263671875;2362.93481445312;542.0;284933;567.0;0.0;Calculated values ==>;1562818665.127;333.16;333.16;293.16;293.16;290.96000000000004;277.26000000000005;274.1680685717883;285.66;276.66;271.26000000000005;277.36;345.86;295.46000000000004;271.06;273.76000000000005;302.06;288.76000000000005;301.56;330.66;282.96000000000004;285.56;329.86;327.36;275.56;241.92719264551067;268.43790593516167;274.1680685717883;291.76000000000005;6420000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6430000.0;0.016;0.0;0.26999999999999996;0.029500000000000002;0.0;0.016;0.0;10377.529296875;4290.0263671875;2362.93481445312;20233.673828125;478614.667619961;478496.6710293384;252223.35186624643;252223.35186624643;244717.01715401406;430280.9020939914;448585.3864188128;437828.56808052456;473273.90776018414;525923.0666523852;470281.02429425094;437514.20447033056;441657.1800723928;470974.7959143407;453822.3608475785;413163.08875169046;474695.2094099497;444447.176592924;448435.30934844184;237904.88540968279;227449.86971758792;471512.23439352604;202331.70225660643;202331.70225660643;274.1040644644013;3675138.103321467;1685517.3318705456;390977.08131910686;1048530.9268532264;0;50;0;68;104;107;0;3;198;190;2048433994890.8765;782676124955.3152;1722679330825.9102;63584.15377245789;7940.825698039129;-0.0;3937.6577134693666;7905200.838042493;1516340.0544061305;5.553795026585875;822658.9087497595;4.43103134810852;0.32405315068126456
9212;2019-07-11 06:18:45.118;605;606;203;203;178;38;122;32;-17;41;712;225;-18;6;288;153;285;581;187;94;121;23;680;352;356;134;357;309;682;128.0;-1.0;1966.0;75.0;14.0;1;0;79;1;0;0;1;0;0;0;1;0;1;0;0;21274.6328125;11716.5224609375;3635.27685546875;2366.74877929688;542.0;284934;566.0;0.0;Calculated values ==>;1562818725.118;333.66;333.76000000000005;293.46000000000004;293.46000000000004;290.96000000000004;276.96000000000004;273.5264737036516;285.36;276.36;271.46000000000004;277.26000000000005;344.36;295.66;271.36;273.76000000000005;301.96000000000004;288.46000000000004;301.66;331.26000000000005;282.56;285.26000000000005;329.76000000000005;327.36;275.46000000000004;241.2770596917726;268.67533136820026;273.5264737036516;291.86;6800000.0;3520000.0000000005;3560000.0;1340000.0;3570000.0000000005;3090000.0;6820000.0;0.021333333333333333;0.0;0.32766666666666666;0.0125;0.0023333333333333335;0.023666666666666666;0.0;11716.5224609375;3635.27685546875;2366.74877929688;21274.6328125;474826.50278066954;474740.08734138426;251660.1152731148;251660.1152731148;243514.12279565;430671.36484660726;449253.1750018391;437688.5006598165;473565.85517348704;524187.8641609985;470249.4304168497;437530.6787186241;441234.1507901912;471521.16607813025;454423.3790500967;395058.7152573643;470743.71563918306;445022.96397142287;449105.22654045874;237486.63934987856;227449.86971758792;471812.00014122744;200859.82758368182;205868.30665165407;273.5027253306381;3675483.953991059;1685701.4213507695;391016.4894369089;1048596.9611400503;0;50;0;68;104;107;0;3;198;190;2048649362580.6504;782757412760.2299;1722864103105.7163;77600.8618779468;3386.90215696932;-0.0;5756.607104035043;7906377.203357076;1516434.4379784968;5.553795026585875;822739.6821719897;4.89568167044044;0.3230599691113257
9213;2019-07-11 06:19:45.118;620;617;201;201;181;42;43;33;-20;40;726;226;-21;4;287;155;286;589;187;67;42;22;667;363;367;131;367;307;668;-2.0;-1.0;2061.0;421.0;0.0;44;0;77;1;0;0;1;0;0;0;1;0;1;1;0;22041.45703125;11339.76953125;4943.81982421875;2380.2177734375;541.0;284935;565.0;0.0;Calculated values ==>;1562818785.118;335.16;334.86;293.26000000000005;293.26000000000005;291.26000000000005;277.36;274.69669130483857;277.46000000000004;276.46000000000004;271.16;277.16;345.76;295.76000000000005;271.06;273.56;301.86;288.66;301.76000000000005;332.06;279.86;277.36;329.66;327.26000000000005;275.36;240.61611355647437;268.43790593516167;274.69669130483857;291.86;6670000.0;3629999.9999999995;3670000.0000000005;1310000.0;3670000.0000000005;3070000.0;6680000.0;0.0;0.0;0.34349999999999997;0.07016666666666667;0.0;0.0;0.0;11339.76953125;4943.81982421875;2380.2177734375;22041.45703125;478698.38056927203;478123.7325350931;251525.55110027545;251525.55110027545;244880.87672359092;429947.3805835815;434098.11877146957;437671.5478804793;473856.7996405058;525818.0731423633;470641.7453295792;437514.20447033056;441357.27833241806;470041.17583434714;452814.5701129408;403220.88014169986;473783.8278720382;438321.23064046015;433916.0690215914;237068.3971897606;227031.71669481136;472110.68294196425;203505.766004443;205868.30665165407;274.58234775711986;3675844.9214064237;1685893.5571173711;391056.04749151506;1048668.4536123811;0;50;0;68;104;107;0;3;198;190;2048866262580.6504;782836912760.2299;1723048903105.7163;80435.94607441846;18847.111671782743;-0.0;0.0;7907694.176756679;1516619.7214270697;5.553795026585875;822787.6538978567;5.319550135750865;0.4588905491969565
9214;2019-07-11 06:20:45.088;631;627;195;194;175;50;39;36;-20;41;748;227;-22;1;285;156;286;589;187;44;39;21;659;365;370;132;370;305;659;-1.0;-1.0;1901.0;247.0;0.0;75;100;78;1;0;0;1;0;0;0;1;0;0;0;0;21672.173828125;11418.390625;5787.18896484375;1401.8728027343802;540.0;284936;564.0;0.0;Calculated values ==>;1562818845.088;336.26000000000005;335.86;292.66;292.56;290.66;278.16;274.9066339382667;277.06;276.76000000000005;271.16;277.26000000000005;347.96000000000004;295.86;270.96000000000004;273.26000000000005;301.66;288.76000000000005;301.76000000000005;332.06;277.56;277.06;329.56;327.16;275.26000000000005;240.83765695389522;268.19934244402924;274.9066339382667;291.86;6590000.000000001;3650000.0;3700000.0;1320000.0;3700000.0;3050000.0;6590000.000000001;0.0;0.0;0.31683333333333336;0.04116666666666667;0.0;0.0;0.0;11418.390625;5787.18896484375;1401.8728027343802;21672.173828125;481277.59915920574;480680.6439088741;249811.63331056017;249470.35202539832;243255.00026418988;429811.8947417682;432607.708960572;438124.7295301388;473824.5983165287;528279.7451289311;471032.2460748457;437812.597326149;441331.01728135947;469372.83385434415;452609.8878949277;407023.44354608154;474892.7037095525;433536.1482522121;432607.708960572;236650.15891445865;226613.5671989835;471881.50233233685;204098.8095323859;205868.30665165407;274.820633866341;3676209.0195236304;1686083.1136264296;391087.54915428744;1048757.8339731293;0;50;0;68;104;107;0;3;198;190;2049087252030.7559;782915773310.2675;1723232411305.804;74147.21231928804;11023.720853597983;-0.0;0.0;7908981.725647414;1516868.5205697643;5.553795026585875;822787.6538978567;4.577248479585404;0.3689788674583847
9215;2019-07-11 06:21:48.149;634;631;195;195;175;51;41;39;-22;43;768;229;-23;-5;285;153;287;581;187;44;41;21;641;367;371;142;371;305;640;-1.0;-1.0;1807.0;250.0;3.0;98;100;77;1;0;0;1;0;0;0;1;0;0;1;0;21395.662109375;10825.02734375;6353.5048828125;1365.9033203125;539.0;284937;563.0;0.0;Calculated values ==>;1562818908.149;336.56;336.26000000000005;292.66;292.66;290.66;278.26000000000005;275.1157276137837;277.26000000000005;277.06;270.96000000000004;277.46000000000004;349.96000000000004;296.06;270.86;272.66;301.66;288.46000000000004;301.86;331.26000000000005;277.56;277.26000000000005;329.46000000000004;327.06;275.26000000000005;242.98782864720522;268.19934244402924;275.1157276137837;291.86;6409999.999999999;3670000.0000000005;3710000.0;1420000.0;3710000.0;3050000.0;6400000.0;0.0;0.0;0.3011666666666667;0.041666666666666664;0.0005;0.0005;0.0;10825.02734375;6353.5048828125;1365.9033203125;21395.662109375;483746.5724222554;483422.00658988336;250569.65411015894;250569.65411015894;243843.97190109658;429675.2189834977;432727.05303922435;437812.597326149;472719.4423773052;530370.6903498329;471271.4344490252;437656.05685647397;440427.53025024605;469234.9978450842;451821.39498911967;414665.6609394442;475982.0188042618;433285.5503662649;432727.05303922435;236231.924509345;226195.42121513622;470549.00337383006;204577.70253746738;250569.65411015894;275.0144682841379;3676586.2279675845;1686277.9319844355;391111.79064452864;1048864.1679027337;0;50;0;68;104;107;0;3;198;190;2049320893035.2754;783002166880.0897;1723424747355.4084;70242.57581385795;11082.137534848443;-0.0;91.0786994645327;7910246.3595933495;1517062.1341160096;5.553795026585875;822788.4516081144;4.39030844817979;0.35620117340359436
9216;2019-07-11 06:22:45.109;628;627;201;200;176;47;41;40;-23;45;773;229;-24;-5;285;152;286;564;186;44;40;21;637;362;367;149;367;303;636;-3.0;-1.0;1616.0;84.0;0.0;97;100;75;1;0;0;1;0;0;0;1;0;0;1;0;20959.041015625;10645.0830078125;6308.5615234375;1339.21667480469;539.0;284938;562.0;0.0;Calculated values ==>;1562818965.109;335.96000000000004;335.86;293.26000000000005;293.16;290.76000000000005;277.86;274.5913991737795;277.26000000000005;277.16;270.86;277.66;350.46000000000004;296.06;270.76000000000005;272.66;301.66;288.36;301.76000000000005;329.56;277.56;277.16;329.36;327.06;275.26000000000005;244.42749628697553;267.9596281332873;274.5913991737795;291.76000000000005;6370000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3030000.0;6360000.0;0.0;0.0;0.2693333333333333;0.014;0.0;0.0;0.0;10645.0830078125;6308.5615234375;1339.21667480469;20959.041015625;483321.5632047532;483288.3324319821;252902.09557590916;252535.9916329473;244296.83971132323;430014.67791919125;433733.48194404994;438109.25301780854;471996.39496408723;531043.8128972996;471540.11976617476;437953.82195464283;440856.8528302407;469784.91802815534;452556.39140135556;415733.75260095426;473868.649281027;434279.63764931663;433550.350954743;235813.6939595721;226195.42121513622;469602.59536633204;203423.1075448794;250569.65411015894;274.5456985938299;3676921.300730309;1686447.7844131084;391133.1911493932;1048964.3389170368;0;50;0;68;104;107;0;3;198;190;2049531075435.4163;783085043680.1453;1723597905755.5244;63208.80184737558;3726.5128295003374;-0.0;0.0;7911302.108270666;1517179.286994526;5.553795026585875;822789.1721418262;3.659094874383086;0.26835855762042
9217;2019-07-11 06:23:45.100;621;620;209;208;183;43;41;39;-23;45;763;227;-25;0;285;153;286;552;187;47;40;19;628;360;365;147;364;304;627;-1.0;-2.0;965.0;188.0;0.0;95;0;75;1;0;0;1;0;0;0;1;0;1;1;0;22091.23828125;10675.9609375;6160.23583984375;2288.66967773438;538.0;284939;562.0;0.0;Calculated values ==>;1562819025.1;335.26000000000005;335.16;294.06;293.96000000000004;291.46000000000004;277.46000000000004;274.38016830617;277.26000000000005;277.06;270.86;277.66;349.46000000000004;295.86;270.66;273.16;301.66;288.46000000000004;301.76000000000005;328.36;277.86;277.16;329.36;326.96000000000004;275.06;244.02132995426717;268.0796299477929;274.38016830617;291.86;6280000.0;3600000.0;3650000.0;1470000.0;3640000.0;3040000.0;6270000.0;0.0;0.0;0.16083333333333333;0.03133333333333333;0.0;0.0;0.0;10675.9609375;6160.23583984375;2288.66967773438;22091.23828125;483316.3549094902;483284.13671946106;256398.65758573217;256004.88022031978;246931.73331470427;430148.3826014536;434228.3108271235;437883.18805776763;472260.30881630094;529924.4241206498;471167.1022015707;437570.5891863215;441393.15733161947;470194.89006686886;453048.95603481703;418794.33981024934;473148.23739508;435304.343683834;434047.17992658;235813.6939595721;225777.27872811773;469674.7724563722;202597.88086224522;250569.65411015894;274.2166696494567;3677279.9992445577;1686625.433127828;391163.41900077474;1049068.2299756252;0;50;0;68;104;107;0;3;198;191;2049750642495.1858;783173830360.0521;1723779978440.3335;37841.720240613184;8368.409269949312;-0.0;0.0;7912144.069640696;1517280.062893263;5.553795026585875;822789.1721418262;2.4162327940487427;0.20646013256956253
9218;2019-07-11 06:24:45.120;613;613;212;212;189;40;43;37;-23;44;756;227;-25;5;285;155;285;534;187;49;42;16;614;360;365;146;364;304;613;-1.0;-1.0;1683.0;289.0;36.0;98;20;75;1;0;0;1;0;0;0;1;0;1;0;0;23077.4140625;10208.1484375;6063.0302734375;2410.07641601562;538.0;284940;561.0;0.0;Calculated values ==>;1562819085.12;334.46000000000004;334.46000000000004;294.36;294.36;292.06;277.16;274.38016830617;277.46000000000004;276.86;270.86;277.56;348.76;295.86;270.66;273.66;301.66;288.66;301.66;326.56;278.06;277.36;329.26000000000005;326.96000000000004;274.76000000000005;243.81672145450628;268.0796299477929;274.38016830617;291.86;6140000.0;3600000.0;3650000.0;1460000.0;3640000.0;3040000.0;6130000.0;0.0;0.0;0.28049999999999997;0.04816666666666667;0.006;0.006;0.0;10208.1484375;6063.0302734375;2410.07641601562;23077.4140625;483736.91986079107;483848.99223752203;258447.77520770792;258447.77520770792;249573.00432354116;430148.3826014536;434589.01295012434;437883.18805776763;472292.90834925044;529193.1324091097;471167.1022015707;437570.5891863215;442137.2501143532;470194.89006686886;453335.3603122476;422856.58727142384;472157.56360319065;435659.06545682263;434408.92020770046;235395.46725036926;225777.27872811773;469511.7560845713;202611.8774184356;258447.77520770792;274.2221050900609;3677656.530149115;1686799.5253839793;391202.58827028266;1049170.1244800538;0;50;0;68;104;107;0;3;198;191;2049969715495.1162;783261759660.0242;1723962439240.2754;65993.60263433264;12855.677489085538;-0.0;1055.7668699999554;7913009.652429164;1517456.989238662;5.553795026585875;822797.9731317592;4.2772847140303725;0.35214333052810504
9219;2019-07-11 06:25:45.111;604;606;213;213;188;38;44;35;-23;43;754;230;-25;9;284;157;284;524;188;52;44;12;612;357;362;145;361;303;611;-1.0;-1.0;1271.0;183.0;9.0;86;37;75;1;0;0;1;0;0;0;1;0;1;1;0;23183.22265625;10136.3525390625;5633.30029296875;2511.65673828125;537.0;284941;561.0;0.0;Calculated values ==>;1562819145.111;333.56;333.76000000000005;294.46000000000004;294.46000000000004;291.96000000000004;276.96000000000004;274.0616903277293;277.56;276.66;270.86;277.46000000000004;348.56000000000006;296.16;270.66;274.06;301.56;288.86;301.56;325.56;278.36;277.56;329.26000000000005;326.86;274.36;243.61107973660833;267.9596281332873;274.0616903277293;291.96000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3030000.0;6110000.0;0.0;0.0;0.21183333333333335;0.030500000000000003;0.0015;0.0015;0.0;10136.3525390625;5633.30029296875;2511.65673828125;23183.22265625;482672.2830186778;483072.55796850054;259001.52074889906;259001.52074889906;249300.71549978477;430346.717906069;435492.39016710146;438109.25301780854;472325.57890635525;529060.7471719419;471659.2155794101;437798.07955487026;442934.10434907244;470475.83952354436;454135.31371311087;423156.6316403202;470871.3262550025;436890.05270406;435492.39016710146;235395.46725036926;225359.1397227605;469249.7498014296;201847.36000186336;259001.52074889906;273.91095589881894;3678041.977630436;1686969.037461987;391243.59656118863;1049267.5792813124;0;50;0;68;104;107;0;3;198;191;2050187782780.7542;783349046565.2795;1724144511925.8079;50048.14433721106;8155.772888886771;-0.0;264.73630412730364;7913976.521937905;1517632.0583946775;5.553795026585875;822808.9756742802;3.198274899582354;0.2606688424758427
9220;2019-07-11 06:26:45.101;598;599;212;211;191;38;46;34;-23;41;756;233;-25;11;285;159;283;516;189;54;46;8;607;355;360;143;360;304;607;-2.0;-1.0;514.0;209.0;0.0;79;44;74;1;0;0;1;0;0;0;1;0;1;0;0;23105.30078125;10204.9013671875;5424.5224609375;2556.41040039062;537.0;284942;560.0;0.0;Calculated values ==>;1562819205.101;332.96000000000004;333.06;294.36;294.26000000000005;292.26000000000005;276.96000000000004;273.8482719121499;277.76000000000005;276.56;270.86;277.26000000000005;348.76;296.46000000000004;270.66;274.26000000000005;301.66;289.06;301.46000000000004;324.76000000000005;278.56;277.76000000000005;329.16;326.86;273.96000000000004;243.1966462407574;268.0796299477929;273.8482719121499;292.06;6070000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6070000.0;0.0;0.0;0.08566666666666665;0.034833333333333334;0.0;0.0;0.0;10204.9013671875;5424.5224609375;2556.41040039062;23105.30078125;482379.36818166275;482522.8262777136;258835.59293863192;258407.99507112624;250558.1872149192;430477.46260093397;436317.3535810935;437883.18805776763;472391.1323836129;529193.1324091097;471882.6712456403;437570.5891863215;443022.0508540321;470738.28534631076;454757.1120109396;424331.58300167084;470152.9170925375;437694.3850122894;436317.3535810935;234977.24436692704;225359.1397227605;469125.32372254826;200765.69005476634;259001.52074889906;273.47903539607466;3678427.651036194;1687138.5196594913;391285.8234150355;1049359.712446189;0;50;0;68;104;107;0;3;198;191;2050404346680.7886;783435432165.2932;1724326581575.837;20313.065662257108;9347.860572761072;-0.0;0.0;7914562.767630758;1517777.897696279;5.553795026585875;822811.181442459;1.6309906855144136;0.16105613304285923
9221;2019-07-11 06:27:45.112;592;595;212;212;187;35;48;31;-25;40;760;235;-26;11;284;160;282;521;190;56;48;6;609;353;358;141;358;302;609;153.0;-1.0;1178.0;146.0;0.0;61;45;71;1;0;0;1;0;0;0;1;0;1;0;0;22406.626953125;10034.9072265625;4853.27587890625;2577.97900390625;537.0;284943;559.0;0.0;Calculated values ==>;1562819265.112;332.36;332.66;294.36;294.36;291.86;276.66;273.6339639331285;277.96000000000004;276.26000000000005;270.66;277.16;349.16;296.66;270.56;274.26000000000005;301.56;289.16;301.36;325.26000000000005;278.76000000000005;277.96000000000004;329.06;326.86;273.76000000000005;242.77792619122317;267.8393353686513;273.6339639331285;292.16;6090000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;6090000.0;0.025500000000000002;0.0;0.19633333333333333;0.024333333333333332;0.0;0.025500000000000002;0.0;10034.9072265625;4853.27587890625;2577.97900390625;22406.626953125;481285.64494728786;481718.9300158599;258704.5929259529;258704.5929259529;249028.62957584104;430607.02586249536;437128.95628557174;438024.4983934438;472555.3283204977;529763.5573304285;472386.5500615349;437869.15320432716;443431.1120271193;470882.3252159301;455234.082041154;423459.068592455;470667.1154065906;438486.3910099264;437128.95628557174;234559.02529450474;225359.1397227605;469200.3069803008;200852.21695215034;200852.21695215034;273.5041575201509;3678806.9866322405;1687307.215652805;391328.6178375522;1049445.3764677625;0;50;0;68;104;107;0;3;198;191;2050619786170.4941;783520647785.1768;1724508414905.5884;46564.82458964062;6529.803524018328;-0.0;6025.0568530022465;7915120.185556649;1517910.2358211137;5.553795026585875;822861.3994544467;3.38481256480086;0.23852761217907567
9222;2019-07-11 06:28:45.122;590;593;211;211;189;35;51;30;-17;39;763;236;-24;12;284;160;282;530;191;58;50;6;609;353;358;137;358;302;609;-3.0;-1.0;1162.0;134.0;0.0;49;36;68;1;0;0;1;0;0;0;1;0;1;0;0;22337.07421875;9715.90234375;4470.06591796875;2521.07739257812;536.0;284944;559.0;0.0;Calculated values ==>;1562819325.122;332.16;332.46000000000004;294.26000000000005;294.26000000000005;292.06;276.66;273.6339639331285;278.26000000000005;276.16;271.46000000000004;277.06;349.46000000000004;296.76000000000005;270.76000000000005;274.36;301.56;289.16;301.36;326.16;278.96000000000004;278.16;329.06;326.76000000000005;273.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;292.26000000000005;6090000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6090000.0;0.0;0.0;0.19366666666666665;0.022333333333333334;0.0;0.0;0.0;9715.90234375;4470.06591796875;2521.07739257812;22337.07421875;480996.1720237438;481430.1959616132;258279.7576906669;258279.7576906669;249744.4823621905;430607.02586249536;437641.0399101803;439256.3889309822;472980.6827117325;530076.5401052948;472505.06422385294;438179.53515710204;443576.6592147222;470882.3252159301;455234.082041154;423459.068592455;472056.3142682444;438821.784160885;437470.7598859434;234559.02529450474;224941.0041839467;469744.696391452;200849.2725126006;200852.21695215034;273.50300382832404;3679179.912952643;1687471.8331642114;391371.1170562056;1049523.08393181;0;50;0;68;104;107;0;3;198;191;2050834621970.46;783604061685.1635;1724689645105.5596;46171.5115463599;6005.331133294347;-0.0;0.0;7915893.117158127;1518014.712686484;5.553795026585875;822911.6166296817;3.123044238897793;0.2521825772422702
9223;2019-07-11 06:29:45.113;590;593;209;209;188;35;53;30;-4;38;768;236;-9;10;285;161;282;536;191;61;52;4;612;353;358;132;357;301;613;-2.0;0.0;1163.0;168.0;2.0;39;10;65;1;0;0;1;0;0;0;1;0;1;0;0;21717.58203125;9698.73046875;4159.587890625;2381.02758789062;536.0;284945;559.0;0.0;Calculated values ==>;1562819385.113;332.16;332.46000000000004;294.06;294.06;291.96000000000004;276.66;273.6339639331285;278.46000000000004;276.16;272.76000000000005;276.96000000000004;349.96000000000004;296.76000000000005;272.26000000000005;274.16;301.66;289.26000000000005;301.36;326.76000000000005;279.26000000000005;278.36;329.06;326.76000000000005;273.56;240.83765695389522;267.7187500070086;273.6339639331285;292.26000000000005;6120000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3010000.0;6130000.0;0.0;0.0;0.19383333333333336;0.028;0.0003333333333333333;0.0003333333333333333;0.0;9698.73046875;4159.587890625;2381.02758789062;21717.58203125;480648.4209308952;480968.5457031049;257200.38319878423;257200.38319878423;249216.60311412363;430607.02586249536;437980.377758568;441431.40639256994;473533.532933398;530673.689201687;472637.4847752927;440684.76455267647;443489.2359988558;471143.44385183917;455373.56023501215;422564.9111599053;472464.96614332765;439322.02721664915;437810.91113443754;234559.02529450474;224941.0041839467;470224.6814958697;200766.21135602632;257200.38319878423;273.470449956042;3679546.9800193543;1687633.5975025215;391411.96180336876;1049594.9869264055;0;50;0;68;104;107;0;3;198;191;2051049389750.2346;783684749580.0787;1724870517970.3699;46648.93697125004;7544.837163915616;-0.0;60.20350931188444;7916666.504869401;1518127.6138177987;5.553795026585875;822912.1182503377;3.340896722112926;0.2769346656636686
9224;2019-07-11 06:30:45.134;591;593;208;208;186;36;55;30;4;37;774;235;0;13;285;162;282;545;192;63;55;2;613;353;358;130;358;301;614;231.0;-1.0;1197.0;174.0;0.0;32;1;62;1;0;0;1;0;0;0;1;0;1;0;0;21280.513671875;9473.4375;3972.46020507812;2355.154296875;535.0;284946;561.0;0.0;Calculated values ==>;1562819445.134;332.26000000000005;332.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.76000000000005;273.6339639331285;278.66;276.16;273.56;276.86;350.56000000000006;296.66;273.16;274.46000000000004;301.66;289.36;301.36;327.66;279.46000000000004;278.66;329.26000000000005;326.66;273.36;240.39332010688793;267.7187500070086;273.6339639331285;292.36;6130000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3010000.0;6140000.0;0.0385;0.0;0.1995;0.029;0.0;0.0385;0.0;9473.4375;3972.46020507812;2355.154296875;21280.513671875;480677.81167013285;480852.8255685439;256733.48402160808;256733.48402160808;248469.02914224693;430607.02586249536;438318.1136646966;442613.016394442;473695.5629922598;531298.7830605734;472519.1631752819;442024.1650760851;443924.276660834;471008.61632761604;455512.87881282286;422262.7945785799;473714.3050132407;439653.66790258134;438318.1136646966;235395.46725036926;224522.8720964353;470299.12750842277;200814.95628561138;200814.95628561138;273.4895564496718;3679905.4228955363;1687793.421488142;391451.4437997022;1049662.777712509;0;50;0;68;104;107;0;3;198;191;2051264264930.7605;783763377090.2711;1725051181180.812;48238.71299171171;7815.0409654615305;-0.0;9143.87155909478;7917457.512043341;1518255.657602168;5.553795026585875;822988.8457213144;4.126157265238361;0.2827219374323672
9225;2019-07-11 06:31:45.124;592;595;206;206;185;37;58;30;9;37;782;235;6;16;285;163;282;551;193;65;57;1;612;355;360;128;360;302;614;127.0;-1.0;1526.0;209.0;0.0;31;1;60;1;0;0;1;0;0;0;1;0;1;0;0;20997.7109375;9374.3388671875;3922.64965820312;2355.22802734375;534.0;284947;562.0;0.0;Calculated values ==>;1562819505.124;332.36;332.66;293.76000000000005;293.76000000000005;291.66;276.86;273.8482719121499;278.96000000000004;276.16;274.06;276.86;351.36;296.66;273.76000000000005;274.76000000000005;301.66;289.46000000000004;301.36;328.26000000000005;279.66;278.86;329.36;326.56;273.26000000000005;239.943914813709;267.8393353686513;273.8482719121499;292.46000000000004;6120000.0;3550000.0;3600000.0;1280000.0;3600000.0;3020000.0;6140000.0;0.021166666666666667;0.0;0.25433333333333336;0.034833333333333334;0.0;0.021166666666666667;0.0;9374.3388671875;3922.64965820312;2355.22802734375;20997.7109375;480939.02777981444;481143.4339956428;255928.6164033264;255928.6164033264;248118.94001507552;430477.46260093397;438372.8976915478;443139.33368828957;473953.8206284208;532056.9234048271;472386.5500615349;442699.92918233894;444156.6089809168;470738.28534631076;455317.5800407417;422564.9111599053;474625.14714006707;439545.25928349345;438203.8711651656;235813.6939595721;224104.74344509715;470470.8751008056;201318.80529476414;201318.80529476414;273.6956359884233;3680257.682714247;1687950.4601137599;391490.69044354593;1049728.5593292832;0;50;0;68;104;107;0;3;198;191;2051479629030.7947;783840764190.2834;1725232051030.8408;61503.021054753306;9375.463764910442;-0.0;5014.067227590164;7918371.874074799;1518398.887932576;5.553795026585875;823106.8088807517;4.848677616461665;0.3691398083428683
9226;2019-07-11 06:32:45.135;595;597;204;204;184;38;60;31;10;38;789;234;8;22;285;164;282;555;193;67;59;0;616;355;360;124;360;302;617;137.0;-1.0;1444.0;93.0;0.0;30;1;60;1;0;0;1;0;0;0;1;0;1;0;0;20767.953125;9364.8349609375;3943.54711914062;2384.71484375;534.0;284948;563.0;0.0;Calculated values ==>;1562819565.135;332.66;332.86;293.56;293.56;291.56;276.96000000000004;273.8482719121499;279.16;276.26000000000005;274.16;276.96000000000004;352.06000000000006;296.56;273.96000000000004;275.36;301.66;289.56;301.36;328.66;279.86;279.06;329.46000000000004;326.56;273.16;239.02933182858504;267.8393353686513;273.8482719121499;292.46000000000004;6160000.0;3550000.0;3600000.0;1240000.0;3600000.0;3020000.0;6170000.0;0.022833333333333334;0.0;0.24066666666666667;0.015500000000000002;0.0;0.022833333333333334;0.0;9364.8349609375;3943.54711914062;2384.71484375;20767.953125;480912.38079021143;481087.90777157765;254975.69496440177;254975.69496440177;247653.22082862267;430477.46260093397;438709.7716932626;443285.3374463631;474563.7957825025;532785.7652335914;472267.9725619202;442993.0989471373;445020.00224024826;470738.28534631076;455457.29115110595;421343.7087600865;474857.8610846721;439876.853395306;438541.5298815537;236231.924509345;224104.74344509715;470909.8697727269;201506.75227067672;201506.75227067672;273.76906372297225;3680605.7937229457;1688106.6485247407;391530.1972089971;1049794.1229868054;0;50;0;68;104;107;0;3;198;191;2051695668630.4995;783916378050.18;1725413284250.593;58188.0461656152;4175.748321281778;-0.0;5412.294088781692;7919369.482494958;1518511.8354030473;5.553795026585875;823193.7111540992;4.3188472552392545;0.2981779672854482
