;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9227;2019-07-11 06:33:45.145;598;599;204;204;183;39;63;32;11;39;795;234;9;18;285;164;282;561;192;69;62;1;617;356;361;133;360;302;618;127.0;-1.0;1414.0;158.0;0.0;29;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19522.02734375;9300.3671875;3864.45581054688;1392.47131347656;533.0;284949;564.0;0.0;Calculated values ==>;1562819625.145;332.96000000000004;333.06;293.56;293.56;291.46000000000004;277.06;273.955091788801;279.46000000000004;276.36;274.26000000000005;277.06;352.66;296.56;274.06;274.96000000000004;301.66;289.56;301.36;329.26000000000005;280.06;279.36;329.56;326.46000000000004;273.26000000000005;241.05796691057077;267.8393353686513;273.955091788801;292.36;6170000.0;3560000.0;3610000.0;1330000.0;3600000.0;3020000.0;6180000.0;0.021166666666666667;0.0;0.23566666666666666;0.026333333333333334;0.0;0.021166666666666667;0.0;9300.3671875;3864.45581054688;1392.47131347656;19522.02734375;481233.3371137377;481263.56220434693;254922.70487399696;254922.70487399696;247270.02936087092;430412.23801567365;438989.9883500334;443431.1120271193;473501.00995365425;533410.1686219889;472267.9725619202;443139.33368828957;444445.26436519914;470738.28534631076;455289.7775501878;421032.96384987084;475640.61689365836;439989.1224034124;438822.1517515752;236650.15891445865;223686.61821467688;469796.4158913733;201627.74682737037;201627.74682737037;273.8207853253138;3680941.5995184383;1688262.217799845;391561.6790063942;1049859.2005223243;0;50;0;68;104;107;0;3;198;191;2051912004680.465;783993490900.1678;1725594514450.5642;56984.9930654075;7061.7749520187435;-0.0;5020.614904229002;7920329.417784285;1518605.4970379812;5.553795026585875;823280.6665525119;4.744520612390315;0.347069841857095
9228;2019-07-11 06:34:45.095;599;601;204;204;184;41;65;33;11;41;800;233;9;18;286;164;282;563;192;71;64;2;618;357;361;150;361;303;619;93.0;-1.0;1307.0;182.0;0.0;33;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19557.283203125;9382.03515625;4020.60327148438;1353.6572265625;533.0;284950;564.0;0.0;Calculated values ==>;1562819685.095;333.06;333.26000000000005;293.56;293.56;291.56;277.26000000000005;274.0616903277293;279.66;276.46000000000004;274.26000000000005;277.26000000000005;353.16;296.46000000000004;274.06;274.96000000000004;301.76000000000005;289.56;301.36;329.46000000000004;280.26000000000005;279.56;329.56;326.46000000000004;273.36;244.62907804385475;267.9596281332873;274.0616903277293;292.36;6180000.0;3570000.0000000005;3610000.0;1500000.0;3610000.0;3030000.0;6190000.0;0.015500000000000002;0.0;0.21783333333333335;0.030333333333333334;0.0;0.015500000000000002;0.0;9382.03515625;4020.60327148438;1353.6572265625;19557.283203125;481263.56220434693;481439.3435599557;254869.99476920647;254869.99476920647;247575.68950960465;430346.717906069;439324.5203113631;443226.97429043637;471465.3751313482;533856.4728902216;472016.1116773257;442934.10434907244;444244.8339766329;470729.6318893867;455121.83405515505;420719.95535114105;475819.19832628267;440319.24944479857;439157.44328511844;236650.15891445865;223686.61821467688;467558.81340342213;201785.05546679682;201785.05546679682;273.88666121018025;3681266.9890558203;1688417.7747472613;391584.5443405756;1049924.8545907054;0;50;0;68;104;107;0;3;198;191;2052128424180.6372;784078320150.2354;1725775863200.7085;52594.09798374948;8061.8039907443;-0.0;3679.2720111839853;7921241.815911177;1518731.4218377506;5.553795026585875;823353.1051943166;4.359845823971685;0.3346457589746129
9229;2019-07-11 06:35:48.106;601;602;205;205;183;41;67;33;1;41;780;231;2;27;286;163;282;567;192;73;66;6;621;358;362;141;362;305;622;-2.0;-2.0;1213.0;140.0;0.0;36;0;62;1;0;0;1;0;0;0;1;1;0;0;0;20821.81640625;9733.4365234375;4148.0302734375;2337.78857421875;532.0;284951;565.0;0.0;Calculated values ==>;1562819748.106;333.26000000000005;333.36;293.66;293.66;291.46000000000004;277.26000000000005;274.1680685717883;279.86;276.46000000000004;273.26000000000005;277.26000000000005;351.16;296.26000000000005;273.36;275.86;301.76000000000005;289.46000000000004;301.36;329.86;280.46000000000004;279.76000000000005;329.66;326.36;273.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;292.36;6210000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6220000.0;0.0;0.0;0.2021666666666667;0.02333333333333333;0.0;0.0;0.0;9733.4365234375;4148.0302734375;2337.78857421875;20821.81640625;481209.33222231636;481240.01021995407;255100.55219198522;255100.55219198522;247118.25294075123;430280.9020939914;439437.3001688844;441331.01728135947;472653.6706096803;531623.4926563593;471510.35465777136;441480.6793942096;445143.9216850511;470594.11595874716;454812.6628188586;419766.8871641068;476054.6739094298;440431.9404890446;439270.2411883451;237068.3971897606;223268.49639005636;469200.3069803008;202139.09037788043;201785.05546679682;274.02913608718313;3681620.367867233;1688585.0643284337;391616.8501309992;1049996.3426139872;0;50;0;68;104;107;0;3;199;191;2052356208945.3408;784170001155.116;1725967416640.4592;48356.63455565335;6231.428387389808;-0.0;0.0;7922125.289050032;1518856.5094577793;5.553795026585875;823385.3044454826;3.3656331128697183;0.272718692546361
9230;2019-07-11 06:36:45.096;603;604;206;206;184;42;69;33;-8;40;752;230;-8;26;286;162;283;572;193;75;69;2;624;359;364;130;364;305;625;-1.0;-1.0;1203.0;147.0;0.0;46;0;64;1;0;0;1;0;0;0;1;1;0;0;0;21387.8203125;9703.1279296875;4457.53759765625;2395.78930664062;531.0;284952;565.0;0.0;Calculated values ==>;1562819805.096;333.46000000000004;333.56;293.76000000000005;293.76000000000005;291.56;277.36;274.27422755570615;280.06;276.46000000000004;272.36;277.16;348.36;296.16;272.36;275.76000000000005;301.76000000000005;289.36;301.46000000000004;330.36;280.66;280.06;329.66;326.26000000000005;273.36;240.39332010688793;268.19934244402924;274.27422755570615;292.46000000000004;6240000.0;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;6250000.0;0.0;0.0;0.20049999999999998;0.0245;0.0;0.0;0.0;9703.1279296875;4457.53759765625;2395.78930664062;21387.8203125;481155.76528369065;481186.76843395;255330.90168146486;255330.90168146486;247346.65615177283;430214.79039162316;439329.79719206213;439972.1399166299;473985.80243904516;528698.2385210564;471390.9279224763;439972.1399166299;445000.09919413156;470322.3987262669;454502.1527430527;419119.00555464573;476442.24533255666;440328.60936260916;439329.79719206213;237068.3971897606;222850.3779558165;470299.12750842277;202356.64322256454;201785.05546679682;274.11833718039253;3681954.468866817;1688738.9101351516;391654.31771481526;1050064.4580741338;0;50;0;68;104;107;0;3;199;191;2052563082645.3755;784247222605.1289;1726141236140.4883;47641.9070871601;6564.590865003527;-0.0;0.0;7922885.144173524;1518957.7935046288;5.553795026585875;823385.3044454826;3.2740401550757974;0.2686415398638437
9231;2019-07-11 06:37:45.117;605;606;207;207;184;42;71;34;-14;40;757;231;-14;21;286;162;283;576;193;76;70;0;629;358;363;132;363;303;630;122.0;-1.0;1132.0;149.0;0.0;46;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20498.87109375;9750.625;4516.5078125;1403.08557128906;530.0;284953;565.0;0.0;Calculated values ==>;1562819865.117;333.66;333.76000000000005;293.86;293.86;291.56;277.36;274.1680685717883;280.26000000000005;276.56;271.76000000000005;277.16;348.86;296.26000000000005;271.76000000000005;275.26000000000005;301.76000000000005;289.36;301.46000000000004;330.76000000000005;280.76000000000005;280.16;329.66;326.16;273.16;240.83765695389522;267.9596281332873;274.1680685717883;292.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;6300000.0;0.02033333333333333;0.0;0.18866666666666668;0.024833333333333332;0.0;0.02033333333333333;0.0;9750.625;4516.5078125;1403.08557128906;20498.87109375;480872.4328755552;480903.9001316118;255455.93501783733;255455.93501783733;247159.73742718992;430280.9020939914;439883.4970131265;439494.5820066302;473727.59171134117;529374.0820662462;471778.24597371457;439494.5820066302;444677.7423059734;470458.371927768;454671.7010468359;417455.85348073347;476438.3583650961;440709.58247278957;439717.1983153084;237068.3971897606;222432.26289678228;469834.1033386381;202082.93055385796;202082.93055385796;274.00727165433494;3682303.646798907;1688901.0814834086;391685.9860855939;1050139.2679603673;0;50;0;68;104;107;0;3;199;191;2052781258980.9094;784325850115.3213;1726323699980.9348;44791.66490742303;6649.154124155373;-0.0;4831.896777816158;7923655.69353995;1519067.9465865642;5.553795026585875;823425.5843450952;3.5910613643782425;0.2649681630539702
9232;2019-07-11 06:38:45.107;608;608;207;207;184;41;72;34;-19;42;774;232;-19;9;286;160;283;580;193;78;72;0;630;358;363;146;362;302;631;87.0;-1.0;1123.0;181.0;0.0;46;100;58;1;0;0;1;0;0;0;1;0;0;0;0;20072.705078125;9558.4111328125;4579.138671875;1347.16357421875;529.0;284954;564.0;0.0;Calculated values ==>;1562819925.107;333.96000000000004;333.96000000000004;293.86;293.86;291.56;277.26000000000005;274.1680685717883;280.36;276.56;271.26000000000005;277.36;350.56000000000006;296.36;271.26000000000005;274.06;301.76000000000005;289.16;301.46000000000004;331.16;280.96000000000004;280.36;329.56;326.06;273.16;243.81672145450628;267.8393353686513;274.1680685717883;292.46000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3020000.0;6310000.0;0.0145;0.0;0.18716666666666668;0.030166666666666668;0.0;0.0145;0.0;9558.4111328125;4579.138671875;1347.16357421875;20072.705078125;481197.238622619;481082.29014687083;255403.79008890144;255403.79008890144;247122.7705289834;430280.9020939914;440049.43056880176;438950.1900821458;472094.78864732845;531223.4586501896;472030.6264180923;438950.1900821458;443139.33368828957;470594.11595874716;454389.27195503766;417114.9329101674;476920.65261207335;441037.5559757664;440049.43056880176;236650.15891445865;222014.15119762826;467914.8273509555;201952.51708490404;201952.51708490404;273.95646787686155;3682641.686917648;1689061.9632997685;391708.9010086863;1050215.0523815735;0;50;0;68;104;107;0;3;199;191;2052999022680.944;784409236215.3346;1726505169730.9636;44358.064462650414;8023.1963596925525;-0.0;3452.405245516517;7924398.484132417;1519190.1957956844;5.553795026585875;823494.6086893256;3.6057280946457695;0.2827506847410265
9233;2019-07-11 06:39:45.118;609;609;207;206;184;41;74;34;-23;42;774;232;-24;10;287;160;284;581;194;79;73;0;629;358;363;148;362;303;630;226.0;-1.0;1237.0;160.0;0.0;48;1;57;1;0;0;1;0;0;0;1;1;0;0;0;20782.14453125;9457.814453125;4600.8681640625;2294.60180664062;545.0;284955;523.0;900.0;Calculated values ==>;1562819985.118;334.06;334.06;293.86;293.76000000000005;291.56;277.26000000000005;274.1680685717883;280.56;276.56;270.86;277.36;350.56000000000006;296.36;270.76000000000005;274.16;301.86;289.16;301.56;331.26000000000005;281.06;280.46000000000004;325.46000000000004;327.66;273.16;244.22491754036054;267.9596281332873;274.1680685717883;292.56;6290000.0;3579999.9999999995;3629999.9999999995;1480000.0;3620000.0000000005;3030000.0;6300000.0;0.03766666666666666;0.0;0.20616666666666666;0.02666666666666667;0.0;0.03766666666666666;2.2752221425888024;9457.814453125;4600.8681640625;2294.60180664062;20782.14453125;481458.35553369106;481343.7141145967;255455.93501783733;255070.58201091684;247159.73742718992;430280.9020939914;440380.2161781285;438109.25301780854;471830.38154423045;531148.0953184956;471897.2112424872;437953.82195464283;443080.6557621375;470721.0972650737;454389.27195503766;417795.3132215136;477191.52746055764;441201.0285065325;440215.0024765854;219505.55070137876;228704.35009887922;467636.6709846157;202082.9948761439;202082.9948761439;274.0072967011513;3682982.206414392;1689220.4608986683;391739.25461729354;1050291.5664634455;0;50;0;68;104;107;0;3;200;191;2053216862610.6465;784497452385.214;1726686703005.7156;48660.746886873196;7081.431362892582;-0.0;8969.638952949961;7925173.783004676;1519316.0907697151;5.553795026585875;823598.1447022944;3.9571143952235763;0.27076090887214094
9234;2019-07-11 06:40:45.109;610;586;207;206;183;40;75;33;-24;42;763;231;-25;16;287;160;284;572;194;81;75;-1;631;357;362;146;362;303;632;-2.0;-1.0;1309.0;212.0;0.0;47;22;57;1;0;0;1;0;0;0;1;1;0;0;0;20817.685546875;9467.517578125;4565.35693359375;2408.60034179688;531.0;284956;524.0;39.0;Calculated values ==>;1562820045.109;334.16;331.76000000000005;293.86;293.76000000000005;291.46000000000004;277.16;274.0616903277293;280.66;276.46000000000004;270.76000000000005;277.36;349.46000000000004;296.26000000000005;270.66;274.76000000000005;301.86;289.16;301.56;330.36;281.26000000000005;280.66;325.56;326.26000000000005;273.06;243.81672145450628;267.9596281332873;274.0616903277293;292.56;6310000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;6320000.0;0.0;0.0;0.21816666666666668;0.035333333333333335;0.0;0.0;0.09865970506712485;9467.517578125;4565.35693359375;2408.60034179688;20817.685546875;481375.4888450979;477702.30441308103;255351.9134793411;254968.30988897628;246748.6441087243;430346.717906069;440760.6321181403;437953.82195464283;472094.78864732845;530000.5021584429;471778.24597371457;437798.07955487026;443955.1368504969;470721.0972650737;454559.116067804;417117.0095068818;475588.4461993673;441738.5093897329;440760.6321181403;219923.6425635755;222850.3779558165;467814.82065856265;201637.93248591796;202082.9948761439;273.8292543961787;3683328.819664892;1689378.148342098;391778.4420894867;1050367.9402147313;0;50;0;68;104;107;0;3;200;191;2053434329985.4182;784585639155.1215;1726868475735.525;51556.249885760146;9404.916715433445;-0.0;0.0;7926008.799372326;1519453.4563956219;5.553795026585875;823672.8804814419;3.7077675296360932;0.3171416797969595
9235;2019-07-11 06:41:45.119;612;585;207;207;184;40;77;33;-23;41;761;233;-25;18;287;159;284;568;194;82;76;-3;629;358;363;145;363;304;630;279.0;0.0;1537.0;217.0;0.0;49;37;57;1;0;0;1;0;0;0;1;1;0;0;0;20851.59765625;9427.6826171875;4639.458984375;2517.36474609375;528.0;284957;523.0;0.0;Calculated values ==>;1562820105.119;334.36;331.66;293.86;293.86;291.56;277.16;274.1680685717883;280.86;276.46000000000004;270.86;277.26000000000005;349.26;296.46000000000004;270.66;274.96000000000004;301.86;289.06;301.56;329.96000000000004;281.36;280.76000000000005;325.46000000000004;325.96000000000004;272.86;243.61107973660833;268.0796299477929;274.1680685717883;292.56;6290000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6300000.0;0.0465;0.0;0.25616666666666665;0.036166666666666666;0.0;0.0465;0.0;9427.6826171875;4639.458984375;2517.36474609375;20851.59765625;481896.45528829173;477791.40540723834;255455.93501783733;255455.93501783733;247159.73742718992;430280.9020939914;440873.7416961306;437883.18805776763;472127.72840069426;529715.5300099069;471882.6712456403;437570.5891863215;444043.6597017553;470585.5712722061;454247.80245584727;417795.3132215136;475225.3836615923;441689.4268647018;440709.58247278957;219505.55070137876;221596.04284303306;467753.9469974688;202029.57068359214;202029.57068359214;273.98648997716305;3683676.121565534;1689535.6345870344;391819.4986401641;1050444.659798502;0;50;0;68;104;107;0;3;200;191;2053651866235.3835;784672953705.1075;1727050606085.4958;60417.83498401795;9610.364943351875;-0.0;11098.62054819768;7926942.072265655;1519611.9434862;5.553795026585875;823765.3844007462;4.891723562639083;0.33967620149555744
9236;2019-07-11 06:42:45.099;613;599;208;208;184;40;78;33;-22;40;764;236;-24;21;287;160;284;572;195;83;78;-3;633;357;362;144;362;304;634;87.0;-1.0;1564.0;204.0;0.0;48;49;58;1;0;0;1;0;0;0;1;1;0;0;0;21031.814453125;9559.255859375;4647.12939453125;2605.8876953125;529.0;284958;523.0;13.0;Calculated values ==>;1562820165.099;334.46000000000004;333.06;293.96000000000004;293.96000000000004;291.56;277.16;274.0616903277293;280.96000000000004;276.46000000000004;270.96000000000004;277.16;349.56000000000006;296.76000000000005;270.76000000000005;275.26000000000005;301.86;289.16;301.56;330.36;281.46000000000004;280.96000000000004;325.46000000000004;326.06;272.86;243.40439225979637;268.0796299477929;274.0616903277293;292.66;6330000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6340000.0;0.0145;0.0;0.26066666666666666;0.034;0.0;0.0145;0.032889713076421544;9559.255859375;4647.12939453125;2605.8876953125;21031.814453125;481585.9474988141;479405.6186974742;255633.4709182688;255633.4709182688;247012.6844029221;430346.717906069;441251.0841643921;438039.0146135774;472160.7387857882;530028.8573987164;472239.5717048632;437727.04723144654;444478.12225269125;470721.0972650737;454559.116067804;416427.1061876646;475343.2078083595;442061.818510252;441251.0841643921;219505.55070137876;222014.15119762826;467892.9037711648;201765.13610659758;201765.13610659758;273.87889191666176;3684025.033657078;1689693.8063328937;391862.17817926593;1050522.0222389386;0;50;0;68;104;107;0;3;200;191;2053869293735.4526;784759624805.1351;1727232945285.5537;61588.7243308194;9048.344100595286;-0.0;3472.5462468380206;7927958.454686493;1519767.380898535;5.553795026585875;823886.7703152801;4.408066351414816;0.3461283952725843
9237;2019-07-11 06:43:45.130;615;606;208;208;184;40;80;33;-21;40;769;238;-23;18;287;159;284;577;195;85;79;-3;635;357;362;142;362;305;636;173.0;-1.0;1617.0;246.0;0.0;48;54;62;1;0;0;1;0;0;0;1;1;0;0;0;21506.439453125;9778.9306640625;4731.5927734375;2657.30151367188;541.0;284959;523.0;14.0;Calculated values ==>;1562820225.13;334.66;333.76000000000005;293.96000000000004;293.96000000000004;291.56;277.16;274.0616903277293;281.16;276.46000000000004;271.06;277.16;350.06000000000006;296.96000000000004;270.86;274.96000000000004;301.86;289.06;301.56;330.86;281.66;281.06;325.46000000000004;327.26000000000005;272.86;242.98782864720522;268.19934244402924;274.0616903277293;292.66;6350000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6360000.0;0.028833333333333332;0.0;0.2695;0.041;0.0;0.028833333333333332;0.0353992352269585;9778.9306640625;4731.5927734375;2657.30151367188;21506.439453125;481650.51194788446;480210.1183007209;255529.81812000394;255529.81812000394;246939.96254471331;430346.717906069;441576.36550645786;437968.82056851813;472424.0149512065;530475.1397970697;472344.49817556154;437656.05685647397;443841.7334455326;470721.0972650737;454418.0184064888;415725.050658082;475860.1181229026;442383.84218772314;441413.8914409164;219505.55070137876;227031.71669481136;468170.05761196464;201720.49789989705;201720.49789989705;273.8614777514344;3684379.702257924;1689855.041149261;391906.0607503947;1050600.2186377933;0;50;0;68;104;107;0;3;200;191;2054086605955.9497;784845469135.3315;1727415739680.972;63668.92295919338;10924.431948194771;-0.0;6911.159513766058;7929002.807720058;1519933.9066932194;5.553795026585875;823973.3459044385;4.747515462964381;0.3613308313014233
9238;2019-07-11 06:44:45.140;616;609;208;208;185;41;82;34;-17;40;774;240;-20;21;287;159;284;581;195;86;81;-3;639;358;363;141;363;306;639;280.0;-1.0;1489.0;219.0;0.0;53;56;65;1;0;0;1;0;0;0;1;1;0;0;0;21704.94140625;10143.1962890625;4900.4365234375;2670.32055664062;566.0;284960;524.0;14.0;Calculated values ==>;1562820285.14;334.76000000000005;334.06;293.96000000000004;293.96000000000004;291.66;277.26000000000005;274.1680685717883;281.36;276.56;271.46000000000004;277.16;350.56000000000006;297.16;271.16;275.26000000000005;301.86;289.06;301.56;331.26000000000005;281.76000000000005;281.26000000000005;325.56;329.76000000000005;272.86;242.77792619122317;268.3187672390254;274.1680685717883;292.66;6390000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6390000.0;0.04666666666666666;0.0;0.24816666666666667;0.0365;0.0;0.04666666666666666;0.0353555832644509;10143.1962890625;4900.4365234375;2670.32055664062;21704.94140625;481340.1725711802;480306.567579678;255376.30177291628;255376.30177291628;247167.3713767829;430280.9020939914;441689.4268647018;438366.6433039444;472555.3283204977;530921.7713363036;472449.72632547625;437898.67151236854;444076.66985911725;470585.5712722061;454247.80245584727;414282.04804389086;476103.5970347089;442336.0261245639;441526.9608701017;219923.6425635755;237486.63934987856;468308.25738961285;202028.56146865687;202028.56146865687;273.98609685678724;3684739.857114168;1690021.0865434648;391950.4650004487;1050680.4989264063;0;50;0;68;104;107;0;3;200;191;2054304142205.915;784930383285.318;1727599070230.9429;58651.23397545719;9719.208901114893;-0.0;11176.591972067425;7930022.312250124;1520105.9657053265;5.553795026585875;824124.1022886736;4.490642669705677;0.3134892860276396
9239;2019-07-11 06:45:45.121;618;612;208;208;184;40;83;34;-13;40;779;240;-16;18;287;159;285;584;195;88;82;-3;642;358;363;137;363;306;643;204.0;-1.0;1509.0;169.0;0.0;54;52;69;1;0;0;1;0;0;0;1;1;0;0;0;22063.560546875;10379.810546875;4996.57080078125;2672.2958984375;584.0;284961;524.0;0.0;Calculated values ==>;1562820345.121;334.96000000000004;334.36;293.96000000000004;293.96000000000004;291.56;277.16;274.1680685717883;281.46000000000004;276.56;271.86;277.16;351.06000000000006;297.16;271.56;274.96000000000004;301.86;289.06;301.66;331.56;281.96000000000004;281.36;325.56;331.56;272.86;241.92719264551067;268.3187672390254;274.1680685717883;292.66;6420000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6430000.0;0.034;0.0;0.2515;0.028166666666666666;0.0;0.034;0.0;10379.810546875;4996.57080078125;2672.2958984375;22063.560546875;481291.5660351369;480288.5641527149;255175.1591771949;255175.1591771949;246689.52627439811;430280.9020939914;441851.56343584816;438986.2991974235;473078.44118532055;531443.9651793439;472449.72632547625;438522.0130485024;443639.0469653982;470585.5712722061;454247.80245584727;413546.65199254977;476074.89097882714;442657.40752815985;441689.4268647018;219923.6425635755;245015.67932991832;468858.5732955241;202117.48683970916;202117.48683970916;274.0207262238591;3685104.479129906;1690192.057442344;391994.9727056302;1050762.9478702655;0;50;0;68;104;107;0;3;200;191;2054521873235.7212;785013756875.2438;1727782612090.7795;59572.50630796516;7513.2072685054545;-0.0;8145.44596084975;7931007.198105628;1520249.5236988473;5.553795026585875;824285.0682825934;4.168236736218581;0.29476343747011374
9240;2019-07-11 06:46:45.121;621;615;208;207;184;41;85;34;-10;40;785;241;-13;19;288;159;285;587;197;89;84;-4;645;359;364;131;364;306;646;265.0;0.0;1697.0;138.0;0.0;63;25;70;1;0;0;1;0;0;0;1;1;0;0;0;22403.328125;10624.5068359375;5198.6630859375;2512.005859375;594.0;284962;524.0;0.0;Calculated values ==>;1562820405.121;335.26000000000005;334.66;293.96000000000004;293.86;291.56;277.26000000000005;274.27422755570615;281.66;276.56;272.16;277.16;351.66;297.26000000000005;271.86;275.06;301.96000000000004;289.06;301.66;331.86;282.06;281.56;325.56;332.56;272.76000000000005;240.61611355647437;268.3187672390254;274.27422755570615;292.86;6450000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6459999.999999999;0.04416666666666667;0.0;0.2828333333333333;0.023;0.0;0.04416666666666667;0.0;10624.5068359375;5198.6630859375;2512.005859375;22403.328125;481391.37649872934;480387.5722748521;255026.868702538;254652.23279573876;246584.088088675;430214.79039162316;441965.0496261948;439447.9078533812;473856.7996405058;532070.3068161942;472568.6950954637;438986.2991974235;443785.1483169292;470577.1459387349;454077.13592351135;412406.75247857656;476169.0010527657;442610.33407865284;441802.921509229;219923.6425635755;249199.05678690012;469579.1550949515;202476.97880360382;202476.97880360382;274.1651098754306;3685475.0365355047;1690367.0934205342;392038.1752202786;1050847.9081526548;0;50;0;68;104;107;0;3;200;191;2054739973235.7212;785094156875.2438;1727966212090.7795;67023.27776624536;6143.350054700997;-0.0;10570.229136165111;7932062.162972913;1520363.3283432072;5.553795026585875;824441.0322417351;4.567005953809444;0.3072938732618591
9241;2019-07-11 06:47:45.102;625;619;208;207;183;41;86;35;-6;41;793;240;-8;19;288;159;285;592;197;90;85;-5;652;358;363;137;363;306;653;84.0;-1.0;1383.0;282.0;0.0;63;38;72;1;0;0;1;0;0;0;1;1;0;0;0;22547.166015625;10769.1669921875;5397.134765625;2575.54711914062;601.0;284963;524.0;0.0;Calculated values ==>;1562820465.102;335.66;335.06;293.96000000000004;293.86;291.46000000000004;277.26000000000005;274.1680685717883;281.76000000000005;276.66;272.56;277.26000000000005;352.46000000000004;297.16;272.36;275.06;301.96000000000004;289.06;301.66;332.36;282.16;281.66;325.56;333.26000000000005;272.66;241.92719264551067;268.3187672390254;274.1680685717883;292.86;6520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6530000.0;0.014;0.0;0.2305;0.047;0.0;0.014;0.0;10769.1669921875;5397.134765625;2575.54711914062;22547.166015625;481183.9911562775;480175.358909636;254689.00792490444;254319.62888960683;246014.39054164742;430280.9020939914;442336.0261245639;440059.3432352877;473176.1828425327;532904.9467167516;472449.72632547625;439754.1946057891;443785.1483169292;470712.6816828845;454247.80245584727;409600.88989854814;476086.7385680309;442977.54009388597;442174.86015567573;219923.6425635755;252127.67657613798;468661.43441217777;201768.48747975373;201768.48747975373;273.88470499712935;3685849.505366984;1690545.3175800818;392080.5580695748;1050936.1785068726;0;50;0;68;104;107;0;3;200;191;2054958004170.527;785174531415.1722;1728149753950.6162;54926.04225165058;12543.96850582393;-0.0;3365.689217462908;7933078.085494786;1520519.0066839824;5.553795026585875;824557.1281192385;3.779547068168081;0.31885044277624724
9242;2019-07-11 06:48:45.093;631;625;208;208;183;40;88;35;0;41;796;239;-3;24;288;159;286;596;197;92;87;-6;657;359;363;139;363;306;658;162.0;-1.0;1534.0;325.0;0.0;66;46;75;1;0;0;1;0;0;0;1;1;0;0;0;22697.111328125;10994.6689453125;5528.814453125;2621.33251953125;605.0;284964;524.0;0.0;Calculated values ==>;1562820525.093;336.26000000000005;335.66;293.96000000000004;293.96000000000004;291.46000000000004;277.16;274.27422755570615;281.96000000000004;276.66;273.16;277.26000000000005;352.76;297.06;272.86;275.56;301.96000000000004;289.06;301.76000000000005;332.76000000000005;282.36;281.86;325.56;333.66;272.56;242.35481222062532;268.3187672390254;274.27422755570615;292.86;6570000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6580000.0;0.027000000000000003;0.0;0.25566666666666665;0.05416666666666667;0.0;0.027000000000000003;0.0;10994.6689453125;5528.814453125;2621.33251953125;22697.111328125;481505.22622363706;480496.3529333826;254454.32183827905;254454.32183827905;245847.2478396215;430214.79039162316;442657.40752815985;440968.15519671026;472915.35137376806;533217.7975610744;472330.6931117105;440514.97524299513;444512.27536222443;470712.6816828845;454077.13592351135;407909.12012640614;476096.70539563487;443296.4455426071;442496.8743120531;219923.6425635755;253801.27034056993;468287.17308428296;202013.81696149183;202013.81696149183;273.98488572008165;3686226.4844557727;1690726.6556745758;392123.8589037521;1051027.2144261636;0;50;0;68;104;107;0;3;200;191;2055175771500.2986;785257318995.0853;1728333326410.4236;61092.659142137505;14423.140123317853;-0.0;6493.042548465155;7934044.76298201;1520743.6988801036;5.553795026585875;824639.2718937871;4.283605659375887;0.3482481865021885
9243;2019-07-11 06:49:45.123;637;631;209;208;184;42;90;35;4;41;795;239;1;27;288;159;286;601;196;93;89;-9;659;360;365;140;365;305;659;141.0;-1.0;1453.0;299.0;0.0;78;51;76;1;0;0;1;0;0;0;1;1;0;0;0;23379.06640625;11220.62890625;5924.7900390625;2650.23559570312;608.0;284965;524.0;0.0;Calculated values ==>;1562820585.123;336.86;336.26000000000005;294.06;293.96000000000004;291.56;277.36;274.38016830617;282.16;276.66;273.56;277.26000000000005;352.66;297.06;273.26000000000005;275.86;301.96000000000004;289.06;301.76000000000005;333.26000000000005;282.46000000000004;282.06;325.56;333.96000000000004;272.26000000000005;242.56692532238324;268.19934244402924;274.38016830617;292.76000000000005;6590000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6590000.000000001;0.0235;0.0;0.24216666666666667;0.049833333333333334;0.0;0.0235;0.0;11220.62890625;5924.7900390625;2650.23559570312;23379.06640625;482168.9772732859;481277.59915920574;254775.29384901255;254408.0210824416;246139.61128892654;430148.3826014536;442563.38354520744;441779.2354426769;472784.61766108364;533187.7393273427;472463.4016818986;441331.01728135947;445143.9216850511;470441.38215089374;453906.01539497345;407023.44354608154;476744.49589809007;443044.9537255349;442402.23115914676;219923.6425635755;255056.51255035817;467851.532398639;202240.27756683627;202240.27756683627;274.0776298180391;3686610.6445874497;1690911.875720325;392167.81060289196;1051122.7088535717;0;50;0;68;104;107;0;3;200;191;2055394280700.1943;785341060845.0454;1728516718060.3362;58008.3509655994;13236.29419911817;-0.0;5643.805909419297;7935037.76765331;1520974.309413657;5.553795026585875;824740.4628677565;3.8841075406134102;0.31506638466042886
9244;2019-07-11 06:50:45.114;644;638;208;208;183;42;91;35;9;41;793;240;6;33;289;159;286;606;197;94;90;-11;658;360;365;141;365;305;658;274.0;-1.0;1385.0;303.0;0.0;84;58;77;1;0;0;1;0;0;0;1;1;0;0;0;23527.744140625;11200.4521484375;6127.35400390625;2686.80151367188;611.0;284966;524.0;0.0;Calculated values ==>;1562820645.114;337.56000000000006;336.96000000000004;293.96000000000004;293.96000000000004;291.46000000000004;277.36;274.38016830617;282.26000000000005;276.66;274.06;277.26000000000005;352.46000000000004;297.16;273.76000000000005;276.46000000000004;302.06;289.06;301.76000000000005;333.76000000000005;282.56;282.16;325.56;334.26000000000005;272.06;242.77792619122317;268.19934244402924;274.38016830617;292.86;6580000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6580000.0;0.04566666666666667;0.0;0.23083333333333333;0.050499999999999996;0.0;0.04566666666666667;0.0;11200.4521484375;6127.35400390625;2686.80151367188;23527.744140625;483314.4156744957;482429.6452137497;254454.32183827905;254454.32183827905;245847.2478396215;430148.3826014536;442724.2195842193;442521.2416164823;472653.6706096803;532979.2823744582;472582.2410920194;442076.7812560851;446002.4824056516;470568.8401681233;453906.01539497345;407469.1791986412;477628.1180591267;443204.85728555906;442563.38354520744;219923.6425635755;256311.7953858065;467513.824796885;202225.69184077022;202225.69184077022;274.0719519039418;3687001.4760429705;1691098.6900366424;392212.27924097044;1051223.1283223769;0;50;0;68;104;107;0;3;200;191;2055613247850.8347;785425348200.292;1728699690610.8713;55468.22273989354;13397.050714283798;-0.0;10975.421254502633;7935983.263924571;1521196.22066357;5.553795026585875;824878.9356538269;3.9891211479627326;0.2996132684852939
9245;2019-07-11 06:51:45.124;649;643;209;208;184;42;93;35;11;41;790;241;9;36;289;159;286;610;198;96;92;-14;655;360;365;141;365;306;656;294.0;0.0;1729.0;311.0;0.0;89;63;79;1;0;0;1;0;0;0;1;1;0;0;0;23601.5625;11381.5380859375;6257.58837890625;2724.2744140625;614.0;284967;524.0;0.0;Calculated values ==>;1562820705.124;338.06000000000006;337.46000000000004;294.06;293.96000000000004;291.56;277.36;274.38016830617;282.46000000000004;276.66;274.26000000000005;277.26000000000005;352.16;297.26000000000005;274.06;276.76000000000005;302.06;289.06;301.76000000000005;334.16;282.76000000000005;282.36;325.56;334.56;271.76000000000005;242.77792619122317;268.3187672390254;274.38016830617;292.96000000000004;6550000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;6559999.999999999;0.049;0.0;0.2881666666666666;0.05183333333333333;0.0;0.049;0.0;11381.5380859375;6257.58837890625;2724.2744140625;23601.5625;484379.397286811;483390.2786082617;254916.9772773876;254547.55364165147;246240.44459577376;430148.3826014536;443044.9537255349;442609.8111887139;472653.6706096803;532592.0204643909;472568.6950954637;442313.58979942015;446235.4177501;470568.8401681233;453906.01539497345;408772.3985105095;478471.9749784242;443523.75075272785;442884.74206181505;219923.6425635755;257567.11924055516;467215.53762504057;202294.84167250615;202294.84167250615;274.0988657275869;3687394.2857222836;1691286.904652441;392257.37905574427;1051326.3533768593;0;50;0;68;104;107;0;3;200;191;2055832284350.7998;785509962300.2786;1728883021160.8423;69250.76371558718;13731.722740206367;-0.0;11788.905119076137;7937022.762032349;1521422.3314545068;5.553795026585875;825068.6699906966;4.654006083681245;0.34691662153488584
9246;2019-07-11 06:52:45.114;653;647;210;210;185;41;94;35;12;41;787;242;10;41;289;159;287;613;197;97;93;-16;659;359;364;140;363;306;660;-2.0;-1.0;1743.0;299.0;0.0;89;67;83;1;0;0;1;0;0;0;1;1;0;0;0;24057.802734375;11675.8095703125;6390.56689453125;2762.0625;617.0;284968;523.0;0.0;Calculated values ==>;1562820765.114;338.46000000000004;337.86;294.16;294.16;291.66;277.26000000000005;274.27422755570615;282.56;276.66;274.36;277.26000000000005;351.86;297.36;274.16;277.26000000000005;302.06;289.06;301.86;334.46000000000004;282.86;282.46000000000004;325.46000000000004;334.86;271.56;242.56692532238324;268.3187672390254;274.27422755570615;292.86;6590000.000000001;3590000.0;3640000.0;1400000.0;3629999.9999999995;3060000.0;6600000.0;0.0;0.0;0.2905;0.049833333333333334;0.0;0.0;0.0;11675.8095703125;6390.56689453125;2762.0625;24057.802734375;484523.15592971386;483533.08043169207;255097.23754341083;255097.23754341083;246432.58512582397;430214.79039162316;443409.88798951905;442757.55712985963;472784.61766108364;532279.0179507238;472687.5997080909;442461.82273329195;446944.7289150091;470839.7035832073;454077.13592351135;407488.0293406437;478456.0825225267;443885.98883935984;443250.5894502554;219505.55070137876;258822.4845140824;467156.7300956298;201934.017309273;202294.84167250615;273.95377992831294;3687791.380905737;1691479.0171921796;392303.090910123;1051431.737103939;0;50;0;68;104;107;0;3;200;191;2056050947900.8345;785594248250.292;1729066590560.8716;69959.23831788042;13216.931853853448;-0.0;0.0;7938182.652035587;1521646.8661474728;5.553795026585875;825166.8944932251;3.9933943351264407;0.3477526761509298
9247;2019-07-11 06:53:45.105;656;651;212;211;186;41;96;35;12;41;786;243;11;42;289;160;287;616;198;98;95;-19;655;360;365;140;364;306;655;271.0;-1.0;1709.0;302.0;0.0;98;69;84;1;0;0;1;0;0;0;1;1;0;0;0;24415.423828125;11682.341796875;6638.97314453125;2783.28833007812;620.0;284969;523.0;0.0;Calculated values ==>;1562820825.105;338.76;338.26;294.36;294.26000000000005;291.76000000000005;277.26000000000005;274.38016830617;282.76000000000005;276.66;274.36;277.26000000000005;351.76;297.46000000000004;274.26000000000005;277.36;302.06;289.16;301.86;334.76000000000005;282.96000000000004;282.66;325.46000000000004;335.16;271.26000000000005;242.56692532238324;268.3187672390254;274.38016830617;292.96000000000004;6550000.0;3600000.0;3650000.0;1400000.0;3640000.0;3060000.0;6550000.0;0.04516666666666667;0.0;0.2848333333333333;0.050333333333333334;0.0;0.04516666666666667;0.0;11682.341796875;6638.97314453125;2783.28833007812;24415.423828125;485397.9302578902;484671.0079352799;256088.96169964923;255711.81995860438;246932.50385928387;430148.3826014536;443523.75075272785;442757.55712985963;472784.61766108364;532174.6666840086;472806.4404480321;442609.8111887139;447086.0058300499;470704.3853518533;454048.237377382;409211.33992407954;479493.86808168946;443841.44342435757;443364.4554154258;219505.55070137876;260077.89159075968;466858.6150348425;202235.21257873616;202235.21257873616;274.07565818605946;3688195.263868468;1691673.6392556794;392349.29523530335;1051540.3003172255;0;50;0;68;104;107;0;3;200;191;2056269615095.605;785678235650.2039;1729250163020.679;68508.781139645;13319.37792362402;-0.0;10891.004134790483;7939336.379111498;1521867.9688916658;5.553795026585875;825257.6392471647;4.393314671938781;0.329810750957693
9248;2019-07-11 06:54:45.146;658;653;214;213;188;42;98;36;11;41;785;244;10;43;289;161;287;616;199;99;97;-21;654;360;365;139;365;306;654;250.0;0.0;1712.0;273.0;0.0;98;69;87;1;0;0;1;0;0;0;1;1;0;0;0;24704.501953125;11927.8173828125;6702.85205078125;2760.31030273438;624.0;284970;523.0;0.0;Calculated values ==>;1562820885.146;338.96000000000004;338.46000000000004;294.56;294.46000000000004;291.96000000000004;277.36;274.38016830617;282.96000000000004;276.76000000000005;274.26000000000005;277.26000000000005;351.66;297.56;274.16;277.46000000000004;302.06;289.26000000000005;301.86;334.76000000000005;283.06;282.86;325.46000000000004;335.56;271.06;242.35481222062532;268.3187672390254;274.38016830617;293.06;6540000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6540000.000000001;0.041666666666666664;0.0;0.2853333333333333;0.0455;0.0;0.041666666666666664;0.0;11927.8173828125;6702.85205078125;2760.31030273438;24704.501953125;485796.51221408497;485071.6273834536;256902.56429608972;256519.604559355;247631.98416436673;430148.3826014536;443841.44342435757;442609.8111887139;472915.35137376806;532070.3068161942;472925.217598231;442461.82273329195;447227.0908755239;470568.8401681233;454190.28494814504;409629.16986306175;479610.16100613313;443999.8458601936;443682.745899795;219505.55070137876;261751.83340796042;466800.52878942783;202272.5488629145;202272.5488629145;274.0901904501861;3688604.8762932452;1691870.5250285538;392395.52345820604;1051651.5581679305;0;50;0;68;104;107;0;3;200;191;2056488764745.2012;785761992845.0496;1729433888480.3403;68576.23218362809;12036.023086656356;-0.0;10058.758209870019;7940479.534843411;1522079.4082846176;5.553795026585875;825432.3398969728;4.238749912243085;0.31799631413032925
9249;2019-07-11 06:55:45.126;659;655;216;215;189;42;99;35;10;41;786;244;9;43;289;162;287;618;199;101;98;-23;652;360;365;139;365;306;652;285.0;-1.0;1516.0;273.0;0.0;99;69;89;1;0;0;1;0;0;0;1;1;0;0;0;25047.001953125;12005.8544921875;6638.2294921875;2780.49243164062;627.0;284971;522.0;0.0;Calculated values ==>;1562820945.126;339.06000000000006;338.66;294.76000000000005;294.66;292.06;277.36;274.38016830617;283.06;276.66;274.16;277.26000000000005;351.76;297.56;274.06;277.46000000000004;302.06;289.36;301.86;334.96000000000004;283.26000000000005;282.96000000000004;325.36;335.86;270.86;242.35481222062532;268.3187672390254;274.38016830617;293.06;6520000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6520000.0;0.0475;0.0;0.25266666666666665;0.0455;0.0;0.0475;0.0;12005.8544921875;6638.2294921875;2780.49243164062;25047.001953125;486157.79513309273;485579.9368907337;257784.59414324697;257394.5054739259;248039.17710915316;430148.3826014536;443999.8458601936;442461.82273329195;472915.35137376806;532174.6666840086;472925.217598231;442313.58979942015;447227.0908755239;470568.8401681233;454332.15923965833;410450.36525742296;480141.48371605895;444315.77543482;443841.44342435757;219087.46209138638;263007.33956846996;466601.9250158868;202188.42565375744;202188.42565375744;274.05744254083004;3689019.3339606407;1692069.9058118204;392441.6814232218;1051762.6967889308;0;50;0;68;104;107;0;3;200;191;2056707691745.2708;785845365045.076;1729617427280.3987;60709.078328762385;12030.814220976887;-0.0;11478.518344103506;7941556.553305495;1522279.898409919;5.553795026585875;825611.757375878;3.9309253662017127;0.28934251623516366
9250;2019-07-11 06:56:45.127;659;656;217;216;192;42;101;35;1;41;787;243;2;39;289;162;287;619;198;102;100;-26;649;361;366;137;366;306;649;283.0;-1.0;1514.0;298.0;0.0;99;61;90;1;0;0;1;0;0;0;1;1;0;0;0;25154.236328125;12043.650390625;6604.8798828125;2741.36181640625;630.0;284972;521.0;0.0;Calculated values ==>;1562821005.127;339.06000000000006;338.76;294.86;294.76000000000005;292.36;277.36;274.4858918419099;283.26000000000005;276.66;273.26000000000005;277.26000000000005;351.86;297.46000000000004;273.36;277.06;302.06;289.36;301.86;335.06;283.36;283.16;325.26000000000005;336.16;270.56;241.92719264551067;268.3187672390254;274.4858918419099;292.96000000000004;6490000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6490000.000000001;0.04716666666666667;0.0;0.25233333333333335;0.049666666666666665;0.0;0.04716666666666667;0.0;12043.650390625;6604.8798828125;2741.36181640625;25154.236328125;486482.0500277276;486050.32994817337;258344.899985598;257949.07632585306;249169.0379208692;430081.6785162784;444114.1182093076;441118.68104791886;473176.1828425327;532279.0179507238;472806.4404480321;441268.9435772527;446661.59397328994;470433.06697183166;454161.71719194663;411648.1338404614;480636.51154900016;444272.22635924356;443955.71809666906;218669.37671819705;264262.8888514036;466586.3444640595;202343.20077950155;202343.20077950155;274.1222458236526;3689437.6845865357;1692270.3216932737;392487.69764234027;1051873.0578733485;0;50;0;68;104;107;0;3;200;191;2056926995400.8772;785928166425.305;1729801030340.9065;60251.012854397304;13124.076136333046;-0.0;11396.057066793068;7942564.570868155;1522489.5259905446;5.553795026585875;825802.3820151871;3.963140426396731;0.29540463757935853
9251;2019-07-11 06:57:45.107;659;656;217;216;191;42;103;36;-7;42;788;243;-8;32;290;163;287;618;198;103;101;-28;650;360;365;134;365;305;649;-2.0;-2.0;1380.0;186.0;0.0;98;48;91;1;0;0;1;0;0;0;1;1;0;0;0;25283.962890625;12105.2255859375;6566.99462890625;2639.6630859375;633.0;284973;520.0;0.0;Calculated values ==>;1562821065.107;339.06000000000006;338.76;294.86;294.76000000000005;292.26000000000005;277.36;274.38016830617;283.46000000000004;276.76000000000005;272.46000000000004;277.36;351.96000000000004;297.46000000000004;272.36;276.36;302.16;289.46000000000004;301.86;334.96000000000004;283.46000000000004;283.26000000000005;325.16;336.46000000000004;270.36;241.2770596917726;268.19934244402924;274.38016830617;292.96000000000004;6500000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6490000.000000001;0.0;0.0;0.23;0.031000000000000003;0.0;0.0;0.0;12105.2255859375;6566.99462890625;2639.6630859375;25283.962890625;486374.06227961706;486050.32994817337;258344.899985598;257949.07632585306;248827.50776714488;430148.3826014536;444630.5542385105;440124.2130485236;473663.1379967309;532457.9943734562;472938.3775828188;439972.1399166299;445859.90203062753;470696.20848053007;454473.8613734468;411253.2356880368;480487.7492410472;444630.5542385105;444315.77543482;218251.29456621417;265518.4816520846;466811.01349632477;202205.60621005011;202343.20077950155;274.06413211903515;3689857.8628073833;1692471.4952462646;392532.5245692493;1051982.7869057741;0;50;0;68;104;107;0;3;200;191;2057146222300.947;786009439325.3309;1729984269240.9648;54721.2795728489;8202.767625874516;-0.0;0.0;7943522.353937875;1522667.1904473868;5.553795026585875;825897.3175017264;2.952533397009393;0.2502908465891827
9252;2019-07-11 06:58:45.128;658;656;216;215;191;41;104;35;-15;42;791;242;-16;23;290;163;287;619;200;104;103;-30;649;360;364;132;364;303;649;-2.0;-1.0;1247.0;201.0;0.0;98;30;89;1;0;0;1;0;0;0;1;1;0;0;0;24916.05078125;11954.1630859375;6623.95068359375;2521.62280273438;635.0;284974;519.0;0.0;Calculated values ==>;1562821125.128;338.96000000000004;338.76;294.76000000000005;294.66;292.26000000000005;277.26000000000005;274.38016830617;283.56;276.66;271.66;277.36;352.26;297.36;271.56;275.46000000000004;302.16;289.46000000000004;301.86;335.06;283.56;283.46000000000004;325.06;336.66;270.16;240.83765695389522;267.9596281332873;274.38016830617;293.16;6490000.000000001;3600000.0;3640000.0;1320000.0;3640000.0;3030000.0;6490000.000000001;0.0;0.0;0.20783333333333334;0.033499999999999995;0.0;0.0;0.0;11954.1630859375;6623.95068359375;2521.62280273438;24916.05078125;486338.2569170562;486050.32994817337;257949.07632585306;257556.16324137183;248827.50776714488;430148.3826014536;444986.7415634114;439341.82880185475;473921.58982693544;532919.5893767184;473083.3453044321;439188.78863478545;444965.2754471953;470831.53587136755;454473.8613734468;411648.1338404614;480636.51154900016;444986.7415634114;444830.33937850303;217833.21561994078;266355.56789118156;466895.0725179402;202044.09407024313;202343.20077950155;274.0012150503523;3690276.3426707173;1692672.0603247746;392575.5503386731;1052092.7499234676;0;50;0;68;104;107;0;3;200;191;2057364998845.6133;786089267255.2092;1730166733080.6865;49318.37920171995;8872.507777997851;-0.0;0.0;7944389.654542011;1522809.5342117553;5.553795026585875;825897.3175017264;2.7578963737493445;0.24156694042404106
9253;2019-07-11 06:59:45.118;656;656;215;214;190;41;105;35;-21;42;794;242;-23;16;290;164;287;618;199;105;104;-30;647;359;364;131;364;302;647;-2.0;-1.0;1335.0;102.0;0.0;100;13;86;1;0;0;1;0;0;0;1;1;0;0;0;24561.302734375;11696.4150390625;6635.125;2409.58154296875;635.0;284975;519.0;0.0;Calculated values ==>;1562821185.118;338.76;338.76;294.66;294.56;292.16;277.26000000000005;274.27422755570615;283.66;276.66;271.06;277.36;352.56000000000006;297.36;270.86;274.76000000000005;302.16;289.56;301.86;334.96000000000004;283.66;283.56;325.06;336.66;270.16;240.61611355647437;267.8393353686513;274.27422755570615;293.06;6470000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;6470000.0;0.0;0.0;0.2225;0.017;0.0;0.0;0.0;11696.4150390625;6635.125;2409.58154296875;24561.302734375;486267.0076455879;486267.0076455879;257665.37511957128;257273.41442427406;248562.57096933224;430214.79039162316;445142.8672267606;438642.8229465016;474050.5081408163;533306.1214778391;473214.8347337811;438334.26632045925;444156.6089809168;470831.53587136755;454784.6447233047;412425.4719768801;480717.9997858281;445142.8672267606;444986.7415634114;217833.21561994078;266355.56789118156;467035.2995674294;202260.1331605085;202343.20077950155;274.0807987347055;3690688.5852315333;1692869.1156278225;392616.63685933227;1052203.2238054655;0;50;0;68;104;107;0;3;200;191;2057583362445.648;786168154105.2218;1730348202830.7153;52595.14847738347;4501.1778289176555;-0.0;0.0;7945238.792392906;1522920.9630172672;5.553795026585875;825897.3175017264;2.752808042732156;0.2210488581444947
9254;2019-07-11 07:00:45.099;653;654;215;214;189;40;107;35;-20;42;796;241;-22;10;290;163;286;617;197;106;106;-30;647;358;363;130;363;301;646;-2.0;-1.0;1094.0;74.0;0.0;100;1;82;1;0;0;1;0;0;0;1;1;0;0;0;24142.072265625;11434.71484375;6605.6494140625;2379.13232421875;635.0;284976;518.0;0.0;Calculated values ==>;1562821245.099;338.46000000000004;338.56000000000006;294.66;294.56;292.06;277.16;274.1680685717883;283.86;276.66;271.16;277.36;352.76;297.26000000000005;270.96000000000004;274.16;302.16;289.46000000000004;301.76000000000005;334.86;283.76000000000005;283.76000000000005;324.96000000000004;336.66;270.16;240.39332010688793;267.7187500070086;274.1680685717883;292.86;6470000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;6459999.999999999;0.0;0.0;0.18233333333333332;0.012333333333333333;0.0;0.0;0.0;11434.71484375;6605.6494140625;2379.13232421875;24142.072265625;485835.26124147465;486087.81514204317;257720.42348227947;257327.50990950404;248260.43713026863;430280.9020939914;445651.1672211228;439018.5917755428;474179.22265781194;533588.2182904943;473228.16177369916;438711.9858211006;443489.2359988558;470966.63739369944;454812.6628188586;412028.6034553966;480684.62467885576;445496.1318083351;445496.1318083351;217415.1398638553;266355.56789118156;467175.2663532377;202052.67909723416;202343.20077950155;273.9954907186252;3691094.3181667104;1693061.8140028594;392656.53017130616;1052313.5286512186;0;50;0;68;104;107;0;3;200;191;2057801393380.4539;786246429310.1521;1730529045545.5542;43206.78474501161;3269.8452428240435;-0.0;0.0;7946036.889025058;1522985.701035941;5.553795026585875;825897.3175017264;2.2760908821196972;0.17927791865574463
