;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9255;2019-07-11 07:01:45.119;650;652;215;214;189;39;108;34;-14;42;797;239;-17;10;290;163;286;614;197;106;107;-30;642;359;363;128;363;300;642;304.0;-1.0;1397.0;132.0;0.0;100;1;76;1;0;0;1;0;0;0;1;1;0;0;0;23697.974609375;10962.5166015625;6518.67333984375;2376.28466796875;634.0;284977;517.0;0.0;Calculated values ==>;1562821305.119;338.16;338.36;294.66;294.56;292.06;277.06;274.27422755570615;283.96000000000004;276.56;271.76000000000005;277.36;352.86;297.06;271.46000000000004;274.16;302.16;289.46000000000004;301.76000000000005;334.56;283.76000000000005;283.86;324.86;336.56;270.16;239.943914813709;267.5978703862781;274.27422755570615;292.86;6420000.0;3590000.0;3629999.9999999995;1280000.0;3629999.9999999995;3000000.0;6420000.0;0.050666666666666665;0.0;0.23283333333333334;0.022000000000000002;0.0;0.050666666666666665;0.0;10962.5166015625;6518.67333984375;2376.28466796875;23697.974609375;485947.4607793716;486234.41870546935;257943.6470481909;257546.81580383042;248410.69116720316;430214.79039162316;445805.9366445811;440148.60326349793;474436.0440701247;533766.1059636394;473123.70962371625;439695.3144293359;443692.3600913442;470966.63739369944;454643.4832580543;413926.0038720454;480700.5149396693;445496.1318083351;445651.1672211228;216997.06728235667;265937.0223246507;467454.4248340964;202255.31316209736;202255.31316209736;274.0789233386481;3691493.1181128942;1693248.5198127094;392696.1718557201;1052422.9344639184;0;50;0;68;104;107;0;3;200;191;2058019265980.3845;786323855110.1274;1730709405645.4968;55389.48771194277;5834.38045678398;-0.0;12332.05660565729;7946858.798507139;1523061.5948729294;5.553795026585875;826000.118895787;3.704193318704143;0.23701187545478156
9256;2019-07-11 07:02:45.090;647;649;215;215;189;39;109;34;-7;42;799;238;-10;11;290;163;286;601;197;104;108;-30;640;357;362;128;362;299;640;-1.0;-1.0;1167.0;62.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22158.953125;10452.7783203125;6516.5419921875;1283.96948242188;634.0;284978;515.0;0.0;Calculated values ==>;1562821365.09;337.86;338.06000000000006;294.66;294.66;292.06;277.06;274.0616903277293;284.06;276.56;272.46000000000004;277.36;353.06000000000006;296.96000000000004;272.16;274.26000000000005;302.16;289.46000000000004;301.76000000000005;333.26000000000005;283.56;283.96000000000004;324.66;336.56;270.16;239.943914813709;267.47669482898436;274.0616903277293;292.86;6400000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2990000.0;6400000.0;0.0;0.0;0.1945;0.010333333333333333;0.0;0.0;0.0;10452.7783203125;6516.5419921875;1283.96948242188;22158.953125;485734.4696592869;486021.437634499;258057.12968133486;258057.12968133486;248486.66792138256;430346.717906069;446155.5595720534;441408.8056941941;474436.0440701247;534047.6724112337;473137.3746240615;440962.88685121783;444038.8974165015;471101.51409110555;454981.4033238106;414659.22065972834;478999.7747582477;445383.06367426197;446001.5848834756;216160.93158060662;265937.0223246507;467454.4248340964;201882.27755799593;202255.31316209736;273.924567212124;3691875.0744755534;1693426.8943475455;392726.6592309274;1052531.508755322;0;50;0;68;104;107;0;3;200;191;2058236660855.2256;786400617990.0713;1730889018790.3655;46587.90972249055;2744.245521853038;-0.0;0.0;7947708.199409509;1523133.0488699;5.553795026585875;826102.8363633088;2.7026446081006146;0.20913770088631362
9257;2019-07-11 07:03:45.120;644;646;216;216;190;37;110;33;0;43;803;237;-2;6;290;163;286;588;196;105;109;-27;635;355;360;133;360;298;635;172.0;-2.0;973.0;0.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;21703.970703125;9863.9541015625;6471.85205078125;1357.83508300781;633.0;284979;514.0;0.0;Calculated values ==>;1562821425.12;337.56000000000006;337.76;294.76000000000005;294.76000000000005;292.16;276.86;273.8482719121499;284.16;276.46000000000004;273.16;277.46000000000004;353.46000000000004;296.86;272.96000000000004;273.76000000000005;302.16;289.46000000000004;301.76000000000005;331.96000000000004;283.66;284.06;324.56;336.46000000000004;270.46000000000004;241.05796691057077;267.35522164206344;273.8482719121499;292.76000000000005;6350000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;6350000.0;0.028666666666666667;0.0;0.16216666666666668;0.0;0.0;0.028666666666666667;0.0;9863.9541015625;6471.85205078125;1357.83508300781;21703.970703125;485849.6610763956;486135.6326267904;258753.98514095938;258753.98514095938;249024.67697109893;430477.46260093397;446696.4728273969;442647.6203394549;473889.5882477202;534536.450702544;473151.1443858999;442355.14872712403;443519.5148697985;471370.5971462768;455317.5800407417;416434.18853270664;477644.0848914145;445930.55313460494;446543.79474602366;215742.86842915416;265518.4816520846;467049.8075102219;201709.7481601087;201709.7481601087;273.8482719121499;3692240.781602796;1693596.2851040321;392748.6852764812;1052639.7994906036;0;50;0;68;104;107;0;3;200;191;2058453369155.1223;786478957140.0339;1731068208340.28;39072.09160508398;0.0;-0.0;7018.576002129563;7948422.389670237;1523155.9290169275;5.553795026585875;826161.3537406987;2.6049283465251496;0.15006212096241658
9258;2019-07-11 07:04:45.130;640;642;217;216;191;36;112;32;8;43;806;236;4;9;289;163;286;571;195;106;111;-24;630;354;359;135;359;297;630;-1.0;-1.0;845.0;55.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21096.71875;9255.61328125;6396.67919921875;1354.076171875;632.0;284980;514.0;0.0;Calculated values ==>;1562821485.13;337.16;337.36;294.86;294.76000000000005;292.26000000000005;276.76000000000005;273.7412296467126;284.36;276.36;273.96000000000004;277.46000000000004;353.76;296.76000000000005;273.56;274.06;302.06;289.46000000000004;301.76000000000005;330.26000000000005;283.76000000000005;284.26000000000005;324.56;336.36;270.76000000000005;241.49495122638035;267.23344911666527;273.7412296467126;292.66;6300000.0;3540000.0;3590000.0;1350000.0;3590000.0;2970000.0;6300000.0;0.0;0.0;0.1408333333333333;0.009166666666666667;0.0;0.0;0.0;9255.61328125;6396.67919921875;1354.076171875;21096.71875;485823.68204258865;486108.875227497;259474.6786414364;259057.79987890273;249573.71222075896;430542.39183029096;447192.6905723509;444010.2435086417;473631.01605711324;534920.9470662017;473165.0186978;443433.7978453809;444153.8134051085;471378.7279092983;455485.02259338234;418133.76375360426;475681.4090100046;446278.9332181177;447041.01317347086;215742.86842915416;265099.94585879904;467065.13604028744;201045.70031803055;201709.7481601087;273.58435420132463;3692597.513461668;1693755.6413877849;392771.2883035682;1052747.0551243895;0;50;0;68;104;107;0;3;200;191;2058669105105.945;786559370540.3406;1731246738090.961;34217.5064993444;2438.511494120688;-0.0;0.0;7949033.238114545;1523176.2533329441;5.553795026585875;826219.8516222951;2.1554288715488537;0.16741108389351864
9259;2019-07-11 07:05:45.211;637;638;217;217;191;35;113;31;11;42;804;234;8;14;289;164;285;557;195;107;112;-22;623;352;357;132;357;297;624;-1.0;-2.0;974.0;56.0;0.0;96;98;47;1;0;0;1;0;0;0;1;0;0;0;0;20393.486328125;8688.9228515625;6192.474609375;1337.31408691406;630.0;284981;512.0;0.0;Calculated values ==>;1562821545.211;336.86;336.96000000000004;294.86;294.86;292.26000000000005;276.66;273.5264737036516;284.46000000000004;276.26000000000005;274.26000000000005;277.36;353.56000000000006;296.56;273.96000000000004;274.56;302.06;289.56;301.66;328.86;283.86;284.36;324.36;336.16;270.96000000000004;240.83765695389522;267.23344911666527;273.5264737036516;292.66;6230000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2970000.0;6240000.0;0.0;0.0;0.16233333333333333;0.009333333333333334;0.0;0.0;0.0;8688.9228515625;6192.474609375;1337.31408691406;20393.486328125;486160.5133199005;486193.4527812606;259859.7217838043;259859.7217838043;249821.33822696994;430671.36484660726;447724.45430977334;444440.31481115596;473921.58982693544;534713.5948951889;472929.83722464327;444010.2435086417;444868.49476210645;471646.9053406188;455957.283580434;420084.8494602904;474291.585523681;446818.2037536666;447574.00667569047;214906.75144652807;264262.8888514036;467680.55453162285;200581.15421629953;201709.7481601087;273.3934812624025;3692943.7319346024;1693905.3810645523;392793.7468338096;1052852.1063671813;0;50;0;68;104;107;0;3;200;191;2058884195085.4124;786639578675.142;1731425178660.519;39586.470403231695;2492.9277362763514;-0.0;0.0;7949649.101548615;1523217.4041384535;5.553795026585875;826219.8516222951;2.5944969805620697;0.1997403975292932
9260;2019-07-11 07:06:45.112;633;635;218;217;192;34;114;30;12;42;803;232;10;16;289;163;285;540;195;108;113;-20;616;352;356;132;356;297;617;143.0;-1.0;1010.0;0.0;0.0;78;85;41;1;0;0;1;0;0;0;1;0;0;0;0;19268.708984375;8249.53515625;5468.3955078125;1267.810546875;628.0;284982;512.0;0.0;Calculated values ==>;1562821605.112;336.46000000000004;336.66;294.96000000000004;294.86;292.36;276.56;273.5264737036516;284.56;276.16;274.36;277.36;353.46000000000004;296.36;274.16;274.76000000000005;302.06;289.46000000000004;301.66;327.16;283.96000000000004;284.46000000000004;324.36;335.96000000000004;271.16;240.83765695389522;267.23344911666527;273.5264737036516;292.66;6160000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;2970000.0;6170000.0;0.02383333333333333;0.0;0.16833333333333333;0.0;0.0;0.02383333333333333;0.0;8249.53515625;5468.3955078125;1267.810546875;19268.708984375;486357.24024997145;486530.65591394005;260767.98796195362;260328.88092464948;250478.09393852632;430671.36484660726;448063.41935628135;444583.24951340194;473921.58982693544;534609.9079220218;472694.41364783194;444297.16997077694;445152.9180580566;471780.66392652615;455818.6316555157;422255.65919993067;472569.1084167494;447161.5467633912;447913.6888680589;214906.75144652807;263425.85118522606;467876.721181576;200920.47264012235;200920.47264012235;273.5264737036516;3693273.704873814;1694046.3019775404;392815.4203853024;1052949.1199478975;0;50;0;68;104;107;0;3;200;191;2059097742150.494;786718647995.1721;1731603084630.587;41016.5674403354;0.0;-0.0;5886.671653432488;7950319.685239131;1523238.1442585073;5.553795026585875;826268.8262776905;3.129857805067064;0.18697356000171864
9261;2019-07-11 07:07:45.122;629;631;218;218;192;33;115;28;12;42;802;231;10;20;288;163;284;530;196;109;114;-17;610;353;357;133;357;297;610;199.0;-2.0;907.0;305.0;65.0;63;78;33;1;0;0;1;0;0;0;1;0;0;0;0;18260.908203125;7640.037109375;5006.01611328125;1207.3486328125;627.0;284983;512.0;0.0;Calculated values ==>;1562821665.122;336.06;336.26000000000005;294.96000000000004;294.96000000000004;292.36;276.46000000000004;273.6339639331285;284.66;275.96000000000004;274.36;277.36;353.36;296.26000000000005;274.16;275.16;301.96000000000004;289.46000000000004;301.56;326.16;284.06;284.56;324.36;335.86;271.46000000000004;241.05796691057077;267.23344911666527;273.6339639331285;292.76000000000005;6100000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2970000.0;6100000.0;0.033166666666666664;0.0;0.15116666666666667;0.05083333333333333;0.010833333333333334;0.044;0.0;7640.037109375;5006.01611328125;1207.3486328125;18260.908203125;486447.5453418692;486728.4947286818;261272.56908948472;261272.56908948472;250788.74167452636;430607.02586249536;448024.6509679912;444583.24951340194;473792.46676502546;534506.2136521355;472576.6104011605;444297.16997077694;445719.3467872664;471521.16607813025;455652.03877278225;423746.04535788455;471927.6702968869;447121.24516867945;447874.66848838044;214906.75144652807;263007.33956846996;468032.5305025089;199938.7968800449;215039.91503767212;273.14524095267296;3693586.503808128;1694178.7371485832;392836.0501495176;1053036.4212591867;0;50;0;68;104;107;0;3;200;191;2059311677800.46;786798161245.1594;1731781314330.5586;36982.08642307581;13628.098125808585;-0.0;10244.729151831165;7950969.782352686;1523351.730670785;5.553795026585875;826403.2770224363;4.392777624991263;0.33883819497963696
9262;2019-07-11 07:08:45.112;622;623;216;216;196;37;65;30;11;42;799;230;10;22;288;165;283;492;196;109;65;-14;602;353;358;134;358;299;603;-2.0;-1.0;1203.0;87.0;8.0;66;74;32;1;0;0;1;0;0;0;1;0;0;0;0;18021.349609375;7459.61767578125;4912.72216796875;1199.38024902344;624.0;284984;512.0;0.0;Calculated values ==>;1562821725.112;335.36;335.46000000000004;294.76000000000005;294.76000000000005;292.76000000000005;276.86;273.6339639331285;279.66;276.16;274.26000000000005;277.36;353.06000000000006;296.16;274.16;275.36;301.96000000000004;289.66;301.46000000000004;322.36;284.06;279.66;324.36;335.56;271.76000000000005;241.2770596917726;267.47669482898436;273.6339639331285;292.76000000000005;6020000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2990000.0;6030000.0;0.0;0.0;0.20049999999999998;0.0145;0.0013333333333333333;0.0013333333333333333;0.0;7459.61767578125;4912.72216796875;1199.38024902344;18021.349609375;486338.6514301028;486369.40695461753;260883.72950311925;260883.72950311925;252612.0474996158;430607.02586249536;439983.8581329156;444038.8974165015;473663.1379967309;534047.6724112337;472193.1162479523;443894.718236925;445610.90970504243;471386.97659734735;455929.88678620907;425755.29840396665;466916.88194463507;446929.4069308699;439983.8581329156;214906.75144652807;261751.83340796042;468188.9083317238;200814.66528471684;260883.72950311925;273.4894424037654;3693888.805564589;1694304.5466334033;392856.10288085707;1053119.0636355183;0;50;0;68;104;107;0;3;200;191;2059526142050.4941;786878247895.1721;1731960084530.587;48766.45854242281;3876.926524181602;-0.0;238.8001715063951;7951684.234465644;1523497.5815636907;5.553795026585875;826490.625206354;3.896498371364813;0.3049181942385718
9263;2019-07-11 07:09:45.123;614;610;218;217;195;36;72;30;11;42;795;230;10;24;288;165;282;436;197;111;71;-11;602;352;356;140;356;300;603;138.0;-1.0;643.0;188.0;7.0;47;95;30;1;0;0;1;0;0;0;1;0;0;0;0;17494.017578125;7331.18896484375;4286.85302734375;1314.04467773438;621.0;284985;512.0;0.0;Calculated values ==>;1562821785.123;334.56;334.16;294.96000000000004;294.86;292.66;276.76000000000005;273.5264737036516;280.36;276.16;274.26000000000005;277.36;352.66;296.16;274.16;275.56;301.96000000000004;289.66;301.36;316.76000000000005;284.26000000000005;280.26000000000005;324.36;335.26000000000005;272.06;242.56692532238324;267.5978703862781;273.5264737036516;292.86;6020000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3000000.0;6030000.0;0.023;0.0;0.10716666666666666;0.03133333333333333;0.0011666666666666668;0.024166666666666666;0.0;7331.18896484375;4286.85302734375;1314.04467773438;17494.017578125;485215.352260102;484539.7767832024;261805.46311449475;261341.7754383054;252232.62415534016;430671.36484660726;441553.8818327413;443837.0651105216;472882.7909566239;533558.2703403217;472059.97280874953;443692.3600913442;445698.7778426805;471655.1347750583;456095.78065482876;425478.8129723746;457652.51754280436;447613.53524450306;441392.7043185635;214906.75144652807;260496.36997498586;467653.130300203;199905.842915244;202894.1004421044;273.127959768912;3694184.8212170023;1694427.8259523057;392877.0519285062;1053195.7408169478;0;50;0;68;104;107;0;3;200;191;2059740381320.2014;786960462965.0598;1732139817475.3413;26141.295978593917;8389.415004728715;-0.0;5763.716260347762;7952308.580194868;1523599.8198165358;5.553795026585875;826540.6553470623;3.1158488395681156;0.2442296733740734
9264;2019-07-11 07:10:45.134;607;599;219;218;195;34;80;28;12;41;787;229;11;28;288;166;282;387;197;112;79;-8;602;349;354;145;354;301;603;-2.0;-1.0;763.0;166.0;7.0;18;99;28;1;0;0;1;0;0;0;1;0;0;0;0;16722.34375;7205.8408203125;3463.87451171875;1339.22082519531;546.0;284986;478.0;897.0;Calculated values ==>;1562821845.134;333.86;333.06;295.06;294.96000000000004;292.66;276.56;273.20264511476705;281.16;275.96000000000004;274.36;277.26000000000005;351.86;296.06;274.26000000000005;275.96000000000004;301.96000000000004;289.76000000000005;301.36;311.86;284.36;281.06;320.96000000000004;327.76000000000005;272.36;243.61107973660833;267.7187500070086;273.20264511476705;292.86;6020000.0;3490000.0;3540000.0;1450000.0;3540000.0;3010000.0;6030000.0;0.0;0.0;0.12716666666666668;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;2.2675273339539257;7205.8408203125;3463.87451171875;1339.22082519531;16722.34375;484226.8458890516;482977.18053674424;262275.0743212622;261805.46311449475;252232.62415534016;430862.6128555636;443243.94677447;443779.4857613598;472127.72840069426;532652.1086920983;471807.90681997593;443634.4727813241;446070.60221923905;471922.4138350024;456728.30163737986;425478.8129723746;448792.05621838983;448141.32662060857;443086.47948631976;200694.54348549087;229122.51738040973;467254.1743790027;199257.69061231488;262275.0743212622;272.85940498091554;3694470.009837143;1694548.9900768488;392899.1665280216;1053260.3420546644;0;50;0;68;104;107;0;3;200;191;2059953420370.7566;787045978640.2827;1732320150530.8113;31095.02161645355;7414.569384211695;-0.0;210.94663935923384;7952785.636953778;1523731.543831763;5.553795026585875;826590.4533326469;3.2243103912850604;0.2890103104795275
9265;2019-07-11 07:11:45.124;603;549;219;219;196;32;87;26;12;40;776;228;12;31;287;166;281;323;197;112;86;-6;609;347;352;149;351;305;611;-2.0;0.0;696.0;174.0;18.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;16984.28125;7712.65673828125;3056.12841796875;1341.66613769531;508.0;284987;517.0;42.0;Calculated values ==>;1562821905.124;333.46000000000004;328.06;295.06;295.06;292.76000000000005;276.36;272.9856168485579;281.86;275.76000000000005;274.36;277.16;350.76;295.96000000000004;274.36;276.26000000000005;301.86;289.76000000000005;301.26000000000005;305.46000000000004;284.36;281.76000000000005;324.86;323.96000000000004;272.56;244.42749628697553;268.19934244402924;272.9856168485579;292.86;6090000.0;3470000.0000000005;3520000.0000000005;1490000.0;3510000.0;3050000.0;6110000.0;0.0;0.0;0.116;0.029;0.003;0.003;0.10636408894020818;7712.65673828125;3056.12841796875;1341.66613769531;16984.28125;482869.0436886307;474696.20480847085;261652.93442638803;261652.93442638803;252221.9245841363;430988.63858405815;444739.05342652876;442963.5195641987;471498.710610231;531206.0339399034;471151.87393468857;442963.5195641987;445717.11843896436;472197.12829583284;457055.72942991543;423166.7895947419;433667.34753736574;448516.50383372215;444584.6975089664;216997.06728235667;213234.55432191002;466893.67192092363;198678.04605357524;261652.93442638803;272.6215970676088;3694750.8515640977;1694673.2901697212;392921.5035292618;1053314.666356861;0;50;0;68;104;107;0;3;200;191;2060165185070.7903;787134163940.2968;1732501920230.84;28337.11492723232;7778.253150153104;-0.0;548.795289247735;7953280.822213753;1523858.1295850938;5.553795026585875;826596.7834601891;3.027481179414314;0.2745559438598062
9266;2019-07-11 07:12:45.115;602;540;220;220;197;30;93;23;13;38;764;228;12;33;287;166;281;340;198;112;92;-3;621;343;347;147;347;307;623;223.0;-1.0;499.0;72.0;14.0;1;1;41;1;0;0;1;0;0;0;1;0;1;0;0;19488.599609375;8262.580078125;3188.3876953125;2732.79272460938;505.0;284988;524.0;15.0;Calculated values ==>;1562821965.115;333.36;327.16;295.16;295.16;292.86;276.16;272.5487779782249;282.46000000000004;275.46000000000004;274.46000000000004;276.96000000000004;349.56000000000006;295.96000000000004;274.36;276.46000000000004;301.86;289.76000000000005;301.26000000000005;307.16;284.36;282.36;325.56;323.66;272.86;244.02132995426717;268.43790593516167;272.5487779782249;292.96000000000004;6210000.0;3429999.9999999995;3470000.0000000005;1470000.0;3470000.0000000005;3070000.0;6230000.0;0.03716666666666667;0.0;0.08316666666666667;0.012;0.0023333333333333335;0.0395;0.0379924431982183;8262.580078125;3188.3876953125;2732.79272460938;19488.599609375;481355.0089619554;471801.1633998765;261228.89106889933;261228.89106889933;252030.45218870236;431237.1583312671;446633.4665280794;442698.855600732;471565.593789997;529800.5685820328;470881.87880656944;442550.7883978828;445611.7091226259;472727.3215373184;457705.827610838;419445.3919333654;434921.5039352618;449444.13933002675;446483.27277873806;219923.6425635755;211980.4382156667;467475.2668777335;198165.46338514227;201890.7291554908;272.4016600274922;3695054.746646506;1694806.3971740056;392955.4522600051;1053366.6961854384;0;50;0;68;104;107;0;3;200;192;2060374853615.5703;787222950620.2036;1732685492690.6475;20337.02711926321;3231.717641911095;-0.0;9661.405473118268;7953686.379221038;1523949.8655791346;5.553795026585875;826681.855703702;2.342830749212693;0.1278230812155921
9267;2019-07-11 07:13:45.125;606;572;221;222;197;27;98;19;14;34;727;228;13;40;286;165;282;443;199;112;97;-1;643;339;344;140;344;307;646;129.0;-1.0;555.0;147.0;19.0;1;1;47;1;0;0;1;0;0;0;1;0;1;0;0;20340.470703125;8925.4541015625;3378.61962890625;2370.1552734375;515.0;284989;527.0;17.0;Calculated values ==>;1562822025.125;333.76000000000005;330.36;295.26000000000005;295.36;292.86;275.86;272.10816812424576;282.96000000000004;275.06;274.56;276.56;345.86;295.96000000000004;274.46000000000004;277.16;301.76000000000005;289.66;301.36;317.46000000000004;284.36;282.86;325.86;324.66;273.06;242.56692532238324;268.43790593516167;272.10816812424576;293.06;6430000.0;3390000.0;3440000.0;1400000.0;3440000.0;3070000.0;6459999.999999999;0.021500000000000002;0.0;0.0925;0.0245;0.0031666666666666666;0.02466666666666667;0.04303809978092404;8925.4541015625;3378.61962890625;2370.1552734375;20340.470703125;479395.14098782226;473859.444509006;260142.4621672484;260557.83846862864;251025.7754463127;431480.97241316177;447949.9668345216;442846.6802591378;472096.9026672395;525923.0666523852;470881.87880656944;442698.855600732;446610.8889343629;472999.5022023643;458215.6686850005;411993.14794269507;451972.57488090615;449993.86081358895;447802.3851837152;221177.93781777218;216160.93158060662;468644.2581567397;196857.8332810164;204982.21131370834;271.8644991582467;3695386.7108838772;1694949.6546644166;392997.9839140765;1053421.4303673084;0;50;0;68;104;107;0;3;200;192;2060582188165.5374;787309064970.19;1732869723390.6182;22753.96834547623;6658.767409455221;-0.0;5989.564288793504;7954045.530698459;1524032.3000246675;5.553795026585875;826812.3021891551;2.412549240869891;0.18043711660646886
9268;2019-07-11 07:14:45.096;617;595;220;222;197;27;102;17;16;31;712;230;15;44;285;163;283;510;199;112;101;0;669;339;344;135;344;307;672;235.0;-1.0;1570.0;146.0;18.0;1;1;48;1;0;0;1;0;0;0;1;0;1;0;0;21251.939453125;9466.181640625;3559.67944335938;2380.25610351562;552.0;284990;530.0;18.0;Calculated values ==>;1562822085.096;334.86;332.66;295.16;295.36;292.86;275.86;272.10816812424576;283.36;274.86;274.76000000000005;276.26000000000005;344.36;296.16;274.66;277.56;301.66;289.46000000000004;301.46000000000004;324.16;284.36;283.26000000000005;326.16;328.36;273.16;241.49495122638035;268.43790593516167;272.10816812424576;293.06;6690000.000000001;3390000.0;3440000.0;1350000.0;3440000.0;3070000.0;6720000.0;0.03916666666666667;0.0;0.26166666666666666;0.024333333333333332;0.003;0.04216666666666667;0.045488827815329765;9466.181640625;3559.67944335938;2380.25610351562;21251.939453125;478005.9192961884;474233.74079066096;258267.7012503985;259041.42461857555;249998.22076039668;431480.97241316177;448538.1231140501;443141.609673585;472460.9817075043;524347.0110128402;471121.7374611717;442994.2643117957;447177.4714065356;472876.1922906832;457947.1552558957;400472.11822936044;460118.5829445134;449993.86081358895;448391.40641771845;222432.26289678228;231631.59724164338;469426.83520598995;197241.5343354512;201583.3169618111;272.0176833827889;3695733.1467766073;1695102.8442180676;393037.5515419208;1053479.2215802749;0;50;0;68;104;107;0;3;200;192;2060788488405.3865;787391525095.1296;1733053834360.4834;64343.85304681167;6623.175654516443;-0.0;10407.074438724094;7954770.995065528;1524142.929386738;5.553795026585875;826948.8748031008;5.28193458154897;0.3624149648727999
9269;2019-07-11 07:15:45.106;636;612;214;215;193;29;37;19;18;29;723;232;17;43;286;163;284;548;200;112;38;1;671;347;351;132;351;304;673;-2.0;-1.0;1806.0;386.0;0.0;1;1;45;1;0;0;1;0;0;0;1;0;1;0;0;20566.8515625;9285.5302734375;3521.5546875;2374.90600585938;582.0;284991;533.0;18.0;Calculated values ==>;1562822145.106;336.76000000000005;334.36;294.56;294.66;292.46000000000004;276.06;272.9856168485579;276.86;275.06;274.96000000000004;276.06;345.46000000000004;296.36;274.86;277.46000000000004;301.76000000000005;289.46000000000004;301.56;327.96000000000004;284.36;276.96000000000004;326.46000000000004;331.36;273.26000000000005;240.83765695389522;268.0796299477929;272.9856168485579;293.16;6709999.999999999;3470000.0000000005;3510000.0;1320000.0;3510000.0;3040000.0;6730000.0;0.0;0.0;0.301;0.06433333333333333;0.0;0.0;0.0454203319038307;9285.5302734375;3521.5546875;2374.90600585938;20566.8515625;480656.7957763124;476762.50500015897;255958.57160639158;256328.91117645055;248619.4899591822;430988.63858405815;436873.4469329229;444043.6597017553;472659.50235634967;525739.1990094136;471763.57443487656;443898.39648781426;447607.1325964645;472072.4754040028;456645.35178499675;399948.30258941825;466497.33464367216;448703.1982545694;437043.4276340726;223686.61821467688;244179.05427248686;469931.77505118237;199118.71495028955;201583.3169618111;272.7960218418305;3696081.6947833365;1695259.1345280376;393077.18449721776;1053538.2416997368;0;50;0;68;104;107;0;3;200;192;2060997023155.3533;787471638445.117;1733237164910.4543;73722.4083701912;17422.306866490766;-0.0;0.0;7955921.7390025165;1524343.341804218;5.553795026585875;827035.6148776799;6.003475791549086;0.5476805428043232
9270;2019-07-11 07:16:45.117;653;626;205;206;188;38;27;22;22;29;741;233;20;46;284;166;285;567;200;42;26;2;659;357;361;133;361;306;661;-2.0;-1.0;1681.0;372.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;1;0;0;18746.279296875;9236.849609375;3362.4599609375;2378.65966796875;604.0;284992;534.0;18.0;Calculated values ==>;1562822205.117;338.46000000000004;335.76000000000005;293.66;293.76000000000005;291.96000000000004;276.96000000000004;274.0616903277293;275.86;275.36;275.36;276.06;347.26;296.46000000000004;275.16;277.76000000000005;301.56;289.76000000000005;301.66;329.86;277.36;275.76000000000005;326.56;333.56;273.36;241.05796691057077;268.3187672390254;274.0616903277293;293.16;6590000.000000001;3570000.0000000005;3610000.0;1330000.0;3610000.0;3060000.0;6609999.999999999;0.0;0.0;0.2801666666666666;0.062000000000000006;0.0;0.0;0.04536851076955948;9236.849609375;3362.4599609375;2378.65966796875;18746.279296875;484523.15592971386;480301.06968257704;253230.85441913392;253590.55963631708;247384.76522023347;430346.717906069;432673.03185780125;444222.0935492395;472528.46462518856;527469.4539350944;471615.1242470439;443931.0220281237;447649.2082961263;470475.83952354436;455402.2042817116;406551.41285509727;471177.94503392366;435378.9101572175;432488.3262666401;224104.74344509715;253382.8652305231;469894.2286541028;201757.16398347673;201583.3169618111;273.87578221345933;3696409.3642697465;1695413.5159922105;393116.8048069949;1053595.619005868;0;50;0;68;104;107;0;3;200;192;2061210662315.9102;787551153020.3242;1733420198460.9314;67930.59110000786;16624.49800957882;-0.0;0.0;7957102.39708215;1524627.1171948768;5.553795026585875;827035.6148776799;5.645297287263593;0.5179035296955459
9271;2019-07-11 07:17:45.107;662;635;203;203;185;48;29;25;25;30;758;233;23;48;281;169;285;571;201;35;29;2;660;362;367;136;367;308;661;-2.0;-1.0;1701.0;316.0;0.0;0;0;57;1;0;0;1;0;0;0;1;0;1;0;0;18295.505859375;9890.5517578125;3352.29541015625;2382.9306640625;624.0;284993;535.0;18.0;Calculated values ==>;1562822265.107;339.36;336.66;293.46000000000004;293.46000000000004;291.66;277.96000000000004;274.5913991737795;276.06;275.66;275.66;276.16;348.96000000000004;296.46000000000004;275.46000000000004;277.96000000000004;301.26000000000005;290.06;301.66;330.26000000000005;276.66;276.06;326.66;335.56;273.36;241.71165711629368;268.5567601203482;274.5913991737795;293.26000000000005;6600000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;6609999.999999999;0.0;0.0;0.28350000000000003;0.05266666666666667;0.0;0.0;0.04532025940890959;9890.5517578125;3352.29541015625;2382.9306640625;18295.505859375;485725.01561332756;481645.805621259;252517.28792877807;252517.28792877807;246398.90381297388;430014.67791919125;431497.98857305304;444256.7904090801;472231.8376443816;529096.1564102576;471346.6820966702;443964.9577299085;447551.6594779637;469271.2811572483;454984.3640256855;406092.34143515833;471815.31381895486;432626.2974239531;431497.98857305304;224522.8720964353;261751.83340796042;469487.2124451795;203111.39359032753;201583.3169618111;274.42508999077245;3696717.9943658407;1695572.8844377939;393156.4781131149;1053651.5659745869;0;50;0;68;104;107;0;3;200;192;2061429025915.9448;787631839570.337;1733604367760.9607;68364.71999811636;14029.126459688872;-0.0;0.0;7958238.002042438;1524882.5214910163;5.553795026585875;827035.6148776799;5.272943679571986;0.4726440464726675
9272;2019-07-11 07:18:45.128;664;641;206;205;185;55;32;30;13;32;771;234;14;48;280;171;285;583;201;37;31;2;664;367;371;137;371;310;666;-3.0;-1.0;1652.0;338.0;0.0;13;0;66;1;0;0;1;0;0;0;1;0;1;0;0;19189.865234375;10573.9365234375;3773.28588867188;2390.76025390625;640.0;284994;533.0;18.0;Calculated values ==>;1562822325.128;339.56000000000006;337.26;293.76000000000005;293.66;291.66;278.66;275.1157276137837;276.36;276.16;274.46000000000004;276.36;350.26;296.56;274.56;277.96000000000004;301.16;290.26000000000005;301.66;331.46000000000004;276.86;276.26000000000005;326.46000000000004;337.16;273.36;241.92719264551067;268.7936212382143;275.1157276137837;293.26000000000005;6640000.000000001;3670000.0000000005;3710000.0;1370000.0;3710000.0;3100000.0;6659999.999999999;0.0;0.0;0.2753333333333333;0.05633333333333333;0.0;0.0;0.04528088964214411;10573.9365234375;3773.28588867188;2390.76025390625;19189.865234375;485581.7571928932;481973.3903138979;253370.6795167571;253014.1250492706;246232.1734107272;429675.2189834977;431018.7548485091;442075.34363280225;472295.8960165899;530305.2962126539;471197.5628997648;442224.8817640306;447171.1259212027;468588.1389128094;454422.3492080704;404188.2487541831;473086.709648899;431974.0715495897;430825.726916272;223686.61821467688;268448.3696465944;469351.06416570285;204341.31201474927;201583.3169618111;274.9235714542416;3697030.4817901445;1695743.4815279683;393196.2727939691;1053710.9666015985;0;50;0;68;104;107;0;3;200;192;2061650503405.607;787713768235.212;1733789832650.6777;65456.10337217058;14928.882704503718;-0.0;0.0;7959353.565879557;1525123.9226945431;5.553795026585875;827035.6148776799;4.802549248655031;0.4374572619250317
9273;2019-07-11 07:19:45.128;663;644;212;211;188;58;36;34;-3;35;780;235;-3;43;279;170;286;595;201;39;35;1;674;367;371;140;371;312;677;244.0;-2.0;1689.0;253.0;24.0;55;0;75;1;0;0;1;0;0;0;1;0;1;0;0;21756.982421875;11428.2109375;5228.83935546875;2398.4990234375;648.0;284995;532.0;17.0;Calculated values ==>;1562822385.128;339.46000000000004;337.56000000000006;294.36;294.26000000000005;291.96000000000004;278.96000000000004;275.1157276137837;276.76000000000005;276.56;272.86;276.66;351.16;296.66;272.86;277.46000000000004;301.06;290.16;301.76000000000005;332.66;277.06;276.66;326.36;337.96000000000004;273.26000000000005;242.56692532238324;269.02936301313275;275.1157276137837;293.26000000000005;6740000.000000001;3670000.0000000005;3710000.0;1400000.0;3710000.0;3120000.0;6770000.0;0.04066666666666666;0.0;0.28150000000000003;0.042166666666666665;0.004;0.04466666666666666;0.04274645455072723;11428.2109375;5228.83935546875;2398.4990234375;21756.982421875;484343.7935843575;481177.84927063336;255041.70107886766;254680.43106256533;246841.4747575811;429675.2189834977;431784.28850342275;439206.67589460243;472195.2020149266;531096.875235804;471048.2739130644;439206.67589460243;446071.4673044513;468458.4720059176;454279.4148167789;399461.22190742055;473616.714238227;432351.7763424921;431593.8739449759;223268.49639005636;271797.11229066993;468842.2228851183;204453.4273989706;208983.72056433457;274.96670015005805;3697371.705520613;1695926.8327568094;393236.183287947;1053785.9843119665;0;50;0;68;104;107;0;3;200;192;2061873103405.607;787796868235.212;1733976432650.6777;66083.03945152037;11148.394209665892;-0.0;9943.253517668645;7960449.725403088;1525341.2333354945;5.553795026585875;827118.4753236604;4.57476642270292;0.34313705722059046
9274;2019-07-11 07:20:45.099;667;651;217;217;188;50;38;36;-9;37;785;235;-11;33;279;162;286;610;202;38;36;0;706;361;366;141;366;309;707;-1.0;-1.0;1725.0;326.0;3.0;20;0;81;1;0;0;1;0;0;0;1;0;1;0;0;22178.427734375;12458.9892578125;4367.9892578125;2355.01440429688;652.0;284996;530.0;15.0;Calculated values ==>;1562822445.099;339.86;338.26;294.86;294.86;291.96000000000004;278.16;274.4858918419099;276.96000000000004;276.76000000000005;272.26000000000005;276.86;351.66;296.66;272.06;276.46000000000004;301.06;289.36;301.76000000000005;334.16;276.96000000000004;276.76000000000005;326.16;338.36;273.16;242.77792619122317;268.67533136820026;274.4858918419099;293.36;7059999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;7070000.0;0.0;0.0;0.2875;0.05433333333333333;0.0005;0.0005;0.037709100240040615;12458.9892578125;4367.9892578125;2355.01440429688;22178.427734375;481392.7934533659;478814.1637544673;255508.6480508569;255508.6480508569;245895.55437855978;430081.6785162784;433433.583526483;438939.586306344;472260.1919623333;531845.6376442491;471452.1043655577;438628.6885954579;445218.16594836477;469152.14324221393;454161.71719194663;290630.50113228336;472300.01662381174;433433.583526483;433065.50215134333;222432.26289678228;273471.60554148915;468605.80246456154;202699.70831979052;255508.6480508569;274.2608141758693;3697737.6569762453;1696125.7965459574;393275.77675372007;1053865.9192297922;0;50;0;68;104;107;0;3;200;192;2062094096540.4453;787881127490.1504;1734162642605.5415;67918.96492113413;14447.564448532557;-0.0;88.77842705024322;7961565.869041748;1525554.42989599;5.553795026585875;827202.0351830099;4.298578783807243;0.388472229333575
9275;2019-07-11 07:21:45.119;680;662;217;217;194;53;40;37;-15;39;785;236;-19;23;277;161;287;620;203;42;39;-3;694;369;374;142;374;306;694;-1.0;-1.0;1740.0;298.0;0.0;84;0;76;1;0;0;1;0;0;0;1;0;1;0;0;23808.994140625;11838.9736328125;6582.77490234375;2328.6904296875;656.0;284997;527.0;15.0;Calculated values ==>;1562822505.119;341.16;339.36;294.86;294.86;292.56;278.46000000000004;275.3239800832674;277.16;276.86;271.66;277.06;351.66;296.76000000000005;271.26000000000005;275.46000000000004;300.86;289.26000000000005;301.86;335.16;277.36;277.06;325.86;338.76;272.86;242.98782864720522;268.3187672390254;275.3239800832674;293.46000000000004;6940000.000000001;3690000.0;3740000.0;1420000.0;3740000.0;3060000.0;6940000.000000001;0.0;0.0;0.29;0.049666666666666665;0.0;0.0;0.03770070590458333;11838.9736328125;6582.77490234375;2328.6904296875;23808.994140625;484678.02436413965;481978.02083672973;256080.79173705107;256080.79173705107;248222.21939270818;429537.3511455088;431766.11159789504;438677.07709952706;472325.50216173066;532070.3068161942;471973.203917109;438054.9754168444;444367.2948173599;467778.2650833895;452636.2437817062;385343.25692246563;475493.4137100253;432146.86541600834;431574.77944312285;221177.93781777218;275146.1813398168;468170.05761196464;204752.07251078417;255508.6480508569;275.09112003677603;3698121.013234587;1696328.347064323;393314.8206376154;1053957.2060165538;0;50;0;68;104;107;0;3;200;192;2062316170540.3748;787966055790.1234;1734347204105.483;67838.25133073544;13083.093260025298;-0.0;0.0;7962697.556280199;1525783.9285175377;5.553795026585875;827202.7752498419;3.8997413369356195;0.3493005781801524
9276;2019-07-11 07:22:45.140;687;671;213;212;190;55;42;40;-20;41;781;237;-22;18;275;161;288;619;202;44;41;-6;678;370;375;143;375;305;678;-1.0;-1.0;1649.0;305.0;0.0;99;0;74;1;0;0;1;0;0;0;1;0;1;0;0;23435.3671875;11395.767578125;6918.4033203125;2319.33984375;660.0;284998;524.0;13.0;Calculated values ==>;1562822565.14;341.86;340.26;294.46000000000004;294.36;292.16;278.66;275.4277932560699;277.36;277.16;271.16;277.26000000000005;351.26;296.86;270.96000000000004;274.96000000000004;300.66;289.26000000000005;301.96000000000004;335.06;277.56;277.26000000000005;325.56;339.16;272.56;243.1966462407574;268.19934244402924;275.4277932560699;293.36;6780000.0;3700000.0;3750000.0;1430000.0;3750000.0;3050000.0;6780000.0;0.0;0.0;0.2748333333333333;0.05083333333333333;0.0;0.0;0.03266664007451278;11395.767578125;6918.4033203125;2319.33984375;23435.3671875;487425.21710414503;485085.6634783685;255359.14307330071;254996.5225564404;247458.36422875148;429467.9694778635;431888.18506813835;438124.7295301388;472391.1323836129;531727.8354950516;472225.53028662654;437812.597326149;443841.7334455326;467375.61716085405;452461.202393055;398388.8065799133;477249.3005936246;432268.69537578704;431696.9791850475;219923.6425635755;276820.84063482966;467732.8447218648;204891.29116314166;255508.6480508569;275.1494181673152;3698514.854042672;1696522.0376762166;393353.56778007717;1054069.7552137878;0;50;0;68;104;107;0;3;200;192;2062540949185.9248;788051585715.3326;1734530568260.9316;64100.32331119637;13361.112305901757;-0.0;0.0;7963797.429225749;1526004.374026726;5.553795026585875;827202.7752498419;3.7541568463538124;0.3386848295374348
9277;2019-07-11 07:23:45.120;684;671;214;213;190;53;45;42;-21;44;776;238;-23;16;275;162;288;601;202;45;44;-9;667;369;374;142;374;305;666;-2.0;-1.0;1581.0;175.0;2.0;99;0;75;1;0;0;1;0;0;0;1;0;1;0;0;23032.87109375;11248.3486328125;6738.896484375;2329.75732421875;667.0;284999;521.0;0.0;Calculated values ==>;1562822625.12;341.56000000000006;340.26;294.56;294.46000000000004;292.16;278.46000000000004;275.3239800832674;277.66;277.36;271.06;277.56;350.76;296.96000000000004;270.86;274.76000000000005;300.66;289.36;301.96000000000004;333.26000000000005;277.66;277.56;325.26000000000005;339.86;272.26000000000005;242.98782864720522;268.19934244402924;275.3239800832674;293.36;6670000.0;3690000.0;3740000.0;1420000.0;3740000.0;3050000.0;6659999.999999999;0.0;0.0;0.2635;0.029166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11248.3486328125;6738.896484375;2329.75732421875;23032.87109375;488155.5305903933;486383.5195040169;256296.41115235977;255923.11085287557;247871.6174095118;429537.3511455088;432713.3447351209;437968.82056851813;472817.88148187683;531206.0339399034;472344.49817556154;437656.05685647397;443549.91784386104;467516.79559201025;452781.61778218456;404269.4776366937;475901.64219425654;432713.3447351209;432525.12768426974;218669.37671819705;279751.69817897916;467573.34908673447;204837.02777668604;256296.41115235977;275.12373606143734;3698901.960281827;1696710.6757436283;393392.2973421765;1054183.5281081335;0;50;0;68;104;107;0;3;200;192;2062765574285.1033;788137057215.02;1734713507260.2627;61430.22740064776;7663.1427048764135;-0.0;58.74290551063665;7964843.16844855;1526179.517750467;5.553795026585875;827203.264610878;3.403657267378288;0.28704644242356925
9278;2019-07-11 07:24:45.131;675;666;221;220;195;51;46;42;-21;45;772;238;-23;13;275;163;287;586;203;46;44;-12;657;369;374;139;374;305;657;-1.0;-1.0;1249.0;145.0;0.0;98;0;77;1;0;0;1;0;0;0;1;0;1;1;0;23138.501953125;11270.04296875;6601.89453125;2335.78881835938;672.0;285000;518.0;0.0;Calculated values ==>;1562822685.131;340.66;339.76;295.26000000000005;295.16;292.66;278.26000000000005;275.3239800832674;277.76000000000005;277.36;271.06;277.66;350.36;296.96000000000004;270.86;274.46000000000004;300.66;289.46000000000004;301.86;331.76000000000005;277.76000000000005;277.56;324.96000000000004;340.36;271.96000000000004;242.35481222062532;268.19934244402924;275.3239800832674;293.46000000000004;6570000.0;3690000.0;3740000.0;1390000.0;3740000.0;3050000.0;6570000.0;0.0;0.0;0.20816666666666667;0.024166666666666666;0.0;0.0;0.0;11270.04296875;6601.89453125;2335.78881835938;23138.501953125;487921.8566947413;486628.0667499631;259485.82404127158;259086.06182837172;249888.8125771221;429537.3511455088;432900.96285529673;437968.82056851813;473307.3401624125;530788.4338752198;472344.49817556154;437656.05685647397;443110.4695693885;467516.79559201025;452926.8001371487;408360.4281136887;474672.2377664916;432900.96285529673;432525.12768426974;217415.1398638553;281845.32903042674;467693.11601967004;204775.71306580745;256296.41115235977;275.1001980102059;3699286.792264485;1696898.363410562;393431.1840213837;1054294.7217486508;0;50;0;68;104;107;0;3;200;192;2062990015425.6882;788221372670.2397;1734896540810.7397;48543.03187848094;6353.8372380516785;-0.0;0.0;7965759.780292966;1526296.347331793;5.553795026585875;827203.7542248379;2.716627702279253;0.23158491502810974
9279;2019-07-11 07:25:45.101;663;657;228;227;203;49;46;42;-22;46;771;239;-23;11;275;166;287;566;204;46;45;-15;640;370;375;136;375;305;639;131.0;-1.0;1376.0;153.0;3.0;98;0;77;1;0;0;1;0;0;0;1;0;1;1;0;23210.84375;10894.361328125;6333.01318359375;2344.65356445312;674.0;285001;514.0;0.0;Calculated values ==>;1562822745.101;339.46000000000004;338.86;295.96000000000004;295.86;293.46000000000004;278.06;275.4277932560699;277.76000000000005;277.36;270.96000000000004;277.76000000000005;350.26;297.06;270.86;274.26000000000005;300.66;289.76000000000005;301.86;329.76000000000005;277.76000000000005;277.66;324.56;340.56000000000006;271.66;241.71165711629368;268.19934244402924;275.4277932560699;293.56;6400000.0;3700000.0;3750000.0;1360000.0;3750000.0;3050000.0;6390000.0;0.021833333333333333;0.0;0.22933333333333333;0.025500000000000002;0.0005;0.022333333333333334;0.0;10894.361328125;6333.01318359375;2344.65356445312;23210.84375;488017.81876766676;487272.192904202;263643.50244060456;263192.7092593328;253499.3995194496;429467.9694778635;432646.7256899584;437812.597326149;473794.00437491824;530684.0115263712;472463.4016818986;437656.05685647397;442816.332836664;467375.61716085405;453188.1698961856;415026.6600160146;473802.90244180564;432646.7256899584;432458.01647450257;215742.86842915416;282682.81946839223;467813.4514219761;205067.18397838183;206378.5940932077;275.2168861406685;3699672.8436899213;1697082.974428106;393470.1682060825;1054402.458750877;0;50;0;68;104;107;0;3;200;192;2063214603075.7954;788303831420.279;1735079449310.827;53376.281461087936;6700.029819811655;-0.0;5049.107099848919;7966608.683240728;1526405.0751662143;5.553795026585875;827245.8090794104;3.327474195688284;0.25676239167813225
9280;2019-07-11 07:26:45.122;650;646;232;231;206;46;46;42;-23;47;774;239;-24;8;275;168;286;543;206;44;45;-16;637;365;370;133;370;304;637;-1.0;-1.0;1003.0;2.0;0.0;99;0;77;1;0;0;1;0;0;0;1;0;1;1;0;24058.48046875;10833.1591796875;6340.46240234375;2354.06884765625;675.0;285002;512.0;0.0;Calculated values ==>;1562822805.122;338.16;337.76;296.36;296.26000000000005;293.76000000000005;277.76000000000005;274.9066339382667;277.76000000000005;277.36;270.86;277.86;350.56000000000006;297.06;270.76000000000005;273.96000000000004;300.66;289.96000000000004;301.76000000000005;327.46000000000004;277.56;277.66;324.36;340.66;271.56;241.05796691057077;268.0796299477929;274.9066339382667;293.76000000000005;6370000.0;3650000.0;3700000.0;1330000.0;3700000.0;3040000.0;6370000.0;0.0;0.0;0.16716666666666666;0.0003333333333333333;0.0;0.0;0.0;10833.1591796875;6340.46240234375;2354.06884765625;24058.48046875;486489.94486604515;485918.0080015758;265667.0251583842;265190.20542400354;254717.0687898702;429811.8947417682;433903.5702892566;437883.18805776763;474277.9221395622;531072.693019601;472595.8932732164;437727.04723144654;442580.7327243594;468078.9690896391;454334.3249770602;415733.75260095426;470461.0394380455;433536.1482522121;433720.1347006524;214906.75144652807;283101.5729112263;468130.6904777424;204310.01418158715;206378.5940932077;274.90192876122836;3700066.8925933386;1697264.100470663;393509.33793073066;1054508.1080115691;0;50;0;68;104;107;0;3;200;192;2063438181300.4543;788384559665.1559;1735262213255.548;39045.648899634834;87.94022543205175;-0.0;0.0;7967379.135556523;1526461.6613814177;5.553795026585875;827287.8996984073;2.0040049931134196;0.15163253038085153
9281;2019-07-11 07:27:45.112;639;639;232;231;209;43;46;39;-24;47;778;239;-25;7;275;171;285;537;205;45;45;-17;630;363;368;131;368;303;630;-2.0;-1.0;1315.0;76.0;0.0;100;0;74;1;0;0;1;0;0;0;1;0;1;0;0;24281.466796875;10622.2744140625;6329.361328125;2355.22192382812;673.0;285003;511.0;0.0;Calculated values ==>;1562822865.112;337.06;337.06;296.36;296.26000000000005;294.06;277.46000000000004;274.69669130483857;277.76000000000005;277.06;270.76000000000005;277.86;350.96000000000004;297.06;270.66;273.86;300.66;290.26000000000005;301.66;326.86;277.66;277.66;324.26000000000005;340.46000000000004;271.46000000000004;240.61611355647437;267.9596281332873;274.69669130483857;293.66;6300000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3030000.0;6300000.0;0.0;0.0;0.21916666666666668;0.012666666666666666;0.0;0.0;0.0;10622.2744140625;6329.361328125;2355.22192382812;24281.466796875;485680.91889478604;485680.91889478604;266276.5544751138;265783.3886379194;256234.93004060583;429947.3805835815;434396.59224347654;437953.82195464283;474534.5232474069;531565.1381811216;472728.16887992056;437798.07955487026;442640.2954479828;468358.5493902575;455098.7016729525;417797.16114632867;470425.70031134767;434215.1450557785;434215.1450557785;214488.6975840042;282264.0715131367;468308.8621005006;203461.793393734;206378.5940932077;274.5653523473513;3700469.658348467;1697442.865951426;393548.57547981763;1054613.6722790292;0;50;0;68;104;107;0;3;200;192;2063659544400.4895;788463746465.1685;1735444282905.5771;51392.836259599186;3354.7295369523767;-0.0;0.0;7968132.663990629;1526490.345514623;5.553795026585875;827287.8996984073;2.835653877167153;0.2292842024947572
9282;2019-07-11 07:28:45.103;632;634;232;231;206;39;47;36;-26;46;783;239;-27;6;275;171;284;543;206;43;45;-16;634;357;362;128;362;301;633;-2.0;-1.0;692.0;0.0;0.0;100;0;68;1;0;0;1;0;0;0;1;0;1;1;0;24455.302734375;10245.8447265625;6421.453125;2355.30102539062;671.0;285004;510.0;0.0;Calculated values ==>;1562822925.103;336.36;336.56;296.36;296.26000000000005;293.76000000000005;277.06;274.0616903277293;277.86;276.76000000000005;270.56;277.76000000000005;351.46000000000004;297.06;270.46000000000004;273.76000000000005;300.66;290.26000000000005;301.56;327.46000000000004;277.46000000000004;277.66;324.16;340.26;271.56;239.943914813709;267.7187500070086;274.0616903277293;293.76000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;6330000.0;0.0;0.0;0.11533333333333333;0.0;0.0;0.0;0.0;10245.8447265625;6421.453125;2355.30102539062;24455.302734375;484235.3095110681;484634.27827891236;266010.48620642326;265524.6106826702;254917.55984519215;430346.717906069;436019.9354273413;438095.2167564963;474821.5746274813;532235.8501681656;472992.07607937104;437940.2675631159;442906.0156806056;469191.38263189426;456100.3120227489;416077.63364705537;470980.19112773007;435315.5984456732;435668.7067053961;214070.64678622372;281426.5920051367;468818.83563362644;202234.48292222194;206378.5940932077;274.0616903277293;3700875.737173173;1697616.7408589332;393587.82394953293;1054719.913127509;0;50;0;68;104;107;0;3;200;192;2063878511550.2598;788541434810.0869;1735625455725.387;27202.604635552972;0.0;-0.0;0.0;7968787.527753101;1526518.2974006564;5.553795026585875;827287.8996984073;1.4300151525830866;0.10789900162818071
