;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9283;2019-07-11 07:29:45.173;629;632;229;229;206;37;46;34;-27;45;791;239;-29;-1;275;171;283;549;206;43;45;-15;633;354;359;133;358;299;633;-2.0;-1.0;688.0;72.0;2.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;23447.279296875;9791.3115234375;6438.72265625;1360.25952148438;670.0;285005;509.0;0.0;Calculated values ==>;1562822985.173;336.06;336.36;296.06;296.06;293.76000000000005;276.86;273.7412296467126;277.76000000000005;276.56;270.46000000000004;277.66;352.26;297.06;270.26000000000005;273.06;300.66;290.26000000000005;301.46000000000004;328.06;277.46000000000004;277.66;324.06;340.16;271.66;241.05796691057077;267.47669482898436;273.7412296467126;293.76000000000005;6330000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2990000.0;6330000.0;0.0;0.0;0.11466666666666667;0.012;0.0003333333333333333;0.0003333333333333333;0.0;9791.3115234375;6438.72265625;1360.25952148438;23447.279296875;483913.3203650209;484346.2472038088;264572.0499287387;264572.0499287387;254917.55984519215;430542.39183029096;436551.9870517963;438390.63782803225;474083.7854598241;533216.7363102105;473255.13108679774;438082.61597026663;442293.9462859474;469741.7770699598;456595.48309247516;416074.42622613517;471920.18286246056;436030.9469220937;436378.7524107816;213652.59903751023;281007.8604223974;468228.8304024894;200892.2685884809;264572.0499287387;273.5242618057574;3701275.3910774565;1697783.91196718;393618.82307768415;1054827.2062888127;0;50;0;68;104;107;0;3;200;192;2064095063900.8787;788619826160.3109;1735805665725.9019;27233.146339468556;3208.038741768102;-0.0;57.26890082734765;7969241.688248992;1526545.06224618;5.553795026585875;827288.3774960298;1.733822896887286;0.1476988697156336
9284;2019-07-11 07:30:45.124;628;632;227;227;200;33;46;30;-29;44;805;238;-31;-7;275;169;283;563;205;43;45;-13;634;351;356;133;355;298;634;140.0;-1.0;1068.0;30.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;1;0;22774.171875;9173.1728515625;6553.02685546875;1360.6513671875;667.0;285006;508.0;0.0;Calculated values ==>;1562823045.124;335.96000000000004;336.36;295.86;295.86;293.16;276.46000000000004;273.4187578820637;277.76000000000005;276.16;270.26000000000005;277.56;353.66;296.96000000000004;270.06;272.46000000000004;300.66;290.06;301.46000000000004;329.46000000000004;277.46000000000004;277.66;323.96000000000004;339.86;271.86;241.05796691057077;267.35522164206344;273.4187578820637;293.66;6340000.0;3510000.0;3560000.0;1330000.0;3550000.0;2980000.0;6340000.0;0.02333333333333333;0.0;0.178;0.005;0.0;0.02333333333333333;0.0;9173.1728515625;6553.02685546875;1360.6513671875;22774.171875;483657.1355089854;484235.3095110681;263566.5436731277;263566.5436731277;252627.1174964918;430735.4089219946;437249.02133429924;438307.6172986034;473986.6944556456;534743.9327664153;473268.77293943305;437999.7806145802;441619.8036147813;470152.0909681323;456812.3516013391;415721.4391163931;473964.2124202997;436735.5502733607;437078.2854679012;213234.55432191002;279751.69817897916;468425.05046675523;200522.0181660562;200522.0181660562;273.36589830353745;3701660.255274409;1697941.8202730543;393641.47881777014;1054935.3824519592;0;50;0;68;104;107;0;3;200;192;2064309388725.79;788699560990.278;1735984619460.828;42325.8366455934;1339.5151615034952;-0.0;5519.64623704305;7969820.873052771;1526582.9275800607;5.553795026585875;827334.8138348204;2.8785290999786395;0.19333870120769178
9285;2019-07-11 07:31:45.114;630;634;224;223;199;31;46;28;-31;43;814;237;-33;-8;275;167;283;571;203;45;45;-11;635;349;354;130;353;296;636;-2.0;-1.0;636.0;18.0;3.0;100;83;41;1;0;0;1;0;0;0;1;0;0;0;0;21552.96875;8517.78125;6482.52490234375;1237.26708984375;666.0;285007;507.0;0.0;Calculated values ==>;1562823105.114;336.16;336.56;295.56;295.46000000000004;293.06;276.26000000000005;273.20264511476705;277.76000000000005;275.96000000000004;270.06;277.46000000000004;354.56000000000006;296.86;269.86;272.36;300.66;289.86;301.46000000000004;330.26000000000005;277.66;277.66;323.86;339.76;272.06;240.39332010688793;267.1113755279542;273.20264511476705;293.46000000000004;6350000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;2960000.0;6360000.0;0.0;0.0;0.10600000000000001;0.003;0.0005;0.0005;0.0;8517.78125;6482.52490234375;1237.26708984375;21552.96875;483835.0652656737;484302.18763857946;262076.77733416832;261639.87094044042;252172.0379315477;430862.6128555636;437708.14831564703;438449.4162088901;474275.9111487288;535822.8613789919;473413.6832213833;438143.1473471288;441892.5926658527;470424.46853803104;456865.4718237093;415365.25093776186;474944.36462523614;437539.0193056962;437539.0193056962;212816.51262364245;279332.9882161641;469032.3569117841;199984.21218340466;262076.77733416832;273.14588972862583;3702029.5865475363;1698089.2203198213;393663.1245300288;1055043.9939450251;0;50;0;68;104;107;0;3;200;192;2064522353225.824;788778447840.2905;1736162789760.8562;25277.31162670146;807.1444341851384;-0.0;87.73112098576394;7970384.138728535;1526600.8134285558;5.553795026585875;827381.534191454;1.6118287376757345;0.12402069578550519
9286;2019-07-11 07:32:45.095;632;635;224;224;195;29;48;26;-33;42;817;236;-34;-10;275;165;283;580;205;46;47;-9;638;346;351;130;350;295;639;185.0;0.0;903.0;0.0;0.0;97;65;29;1;0;0;1;0;0;0;1;0;0;0;0;20721.615234375;7798.12109375;6564.0205078125;1127.75231933594;664.0;285008;506.0;0.0;Calculated values ==>;1562823165.095;336.36;336.66;295.56;295.56;292.66;276.06;272.8767566201714;277.96000000000004;275.76000000000005;269.86;277.36;354.86;296.76000000000005;269.76000000000005;272.16;300.66;289.66;301.46000000000004;331.16;277.76000000000005;277.86;323.76000000000005;339.56000000000006;272.26000000000005;240.39332010688793;266.98899913490544;272.8767566201714;293.66;6380000.0;3460000.0;3510000.0;1300000.0;3500000.0;2950000.0;6390000.0;0.030833333333333334;0.0;0.1505;0.0;0.0;0.030833333333333334;0.0;7798.12109375;6564.0205078125;1127.75231933594;20721.615234375;483790.4868396644;484114.02303131105;261868.7541320381;261868.7541320381;250611.16426576333;431051.2098666511;438721.26612974936;438367.77478847804;474179.22265781194;536206.0835516392;473427.5103197354;438214.884849924;441808.75248741097;470831.3092876645;457082.5294984924;414276.6663349587;475951.33683122566;438388.79722800467;438555.21955574804;212398.47392691602;278495.58437821403;469227.4427813668;199333.85361727496;199333.85361727496;272.8767566201714;3702381.7631891626;1698225.1431167114;393682.8267840643;1055152.680728296;0;50;0;68;104;107;0;3;200;192;2064733786250.6357;788856423140.2211;1736340033615.6985;35974.605136266066;0.0;-0.0;7375.992116436254;7970894.40973077;1526607.5375022036;5.553795026585875;827443.7121891074;2.7986374518817825;0.16564730210229683
9287;2019-07-11 07:33:45.115;634;638;224;223;195;29;50;24;-32;41;815;235;-34;-11;275;163;283;587;207;48;48;-7;633;346;351;131;351;295;634;180.0;1.0;1234.0;114.0;0.0;65;53;20;1;0;0;1;0;0;0;1;0;0;0;0;18803.005859375;7194.73779296875;5349.7216796875;1042.08447265625;662.0;285009;504.0;0.0;Calculated values ==>;1562823225.115;336.56;336.96000000000004;295.56;295.46000000000004;292.66;276.06;272.8767566201714;278.16;275.56;269.96000000000004;277.26000000000005;354.66;296.66;269.76000000000005;272.06;300.66;289.46000000000004;301.46000000000004;331.86;277.96000000000004;277.96000000000004;323.56;339.36;272.46000000000004;240.61611355647437;266.98899913490544;272.8767566201714;293.86;6330000.0;3460000.0;3510000.0;1310000.0;3510000.0;2950000.0;6340000.0;0.030000000000000002;0.00016666666666666666;0.20566666666666666;0.019;0.0;0.030000000000000002;0.0;7194.73779296875;5349.7216796875;1042.08447265625;18803.005859375;484634.27827891236;485099.04647801275;262217.9385664814;261777.954481032;250821.31148221518;431051.2098666511;439052.2467512349;438520.37345905404;473953.66127806285;535999.1134682178;473310.324756267;438214.884849924;441661.96298593015;470695.9243423109;456809.4674989988;416074.42622613517;477613.3497727126;438721.26612974936;438721.26612974936;211562.405474017;277658.20189090865;469286.29061909765;198985.63355502233;198985.63355502233;272.73918589157876;3702711.24482212;1698350.1252542245;393700.91478464956;1055251.9950068886;0;50;0;68;104;107;0;3;200;192;2064944456450.5688;788934749240.1962;1736517092615.6423;49264.31150692919;5135.712484217432;0.0;7192.068977241812;7971604.970810672;1526650.349372093;5.553795026585875;827565.1531650192;4.5333156994379245;0.329838495266096
9288;2019-07-11 07:34:45.106;632;633;221;221;199;37;31;26;-31;41;810;235;-32;-11;274;165;282;550;208;50;30;-5;617;353;358;133;358;298;618;-2.0;-1.0;1355.0;232.0;8.0;87;47;16;1;0;0;1;0;0;0;1;0;0;0;0;18449.953125;6739.0615234375;5768.28857421875;1023.1739501953099;659.0;285010;504.0;0.0;Calculated values ==>;1562823285.106;336.36;336.46000000000004;295.26000000000005;295.26000000000005;293.06;276.86;273.6339639331285;276.26000000000005;275.76000000000005;270.06;277.26000000000005;354.16;296.66;269.96000000000004;272.06;300.56;289.66;301.36;328.16;278.16;276.16;323.56;339.06000000000006;272.66;241.05796691057077;267.35522164206344;273.6339639331285;293.96000000000004;6170000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2980000.0;6180000.0;0.0;0.0;0.22583333333333336;0.03866666666666666;0.0013333333333333333;0.0013333333333333333;0.0;6739.0615234375;5768.28857421875;1023.1739501953099;18449.953125;486106.8891812336;486139.1602205856;262039.22595765814;262039.22595765814;253010.07058552408;430607.02586249536;434151.6192275535;437999.7806145802;473695.32993624324;535262.5102650196;472915.7060204766;437845.4099550722;441027.11322848866;469614.60532078164;455929.88678620907;421032.96384987084;473973.74983097136;437470.7598859434;433972.159331108;211562.405474017;276402.16793126165;469209.1468372239;200528.03238941115;262039.22595765814;273.37700716622794;3703021.6395804654;1698466.222831157;393718.1226899156;1055344.631194728;0;50;0;68;104;107;0;3;200;192;2065157124545.3457;789013937360.113;1736694965930.4558;53629.03647418402;10389.003091982093;-0.0;229.24391116459978;7972462.286759597;1526779.7025958647;5.553795026585875;827626.9881623833;4.7483218868771155;0.4325502131335164
9289;2019-07-11 07:35:45.116;624;626;226;225;200;37;30;28;-27;41;806;235;-29;-9;274;166;281;517;209;51;29;-3;615;351;356;134;356;301;616;-2.0;-1.0;1110.0;114.0;0.0;68;46;18;1;0;0;1;0;0;0;1;0;0;1;0;18002.71484375;6785.54345703125;5107.91650390625;1011.12725830078;657.0;285011;504.0;0.0;Calculated values ==>;1562823345.116;335.56;335.76000000000005;295.76000000000005;295.66;293.16;276.86;273.4187578820637;276.16;275.96000000000004;270.46000000000004;277.26000000000005;353.76;296.66;270.26000000000005;272.26000000000005;300.56;289.76000000000005;301.26000000000005;324.86;278.26000000000005;276.06;323.56;338.86;272.86;241.2770596917726;267.7187500070086;273.4187578820637;294.06;6150000.0;3510000.0;3560000.0;1340000.0;3560000.0;3010000.0;6160000.0;0.0;0.0;0.185;0.019;0.0;0.0;0.0;6785.54345703125;5107.91650390625;1011.12725830078;18002.71484375;485192.97014810157;485366.59992662794;264555.22052316566;264069.55368776113;253486.59656627226;430735.4089219946;434464.2400499864;437940.2675631159;473565.85517348704;534627.5955927493;472519.1631752819;437629.4412208045;440684.76455267647;469888.8255188759;456399.2583876655;421346.2445887795;469117.89844297717;438096.5567362614;434286.206695374;211562.405474017;275564.83829863765;469268.73936395516;200256.5698747744;262039.22595765814;273.26165610415455;3703325.4624421955;1698578.9466568166;393735.07802540204;1055435.2813428717;0;50;0;68;104;107;0;3;200;192;2065371360245.3118;789094050710.1003;1736874695880.4272;43971.48407234318;5111.231220294435;-0.0;0.0;7973275.759986968;1526908.8927432164;5.553795026585875;827628.8988467037;3.8035091288673413;0.32851503552902483
9290;2019-07-11 07:36:45.117;614;617;228;228;203;35;30;28;-24;41;803;236;-25;-8;274;167;281;488;210;51;29;-1;616;350;355;135;355;305;618;-2.0;-1.0;1284.0;126.0;0.0;48;47;26;1;0;0;1;0;0;0;1;0;0;0;0;18071.458984375;7245.09814453125;4522.1806640625;1043.20861816406;654.0;285012;504.0;0.0;Calculated values ==>;1562823405.117;334.56;334.86;295.96000000000004;295.96000000000004;293.46000000000004;276.66;273.3108153835814;276.16;275.96000000000004;270.76000000000005;277.26000000000005;353.46000000000004;296.76000000000005;270.66;272.36;300.56;289.86;301.26000000000005;321.96000000000004;278.26000000000005;276.06;323.56;338.56000000000006;273.06;241.49495122638035;268.19934244402924;273.3108153835814;294.16;6160000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;6180000.0;0.0;0.0;0.214;0.021;0.0;0.0;0.0;7245.09814453125;4522.1806640625;1043.20861816406;18071.458984375;483655.75026520074;483861.47061019135;265366.0724352726;265366.0724352726;254534.8136236207;430799.1582183253;434708.2881056637;437499.1961693786;473436.17305719486;534021.2405159001;472106.49772695394;437342.01223029394;439972.1399166299;470025.58275069686;456701.4910723406;421035.26921240217;464176.33091663104;438322.7307962154;434531.2036186236;211562.405474017;274308.8830629234;469328.6628582418;200025.75735511715;262039.22595765814;273.1665566977153;3703626.085568563;1698695.8706191867;393752.197776411;1055515.5334903402;0;50;0;68;104;107;0;3;200;192;2065584663800.9016;789174752055.3235;1737056498910.93;50819.31590625195;5655.361015565619;-0.0;0.0;7974065.696487696;1526998.61584079;5.553795026585875;827628.8988467037;4.4084721400886355;0.38073376874416204
9291;2019-07-11 07:37:45.117;605;611;229;229;203;33;32;27;-21;41;801;236;-22;-6;274;168;280;483;210;52;31;0;620;347;352;137;352;307;622;156.0;-2.0;1195.0;16.0;3.0;12;48;33;1;0;0;1;0;0;0;1;0;0;1;0;17881.107421875;7709.67578125;3459.14721679688;1047.35363769531;650.0;285013;504.0;0.0;Calculated values ==>;1562823465.117;333.66;334.26000000000005;296.06;296.06;293.46000000000004;276.46000000000004;272.9856168485579;276.36;275.86;271.06;277.26000000000005;353.26;296.76000000000005;270.96000000000004;272.56;300.56;289.96000000000004;301.16;321.46000000000004;278.36;276.26000000000005;323.56;338.16;273.16;241.92719264551067;268.43790593516167;272.9856168485579;294.16;6200000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3070000.0;6220000.0;0.026000000000000002;0.0;0.19916666666666666;0.0026666666666666666;0.0005;0.026500000000000003;0.0;7709.67578125;3459.14721679688;1047.35363769531;17881.107421875;481905.6052671005;482547.15794376004;265504.6822073426;265504.6822073426;254329.1977937017;430988.63858405815;435779.9995887948;437514.20447033056;473176.1828425327;533665.1505100889;471839.6892508973;437356.53477473935;439841.7392340246;470434.45637746935;457328.590778018;419446.8692345121;462775.96735634556;439160.3883882217;435606.5810759271;211562.405474017;272634.34865687083;469154.1284428507;199551.97780724146;200796.36845629997;272.9670600993647;3703925.690288615;1698820.493735235;393769.6191285432;1055582.044556014;0;50;0;68;104;107;0;3;200;192;2065796763800.9016;789256352055.3235;1737240098910.93;47394.14347706524;718.9390683616248;-0.0;6222.47063442012;7974884.141982557;1527051.7350081562;5.553795026585875;827680.7527686572;4.447836242058876;0.29999253684932997
9292;2019-07-11 07:38:45.108;598;607;231;231;205;32;34;25;-18;41;800;236;-20;-5;274;168;280;499;210;53;33;2;632;344;349;141;348;309;634;500.0;0.0;716.0;144.0;15.0;1;62;41;1;0;0;1;0;0;0;1;0;0;0;0;18782.986328125;8369.345703125;3242.05419921875;1138.96801757812;645.0;285014;504.0;0.0;Calculated values ==>;1562823525.108;332.96000000000004;333.86;296.26000000000005;296.26000000000005;293.66;276.36;272.6583383277491;276.56;275.66;271.36;277.26000000000005;353.16;296.76000000000005;271.16;272.66;300.56;289.96000000000004;301.16;323.06;278.46000000000004;276.46000000000004;323.56;337.66;273.36;242.77792619122317;268.67533136820026;272.6583383277491;294.16;6320000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3090000.0;6340000.0;0.08333333333333333;0.0;0.11933333333333333;0.024;0.0025;0.08583333333333333;0.0;8369.345703125;3242.05419921875;1138.96801757812;18782.986328125;479491.4144506736;480589.3617527139;265439.9020645925;265439.9020645925;254487.72982652488;431175.4696738307;436828.4760420118;437530.6787186241;472653.6706096803;533412.8302836331;471571.99321232084;437214.0438153077;439557.769353477;470976.39994163334;457814.78971540614;415356.1586643194;463726.42114759324;439984.42595246434;436658.4772508701;211562.405474017;270541.29595472733;468804.0567466073;198394.910432414;200347.67717898233;272.49685716806437;3704231.1785727604;1698954.4654820208;393787.8357427493;1055637.8795245872;0;50;0;68;104;107;0;3;200;192;2066007032255.681;789339739545.236;1737424871190.736;28536.868348821074;6489.819511540639;-0.0;20283.343672837032;7975516.805500011;1527111.7989853108;5.553795026585875;827901.6014220514;4.337916511944674;0.2327808024712768
9293;2019-07-11 07:39:45.108;595;605;232;232;208;30;37;22;-18;39;798;235;-20;-3;274;168;281;535;210;53;36;4;650;342;347;144;347;308;652;309.0;0.0;788.0;165.0;18.0;1;82;45;1;0;0;1;0;0;0;1;0;0;0;0;20132.0390625;8906.4677734375;3406.45263671875;1250.18078613281;641.0;285015;506.0;0.0;Calculated values ==>;1562823585.108;332.66;333.66;296.36;296.36;293.96000000000004;276.16;272.43898195401505;276.86;275.36;271.36;277.06;352.96000000000004;296.66;271.16;272.86;300.56;289.96000000000004;301.26000000000005;326.66;278.46000000000004;276.76000000000005;323.76000000000005;337.26;273.56;243.40439225979637;268.5567601203482;272.43898195401505;294.16;6500000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3080000.0;6520000.0;0.0515;0.0;0.13133333333333333;0.0275;0.003;0.0545;0.0;8906.4677734375;3406.45263671875;1250.18078613281;20132.0390625;476907.13592549955;478187.14626434166;264478.21333214914;264478.21333214914;254736.59623177545;431298.55289687274;437794.15495453955;437758.51091407164;472061.9191754798;533278.1333560388;471586.2631522003;437443.34373287327;440082.6566914647;471111.3177814836;458136.99037431926;408700.99431398814;467185.0967493435;440419.0955370369;437626.96553785674;212398.47392691602;268866.9448851554;468590.4005405076;197816.03041426535;201485.50837304795;272.25867696570845;3704555.4704510155;1699098.4305943255;393807.7453161135;1055693.28374822;0;50;0;68;104;107;0;3;200;192;2066215832255.681;789425239545.236;1737609971190.736;31512.445772307892;7446.2951784716615;-0.0;12869.709415482079;7976017.21645102;1527227.9332743944;5.553795026585875;828177.8768644541;3.8212831723501544;0.25690121074287986
9294;2019-07-11 07:40:45.109;601;608;233;234;208;28;39;20;-19;37;794;234;-21;-1;274;167;281;560;211;53;38;5;680;340;345;145;345;307;682;162.0;-1.0;1037.0;205.0;17.0;1;98;46;1;0;0;1;0;0;0;1;0;0;0;0;21358.10546875;9491.2158203125;3614.5986328125;1357.49658203125;633.0;285016;514.0;0.0;Calculated values ==>;1562823645.109;333.26000000000005;333.96000000000004;296.46000000000004;296.56;293.96000000000004;275.96000000000004;272.21867820750657;277.06;275.16;271.26000000000005;276.86;352.56000000000006;296.56;271.06;273.06;300.56;289.86;301.26000000000005;329.16;278.46000000000004;276.96000000000004;324.56;336.46000000000004;273.66;243.61107973660833;268.43790593516167;272.21867820750657;294.26000000000005;6800000.0;3400000.0;3450000.0;1450000.0;3450000.0;3070000.0;6820000.0;0.027000000000000003;0.0;0.1728333333333333;0.034166666666666665;0.0028333333333333335;0.029833333333333337;0.0;9491.2158203125;3614.5986328125;1357.49658203125;21358.10546875;474195.95477925387;475054.86252326577;262866.60515312443;263280.72717149806;253396.67741538913;431420.45991060114;438578.20202464174;437828.56808052456;471731.79225593165;532934.9252140329;471600.6402381309;437514.20447033056;440602.9150558282;471380.47919118253;458323.56289091235;391854.59758442116;467290.04387389484;440850.09122131515;438413.2918719164;215742.86842915416;265518.4816520846;468552.3519787662;197271.78932952732;203501.46457534382;272.03378166234126;3704901.227417545;1699251.7471793222;393829.4763229994;1055751.7934838748;0;50;0;68;104;107;0;3;200;192;2066423435715.4302;789511940990.1312;1737794474265.5132;41576.22992746402;9268.752557182326;-0.0;7008.202847681082;7976626.2988989875;1527367.2276602243;5.553795026585875;828343.5288939349;3.9999959339671647;0.324240089140866
9295;2019-07-11 07:41:45.119;617;617;229;230;205;30;27;20;-21;35;788;234;-23;0;274;167;282;578;212;55;27;6;687;346;351;146;351;306;689;-2.0;0.0;1991.0;379.0;3.0;1;99;45;1;0;0;1;0;0;0;1;0;0;0;0;21304.1484375;9473.837890625;3650.42016601562;1350.05883789062;551.0;285017;481.0;909.0;Calculated values ==>;1562823705.119;334.86;334.86;296.06;296.16;293.66;276.16;272.8767566201714;275.86;275.16;271.06;276.66;351.96000000000004;296.56;270.86;273.16;300.56;289.86;301.36;330.96000000000004;278.66;275.86;321.26000000000005;328.26000000000005;273.76000000000005;243.81672145450628;268.3187672390254;272.8767566201714;294.36;6870000.0;3460000.0;3510000.0;1460000.0;3510000.0;3060000.0;6890000.000000001;0.0;0.0;0.3318333333333333;0.06316666666666666;0.0005;0.0005;2.2972988903528138;9473.837890625;3650.42016601562;1350.05883789062;21304.1484375;475863.6475543702;475623.0450019734;260844.59616340793;261238.8870642171;252071.8988532199;431051.2098666511;435149.99214662175;437742.05038880615;471400.74093632615;532383.3606483971;471734.5502377146;437427.84448784514;440968.15519671026;470570.28523540555;457355.01675759477;386648.86969503463;469351.30072927306;439873.374582348;435149.99214662175;201948.4348523538;231213.40812182956;468514.36943292903;198872.2777523857;260844.59616340793;272.69433970401695;3705256.805453171;1699409.8156339072;393852.0430453221;1055812.3453974926;0;50;0;68;104;107;0;3;200;192;2066632270515.397;789599255540.1173;1737978404915.484;79264.95288651885;17032.39212448765;-0.0;87.15269799160691;7977633.476590587;1527586.4403952376;5.553795026585875;828402.6667114666;6.659001485964053;0.6275873806490968
9296;2019-07-11 07:42:45.100;635;594;220;220;202;38;25;24;-21;34;781;234;-22;0;272;170;284;572;213;30;25;7;684;356;361;145;360;307;685;-3.0;-1.0;2071.0;238.0;0.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;20090.017578125;9713.236328125;3646.1455078125;1362.11218261719;520.0;285018;532.0;50.0;Calculated values ==>;1562823765.1;336.66;332.56;295.16;295.16;293.36;276.96000000000004;273.955091788801;275.66;275.56;271.06;276.56;351.26;296.56;270.96000000000004;273.16;300.36;290.16;301.56;330.36;276.16;275.66;326.36;325.16;273.86;243.61107973660833;268.43790593516167;273.955091788801;294.46000000000004;6840000.000000001;3560000.0;3610000.0;1450000.0;3600000.0;3070000.0;6850000.0;0.0;0.0;0.3451666666666667;0.03966666666666666;0.0;0.0;0.12655292039283575;9713.236328125;3646.1455078125;1362.11218261719;20090.017578125;479007.5408896958;472461.6213602152;257607.1458718923;257607.1458718923;251202.4281626589;430412.23801567365;432303.0427934189;437514.20447033056;471434.6316277157;531577.6874793656;471600.6402381309;437356.53477473935;440754.3233983486;469083.92018553516;456126.82417621085;391321.77285046707;468883.6177045062;433223.753696834;432303.0427934189;223268.49639005636;218251.29456621417;468751.72169904737;201695.7180744146;260844.59616340793;273.84730712531683;3705601.6476017227;1699569.6572863641;393874.63731335494;1055873.130856561;0;50;0;68;104;107;0;3;200;192;2066845802875.2068;789686527895.0396;1738162246680.3203;81396.680887657;10593.221477110432;-0.0;0.0;7978971.899569313;1527816.580940788;5.553795026585875;828403.3927539629;6.248679804429164;0.5554455974137416
9297;2019-07-11 07:43:45.120;646;596;215;215;197;48;30;27;-18;35;776;235;-20;0;270;174;284;569;213;31;29;8;682;363;368;144;368;309;683;-2.0;-1.0;2176.0;321.0;0.0;0;99;57;1;0;0;1;0;0;0;1;0;0;0;0;18920.525390625;10251.56640625;3538.88720703125;1371.03137207031;520.0;285019;542.0;22.0;Calculated values ==>;1562823825.12;337.76;332.76000000000005;294.66;294.66;292.86;277.96000000000004;274.69669130483857;276.16;275.86;271.36;276.66;350.76;296.66;271.16;273.16;300.16;290.56;301.56;330.06;276.26000000000005;276.06;327.36;325.16;273.96000000000004;243.40439225979637;268.67533136820026;274.69669130483857;294.46000000000004;6820000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3090000.0;6830000.0;0.0;0.0;0.3626666666666667;0.0535;0.0;0.0;0.05568328497284773;10251.56640625;3538.88720703125;1371.03137207031;18920.525390625;480911.8015756836;473031.2267359054;255857.56327067115;255857.56327067115;249592.78711063;429947.3805835815;431426.1458468794;437530.6787186241;471666.44639072387;530904.367059925;471452.1043655577;437214.0438153077;440323.94343122264;467710.255098415;455522.04257374874;392859.8122290025;468650.66301796364;431616.2614627105;431235.39005551004;227449.86971758792;218251.29456621417;468988.4700171027;203457.6792572328;260844.59616340793;274.5637619804063;3705926.8438223116;1699736.0861002165;393897.4211017022;1055933.0260875898;0;50;0;68;104;107;0;3;200;192;2067064575775.1372;789773256795.012;1738347108280.2615;84890.47447133125;14205.89730565304;-0.0;0.0;7980358.087772296;1528023.309150353;5.553795026585875;828403.3927539629;6.536059750923301;0.5983948231822155
9298;2019-07-11 07:44:45.121;649;618;216;216;196;58;36;32;-17;36;775;236;-19;-1;267;178;285;577;214;34;35;10;665;376;380;151;380;309;664;-2.0;-2.0;2258.0;276.0;8.0;73;99;64;1;0;0;1;0;0;0;1;0;0;1;0;20440.67578125;10518.849609375;5515.208984375;1347.93701171875;547.0;285020;546.0;25.0;Calculated values ==>;1562823885.121;338.06000000000006;334.96000000000004;294.76000000000005;294.76000000000005;292.76000000000005;278.96000000000004;276.0463484220469;276.76000000000005;276.36;271.46000000000004;276.76000000000005;350.66;296.76000000000005;271.26000000000005;273.06;299.86;290.96000000000004;301.66;330.86;276.56;276.66;327.76000000000005;327.86;274.16;244.82967444194236;268.67533136820026;276.0463484220469;294.56;6650000.0;3760000.0;3800000.0;1510000.0;3800000.0;3090000.0;6640000.000000001;0.0;0.0;0.3763333333333333;0.046;0.0013333333333333333;0.0013333333333333333;0.06319443856621802;10518.849609375;5515.208984375;1347.93701171875;20440.67578125;483271.8803950047;478745.60406076396;257151.8412058433;257151.8412058433;249961.56701061997;429045.3911783415;429376.1804903922;437688.5006598165;470832.5400961883;530799.7358532127;471571.99321232084;437372.52749135875;440171.277620612;465603.7493904158;453893.90900834725;403693.87041573704;472388.1621228737;428971.87488584645;429174.42285869416;229122.51738040973;229540.68826423294;468224.85798707575;206881.4158288113;257151.8412058433;275.93870870312657;3706254.859299818;1699909.1757856053;393920.0795492643;1056008.478146907;0;50;0;68;104;107;0;3;200;192;2067288979515.7578;789861758270.2567;1738532511370.7742;86860.39959140161;12021.798339280165;-0.0;229.36344220380116;7981789.368914398;1528241.8769240675;5.553795026585875;828405.3041478426;5.701966771968516;0.5110267965898969
9299;2019-07-11 07:45:45.141;646;624;221;220;201;68;41;42;-14;39;745;237;-15;8;264;171;284;552;215;38;40;11;651;378;383;144;383;313;649;-2.0;-1.0;2139.0;253.0;0.0;98;1;83;1;0;0;1;0;0;0;1;1;0;1;0;23067.353515625;11471.83203125;6390.8876953125;2400.44506835938;600.0;285021;549.0;24.0;Calculated values ==>;1562823945.141;337.76;335.56;295.26000000000005;295.16;293.26000000000005;279.96000000000004;276.25090830309495;277.26000000000005;277.36;271.76000000000005;277.06;347.66;296.86;271.66;273.96000000000004;299.56;290.26000000000005;301.56;328.36;276.96000000000004;277.16;328.06;333.16;274.26000000000005;243.40439225979637;269.14681796795327;276.25090830309495;294.66;6509999.999999999;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3130000.0;6490000.000000001;0.0;0.0;0.3565;0.042166666666666665;0.0;0.0;0.06050404180524384;11471.83203125;6390.8876953125;2400.44506835938;23067.353515625;484383.26707182726;481378.2958788567;259959.1290863666;259550.73663162882;252320.3079148546;428902.12800615287;429558.86635476135;437249.5021140777;472061.9191754798;527346.2451405692;471154.5306774841;437089.72060350876;440683.66314903874;464766.0545734315;452524.9519092832;409587.6291308629;470330.9861479161;428950.6373657415;429356.91553847404;230377.04089860234;251709.28920128586;469286.7883828044;207385.65074983312;257151.8412058433;276.1399897996064;3706617.547066147;1700092.4925511123;393951.3264787608;1056107.728691697;0;50;0;68;104;107;0;3;201;192;2067517955815.685;789950287770.2286;1738719173570.7148;81946.46301135319;11043.49797019029;-0.0;0.0;7983196.561676926;1528434.151796853;5.553795026585875;828407.216146981;4.589113394806302;0.4128834225192954
9300;2019-07-11 07:46:45.122;635;623;239;238;210;60;43;46;-12;43;723;240;-14;10;264;169;284;549;214;44;42;12;659;368;373;142;372;313;659;-2.0;-1.0;1569.0;210.0;3.0;98;1;93;1;0;0;1;0;0;0;1;1;0;0;0;25934.04296875;12459.0322265625;6574.708984375;2413.83056640625;623.0;285022;550.0;22.0;Calculated values ==>;1562824005.122;336.66;335.46000000000004;297.06;296.96000000000004;294.16;279.16;275.2199585193972;277.46000000000004;277.76000000000005;271.96000000000004;277.46000000000004;345.46000000000004;297.16;271.76000000000005;274.16;299.56;290.06;301.56;328.06;277.56;277.36;328.16;335.46000000000004;274.36;242.98782864720522;269.14681796795327;275.2199585193972;294.56;6590000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3130000.0;6590000.000000001;0.0;0.0;0.2615;0.035;0.0005;0.0005;0.055394408010180377;12459.0322265625;6574.708984375;2413.83056640625;25934.04296875;481872.3849572098;480081.47668362426;267162.854725115;266690.76563181425;255144.75827992277;429606.4342157736;432592.33825255034;437568.04326289374;472719.4423773052;525029.4747791167;471515.9893704797;437249.5021140777;440988.73662776884;466358.1391945047;453965.3496272061;406071.5837962184;468535.9723248153;432780.064257215;432404.01063279;230795.22267914342;261333.34086894934;469658.33171380573;204739.3731463022;267162.854725115;275.0813991319596;3707025.7627272457;1700291.853268858;393991.43273800967;1056215.7411158292;0;50;0;68;104;107;0;3;201;192;2067744683995.4832;790036060600.1522;1738906914100.5476;60884.69723548869;9272.163549862624;-0.0;82.6205779538375;7984386.444429029;1528603.3953652626;5.553795026585875;828407.9044337701;3.27493863139803;0.2971727229799666
9301;2019-07-11 07:47:45.122;632;624;246;246;218;47;41;42;-15;45;730;242;-17;10;264;170;284;568;215;42;40;12;670;361;366;141;366;311;669;-2.0;-2.0;1223.0;45.0;3.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;29146.734375;13116.2119140625;6916.25732421875;2388.93505859375;629.0;285023;551.0;20.0;Calculated values ==>;1562824065.122;336.36;335.56;297.76000000000005;297.76000000000005;294.96000000000004;277.86;274.4858918419099;277.26000000000005;277.36;271.66;277.66;346.16;297.36;271.46000000000004;274.16;299.56;290.16;301.56;329.96000000000004;277.36;277.16;328.26000000000005;336.06;274.36;242.77792619122317;268.91163127593666;274.4858918419099;294.66;6700000.0;3610000.0;3660000.0;1410000.0;3660000.0;3110000.0;6690000.000000001;0.0;0.0;0.20383333333333334;0.007500000000000001;0.0005;0.0005;0.050342254669945734;13116.2119140625;6916.25732421875;2388.93505859375;29146.734375;480168.48680366867;479072.8995336893;269686.69843486045;269686.69843486045;257657.73443389253;430081.6785162784;433981.5763581648;437548.62350390764;473046.85946660035;525924.3149485321;472023.7072304868;437231.03110804653;441413.91313283873;467212.78606881946;455293.5464013049;400509.1156622638;470309.7360833914;434163.16617520025;433799.4536676275;231213.40812182956;263844.3676079864;469794.0480163998;203165.12314595006;269686.69843486045;274.4412283682251;3707484.76920511;1700504.9803033632;394031.4557848847;1056328.1658350674;0;50;0;68;104;107;0;3;201;192;2067966383995.4832;790120960600.1522;1739094114100.5476;47775.17015629702;1999.7169365283728;-0.0;82.05637761638351;7985291.9433239605;1528697.3277026492;5.553795026585875;828409.2767417332;2.2236316160353358;0.1831911033093229
9302;2019-07-11 07:48:45.133;639;633;239;239;216;42;41;38;-17;44;743;243;-19;9;264;173;284;586;217;40;40;12;694;356;362;140;361;310;693;-1.0;-2.0;1324.0;49.0;27.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;29746.79296875;13652.6640625;7246.30517578125;2405.9873046875;628.0;285024;549.0;18.0;Calculated values ==>;1562824125.133;337.06;336.46000000000004;297.06;297.06;294.76000000000005;277.36;273.955091788801;277.26000000000005;276.96000000000004;271.46000000000004;277.56;347.46000000000004;297.46000000000004;271.26000000000005;274.06;299.56;290.46000000000004;301.56;331.76000000000005;277.16;277.16;328.06;335.96000000000004;274.36;242.56692532238324;268.7936212382143;273.955091788801;294.86;6940000.000000001;3560000.0;3620000.0000000005;1400000.0;3610000.0;3100000.0;6930000.0;0.0;0.0;0.22066666666666668;0.008166666666666666;0.0045000000000000005;0.0045000000000000005;0.0453104805609745;13652.6640625;7246.30517578125;2405.9873046875;29746.79296875;478461.149944875;477647.9590103091;264661.6845294104;264661.6845294104;255765.36723295515;430412.23801567365;434960.5676705249;437460.313363465;473079.08457772195;527368.8785067851;472276.53979559685;437142.86386454466;441474.6228121385;467917.8483940991;456543.2252788729;381192.197699642;470149.81752420287;434782.31747122854;434782.31747122854;230377.04089860234;263425.85118522606;469929.52753194683;201859.8565576084;264661.6845294104;273.9113049391961;3707975.638575193;1700728.0951664234;394071.4207967666;1056446.208826321;0;50;0;68;104;107;0;3;201;192;2068184824035.1846;790205276055.037;1739280448255.293;51989.167468492364;2189.2356462904304;-0.0;765.5428482381818;7986123.465220769;1528732.2420405804;5.553795026585875;828416.3413635489;2.35760774158568;0.19318384850120882
9303;2019-07-11 07:49:45.133;657;650;238;238;205;34;31;31;-18;42;757;244;-20;8;265;170;284;608;216;31;30;12;736;352;357;136;356;305;736;211.0;0.0;2184.0;81.0;3.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;31161.306640625;14495.9814453125;7851.435546875;2363.52319335938;627.0;285025;548.0;18.0;Calculated values ==>;1562824185.133;338.86;338.16;296.96000000000004;296.96000000000004;293.66;276.56;273.5264737036516;276.26000000000005;276.26000000000005;271.36;277.36;348.86;297.56;271.16;273.96000000000004;299.66;290.16;301.56;333.96000000000004;276.26000000000005;276.16;327.96000000000004;335.86;274.36;241.71165711629368;268.19934244402924;273.5264737036516;294.76000000000005;7359999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7359999.999999999;0.035166666666666666;0.0;0.364;0.013500000000000002;0.0005;0.035666666666666666;0.0453129292629706;14495.9814453125;7851.435546875;2363.52319335938;31161.306640625;476382.46294338926;475255.31641858525;261793.75668910609;261793.75668910609;250377.4521782582;430671.36484660726;434397.36110999016;438435.61618480866;473403.85947104497;529221.1383985593;473056.9634372156;438124.7295301388;442373.3332657317;468744.2255440732;456785.9764066114;282982.1220442313;468287.7641957788;434397.36110999016;434218.8704114113;229958.8627652946;263007.33956846996;470469.1018322894;200824.46481752978;201679.174516664;273.48887321170355;3708483.206071938;1700962.667212322;394111.16671758366;1056572.023332343;0;50;0;68;104;107;0;3;201;192;2068400524035.1846;790288076055.037;1739464948255.293;86490.45909768951;3640.2025996992556;-0.0;8293.915820245986;7987277.462108821;1528780.8206926303;5.553795026585875;828491.836852453;3.9830365327500594;0.2975599641663769
9304;2019-07-11 07:50:45.114;688;675;225;224;202;44;32;33;-25;40;769;244;-27;4;264;172;285;625;217;35;31;11;713;362;367;132;367;301;713;-2.0;-1.0;1991.0;297.0;0.0;100;1;89;1;0;0;1;0;0;0;1;1;0;0;0;27863.65234375;13262.7685546875;7523.14990234375;2343.6484375;631.0;285026;546.0;20.0;Calculated values ==>;1562824245.114;341.96000000000004;340.66;295.66;295.56;293.36;277.56;274.5913991737795;276.36;276.46000000000004;270.66;277.16;350.06000000000006;297.56;270.46000000000004;273.56;299.56;290.36;301.66;335.66;276.66;276.26000000000005;327.76000000000005;336.26000000000005;274.26000000000005;240.83765695389522;267.7187500070086;274.5913991737795;294.86;7130000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3010000.0;7130000.0;0.0;0.0;0.3318333333333333;0.0495;0.0;0.0;0.05033679836481096;13262.7685546875;7523.14990234375;2343.6484375;27863.65234375;483807.9480516444;481832.33256145986;258109.19036222508;257745.7912369419;250183.92185417895;430014.67791919125;432064.8867102419;438249.86041294545;473727.59171134117;530777.8931341006;473581.8329554858;437940.2675631159;442613.016394442;467071.00097845966;455407.6182641765;287801.2455242655;473989.696513458;432626.2974239531;431876.54111442826;229122.51738040973;264681.4149301396;470907.506429493;203175.3206448091;201679.174516664;274.449844931608;3708974.9249713495;1701193.9168774448;394150.38072625885;1056700.1043063255;0;50;0;68;104;107;0;3;201;192;2068617655255.8542;790368450595.2849;1739646690685.8535;78005.5681130599;13252.743196341855;-0.0;0.0;7988647.828253065;1528921.5506627578;5.553795026585875;828560.9309311125;3.945526162488535;0.3677713969352803
9305;2019-07-11 07:51:45.134;704;689;221;220;196;54;36;36;-27;40;778;244;-28;2;262;173;286;613;219;37;35;8;692;368;373;130;373;300;691;-1.0;-3.0;1643.0;228.0;0.0;100;0;83;1;0;0;1;0;0;0;1;1;0;0;0;25108.7265625;12329.4326171875;7186.546875;2344.7626953125;644.0;285027;543.0;20.0;Calculated values ==>;1562824305.134;343.56000000000006;342.06000000000006;295.26000000000005;295.16;292.76000000000005;278.56;275.2199585193972;276.76000000000005;276.76000000000005;270.46000000000004;277.16;350.96000000000004;297.56;270.36;273.36;299.36;290.46000000000004;301.76000000000005;334.46000000000004;276.86;276.66;327.46000000000004;337.56000000000006;273.96000000000004;240.39332010688793;267.5978703862781;275.2199585193972;295.06;6920000.0;3679999.9999999995;3729999.9999999995;1300000.0;3729999.9999999995;3000000.0;6909999.999999999;0.0;0.0;0.2738333333333333;0.038;0.0;0.0;0.050301046344603154;12329.4326171875;7186.546875;2344.7626953125;25108.7265625;488422.83360942843;486333.2692180156;257686.16825065165;257315.7803937224;248978.27518324734;429606.4342157736;431260.9582334311;438165.9764317512;473985.80243904516;531790.3850531746;473712.52661415795;438011.42202021845;442526.58117228496;465951.01469946647;454538.2475738145;386213.95412975986;474749.90549925924;431453.06688762316;431068.1891409101;227868.02628245065;270122.7006405761;470882.7909457206;204722.58553748555;201679.174516664;275.0749535450497;3709416.5086075915;1701407.2563099237;394189.4638423841;1056822.7259730333;0;50;0;68;104;107;0;3;201;192;2068839729255.7837;790447076795.2599;1739827050785.7961;63924.58187321308;10114.087805512932;-0.0;0.0;7989830.973752991;1529116.339162242;5.553795026585875;828560.9309311125;3.3868323885664515;0.3154441995753261
9306;2019-07-11 07:52:45.115;701;687;226;225;202;56;39;40;-26;42;786;245;-27;1;262;173;286;590;219;39;38;5;681;368;373;131;373;302;680;-2.0;0.0;1759.0;176.0;0.0;100;0;83;1;0;0;1;0;0;0;1;1;0;1;0;24556.42578125;12093.9755859375;6986.59423828125;2365.27124023438;668.0;285028;540.0;19.0;Calculated values ==>;1562824365.115;343.26;341.86;295.76000000000005;295.66;293.36;278.76000000000005;275.2199585193972;277.06;277.16;270.56;277.36;351.76;297.66;270.46000000000004;273.26000000000005;299.36;290.46000000000004;301.76000000000005;332.16;277.06;276.96000000000004;327.16;339.96000000000004;273.66;240.61611355647437;267.8393353686513;275.2199585193972;295.06;6809999.999999999;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3020000.0;6800000.0;0.0;0.0;0.2931666666666667;0.029333333333333333;0.0;0.0;0.04772206693569487;12093.9755859375;6986.59423828125;2365.27124023438;24556.42578125;489136.0335558938;487212.89880582417;260167.16519299426;259775.46576879208;251395.36013969404;429606.4342157736;431835.33855074144;437869.15320432716;474050.5081408163;532473.4539595657;473568.887320711;437713.4967235476;441962.8318392794;465951.01469946647;454538.2475738145;395123.32202218677;472447.0816548902;431835.33855074144;431644.5240703191;226613.5671989835;280170.41352433193;470456.773871109;204773.84646430615;201679.174516664;275.0946328231707;3709830.2538159355;1701610.7202607747;394228.7016958892;1056940.7980808609;0;50;0;68;104;107;0;3;201;192;2069063458385.5845;790525352000.1902;1740007593595.6355;68335.77409261616;7793.365870599551;-0.0;0.0;7990932.794364675;1529265.5206869629;5.553795026585875;828560.9309311125;3.5498323304000023;0.3191262663613266
9307;2019-07-11 07:53:45.105;690;679;234;234;208;53;41;42;-25;44;793;246;-27;1;262;174;286;581;219;41;40;1;672;366;371;131;371;302;671;-1.0;0.0;1798.0;160.0;0.0;100;0;83;1;0;0;1;0;0;0;1;1;0;1;0;24841.107421875;11968.2265625;6883.63671875;2356.15014648438;683.0;285029;537.0;16.0;Calculated values ==>;1562824425.105;342.16;341.06000000000006;296.56;296.56;293.96000000000004;278.46000000000004;275.0112864084945;277.26000000000005;277.36;270.66;277.56;352.46000000000004;297.76000000000005;270.46000000000004;273.26000000000005;299.36;290.56;301.76000000000005;331.26000000000005;277.26000000000005;277.16;326.86;341.46000000000004;273.26000000000005;240.61611355647437;267.8393353686513;275.0112864084945;295.06;6720000.0;3660000.0;3710000.0;1310000.0;3710000.0;3020000.0;6709999.999999999;0.0;0.0;0.2996666666666667;0.02666666666666667;0.0;0.0;0.04015268899420016;11968.2265625;6883.63671875;2356.15014648438;24841.107421875;488492.4668516528;487008.66587942623;264004.1769911008;264004.1769911008;253868.05107429804;429743.705733735;432727.05303922435;438024.4983934438;474244.15781875124;533202.0663396476;473686.78329024225;437713.4967235476;441962.8318392794;466238.4910298102;455018.73262383643;400585.1802349142;472141.3188018642;432727.05303922435;432539.7142654744;225359.1397227605;286451.7998164319;470066.8993565604;204240.65093345303;201679.174516664;274.8800347087092;3710241.831318342;1701811.2051923184;394268.04031658836;1057056.3640746449;0;50;0;68;104;107;0;3;201;192;2069286621185.6199;790603938900.2026;1740188763395.6643;70057.22628884391;7088.699957949529;-0.0;0.0;7992085.877155537;1529389.5172326847;5.553795026585875;828560.9309311125;3.6375838081046914;0.32340662734143927
9308;2019-07-11 07:54:45.106;678;670;239;239;215;50;42;42;-23;45;798;246;-25;1;262;177;286;568;220;43;41;-1;662;367;372;132;372;304;660;-3.0;-1.0;1664.0;230.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;0;1;0;25177.484375;11971.3857421875;6710.2841796875;2366.59301757812;688.0;285030;533.0;13.0;Calculated values ==>;1562824485.106;340.96000000000004;340.16;297.06;297.06;294.66;278.16;275.1157276137837;277.36;277.36;270.86;277.66;352.96000000000004;297.76000000000005;270.66;273.26000000000005;299.36;290.86;301.76000000000005;329.96000000000004;277.46000000000004;277.26000000000005;326.46000000000004;341.96000000000004;273.06;240.83765695389522;268.0796299477929;275.1157276137837;295.16;6620000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3040000.0;6600000.0;0.0;0.0;0.2773333333333333;0.03833333333333333;0.0;0.0;0.03261467444237894;11971.3857421875;6710.2841796875;2366.59301757812;25177.484375;487821.89884660504;486883.08000163425;267079.6813022979;267079.6813022979;256975.48389397055;429675.2189834977;432659.6470710406;437883.18805776763;474212.47449241596;533574.3662194313;473425.1019291148;437570.5891863215;441542.48092842754;466094.8879903554;455276.2935858747;405649.30986468174;471465.3234135406;432846.8831544877;432471.8144565848;223686.61821467688;288545.87390705565;469736.4133710638;204297.93401609795;201679.174516664;274.90687599498017;3710658.6598631726;1702010.7052862293;394307.3971655112;1057169.6486367062;0;50;0;68;104;107;0;3;201;192;2069509524900.3506;790682840215.1073;1740370566425.4446;64780.97712088972;10175.141708607023;-0.0;0.0;7993209.547576789;1529533.3849774878;5.553795026585875;828560.9309311125;3.561154620935397;0.3327105850226345
9309;2019-07-11 07:55:45.116;666;663;242;241;217;48;43;42;-22;46;802;247;-24;2;262;179;285;566;221;44;42;-5;662;366;371;139;370;304;661;-1.0;-1.0;1658.0;219.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;0;1;0;25879.064453125;12075.4580078125;6759.564453125;2341.8212890625;688.0;285031;531.0;0.0;Calculated values ==>;1562824545.116;339.76;339.46000000000004;297.36;297.26000000000005;294.86;277.96000000000004;275.0112864084945;277.46000000000004;277.36;270.96000000000004;277.76000000000005;353.36;297.86;270.76000000000005;273.36;299.36;291.06;301.66;329.76000000000005;277.56;277.36;326.26000000000005;341.96000000000004;272.66;242.35481222062532;268.0796299477929;275.0112864084945;295.26000000000005;6620000.0;3660000.0;3710000.0;1390000.0;3700000.0;3040000.0;6609999.999999999;0.0;0.0;0.2763333333333333;0.0365;0.0;0.0;0.0;12075.4580078125;6759.564453125;2341.8212890625;25879.064453125;486089.1007333041;485761.7908161419;268436.77679262793;267950.72463685664;257691.12624303234;429743.705733735;433099.9636564668;438039.0146135774;473405.2944016503;533990.8494949273;473543.3119889892;437727.04723144654;441691.54992388893;466381.8252309652;455726.3878962193;405154.3906972421;471018.12607391743;433285.5503662649;432913.8003328046;222850.3779558165;288545.87390705565;468386.10659383785;203996.3834611809;201679.174516664;274.78592617772165;3711084.2020152127;1702211.129049175;394346.64049085794;1057281.9160834183;0;50;0;68;104;107;0;3;201;192;2069732462050.3152;790764153765.0944;1740552996825.4155;64673.780408445564;9650.224894341978;-0.0;0.0;7994288.51702097;1529698.623901051;5.553795026585875;828560.9309311125;3.5096828488800433;0.327238488248372
9310;2019-07-11 07:56:45.117;659;658;244;243;222;48;44;41;-22;47;799;247;-23;3;262;182;284;576;223;45;43;-9;656;367;372;142;372;306;656;0.0;-1.0;1906.0;207.0;2.0;100;0;90;1;0;0;1;0;0;0;1;1;0;0;0;26523.583984375;12215.703125;6632.875;2338.64208984375;686.0;285032;528.0;0.0;Calculated values ==>;1562824605.117;339.06000000000006;338.96000000000004;297.56;297.46000000000004;295.36;277.96000000000004;275.1157276137837;277.56;277.26000000000005;270.96000000000004;277.86;353.06000000000006;297.86;270.86;273.46000000000004;299.36;291.36;301.56;330.76000000000005;277.66;277.46000000000004;325.96000000000004;341.76;272.26000000000005;242.98782864720522;268.3187672390254;275.1157276137837;295.46000000000004;6559999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3060000.0;6559999.999999999;0.0;0.0;0.31766666666666665;0.034499999999999996;0.0003333333333333333;0.0003333333333333333;0.0;12215.703125;6632.875;2338.64208984375;26523.583984375;485724.08897755836;485579.12704962486;269909.85433290637;269396.55408593646;259947.72887536368;429675.2189834977;433033.530313329;437585.1090581189;473113.08983516775;533530.5738433588;473281.1703141561;437427.84448784514;441418.9449877505;466094.8879903554;455983.2402689962;407433.3313625818;473235.28852106986;433219.5959970978;432846.8831544877;221596.04284303306;287708.2272785495;467573.34908673447;204298.78890045805;269909.85433290637;274.9072050726628;3711520.8980315453;1702413.5587662805;394385.64500252105;1057393.5216058975;0;50;0;68;104;107;0;3;201;192;2069955365765.9316;790848455170.3275;1740735999875.9216;74107.28770341692;9082.972326426536;-0.0;54.31234294052711;7995445.045200248;1529854.7364801555;5.553795026585875;828561.383541515;3.928999251844416;0.3612869351022178
