;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9311;2019-07-11 07:57:45.117;655;656;247;246;220;46;43;41;-21;47;793;249;-23;4;263;183;284;584;224;41;41;-12;666;363;368;141;368;305;665;-2.0;-1.0;1874.0;90.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;0;1;0;27667.169921875;12555.236328125;6800.0634765625;2333.20434570312;684.0;285033;526.0;0.0;Calculated values ==>;1562824665.117;338.66;338.76;297.86;297.76000000000005;295.16;277.76000000000005;274.69669130483857;277.46000000000004;277.26000000000005;271.06;277.86;352.46000000000004;298.06;270.86;273.56;299.46000000000004;291.46000000000004;301.56;331.56;277.26000000000005;277.26000000000005;325.76000000000005;341.56000000000006;271.96000000000004;242.77792619122317;268.19934244402924;274.69669130483857;295.56;6659999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6650000.0;0.0;0.0;0.3123333333333333;0.015000000000000001;0.0;0.0;0.0;12555.236328125;6800.0634765625;2333.20434570312;27667.169921875;484045.4841072303;484302.6156105699;270572.27635379956;270061.1523491968;258641.54846489665;429947.3805835815;433850.6589431533;437968.82056851813;473243.34684981237;532979.2823744582;473648.9578539646;437656.05685647397;441779.2354426769;466798.37643660326;456783.2617081229;402650.5634367859;473369.23598090373;433484.00545957795;433484.00545957795;220759.83610629753;286870.6033266602;467414.4187720181;203534.8348031483;269909.85433290637;274.59358012203717;3711972.487647431;1702619.9832617233;394424.5770561506;1057505.4627598687;0;50;0;68;104;107;0;3;201;192;2070177365765.9316;790933355170.3275;1740919299875.9216;73221.54822071717;3958.193759533048;-0.0;0.0;7996672.785499616;1529963.4128642052;5.553795026585875;828561.8361443728;3.55855532705607;0.30925218198627025
9312;2019-07-11 07:58:45.098;656;658;245;244;221;44;42;40;-22;46;788;250;-24;4;263;183;284;599;223;40;40;-15;670;362;367;137;367;304;669;-2.0;-1.0;1821.0;108.0;3.0;100;0;92;1;0;0;1;0;0;0;1;1;0;0;0;28098.564453125;12661.498046875;6876.16552734375;2350.4892578125;682.0;285034;525.0;0.0;Calculated values ==>;1562824725.098;338.76;338.96000000000004;297.66;297.56;295.26000000000005;277.56;274.5913991737795;277.36;277.16;270.96000000000004;277.76000000000005;351.96000000000004;298.16;270.76000000000005;273.56;299.46000000000004;291.46000000000004;301.56;333.06;277.16;277.16;325.66;341.36;271.66;241.92719264551067;268.0796299477929;274.5913991737795;295.46000000000004;6700000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6690000.000000001;0.0;0.0;0.3035;0.018000000000000002;0.0005;0.0005;0.0;12661.498046875;6876.16552734375;2350.4892578125;28098.564453125;483751.16519000306;484156.4259066719;269193.31260140304;268706.510730366;258814.47900989393;430014.67791919125;433916.0690215914;438039.0146135774;473664.6415601712;532532.5904226259;473897.5756546557;437727.04723144654;441988.93246200663;466940.66681914206;456947.03434989735;400509.1156622638;475227.0271818599;433550.350954743;433550.350954743;220341.7376933702;286033.001929769;467674.4863581846;203206.0152436374;269193.31260140304;274.4617273205499;3712437.0549405655;1702830.056170501;394463.5954763981;1057619.3952447511;0;50;0;68;104;107;0;3;201;192;2070397795940.7354;791016728760.2533;1741101942020.759;71271.81530877679;4760.432480061851;-0.0;82.17851917666998;7997876.5155593585;1530036.0450753178;5.553795026585875;828562.5207485054;3.4774257513694353;0.30427926636762265
9313;2019-07-11 07:59:45.098;659;662;243;242;219;44;41;39;-23;46;786;251;-24;2;263;183;284;611;222;41;40;-16;670;363;368;134;368;304;670;-3.0;0.0;1920.0;214.0;2.0;100;0;91;1;0;0;1;0;0;0;1;1;0;0;0;27652.05859375;12593.5517578125;6938.80322265625;2351.51684570312;681.0;285035;524.0;0.0;Calculated values ==>;1562824785.098;339.06000000000006;339.36;297.46000000000004;297.36;295.06;277.56;274.69669130483857;277.26000000000005;277.06;270.86;277.76000000000005;351.76;298.26000000000005;270.76000000000005;273.36;299.46000000000004;291.46000000000004;301.56;334.26000000000005;277.26000000000005;277.16;325.56;341.26;271.56;241.2770596917726;268.0796299477929;274.69669130483857;295.36;6700000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;6700000.0;0.0;0.0;0.32;0.035666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12593.5517578125;6938.80322265625;2351.51684570312;27652.05859375;484193.65320403123;484635.0081510976;268141.4823738249;267669.0008470536;257988.45917779027;429947.3805835815;433484.00545957795;437883.18805776763;474052.113305266;532324.1359750484;474015.5422595829;437727.04723144654;441691.54992388893;466798.37643660326;456783.2617081229;400509.1156622638;476966.19337958965;433484.00545957795;433299.8492016903;219923.6425635755;285614.20965156396;467992.3154765687;203194.2609733714;268141.4823738249;274.46184445240624;3712901.643465956;1703040.5149188736;394502.7788605941;1057734.5199843345;0;50;0;68;104;107;0;3;201;192;2070618295940.7354;791098028760.2533;1741284342020.759;75100.4566670068;9444.46394394737;-0.0;55.05278894262179;7999096.28449249;1530154.4192121846;5.553795026585875;828563.6643427397;3.865859481900274;0.3549773947920726
9314;2019-07-11 08:00:45.109;663;665;240;240;215;44;42;39;-24;46;788;251;-25;2;263;183;284;619;223;41;41;-15;674;363;368;138;367;303;674;-2.0;-1.0;1906.0;213.0;2.0;100;0;89;1;0;0;1;0;0;0;1;1;0;0;0;27384.203125;12479.677734375;7000.91748046875;2325.22216796875;679.0;285036;523.0;0.0;Calculated values ==>;1562824845.109;339.46000000000004;339.66;297.16;297.16;294.66;277.56;274.69669130483857;277.36;277.06;270.76000000000005;277.76000000000005;351.96000000000004;298.26000000000005;270.66;273.36;299.46000000000004;291.46000000000004;301.56;335.06;277.26000000000005;277.26000000000005;325.46000000000004;341.06000000000006;271.66;242.14157278889297;267.9596281332873;274.69669130483857;295.46000000000004;6740000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3030000.0;6740000.000000001;0.0;0.0;0.31766666666666665;0.0355;0.0003333333333333333;0.0003333333333333333;0.0;12479.677734375;7000.91748046875;2325.22216796875;27384.203125;484343.7935843575;484638.5441672389;266432.39994380815;266432.39994380815;256280.80526438044;429947.3805835815;433667.60643972526;437953.82195464283;473535.07189352607;532607.1488387903;474145.55491638783;437798.07955487026;441901.5654153896;466940.66681914206;456783.2617081229;398195.68519984075;477722.6498686057;433484.00545957795;433484.00545957795;219505.55070137876;284776.6418597092;467535.2663083479;203198.84940761852;266432.39994380815;274.4636212515589;3713360.3630628297;1703249.4968040125;394541.7588306727;1057850.7056201638;0;50;0;68;104;107;0;3;201;192;2070839136420.4336;791179643720.1417;1741466475405.51;74573.82961243806;9383.942799975894;-0.0;55.6838685052566;8000343.798878829;1530311.3513671244;5.553795026585875;828564.5873173982;3.852800140715624;0.3552196264214758
9315;2019-07-11 08:01:45.099;666;669;240;239;214;45;44;39;-24;45;786;250;-26;3;264;182;284;626;224;43;42;-11;672;365;369;143;369;303;672;130.0;1.0;1968.0;283.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;0;1;0;26840.23046875;12369.8876953125;6899.73046875;2314.26171875;677.0;285037;522.0;0.0;Calculated values ==>;1562824905.099;339.76;340.06000000000006;297.16;297.06;294.56;277.66;274.9066339382667;277.56;277.06;270.76000000000005;277.66;351.76;298.16;270.56;273.46000000000004;299.56;291.36;301.56;335.76000000000005;277.46000000000004;277.36;325.36;340.86;272.06;243.1966462407574;267.9596281332873;274.9066339382667;295.56;6720000.0;3650000.0;3690000.0;1430000.0;3690000.0;3030000.0;6720000.0;0.021666666666666667;0.00016666666666666666;0.328;0.04716666666666667;0.0;0.021666666666666667;0.0;12369.8876953125;6899.73046875;2314.26171875;26840.23046875;485003.9346802957;485443.72664259427;266585.3300839434;266132.47393570474;256006.1662629546;429811.8947417682;433785.3471561017;437953.82195464283;472785.5327691947;532398.8138589857;474027.77359814296;437642.0229114993;442049.80010727816;466786.6475916584;456314.320352256;399376.2225308915;479027.69960810925;433601.82819372;433417.75616050424;219087.46209138638;283939.0963198885;467234.4417300135;203662.4579932992;203662.4579932992;274.6523123885948;3713812.1580311363;1703456.5420026742;394580.4147526739;1057966.5250466368;0;50;0;68;104;107;0;3;201;192;2071060199570.4688;791263929670.1552;1741648245105.5388;76847.56737932071;12431.811899581695;0.0;4978.031460289442;8001605.433546465;1530493.1190233235;5.553795026585875;828606.5279538735;4.367028136319927;0.39118673402156356
9316;2019-07-11 08:02:45.110;669;672;240;239;214;45;45;39;-24;46;780;251;-26;5;264;182;284;630;225;43;44;-7;676;364;369;147;368;303;675;-2.0;-1.0;1884.0;244.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;0;1;0;26724.345703125;12386.2255859375;7007.59375;2294.27709960938;675.0;285038;521.0;0.0;Calculated values ==>;1562824965.11;340.06000000000006;340.36;297.16;297.06;294.56;277.66;274.8017692304317;277.66;277.06;270.76000000000005;277.76000000000005;351.16;298.26000000000005;270.56;273.66;299.56;291.36;301.56;336.16;277.46000000000004;277.56;325.26000000000005;340.66;272.46000000000004;244.02132995426717;267.9596281332873;274.8017692304317;295.66;6759999.999999999;3640000.0;3690000.0;1470000.0;3679999.9999999995;3030000.0;6750000.0;0.0;0.0;0.314;0.04066666666666666;0.0;0.0;0.0;12386.2255859375;7007.59375;2294.27709960938;26724.345703125;485008.98555278865;485558.0396819965;266356.7934637495;265909.0029807651;255864.03100577559;429879.7862731237;433968.3197976986;437953.82195464283;472359.47346155246;531773.6079719749;474145.55491638783;437642.0229114993;442345.5325163701;466928.955266755;456479.2451093168;396961.70724230463;479287.940171511;433601.82819372;433785.3471561017;218669.37671819705;283101.5729112263;467074.1080637839;203456.20104813986;203662.4579932992;274.5678873523166;3714258.6113333944;1703662.8807682423;394618.82628359756;1058082.4406622688;0;50;0;68;104;107;0;3;201;192;2071281640160.166;791350945620.0363;1741830078435.2903;73632.25296464193;10720.461551969522;-0.0;0.0;8002859.661947343;1530686.090006685;5.553795026585875;828648.019154645;3.8893553782966865;0.3673852475924361
9317;2019-07-11 08:03:45.110;671;674;239;239;214;45;46;39;-24;46;770;252;-25;6;264;183;284;632;224;45;45;-4;678;363;368;148;368;303;678;-1.0;0.0;1841.0;186.0;0.0;100;11;87;1;0;0;1;0;0;0;1;1;0;1;0;26671.279296875;12435.587890625;7063.818359375;2339.4814453125;673.0;285039;520.0;0.0;Calculated values ==>;1562825025.11;340.26;340.56000000000006;297.06;297.06;294.56;277.66;274.69669130483857;277.76000000000005;277.06;270.76000000000005;277.76000000000005;350.16;298.36;270.66;273.76000000000005;299.56;291.46000000000004;301.56;336.36;277.66;277.66;325.16;340.46000000000004;272.76000000000005;244.22491754036054;267.9596281332873;274.69669130483857;295.56;6780000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3030000.0;6780000.0;0.0;0.0;0.30683333333333335;0.031000000000000003;0.0;0.0;0.0;12435.587890625;7063.818359375;2339.4814453125;26671.279296875;485085.6634783685;485526.68127054896;265690.33712932054;265690.33712932054;255723.8110208998;429947.3805835815;434396.59224347654;437953.82195464283;472227.7804859284;530730.9130191435;474263.2766173723;437798.07955487026;442493.0341924577;466928.955266755;456783.2617081229;395667.2447446648;479244.79930269823;434215.1450557785;434215.1450557785;218251.29456621417;282264.0715131367;467235.1139480441;203343.8113519886;203662.4579932992;274.51972782521426;3714703.574875061;1703869.7292138804;394657.4409381386;1058199.7024298469;0;50;0;68;104;107;0;3;201;192;2071502740160.166;791439445620.0363;1742011878435.2903;71986.17158658107;8180.630380477719;-0.0;0.0;8004073.148818603;1530843.599106122;5.553795026585875;828648.019154645;3.67082806988681;0.33667019295790446
9318;2019-07-11 08:04:45.141;673;676;240;240;214;46;47;40;-24;45;762;252;-26;8;265;183;284;636;225;46;46;-2;678;365;370;146;369;303;677;-2.0;-2.0;1944.0;212.0;0.0;100;33;86;1;0;0;1;0;0;0;1;1;0;1;0;26538.537109375;12276.896484375;7019.34521484375;2459.22436523438;671.0;285040;520.0;0.0;Calculated values ==>;1562825085.141;340.46000000000004;340.76;297.16;297.16;294.56;277.76000000000005;274.9066339382667;277.86;277.16;270.76000000000005;277.66;349.36;298.36;270.56;273.96000000000004;299.66;291.46000000000004;301.56;336.76000000000005;277.76000000000005;277.76000000000005;325.16;340.26;272.96000000000004;243.81672145450628;267.9596281332873;274.9066339382667;295.66;6780000.0;3650000.0;3700000.0;1460000.0;3690000.0;3030000.0;6770000.0;0.0;0.0;0.324;0.035333333333333335;0.0;0.0;0.0;12276.896484375;7019.34521484375;2459.22436523438;26538.537109375;485379.7984962701;485927.9153905122;266207.2497869629;266207.2497869629;255770.3415841571;429811.8947417682;434086.46171724674;437953.82195464283;472391.9387022875;529896.1217030672;474263.2766173723;437642.0229114993;442787.31820175383;466917.36708515004;456454.510519369;395667.2447446648;479968.71483553515;433903.5702892566;433903.5702892566;218251.29456621417;281426.5920051367;467714.7899645664;203862.3423149772;203662.4579932992;274.72947815483917;3715147.219110615;1704075.7729851177;394697.45081441244;1058317.1227624104;0;50;0;68;104;107;0;3;201;192;2071724254550.6729;791527691190.2382;1742193772365.7063;75845.63940325167;9322.78648361882;-0.0;0.0;8005305.717077746;1530989.5362755903;5.553795026585875;828648.019154645;3.9148058531381955;0.36324603815228523
9319;2019-07-11 08:05:45.141;674;677;241;240;217;47;48;40;-24;45;758;253;-26;11;265;183;284;636;226;47;47;-2;674;365;370;143;369;303;673;-2.0;-2.0;1663.0;141.0;0.0;100;40;85;1;0;0;1;0;0;0;1;1;0;0;0;26391.107421875;12192.89453125;6912.1064453125;2528.5068359375;669.0;285041;518.0;0.0;Calculated values ==>;1562825145.141;340.56000000000006;340.86;297.26000000000005;297.16;294.86;277.86;274.9066339382667;277.96000000000004;277.16;270.76000000000005;277.66;348.96000000000004;298.46000000000004;270.56;274.26000000000005;299.66;291.46000000000004;301.56;336.76000000000005;277.86;277.86;324.96000000000004;340.06000000000006;272.96000000000004;243.1966462407574;267.9596281332873;274.9066339382667;295.76000000000005;6740000.000000001;3650000.0;3700000.0;1430000.0;3690000.0;3030000.0;6730000.0;0.0;0.0;0.2771666666666667;0.0235;0.0;0.0;0.0;12192.89453125;6912.1064453125;2528.5068359375;26391.107421875;485958.7999982834;486503.99971213477;266964.61341404926;266508.57553426415;257076.36948276692;429811.8947417682;434268.8155524959;437953.82195464283;472785.5327691947;529478.5084212946;474380.9389595477;437642.0229114993;443226.97429043637;466917.36708515004;456454.510519369;398195.68519984075;480427.8922461517;434086.46171724674;434086.46171724674;217415.1398638553;280589.13426710566;468131.1482480821;203958.4624354793;203662.4579932992;274.7665489022233;3715588.299481709;1704279.687910248;394739.01524108887;1058433.2181929117;0;50;0;68;104;107;0;3;201;192;2071946254550.6729;791614391190.2382;1742375572365.7063;64855.713813394825;6208.058116596165;-0.0;0.0;8006478.228354552;1531118.9599805921;5.553795026585875;828648.019154645;3.284893626401624;0.29912519711465135
9320;2019-07-11 08:06:45.122;675;678;242;242;216;46;49;40;-25;45;758;254;-26;10;265;183;284;636;226;47;48;-3;673;366;370;140;370;302;673;-2.0;-1.0;1914.0;178.0;0.0;100;38;83;1;0;0;1;0;0;0;1;1;0;1;0;26065.1328125;12050.98046875;6979.3349609375;2520.14599609375;666.0;285042;518.0;0.0;Calculated values ==>;1562825205.122;340.66;340.96000000000004;297.36;297.36;294.76000000000005;277.76000000000005;275.0112864084945;278.06;277.16;270.66;277.66;348.96000000000004;298.56;270.56;274.16;299.66;291.46000000000004;301.56;336.76000000000005;277.86;277.96000000000004;324.96000000000004;339.76;272.86;242.56692532238324;267.8393353686513;275.0112864084945;295.76000000000005;6730000.0;3660000.0;3700000.0;1400000.0;3700000.0;3020000.0;6730000.0;0.0;0.0;0.319;0.029666666666666668;0.0;0.0;0.0;12050.98046875;6979.3349609375;2520.14599609375;26065.1328125;486212.5136860627;486649.56583176914;267425.75666090124;267425.75666090124;256701.49187765806;429743.705733735;434450.63885857206;438024.4983934438;473177.20506292465;529554.8567808631;474627.8007999696;437869.15320432716;443285.3374463631;466775.0424682118;456289.5263430202;398792.246268756;480427.8922461517;434086.46171724674;434268.8155524959;217415.1398638553;279332.9882161641;468446.20752626576;204179.45808414285;203662.4579932992;274.85647353148715;3716025.296390417;1704481.6562248426;394781.07402515115;1058548.943546557;0;50;0;68;104;107;0;3;201;192;2072168184250.4753;791699264305.1626;1742557014890.5447;74596.56785866701;7839.913566782979;-0.0;0.0;8007639.962701708;1531235.9893401463;5.553795026585875;828648.019154645;3.8252768605144376;0.35114244649163073
9321;2019-07-11 08:07:45.102;675;678;244;243;218;46;50;40;-25;45;761;255;-27;11;265;184;284;638;227;48;49;-5;677;364;369;138;368;302;677;-3.0;-2.0;1548.0;95.0;0.0;100;33;80;1;0;0;1;0;0;0;1;1;0;1;0;25933.408203125;11909.0478515625;6994.59326171875;2495.04150390625;663.0;285043;517.0;0.0;Calculated values ==>;1562825265.102;340.66;340.96000000000004;297.56;297.46000000000004;294.96000000000004;277.76000000000005;274.8017692304317;278.16;277.16;270.66;277.66;349.26;298.66;270.46000000000004;274.26000000000005;299.66;291.56;301.56;336.96000000000004;277.96000000000004;278.06;324.86;339.46000000000004;272.66;242.14157278889297;267.8393353686513;274.8017692304317;295.86;6770000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3020000.0;6770000.0;0.0;0.0;0.258;0.01583333333333333;0.0;0.0;0.0;11909.0478515625;6994.59326171875;2495.04150390625;25933.408203125;485781.4450521728;486220.49454299966;268033.4098482871;267569.27126314194;257253.3983277506;429879.7862731237;434875.2158941437;438024.4983934438;473437.2657590101;529867.8939616912;474745.1630726094;437713.4967235476;443431.1120271193;467059.4297357601;456758.77315419767;396322.53563170036;480271.85939853213;434514.02593840734;434694.8781612207;216997.06728235667;278076.8904731985;468523.8942198494;203778.13344151454;203662.4579932992;274.6922469903137;3716458.4731252934;1704681.256571941;394822.85332325473;1058665.3541319822;0;50;0;68;104;107;0;3;201;192;2072389810350.546;791782636505.1891;1742738154490.6023;60435.56215759776;4191.8078789903;-0.0;0.0;8008764.855362951;1531336.2202641112;5.553795026585875;828648.019154645;3.0201564831228964;0.2696853526180971
9322;2019-07-11 08:08:45.123;676;679;245;245;220;45;51;40;-26;45;764;255;-28;9;265;184;284;639;227;49;50;-6;674;363;368;136;368;301;674;-2.0;-2.0;1569.0;116.0;0.0;100;26;77;1;0;0;1;0;0;0;1;1;0;0;0;25574.3046875;11548.423828125;6957.486328125;2450.9423828125;659.0;285044;518.0;0.0;Calculated values ==>;1562825325.123;340.76;341.06000000000006;297.66;297.66;295.16;277.66;274.69669130483857;278.26000000000005;277.16;270.56;277.66;349.56000000000006;298.66;270.36;274.06;299.66;291.56;301.56;337.06;278.06;278.16;324.96000000000004;339.06000000000006;272.56;241.71165711629368;267.7187500070086;274.69669130483857;295.86;6740000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;6740000.000000001;0.0;0.0;0.2615;0.01933333333333333;0.0;0.0;0.0;11548.423828125;6957.486328125;2450.9423828125;25574.3046875;486250.8564675764;486688.05089799245;268756.2577777692;268756.2577777692;258163.31519751507;429947.3805835815;435296.1077300321;438095.2167564963;473696.4923814395;530256.7858949634;474874.03957691055;437785.01000687695;443343.77367153234;467059.4297357601;456922.6038781957;398195.68519984075;480766.0298990125;434937.8208729635;435117.21360507864;217415.1398638553;276402.16793126165;468700.2933942656;203457.9925641954;203662.4579932992;274.5638830943523;3716887.854296223;1704876.8039199326;394864.0842813675;1058781.6621552857;0;50;0;68;104;107;0;3;201;192;2072610987735.2085;791864865275.0637;1742919117805.3262;61357.634126286684;5128.017816048023;-0.0;0.0;8009780.153893923;1531413.9126609429;5.553795026585875;828648.019154645;3.1725017780417577;0.2869819543799372
9323;2019-07-11 08:09:45.123;676;679;245;244;220;44;53;39;-26;45;767;255;-28;9;265;184;284;637;227;50;52;-8;675;362;367;137;367;301;675;158.0;0.0;1359.0;40.0;3.0;100;21;73;1;0;0;1;0;0;0;1;1;0;0;0;25388.306640625;11234.697265625;6998.8369140625;2419.35888671875;655.0;285045;518.0;0.0;Calculated values ==>;1562825385.123;340.76;341.06000000000006;297.66;297.56;295.16;277.56;274.5913991737795;278.46000000000004;277.06;270.56;277.66;349.86;298.66;270.36;274.06;299.66;291.56;301.56;336.86;278.16;278.36;324.96000000000004;338.66;272.36;241.92719264551067;267.7187500070086;274.5913991737795;295.86;6750000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;6750000.0;0.026333333333333334;0.0;0.2265;0.006666666666666667;0.0005;0.026833333333333334;0.0;11234.697265625;6998.8369140625;2419.35888671875;25388.306640625;486143.30338041304;486580.9946837636;268671.11620378896;268197.47093084623;258111.5121763144;430014.67791919125;435890.42462413665;438095.2167564963;473566.98283907154;530569.4765443322;474874.03957691055;437785.01000687695;443343.77367153234;467201.23176163714;457086.03604400606;397585.7832379172;480349.7887486671;435357.9492644566;435713.41266068537;217415.1398638553;274727.5295995403;468365.571043304;203407.76290007945;204623.85022872;274.53976725047653;3717312.542723957;1705066.6632623805;394904.6701252802;1058897.9648489705;0;50;0;68;104;107;0;3;201;192;2072831487735.2085;791946765275.0637;1743099717805.3262;53156.708298478414;1766.3853876214973;-0.0;6200.903258591071;8010734.440080796;1531471.3660209735;5.553795026585875;828699.6933484667;2.9595852139531265;0.22591344751535136
9324;2019-07-11 08:10:45.094;677;680;247;246;219;42;54;38;-27;45;770;254;-29;8;265;183;284;640;227;51;53;-10;676;361;366;135;365;300;676;-1.0;-1.0;1195.0;76.0;0.0;100;16;68;1;0;0;1;0;0;0;1;1;0;1;0;25136.99609375;10962.8994140625;7050.98876953125;2399.94604492188;650.0;285046;519.0;0.0;Calculated values ==>;1562825445.094;340.86;341.16;297.86;297.76000000000005;295.06;277.36;274.4858918419099;278.56;276.96000000000004;270.46000000000004;277.66;350.16;298.56;270.26000000000005;273.96000000000004;299.66;291.46000000000004;301.56;337.16;278.26000000000005;278.46000000000004;325.06;338.16;272.16;241.49495122638035;267.5978703862781;274.4858918419099;295.86;6759999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3000000.0;6759999.999999999;0.0;0.0;0.19916666666666666;0.012666666666666666;0.0;0.0;0.0;10962.8994140625;7050.98876953125;2399.94604492188;25136.99609375;486181.8389433087;486619.67143785255;269547.5053250762;269064.0717803694;257680.32304036999;430081.6785162784;436302.8844306002;438165.9764317512;473825.7953575257;530957.6171114945;474885.7164304288;437856.56215164;443402.2823748206;467484.0592496592;457110.4087228969;396961.70724230463;480688.61858342175;435774.5086269614;436127.2246829524;217833.21561994078;272634.34865687083;468444.224088775;202958.76863415653;204623.85022872;274.36130474121535;3717733.3834100836;1705251.5538283244;394944.81158875144;1059014.9901404711;0;50;0;68;104;107;0;3;201;192;2073051281450.9216;792028325835.3284;1743279930660.911;46845.43555302094;3362.8157690918333;-0.0;0.0;8011567.3884958485;1531514.0887048023;5.553795026585875;828751.3425665954;2.4595208700175486;0.22011713367849625
9325;2019-07-11 08:11:45.104;679;682;247;246;219;40;56;37;-27;44;770;254;-29;8;266;183;284;643;228;52;54;-11;679;360;365;134;365;300;679;137.0;-1.0;1556.0;130.0;0.0;100;8;65;1;0;0;1;0;0;0;1;1;0;1;0;24951.25;10927.658203125;7072.48388671875;2371.69897460938;644.0;285047;524.0;0.0;Calculated values ==>;1562825505.104;341.06000000000006;341.36;297.86;297.76000000000005;295.06;277.16;274.38016830617;278.76000000000005;276.86;270.46000000000004;277.56;350.16;298.56;270.26000000000005;273.96000000000004;299.76000000000005;291.46000000000004;301.56;337.46000000000004;278.36;278.56;325.56;337.56000000000006;272.06;241.2770596917726;267.5978703862781;274.38016830617;295.96000000000004;6790000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3000000.0;6790000.000000001;0.022833333333333334;0.0;0.25933333333333336;0.021666666666666667;0.0;0.022833333333333334;0.0;10927.658203125;7072.48388671875;2371.69897460938;24951.25;486151.8426971224;486590.452477716;269285.64301007544;268808.76614041044;257529.60653286419;430148.3826014536;436885.87441916775;438165.9764317512;473857.65670332924;530957.6171114945;474885.7164304288;437856.56215164;443402.2823748206;467613.70570579113;457273.3875626309;394994.6923771799;480799.6326209515;436187.5922230448;436537.6337574082;219923.6425635755;270122.7006405761;468483.64582059236;202636.23384930455;202636.23384930455;274.23156251573744;3718150.855027807;1705434.0055453242;394984.58192452596;1059132.7053618554;0;50;0;68;104;107;0;3;201;192;2073270618000.8867;792109039285.3156;1743459960660.8823;61080.71324304784;5760.027259377903;-0.0;5340.748631235033;8012466.922966435;1531590.1250673095;5.553795026585875;828795.8562228883;3.5431991102468605;0.2980304883719007
9326;2019-07-11 08:12:45.125;683;683;247;246;220;40;57;36;-27;44;771;255;-29;7;266;183;284;646;231;54;56;-13;684;359;364;134;364;300;684;224.0;1.0;1247.0;139.0;0.0;100;2;62;1;0;0;1;0;0;0;1;1;0;1;0;24767.49609375;10728.72265625;7185.38623046875;2351.84594726562;571.0;285048;488.0;903.0;Calculated values ==>;1562825565.125;341.46000000000004;341.46000000000004;297.86;297.76000000000005;295.16;277.16;274.27422755570615;278.86;276.76000000000005;270.46000000000004;277.56;350.26;298.66;270.26000000000005;273.86;299.76000000000005;291.46000000000004;301.56;337.76;278.56;278.76000000000005;321.96000000000004;330.26000000000005;271.86;241.2770596917726;267.5978703862781;274.27422755570615;296.26000000000005;6840000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3000000.0;6840000.000000001;0.037333333333333336;0.00016666666666666666;0.20783333333333334;0.023166666666666665;0.0;0.037333333333333336;2.279861334124243;10728.72265625;7185.38623046875;2351.84594726562;24767.49609375;486201.2121509269;486201.2121509269;268863.9004802354;268397.18234870787;257656.50259271148;430214.79039162316;437290.4139363382;438165.9764317512;473857.65670332924;531061.7427530512;475002.7169722887;437856.56215164;443256.9062126748;467754.4950057721;457435.97357383126;391321.77285046707;480684.26444075414;436771.22864446876;437117.7862642755;204874.27233412856;239577.9089402584;468287.17430808354;202277.15131290848;202277.15131290848;274.0874197995223;3718565.3229242987;1705614.5385499878;395023.9585758209;1059251.5625314387;0;50;0;68;104;107;0;3;201;192;2073489394545.553;792189467425.1929;1743640023660.6077;49025.56082053282;6162.565532721556;0.0;8767.383704851036;8013384.796392197;1531689.514781321;5.553795026585875;828913.4651408957;3.155810351992751;0.2551084350292362
9327;2019-07-11 08:13:45.075;686;636;247;247;220;41;59;36;-27;43;771;255;-28;9;266;183;284;628;232;55;58;-14;684;358;363;134;363;301;684;-2.0;-1.0;1350.0;121.0;0.0;100;1;60;1;0;0;1;0;0;0;1;1;0;0;0;24771.1953125;10558.2919921875;7098.2392578125;2351.216796875;536.0;285049;538.0;51.0;Calculated values ==>;1562825625.075;341.76;336.76000000000005;297.86;297.86;295.16;277.26000000000005;274.1680685717883;279.06;276.76000000000005;270.46000000000004;277.46000000000004;350.26;298.66;270.36;274.06;299.76000000000005;291.46000000000004;301.56;335.96000000000004;278.66;278.96000000000004;326.96000000000004;326.76000000000005;271.76000000000005;241.2770596917726;267.7187500070086;274.1680685717883;296.36;6840000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6840000.000000001;0.0;0.0;0.225;0.020166666666666666;0.0;0.0;0.12898555013475543;10558.2919921875;7098.2392578125;2351.216796875;24771.1953125;486640.869581479;479160.7165263234;268863.9004802354;268863.9004802354;257656.50259271148;430280.9020939914;437862.7576246094;437940.2675631159;473760.40514917683;530986.2749545022;474874.03957691055;437785.01000687695;443343.77367153234;467895.03022007534;457598.1694309323;391321.77285046707;477931.0048735273;437176.3494204144;437691.7838488006;225777.27872811773;224941.0041839467;468188.9083317238;202038.128468504;202277.15131290848;273.98982339589713;3718977.801334322;1705791.7825123752;395063.1181052286;1059370.493552092;0;50;0;68;104;107;0;3;201;192;2073707312795.7263;792269800425.2567;1743820173410.751;53077.98129628768;5367.374060574933;-0.0;0.0;8014234.950191471;1531785.5175423166;5.553795026585875;828986.4657872184;2.9211361128665936;0.2737096587166199
9328;2019-07-11 08:14:45.116;688;638;247;246;221;41;61;36;-26;43;772;255;-28;9;266;183;284;619;230;57;60;-15;684;359;364;134;363;301;684;232.0;-1.0;1320.0;157.0;0.0;100;1;58;1;0;0;1;0;0;0;1;1;0;0;0;24498.052734375;10436.0078125;7199.921875;2354.64111328125;535.0;285050;547.0;24.0;Calculated values ==>;1562825685.116;341.96000000000004;336.96000000000004;297.86;297.76000000000005;295.26000000000005;277.26000000000005;274.27422755570615;279.26000000000005;276.76000000000005;270.56;277.46000000000004;350.36;298.66;270.36;274.06;299.76000000000005;291.46000000000004;301.56;335.06;278.86;279.16;327.86;326.66;271.66;241.2770596917726;267.7187500070086;274.27422755570615;296.16;6840000.000000001;3590000.0;3640000.0;1340000.0;3629999.9999999995;3010000.0;6840000.000000001;0.03866666666666666;0.0;0.22;0.026166666666666668;0.0;0.03866666666666666;0.060702006635522734;10436.0078125;7199.921875;2354.64111328125;24498.052734375;486933.37630480225;479466.6140968081;268863.9004802354;268397.18234870787;258032.15589044595;430214.79039162316;437976.6894256693;438095.2167564963;473760.40514917683;531090.452907455;474874.03957691055;437785.01000687695;443343.77367153234;467895.03022007534;457435.97357383126;391321.77285046707;476535.486871012;437290.4139363382;437805.7469987138;229540.68826423294;224522.8720964353;468090.62208550586;202237.217531019;202237.217531019;274.07188205221314;3719388.658961618;1705966.8545612989;395102.3603849873;1059489.72631473;0;50;0;68;104;107;0;3;201;192;2073925561830.3242;792350255365.1085;1744000896820.418;51888.759829605006;6956.49741917574;-0.0;9108.649806084199;8015110.27075985;1531888.2866487266;5.553795026585875;829062.4230708295;3.3992979856387717;0.27646792276295823
9329;2019-07-11 08:15:45.116;690;660;247;246;219;41;63;35;-26;43;773;255;-28;9;266;183;284;625;230;59;62;-15;684;359;364;134;363;301;685;275.0;-1.0;1472.0;201.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;0;0;0;24189.306640625;10277.6435546875;7151.6435546875;2350.61303710938;590.0;285051;554.0;27.0;Calculated values ==>;1562825745.116;342.16;339.16;297.86;297.76000000000005;295.06;277.26000000000005;274.27422755570615;279.46000000000004;276.66;270.56;277.46000000000004;350.46000000000004;298.66;270.36;274.06;299.76000000000005;291.46000000000004;301.56;335.66;279.06;279.36;328.56;332.16;271.66;241.2770596917726;267.7187500070086;274.27422755570615;296.16;6840000.000000001;3590000.0;3640000.0;1340000.0;3629999.9999999995;3010000.0;6850000.0;0.04583333333333333;0.0;0.24533333333333335;0.033499999999999995;0.0;0.04583333333333333;0.06810246249289573;10277.6435546875;7151.6435546875;2350.61303710938;24189.306640625;487225.40943293547;482681.84204738145;268781.6310654838;268316.83940661285;257234.53960260682;430214.79039162316;438317.3471302371;438095.2167564963;473760.40514917683;531194.622265396;474874.03957691055;437785.01000687695;443343.77367153234;467895.03022007534;457435.97357383126;391321.77285046707;477349.1386662766;437634.38984935347;438147.22140215355;232467.98657752166;247525.65490268572;468090.62208550586;202173.05734230985;202173.05734230985;274.04690970772106;3719794.3869564096;1706139.468322692;395141.5708362406;1059609.3226933107;0;50;0;68;104;107;0;3;201;192;2074143961830.3242;792430655365.1085;1744181496820.418;57879.569776280405;8908.238418897065;-0.0;10815.482519409501;8016025.006839898;1532020.4927807106;5.553795026585875;829228.4575068753;3.923340873304659;0.32174766440033686
9330;2019-07-11 08:16:45.107;691;668;246;246;220;41;65;36;-25;42;774;255;-27;10;267;182;284;630;232;60;64;-16;681;360;365;133;365;303;682;140.0;-1.0;1731.0;142.0;0.0;100;1;55;1;0;0;1;0;0;0;1;1;0;0;0;23898.388671875;10126.451171875;7078.080078125;2375.21484375;649.0;285052;559.0;26.0;Calculated values ==>;1562825805.107;342.26;339.96000000000004;297.76000000000005;297.76000000000005;295.16;277.26000000000005;274.38016830617;279.66;276.76000000000005;270.66;277.36;350.56000000000006;298.66;270.46000000000004;274.16;299.86;291.36;301.56;336.16;279.16;279.56;329.06;338.06000000000006;271.56;241.05796691057077;267.9596281332873;274.38016830617;296.36;6809999.999999999;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;6820000.0;0.02333333333333333;0.0;0.2885;0.023666666666666666;0.0;0.02333333333333333;0.06537331361742015;10126.451171875;7078.080078125;2375.21484375;23898.388671875;487688.723951968;484205.7536718159;268559.80546096404;268559.80546096404;257755.91881199527;430148.3826014536;438431.6763470592;437798.07955487026;473792.46676502546;531148.0953184956;474616.08659367164;437485.64907481754;443080.6557621375;467743.25174396584;457134.9086187424;393592.51690869604;478473.21744177584;437577.1061865502;438261.5809124647;234559.02529450474;272215.72791638016;468130.6904777424;202620.069997043;202620.069997043;274.22528637657103;3720195.057642233;1706309.4769407923;395180.9468280781;1059727.8859367764;0;50;0;68;104;107;0;3;201;192;2074362629025.9639;792510743350.3428;1744362669640.948;67848.85575743316;6283.7513513765525;-0.0;5498.301921359839;8017072.586561878;1532147.073705846;5.553795026585875;829364.3853187154;4.067004170988119;0.34960098334921713
9331;2019-07-11 08:17:45.097;691;671;248;247;219;42;66;36;-23;42;776;255;-25;10;267;183;284;632;231;62;65;-16;685;360;365;131;365;304;686;242.0;-1.0;1786.0;219.0;0.0;100;1;58;1;0;0;1;0;0;0;1;1;0;1;0;24116.0234375;10401.9912109375;7121.71826171875;2381.56762695312;669.0;285053;562.0;24.0;Calculated values ==>;1562825865.097;342.26;340.26;297.96000000000004;297.86;295.06;277.36;274.38016830617;279.76000000000005;276.76000000000005;270.86;277.36;350.76;298.66;270.66;274.16;299.86;291.46000000000004;301.56;336.36;279.36;279.66;329.36;340.06000000000006;271.56;240.61611355647437;268.0796299477929;274.38016830617;296.26000000000005;6850000.0;3600000.0;3650000.0;1310000.0;3650000.0;3040000.0;6859999.999999999;0.04033333333333333;0.0;0.29766666666666663;0.0365;0.0;0.04033333333333333;0.060277097974988814;10401.9912109375;7121.71826171875;2381.56762695312;24116.0234375;487265.24758043;484212.70921935345;269168.244621151;268700.0247087337;257186.15977071485;430148.3826014536;438601.37080741755;437883.18805776763;474050.5081408163;531281.3534008304;474486.8092682031;437570.5891863215;442875.1821116291;467743.25174396584;457273.3875626309;390511.7955791257;478313.5787543299;437920.1706087636;438431.6763470592;235813.6939595721;280589.13426710566;468406.69053229276;202469.39507735072;202469.39507735072;274.16675017603023;3720595.1110549346;1706480.5187816042;395220.58007520705;1059846.197867215;0;50;0;68;104;107;0;3;201;192;2074581592525.1284;792589930150.0406;1744544739290.2534;70074.83904383743;9706.711284105384;-0.0;9517.145344544908;8018221.7591201505;1532280.3053516576;5.553795026585875;829489.4931906661;4.486181992123091;0.38081537179107083
9332;2019-07-11 08:18:45.118;692;674;250;249;221;42;68;36;-22;42;780;255;-24;10;267;183;284;637;233;64;67;-17;688;361;365;129;365;305;689;249.0;-2.0;1680.0;186.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;0;1;0;24357.3125;10563.9111328125;7222.81103515625;2387.41528320312;679.0;285054;562.0;23.0;Calculated values ==>;1562825925.118;342.36;340.56000000000006;298.16;298.06;295.26000000000005;277.36;274.4858918419099;279.96000000000004;276.76000000000005;270.96000000000004;277.36;351.16;298.66;270.76000000000005;274.16;299.86;291.46000000000004;301.56;336.86;279.56;279.86;329.36;341.06000000000006;271.46000000000004;240.16925963744896;268.19934244402924;274.4858918419099;296.46000000000004;6880000.0;3610000.0;3650000.0;1290000.0;3650000.0;3050000.0;6890000.000000001;0.0415;0.0;0.28;0.031000000000000003;0.0;0.0415;0.057732716040809054;10563.9111328125;7222.81103515625;2387.41528320312;24357.3125;487093.0799261288;484330.45899164793;269862.56242505636;269389.29064206494;257783.86540553303;430081.6785162784;438939.5729205384;437812.597326149;474307.7343219315;531623.4926563593;474357.3302180685;437499.1961693786;442668.9074931304;467743.25174396584;457110.4087228969;387881.0750861527;478734.1044318828;438261.5809124647;438770.6683384694;235813.6939595721;284776.6418597092;468584.1991644657;202777.21568383658;202777.21568383658;274.2908974529468;3720999.1969026322;1706655.295785445;395260.3355090891;1059965.7774498586;0;50;0;68;104;107;0;3;201;192;2074800669175.6646;792667957450.2316;1744727503235.7007;65809.90685984748;8240.016487899506;-0.0;9793.728285167263;8019354.5283359615;1532429.913761413;5.553795026585875;829650.4734613557;4.155996846747168;0.34770178114152867
9333;2019-07-11 08:19:45.098;692;677;251;251;223;42;69;36;-22;43;786;256;-23;9;267;183;284;641;233;65;68;-17;694;360;365;126;365;305;695;204.0;0.0;1469.0;209.0;0.0;100;0;63;1;0;0;1;0;0;0;1;1;0;1;0;24735.505859375;10886.283203125;7271.7763671875;2410.130859375;682.0;285055;560.0;21.0;Calculated values ==>;1562825985.098;342.36;340.86;298.26000000000005;298.26000000000005;295.46000000000004;277.36;274.38016830617;280.06;276.76000000000005;270.96000000000004;277.46000000000004;351.76;298.76000000000005;270.86;274.06;299.86;291.46000000000004;301.56;337.26;279.66;279.96000000000004;329.16;341.36;271.46000000000004;239.4893008659735;268.19934244402924;274.38016830617;296.46000000000004;6940000.000000001;3600000.0;3650000.0;1260000.0;3650000.0;3050000.0;6950000.0;0.034;0.0;0.24483333333333332;0.034833333333333334;0.0;0.034;0.05270342763672278;10886.283203125;7271.7763671875;2410.130859375;24735.505859375;486454.5680857801;484121.7368903677;269830.3263318167;269830.3263318167;258234.9495948131;430148.3826014536;439108.08847079804;437812.597326149;474788.1818790087;532249.420264496;474475.18165522953;437656.05685647397;442521.2416164823;467743.25174396584;457273.3875626309;381192.197699642;478654.0822088902;438431.6763470592;438939.5729205384;234977.24436692704;286033.001929769;468995.3630016178;202376.15553733276;202376.15553733276;274.1304985320295;3721408.167353484;1706833.987821095;395300.3017337729;1060086.5254155071;0;50;0;68;104;107;0;3;201;192;2075019596175.7341;792744431950.2559;1744910442235.7588;57642.68883129517;9287.235726672596;-0.0;8043.156191028993;8020382.957043171;1532575.925509769;5.553795026585875;829799.0646184699;3.6450985323814824;0.3171052926242545
9334;2019-07-11 08:20:45.139;695;681;252;251;223;41;71;36;-23;44;800;256;-25;0;268;183;284;646;233;66;70;-14;704;359;364;136;363;303;705;-1.0;-1.0;1327.0;159.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;24245.740234375;10952.98828125;7485.86181640625;1361.15246582031;685.0;285056;557.0;18.0;Calculated values ==>;1562826045.139;342.66;341.26;298.36;298.26000000000005;295.46000000000004;277.26000000000005;274.27422755570615;280.26000000000005;276.76000000000005;270.86;277.56;353.16;298.76000000000005;270.66;273.16;299.96000000000004;291.46000000000004;301.56;337.76;279.76000000000005;280.16;328.86;341.66;271.76000000000005;241.71165711629368;267.9596281332873;274.27422755570615;296.46000000000004;7040000.000000001;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;7050000.0;0.0;0.0;0.22116666666666665;0.026500000000000003;0.0;0.0;0.045166584660863554;10952.98828125;7485.86181640625;1361.15246582031;24245.740234375;485829.52968294953;483627.00143875176;269484.75244665163;269031.13167207537;257754.00994393308;430214.79039162316;439664.2104404854;438109.25301780854;473598.9642825547;533856.4728902216;474733.57239495445;437798.07955487026;441604.3489713403;468153.07540711993;457435.97357383126;289213.47328529647;478268.0010898637;438825.32783037116;439497.19129777723;233722.59852315116;287289.4124756198;467912.072879551;202149.59143329196;202376.15553733276;274.03777375400387;3721816.623324497;1707016.106112314;395331.7505701216;1060209.5897700277;0;50;0;68;104;107;0;3;201;192;2075238445620.3308;792823085660.111;1745092966875.4224;52186.41182044225;7042.705758325865;-0.0;0.0;8021298.824962626;1532712.101345171;5.553795026585875;829866.1367212443;2.9913691873971375;0.28909314869515845
9335;2019-07-11 08:21:45.139;700;687;250;250;221;41;72;36;-25;44;818;256;-26;-5;268;183;284;651;234;67;71;-12;702;361;365;136;365;302;703;101.0;-1.0;1817.0;177.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;0;0;23727.80078125;10598.1767578125;7388.2998046875;1357.46008300781;688.0;285057;555.0;16.0;Calculated values ==>;1562826105.139;343.16;341.86;298.16;298.16;295.26000000000005;277.26000000000005;274.4858918419099;280.36;276.76000000000005;270.66;277.56;354.96000000000004;298.76000000000005;270.56;272.66;299.96000000000004;291.46000000000004;301.56;338.26;279.86;280.26000000000005;328.66;341.96000000000004;271.96000000000004;241.71165711629368;267.8393353686513;274.4858918419099;296.56;7020000.0;3610000.0;3650000.0;1360000.0;3650000.0;3020000.0;7030000.0;0.016833333333333332;0.0;0.30283333333333334;0.029500000000000002;0.0;0.016833333333333332;0.04014113777523562;10598.1767578125;7388.2998046875;1357.46008300781;23727.80078125;486783.26028657606;484745.08675567777;268733.78088426805;268733.78088426805;257118.25420102663;430081.6785162784;439611.33918465447;438024.4983934438;473598.9642825547;535801.1156380712;474862.4673200085;437869.15320432716;441070.164538651;467872.6978674129;457110.4087228969;289809.5224091684;479275.15650494513;438770.6683384694;439443.96783728903;232886.18681767926;288545.87390705565;468109.25262937037;202816.75346407024;202816.75346407024;274.30623756195536;3722216.4028329607;1707195.6991543062;395354.4056746952;1060333.54111687;0;50;0;68;104;107;0;3;201;192;2075457145620.3308;792904685660.111;1745274466875.4224;71228.74542277864;7826.128725376356;-0.0;3983.224775282516;8022327.28460632;1532836.0082992017;5.553795026585875;829899.3302610384;4.2927197521979705;0.38694908864437305
9336;2019-07-11 08:22:45.110;704;693;248;248;219;42;74;37;-24;45;826;255;-26;-6;268;183;284;655;236;69;72;-11;709;361;366;135;365;303;710;132.0;-2.0;1589.0;166.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;23433.48828125;10657.1552734375;7465.2119140625;1373.69055175781;689.0;285058;553.0;13.0;Calculated values ==>;1562826165.11;343.56000000000006;342.46000000000004;297.96000000000004;297.96000000000004;295.06;277.36;274.4858918419099;280.56;276.86;270.76000000000005;277.66;355.76;298.66;270.56;272.56;299.96000000000004;291.46000000000004;301.56;338.66;280.06;280.36;328.46000000000004;342.06000000000006;272.06;241.49495122638035;267.9596281332873;274.4858918419099;296.76000000000005;7090000.000000001;3610000.0;3660000.0;1350000.0;3650000.0;3030000.0;7100000.0;0.022000000000000002;0.0;0.26483333333333337;0.027666666666666666;0.0;0.022000000000000002;0.0326127918927681;10657.1552734375;7465.2119140625;1373.69055175781;23433.48828125;486632.74165509123;484885.9042059215;267342.539980723;267342.539980723;256087.09572278475;430081.6785162784;439725.9327521678;437953.82195464283;473825.7953575257;536559.5074900648;474616.08659367164;437642.0229114993;440706.57273408404;467872.6978674129;457110.4087228969;287896.3473495089;479089.902344159;438885.39219513495;439390.861382621;232049.79005350024;288964.7057630673;468345.8528238868;202798.48972195538;202798.48972195538;274.29915197669675;3722609.2236196687;1707372.7413093497;395377.15426283376;1060457.260554458;0;50;0;68;104;107;0;3;201;192;2075676339625.1704;792985946365.0515;1745455879150.2896;62276.97048629007;7346.810379153435;-0.0;5205.032176534644;8023439.294506726;1532962.3883450867;5.553795026585875;829975.862060657;3.8381509760971193;0.34240788233452835
9337;2019-07-11 08:23:45.130;707;699;249;248;218;43;75;37;-24;45;830;254;-25;-7;268;182;285;661;237;70;74;-8;713;362;367;135;367;304;713;84.0;-1.0;1706.0;229.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;23429.154296875;10750.505859375;7540.77197265625;1371.642578125;690.0;285059;550.0;0.0;Calculated values ==>;1562826225.13;343.86;343.06000000000006;298.06;297.96000000000004;294.96000000000004;277.46000000000004;274.5913991737795;280.66;276.86;270.76000000000005;277.66;356.16;298.56;270.66;272.46000000000004;299.96000000000004;291.36;301.66;339.26;280.16;280.56;328.16;342.16;272.36;241.49495122638035;268.0796299477929;274.5913991737795;296.86;7130000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;7130000.0;0.014;0.0;0.2843333333333333;0.03816666666666667;0.0;0.014;0.0;10750.505859375;7540.77197265625;1371.642578125;23429.154296875;486654.2250830408;485461.5298234115;267563.98912939534;267135.2182743593;255605.18051042283;430014.67791919125;439673.6476510319;437727.04723144654;473825.7953575257;536902.7882369302;474369.08190762304;437570.5891863215;440340.5815783672;467591.3090735269;456807.87835961964;287801.2455242655;479677.21680124337;438831.3279248589;439505.949858375;230795.22267914342;289383.54333396035;468640.9058032574;202953.30634250905;202953.30634250905;274.3638280099768;3722999.875816588;1707551.197951834;395400.03966492513;1060582.3521039265;0;50;0;68;104;107;0;3;201;192;2075896312925.9744;793066973365.3477;1745638039850.9553;66754.00032608789;10140.41004608523;-0.0;3311.7370092221236;8024514.911020123;1533108.1637581086;5.553795026585875;830046.8587951566;4.079055690016796;0.3872578581038051
9338;2019-07-11 08:24:45.121;710;704;251;250;220;44;77;38;-22;45;831;254;-24;-6;269;182;285;666;237;72;76;-6;721;362;367;134;367;305;722;70.0;0.0;1789.0;173.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;23706.94140625;11089.203125;7659.88916015625;1376.8974609375;691.0;285060;548.0;0.0;Calculated values ==>;1562826285.121;344.16;343.56000000000006;298.26000000000005;298.16;295.16;277.56;274.5913991737795;280.86;276.96000000000004;270.96000000000004;277.66;356.26;298.56;270.76000000000005;272.56;300.06;291.36;301.66;339.76;280.36;280.76000000000005;327.96000000000004;342.26;272.56;241.2770596917726;268.19934244402924;274.5913991737795;296.86;7209999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3050000.0;7220000.0;0.011666666666666665;0.0;0.2981666666666667;0.028833333333333332;0.0;0.011666666666666665;0.0;11089.203125;7659.88916015625;1376.8974609375;23706.94140625;486253.5339147273;485246.93811028556;267798.6346818147;267374.3902403289;255926.4434500371;430014.67791919125;440007.92009233515;437812.597326149;473954.89273139124;536934.5718529536;474239.41903882736;437499.1961693786;440276.00903072825;467721.131552299;456807.87835961964;286115.2208593507;479427.3784200617;439169.41264343134;439840.9698489856;229958.8627652946;289802.386634966;468974.4762999833;203117.3677328323;203117.3677328323;274.42740384307723;3723392.617693582;1707733.1682268765;395422.9407295516;1060709.005279074;0;50;0;68;104;107;0;3;201;192;2076116479895.7434;793147661260.263;1745820712445.7637;69978.29429040727;7665.546630352854;-0.0;2761.775358021788;8025654.175892031;1533256.5244728108;5.553795026585875;830097.4638062734;3.995113646243799;0.3700823675186716
