;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9339;2019-07-11 08:25:45.091;714;709;252;251;220;44;78;39;-21;46;832;254;-23;-6;269;182;285;672;238;73;77;-4;729;363;368;138;367;305;730;-2.0;-1.0;1738.0;419.0;2.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;24171.47265625;11323.8173828125;7755.3232421875;1367.48303222656;691.0;285061;546.0;0.0;Calculated values ==>;1562826345.091;344.56000000000006;344.06000000000006;298.36;298.26000000000005;295.16;277.56;274.69669130483857;280.96000000000004;277.06;271.06;277.76000000000005;356.36;298.56;270.86;272.56;300.06;291.36;301.66;340.36;280.46000000000004;280.86;327.76000000000005;342.26;272.76000000000005;242.14157278889297;268.19934244402924;274.69669130483857;296.96000000000004;7290000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3050000.0;7300000.0;0.0;0.0;0.28966666666666663;0.06983333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11323.8173828125;7755.3232421875;1367.48303222656;24171.47265625;486004.56256214174;485144.2460419039;267682.24508115754;267264.51005778246;255595.55927819884;429947.3805835815;439956.4483273626;437968.82056851813;473535.07189352607;537038.511792113;474239.41903882736;437656.05685647397;440276.00903072825;467721.131552299;456643.7635023736;284694.3289635259;479453.3748371659;439116.18648524286;439789.15249072324;229122.51738040973;289802.386634966;468622.6396700515;202847.69831958495;267682.24508115754;274.32748871071846;3723791.4049842344;1707919.8500102786;395445.7991320868;1060837.4011524364;0;50;0;68;104;107;0;3;201;192;2076336869645.8486;793229220460.3019;1746003620945.8508;68106.7517447743;18559.950070974253;-0.0;57.3689691365219;8026804.309255181;1533474.9610058565;5.553795026585875;830120.944929243;4.241486136721343;0.45590300372384596
9340;2019-07-11 08:26:45.092;719;716;251;250;220;46;72;39;-18;47;829;255;-23;-6;269;182;285;678;241;75;72;-1;730;366;371;143;371;304;730;-1.0;-1.0;1957.0;395.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;24007.955078125;11484.791015625;7716.41943359375;1352.73828125;690.0;285062;543.0;0.0;Calculated values ==>;1562826405.092;345.06000000000006;344.76;298.26000000000005;298.16;295.16;277.76000000000005;275.0112864084945;280.36;277.06;271.36;277.86;356.06000000000006;298.66;270.86;272.56;300.06;291.36;301.66;340.96000000000004;280.66;280.36;327.46000000000004;342.16;273.06;243.1966462407574;268.0796299477929;275.0112864084945;297.26000000000005;7300000.0;3660000.0;3710000.0;1430000.0;3710000.0;3040000.0;7300000.0;0.0;0.0;0.32616666666666666;0.06583333333333334;0.0;0.0;0.0;11484.791015625;7716.41943359375;1352.73828125;24007.955078125;486649.3192494476;486199.1721475768;267264.51005778246;266850.08826215175;255595.55927819884;429743.705733735;438273.6548044699;438659.2356206126;472982.62173735606;536798.8901379587;474486.8092682031;437883.18805776763;440491.74836370035;467156.2461588922;456148.98637023335;284530.90042980923;480390.157220889;438786.940358155;438273.6548044699;227868.02628245065;289383.54333396035;468230.6668193967;203783.94628624272;267682.24508115754;274.70395567042857;3724192.906906456;1708109.924914565;395468.4680208136;1060966.3344900985;0;50;0;68;104;107;0;3;201;192;2076558573340.5808;793313521865.2001;1746186323990.6301;76608.49020456032;17409.40910176597;-0.0;0.0;8028010.289702641;1533774.7106610115;5.553795026585875;830121.4230119531;4.574201314755451;0.4844934405778585
9341;2019-07-11 08:27:45.122;724;721;251;250;221;50;47;41;-22;47;818;255;-24;-5;269;183;285;682;242;77;46;0;728;368;373;148;372;304;728;82.0;-1.0;1979.0;338.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;1;0;23589.294921875;11215.7802734375;7727.29443359375;1338.16369628906;690.0;285063;542.0;0.0;Calculated values ==>;1562826465.122;345.56000000000006;345.26;298.26000000000005;298.16;295.26000000000005;278.16;275.2199585193972;277.86;277.26000000000005;270.96000000000004;277.86;354.96000000000004;298.66;270.76000000000005;272.66;300.06;291.46000000000004;301.66;341.36;280.86;277.76000000000005;327.36;342.16;273.16;244.22491754036054;268.0796299477929;275.2199585193972;297.36;7280000.0;3679999.9999999995;3729999.9999999995;1480000.0;3720000.0000000005;3040000.0;7280000.0;0.013666666666666666;0.0;0.3298333333333333;0.05633333333333333;0.0;0.013666666666666666;0.0;11215.7802734375;7727.29443359375;1338.16369628906;23589.294921875;487605.9162727454;487158.65742984944;267395.58016236447;266978.7943444164;256024.55703958022;429606.4342157736;433339.70882325375;438039.0146135774;472327.0795286795;535655.5336978661;474486.8092682031;437727.04723144654;440642.64510116994;467014.37987252104;455958.32650772657;284860.60551568755;481235.1005270405;438680.8517195905;433153.7420760326;227449.86971758792;289383.54333396035;467636.6709846157;204439.87719808923;204439.87719808923;274.9662976238385;3724589.748978142;1708299.1909275972;395490.90341604064;1061095.0964544048;0;50;0;68;104;107;0;3;201;192;2076781884940.4744;793400865515.1584;1746368815190.5432;77048.78215754183;14826.75271664099;-0.0;3125.7561533318926;8029291.407210349;1534043.4796600444;5.553795026585875;830147.4840038691;4.684195764493441;0.4703046186282125
9342;2019-07-11 08:28:45.123;725;724;251;250;223;51;47;42;-22;48;798;256;-24;0;270;185;285;681;242;79;46;2;723;369;374;145;374;305;723;-2.0;0.0;1990.0;303.0;0.0;100;1;64;1;0;0;1;0;0;0;1;0;1;1;0;24340.685546875;11549.966796875;7605.95458984375;2301.68774414062;689.0;285064;541.0;0.0;Calculated values ==>;1562826525.123;345.66;345.56000000000006;298.26000000000005;298.16;295.46000000000004;278.26000000000005;275.3239800832674;277.86;277.36;270.96000000000004;277.96000000000004;352.96000000000004;298.76000000000005;270.76000000000005;273.16;300.16;291.66;301.66;341.26;281.06;277.76000000000005;327.26000000000005;342.06000000000006;273.36;243.61107973660833;268.19934244402924;275.3239800832674;297.36;7230000.0;3690000.0;3740000.0;1450000.0;3740000.0;3050000.0;7230000.0;0.0;0.0;0.33166666666666667;0.050499999999999996;0.0;0.0;0.0;11549.966796875;7605.95458984375;2301.68774414062;24340.685546875;488274.8163272273;488126.7764217823;267730.4003351111;267307.4391130382;256939.61293200796;429537.3511455088;433087.9896842777;437812.597326149;472819.8678402692;533500.3631288704;474475.18165522953;437499.1961693786;441181.0962547605;466861.28531660035;456074.81529105705;285739.0996070862;481638.4317724137;438799.3607223004;432900.96285529673;227031.71669481136;288964.7057630673;468253.1250508563;204756.2337075779;204439.87719808923;275.0927180421321;3724989.1721385075;1708488.9086481966;395521.23601687583;1061222.8756590637;0;50;0;68;104;107;0;3;201;193;2077005988675.2036;793488766980.0522;1746551518235.3225;77297.02726682609;13306.593012835561;-0.0;0.0;8030577.64372425;1534277.928114916;5.553795026585875;830173.5324059149;4.222447138780228;0.4333831549908592
9343;2019-07-11 08:29:45.103;723;722;254;253;226;53;48;43;-21;48;740;257;-23;10;270;186;285;677;242;80;47;3;719;370;375;144;375;306;719;-1.0;0.0;1912.0;298.0;0.0;100;1;67;1;0;0;1;0;0;0;1;0;1;1;0;24299.263671875;11617.4033203125;7511.97412109375;2315.962890625;688.0;285065;540.0;0.0;Calculated values ==>;1562826585.103;345.46000000000004;345.36;298.56;298.46000000000004;295.76000000000005;278.46000000000004;275.4277932560699;277.96000000000004;277.46000000000004;271.06;277.96000000000004;347.16;298.86;270.86;274.16;300.16;291.76000000000005;301.66;340.86;281.16;277.86;327.16;341.96000000000004;273.46000000000004;243.40439225979637;268.3187672390254;275.4277932560699;297.36;7190000.000000001;3700000.0;3750000.0;1440000.0;3750000.0;3060000.0;7190000.000000001;0.0;0.0;0.3186666666666667;0.049666666666666665;0.0;0.0;0.0;11617.4033203125;7511.97412109375;2315.962890625;24299.263671875;488394.48419488064;488246.8359040562;269313.92588938685;268873.9199811506;258193.85541501854;429467.9694778635;433022.3399103346;437742.05038880615;472950.60946461116;527364.672280651;474463.65955970524;437427.84448784514;442461.82273329195;466718.8812863831;456050.352484276;286507.58310184197;481469.3858709381;438746.986376285;432834.8309232479;226613.5671989835;288545.87390705565;468490.8268503873;205017.03926551426;204439.87719808923;275.19766016678915;3725394.3699378227;1708681.9057120953;395559.7036120371;1061348.8164041152;0;50;0;68;104;107;0;3;201;193;2077230613775.2751;793575438080.0798;1746734757135.3809;74161.70354462236;13085.864783382027;-0.0;0.0;8031839.37909605;1534497.791950905;5.553795026585875;830173.5324059149;4.068369490862751;0.4187791689162582
9344;2019-07-11 08:30:45.104;720;721;258;257;229;52;49;45;-21;49;718;260;-23;12;270;188;285;677;244;81;48;3;714;372;377;143;377;306;714;-1.0;-1.0;1765.0;282.0;1.0;0;3;69;1;0;0;1;1;0;0;1;0;1;1;0;44312.890625;11597.078125;27389.30859375;2333.8740234375;686.0;285066;539.0;0.0;Calculated values ==>;1562826645.104;345.16;345.26;298.96000000000004;298.86;296.06;278.36;275.63479819532273;278.06;277.66;271.06;278.06;344.96000000000004;299.16;270.86;274.36;300.16;291.96000000000004;301.66;340.86;281.26000000000005;277.96000000000004;327.06;341.76;273.46000000000004;243.1966462407574;268.3187672390254;275.63479819532273;297.56;7140000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3060000.0;7140000.000000001;0.0;0.0;0.29416666666666663;0.047;0.00016666666666666666;0.00016666666666666666;0.0;11597.078125;27389.30859375;2333.8740234375;44312.890625;488471.567091719;488618.6656607846;271529.67396808014;271062.612132621;259533.85559672766;429328.3091220336;432702.87616613397;437742.05038880615;473179.6374401198;525056.8338897043;474817.22818405216;437427.84448784514;442757.55712985963;466433.2819736793;456001.8206241952;287571.79339661443;482026.6772165645;438470.1574934599;432513.79347557336;226195.42121513622;287708.2272785495;468628.5149305175;205508.09940073336;271529.67396808014;275.3955252797602;3725966.1474213437;1708875.3629489082;395598.4528989055;1061639.6652749437;0;50;0;68;105;107;0;3;201;193;2077456217535.8992;793661539515.318;1746918360195.8887;68315.4872489914;12366.659529899853;-0.0;26.830686584582203;8033026.708811113;1534709.8998558419;5.553795026585875;830173.7559986968;1.953254311947575;0.20305034174531145
9345;2019-07-11 08:31:45.114;734;733;264;263;224;35;42;38;-29;48;721;261;-30;14;269;177;285;688;245;44;41;2;763;353;358;139;356;297;759;162.0;90.0;38.0;0.0;0.0;0;1;48;1;0;0;1;1;0;0;1;0;1;1;0;38667.49609375;10815.4462890625;22092.056640625;2271.53149414062;685.0;285067;538.0;0.0;Calculated values ==>;1562826705.114;346.56000000000006;346.46000000000004;299.56;299.46000000000004;295.56;276.66;273.6339639331285;277.36;276.96000000000004;270.26000000000005;277.96000000000004;345.26;299.26000000000005;270.16;274.56;300.06;290.86;301.66;341.96000000000004;277.56;277.26000000000005;326.96000000000004;341.66;273.36;242.35481222062532;267.23344911666527;273.6339639331285;297.66;7630000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2970000.0;7590000.000000001;0.027000000000000003;0.015000000000000001;0.006333333333333333;0.0;0.0;0.027000000000000003;0.0;10815.4462890625;22092.056640625;2271.53149414062;38667.49609375;485442.7608085041;485711.6493588511;270780.49638829;270357.7760116002;255812.28499856178;430607.02586249536;436093.27495369175;438531.5804257387;473601.1518756995;526079.940877341;476085.19555752754;438378.49729393894;444868.49476210645;469253.8443872472;457584.16119662166;280247.1419990823;478685.6199377655;436440.2506915519;435919.11457929364;225777.27872811773;287289.4124756198;469078.045841938;201183.85751793825;201183.85751793825;273.6339639331285;3726657.765894427;1709062.1651141685;395636.8376746091;1062052.078709283;0;50;0;68;105;107;0;3;201;193;2077676754285.864;793746153615.3046;1747099290345.8599;1503.2022450827362;0.0;0.0;6337.8519406565965;8033608.628193873;1534812.972527824;5.553795026585875;830226.803860419;0.22288997734480978;0.0029368707427218023
9346;2019-07-11 08:32:48.115;777;774;259;258;219;27;42;29;-33;45;730;262;-35;15;269;169;285;700;247;44;41;1;749;343;348;133;346;293;746;919.0;-2.0;240.0;44.0;0.0;0;1;29;1;0;0;1;1;0;0;1;0;1;0;0;36234.046875;9130.6572265625;21758.94140625;2271.376953125;684.0;285068;536.0;0.0;Calculated values ==>;1562826768.115;350.86;350.56000000000006;299.06;298.96000000000004;295.06;275.86;272.5487779782249;277.36;276.06;269.86;277.66;346.16;299.36;269.66;274.66;300.06;290.06;301.66;343.16;277.56;277.26000000000005;326.76000000000005;341.56000000000006;273.26000000000005;241.05796691057077;266.74333088950624;272.5487779782249;297.86;7490000.000000001;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;2930000.0;7459999.999999999;0.15316666666666665;0.0;0.04;0.007333333333333333;0.0;0.15316666666666665;0.0;9130.6572265625;21758.94140625;2271.376953125;36234.046875;493293.0910649295;493149.71659247554;269554.8277114681;269132.95238716574;254626.35569895967;431237.1583312671;438399.6671979062;438813.94225660735;474083.7854598241;527330.3086774291;476706.8013648161;438510.57582547225;445796.9924238678;470621.9047815347;458111.00338702276;281851.7669533018;482028.99765761354;438730.63638703706;438233.6227573053;224941.0041839467;286870.6033266602;469796.4158913733;198379.56311963184;198379.56311963184;272.48662034252834;3727313.164797642;1709236.6962900215;395676.58875443647;1062435.781032168;0;50;0;68;105;107;0;3;201;193;2077899147815.6082;793831834975.206;1747285143295.646;9617.375165479021;1990.3902536594373;-0.0;36737.64680117031;8033705.934790628;1534830.3887189666;5.553795026585875;830603.7204566845;1.457900781447772;0.032622039629086975
9347;2019-07-11 08:33:45.125;805;800;259;258;218;19;43;20;-38;40;741;263;-39;18;268;163;285;705;248;44;42;0;734;334;340;125;338;289;732;-1.0;0.0;157.0;42.0;0.0;0;1;2;1;0;0;1;1;0;0;1;0;1;0;0;33821.21484375;7128.0732421875;21422.939453125;2279.26611328125;685.0;285069;534.0;0.0;Calculated values ==>;1562826825.125;353.66;353.16;299.06;298.96000000000004;294.96000000000004;275.06;271.55198750734434;277.46000000000004;275.16;269.36;277.16;347.26;299.46000000000004;269.26000000000005;274.96000000000004;299.96000000000004;289.46000000000004;301.66;343.66;277.56;277.36;326.56;341.66;273.16;239.25999513918347;266.24828229547654;271.55198750734434;297.96000000000004;7340000.000000001;3340000.0;3400000.0;1250000.0;3379999.9999999995;2890000.0;7320000.0;0.0;0.0;0.026166666666666668;0.007;0.0;0.0;0.0;7128.0732421875;21422.939453125;2279.26611328125;33821.21484375;498743.50591684075;498224.5266115316;270557.43757679366;270116.34540008206;254828.8809980336;431779.12508338504;440329.5003659682;438946.8899536509;474627.7726321263;528782.0417394763;477323.99867558316;438796.5983761049;446986.6019227431;471576.3959776034;458748.22081825446;283903.5654331127;484322.88315327995;440489.1647061698;440169.5130120218;224104.74344509715;287289.4124756198;470776.20304768067;195313.52899647597;198379.56311963184;271.22543342553547;3727867.866251797;1709365.4338211142;395712.62099904375;1062777.6975637488;0;50;0;68;105;107;0;3;201;193;2078095262215.5754;793905377875.1937;1747451042395.6182;6375.072945046077;1928.2387183584328;-0.0;0.0;8033832.563883215;1534861.4166408635;5.553795026585875;830894.6111849878;0.269323275178751;0.030438683275975223
9348;2019-07-11 08:34:45.116;812;795;260;258;227;26;22;16;-30;37;759;263;-38;12;266;166;285;655;249;25;21;-1;683;345;350;129;350;291;684;-1.0;0.0;1886.0;270.0;0.0;98;86;1;1;0;0;1;0;0;0;1;0;0;0;0;18257.0703125;6610.5908203125;7172.4345703125;1230.85278320312;687.0;285070;531.0;0.0;Calculated values ==>;1562826885.116;354.36;352.66;299.16;298.96000000000004;295.86;275.76000000000005;272.7676641592781;275.36;274.76000000000005;270.16;276.86;349.06000000000006;299.46000000000004;269.36;274.36;299.76000000000005;289.76000000000005;301.66;338.66;275.66;275.26000000000005;326.26000000000005;341.86;273.06;240.16925963744896;266.49643012054327;272.7676641592781;298.06;6830000.0;3450000.0;3500000.0;1290000.0;3500000.0;2910000.0;6840000.000000001;0.0;0.0;0.3143333333333333;0.045000000000000005;0.0;0.0;0.0;6610.5908203125;7172.4345703125;1230.85278320312;18257.0703125;504374.0886110901;501984.37430031336;275548.0466370658;274427.7935808871;260337.6591664382;431113.4868728058;434516.17371468875;439705.1574134095;473824.7944200122;530495.699065647;477073.4401761305;438502.1823925872;445767.13659857644;469699.43279236153;457381.5641334785;392937.90586876025;482043.1095336115;435042.1050989446;434339.9066925679;222850.3779558165;288127.0477506168;470142.0355805553;198607.14314736635;198379.56311963184;272.58515881359796;3728301.7868631207;1709479.9055148517;395741.86760216847;1063015.95660281;0;50;0;68;105;107;0;3;201;193;2078302231165.3584;793981566445.1138;1747625016295.4355;75785.14248429288;12219.070159493505;-0.0;0.0;8034517.129644139;1534979.2931972526;5.553795026585875;830894.6111849878;5.861524359321997;0.6123359703930482
9349;2019-07-11 08:35:45.106;789;772;263;262;236;35;23;18;-12;35;781;264;-18;8;263;174;285;579;249;25;22;0;669;351;356;132;356;294;670;-2.0;-1.0;1430.0;291.0;0.0;99;78;1;1;0;0;1;0;0;0;1;0;0;0;0;17933.310546875;6453.60546875;6932.58837890625;1193.63757324219;696.0;285071;528.0;0.0;Calculated values ==>;1562826945.106;352.06000000000006;350.36;299.46000000000004;299.36;296.76000000000005;276.66;273.4187578820637;275.46000000000004;274.96000000000004;271.96000000000004;276.66;351.26;299.56;271.36;273.96000000000004;299.46000000000004;290.56;301.66;331.06;275.66;275.36;325.96000000000004;342.76;273.16;240.83765695389522;266.86631818009863;273.4187578820637;298.06;6690000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;2940000.0;6700000.0;0.0;0.0;0.23833333333333334;0.0485;0.0;0.0;0.0;6453.60546875;6932.58837890625;1193.63757324219;17933.310546875;502547.006218352;500153.646405863;279432.30854551704;278736.8643290451;264943.9182446108;430735.4089219946;433207.26742530277;441725.4005523725;473242.3297776949;532550.9163242364;476811.67508926406;440841.5759738785;444611.4291799879;468488.8616775764;457497.8828935947;401632.96088113234;471948.49899060826;433569.0011647026;433025.5953953174;221596.04284303306;291896.6896268761;469834.1033386381;200080.50214035105;198379.56311963184;273.1924187858164;3728603.323105912;1709588.7556725608;395762.0683211277;1063133.478870429;0;50;0;68;105;107;0;3;201;193;2078513995865.392;794059853395.1262;1747800487045.4634;57592.03412153178;13083.049658116923;-0.0;0.0;8035628.420869952;1535190.109053933;5.553795026585875;830894.6111849878;4.847455484179635;0.5278378054830635
9350;2019-07-11 08:36:45.137;761;751;265;264;241;37;25;20;4;35;794;264;-1;11;262;180;285;556;248;26;24;1;670;348;353;134;353;301;671;-2.0;-1.0;1176.0;151.0;0.0;82;80;1;1;0;0;1;0;0;0;1;0;0;0;0;17460.734375;6407.6845703125;6310.40380859375;1228.41882324219;721.0;285072;525.0;0.0;Calculated values ==>;1562827005.137;349.26;348.26;299.66;299.56;297.26000000000005;276.86;273.0942459734351;275.66;275.16;273.56;276.66;352.56000000000006;299.56;273.06;274.26000000000005;299.36;291.16;301.66;328.76000000000005;275.76000000000005;275.56;325.66;345.26;273.26000000000005;241.2770596917726;267.7187500070086;273.0942459734351;297.96000000000004;6700000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3010000.0;6709999.999999999;0.0;0.0;0.196;0.025166666666666667;0.0;0.0;0.0;6407.6845703125;6310.40380859375;1228.41882324219;17460.734375;498652.239912178;497182.4665268901;280707.27396278875;279972.0386568164;267122.3289034456;430925.7729439634;434311.5622631981;442613.016394442;472981.82504853373;533380.2496362561;475926.1119437563;441876.3466884435;443634.4727813241;468778.68743058434;458795.0017298935;401094.90170195507;468091.347132282;434488.71713331627;434133.9136240739;220341.7376933702;302370.42649719206;469660.820666735;199486.0463740474;198379.56311963184;272.945327555053;3728898.425871963;1709695.9884647971;395782.26255277626;1063243.8941573494;0;50;0;68;105;107;0;3;201;193;2078726805760.879;794139694625.3088;1747979079270.8718;47652.88612399734;6799.398486365972;-0.0;0.0;8036505.915011857;1535355.881727168;5.553795026585875;830894.6111849878;3.904367152370238;0.4012161599941355
9351;2019-07-11 08:37:45.117;738;736;267;266;241;32;24;21;11;35;800;263;8;18;262;181;284;585;248;23;23;2;677;342;347;138;347;308;679;-1.0;0.0;391.0;45.0;0.0;16;88;1;1;0;0;1;0;0;0;1;0;0;0;0;15531.021484375;6497.68310546875;4055.79663085938;1296.42810058594;740.0;285073;521.0;0.0;Calculated values ==>;1562827065.117;346.96000000000004;346.76;299.86;299.76000000000005;297.26000000000005;276.36;272.43898195401505;275.56;275.26000000000005;274.26000000000005;276.66;353.16;299.46000000000004;273.96000000000004;274.96000000000004;299.36;291.26000000000005;301.56;331.66;275.46000000000004;275.46000000000004;325.26000000000005;347.16;273.36;242.14157278889297;268.5567601203482;272.43898195401505;297.96000000000004;6770000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3080000.0;6790000.000000001;0.0;0.0;0.06516666666666666;0.007500000000000001;0.0;0.0;0.0;6497.68310546875;4055.79663085938;1296.42810058594;15531.021484375;494793.0931213377;494315.65004778415;280713.3134132536;280007.34986700106;266505.7353069678;431298.55289687274;435589.022954605;442194.31993339997;472458.26935960614;533486.862226083;474913.2244857501;441746.15580451366;443231.3596024861;469607.3913460498;459876.59959909826;396322.53563170036;471771.18861830013;435416.42159557017;435416.42159557017;218669.37671819705;310333.04987691523;469214.6757162112;197935.13902225526;198379.56311963184;272.3060400346886;3729173.2655271124;1709803.4973472194;395803.2959303512;1063330.2503660377;0;50;0;68;105;107;0;3;201;193;2078936735760.9456;794221267425.3347;1748161718370.93;15917.556622709597;2034.5965252046697;-0.0;0.0;8037035.4921170175;1535429.473813413;5.553795026585875;830894.6111849878;1.5149614153108326;0.1540090154948572
9352;2019-07-11 08:38:45.118;722;726;269;268;242;27;24;22;12;34;805;263;11;26;262;180;283;617;249;16;23;3;693;332;337;140;337;317;696;-2.0;-1.0;339.0;90.0;3.0;1;99;11;1;0;0;1;0;0;0;1;0;0;0;0;16494.28515625;7273.267578125;3777.14135742188;1410.42956542969;750.0;285074;518.0;0.0;Calculated values ==>;1562827125.118;345.36;345.76;300.06;299.96000000000004;297.36;275.86;271.32779825182536;275.56;275.36;274.36;276.56;353.66;299.46000000000004;274.26000000000005;275.76000000000005;299.36;291.16;301.46000000000004;334.86;274.76000000000005;275.46000000000004;324.96000000000004;348.16;273.46000000000004;242.56692532238324;269.6138998590099;271.32779825182536;298.06;6930000.0;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;3170000.0;6959999.999999999;0.0;0.0;0.0565;0.015000000000000001;0.0005;0.0005;0.0;7273.267578125;3777.14135742188;1410.42956542969;16494.28515625;490922.87431366695;491192.6349507827;279356.6416893962;278736.31147779553;265732.29196487746;431896.3278553544;437917.52774687717;440436.62229776074;472096.9026672395;533343.5914874965;473746.6154373325;440282.26227259246;442568.4360352259;470969.62416127685;461296.3182447705;380945.9973392238;474776.7975313195;436591.6015109847;437753.11236464814;217415.1398638553;314524.84189198195;469040.1024831549;194945.88729358657;279356.6416893962;271.0696649666212;3729440.1475300877;1709918.257182076;395825.8534534932;1063395.5259371025;0;50;0;68;105;107;0;3;201;193;2079141939180.6978;794304668815.234;1748349221495.7034;13870.226527735842;4111.413227843525;-0.0;79.19823533762599;8037283.727780163;1535480.6914149057;5.553795026585875;830895.2711812813;1.4494079182152586;0.16311455902341912
9353;2019-07-11 08:39:45.088;714;720;274;272;245;25;15;15;13;33;810;262;12;29;262;178;283;645;250;14;14;5;718;334;339;141;339;315;720;0.0;-1.0;935.0;186.0;5.0;1;99;27;1;0;0;0;0;0;0;1;0;0;0;0;15082.234375;8679.3291015625;0.0;1402.4182128906198;753.0;285075;517.0;0.0;Calculated values ==>;1562827185.088;344.56000000000006;345.16;300.56;300.36;297.66;275.66;271.55198750734434;274.66;274.66;274.46000000000004;276.46000000000004;354.16;299.36;274.36;276.06;299.36;290.96000000000004;301.46000000000004;337.66;274.56;274.56;324.86;348.46000000000004;273.66;242.77792619122317;269.38090353596624;271.55198750734434;298.16;7180000.0;3340000.0;3390000.0;1410000.0;3390000.0;3150000.0;7200000.0;0.0;0.0;0.15583333333333332;0.031000000000000003;0.0008333333333333334;0.0008333333333333334;0.0;8679.3291015625;0.0;1402.4182128906198;15082.234375;487166.47881281783;487846.8552868541;279165.4073414591;278040.97936706594;265427.51410048746;431779.12508338504;435953.023571026;441019.27120627684;471866.4182417926;534015.1383700514;473888.00446299656;440866.4603635008;443428.13713547424;470699.0295281392;460726.7300908207;285212.57393275446;476351.9705015881;435783.45224736637;435783.45224736637;216997.06728235667;315782.5089487807;469101.2764714543;195667.62167972972;279165.4073414591;271.36786463015426;3729703.153624142;1710051.1290186506;395849.282131458;1063426.986377007;0;50;0;68;105;107;0;3;201;193;2079344637780.7944;794388926665.2742;1748538726695.7937;38233.96538455359;8476.443298543463;-0.0;130.51503742158937;8037717.71227884;1535585.53776994;5.553795026585875;830897.0179180831;4.646111656991029;0.5045688809029426
9354;2019-07-11 08:40:45.099;708;717;279;279;242;29;13;15;12;31;812;262;12;29;262;179;284;662;250;17;12;6;761;338;343;141;343;314;763;-2.0;-1.0;1482.0;240.0;9.0;1;99;41;1;0;0;0;0;0;0;1;0;0;0;0;18244.46875;10220.75390625;0.0;1394.35412597656;754.0;285076;516.0;0.0;Calculated values ==>;1562827245.099;343.96000000000004;344.86;301.06;301.06;297.36;276.06;271.99741764416325;274.46000000000004;274.66;274.36;276.26000000000005;354.36;299.36;274.36;276.06;299.36;291.06;301.56;339.36;274.86;274.36;324.76000000000005;348.56000000000006;273.76000000000005;242.77792619122317;269.2639976450953;271.99741764416325;298.16;7609999.999999999;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3140000.0;7630000.0;0.0;0.0;0.247;0.04;0.0015;0.0015;0.0;10220.75390625;0.0;1394.35412597656;18244.46875;481626.9785822959;482815.29205269227;277237.6408773684;277237.6408773684;261940.11021506635;431541.1909327263;434649.6377838782;441080.0289307292;471669.41905304807;534298.031752858;474018.2190253749;441080.0289307292;443631.7811471603;470155.0800593352;460236.81186590303;279938.56253132294;473994.9355546581;435341.07594439475;434475.63254327903;216578.99785978085;316201.74473053816;469200.3069803008;196856.6992486301;277237.6408773684;271.86005619971087;3729980.9270656006;1710208.658585294;395872.59284043;1063426.986377007;0;50;0;68;105;107;0;3;201;193;2079549275290.5146;794473542175.1586;1748727461290.5356;60323.16243147848;10893.744309266829;-0.0;235.85698749886598;8038539.172249574;1535746.9855931266;5.553795026585875;830900.0715780216;6.151708923412142;0.6510118846272474
9355;2019-07-11 08:41:45.119;713;717;274;278;254;35;19;16;12;30;809;261;12;27;259;181;284;672;251;19;18;7;759;357;362;143;362;311;761;-2.0;88.0;2099.0;260.0;0.0;1;99;40;1;0;0;0;0;0;0;1;0;0;0;0;18818.921875;10132.1591796875;0.0;1375.14367675781;752.0;285077;516.0;0.0;Calculated values ==>;1562827305.119;344.46000000000004;344.86;300.56;300.96000000000004;298.56;276.66;274.0616903277293;275.06;274.76000000000005;274.36;276.16;354.06000000000006;299.26000000000005;274.36;275.86;299.06;291.26000000000005;301.56;340.36;275.06;274.96000000000004;324.76000000000005;348.36;273.86;243.1966462407574;268.91163127593666;274.0616903277293;298.26000000000005;7590000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;7609999.999999999;0.0;0.014666666666666666;0.34983333333333333;0.043333333333333335;0.0;0.0;0.0;10132.1591796875;0.0;1375.14367675781;18818.921875;482627.12991362007;483032.16760312073;275050.51233108;276937.4417418523;266577.67961999186;430346.717906069;430914.24381569325;441715.46234335366;471304.9624172612;534205.1134421026;474289.0438646581;441715.46234335366;443944.9393094746;467130.69761941896;457484.8681455614;280151.9611497619;475873.52784816857;430914.24381569325;430723.50230390235;216578.99785978085;315363.2798926983;469026.00599727634;201983.3050209095;277237.6408773684;273.96393181477214;3730289.891607907;1710378.3227301592;395895.6796818282;1063426.986377007;0;50;0;68;105;107;0;3;201;193;2079760845790.4475;794558770575.1315;1748915023790.476;83866.29970330172;11571.850375642565;0.0;0.0;8039741.151626599;1535934.2612865376;5.553795026585875;830902.0377080751;8.293702813730047;0.8586056248656757
9356;2019-07-11 08:42:45.110;725;719;260;263;258;49;26;18;14;30;803;262;26;30;255;185;284;677;253;24;24;9;768;369;374;146;374;316;771;-3.0;88.0;2075.0;181.0;0.0;1;99;62;1;0;0;0;0;0;0;1;0;0;0;0;18522.56640625;11934.220703125;0.0;1395.46960449219;751.0;285078;514.0;0.0;Calculated values ==>;1562827365.11;345.66;345.06000000000006;299.16;299.46000000000004;298.96000000000004;278.06;275.3239800832674;275.76000000000005;274.96000000000004;274.56;276.16;353.46000000000004;299.36;275.76000000000005;276.16;298.66;291.66;301.56;340.86;275.56;275.56;324.56;348.26;274.06;243.81672145450628;269.49753711883926;275.3239800832674;298.46000000000004;7680000.0;3690000.0;3740000.0;1460000.0;3740000.0;3160000.0;7709999.999999999;0.0;0.014666666666666666;0.3458333333333333;0.030166666666666668;0.0;0.0;0.0;11934.220703125;0.0;1395.46960449219;18522.56640625;483520.3645376413;482258.4590706731;268362.0507259028;269570.99638536136;267569.7266730933;429537.3511455088;206437.63121916703;440958.58779026335;470904.38115382055;533208.0297662232;473757.5844136716;442775.34817062016;443372.6757502026;464878.403893794;456074.81529105705;279223.32712240354;475519.5855869793;205912.65786978893;205912.65786978893;215742.86842915416;314944.0575458753;468813.82501422684;205191.96267779972;277237.6408773684;275.259798329799;3730601.0239997306;1710562.1816460148;395918.7646625478;1063426.986377007;0;50;0;68;105;107;0;3;201;193;2079981612670.2158;794645457570.0405;1749103095575.2788;81535.95785139367;7952.592847148884;0.0;-0.0;8041119.29701862;1536096.940574336;5.553795026585875;830902.0377080751;6.713475604711142;0.6791722590170644
9357;2019-07-11 08:43:45.120;738;725;251;251;234;65;30;37;18;32;797;264;47;38;252;187;284;681;252;29;29;10;765;373;378;149;378;322;767;-2.0;-1.0;442.0;337.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19592.71875;14964.2529296875;0.0;1416.22058105469;612.0;285079;489.0;896.0;Calculated values ==>;1562827425.12;346.96000000000004;345.66;298.26000000000005;298.26000000000005;296.56;279.66;275.73799182748917;276.16;276.86;274.96000000000004;276.36;352.86;299.56;277.86;276.96000000000004;298.36;291.86;301.56;341.26;276.06;276.06;322.06;334.36;274.16;244.42749628697553;270.1917013154234;275.73799182748917;298.36;7650000.0;3729999.9999999995;3779999.9999999995;1490000.0;3779999.9999999995;3220000.0000000005;7670000.0;0.0;0.0;0.07366666666666667;0.05616666666666667;0.0;0.0;2.257389340559983;14964.2529296875;0.0;1416.22058105469;19592.71875;485845.0537431984;483627.85686175834;265086.1410996285;265086.1410996285;258913.24410176993;429258.0297950786;207438.55787590647;440285.31060000975;470701.3130333229;532131.4429124346;473211.8669248927;444684.5070835557;443342.6323200076;463888.88920954755;455693.5210280179;279524.0819861335;476639.4439677973;207174.35738249082;207174.35738249082;205292.2597576877;256730.23209357203;468501.0984376368;205441.20804821598;277237.6408773684;275.37485471137825;3730918.7043138784;1710786.3729519104;395942.19931921555;1063426.986377007;0;50;0;68;105;107;0;3;201;193;2080207250270.18;794733972320.0265;1749294527475.2483;17300.182221315474;14775.197176872469;-0.0;-0.0;8041943.068791512;1536286.3703908813;5.553795026585875;830902.0377080751;1.9581472646168105;0.2670294370509151
9358;2019-07-11 08:44:45.091;747;675;248;247;221;68;33;49;15;38;785;265;57;54;252;189;284;661;252;31;31;11;752;374;379;141;379;330;754;-2.0;-1.0;784.0;223.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19325.3359375;14666.43359375;0.0;2518.30078125;554.0;285080;570.0;50.0;Calculated values ==>;1562827485.091;347.86;340.66;297.96000000000004;297.86;295.26000000000005;279.96000000000004;275.84098080016133;276.46000000000004;278.06;274.66;276.96000000000004;351.66;299.66;278.86;278.56;298.36;292.06;301.56;339.26;276.26000000000005;276.26000000000005;330.16;328.56;274.26000000000005;242.77792619122317;271.1026128081217;275.84098080016133;298.36;7520000.0;3740000.0;3790000.0;1410000.0;3790000.0;3300000.0;7540000.000000001;0.0;0.0;0.13066666666666665;0.03716666666666667;0.0;0.0;0.12634539055746696;14666.43359375;0.0;2518.30078125;19325.3359375;488557.7895041336;477174.77196558594;264641.13286221947;264258.49795461696;254994.7223858695;429187.4505931623;429047.2400485883;438036.9604502461;472358.58907936385;530263.2748499602;472276.0025593078;444575.3797391754;444124.6121770798;463740.6881978759;455811.5958530647;280934.5402118663;474903.2878913064;207689.474007047;207689.474007047;239159.6471344744;232467.98657752166;469695.1433260035;206060.92731932164;277237.6408773684;275.616560846588;3731242.86468405;1711033.1759945855;395974.9711499634;1063426.986377007;0;50;0;68;105;107;0;3;201;194;2080434240505.9163;794820930270.3086;1749490032935.8826;30311.534995774127;9798.405028248344;-0.0;-0.0;8042339.641333525;1536491.0514329125;5.553795026585875;830902.0377080751;2.334044806789309;0.26997329101874984
9359;2019-07-11 08:45:45.111;749;673;255;254;223;66;36;51;1;43;760;266;5;61;252;190;284;656;253;33;34;11;802;371;375;136;375;326;805;-1.0;-1.0;156.0;171.0;13.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;24498.974609375;15680.8447265625;4357.37744140625;2513.71337890625;557.0;285081;585.0;21.0;Calculated values ==>;1562827545.111;348.06000000000006;340.46000000000004;298.66;298.56;295.46000000000004;279.76000000000005;275.5313989812953;276.76000000000005;278.26000000000005;273.26000000000005;277.46000000000004;349.16;299.76000000000005;273.66;279.26000000000005;298.36;292.16;301.56;338.76;276.46000000000004;276.56;331.66;328.86;274.26000000000005;241.71165711629368;270.64921214262944;275.5313989812953;298.46000000000004;8020000.0;3710000.0;3750000.0;1360000.0;3750000.0;3260000.0;8050000.0;0.0;0.0;0.026000000000000002;0.0285;0.0021666666666666666;0.0021666666666666666;0.053057186453291;15680.8447265625;4357.37744140625;2513.71337890625;24498.974609375;483648.14946840017;470779.5035515762;264650.39923489967;264290.0822910799;253855.90632694736;429398.2889081932;430731.09198534675;436670.6082257079;473501.42000396166;527922.9313439978;472927.07417195133;437324.672500623;445959.2245658681;464331.731687745;456449.9811544118;276286.34629813465;467805.38783420675;430143.3378071676;430339.9637895259;245433.99809710225;233722.59852315116;470370.9986153779;204239.85509344505;264650.39923489967;274.9036075374569;3731608.1890060203;1711286.154278503;396016.9185791018;1063463.3099595;0;50;0;69;105;107;0;3;201;194;2080660515905.8442;794904057970.2822;1749686898535.82;6043.199581438835;7584.737590375086;-0.0;358.9940565350235;8042642.69844028;1536635.9592411956;5.553795026585875;830905.0303224177;0.6202097908304416;0.08814749043084665
9360;2019-07-11 08:46:45.122;764;712;267;266;233;63;42;52;-3;46;762;269;-4;44;253;192;285;676;255;40;41;11;802;381;386;129;386;316;803;-2.0;-1.0;546.0;93.0;0.0;75;1;98;1;0;0;1;0;0;0;1;0;1;1;0;28198.47265625;15697.3125;7596.50927734375;2465.82202148438;646.0;285082;593.0;26.0;Calculated values ==>;1562827605.122;349.56000000000006;344.36;299.86;299.76000000000005;296.46000000000004;279.46000000000004;276.55624918942954;277.36;278.36;272.86;277.76000000000005;349.36;300.06;272.76000000000005;277.56;298.46000000000004;292.36;301.66;340.76;277.16;277.26000000000005;332.46000000000004;337.76;274.26000000000005;240.16925963744896;269.49753711883926;276.55624918942954;298.66;8020000.0;3810000.0;3860000.0;1290000.0;3860000.0;3160000.0;8030000.0;0.0;0.0;0.091;0.015500000000000002;0.0;0.0;0.06538415292099346;15697.3125;7596.50927734375;2465.82202148438;28198.47265625;485998.491008658;477583.2655971005;269237.8561330821;268851.8394898162;257157.35164937735;428684.9695293014;428932.9901136994;438314.9035921415;474693.8324563668;528903.1482007372;474592.5231325254;438156.60372686957;445433.3214321905;462831.5292388492;455070.5070142902;276726.4921139409;471539.53809919703;428521.4821613933;428727.6539497382;248780.69988749037;270959.89632461156;471307.4998227086;207955.16358076863;264650.39923489967;276.37069631828774;3732047.414909289;1711547.6868605516;396058.4223150052;1063562.9439449026;0;50;0;69;105;107;0;3;201;194;2080888857760.5322;794983572545.1736;1749879533845.557;20962.73634103493;4081.96121175007;-0.0;0.0;8042867.789165062;1536733.1995552036;5.553795026585875;830908.0224880145;0.9722454917612;0.10597715765527332
9361;2019-07-11 08:47:45.102;784;741;266;265;237;68;47;57;-6;50;777;271;-10;24;251;197;285;678;255;45;46;12;768;384;389;128;388;314;768;-2.0;-1.0;2628.0;64.0;0.0;98;95;98;1;0;0;1;0;0;0;1;0;0;1;0;27168.62890625;15061.40234375;8051.12109375;1394.74694824219;723.0;285083;597.0;26.0;Calculated values ==>;1562827665.102;351.56000000000006;347.26;299.76000000000005;299.66;296.86;279.96000000000004;276.8598123268743;277.86;278.86;272.56;278.16;350.86;300.26000000000005;272.16;275.56;298.26000000000005;292.86;301.66;340.96000000000004;277.66;277.76000000000005;332.86;345.46000000000004;274.36;239.943914813709;269.2639976450953;276.8598123268743;298.66;7680000.0;3840000.0;3890000.0;1280000.0;3879999.9999999995;3140000.0;7680000.0;0.0;0.0;0.438;0.010666666666666666;0.0;0.0;0.06509542045211757;15061.40234375;8051.12109375;1394.74694824219;27168.62890625;492457.82635465247;485989.7583846701;271008.1175229563;270589.7575580891;259920.530768197;428465.0848360747;429124.4295741306;438291.20036355284;475206.8890938189;530631.3341588192;475087.8009157884;437657.84923729487;442888.86602837057;462256.0050777059;455288.95255331584;279727.9847879871;476034.19196440437;428712.6563874784;428918.95913761004;250454.15340279948;303208.48990285693;471537.2440153164;209127.5395591766;264650.39923489967;276.82716165462944;3732508.6536249523;1711803.9240434563;396090.5829992938;1063693.2973990634;0;50;0;69;105;107;0;3;201;194;2081121280260.6062;795060646845.1981;1750068470845.617;100373.68343231679;2799.036847532158;-0.0;0.0;8043878.588951217;1536790.5220918322;5.553795026585875;830908.0224880145;4.2098821556183035;0.40410796744789845
9362;2019-07-11 08:48:45.133;787;749;264;262;237;68;49;58;-9;53;803;272;-12;9;251;198;285;642;255;47;48;12;747;383;388;133;387;313;747;-1.0;0.0;1821.0;0.0;0.0;98;84;98;1;0;0;1;0;0;0;1;0;0;0;0;26028.09375;14644.3828125;7811.32275390625;1313.12658691406;760.0;285084;595.0;23.0;Calculated values ==>;1562827725.133;351.86;348.06000000000006;299.56;299.36;296.86;279.96000000000004;276.758820704277;278.06;278.96000000000004;272.26000000000005;278.46000000000004;353.46000000000004;300.36;271.96000000000004;274.06;298.26000000000005;292.96000000000004;301.66;337.36;277.86;277.96000000000004;332.66;349.16;274.36;241.05796691057077;269.14681796795327;276.758820704277;298.66;7470000.0;3829999.9999999995;3879999.9999999995;1330000.0;3870000.0000000005;3130000.0;7470000.0;0.0;0.0;0.3035;0.0;0.0;0.0;0.05745498201826307;14644.3828125;7811.32275390625;1313.12658691406;26028.09375;494939.69046138955;489367.7261282441;271643.7262609367;270769.6341302657;260880.81360991846;428538.6833535345;429806.4047341615;438043.3489613473;474859.9745847684;533430.2526384086;475334.503699675;437568.04326289374;440836.3383662121;462407.22204276145;455600.49154770875;282102.5048523883;472618.6800217646;429400.65641777945;429603.92443106417;249617.41799618208;318717.3015803363;470871.3547390081;208959.41721286208;264650.39923489967;276.758820704277;3732952.1886877855;1712051.600152583;396113.1602709487;1063825.5527275377;0;50;0;69;105;107;0;3;201;194;2081354500695.2134;795138987300.0662;1750256668030.3;69526.97328566527;0.0;-0.0;0.0;8045295.159271531;1536813.8594502644;5.553795026585875;830908.0224880145;2.9251320736830113;0.2731836690450439
9363;2019-07-11 08:49:45.113;777;750;278;278;238;51;47;54;-21;55;820;270;-23;3;252;191;286;661;256;46;46;13;810;367;372;137;371;299;805;-3.0;0.0;1125.0;85.0;0.0;0;92;100;1;0;0;1;0;1;0;1;0;0;1;0;43444.16015625;15938.9150390625;23444.23828125;1300.20446777344;771.0;285085;591.0;20.0;Calculated values ==>;1562827785.113;350.86;348.16;300.96000000000004;300.96000000000004;296.96000000000004;278.26000000000005;275.1157276137837;277.86;278.56;271.06;278.66;355.16;300.16;270.86;273.46000000000004;298.36;292.26000000000005;301.76000000000005;339.26;277.76000000000005;277.76000000000005;332.26000000000005;350.26;274.46000000000004;241.92719264551067;267.47669482898436;275.1157276137837;298.76000000000005;8100000.0;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;2990000.0;8050000.0;0.0;0.0;0.1875;0.014166666666666666;0.0;0.0;0.04992668734484598;15938.9150390625;23444.23828125;1300.20446777344;43444.16015625;487195.13534913096;483487.7344598192;273516.5921068227;273516.5921068227;258743.23691260186;429675.2189834977;433590.0119802689;439307.656594583;474542.8427578902;536226.6086850532;476876.8798995798;439003.13721699157;442879.2504583835;464918.14033758733;457245.4800888884;276554.9963107655;468687.56514595245;433405.0875029962;433405.0875029962;247943.99896000302;323329.7980282076;470432.8002255166;204552.76748882412;264650.39923489967;275.00488712411703;3733530.931158705;1712306.3760144887;396134.9307704918;1064085.9289152438;0;50;0;69;105;108;0;3;201;194;2081582424695.286;795219960300.0919;1750440206830.3584;44016.541707329794;3766.633797103143;-0.0;0.0;8046241.039831454;1536845.2376023785;5.553795026585875;830908.0224880145;1.1745140544526582;0.11899058334615371
9364;2019-07-11 08:50:45.124;806;786;275;274;241;42;44;44;-34;55;819;268;-35;-6;253;184;286;690;258;48;43;14;772;359;364;141;362;292;766;-1.0;-1.0;1571.0;57.0;2.0;0;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41730.96875;15225.958984375;22325.841796875;1301.923828125;768.0;285086;586.0;18.0;Calculated values ==>;1562827845.124;353.76;351.76;300.66;300.56;297.26000000000005;277.36;274.27422755570615;277.56;277.56;269.76000000000005;278.66;355.06000000000006;299.96000000000004;269.66;272.56;298.46000000000004;291.56;301.76000000000005;342.16;277.96000000000004;277.46000000000004;331.76000000000005;349.96000000000004;274.56;242.77792619122317;266.62003547228215;274.27422755570615;298.96000000000004;7720000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2920000.0;7659999.999999999;0.0;0.0;0.26183333333333336;0.0095;0.0003333333333333333;0.0003333333333333333;0.044942433574713586;15225.958984375;22325.841796875;1301.923828125;41730.96875;495301.69057662226;492948.8742292242;275097.43199360726;274642.0150683335;261436.16861630787;430214.79039162316;435011.12638877804;438884.6286365988;474028.5976361392;536630.2435874812;477522.98247654544;438733.46945811325;443012.3184851908;466351.3762726499;457573.9684186735;279830.91262011323;478209.49978578096;435720.79255775904;434832.48858899495;245852.32104278926;322071.7610967587;469991.7955662279;202616.74349484462;275097.43199360726;274.21938844640255;3734240.85403011;1712566.1309116965;396156.6191484879;1064467.4161767338;0;50;0;69;105;108;0;3;201;194;2081803265175.8613;795303375590.3093;1750617539335.8206;61862.80792628265;2540.062994678142;-0.0;53.24501886512923;8047123.529507485;1536897.8030443448;5.553795026585875;830908.4662778528;1.6589430379674162;0.16289128360732744
9365;2019-07-11 08:51:45.124;828;811;278;278;238;30;41;33;-41;53;802;268;-43;-13;254;178;287;693;260;47;40;15;780;345;350;140;349;284;777;-3.0;-1.0;491.0;174.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42392.10546875;15358.6943359375;22773.623046875;1267.49890136719;780.0;285087;580.0;15.0;Calculated values ==>;1562827905.124;355.96000000000004;354.26;300.96000000000004;300.96000000000004;296.96000000000004;276.16;272.7676641592781;277.26000000000005;276.46000000000004;269.06;278.46000000000004;353.36;299.96000000000004;268.86;271.86;298.56;290.96000000000004;301.86;342.46000000000004;277.86;277.16;331.16;351.16;274.66;242.56692532238324;265.62235894841564;272.7676641592781;299.16;7800000.0;3450000.0;3500000.0;1400000.0;3490000.0;2840000.0;7770000.0;0.0;0.0;0.08183333333333334;0.029;0.0;0.0;0.037423871240318436;15358.6943359375;22773.623046875;1267.49890136719;42392.10546875;497745.46983658045;495555.76291540026;275569.9426821842;275569.9426821842;259881.44592617571;431113.4868728058;437779.5529386811;439599.29834418936;473961.5475392893;535458.6446255331;478515.692847516;439303.27157206414;443643.5592789288;468319.0316605772;459002.611014268;279545.8525136217;477438.0308474612;438779.2676061731;437611.58439915784;243342.44575359824;327104.2899505934;470225.6346856305;198090.82502696203;275097.43199360726;272.3802397809985;3734941.8796485993;1712821.0030226992;396178.03100456705;1064843.2450504317;0;50;0;69;105;108;0;3;201;194;2082017465175.8613;795387675590.3093;1750790339335.8206;19763.443399793105;7891.909480101386;-0.0;0.0;8047803.748268536;1536984.7361483013;5.553795026585875;830908.9099863434;0.7019157825616313;0.0860548492149383
9366;2019-07-11 08:52:45.115;846;829;279;278;240;22;38;22;-50;48;783;268;-52;-20;254;175;287;730;261;46;37;16;758;337;342;136;341;279;756;242.0;-1.0;2108.0;255.0;0.0;0;99;40;1;0;0;1;0;1;0;1;0;0;0;0;36810.296875;10121.46875;22093.361328125;1246.61828613281;748.0;285088;541.0;793.0;Calculated values ==>;1562827965.115;357.76;356.06000000000006;301.06;300.96000000000004;297.16;275.36;271.8864255623528;276.96000000000004;275.36;268.16;277.96000000000004;351.46000000000004;299.96000000000004;267.96000000000004;271.16;298.56;290.66;301.86;346.16;277.76000000000005;276.86;327.26000000000005;347.96000000000004;274.76000000000005;241.71165711629368;264.9883086891361;271.8864255623528;299.26000000000005;7580000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2790000.0;7559999.999999999;0.04033333333333333;0.0;0.35133333333333333;0.042499999999999996;0.0;0.04033333333333333;1.982411152628869;10121.46875;22093.361328125;1246.61828613281;36810.296875;502318.95983492024;500103.00935394596;277898.6383210828;277402.33979314816;261545.74972956764;431601.1154718507;439084.07451209944;439367.1133590266;473988.9803413144;533871.5125490049;479130.3912301986;439072.7734747993;443670.0360734738;469428.6146634687;459864.5739638717;281881.85482786887;485569.9910354559;440376.30863671866;438921.002999094;227031.71669481136;313686.43059754226;470861.32822474994;196626.5688850367;196626.5688850367;271.76407658939286;3735601.800664435;1713033.3058646554;396198.9788384611;1065217.0805027673;0;50;0;69;105;108;0;3;201;194;2082225034035.6436;795470463170.2224;1750959214000.6433;85282.84462519512;11654.977271937812;-0.0;9772.542175933646;8048679.002693299;1537147.6024374557;5.553795026585875;830990.3356220463;3.1890539498299284;0.3104547870270222
