;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9367;2019-07-11 08:53:45.086;857;761;274;272;239;23;22;17;-44;43;770;269;-46;-10;253;176;287;673;261;35;21;17;706;344;349;133;349;289;707;-1.0;-1.0;2248.0;474.0;0.0;98;83;1;1;0;0;1;0;0;0;1;0;0;0;0;18693.119140625;6800.43115234375;7518.54345703125;1203.58020019531;636.0;285089;626.0;1122.0;Calculated values ==>;1562828025.086;358.86;349.26;300.56;300.36;297.06;275.46000000000004;272.6583383277491;275.36;274.86;268.76000000000005;277.46000000000004;350.16;300.06;268.56;272.16;298.46000000000004;290.76000000000005;301.86;340.46000000000004;276.66;275.26000000000005;335.76000000000005;336.76000000000005;274.86;241.05796691057077;266.24828229547654;272.6583383277491;299.26000000000005;7059999.999999999;3440000.0;3490000.0;1330000.0;3490000.0;2890000.0;7070000.0;0.0;0.0;0.37466666666666665;0.079;0.0;0.0;2.8231262545119744;6800.43115234375;7518.54345703125;1203.58020019531;18693.119140625;508393.35883194144;495094.28196274623;280919.26979617163;279672.87072601303;263785.0951356479;431175.4696738307;434759.86381508;438040.9671796881;473889.5882477202;531785.8541806785;478010.9653751593;437736.72071871895;443052.28958028473;468191.9880313183;458892.92983290495;291721.1196640418;482195.51914378325;436998.0609936863;434584.5331882641;262588.8327430989;266774.11836628895;471359.25143505377;198361.8921942467;196626.5688850367;272.48375899733514;3736064.1055754684;1713174.2535394195;396219.3872903106;1065463.7271056245;0;50;0;69;105;108;0;3;201;194;2082432233840.492;795551124165.1635;1751129531640.5188;89799.76009454537;21566.79138002376;-0.0;0.0;8050137.319204406;1537424.3166994515;5.553795026585875;831071.7341118247;7.1744988399658896;0.8191392613430238
9368;2019-07-11 08:54:45.136;838;699;275;274;249;38;22;18;-32;40;768;271;-34;-1;249;184;287;573;263;25;21;18;688;354;358;135;358;299;690;-1.0;-1.0;1972.0;217.0;3.0;98;83;1;1;0;0;1;0;0;0;1;0;0;0;0;18057.1171875;6682.9365234375;7210.4375;1241.78344726562;628.0;285090;618.0;1218.0;Calculated values ==>;1562828085.136;356.96000000000004;343.06000000000006;300.66;300.56;298.06;276.96000000000004;273.7412296467126;275.36;274.96000000000004;269.96000000000004;277.16;349.96000000000004;300.26000000000005;269.76000000000005;273.06;298.06;291.56;301.86;330.46000000000004;275.66;275.26000000000005;334.96000000000004;335.96000000000004;274.96000000000004;241.49495122638035;267.47669482898436;273.7412296467126;299.46000000000004;6880000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;6900000.0;0.0;0.0;0.32866666666666666;0.036166666666666666;0.0005;0.0005;3.066009184625942;6682.9365234375;7210.4375;1241.78344726562;18057.1171875;507413.8426605279;487904.1784066094;284683.73144366464;283875.80198978446;269306.42851425306;430542.39183029096;432517.3567485009;437618.306812844;473338.7274854557;530824.951552773;476992.82729936234;437307.21681225864;442293.9462859474;466404.73984073254;458379.467483997;390803.57985523506;468393.91934715724;433066.989957466;432333.0157846803;259240.94887492666;263425.85118522606;471190.70470879815;201234.01069635883;284683.73144366464;273.6580274164921;3736370.6127546006;1713286.7085711262;396239.7823023819;1065586.5708980921;0;50;0;69;105;108;0;3;201;194;2082644510590.3235;795631591165.0996;1751306078640.3787;77691.63865695146;9763.433766783222;-0.0;73.82464217050784;8051534.243994272;1537685.6194798087;5.553795026585875;831072.3498298468;5.783150735982328;0.618522581696492
9369;2019-07-11 08:55:45.116;806;676;279;278;255;41;25;21;-8;38;772;272;-16;6;247;189;288;547;263;28;24;19;700;348;353;141;353;307;701;-1.0;-1.0;1536.0;110.0;7.0;99;99;18;1;0;0;1;0;0;0;1;0;0;0;0;19702.908203125;7848.81640625;7425.697265625;1378.5126953125;625.0;285091;614.0;1221.0;Calculated values ==>;1562828145.116;353.76;340.76;301.06;300.96000000000004;298.66;277.26000000000005;273.0942459734351;275.66;275.26000000000005;272.36;276.96000000000004;350.36;300.36;271.56;273.76000000000005;297.86;292.06;301.96000000000004;327.86;275.96000000000004;275.56;334.56;335.66;275.06;242.77792619122317;268.43790593516167;273.0942459734351;299.46000000000004;7000000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3070000.0;7009999.999999999;0.0;0.0;0.256;0.018333333333333333;0.0011666666666666668;0.0011666666666666668;3.0740587010931955;7848.81640625;7425.697265625;1378.5126953125;19702.908203125;502021.086569642;483313.47256337956;285541.7554047128;284750.7205597586;271217.9093295997;430925.7729439634;434311.5622631981;439535.2943893536;472358.58907936385;530637.1889749606;476099.4390523545;438297.7194993918;441657.1800723928;466860.4312889494;460004.1603534115;379415.6258779942;462457.54969816894;434841.5652676192;434133.9136240739;257567.11924055516;262170.3306944222;470485.8080591802;199738.78966419672;285541.7554047128;273.044964399887;3736685.1747439965;1713407.766146265;396261.6108249766;1065708.4980319145;0;50;0;69;105;108;0;3;201;194;2082857739490.3914;795714363565.126;1751487818040.4365;61387.905209640165;4963.695337241364;-0.0;173.35751792258796;8052692.853861462;1537808.3046470226;5.553795026585875;831074.4089945644;3.9947668728779777;0.4124114209270742
9370;2019-07-11 08:56:45.117;779;669;284;283;256;33;24;23;8;37;775;272;2;11;248;189;288;580;262;24;23;19;713;342;347;149;347;312;715;-1.0;-1.0;846.0;84.0;0.0;33;99;36;1;0;0;1;0;0;0;1;0;0;0;0;19273.671875;9235.38671875;5010.736328125;1376.98388671875;623.0;285092;613.0;1216.0;Calculated values ==>;1562828205.117;351.06000000000006;340.06000000000006;301.56;301.46000000000004;298.76000000000005;276.46000000000004;272.43898195401505;275.56;275.46000000000004;273.96000000000004;276.86;350.66;300.36;273.36;274.26000000000005;297.96000000000004;292.06;301.96000000000004;331.16;275.56;275.46000000000004;334.46000000000004;335.46000000000004;275.06;244.42749628697553;269.02936301313275;272.43898195401505;299.36;7130000.0;3420000.0000000005;3470000.0000000005;1490000.0;3470000.0000000005;3120000.0;7150000.0;0.0;0.0;0.14100000000000001;0.014;0.0;0.0;3.061800006380879;9235.38671875;5010.736328125;1376.98388671875;19273.671875;497059.2418058057;480686.8979939138;286550.78206199605;285782.6012983796;270520.6838582004;431298.55289687274;435589.022954605;440897.9299105951;471199.84743302374;530572.8914667955;475462.4761954694;439979.7569071893;441353.2758899251;467837.0269053808;460936.5088698856;290523.2337671106;466262.4040216434;435589.022954605;435416.42159557017;257148.6733736563;261333.34086894934;469402.53390457033;198107.57559942306;285541.7554047128;272.3745493105228;3737009.984992293;1713550.1368788397;396284.57367926487;1065812.1367060982;0;50;0;69;105;108;0;3;201;194;2083067742990.9722;795801365015.3666;1751673521135.9502;34233.439957875264;3798.1294162720615;-0.0;0.0;8053489.711687471;1537881.321070424;5.553795026585875;831075.8536646286;2.434315372467274;0.25692288361505683
9371;2019-07-11 08:57:45.117;762;663;289;289;259;29;24;21;-9;35;767;272;-10;23;248;187;288;603;257;22;23;18;747;339;344;150;343;314;749;-2.0;-1.0;429.0;49.0;7.0;1;4;53;1;0;0;1;0;0;0;1;0;1;1;0;22039.466796875;10929.927734375;4121.11669921875;2354.11962890625;621.0;285093;611.0;1216.0;Calculated values ==>;1562828265.117;349.36;339.46000000000004;302.06;302.06;299.06;276.06;272.10816812424576;275.56;275.26000000000005;272.26000000000005;276.66;349.86;300.36;272.16;275.46000000000004;297.96000000000004;291.86;301.96000000000004;333.46000000000004;275.36;275.46000000000004;334.26000000000005;335.26000000000005;274.96000000000004;244.62907804385475;269.2639976450953;272.10816812424576;298.86;7470000.0;3390000.0;3440000.0;1500000.0;3429999.9999999995;3140000.0;7490000.000000001;0.0;0.0;0.0715;0.008166666666666666;0.0011666666666666668;0.0011666666666666668;3.0621288736782004;10929.927734375;4121.11669921875;2354.11962890625;22039.466796875;491292.2549000087;475820.29546123877;284208.74054590886;284208.74054590886;269351.47899279516;431480.97241316177;436299.7024278713;437816.681641871;470866.63076641626;529581.5997258415;475206.3359774705;437657.84923729487;442739.5457002335;468397.26956142136;461135.57405780157;283879.8795333757;465719.87488668616;435959.2455354026;436129.6855322445;256311.7953858065;260496.36997498586;469165.821972729;197294.2391989371;284208.74054590886;272.03869776907686;3737354.261147892;1713718.181165949;396315.66620856174;1065888.235481326;0;50;0;69;105;108;0;3;201;195;2083275042990.9722;795891065015.3666;1751861321135.9502;17197.35463466977;2220.2845926526334;-0.0;177.24110248405827;8053918.301642409;1537931.4745204984;5.553795026585875;831077.3306738159;1.1258084244103324;0.117223414844843
9372;2019-07-11 08:58:45.148;757;660;290;292;262;31;22;21;-13;31;740;272;-14;32;249;187;288;617;260;24;21;13;784;344;349;148;349;314;787;-3.0;-1.0;1540.0;293.0;7.0;1;40;62;1;0;0;1;0;0;0;1;0;1;0;0;25003.00390625;12278.541015625;4361.70751953125;2580.8916015625;622.0;285094;611.0;1217.0;Calculated values ==>;1562828325.148;348.86;339.16;302.16;302.36;299.36;276.26000000000005;272.6583383277491;275.36;275.26000000000005;271.86;276.26000000000005;347.16;300.36;271.76000000000005;276.36;298.06;291.86;301.96000000000004;334.86;275.56;275.26000000000005;334.26000000000005;335.36;274.46000000000004;244.22491754036054;269.2639976450953;272.6583383277491;299.16;7840000.000000001;3440000.0;3490000.0;1480000.0;3490000.0;3140000.0;7870000.0;0.0;0.0;0.25666666666666665;0.04883333333333333;0.0011666666666666668;0.0011666666666666668;3.0644825931672317;12278.541015625;4361.70751953125;2580.8916015625;25003.00390625;486778.95412074;470746.740787365;280349.5469996774;281346.8169241932;268210.63877328445;431175.4696738307;434759.86381508;437179.3288687813;470735.8213545205;526742.2191788685;475206.3359774705;437019.13673288765;444074.6508066414;467682.8889671124;460361.6869509762;279655.312218587;463140.1374919941;435109.1144337132;434584.5331882641;256311.7953858065;260914.8530628454;468939.0304431381;198515.30452920895;280349.5469996774;272.5445949212646;3737746.4842803953;1713911.6849972247;396356.81255004473;1065958.9622063008;0;50;0;69;105;108;0;3;201;195;2083483050405.6218;795980511205.216;1752049818475.6328;61257.09958049023;13205.691948796873;-0.0;179.9408172200179;8054572.426549778;1538060.090742193;5.553795026585875;831080.308727675;3.883366533700816;0.4348057981480155
9373;2019-07-11 08:59:45.088;768;662;279;280;260;40;25;22;-15;30;735;275;-17;30;247;190;288;627;263;27;24;7;795;361;366;145;366;311;797;-1.0;-1.0;1792.0;339.0;0.0;1;56;64;1;0;0;1;0;0;0;1;0;1;0;0;24540.10546875;12594.3505859375;4391.810546875;2691.33374023438;626.0;285095;614.0;1215.0;Calculated values ==>;1562828385.088;349.96000000000004;339.36;301.06;301.16;299.16;277.16;274.4858918419099;275.66;275.36;271.66;276.16;346.66;300.66;271.46000000000004;276.16;297.86;292.16;301.96000000000004;335.86;275.86;275.56;334.56;335.76000000000005;273.86;243.61107973660833;268.91163127593666;274.4858918419099;299.46000000000004;7950000.0;3610000.0;3660000.0;1450000.0;3660000.0;3110000.0;7970000.0;0.0;0.0;0.2986666666666667;0.0565;0.0;0.0;3.05878783319249;12594.3505859375;4391.810546875;2691.33374023438;24540.10546875;487338.3470537716;469857.6370834466;274492.1220026858;274921.1015234562;266895.23820335395;430081.6785162784;430998.91297064256;437548.62350390764;471038.1348384378;526450.2742177467;475943.880527115;437231.03110804653;444384.38422859315;464986.8782582178;458077.9016770889;278660.70550729847;463626.9019297995;431380.21945358743;430807.28190859023;257567.11924055516;262588.8327430989;468751.72169904737;202916.8388779725;280349.5469996774;274.34505157534767;3738158.930666336;1714118.7518200055;396400.7038260571;1066031.8352442733;0;50;0;69;105;108;0;3;201;195;2083697335905.8264;796068323305.2998;1752237130975.8115;70076.6930082793;15019.670879390731;-0.0;0.0;8055665.780374124;1538295.066887962;5.553795026585875;831081.8067349797;4.324552715510054;0.4898462776482717
9374;2019-07-11 09:00:45.159;786;668;265;265;245;60;39;36;-15;32;742;280;-17;35;244;198;288;632;264;34;37;7;797;373;378;144;378;312;798;-2.0;-1.0;549.0;284.0;0.0;69;67;74;1;0;0;1;0;0;0;1;0;1;0;0;26173.359375;13372.3046875;7249.84521484375;2783.82958984375;633.0;285096;619.0;1213.0;Calculated values ==>;1562828445.159;351.76;339.96000000000004;299.66;299.66;297.66;279.16;275.73799182748917;277.06;276.76000000000005;271.66;276.36;347.36;301.16;271.46000000000004;276.66;297.56;292.96000000000004;301.96000000000004;336.36;276.56;276.86;335.06;336.46000000000004;273.86;243.40439225979637;269.02936301313275;275.73799182748917;299.56;7970000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3120000.0;7980000.0;0.0;0.0;0.0915;0.04733333333333333;0.0;0.0;3.052595181889595;13372.3046875;7249.84521484375;2783.82958984375;26173.359375;489887.2814088519;470772.08227285015;268748.0545015603;268748.0545015603;261420.27592276552;429258.0297950786;430516.27345800906;437319.724394416;471369.63528795214;527108.4201140843;476405.74140576867;437000.6383046333;444914.05856171664;462809.1812615191;457248.5901723117;278488.91144221066;464405.54482781386;429524.6201763954;430121.81608707;259659.41789560125;265518.4816520846;468888.98623916827;205547.29038136828;280349.5469996774;275.41544567788526;3738582.0429634983;1714335.3966735215;396446.38417822914;1066128.9638417235;0;50;0;69;105;108;0;3;201;195;2083920800025.3083;796155125900.0986;1752424252140.3777;21207.17771219387;12464.840270602532;-0.0;0.0;8056427.379455421;1538524.3755081652;5.553795026585875;831081.8067349797;1.4386075145471064;0.19025453409076107
9375;2019-07-11 09:01:45.099;805;683;267;267;236;63;42;45;-15;38;752;283;-16;30;243;197;288;645;264;41;40;3;836;376;381;137;381;308;837;-1.0;-1.0;165.0;207.0;0.0;98;53;79;1;0;0;1;0;0;0;1;0;1;0;0;28489.966796875;14412.5126953125;9056.6826171875;2670.76684570312;644.0;285097;628.0;1213.0;Calculated values ==>;1562828505.099;353.66;341.46000000000004;299.86;299.86;296.76000000000005;279.46000000000004;276.0463484220469;277.36;277.66;271.66;276.96000000000004;348.36;301.46000000000004;271.56;276.16;297.46000000000004;292.86;301.96000000000004;337.66;277.26000000000005;277.16;335.96000000000004;337.56000000000006;273.46000000000004;241.92719264551067;268.5567601203482;276.0463484220469;299.56;8359999.999999999;3760000.0;3810000.0;1370000.0;3810000.0;3080000.0;8370000.0;0.0;0.0;0.0275;0.034499999999999996;0.0;0.0;3.050758460800182;14412.5126953125;9056.6826171875;2670.76684570312;28489.966796875;488920.7770164713;468608.8063627326;267446.7536615184;267446.7536615184;256929.55775691287;429045.3911783415;430302.2865842873;438228.8454132642;472882.9073446267;528467.5704421921;477260.7446937688;438072.3853947394;444982.47805338737;462220.5774995525;456616.80254018545;275566.3956124074;461626.1942123665;430103.74981515895;429904.4729243329;263425.85118522606;270122.7006405761;469449.5019888445;205254.9172407864;280349.5469996774;275.3181477824658;3739037.1151543134;1714566.705278454;396491.7936935984;1066264.7156860547;0;50;0;69;105;108;0;3;201;195;2084148272325.5254;796239341600.1791;1752610066140.5552;6406.783024743139;9114.713173808004;-0.0;0.0;8056657.2656787755;1538704.0252907614;5.553795026585875;831081.8067349797;0.5937841877739773;0.09090842239574745
9376;2019-07-11 09:02:45.100;828;698;267;265;238;72;47;55;-19;44;763;283;-21;27;242;199;289;646;266;46;46;2;798;385;390;134;389;308;798;-2.0;0.0;2430.0;36.0;0.0;98;37;77;1;0;0;1;0;0;0;1;0;1;1;0;26918.943359375;13742.2744140625;8498.484375;2567.75659179688;655.0;285098;639.0;1214.0;Calculated values ==>;1562828565.1;355.96000000000004;342.96000000000004;299.86;299.66;296.96000000000004;280.36;276.9606089950914;277.86;278.66;271.26000000000005;277.56;349.46000000000004;301.46000000000004;271.06;275.86;297.36;293.06;302.06;337.76;277.76000000000005;277.76000000000005;337.06;338.66;273.36;241.2770596917726;268.5567601203482;276.9606089950914;299.76000000000005;7980000.0;3850000.0;3900000.0;1340000.0;3890000.0;3080000.0;7980000.0;0.0;0.0;0.405;0.006;0.0;0.0;3.051413905859874;13742.2744140625;8498.484375;2567.75659179688;26918.943359375;496063.4993897151;475843.5535070643;269526.3286168737;268748.0545015603;259017.0067948532;428391.1821097931;428846.30992025574;437601.09044165985;473857.65670332924;529619.7100872716;477260.7446937688;437285.26766895736;444547.7262109147;460859.48843965825;455410.5905226537;278867.0888810746;466921.71148507786;428639.40754513216;428639.40754513216;268029.79939014546;274727.5295995403;469758.79346066975;209410.087038855;280349.5469996774;276.9382507908769;3739498.8637674064;1714801.3324144692;396535.44878309756;1066411.0111823638;0;50;0;69;105;108;0;3;201;195;2084379576180.246;796320642955.0808;1752794869220.332;92417.35637813597;1562.0922385308884;-0.0;0.0;8057480.81389838;1538793.0001519797;5.553795026585875;831081.8067349797;3.7881931737509467;0.37509495383063907
9377;2019-07-11 09:03:45.150;831;705;273;272;245;72;50;59;-17;50;773;284;-19;22;242;201;289;622;265;50;49;3;824;376;381;134;380;307;822;127.0;-1.0;672.0;189.0;13.0;0;33;86;1;0;0;1;1;0;0;1;0;1;0;0;43175.6953125;14894.9658203125;23911.568359375;2540.109375;662.0;285099;646.0;1216.0;Calculated values ==>;1562828625.15;356.26;343.66;300.46000000000004;300.36;297.66;280.36;276.0463484220469;278.16;279.06;271.46000000000004;278.16;350.46000000000004;301.56;271.26000000000005;275.36;297.36;293.26000000000005;302.06;335.36;278.16;278.06;337.76;339.36;273.46000000000004;241.2770596917726;268.43790593516167;276.0463484220469;299.66;8240000.000000001;3760000.0;3810000.0;1340000.0;3800000.0;3070000.0;8220000.0;0.021166666666666667;0.0;0.112;0.0315;0.0021666666666666666;0.023333333333333334;3.055244557294369;14894.9658203125;23911.568359375;2540.109375;43175.6953125;494054.2317146397;474233.1324339724;270474.1020371686;270090.26177107973;260430.21472387278;429045.3911783415;431865.16999992455;438141.6509260687;474440.8424865319;530741.7249773676;477502.4611724023;437828.56808052456;444020.7736698696;462235.68129932217;457182.18766726565;276815.01329798443;459281.9752076109;431865.16999992455;431672.1890079103;270959.89632461156;277658.20189090865;469856.7474154118;206288.52421665503;212248.61358570273;275.7133157050681;3740083.4725265196;1715040.1749535715;396578.0498042476;1066681.3200258196;0;50;0;69;106;108;0;3;201;195;2084611068930.9814;796401109955.3364;1752979522970.9185;25967.550191454335;8302.39903076084;-0.0;5119.883426518178;8058468.176907003;1538875.2727495634;5.553795026585875;831124.5079850823;0.9526730409600007;0.09994947874999568
9378;2019-07-11 09:04:45.131;834;727;283;282;245;49;46;50;-27;52;780;283;-29;21;243;191;289;652;266;46;45;5;810;365;370;131;369;299;806;-1.0;-1.0;1439.0;39.0;0.0;0;16;63;1;0;0;1;1;0;0;1;0;1;1;0;40802.484375;12546.15234375;23478.35546875;2383.16479492188;679.0;285100;658.0;1216.0;Calculated values ==>;1562828685.131;356.56000000000006;345.86;301.46000000000004;301.36;297.66;278.06;274.9066339382667;277.76000000000005;278.16;270.46000000000004;278.36;351.16;301.46000000000004;270.26000000000005;275.26000000000005;297.46000000000004;292.26000000000005;302.06;338.36;277.76000000000005;277.66;338.96000000000004;341.06000000000006;273.66;240.61611355647437;267.47669482898436;274.9066339382667;299.76000000000005;8100000.0;3650000.0;3700000.0;1310000.0;3690000.0;2990000.0;8059999.999999999;0.0;0.0;0.23983333333333334;0.006500000000000001;0.0;0.0;3.0523035958966873;12546.15234375;23478.35546875;2383.16479492188;40802.484375;495822.2764617514;479696.18265490344;275555.0054114814;275127.45770779054;261080.45522702756;429811.8947417682;433903.5702892566;438390.63782803225;475018.17925590376;532073.3785199946;478380.1503691119;438082.61597026663;445469.0283512164;464016.3363585347;457570.36885009304;277874.65602626157;466967.465229057;433903.5702892566;433720.1347006524;275983.5004908252;284776.6418597092;470456.773871109;204201.88563133118;212248.61358570273;274.86032339783037;3740783.069080874;1715268.7785240067;396619.06409698696;1067076.1110006256;0;50;0;69;106;108;0;3;201;195;2084836297585.781;796480584780.2656;1753161265400.7566;56166.26906850881;1730.656773558556;-0.0;0.0;8059152.408658204;1538958.8550717388;5.553795026585875;831167.1601694619;1.5074312477574958;0.15118411122175823
9379;2019-07-11 09:05:45.131;850;743;282;280;246;42;44;42;-30;51;782;283;-32;19;245;185;289;639;268;42;43;8;768;360;365;135;363;296;764;-1.0;-1.0;1961.0;104.0;0.0;0;20;51;1;0;0;1;1;0;0;1;0;1;0;0;38059.515625;11054.9130859375;22199.51171875;2367.3203125;689.0;285101;670.0;1218.0;Calculated values ==>;1562828745.131;358.16;347.46000000000004;301.36;301.16;297.76000000000005;277.36;274.38016830617;277.56;277.36;270.16;278.26000000000005;351.36;301.46000000000004;269.96000000000004;275.06;297.66;291.66;302.06;337.06;277.36;277.46000000000004;340.16;342.06000000000006;273.96000000000004;241.49495122638035;267.1113755279542;274.38016830617;299.96000000000004;7680000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2960000.0;7640000.000000001;0.0;0.0;0.3268333333333333;0.017333333333333333;0.0;0.0;3.0555677327224267;11054.9130859375;22199.51171875;2367.3203125;38059.515625;501985.3778563642;486713.1346118777;278616.00881220825;277630.52089407796;263362.7182521082;430148.3826014536;434768.59577993193;438602.1121803833;474409.7568972218;532505.4025882863;478750.08814203565;438296.42880847026;445773.68374693;465160.9749554807;457549.89371207694;281815.09142231365;470010.39231414255;434408.92020770046;434589.01295012434;281007.8604223974;288964.7057630673;470211.52306949627;202808.0236042663;212248.61358570273;274.2982245394689;3741440.252414207;1715465.4540692542;396658.65147288213;1067456.7598938548;0;50;0;69;106;108;0;3;201;195;2085056797585.781;796560384780.2656;1753339765400.7566;77065.36794962757;4634.9939907306525;-0.0;0.0;8060262.672300021;1539011.9021614413;5.553795026585875;831167.1601694619;2.2935530438383207;0.23763155950754997
9380;2019-07-11 09:06:45.122;851;749;290;290;248;32;41;34;-33;47;781;284;-35;20;246;181;289;638;269;34;40;8;774;349;354;136;353;293;772;89.0;-1.0;1442.0;121.0;0.0;0;19;33;1;0;0;1;1;0;0;1;0;1;0;0;37484.39453125;9834.14453125;22571.9140625;2330.10400390625;695.0;285102;676.0;1220.0;Calculated values ==>;1562828805.122;358.26;348.06000000000006;302.16;302.16;297.96000000000004;276.36;273.20264511476705;277.26000000000005;276.56;269.86;277.86;351.26;301.56;269.66;275.16;297.76000000000005;291.26000000000005;302.06;336.96000000000004;276.56;277.16;340.76;342.66;273.96000000000004;241.71165711629368;266.74333088950624;273.20264511476705;300.06;7740000.000000001;3490000.0;3540000.0;1360000.0;3529999.9999999995;2930000.0;7720000.0;0.014833333333333334;0.0;0.24033333333333334;0.020166666666666666;0.0;0.014833333333333334;3.0595214787759253;9834.14453125;22571.9140625;2330.10400390625;37484.39453125;501588.26014603174;486796.47642559547;281901.5830355893;281901.5830355893;263702.87170041085;430862.6128555636;436858.41488472256;438813.94225660735;473891.5003369823;532625.5137253758;479232.76459938695;438510.57582547225;446495.9474332573;466731.7774718429;458770.8236096388;281159.0659721981;468831.09093797614;435650.93343008397;436687.2200625221;283520.3318566784;291477.81744585035;470076.5757111503;199849.10774457155;199849.10774457155;273.09271170313224;3742069.6905682944;1715639.5034378928;396697.79080369737;1067829.799144025;0;50;0;69;106;108;0;3;201;195;2085272465230.5547;796641672585.1803;1753516438895.5713;57431.21522772594;5449.587270659339;-0.0;3513.0986660496;8061383.309037928;1539095.9277328048;5.553795026585875;831196.4316002749;1.9113769685346496;0.19374420539455578
9381;2019-07-11 09:07:45.122;853;752;292;291;251;25;38;26;-37;42;776;284;-39;30;247;180;289;652;268;35;36;7;762;340;345;133;344;290;760;403.0;-1.0;965.0;30.0;0.0;0;5;6;1;0;0;1;1;0;0;1;0;1;0;0;35311.703125;7712.70263671875;22245.03515625;2258.05249023438;698.0;285103;680.0;1219.0;Calculated values ==>;1562828865.122;358.46000000000004;348.36;302.36;302.26000000000005;298.26000000000005;275.66;272.21867820750657;276.96000000000004;275.76000000000005;269.46000000000004;277.36;350.76;301.56;269.26000000000005;276.16;297.86;291.16;302.06;338.36;276.66;276.76000000000005;341.16;342.96000000000004;273.86;241.05796691057077;266.37251300914875;272.21867820750657;299.96000000000004;7620000.0;3400000.0;3450000.0;1330000.0;3440000.0;2900000.0;7600000.0;0.06716666666666667;0.0;0.16083333333333333;0.005;0.0;0.06716666666666667;3.0564800093377213;7712.70263671875;22245.03515625;2258.05249023438;35311.703125;502943.7444933035;488488.4756592823;284494.4449890959;283905.0323300664;265466.6508944594;431420.45991060114;438413.2918719164;438875.71466257534;473792.46676502546;532331.7711619191;479599.10854912066;438574.09084898385;448442.34693690564;468131.146617798;460056.87564939685;282513.77070162696;472696.1177847202;437916.3304803215;438082.35980615957;285195.4229665811;292734.4514702754;470383.01723186334;197662.85968985897;197662.85968985897;272.18957185752475;3742676.32471543;1715785.7271642925;396736.02544114855;1068203.273720848;0;50;0;69;106;108;0;3;201;195;2085482165230.5547;796722372585.1803;1753691338895.5713;38795.06750811188;1363.600787710022;-0.0;16148.17642447819;8062185.194727393;1539152.704299958;5.553795026585875;831360.2755593626;1.7478026838800758;0.12777947351403657
9382;2019-07-11 09:08:45.193;858;753;289;288;246;17;34;17;-36;37;772;284;-42;28;247;176;289;654;270;35;33;6;735;337;342;133;342;287;736;-2.0;-1.0;2455.0;427.0;0.0;97;1;1;1;0;0;1;0;0;0;1;0;1;0;0;20538.27734375;7096.1748046875;7879.23291015625;2221.80981445312;700.0;285104;683.0;1221.0;Calculated values ==>;1562828925.193;358.96000000000004;348.46000000000004;302.06;301.96000000000004;297.76000000000005;274.86;271.8864255623528;276.56;274.86;269.56;276.86;350.36;301.56;268.96000000000004;275.96000000000004;297.86;290.76000000000005;302.06;338.56000000000006;276.66;276.46000000000004;341.46000000000004;343.16;273.76000000000005;241.05796691057077;265.9988726020314;271.8864255623528;300.16;7350000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;2870000.0;7359999.999999999;0.0;0.0;0.4091666666666667;0.07116666666666666;0.0;0.0;3.061137532471217;7096.1748046875;7879.23291015625;2221.80981445312;20538.27734375;506016.2381611531;491072.0277048314;286245.5797139819;285560.0795907885;264871.4494038321;431601.1154718507;438429.65226548497;439684.8204426395;473306.6277234293;532142.6152452696;479963.9275494802;438790.00918341696;448728.8714377513;468410.71828697284;459996.74850560847;286421.3568341952;475900.49457635026;438593.79534456285;438265.14496974536;286451.7998164319;293572.2367247113;470285.29593420913;196485.0870714132;197662.85968985897;271.70746379475054;3743142.2919629687;1715909.280508494;396773.4018035026;1068454.6063472375;0;50;0;69;106;108;0;3;201;195;2085688509115.8953;796802267015.3123;1753864643730.8574;99509.22423772677;19485.44819740231;-0.0;0.0;8063339.094327834;1539326.6519699097;5.553795026585875;831495.0029354177;6.919414273408584;0.7932821807273126
9383;2019-07-11 09:09:45.123;854;731;281;279;254;34;23;16;-28;33;767;283;-33;39;246;183;289;575;271;27;22;4;707;351;355;135;355;291;709;-2.0;-1.0;1605.0;340.0;2.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;19157.55078125;6860.70556640625;7513.05224609375;2233.11499023438;690.0;285105;678.0;1220.0;Calculated values ==>;1562828985.123;358.56000000000006;346.26;301.26000000000005;301.06;298.56;276.56;273.4187578820637;275.46000000000004;274.76000000000005;270.36;276.46000000000004;349.86;301.46000000000004;269.86;277.06;297.76000000000005;291.46000000000004;302.06;330.66;275.86;275.36;340.96000000000004;342.16;273.56;241.49495122638035;266.49643012054327;273.4187578820637;300.26000000000005;7070000.0;3510000.0;3550000.0;1350000.0;3550000.0;2910000.0;7090000.000000001;0.0;0.0;0.2675;0.056666666666666664;0.0003333333333333333;0.0003333333333333333;3.0604082442804863;6860.70556640625;7513.05224609375;2233.11499023438;19157.55078125;507905.0265112931;490593.15426990483;285451.02760372305;283968.5299599827;270082.6201200853;430735.4089219946;433458.17107015935;440003.2165831783;472656.1521691498;531324.8242006083;479363.17746198765;439256.0841576434;449478.9198775059;466446.0373839678;458722.83461911156;293764.61904223886;466209.83243836835;434175.5540581689;433277.52179295913;284357.86631585273;289383.54333396035;469819.3315087438;200160.89477455636;285451.02760372305;273.22404197352495;3743472.7045980683;1716025.4521526946;396810.48286499985;1068582.7257426225;0;50;0;69;106;108;0;3;201;195;2085897365165.297;796882573215.0823;1754037841430.3613;64157.821083806375;15280.644748270619;-0.0;49.27549806307869;8064701.395160893;1539616.0314066133;5.553795026585875;831495.4130854997;4.786436451602866;0.5633691254032588
9384;2019-07-11 09:10:45.134;836;717;284;283;257;36;24;18;-12;31;763;284;-18;36;245;188;289;556;273;25;23;1;719;344;349;139;349;297;721;-1.0;-1.0;1171.0;213.0;2.0;74;8;1;1;0;0;1;0;0;0;1;0;1;0;0;18259.095703125;6980.9404296875;6731.65234375;2298.59838867188;681.0;285106;671.0;1223.0;Calculated values ==>;1562829045.134;356.76;344.86;301.56;301.46000000000004;298.86;276.76000000000005;272.6583383277491;275.56;274.96000000000004;271.96000000000004;276.26000000000005;349.46000000000004;301.56;271.36;276.76000000000005;297.66;291.96000000000004;302.06;328.76000000000005;275.66;275.46000000000004;340.26;341.26;273.26000000000005;242.35481222062532;267.23344911666527;272.6583383277491;300.46000000000004;7190000.000000001;3440000.0;3490000.0;1390000.0;3490000.0;2970000.0;7209999.999999999;0.0;0.0;0.19516666666666668;0.0355;0.0003333333333333333;0.0003333333333333333;3.0695231387902906;6980.9404296875;6731.65234375;2298.59838867188;18259.095703125;504415.18079580495;487297.08785611345;285384.57479952014;284676.15694812464;270503.025487574;431175.4696738307;435109.1144337132;441091.3975415686;471934.1488268154;530456.1301704913;478741.90288516326;440196.8050086357;447954.47212068277;467172.2884965674;460494.454094383;289815.9170568991;461223.2318242167;435283.0450006729;434934.7224515854;281426.5920051367;285614.20965156396;468979.26049217995;198347.75416736695;285384.57479952014;272.47814971968694;3743784.567150572;1716140.820349922;396848.25406670687;1068701.453377257;0;50;0;69;106;108;0;3;201;195;2086108603885.8477;796964788285.2965;1754214273770.821;47375.46773186503;9607.418474530861;-0.0;49.850049217355085;8065631.00963486;1539823.4699574406;5.553795026585875;831496.239283171;3.5620545453596044;0.4136599258431103
9385;2019-07-11 09:11:45.134;819;711;289;288;259;30;23;19;3;29;760;286;-1;55;246;188;289;595;274;19;22;-1;731;336;340;141;340;312;734;-3.0;-1.0;436.0;77.0;3.0;1;19;1;1;0;0;1;0;0;0;1;0;1;0;0;16503.06640625;7029.4619140625;4032.95532226562;2468.98461914062;674.0;285107;664.0;1220.0;Calculated values ==>;1562829105.134;355.06000000000006;344.26;302.06;301.96000000000004;299.06;276.16;271.77519066394296;275.46000000000004;275.06;273.46000000000004;276.06;349.16;301.76000000000005;273.06;278.66;297.76000000000005;291.96000000000004;302.06;332.66;275.06;275.36;339.56000000000006;340.56000000000006;273.06;242.77792619122317;269.02936301313275;271.77519066394296;300.56;7309999.999999999;3360000.0;3400000.0;1410000.0;3400000.0;3120000.0;7340000.000000001;0.0;0.0;0.07266666666666667;0.012833333333333334;0.0005;0.0005;3.0632171043963843;7029.4619140625;4032.95532226562;2468.98461914062;16503.06640625;500985.10066824814;485018.8777914779;286600.4326664081;285899.1409972474;270408.39507468743;431660.74602318485;437064.1278782879;440133.4945721987;471472.3440730569;528999.4941283845;477110.7734644543;439516.7973169187;447782.84715424106;468563.6710217989;461726.3464402373;287158.96321727766;466316.5497663374;436393.17811637366;436896.9890275745;278495.58437821403;282682.81946839223;468506.6426915133;196219.15567744634;286600.4326664081;271.59700428925186;3744074.2518348168;1716257.5737027866;396887.9839251053;1068791.1584411405;0;50;0;69;106;108;0;3;201;195;2086315303885.8477;797048788285.2965;1754396973770.821;17724.44195968534;3494.3560833471925;-0.0;75.1482781805832;8066173.50888229;1539932.6514120896;5.553795026585875;831497.2809358994;1.5736689035369333;0.18227417173565327
9386;2019-07-11 09:12:45.105;809;703;295;291;261;27;19;13;11;27;762;288;7;53;246;187;290;623;272;11;19;-4;759;330;335;135;335;321;762;-1.0;-1.0;202.0;0.0;3.0;1;2;19;1;0;0;0;0;0;0;1;0;1;0;0;14476.7587890625;8558.53515625;0.0;2474.30126953125;667.0;285108;659.0;1221.0;Calculated values ==>;1562829165.105;354.06000000000006;343.46000000000004;302.66;302.26000000000005;299.26000000000005;275.86;271.1026128081217;275.06;274.46000000000004;274.26000000000005;275.86;349.36;301.96000000000004;273.86;278.46000000000004;297.76000000000005;291.86;302.16;335.46000000000004;274.26000000000005;275.06;339.06000000000006;339.86;272.76000000000005;241.49495122638035;270.0766712529157;271.1026128081217;300.36;7590000.000000001;3300000.0;3350000.0;1350000.0;3350000.0;3210000.0;7620000.0;0.0;0.0;0.033666666666666664;0.0;0.0005;0.0005;3.066943911557534;8558.53515625;0.0;2474.30126953125;14476.7587890625;496968.9763588739;480729.9082222464;286035.5530198343;283645.8650084372;269327.38649108174;432012.3539207929;437551.75310703105;439408.824507295;472070.4381999017;528519.4036430854;476212.3019530073;438777.67297527596;445764.57994383085;469256.9062435487;462507.641017101;283454.0034976151;467509.5338460726;436223.08557196247;437551.75310703105;276402.16793126165;279751.69817897916;469034.0285436012;195046.530826614;286035.5530198343;271.1026128081217;3744332.2922647377;1716387.4108932894;396929.1580636904;1068824.7501582871;0;50;0;69;106;108;0;3;201;195;2086517706010.6997;797131548265.236;1754586781985.6821;8226.863887249592;0.0;-0.0;75.75810004359839;8066389.665238096;1539961.7569716065;5.553795026585875;831498.5378812329;0.7525373953602571;0.07430821432942646
9387;2019-07-11 09:13:45.126;799;695;303;299;266;30;18;11;12;24;771;288;9;54;247;187;290;639;272;14;17;-6;808;334;338;134;338;318;811;-1.0;-1.0;1610.0;233.0;3.0;1;1;43;1;0;0;0;0;0;0;1;0;1;0;0;18299.779296875;10956.033203125;0.0;2473.35717773438;662.0;285109;654.0;1219.0;Calculated values ==>;1562829225.126;353.06000000000006;342.66;303.46000000000004;303.06;299.76000000000005;276.16;271.55198750734434;274.96000000000004;274.26000000000005;274.36;275.56;350.26;301.96000000000004;274.06;278.56;297.86;291.86;302.16;337.06;274.56;274.86;338.56000000000006;339.36;272.56;241.2770596917726;269.7299932089509;271.55198750734434;300.36;8080000.0;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;3180000.0;8109999.999999999;0.0;0.0;0.26833333333333337;0.03883333333333334;0.0005;0.0005;3.062782167221905;10956.033203125;0.0;2473.35717773438;18299.779296875;490770.2207918748;473825.18513448536;284456.13122967613;282451.65162522095;268411.30612237565;431779.12508338504;436692.89345250354;440220.33042136754;471909.57779161324;529697.2901462503;476591.65057027905;439754.41671299294;446493.40821057104;468966.87339457986;461901.0883281531;278484.8955432575;463966.91228081554;436020.4327987603;436525.3854812959;274308.8830629234;277658.20189090865;468974.4762999833;195755.35490406925;284456.13122967613;271.4031104415244;3744605.52567994;1716550.089213527;396970.4029813585;1068824.7501582871;0;50;0;69;106;108;0;3;201;195;2086719676675.3916;797212276510.1128;1754778549080.3896;65598.10176380839;10610.009214207996;-0.0;76.03462712580988;8067005.088607066;1540050.2046607835;5.553795026585875;831499.8032633528;5.6803878241463845;0.6414150243959715
9388;2019-07-11 09:14:45.116;799;690;303;306;273;36;17;14;12;23;780;286;10;48;246;189;290;647;270;18;16;-7;816;353;357;139;358;313;819;-3.0;0.0;2223.0;394.0;0.0;1;6;47;1;0;0;0;0;0;0;1;0;1;0;0;20815.34375;11342.9990234375;0.0;2403.0029296875;661.0;285110;653.0;1216.0;Calculated values ==>;1562829285.116;353.06000000000006;342.16;303.46000000000004;303.76000000000005;300.46000000000004;276.76000000000005;273.6339639331285;274.86;274.56;274.36;275.46000000000004;351.16;301.76000000000005;274.16;277.96000000000004;297.76000000000005;292.06;302.16;337.86;274.96000000000004;274.76000000000005;338.46000000000004;339.26;272.46000000000004;242.35481222062532;269.14681796795327;273.6339639331285;300.16;8159999.999999999;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;3130000.0;8190000.000000001;0.0;0.0;0.3705;0.06566666666666666;0.0;0.0;3.0554159939314847;11342.9990234375;0.0;2403.0029296875;20815.34375;489980.02231026324;472022.3199335217;283636.629007816;285144.2517981537;270645.5217581213;430607.02586249536;431850.1467525821;441292.71172936825;471147.87813747115;531021.489441725;476985.2740182259;440988.73662776884;446595.5159153864;466015.41043311567;459217.5880108091;277847.3608444957;464383.3951984579;432035.7189136224;431663.98024173034;273890.2417152289;277239.5186164033;468188.21802362835;200738.26864332837;284456.13122967613;273.45949464404436;3744931.430712156;1716735.8835112331;397011.03254287114;1068824.7501582871;0;50;0;69;106;108;0;3;201;195;2086928141925.4248;797294162860.1259;1754967817530.4197;89125.42116337777;17562.546675973033;-0.0;0.0;8068294.236404549;1540284.9368313558;5.553795026585875;831500.436779642;7.761381687792972;0.8904568053596859
9389;2019-07-11 09:15:45.127;809;687;286;289;281;51;28;20;12;24;782;286;18;50;244;193;290;650;271;26;27;-8;817;368;372;143;372;318;820;-3.0;-1.0;167.0;344.0;0.0;1;23;71;1;0;0;0;0;0;0;1;0;1;0;0;20818.736328125;13246.6591796875;0.0;2543.79736328125;663.0;285111;654.0;1218.0;Calculated values ==>;1562829345.127;354.06000000000006;341.86;301.76000000000005;302.06;301.26000000000005;278.26000000000005;275.2199585193972;275.96000000000004;275.16;274.36;275.56;351.36;301.76000000000005;274.96000000000004;278.16;297.56;292.46000000000004;302.16;338.16;275.76000000000005;275.86;338.56000000000006;339.46000000000004;272.36;243.1966462407574;269.7299932089509;275.2199585193972;300.26000000000005;8170000.0;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3180000.0;8200000.0;0.0;0.0;0.02783333333333333;0.05733333333333333;0.0;0.0;3.060097737465497;13246.6591796875;0.0;2543.79736328125;20818.736328125;491405.8926475789;471383.9773860006;275828.9075419229;277108.0916616349;273759.0393266954;429606.4342157736;429971.9280986149;440220.33042136754;470711.50521904713;530854.2421649978;476354.99884093663;441144.2923367527;445913.93570730725;463705.34537709923;457361.8889194571;277770.0723827845;464802.44729544537;429577.02885601594;429774.8450548086;274308.8830629234;278076.8904731985;467533.5539647487;202961.3539733897;284456.13122967613;274.3946894414218;3745278.4449880007;1716940.83489766;397052.2634363649;1068824.7501582871;0;50;0;69;106;108;0;3;201;195;2087146882020.9949;797378778370.3464;1755157152235.913;6603.70817780205;15168.806132837917;-0.0;0.0;8069092.125403975;1540557.748111707;5.553795026585875;831500.436779642;1.3788400766876456;0.22934934433683263
9390;2019-07-11 09:16:45.127;821;691;273;273;257;68;34;45;13;31;781;287;39;56;243;196;291;652;272;32;33;-9;815;375;380;143;380;323;817;-2.0;0.0;313.0;396.0;0.0;0;36;98;1;0;0;0;0;0;0;1;0;1;0;0;21302.505859375;15928.755859375;0.0;2666.12426757812;667.0;285112;657.0;1214.0;Calculated values ==>;1562829405.127;355.26;342.26;300.46000000000004;300.46000000000004;298.86;279.96000000000004;275.94376602880345;276.56;277.66;274.46000000000004;276.26000000000005;351.26;301.86;277.06;278.76000000000005;297.46000000000004;292.76000000000005;302.26000000000005;338.36;276.36;276.46000000000004;338.86;339.86;272.26000000000005;243.1966462407574;270.30646906291605;275.94376602880345;300.36;8150000.0;3750000.0;3800000.0;1430000.0;3800000.0;3229999.9999999995;8170000.0;0.0;0.0;0.05216666666666667;0.066;0.0;0.0;3.049361104529768;15928.755859375;0.0;2666.12426757812;21302.505859375;493411.0316421623;472433.0318450833;270761.21801982;270761.21801982;264803.2300599847;429116.5711722346;428971.87488584645;439282.72508780815;471403.80223619274;530370.9365195064;475839.2726059685;443288.4051242998;445812.08189361624;462371.91408192617;456639.5378694254;278369.0314585572;465555.5991484061;207940.66787804838;428768.52433428343;275564.83829863765;279751.69817897916;467433.8734719653;204690.87854671932;284456.13122967613;275.0965252513563;3745629.455339563;1717183.963356319;397095.67944995535;1068824.7501582871;0;50;0;69;106;108;0;3;201;195;2087372482020.9949;797464578370.3464;1755349452235.913;12237.8746612268;17341.037665066237;-0.0;0.0;8069249.1385943005;1540828.6634766895;5.553795026585875;831500.436779642;1.5907019633548836;0.24828679777424958
9391;2019-07-11 09:17:45.108;829;698;271;269;239;72;36;51;17;39;783;290;66;69;243;199;291;653;275;37;35;-11;804;376;381;142;380;331;807;-1.0;-1.0;695.0;246.0;0.0;0;40;98;1;0;0;1;0;0;0;1;0;1;0;0;24789.494140625;15765.537109375;4356.67431640625;2769.00512695312;672.0;285113;662.0;1216.0;Calculated values ==>;1562829465.108;356.06000000000006;342.96000000000004;300.26000000000005;300.06;297.06;280.36;276.0463484220469;276.76000000000005;278.26000000000005;274.86;277.06;351.46000000000004;302.16;279.76000000000005;280.06;297.46000000000004;293.06;302.26000000000005;338.46000000000004;276.86;276.66;339.36;340.36;272.06;242.98782864720522;271.215330690691;276.0463484220469;300.66;8040000.000000001;3760000.0;3810000.0;1420000.0;3800000.0;3310000.0;8070000.0;0.0;0.0;0.11583333333333333;0.041;0.0;0.0;3.0535206325711;15765.537109375;4356.67431640625;2769.00512695312;24789.494140625;495646.75277080847;474799.23029872845;270566.0743038823;269784.4071875437;259001.0581756439;429045.3911783415;429099.7407298188;438135.07660073455;472325.50216173066;529975.6770960101;475176.5295008066;445718.9558590353;446162.73231024;462371.91408192617;456899.82163286826;279278.9228210303;467018.340563599;429302.0905082864;428896.5932071064;277658.20189090865;281845.32903042674;467374.2624081749;205871.06820324156;284456.13122967613;275.5540535877944;3746013.4337075544;1717447.9988264393;397140.9578521669;1068861.0442807788;0;50;0;70;106;108;0;3;201;195;2087600709725.7917;797550051295.2704;1755545590105.7385;26903.914306042938;10721.630962402269;-0.0;0.0;8069575.216877906;1541062.4449941125;5.553795026585875;831500.436779642;1.643667350827224;0.2107003458372512
9392;2019-07-11 09:18:45.098;830;709;279;278;244;69;39;53;6;45;789;292;21;74;244;201;291;662;277;41;38;-14;864;373;378;141;378;325;866;-1.0;-1.0;8.0;160.0;7.0;0;40;98;1;0;0;1;0;0;0;1;0;1;0;0;26161.30078125;16865.244140625;4778.94287109375;2710.08569335938;680.0;285114;667.0;1216.0;Calculated values ==>;1562829525.098;356.16;344.06000000000006;301.06;300.96000000000004;297.56;280.06;275.73799182748917;277.06;278.46000000000004;273.76000000000005;277.66;352.06000000000006;302.36;275.26000000000005;280.56;297.56;293.26000000000005;302.26000000000005;339.36;277.26000000000005;276.96000000000004;339.86;341.16;271.76000000000005;242.77792619122317;270.5352231155435;275.73799182748917;300.86;8640000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3250000.0;8660000.0;0.0;0.0;0.0013333333333333333;0.02666666666666667;0.0011666666666666668;0.0011666666666666668;3.05212904517581;16865.244140625;4778.94287109375;2710.08569335938;26161.30078125;490058.1684021729;469724.11255578755;270368.56540119974;270004.7757601765;258496.47403638868;429258.0297950786;430516.27345800906;437715.7650500847;473046.85946660035;531063.5928380359;476181.43353597994;440103.0061821254;448038.90096310084;462809.1812615191;457669.3056362231;275000.10870553314;461002.55199270655;430907.8899269308;430319.4049943128;279751.69817897916;285195.4229665811;467215.53762504057;200839.39402548657;270368.56540119974;273.58635527916033;3746437.952900311;1717719.8766830363;397186.6093324951;1068937.161735663;0;50;0;70;106;108;0;3;201;195;2087828371775.828;797634937145.2839;1755742357305.7698;315.8351613661308;7103.36382932144;-0.0;186.6093128586319;8069802.010318296;1541210.9618604633;5.553795026585875;831501.9915980698;0.3122987245667291;0.05908911255503003
9393;2019-07-11 09:19:45.109;846;731;292;293;261;72;47;58;-14;49;792;293;-17;20;244;206;291;683;277;46;46;-16;865;388;393;136;393;300;863;-1.0;-1.0;2783.0;114.0;0.0;98;26;0;1;1;0;1;0;0;0;1;0;1;1;0;42780.4765625;28642.15234375;9416.3076171875;2433.74096679688;698.0;285115;678.0;1215.0;Calculated values ==>;1562829585.109;357.76;346.26;302.36;302.46000000000004;299.26000000000005;280.36;277.2618376815202;277.86;278.96000000000004;271.76000000000005;278.06;352.36;302.46000000000004;271.46000000000004;275.16;297.56;293.76000000000005;302.26000000000005;341.46000000000004;277.76000000000005;277.76000000000005;340.96000000000004;342.96000000000004;271.56;241.71165711629368;267.5978703862781;277.2618376815202;300.86;8650000.0;3879999.9999999995;3929999.9999999995;1360000.0;3929999.9999999995;3000000.0;8630000.0;0.0;0.0;0.4638333333333333;0.019;0.0;0.0;3.0464505425310344;28642.15234375;9416.3076171875;2433.74096679688;42780.4765625;492441.3480368651;473946.68624316633;275452.23401664564;275846.6126858024;264183.62747165037;428167.64408090734;428000.20105039864;440148.60326349793;474086.44446128915;533246.4584118023;479408.6865682178;439695.3144293359;445129.6953370489;460519.4105698167;455922.0237517826;274940.3247954177;465360.5830625349;211503.1253226997;211503.1253226997;284357.86631585273;292734.4514702754;467714.8087812215;209983.30527059577;270368.56540119974;277.1685106268624;3747012.573038439;1718099.1745117435;397229.48241322854;1069055.4771767585;0;51;0;70;106;108;0;3;201;195;2088059714180.5117;797718052380.1703;1755929891680.5134;106758.33738570778;4896.898566701889;-0.0;-0.0;8070694.458673843;1541310.9823806942;5.553795026585875;831503.5469607724;2.757450407590304;0.2914007299557892
9394;2019-07-11 09:20:45.139;887;764;289;288;261;76;54;61;-23;54;787;294;-25;0;244;210;291;674;278;52;52;-17;816;390;395;134;395;300;814;-2.0;-1.0;2145.0;159.0;0.0;98;12;0;1;1;0;1;0;0;0;1;0;1;1;0;40532.171875;27330.505859375;8691.31640625;2356.51196289062;718.0;285116;698.0;1219.0;Calculated values ==>;1562829645.139;361.86;349.56000000000006;302.06;301.96000000000004;299.26000000000005;280.76000000000005;277.46169734231523;278.56;279.26000000000005;270.86;278.56;351.86;302.56;270.66;273.16;297.56;294.16;302.26000000000005;340.56000000000006;278.36;278.36;342.96000000000004;344.96000000000004;271.46000000000004;241.2770596917726;267.5978703862781;277.46169734231523;300.96000000000004;8159999.999999999;3900000.0;3950000.0;1340000.0;3950000.0;3000000.0;8140000.000000001;0.0;0.0;0.3575;0.026500000000000003;0.0;0.0;3.052883389698441;27330.505859375;8691.31640625;2356.51196289062;40532.171875;502995.5613060779;484750.3991458694;277561.94832159136;277124.10853445984;266394.5513447167;428017.0890761298;428901.8442061191;438781.1946434162;474829.3300761035;532726.613866338;479523.63623868703;438474.17998885084;442232.80960689666;460208.5345789628;456168.3221299357;278289.7496907207;469851.1683600696;428484.6171607244;428484.6171607244;292734.4514702754;301113.3779324612;467893.9884116318;210263.7579479306;270368.56540119974;277.2839377529178;3747707.192244455;1718565.8465492895;397269.42114701075;1069206.4494919819;0;51;0;70;106;108;0;3;201;195;2088296232380.399;797799092880.1317;1756109981680.4275;81694.9836186361;6827.201107288082;-0.0;0.0;8072265.688236968;1541408.7320616795;5.553795026585875;831503.5469607724;2.306566621647456;0.25200594349494804
