;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9395;2019-07-11 09:21:45.120;900;791;297;296;265;57;52;57;-38;56;782;293;-40;-18;245;202;291;690;277;52;51;-17;827;378;382;134;381;285;815;-2.0;-1.0;2349.0;16.0;0.0;34;5;0;1;1;0;1;0;1;0;1;0;1;0;0;57293.07421875;27366.783203125;25345.6640625;2199.54931640625;738.0;285117;714.0;1221.0;Calculated values ==>;1562829705.12;363.16;352.26;302.86;302.76000000000005;299.66;278.86;276.25090830309495;278.36;278.86;269.36;278.76000000000005;351.36;302.46000000000004;269.16;271.36;297.66;293.36;302.26000000000005;342.16;278.36;278.26000000000005;344.56000000000006;346.96000000000004;271.46000000000004;241.2770596917726;265.74818594083865;276.25090830309495;300.86;8270000.0;3779999.9999999995;3820000.0000000005;1340000.0;3810000.0;2850000.0;8150000.0;0.0;0.0;0.39149999999999996;0.0026666666666666666;0.0;0.0;3.0542227440403673;27366.783203125;25345.6640625;2199.54931640625;57293.07421875;503901.89376443095;488852.1087596662;281118.4301219534;280649.2501167205;267822.7936023978;428902.12800615287;431991.1147807418;439824.4387551893;475023.48467100254;533324.0807123614;481221.76527485345;439528.69999165187;442728.6664334248;462493.2239116718;456997.11663087;277451.37761461653;472499.826939086;431991.1147807418;431798.2808065803;299437.39939995663;309494.7701623936;467893.9884116318;207630.9408205595;270368.56540119974;276.2326976915882;3748522.1444778894;1719021.512951003;397307.376301365;1069490.0011758262;0;51;0;70;106;109;0;3;201;195;2088529258565.1914;797879467420.0602;1756285426105.2712;90903.75444140755;694.0347935761927;-0.0;0.0;8073703.555583962;1541471.3891797583;5.553795026585875;831503.5469607724;1.6680833868087237;0.17043999827565237
9396;2019-07-11 09:22:45.130;906;807;301;300;271;50;49;51;-38;56;774;292;-40;-13;246;196;291;667;280;49;48;-17;774;368;374;131;372;292;766;-2.0;0.0;2142.0;68.0;0.0;54;1;100;1;0;0;1;0;1;0;1;0;1;0;0;44581.82421875;15243.8359375;24395.0546875;2258.02978515625;749.0;285118;729.0;1223.0;Calculated values ==>;1562829765.13;363.76;353.86;303.26000000000005;303.16;300.26000000000005;278.16;275.2199585193972;278.06;278.26000000000005;269.36;278.76000000000005;350.56000000000006;302.36;269.16;271.86;297.76000000000005;292.76000000000005;302.26000000000005;339.86;278.06;277.96000000000004;346.06000000000006;348.06000000000006;271.46000000000004;240.61611355647437;266.62003547228215;275.2199585193972;301.16;7740000.000000001;3679999.9999999995;3740000.0;1310000.0;3720000.0000000005;2920000.0;7659999.999999999;0.0;0.0;0.35700000000000004;0.011333333333333334;0.0;0.0;3.057175812234988;15243.8359375;24395.0546875;2258.02978515625;44581.82421875;509261.25078803074;496018.0322773396;289306.41328863305;288629.95997348794;273301.45122221205;429606.4342157736;433460.29924316454;438278.2987301736;475404.8511495898;531974.9588330337;480266.553568289;437973.4152981737;441998.23716910166;463972.7110736834;457779.88837086706;282211.2382122891;474463.35629548435;433460.29924316454;433274.43270394905;305722.83045113535;314105.63291466556;468308.8621005006;204882.38029396607;270368.56540119974;275.1362767344573;3749371.2434610217;1719376.6606266114;397344.5289851018;1069904.5762513224;0;51;0;70;106;109;0;3;201;195;2088756096366.0566;797958980670.3634;1756458554955.9316;83322.3428817261;2985.5001271407255;-0.0;0.0;8075155.681714551;1541502.0570813464;5.553795026585875;831503.5469607724;2.060004462474643;0.21812399362047438
9397;2019-07-11 09:23:45.121;887;797;307;307;280;39;41;42;-33;54;769;292;-37;-2;247;196;291;624;279;40;40;-17;762;355;360;127;358;290;759;195.0;-1.0;1110.0;77.0;0.0;1;1;77;1;0;0;1;0;1;0;1;0;1;0;0;41087.84375;13034.283203125;22071.98828125;2268.88037109375;745.0;285119;728.0;1225.0;Calculated values ==>;1562829825.121;361.86;352.86;303.86;303.86;301.16;277.06;273.8482719121499;277.26000000000005;277.36;269.86;278.56;350.06000000000006;302.36;269.46000000000004;272.96000000000004;297.86;292.76000000000005;302.26000000000005;335.56;277.16;277.16;345.96000000000004;347.66;271.46000000000004;239.71726792356844;266.37251300914875;273.8482719121499;301.06;7620000.0;3550000.0;3600000.0;1270000.0;3579999.9999999995;2900000.0;7590000.000000001;0.0325;0.0;0.185;0.012833333333333334;0.0;0.0325;3.0629241733343404;13034.283203125;22071.98828125;2268.88037109375;41087.84375;507665.15862777916;495234.6592133309;295543.0492815794;295543.0492815794;278105.7219063561;430477.46260093397;435442.3189386135;439475.67851534626;475718.4198047651;531607.2250143676;480508.1014541185;438875.71466257534;443991.2283004166;466145.29014520516;459848.5200899102;283645.8650084372;468069.41577447375;435265.9143433108;435265.9143433108;305303.7579410727;312428.86344474956;468858.5522276678;201327.54135588548;201327.54135588548;273.69905096747766;3750085.050272927;1719612.276271554;397382.2475777266;1070291.7435251854;0;51;0;70;106;109;0;3;201;195;2088976263335.8257;798036369060.2822;1756633128765.7485;44057.405374500246;3433.3146395212066;-0.0;7602.997122091324;8076217.020390887;1541555.5391808273;5.553795026585875;831566.8957663103;1.4740733990637;0.1400005563269962
9398;2019-07-11 09:24:45.111;871;790;306;306;274;27;35;29;-26;49;769;292;-29;6;248;191;291;657;280;34;34;-16;769;341;346;128;345;286;767;881.0;-1.0;1190.0;412.0;0.0;1;100;30;1;0;0;1;0;1;0;1;0;0;0;0;37574.33203125;9477.4912109375;22473.728515625;1316.88793945312;741.0;285120;725.0;1225.0;Calculated values ==>;1562829885.111;360.26;352.16;303.76000000000005;303.76000000000005;300.56;275.86;272.3289490889957;276.66;276.06;270.56;278.06;350.06000000000006;302.36;270.26000000000005;273.76000000000005;297.96000000000004;292.26000000000005;302.26000000000005;338.86;276.56;276.56;345.66;347.26;271.56;239.943914813709;265.87368984753493;272.3289490889957;301.16;7690000.000000001;3410000.0;3460000.0;1280000.0;3450000.0;2860000.0;7670000.0;0.14683333333333334;0.0;0.19833333333333333;0.06866666666666667;0.0;0.14683333333333334;3.063670429441572;9477.4912109375;22473.728515625;1316.88793945312;37574.33203125;504844.3397847319;493439.9255586425;292757.9133382421;292757.9133382421;274562.09950167814;431359.6534126046;437688.3978344568;441367.36226062285;475110.5805099834;531907.6309820294;480989.2304205841;440930.43687869614;445906.1344536501;468117.65307320084;461353.901927359;282785.805803832;472681.41072599444;437521.2110384471;437521.2110384471;304046.57827927166;310752.19949742197;468818.83563362644;196959.1522574749;196959.1522574749;271.9129722891305;3750740.45915152;1719799.8431253475;397412.12400008546;1070662.895962834;0;51;0;70;106;109;0;3;201;195;2089188028035.8594;798112856310.2944;1756805899965.776;48474.294983957676;18667.69825849574;-0.0;35322.52896433942;8076987.989377746;1541739.6835924888;5.553795026585875;831924.5488649678;3.0799624443762235;0.26828359951606306
9399;2019-07-11 09:25:45.152;862;782;297;295;246;45;57;28;-16;47;781;292;-14;4;245;175;291;656;281;45;55;-13;756;361;366;133;364;300;753;-1.0;-1.0;1929.0;137.0;203.0;1;100;44;1;0;0;1;0;1;0;1;0;0;0;0;36897.0;10448.185546875;21780.01171875;1362.55285644531;737.0;285121;723.0;1226.0;Calculated values ==>;1562829945.152;359.36;351.36;302.86;302.66;297.76000000000005;277.66;274.4858918419099;278.86;275.96000000000004;271.56;277.86;351.26;302.36;271.76000000000005;273.56;297.66;290.66;302.26000000000005;338.76;277.66;278.66;345.46000000000004;346.86;271.86;241.05796691057077;267.5978703862781;274.4858918419099;301.26000000000005;7559999.999999999;3610000.0;3660000.0;1330000.0;3640000.0;3000000.0;7530000.0;0.0;0.0;0.3215;0.022833333333333334;0.03383333333333333;0.03383333333333333;3.066915605480569;10448.185546875;21780.01171875;1362.55285644531;36897.0;504729.993388867;493631.72526880616;288833.84262714046;287446.6875322031;263931.070246193;430081.6785162784;436827.1314667219;439846.68438734236;474277.9221395622;532102.5350070186;479293.688342267;440148.60326349793;442819.4072827742;465015.24582933175;455995.526710799;284443.53155897954;474202.88448636944;434704.8021103697;436478.0854860286;303208.48990285693;309075.640036128;468425.05046675523;202892.44808884853;288833.84262714046;274.33559495541937;3751361.4776568324;1719966.0038970157;397434.4679312702;1071031.929131239;0;51;0;70;106;109;0;3;201;195;2089401773995.4656;798191209815.15;1756981820095.4517;76180.78696996577;6062.994420962203;-0.0;4995.2968833923815;8078027.491566886;1541945.9135253264;5.553795026585875;832260.7603340321;2.5971161095625903;0.27045354377633096
9400;2019-07-11 09:26:45.122;842;776;304;303;239;46;161;31;-3;45;797;291;-6;6;245;153;291;692;280;69;159;-11;771;366;371;137;369;305;768;-1.0;-1.0;2053.0;174.0;254.0;31;100;52;1;0;0;1;0;1;0;1;0;0;0;0;39940.16015625;11245.5927734375;23492.60546875;1383.31494140625;734.0;285122;720.0;1224.0;Calculated values ==>;1562830005.122;357.36;350.76;303.56;303.46000000000004;297.06;277.76000000000005;275.0112864084945;289.26000000000005;276.26000000000005;272.86;277.66;352.86;302.26000000000005;272.56;273.76000000000005;297.66;288.46000000000004;302.26000000000005;342.36;280.06;289.06;345.16;346.56000000000006;272.06;241.92719264551067;268.19934244402924;275.0112864084945;301.16;7709999.999999999;3660000.0;3710000.0;1370000.0;3690000.0;3050000.0;7680000.0;0.0;0.0;0.3421666666666667;0.029;0.042333333333333334;0.042333333333333334;3.0624679981430125;11245.5927734375;23492.60546875;1383.31494140625;39940.16015625;500580.8627503895;491271.68231868226;291054.732603935;290340.061689233;260628.508211784;429743.705733735;452285.6732508602;440729.75779049523;473566.98283907154;533396.1633707201;478564.2578441206;440276.00903072825;442076.7812560851;464282.322002336;451998.23903938825;282552.29178173974;478303.38926255994;437756.6381187637;451992.7048422351;301951.40411888575;307818.28838856175;468069.5193544689;204152.47203370964;291054.732603935;274.84607996941816;3752001.4671702725;1720146.6949923616;397457.33872181404;1071409.0123054096;0;51;0;70;106;109;0;3;201;195;2089622763445.571;798272169315.1886;1757163229345.538;80948.86127644681;7653.594372302019;-0.0;6813.040824754703;8079336.25059603;1542060.1612795382;5.553795026585875;832359.1139469065;2.641514379216009;0.27326217312867357
9401;2019-07-11 09:27:45.133;827;772;303;304;232;50;200;33;10;45;806;290;6;10;245;134;292;712;281;108;199;-9;799;369;374;142;372;310;794;-1.0;-1.0;2085.0;151.0;298.0;71;100;67;1;0;0;1;0;1;0;1;0;0;0;0;44089.91015625;12846.412109375;26116.623046875;1398.2155761718802;732.0;285123;718.0;1225.0;Calculated values ==>;1562830065.133;355.86;350.36;303.46000000000004;303.56;296.36;278.16;275.3239800832674;293.16;276.46000000000004;274.16;277.66;353.76;302.16;273.76000000000005;274.16;297.66;286.56;302.36;344.36;283.96000000000004;293.06;344.96000000000004;346.36;272.26000000000005;242.98782864720522;268.7936212382143;275.3239800832674;301.26000000000005;7990000.000000001;3690000.0;3740000.0;1420000.0;3720000.0000000005;3100000.0;7940000.000000001;0.0;0.0;0.34750000000000003;0.025166666666666667;0.049666666666666665;0.049666666666666665;3.065339832421876;12846.412109375;26116.623046875;1398.2155761718802;44089.91015625;495822.32446724805;488054.55224988994;286422.05860347545;286992.0259099538;257160.2375938809;429537.3511455088;457366.9015654474;441625.1925414462;472916.3023718174;533965.4552249111;477828.7563459965;441021.3247816201;441625.1925414462;463839.0881605574;448633.5813643205;280193.09488194104;478597.8030763799;443607.3058444351;457226.32384720515;301113.3779324612;306980.0860723078;467573.34908673447;204998.87242202158;286422.05860347545;275.1858192473341;3752701.8461345267;1720347.4985066736;397480.52239232266;1071822.4983343517;0;51;0;70;106;109;0;3;201;195;2089846304420.2656;798355884660.0742;1757347763170.286;82227.64624150006;6608.124329395275;-0.0;8483.27850710524;8080696.304120929;1542179.0307239601;5.553795026585875;832486.6066438745;2.411200032506052;0.24380785612800018
9402;2019-07-11 09:28:45.133;822;773;302;303;216;52;171;37;10;45;806;289;9;15;245;122;292;725;281;130;170;-7;838;371;377;147;374;312;834;-2.0;-1.0;2144.0;152.0;289.0;98;100;81;1;0;0;1;0;1;0;1;0;0;0;0;48904.296875;14684.9619140625;28941.26953125;1389.30676269531;734.0;285124;719.0;1224.0;Calculated values ==>;1562830125.133;355.36;350.46000000000004;303.36;303.46000000000004;294.76000000000005;278.36;275.5313989812953;290.26000000000005;276.86;274.16;277.66;353.76;302.06;274.06;274.66;297.66;285.36;302.36;345.66;286.16;290.16;345.06000000000006;346.56000000000006;272.46000000000004;244.02132995426717;269.02936301313275;275.5313989812953;301.26000000000005;8380000.0;3710000.0;3770000.0000000005;1470000.0;3740000.0;3120000.0;8340000.000000001;0.0;0.0;0.35733333333333334;0.025333333333333333;0.04816666666666667;0.04816666666666667;3.0624679981430125;14684.9619140625;28941.26953125;1389.30676269531;48904.296875;491346.02427409455;484089.42710409773;281777.85277115187;282240.02902723517;250813.8665007074;429398.2889081932;452699.79268855584;441201.7646664551;472260.30881630094;533817.9159785925;477462.5310829904;441049.9834432025;441956.66592570563;463542.12207272934;446415.2096479323;277085.8818203597;476232.17075246247;446498.3301373497;452552.93266487174;301532.38793589;307818.28838856175;467074.1080637839;205533.52711139023;281777.85277115187;275.400312576252;3753476.797859787;1720576.9266235356;397503.7517451465;1072281.314105836;0;51;0;70;106;109;0;3;201;195;2090071604420.2656;798442584660.0742;1757534363170.286;84212.11688634318;6625.694717460639;-0.0;8225.666348214174;8082083.3021469945;1542289.3125493506;5.553795026585875;832625.8478510022;2.2006507507311244;0.2231740842747728
9403;2019-07-11 09:29:45.114;828;780;298;298;213;56;148;43;-11;46;799;288;-12;14;245;128;292;735;282;134;147;-6;869;374;379;147;377;313;867;-2.0;-1.0;2925.0;26.0;288.0;0;100;86;1;0;0;1;0;0;1;1;0;0;0;0;57576.55078125;15608.419921875;36736.21484375;1400.9387207031198;739.0;285125;723.0;1224.0;Calculated values ==>;1562830185.114;355.96000000000004;351.16;302.96000000000004;302.96000000000004;294.46000000000004;278.76000000000005;275.84098080016133;287.96000000000004;277.46000000000004;272.06;277.76000000000005;353.06000000000006;301.96000000000004;271.96000000000004;274.56;297.66;285.96000000000004;302.36;346.66;286.56;287.86;345.46000000000004;347.06000000000006;272.56;244.02132995426717;269.14681796795327;275.84098080016133;301.36;8690000.0;3740000.0;3790000.0;1470000.0;3770000.0000000005;3130000.0;8670000.0;0.0;0.0;0.4875;0.004333333333333333;0.048;0.048;3.061541307766192;15608.419921875;36736.21484375;1400.9387207031198;57576.55078125;489257.63146938605;481759.496948818;277590.7158467788;277590.7158467788;249050.07219369034;429187.4505931623;448898.4433147897;437726.80943762243;472359.47346155246;533011.6784421041;477220.1793648115;437568.04326289374;441595.6070332459;463094.4242136592;446766.4132714448;275090.99618335266;474180.6024734393;446736.7899029525;448745.6612557064;303208.48990285693;309913.9067706182;467174.43514143495;206605.06382765816;277590.7158467788;275.8236321581829;3754363.8572685327;1720829.291532078;397526.9964277654;1072828.4531617316;0;51;0;70;106;109;1;3;201;195;2090298332600.965;798530756730.3462;1757721803795.864;112671.85098485758;1129.1339423596994;-0.0;8215.437379628524;8083723.482329398;1542353.9156575839;5.553795026585875;832762.8136629108;2.270259937553453;0.22183768404838478
9404;2019-07-11 09:30:45.134;844;794;297;297;212;52;132;49;-17;48;777;288;-19;15;245;130;292;747;282;128;131;-6;900;374;380;138;376;305;892;-1.0;-1.0;1597.0;306.0;257.0;47;0;84;1;0;0;1;0;0;1;1;1;0;0;0;61685.12109375;15863.609375;40419.01171875;2353.69897460938;752.0;285126;731.0;1224.0;Calculated values ==>;1562830245.134;357.56000000000006;352.56000000000006;302.86;302.86;294.36;278.36;275.84098080016133;286.36;278.06;271.46000000000004;277.96000000000004;350.86;301.96000000000004;271.26000000000005;274.66;297.66;286.16;302.36;347.86;285.96000000000004;286.26000000000005;346.26;348.36;272.56;242.14157278889297;268.19934244402924;275.84098080016133;301.36;9000000.0;3740000.0;3800000.0;1380000.0;3760000.0;3050000.0;8920000.0;0.0;0.0;0.26616666666666666;0.051000000000000004;0.04283333333333333;0.04283333333333333;3.05911261372811;15863.609375;40419.01171875;2353.69897460938;61685.12109375;488766.728026601;481443.8061745429;275673.58226917323;275673.58226917323;248156.17547389638;429187.4505931623;446229.6395343321;438590.5995609556;473730.63416192174;531310.4117884313;478216.363601489;438280.32711488655;443403.66687243717;463243.95892901777;447076.2624830421;273378.1316509544;473420.2937306898;445598.2690788657;446072.2162720308;306560.99450073834;315363.2798926983;468425.1277242677;205797.62824061624;275673.58226917323;275.5160790979624;3755358.035816264;1721091.6458651056;397558.2955047655;1073471.6277029552;0;51;0;70;106;109;1;3;202;195;2090526108500.8928;798616285230.319;1757907265595.8052;61961.72919976366;13394.002473666227;-0.0;7298.741489789064;8085179.2472570855;1542474.982136391;5.553795026585875;832892.1415817229;1.40961221759583;0.15572003862678974
9405;2019-07-11 09:31:45.114;875;817;295;293;229;55;151;52;-24;50;742;289;-26;16;245;144;292;760;286;130;150;-6;865;377;383;130;379;302;855;-2.0;0.0;2553.0;50.0;243.0;99;0;74;1;0;0;1;0;0;1;1;1;0;1;0;60755.18359375;14303.1630859375;41103.796875;2361.92333984375;766.0;285127;745.0;1224.0;Calculated values ==>;1562830305.114;360.66;354.86;302.66;302.46000000000004;296.06;278.66;276.14872888175563;288.26000000000005;278.36;270.76000000000005;278.16;347.36;302.06;270.56;274.76000000000005;297.66;287.56;302.36;349.16;286.16;288.16;347.66;349.76;272.56;240.39332010688793;267.8393353686513;276.14872888175563;301.76000000000005;8650000.0;3770000.0000000005;3829999.9999999995;1300000.0;3790000.0;3020000.0;8550000.0;0.0;0.0;0.42550000000000004;0.008333333333333333;0.0405;0.0405;3.0564661516159646;14303.1630859375;41103.796875;2361.92333984375;60755.18359375;496854.9236779649;488909.3024852678;277164.81557560584;276353.18895104574;254161.49377092547;428973.91024759493;448613.2768670766;438179.53515710204;474952.33334166766;527883.9114651857;478702.51527382643;437869.15320432716;444156.6089809168;462794.43986155774;448660.13516243984;275330.62259793084;479744.6659071446;445324.64228582714;448459.29462325544;312428.86344474956;321233.1047070471;469519.9348596685;207318.07793608366;277164.81557560584;276.1092659290406;3756378.0315770265;1721342.9518391031;397597.5792584476;1074150.7579892064;0;51;0;70;106;109;1;3;202;195;2090754932200.9656;798696658430.3445;1758089304895.863;98231.55004754334;2185.015474363207;-0.0;6937.426401429809;8086513.746269906;1542604.7640109495;5.553795026585875;833010.7367692766;1.8583359377813093;0.18677365544319824
9406;2019-07-11 09:32:45.125;878;820;302;301;245;54;167;53;-23;52;741;292;-25;15;246;155;292;746;287;136;166;-6;815;379;384;127;381;304;809;-2.0;-1.0;1898.0;101.0;220.0;3;100;74;1;0;0;1;1;0;0;1;0;0;1;0;44346.0078125;13647.8046875;26133.580078125;1014.4237670898401;769.0;285128;751.0;1227.0;Calculated values ==>;1562830365.125;360.96000000000004;355.16;303.36;303.26000000000005;297.66;278.56;276.35288757459654;289.86;278.46000000000004;270.86;278.36;347.26;302.36;270.66;274.66;297.76000000000005;288.66;302.36;347.76;286.76000000000005;289.76000000000005;348.26;350.06000000000006;272.56;239.71726792356844;268.0796299477929;276.35288757459654;301.86;8150000.0;3790000.0;3840000.0;1270000.0;3810000.0;3040000.0;8090000.000000001;0.0;0.0;0.31633333333333336;0.016833333333333332;0.03666666666666667;0.03666666666666667;3.0633848442454883;13647.8046875;26133.580078125;1014.4237670898401;44346.0078125;501789.9271437851;493835.4836819096;284155.3264070133;283646.483468731;260955.6308467296;428830.04407018964;450865.0606851162;437883.18805776763;475526.1719000111;527624.5101705522;478803.17890316446;437570.5891863215;443607.19622175704;462629.35016366735;449961.29616140854;278816.7854971396;482425.58280114084;446081.8021784935;450714.376568752;314944.0575458753;322491.0997442508;469926.52440562926;207652.76212585202;284155.3264070133;276.24613563661313;3757254.0354088126;1721575.9192730975;397625.7206426083;1074711.17218682;0;51;0;70;107;109;1;3;202;195;2090985074385.6511;798773772565.2391;1758271138225.6145;72829.55806979598;4414.941665042916;-0.0;6107.165172597086;8087939.516845628;1542659.7737369705;5.553795026585875;833119.4616281487;2.0431428596541945;0.21084650133637672
9407;2019-07-11 09:33:45.096;861;810;310;310;243;45;176;50;-25;54;763;294;-27;3;245;149;292;737;283;125;175;-3;847;365;371;135;366;301;836;-2.0;-1.0;1382.0;59.0;279.0;4;100;69;1;0;0;1;1;1;0;1;0;0;1;0;64216.15625;13500.4560546875;45138.3046875;1351.70349121094;768.0;285129;750.0;1228.0;Calculated values ==>;1562830425.096;359.26;354.16;304.16;304.16;297.46000000000004;277.66;274.9066339382667;290.76000000000005;278.16;270.66;278.56;349.46000000000004;302.56;270.46000000000004;273.46000000000004;297.66;288.06;302.36;346.86;285.66;290.66;348.16;349.96000000000004;272.86;241.49495122638035;267.7187500070086;274.9066339382667;301.46000000000004;8470000.0;3650000.0;3710000.0;1350000.0;3660000.0;3010000.0;8359999.999999999;0.0;0.0;0.23033333333333333;0.009833333333333333;0.0465;0.0465;3.0660726905415716;13500.4560546875;45138.3046875;1351.70349121094;64216.15625;496402.64746158035;489695.07253635477;285404.43631852366;285404.43631852366;259232.02185131077;429811.8947417682;454458.4552684664;438249.86041294545;474701.529525893;530152.5380097117;479401.5884839101;437940.2675631159;442466.16301167716;464722.9366227796;451591.4542851326;276471.8683893819;478013.5785857052;446879.60811876;454314.8996987357;314524.84189198195;322071.7610967587;469132.2596163925;204094.22046617084;285404.43631852366;274.81886620296586;3758158.2828444;1721802.0454319557;397645.4288395116;1075304.817492119;0;51;0;70;107;110;1;3;202;195;2091211464910.4856;798852334575.1816;1758452550500.4817;53933.84906774042;2606.207384977179;-0.0;7854.336547179859;8088995.367996167;1542718.2550327166;5.553795026585875;833235.751241902;1.0734104798616848;0.10289253473720314
9408;2019-07-11 09:34:45.096;866;817;306;305;240;42;157;44;-27;54;785;293;-29;-2;246;144;292;755;286;119;156;0;826;363;369;137;364;299;813;-2.0;-2.0;2304.0;76.0;286.0;4;100;61;1;0;0;1;1;1;0;1;0;0;1;0;62137.15234375;12774.873046875;43931.6484375;1340.26708984375;772.0;285130;753.0;1228.0;Calculated values ==>;1562830485.096;359.76;354.86;303.76000000000005;303.66;297.16;277.36;274.69669130483857;288.86;277.56;270.46000000000004;278.56;351.66;302.46000000000004;270.26000000000005;272.96000000000004;297.76000000000005;287.56;302.36;348.66;285.06;288.76000000000005;348.46000000000004;350.36;273.16;241.92719264551067;267.47669482898436;274.69669130483857;301.76000000000005;8259999.999999999;3629999.9999999995;3690000.0;1370000.0;3640000.0;2990000.0;8130000.0;0.0;0.0;0.384;0.012666666666666666;0.04766666666666666;0.04766666666666666;3.0653069158820703;12774.873046875;43931.6484375;1340.26708984375;62137.15234375;499060.9317291615;493002.2228888336;285798.5317530003;285274.4035740979;259104.0562137942;429947.3805835815;452052.8049603788;438390.63782803225;474445.32860952517;532593.2065287553;479530.7249433212;438082.61597026663;442147.02957710525;465146.75317812245;451216.75786615635;277957.1897339802;483431.8605875069;446338.1017085922;451906.4528398867;315782.5089487807;323749.15769815433;469154.1284428507;203632.9818475494;285798.5317530003;274.6314887208595;3759211.2270826814;1722021.006507802;397667.861927687;1076047.067101494;0;51;0;70;107;110;1;3;202;195;2091433464910.4856;798933934575.1816;1758632550500.4817;90146.93989650541;3363.267856873817;-0.0;7917.810905141586;8090196.041237536;1542768.000659732;5.553795026585875;833367.1858040047;1.7473493564391547;0.17552912962211045
9409;2019-07-11 09:35:45.136;868;820;307;306;232;39;140;40;-29;53;793;292;-31;-4;247;138;292;761;287;116;140;2;835;359;365;138;360;297;825;-1.0;-1.0;1959.0;2.0;293.0;1;100;51;1;0;0;1;1;1;0;1;0;0;0;0;61620.54296875;11978.435546875;44421.265625;1330.05834960938;774.0;285131;755.0;1228.0;Calculated values ==>;1562830545.136;359.96000000000004;355.16;303.86;303.76000000000005;296.36;277.06;274.27422755570615;287.16;277.16;270.26000000000005;278.46000000000004;352.46000000000004;302.36;270.06;272.76000000000005;297.86;286.96000000000004;302.36;349.26;284.76000000000005;287.16;348.66;350.56000000000006;273.36;242.14157278889297;267.23344911666527;274.27422755570615;301.86;8350000.0;3590000.0;3650000.0;1380000.0;3600000.0;2970000.0;8250000.0;0.0;0.0;0.3265;0.0003333333333333333;0.04883333333333333;0.04883333333333333;3.0649230554862177;11978.435546875;44421.265625;1330.05834960938;61620.54296875;498539.6828537437;492298.6392159935;285024.85019750387;284524.95263961534;256057.47523743744;430214.79039162316;450267.5999175554;438531.5804257387;474219.25169277115;533572.6320904356;479659.7753389282;438225.1199557825;442270.1541372306;465857.34435233945;451056.49885298626;277297.7811411534;483117.8864054551;446649.84151147096;450267.5999175554;316620.98725437425;324587.8981780222;469214.6757162112;202752.9770534101;285024.85019750387;274.2722480416771;3760243.2287523816;1722227.4215976666;397690.1294748096;1076783.8322344027;0;51;0;70;107;110;1;3;202;195;2091653811710.3457;799016489575.1292;1758811469700.368;76981.7140010653;88.82056622093369;-0.0;8069.35427799585;8091589.7085116515;1542796.7872415085;5.553795026585875;833500.5009980304;1.4748006842744061;0.14173552257326372
9410;2019-07-11 09:36:45.127;870;822;307;306;234;35;125;37;-31;51;792;291;-33;-4;248;137;292;770;286;107;124;4;831;356;362;137;357;296;821;119.0;0.0;1879.0;63.0;290.0;1;100;39;1;0;0;1;1;1;0;1;0;0;0;0;60621.34375;10931.880859375;44251.45703125;1333.73791503906;775.0;285132;757.0;1227.0;Calculated values ==>;1562830605.127;360.16;355.36;303.86;303.76000000000005;296.56;276.66;273.955091788801;285.66;276.86;270.06;278.26000000000005;352.36;302.26000000000005;269.86;272.76000000000005;297.96000000000004;286.86;302.36;350.16;283.86;285.56;348.86;350.66;273.56;241.92719264551067;267.1113755279542;273.955091788801;301.76000000000005;8309999.999999999;3560000.0;3620000.0000000005;1370000.0;3570000.0000000005;2960000.0;8209999.999999999;0.01983333333333333;0.0;0.31316666666666665;0.0105;0.04833333333333333;0.06816666666666667;3.06223517320643;10931.880859375;44251.45703125;1333.73791503906;60621.34375;499195.81905102194;492986.10445693776;285443.6428915659;284934.1357163716;256838.4480012976;430412.23801567365;448585.3864188128;438449.4162088901;474152.6912541529;533542.9242343539;479667.0587230414;438143.1473471288;442477.748538518;466418.3847020313;451447.3864066275;277586.3252468039;484967.3440415726;445847.3500520015;448435.30934844184;317459.4925940039;325007.27902157017;469547.9199074341;201831.50160923516;261116.39396100998;273.9002541257159;3761261.758342325;1722418.3122637148;397712.3244473346;1077522.6607511293;0;51;0;70;107;110;1;3;202;195;2091871878995.9836;799098977200.3705;1758989343015.8882;74100.84358879193;2811.0223921310894;-0.0;12768.906065576604;8092848.540975385;1542820.9489747616;5.553795026585875;833674.1271202426;1.5867907312627088;0.1493222713779708
9411;2019-07-11 09:37:45.128;871;822;308;307;234;33;133;34;-32;50;789;291;-34;0;248;134;292;774;286;105;131;7;825;354;360;136;355;295;815;-2.0;0.0;1523.0;190.0;292.0;1;100;28;1;0;0;1;1;1;0;1;0;0;0;0;59191.9765625;9949.9404296875;43802.64453125;1328.2802734375;776.0;285133;758.0;1225.0;Calculated values ==>;1562830665.128;360.26;355.36;303.96000000000004;303.86;296.56;276.46000000000004;273.7412296467126;286.46000000000004;276.56;269.96000000000004;278.16;352.06000000000006;302.26000000000005;269.76000000000005;273.16;297.96000000000004;286.56;302.36;350.56000000000006;283.66;286.26000000000005;348.96000000000004;350.76;273.86;241.71165711629368;266.98899913490544;273.7412296467126;301.76000000000005;8250000.0;3540000.0;3600000.0;1360000.0;3550000.0;2950000.0;8150000.0;0.0;0.0;0.25383333333333336;0.03166666666666666;0.048666666666666664;0.048666666666666664;3.057051889824004;9949.9404296875;43802.64453125;1328.2802734375;59191.9765625;499882.5178350341;493561.0880956399;286633.86170411773;286101.612131152;257050.5570192907;430542.39183029096;450143.0350842623;438520.37345905404;474183.892769976;533305.9482247313;479788.7394976246;438214.884849924;443263.78123394;466704.2170870103;451369.99078110245;278032.78274167964;486215.97766514606;445930.55313460494;449848.0173849151;317878.7554427003;325426.6669566859;469978.3967039981;200980.4895497248;286633.86170411773;273.5588211431194;3762260.2193177957;1722592.3303411664;397734.50830193656;1078256.4571596668;0;51;0;70;107;110;1;3;202;195;2092088482605.722;799180878565.2716;1759166645970.674;60295.54053231808;8518.26705988532;-0.0;7943.088909798804;8093968.529507873;1542915.3612935934;5.553795026585875;833846.7299548282;1.3935310597499397;0.14707934195011924
9412;2019-07-11 09:38:45.118;868;820;305;303;235;32;133;33;-32;48;787;291;-34;1;249;134;292;767;285;105;132;9;811;352;358;135;353;295;802;-1.0;-1.0;1581.0;159.0;299.0;1;100;19;1;0;0;1;1;1;0;1;0;0;0;0;57620.2578125;9171.9052734375;43144.88671875;1329.67846679688;775.0;285134;758.0;1226.0;Calculated values ==>;1562830725.118;359.96000000000004;355.16;303.66;303.46000000000004;296.66;276.36;273.5264737036516;286.46000000000004;276.46000000000004;269.96000000000004;277.96000000000004;351.86;302.26000000000005;269.76000000000005;273.26000000000005;298.06;286.56;302.36;349.86;283.66;286.36;348.96000000000004;350.66;274.06;241.49495122638035;266.98899913490544;273.5264737036516;301.66;8109999.999999999;3520000.0000000005;3579999.9999999995;1350000.0;3529999.9999999995;2950000.0;8020000.0;0.0;0.0;0.2635;0.026500000000000003;0.049833333333333334;0.049833333333333334;3.059739464018813;9171.9052734375;43144.88671875;1329.67846679688;57620.2578125;500702.77101682825;494503.3288507102;286546.56175206264;285454.1133253724;257856.48856320363;430671.36484660726;450505.95362676814;438520.37345905404;474117.84615207044;533098.5772245614;479788.7394976246;438214.884849924;443408.03747513995;467117.4438674654;451725.73313058267;279145.76819536125;486464.5991363516;446320.3066816736;450359.4291554148;317878.7554427003;325007.27902157017;470309.5239926605;200572.47078762454;286546.56175206264;273.39007415933463;3763233.4923651945;1722751.6524972653;397756.65426649933;1078980.8991597386;0;51;0;70;107;110;1;3;202;195;2092303846705.756;799262165015.2845;1759343616470.7021;62699.272353921675;7148.031909933454;-0.0;8163.341225600383;8094993.315455958;1543045.8920262808;5.553795026585875;833980.927835936;1.4541617523393053;0.1500620423095536
9413;2019-07-11 09:39:45.139;863;816;305;304;229;30;130;31;-30;46;787;291;-32;3;250;129;292;762;284;104;129;10;812;349;355;134;350;298;803;180.0;-1.0;1167.0;138.0;304.0;1;100;16;1;0;0;1;1;1;0;1;0;0;0;0;57430.8828125;8977.84375;43218.06640625;1346.77209472656;773.0;285135;758.0;1226.0;Calculated values ==>;1562830785.139;359.46000000000004;354.76;303.66;303.56;296.06;276.16;273.20264511476705;286.16;276.26000000000005;270.16;277.76000000000005;351.86;302.26000000000005;269.96000000000004;273.46000000000004;298.16;286.06;302.36;349.36;283.56;286.06;348.96000000000004;350.46000000000004;274.16;241.2770596917726;267.35522164206344;273.20264511476705;301.56;8120000.0;3490000.0;3550000.0;1340000.0;3500000.0;2980000.0;8030000.0;0.030000000000000002;0.0;0.1945;0.023;0.050666666666666665;0.08066666666666666;3.0601230226016787;8977.84375;43218.06640625;1346.77209472656;57430.8828125;499888.40045070555;493812.8348076723;286424.82314239774;285877.95634165226;255849.10671255726;430862.6128555636;450610.00787959766;438153.8488135099;474052.113305266;532875.5115840123;479423.1902067219;437845.4099550722;443084.58915092645;467669.56426713977;451540.8498094173;279062.6435925002;485583.0972663583;446748.61559574865;450464.1743401863;317878.7554427003;324168.52440917626;470541.90478511597;199802.32899411416;254209.84597981296;273.07428891798764;3764192.587434767;1722902.953342331;397778.9658274588;1079700.8423266287;0;51;0;70;107;110;1;3;202;195;2092517821570.4297;799342893260.1614;1759521578735.4307;46359.37060487248;6227.010243193041;-0.0;15831.182487736782;8095902.455566937;1543157.3897212597;5.553795026585875;834180.9521839361;1.2778135210914736;0.1157802542778347
9414;2019-07-11 09:40:45.129;860;814;306;305;228;27;122;28;-29;44;790;291;-31;5;251;126;292;767;288;100;121;11;817;347;353;133;348;298;808;143.0;-1.0;1277.0;203.0;310.0;0;100;12;1;0;0;1;1;1;0;1;0;0;0;0;57406.50390625;8757.9560546875;43352.19140625;1347.15112304688;773.0;285136;757.0;1226.0;Calculated values ==>;1562830845.129;359.16;354.56000000000006;303.76000000000005;303.66;295.96000000000004;275.86;272.9856168485579;285.36;275.96000000000004;270.26000000000005;277.56;352.16;302.26000000000005;270.06;273.66;298.26000000000005;285.76000000000005;302.36;349.86;283.16;285.26000000000005;348.86;350.46000000000004;274.26000000000005;241.05796691057077;267.35522164206344;272.9856168485579;301.96000000000004;8170000.0;3470000.0000000005;3529999.9999999995;1330000.0;3479999.9999999995;2980000.0;8080000.0;0.02383333333333333;0.0;0.21283333333333332;0.03383333333333333;0.051666666666666666;0.0755;3.0601230226016787;8757.9560546875;43352.19140625;1347.15112304688;57406.50390625;498998.82810941746;493033.3546127941;286373.7942529461;285835.07278254983;255352.74928006897;430988.63858405815;449804.7338364527;438307.6172986034;473986.6944556456;533187.087150373;479423.1902067219;437999.7806145802;443374.7637006633;468077.8760554013;451467.00137545756;278655.72137481126;485844.83714573114;446529.0127458368;449658.1393236066;317459.4925940039;324168.52440917626;470773.7228275629;199197.18488170116;258854.46723288426;272.82703282109503;3765149.406161205;1723050.7270410052;397801.41144605045;1080422.1409053784;0;51;0;70;107;110;1;3;202;195;2092730186170.4634;799422979910.1741;1759700348935.459;50890.67036606403;9188.339533834987;-0.0;14405.677242849539;8096712.737505656;1543285.829559214;5.553795026585875;834432.8840194258;1.393349254746365;0.13771374563782793
9415;2019-07-11 09:41:45.119;860;815;307;305;232;29;123;27;-19;42;792;291;-26;7;251;125;292;770;291;102;122;12;799;352;358;133;353;296;789;0.0;-1.0;1860.0;474.0;276.0;0;95;1;1;0;0;1;1;1;0;1;0;0;0;0;55433.30078125;7748.7265625;42355.96484375;1298.947265625;772.0;285137;756.0;1226.0;Calculated values ==>;1562830905.119;359.16;354.66;303.86;303.66;296.36;276.06;273.5264737036516;285.46000000000004;275.86;271.26000000000005;277.36;352.36;302.26000000000005;270.56;273.86;298.26000000000005;285.66;302.36;350.16;283.36;285.36;348.76;350.36;274.36;241.05796691057077;267.1113755279542;273.5264737036516;302.26000000000005;7990000.000000001;3520000.0000000005;3579999.9999999995;1330000.0;3529999.9999999995;2960000.0;7890000.000000001;0.0;0.0;0.31;0.079;0.046;0.046;3.0603145593415464;7748.7265625;42355.96484375;1298.947265625;55433.30078125;500626.0525912431;495001.45685008744;289499.2556989037;288263.7074893411;257348.98912778185;430671.36484660726;449031.26675432496;440263.25120178395;473792.46676502546;533542.9242343539;479667.0587230414;439210.0331572137;444068.11450643884;467374.0663214524;450424.69828467217;280193.09488194104;488257.17923036916;445860.8444661918;448882.6159333553;317040.2365367038;323749.15769815433;470871.3547390081;200327.23909242215;289499.2556989037;273.2937766159549;3766089.5811451324;1723188.2598035554;397823.4585908229;1081136.2565018027;0;51;0;70;107;110;1;3;202;195;2092943450620.4973;799502766610.1868;1759878519235.4873;74380.16375390216;21372.98513608029;-0.0;7331.634570784773;8097756.487136219;1543540.4648185528;5.553795026585875;834613.9980938574;2.005398569521287;0.24030419900255895
9416;2019-07-11 09:42:45.120;852;808;308;306;239;28;142;29;-8;42;792;292;-12;12;249;132;292;746;290;106;141;13;798;349;355;135;350;299;789;96.0;-2.0;932.0;224.0;289.0;0;94;1;1;0;0;1;1;1;0;1;0;0;0;0;55159.50390625;7732.24462890625;42304.140625;1302.34594726562;768.0;285138;754.0;1222.0;Calculated values ==>;1562830965.12;358.36;353.96000000000004;303.96000000000004;303.76000000000005;297.06;275.96000000000004;273.20264511476705;287.36;276.06;272.36;277.36;352.36;302.36;271.96000000000004;274.36;298.06;286.36;302.36;347.76;283.76000000000005;287.26000000000005;348.56000000000006;349.96000000000004;274.46000000000004;241.49495122638035;267.47669482898436;273.20264511476705;302.16;7980000.0;3490000.0;3550000.0;1350000.0;3500000.0;2990000.0;7890000.000000001;0.016;0.0;0.15533333333333335;0.037333333333333336;0.04816666666666667;0.06416666666666668;3.05109187935;7732.24462890625;42304.140625;1302.34594726562;55159.50390625;499562.45268866466;493967.9933230502;290135.49626291095;288875.5657710466;259722.6275282347;430862.6128555636;452344.73146102397;441260.4188921009;473533.6025564079;533320.630385781;479415.8871968224;440664.32944313687;444182.85976177163;467541.91548315017;451970.22021737404;280284.8607509584;484553.5431209842;447051.09291396104;452201.2192164777;316201.74473053816;322071.7610967587;470701.3423759907;199621.79993400478;267565.8473081707;273.00314169880386;3767011.2032098603;1723317.2700467962;397845.13639552816;1081841.7691382046;0;51;0;70;107;110;1;3;202;195;2093157354185.239;799583167950.0896;1760057022210.2717;37534.53214482427;10120.302917834142;-0.0;11847.436364116369;8098689.125144622;1543802.9132594196;5.553795026585875;834773.8263485484;1.1590132836281815;0.12000817991137587
9417;2019-07-11 09:43:45.141;846;805;312;312;236;26;149;28;-4;41;791;293;-6;18;250;127;292;752;294;108;148;13;807;346;352;136;347;301;798;93.0;-1.0;699.0;213.0;296.0;0;96;1;1;0;0;1;1;1;0;1;0;0;0;0;56105.9921875;7819.82421875;42840.65234375;1331.26123046875;766.0;285139;751.0;1221.0;Calculated values ==>;1562831025.141;357.76;353.66;304.36;304.36;296.76000000000005;275.76000000000005;272.8767566201714;288.06;275.96000000000004;272.76000000000005;277.26000000000005;352.26;302.46000000000004;272.56;274.96000000000004;298.16;285.86;302.36;348.36;283.96000000000004;287.96000000000004;348.26;349.76;274.46000000000004;241.71165711629368;267.7187500070086;272.8767566201714;302.56;8070000.0;3460000.0;3520000.0000000005;1360000.0;3470000.0000000005;3010000.0;7980000.0;0.015500000000000002;0.0;0.1165;0.0355;0.04933333333333333;0.06483333333333334;3.048974813009063;7819.82421875;42840.65234375;1331.26123046875;56105.9921875;497866.50204332575;492652.3198928022;291276.0282244642;291276.0282244642;258343.20471573184;431051.2098666511;453860.6888816288;441431.40639256994;473306.2826088756;533068.2372802957;479286.4781260991;441133.5214113407;444644.95881864097;468091.0175474696;451787.471427889;279484.3770947408;484542.66186263354;447922.051816352;453719.5933354577;314944.0575458753;321233.1047070471;470567.18631662737;198753.3287314552;269156.2054664955;272.6472476153896;3767938.7402039412;1723446.9159810448;397867.09080341726;1082551.557420327;0;51;0;70;107;110;1;3;202;195;2093369528420.7583;799664496405.2886;1760237085210.7124;28271.996047519868;9649.391944273611;-0.0;11965.85964683772;8099237.704816608;1543967.7183786172;5.553795026585875;834972.3399379054;0.9595226040968734;0.09916292745736789
9418;2019-07-11 09:44:45.141;844;802;307;307;231;20;148;24;2;40;790;294;0;23;251;118;292;742;295;103;147;14;786;339;345;137;342;311;780;21.0;-1.0;199.0;99.0;315.0;56;94;21;1;0;0;1;0;0;1;1;0;0;0;0;63244.46484375;9064.6962890625;35447.3125;1358.83166503906;762.0;285140;749.0;51.0;Calculated values ==>;1562831085.141;357.56000000000006;353.36;303.86;303.86;296.26000000000005;275.16;272.10816812424576;287.96000000000004;275.56;273.36;277.16;352.16;302.56;273.16;275.46000000000004;298.26000000000005;284.96000000000004;302.36;347.36;283.46000000000004;287.86;348.06000000000006;349.36;274.56;241.92719264551067;268.91163127593666;272.10816812424576;302.66;7859999.999999999;3390000.0;3450000.0;1370000.0;3420000.0000000005;3110000.0;7800000.0;0.0035;0.0;0.033166666666666664;0.0165;0.0525;0.056;0.12738439754875552;9064.6962890625;35447.3125;1358.83166503906;63244.46484375;499501.6051983439;493947.7981535659;290972.2256431076;290972.2256431076;257359.47849019166;431480.97241316177;454911.3689918846;440196.911670792;473078.44118532055;532218.8855811242;478171.6474089246;439889.8657361282;443355.7655438798;468914.1274078467;451750.385177119;281448.5428327577;484881.6562961914;448497.9083793827;454772.68936406344;314105.63291466556;319555.8750819185;470531.02399546513;196678.0121426012;285078.83729932597;271.7925915793829;3768933.327345868;1723587.6203186098;397889.5082442132;1083203.9571273583;0;51;0;70;107;110;2;3;202;195;2093578628420.7583;799746396405.2886;1760420685210.7124;8076.710167684993;4518.574695572255;-0.0;9502.8557156253;8099540.610701734;1544085.7847672827;5.553795026585875;835151.2458992593;0.4817470174978369;0.041656483447351435
9419;2019-07-11 09:45:45.111;844;828;299;302;221;21;141;19;7;38;794;295;4;25;251;88;292;753;295;102;141;16;820;337;343;137;340;315;815;0.0;-2.0;391.0;199.0;327.0;1;94;42;1;0;0;1;0;0;1;1;0;0;0;0;64502.4609375;11175.8486328125;34922.953125;1373.40991210938;761.0;285141;748.0;0.0;Calculated values ==>;1562831145.111;357.56000000000006;355.96000000000004;303.06;303.36;295.26000000000005;275.26000000000005;271.8864255623528;287.26000000000005;275.06;273.86;276.96000000000004;352.56000000000006;302.66;273.56;275.66;298.26000000000005;281.96000000000004;302.36;348.46000000000004;283.36;287.26000000000005;347.96000000000004;349.26;274.76000000000005;241.92719264551067;269.38090353596624;271.8864255623528;302.66;8200000.0;3370000.0000000005;3429999.9999999995;1370000.0;3400000.0;3150000.0;8150000.0;0.0;0.0;0.06516666666666666;0.033166666666666664;0.0545;0.0545;0.0;11175.8486328125;34922.953125;1373.40991210938;64502.4609375;496369.12472869357;494458.97520244936;282071.1552703811;283538.8179048281;252908.09615232836;431601.1154718507;454278.82799857965;440098.1693480276;472882.9073446267;532339.0754369305;477792.1343013387;439633.71485172777;442832.06594697013;469190.90420204384;447803.7362222405;278418.2194211958;482901.2440085124;448724.71018816857;454278.82799857965;313686.43059754226;319136.5849023705;470727.4148199725;196205.7085536134;282071.1552703811;271.59553684825386;3769997.352782362;1723756.2071907686;397912.2655396937;1083790.0827984062;0;51;0;70;107;110;2;3;202;195;2093784925220.8567;799828555305.3278;1760608391310.802;15893.65869510266;9104.969924500909;-0.0;9385.318163686823;8099740.263899149;1544199.2575410681;5.553795026585875;835308.5686476042;0.7242962898456206;0.07782665773916855
9420;2019-07-11 09:46:45.102;850;851;293;295;186;26;119;19;10;36;799;295;7;23;247;76;292;785;295;103;118;17;849;343;348;137;346;313;847;-1.0;-1.0;1571.0;331.0;287.0;91;94;51;1;0;0;1;1;0;0;1;0;0;0;0;60035.390625;12182.9873046875;29171.904296875;1368.23864746094;766.0;285142;746.0;0.0;Calculated values ==>;1562831205.102;358.16;358.26;302.46000000000004;302.66;291.76000000000005;275.76000000000005;272.5487779782249;285.06;275.06;274.16;276.76000000000005;353.06000000000006;302.66;273.86;275.46000000000004;297.86;280.76000000000005;302.36;351.66;283.46000000000004;284.96000000000004;347.76;349.76;274.86;241.92719264551067;269.14681796795327;272.5487779782249;302.66;8490000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;3130000.0;8470000.0;0.0;0.0;0.26183333333333336;0.05516666666666667;0.04783333333333333;0.04783333333333333;0.0;12182.9873046875;29171.904296875;1368.23864746094;60035.390625;494561.08122764406;494899.26680091355;276881.96367362473;277710.64353367523;241823.97124840037;431237.1583312671;450279.0723764006;440988.73662776884;472687.3056196521;533011.6784421041;478040.59653123457;440530.708574972;442945.74777951854;467850.5654356355;444849.22111993324;276339.59302560537;484656.81896207796;447934.1541956254;450134.06381977873;312848.0458788934;321233.1047070471;470825.5820460267;198212.3838410022;276881.96367362473;272.4202885965341;3771035.0125386463;1723950.8349581652;397935.10918393877;1084324.126491123;0;51;0;70;108;110;2;3;202;195;2093992194125.6392;799910742975.2416;1760796763050.6042;63566.9417046684;15039.161434310518;-0.0;8287.225456991033;8100402.336242702;1544400.4284553495;5.553795026585875;835455.8177536092;2.0338708350602692;0.2352174696833558
9421;2019-07-11 09:47:45.122;861;865;290;290;180;33;145;22;9;35;801;295;8;22;234;88;293;805;292;114;144;18;877;352;357;139;355;309;874;-1.0;-1.0;1352.0;407.0;243.0;99;97;52;1;0;0;1;1;0;0;1;0;0;0;0;53560.0546875;12610.921875;30530.03515625;1369.21130371094;793.0;285143;745.0;0.0;Calculated values ==>;1562831265.122;359.26;359.66;302.16;302.16;291.16;276.46000000000004;273.5264737036516;287.66;275.36;274.06;276.66;353.26;302.66;273.96000000000004;275.36;296.56;281.96000000000004;302.46000000000004;353.66;284.56;287.56;347.66;352.46000000000004;274.96000000000004;242.35481222062532;268.67533136820026;273.5264737036516;302.36;8770000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3090000.0;8740000.0;0.0;0.0;0.22533333333333333;0.06783333333333334;0.0405;0.0405;0.0;12610.921875;30530.03515625;1369.21130371094;53560.0546875;493617.85920283216;494510.529730609;274034.36086628574;274034.36086628574;239646.8623817505;430671.36484660726;452424.34740285604;441685.6382270979;472326.8440106818;533517.2412086267;478535.3960696522;441535.4042861069;443615.8663983838;464888.3313533835;444893.14259178494;275007.9932962695;485101.03813857003;447874.66848838044;452280.5881406855;312428.86344474956;332557.3633054275;470655.8473927239;200533.83499173756;274034.36086628574;273.3749124483443;3771981.9567921865;1724157.5197399002;397957.9288708856;1084821.808491795;0;51;0;70;108;110;2;3;202;195;2094203764625.572;799993570575.2152;1760983425250.545;54339.53966236787;18323.276507866907;-0.0;7218.972204613191;8101385.217771785;1544678.5414448846;5.553795026585875;835585.0791401861;1.794686278732944;0.21623272539964256
9422;2019-07-11 09:48:45.113;872;877;289;288;205;38;168;27;-9;35;799;295;-7;21;222;112;293;820;289;128;167;19;875;357;363;140;361;306;871;-1.0;-1.0;1573.0;327.0;195.0;98;99;49;1;0;0;1;1;0;0;1;0;0;0;0;50888.171875;12260.9443359375;30381.828125;1361.98864746094;818.0;285144;742.0;0.0;Calculated values ==>;1562831325.113;360.36;360.86;302.06;301.96000000000004;293.66;276.96000000000004;274.0616903277293;289.96000000000004;275.86;272.26000000000005;276.66;353.06000000000006;302.66;272.46000000000004;275.26000000000005;295.36;284.36;302.46000000000004;355.16;285.96000000000004;289.86;347.36;354.96000000000004;275.06;242.56692532238324;268.3187672390254;274.0616903277293;302.06;8750000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3060000.0;8710000.0;0.0;0.0;0.26216666666666666;0.0545;0.0325;0.0325;0.0;12260.9443359375;30381.828125;1361.98864746094;50888.171875;495485.34916709637;496609.4349762341;273823.5044610533;273444.49517551786;246648.43039791964;430346.717906069;454673.8463940547;439601.1947501439;472195.2020149266;533530.5738433588;478904.65832658665;439906.9099392921;444076.66985911725;462413.7112240227;447574.00667569047;275124.31866537844;487799.14377790265;448848.5733682798;454531.8863664253;311171.3556482807;343047.5905507172;470620.16492588987;201963.41074952984;273823.5044610533;273.9561821826897;3772852.228119011;1724364.7542016078;397980.68545645487;1085329.3312121106;0;51;0;70;108;110;2;3;202;195;2094419732225.3455;800077258020.1274;1761167897575.3513;62300.70570549432;14641.793102611622;-0.0;5873.022411924591;8102357.074015191;1544953.20915168;5.553795026585875;835694.1627302162;1.8819672947667692;0.21858984960243555
