;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9423;2019-07-11 09:49:45.124;878;883;291;290;220;40;187;32;-19;36;793;294;-20;16;217;130;293;826;290;140;185;20;871;359;364;141;362;306;868;-3.0;-1.0;1828.0;221.0;178.0;98;99;48;1;0;0;1;1;0;0;1;0;0;0;0;49570.55078125;12241.3095703125;30284.28125;1360.578125;832.0;285145;740.0;0.0;Calculated values ==>;1562831385.124;360.96000000000004;361.46000000000004;302.26000000000005;302.16;295.16;277.16;274.27422755570615;291.86;276.36;271.26000000000005;276.76000000000005;352.46000000000004;302.56;271.16;274.76000000000005;294.86;286.16;302.46000000000004;355.76;287.16;291.66;347.16;356.36;275.16;242.77792619122317;268.3187672390254;274.27422755570615;302.16;8710000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3060000.0;8680000.0;0.0;0.0;0.3046666666666667;0.036833333333333336;0.029666666666666668;0.029666666666666668;0.0;12241.3095703125;30284.28125;1360.578125;49570.55078125;496760.38594721;497784.47662391287;274762.72188336257;274377.16388900153;251080.29009512003;430214.79039162316;457176.8914327451;438054.9754168444;472161.77640367835;532904.9467167516;478788.7855690209;437898.67151236854;443346.1541946438;461592.2958648185;449883.2528742092;275360.3518120831;489041.4849272969;450448.96135751536;456898.30145361554;310333.04987691523;348924.2399968048;470584.5501933917;202587.96549694924;274762.72188336257;274.2082163568159;3773689.5376219326;1724568.9770853578;398003.3776724282;1085834.9748092205;0;51;0;70;108;110;2;3;202;195;2094637872210.914;800161573475.3472;1761351531235.8298;71738.94902226141;9871.207536318965;-0.0;5403.355527250838;8103474.27592364;1545157.5216079548;5.553795026585875;835788.1497744205;1.982709226550639;0.22053255169348432
9424;2019-07-11 09:50:45.114;888;894;298;298;213;35;196;33;-18;38;787;295;-20;11;217;129;293;837;295;140;195;20;903;359;364;142;362;306;899;-2.0;-1.0;1858.0;293.0;184.0;99;99;56;1;0;0;1;1;0;0;1;0;0;0;0;51940.734375;13237.0810546875;31520.84765625;1361.7119140625;839.0;285146;738.0;-1.0;Calculated values ==>;1562831445.114;361.96000000000004;362.56000000000006;302.96000000000004;302.96000000000004;294.46000000000004;276.66;274.27422755570615;292.76000000000005;276.46000000000004;271.36;276.96000000000004;351.86;302.66;271.16;274.26000000000005;294.86;286.06;302.46000000000004;356.86;287.16;292.66;346.96000000000004;357.06000000000006;275.16;242.98782864720522;268.3187672390254;274.27422755570615;302.66;9030000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3060000.0;8990000.0;0.0;0.0;0.30966666666666665;0.04883333333333333;0.03066666666666667;0.03066666666666667;-0.002485423190177681;13237.0810546875;31520.84765625;1361.7119140625;51940.734375;495368.7254668013;496650.4454270929;275656.7057341534;275656.7057341534;248277.80389261714;430214.79039162316;458423.03231300757;438210.9650467479;472226.9707426428;532279.0179507238;478904.65832658665;437898.67151236854;442609.8111887139;461592.2958648185;449735.6609706538;273588.487395662;487746.18815051817;450448.96135751536;458285.16724151495;309494.7701623936;351863.15629032685;470450.12188174675;202516.0464238699;275656.7057341534;274.1802870285416;3774535.324010473;1724781.2616206128;398026.05964179896;1086349.931709731;0;51;0;70;108;110;2;3;202;195;2094856235810.9487;800246459325.3607;1761535100635.8591;72986.85980021788;13084.114018192986;-0.0;5600.606152892421;8104680.123322617;1545348.7840718818;5.553795026585875;835879.8341718229;1.9876906829497498;0.23058331152719386
9425;2019-07-11 09:51:45.134;901;907;294;293;226;42;201;35;-21;39;782;296;-23;8;210;140;293;839;298;154;199;21;883;363;369;143;366;305;879;-2.0;-1.0;2152.0;187.0;171.0;98;99;52;1;0;0;1;1;0;0;1;0;0;1;0;48905.3359375;12642.1025390625;30821.12890625;1347.34313964844;844.0;285147;737.0;0.0;Calculated values ==>;1562831505.134;363.26;363.86;302.56;302.46000000000004;295.76000000000005;277.36;274.69669130483857;293.26000000000005;276.66;271.06;277.06;351.36;302.76000000000005;270.86;273.96000000000004;294.16;287.16;302.46000000000004;357.06000000000006;288.56;293.06;346.86;357.56000000000006;275.26000000000005;243.1966462407574;268.19934244402924;274.69669130483857;302.96000000000004;8830000.0;3629999.9999999995;3690000.0;1430000.0;3660000.0;3050000.0;8790000.0;0.0;0.0;0.35866666666666663;0.03116666666666667;0.0285;0.0285;0.0;12642.1025390625;30821.12890625;1347.34313964844;48905.3359375;499139.87422757834;500388.39618013584;275275.79140362376;274892.76573202445;252565.8052640517;429947.3805835815;458313.4302660672;437968.82056851813;472193.81962526246;531832.1696625018;479143.0580943129;437656.05685647397;442373.3332657317;460026.21490959387;450629.7844503968;274665.51914266363;490011.31663786847;451613.14811056026;458035.7731655658;309075.640036128;353962.6284160805;470414.5036688096;203659.69055141442;275275.79140362376;274.64180048226115;3775375.98805745;1724996.9933704466;398048.64262572565;1086869.6213530772;0;51;0;70;108;110;2;3;202;195;2095076209110.879;800331987825.3335;1761718461735.8008;84038.87463280119;8313.858342158816;-0.0;5208.659480215349;8105989.1072917385;1545527.1599469734;5.553795026585875;835969.9414111413;2.1771957480750164;0.24442725796486725
9426;2019-07-11 09:52:45.125;898;904;296;295;232;45;206;39;-21;41;774;297;-23;7;206;148;293;827;300;164;204;21;858;368;373;145;371;306;853;-2.0;-1.0;2276.0;249.0;170.0;98;99;54;1;0;0;1;1;0;0;1;0;0;1;0;47134.4765625;12572.818359375;29791.142578125;1350.18249511719;848.0;285148;735.0;0.0;Calculated values ==>;1562831565.125;362.96000000000004;363.56000000000006;302.76000000000005;302.66;296.36;277.66;275.2199585193972;293.76000000000005;277.06;271.06;277.26000000000005;350.56000000000006;302.86;270.86;273.86;293.76000000000005;287.96000000000004;302.46000000000004;355.86;289.56;293.56;346.66;357.96000000000004;275.26000000000005;243.61107973660833;268.3187672390254;275.2199585193972;303.16;8580000.0;3679999.9999999995;3729999.9999999995;1450000.0;3710000.0;3060000.0;8530000.0;0.0;0.0;0.37933333333333336;0.0415;0.028333333333333332;0.028333333333333332;0.0;12572.818359375;29791.142578125;1350.18249511719;47134.4765625;500904.1524500147;502221.64603641024;277710.96394771454;277298.97317163233;255148.91966353;429606.4342157736;458367.3899514374;437742.05038880615;472127.72840069426;530921.7713363036;479136.25119429483;437427.84448784514;442016.3825157325;458686.9175220289;450908.32438996685;276160.72843708337;490660.80360004416;452373.5746954699;458088.6167706479;308237.3991652946;355642.35560766177;470144.8075853309;204905.17494012747;277710.96394771454;275.145019013925;3776176.199777678;1725207.0861923953;398071.11863408476;1087374.6478495777;0;51;0;70;108;110;2;3;202;195;2095298775720.6455;800418374865.2429;1761901734240.6084;88322.78808686545;11007.444754775943;-0.0;5110.700163316445;8107425.239027484;1545688.1466543167;5.553795026585875;836055.9231755476;2.3891794463718012;0.2756937166130502
9427;2019-07-11 09:53:45.095;887;893;303;302;234;47;208;42;-20;43;768;299;-22;5;205;152;293;817;301;171;207;21;855;370;376;144;374;307;850;-1.0;-1.0;2349.0;197.0;191.0;100;100;59;1;0;0;1;1;0;0;1;0;0;1;0;47490.07421875;12920.9267578125;29737.966796875;1360.51989746094;849.0;285149;733.0;0.0;Calculated values ==>;1562831625.095;361.86;362.46000000000004;303.46000000000004;303.36;296.56;277.86;275.4277932560699;293.96000000000004;277.36;271.16;277.46000000000004;349.96000000000004;303.06;270.96000000000004;273.66;293.66;288.36;302.46000000000004;354.86;290.26000000000005;293.86;346.46000000000004;358.06000000000006;275.26000000000005;243.40439225979637;268.43790593516167;275.4277932560699;303.26000000000005;8550000.0;3700000.0;3760000.0;1440000.0;3740000.0;3070000.0;8500000.0;0.0;0.0;0.39149999999999996;0.03283333333333333;0.03183333333333333;0.03183333333333333;0.0;12920.9267578125;29737.966796875;1360.51989746094;47490.07421875;499547.1270227609;500874.99635531986;280911.97501144046;280474.45609609864;255867.39511690693;429467.9694778635;458165.4414044304;437671.5478804793;472457.08239583095;530218.9530916922;479245.38051387045;437356.53477473935;441507.3586842071;458067.42872462474;451140.24005228723;276353.18895104574;489401.90020483825;452874.1524986082;458025.4475679827;307399.1840295507;356062.3083226806;470279.77213233593;205449.93145701947;280911.97501144046;275.363417638284;3776964.3434322695;1725419.427844535;398093.696526107;1087870.475723317;0;51;0;70;108;110;2;3;202;195;2095523363370.7527;800505031515.2843;1762085542290.696;90914.76282978452;8695.246435506224;-0.0;5638.112209716594;8108918.1384627065;1545852.2536531007;5.553795026585875;836145.4518253141;2.390947839171413;0.2704115740965839
9428;2019-07-11 09:54:45.116;874;881;306;305;242;48;205;46;-20;45;764;300;-22;4;204;153;293;817;303;174;204;21;849;371;377;143;373;306;840;-1.0;0.0;2613.0;133.0;224.0;24;100;61;1;0;0;1;0;0;1;1;0;0;1;0;54668.37890625;12982.4404296875;36775.5703125;1368.62707519531;848.0;285150;731.0;0.0;Calculated values ==>;1562831685.116;360.56000000000006;361.26;303.76000000000005;303.66;297.36;277.96000000000004;275.5313989812953;293.66;277.76000000000005;271.16;277.66;349.56000000000006;303.16;270.96000000000004;273.56;293.56;288.46000000000004;302.46000000000004;354.86;290.56;293.56;346.26;357.96000000000004;275.26000000000005;243.1966462407574;268.3187672390254;275.5313989812953;303.46000000000004;8490000.0;3710000.0;3770000.0000000005;1430000.0;3729999.9999999995;3060000.0;8400000.0;0.0;0.0;0.4355;0.022166666666666668;0.037333333333333336;0.037333333333333336;0.0;12982.4404296875;36775.5703125;1368.62707519531;54668.37890625;498159.1912144597;500002.3026214955;283106.07319421344;282641.3368312442;258759.85447499203;429398.2889081932;457583.2025253385;437898.67151236854;472785.5327691947;529876.7049705541;479483.2619862873;437585.1090581189;441568.68745396176;458088.6167706479;451108.94385021477;276747.57541031565;490382.74374811316;453139.18784349074;457442.4015505781;306560.99450073834;355642.35560766177;470414.5036688096;205762.02581621654;283106.07319421344;275.48758831843014;3777815.9618358337;1725635.3647889225;398116.4473775231;1088424.9491961992;0;51;0;70;108;110;3;3;202;195;2095749342435.408;800591161650.153;1762269506655.4155;101095.50920067419;5866.463259065813;-0.0;6508.556258637615;8110518.784090479;1545973.6437053569;5.553795026585875;836246.709490179;2.2194013446313146;0.24514970227857477
9429;2019-07-11 09:55:45.126;867;874;311;311;239;46;193;47;-20;47;763;301;-22;2;206;150;293;812;304;170;192;21;862;369;375;142;371;306;853;-1.0;-1.0;2481.0;61.0;264.0;55;100;64;1;0;0;1;0;0;1;1;0;0;1;0;57167.09375;13273.06640625;38808.515625;1371.865234375;847.0;285151;728.0;0.0;Calculated values ==>;1562831745.126;359.86;360.56000000000006;304.26000000000005;304.26000000000005;297.06;277.76000000000005;275.3239800832674;292.46000000000004;277.86;271.16;277.86;349.46000000000004;303.26000000000005;270.96000000000004;273.36;293.76000000000005;288.16;302.46000000000004;354.36;290.16;292.36;345.96000000000004;357.86;275.26000000000005;242.98782864720522;268.3187672390254;275.3239800832674;303.56;8620000.0;3690000.0;3750000.0;1420000.0;3710000.0;3060000.0;8530000.0;0.0;0.0;0.4135;0.010166666666666666;0.044000000000000004;0.044000000000000004;0.0;13273.06640625;38808.515625;1371.865234375;57167.09375;495923.77039453015;497796.56334862136;284277.3161105595;284277.3161105595;257345.64732331428;429537.3511455088;456214.3250769302;437898.67151236854;473113.08983516775;529772.1475778342;479598.832135632;437585.1090581189;441268.9435772527;458686.9175220289;451024.0972237919;275908.78762140137;488324.1944519882;452901.9856157607;456072.2535448508;305303.7579410727;355222.41127806646;470549.00337383006;205298.1590291809;284277.3161105595;275.30044377526156;3778748.0794348666;1725854.197145169;398139.2886196719;1089054.9215568088;0;51;0;70;108;110;3;3;202;195;2095974980035.372;800676675900.1394;1762453137255.3862;96180.31191179808;2696.7169175039326;-0.0;7558.977247108817;8112163.023260351;1546045.015433456;5.553795026585875;836363.9584742825;1.991190681257671;0.21293317080141594
9430;2019-07-11 09:56:45.137;870;879;312;311;243;47;161;47;-21;49;763;301;-23;1;208;150;293;822;303;164;161;21;821;372;378;140;373;303;806;-3.0;-1.0;2773.0;126.0;227.0;99;100;61;1;0;0;1;0;0;1;1;0;0;1;0;70582.3515625;12599.6435546875;38684.29296875;1357.43603515625;847.0;285152;727.0;-1.0;Calculated values ==>;1562831805.137;360.16;361.06000000000006;304.36;304.26000000000005;297.46000000000004;277.86;275.63479819532273;289.26000000000005;277.86;271.06;278.06;349.46000000000004;303.26000000000005;270.86;273.26000000000005;293.96000000000004;288.16;302.46000000000004;355.36;289.56;289.26000000000005;345.86;357.86;275.26000000000005;242.56692532238324;267.9596281332873;275.63479819532273;303.46000000000004;8209999.999999999;3720000.0000000005;3779999.9999999995;1400000.0;3729999.9999999995;3030000.0;8059999.999999999;0.0;0.0;0.46216666666666667;0.021;0.03783333333333334;0.03783333333333334;-0.0024841005358116706;12599.6435546875;38684.29296875;1357.43603515625;70582.3515625;500096.0488307733;502728.48722227826;290062.8499843326;289464.0897738601;260394.6195722629;429328.3091220336;451042.9788011271;438419.19255376846;473569.51334814675;530000.5021584429;479963.63680027163;438109.25301780854;441753.0823843035;458645.55770072906;450483.5476028742;278782.70533169573;494419.8002441614;451489.7642915184;451042.9788011271;304884.691753025;355222.41127806646;470817.3119576869;206015.45412335388;290062.8499843326;275.5892282458723;3779812.8533213427;1726069.8425898233;398162.0369667431;1089700.813355231;0;51;0;70;108;110;3;3;202;195;2096200921450.961;800761291410.36;1762635870750.8625;107409.26111125661;5560.839014520994;-0.0;6090.414873568725;8113859.914079592;1546113.841015446;5.553795026585875;836477.7242621559;2.2617289256054853;0.25008092379687497
9431;2019-07-11 09:57:45.117;857;859;301;299;245;43;165;47;-21;50;764;301;-23;0;208;152;293;747;300;152;164;22;805;363;368;138;365;307;795;-1.0;-1.0;784.0;0.0;290.0;99;100;67;1;0;0;1;0;0;1;1;0;0;0;0;69743.9453125;12930.009765625;38229.3359375;1385.01721191406;844.0;285153;725.0;0.0;Calculated values ==>;1562831865.117;358.86;359.06000000000006;303.26000000000005;303.06;297.66;277.46000000000004;274.69669130483857;289.66;277.86;271.06;278.16;349.56000000000006;303.26000000000005;270.86;273.16;293.96000000000004;288.36;302.46000000000004;347.86;288.36;289.56;345.66;357.56000000000006;275.36;242.14157278889297;268.43790593516167;274.69669130483857;303.16;8050000.0;3629999.9999999995;3679999.9999999995;1380000.0;3650000.0;3070000.0;7950000.0;0.0;0.0;0.13066666666666665;0.0;0.04833333333333333;0.04833333333333333;0.0;12930.009765625;38229.3359375;1385.01721191406;69743.9453125;499650.94989085576;500842.0917087451;285189.6457753836;284114.6169590301;261550.41257322516;429947.3805835815;453389.5601529234;437514.20447033056;473926.13026871055;529800.5685820328;479476.8941131243;437198.53567211574;440754.3233983486;459909.8450383343;452381.11837450357;280126.42737034056;484075.47543967504;451497.31145010673;453245.1519232265;304046.57827927166;353962.6284160805;471182.93757713656;203801.94454194742;285189.6457753836;274.69669130483857;3780981.849333737;1726282.5187851898;398184.88312588364;1090341.5466140176;0;51;0;70;108;110;3;3;202;195;2096424646851.032;800844663610.3865;1762818809750.9207;30538.401963975393;0.0;-0.0;8122.682797145741;8115009.094750964;1546160.1658938066;5.553795026585875;836596.127261956;0.735779874686723;0.06592572417628156
9432;2019-07-11 09:58:45.108;844;849;301;300;220;38;139;41;-19;50;768;301;-21;0;211;133;293;762;294;135;140;22;828;358;363;137;359;308;819;150.0;-1.0;1744.0;110.0;299.0;78;100;72;1;0;0;1;0;0;1;1;0;0;1;0;70678.390625;13503.052734375;38523.1875;1389.42517089844;844.0;285154;724.0;0.0;Calculated values ==>;1562831925.108;357.56000000000006;358.06000000000006;303.26000000000005;303.16;295.16;276.96000000000004;274.1680685717883;287.06;277.26000000000005;271.26000000000005;278.16;349.96000000000004;303.26000000000005;271.06;273.16;294.26000000000005;286.46000000000004;302.46000000000004;349.36;286.66;287.16;345.56000000000006;357.56000000000006;275.36;241.92719264551067;268.5567601203482;274.1680685717883;302.56;8280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3590000.0;3080000.0;8190000.000000001;0.025;0.0;0.2906666666666667;0.018333333333333333;0.049833333333333334;0.07483333333333334;0.0;13503.052734375;38523.1875;1389.42517089844;70678.390625;495623.59875650756;497200.9394686834;282659.4524081108;282178.63835352514;252474.3613639731;430280.9020939914;450482.52649919456;437601.09044165985;474055.1135888039;530143.0248383192;479354.78677744325;437285.26766895736;440539.589879252;461246.53888341883;450505.95362676814;278240.2337990867;483910.0574963715;449891.39196786226;450629.7844503968;303627.53096179874;353962.6284160805;471316.13971061294;202346.08002665662;255828.70439648908;274.10965384284475;3782151.859937402;1726502.761264464;398208.00001099653;1090981.0550346714;0;51;0;70;108;110;3;3;202;195;2096643913955.802;800927151235.2999;1763003282075.727;68380.78969396095;4931.117760872533;-0.0;14577.614157367427;8115833.297698259;1546201.2523778735;5.553795026585875;836785.2680276739;1.6453885006461801;0.15984273461319573
9433;2019-07-11 09:59:45.088;845;854;297;295;220;35;117;37;-19;49;773;300;-21;-1;214;131;293;787;291;122;116;21;838;353;358;135;355;308;831;-2.0;-1.0;680.0;26.0;306.0;55;100;75;1;0;0;1;0;0;1;1;0;0;0;0;70152.4921875;14281.9287109375;37739.18359375;1389.89025878906;841.0;285155;722.0;-1.0;Calculated values ==>;1562831985.088;357.66;358.56000000000006;302.86;302.66;295.16;276.66;273.6339639331285;284.86;276.86;271.26000000000005;278.06;350.46000000000004;303.16;271.06;273.06;294.56;286.26000000000005;302.46000000000004;351.86;285.36;284.76000000000005;345.36;357.26;275.26000000000005;241.49495122638035;268.5567601203482;273.6339639331285;302.26000000000005;8380000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;3080000.0;8309999.999999999;0.0;0.0;0.11333333333333333;0.004333333333333333;0.051000000000000004;0.051000000000000004;-0.002485093285709689;14281.9287109375;37739.18359375;1389.89025878906;70152.4921875;494837.6019186956;496833.6617142507;279765.2430728329;278883.07994335034;252115.58787536365;430607.02586249536;448136.01008310786;437601.09044165985;474215.1651988832;530666.1049808121;479238.8930448359;437285.26766895736;440387.5567900925;462257.26908921276;451114.9348329381;277506.09378431994;486614.3845955947;448882.6159333553;447986.0068486481;302789.4550866088;352702.9203549205;471484.10707214737;201083.28030647206;279765.2430728329;273.5946260874319;3783325.0594309825;1726734.2255960777;398231.1532525973;1091616.3629540685;0;51;0;70;108;110;3;3;202;195;2096860141855.8708;801008724035.3259;1763188020475.786;26805.351815321283;1171.736915984593;-0.0;8579.258952566575;8116626.251138474;1546252.0925478227;5.553795026585875;836978.1776456706;0.6844347780296183;0.059619365343640214
9434;2019-07-11 10:00:45.129;855;866;296;297;205;31;115;32;-21;47;779;299;-23;-2;217;117;293;806;293;112;114;21;879;351;357;133;353;305;873;-2.0;0.0;2539.0;20.0;301.0;29;100;73;1;0;0;1;0;0;1;1;0;0;1;0;71475.3515625;14590.04296875;38602.3984375;1389.66345214844;838.0;285156;720.0;0.0;Calculated values ==>;1562832045.129;358.66;359.76;302.76000000000005;302.86;293.66;276.26000000000005;273.4187578820637;284.66;276.36;271.06;277.86;351.06000000000006;303.06;270.86;272.96000000000004;294.86;284.86;302.46000000000004;353.76;284.36;284.56;345.16;356.96000000000004;275.26000000000005;241.05796691057077;268.19934244402924;273.4187578820637;302.46000000000004;8790000.0;3510000.0;3570000.0000000005;1330000.0;3529999.9999999995;3050000.0;8730000.0;0.0;0.0;0.4231666666666667;0.0033333333333333335;0.050166666666666665;0.050166666666666665;0.0;14590.04296875;38602.3984375;1389.66345214844;71475.3515625;492504.454369373;494755.9963300062;276412.2790829032;276807.02116665186;246602.26458697394;430735.4089219946;448024.6509679912;437968.82056851813;474277.9221395622;531519.1411140322;479489.733318947;437656.05685647397;440880.4687282554;462955.59896260384;449439.0364241475;274892.76573202445;485363.65577294363;447574.00667569047;447874.66848838044;301951.40411888575;351443.28659558244;471749.2581616372;200637.02853805682;276412.2790829032;273.41100944745006;3784506.0979519445;1726974.9897694702;398254.33202815993;1092252.9775260536;0;51;0;70;108;110;3;3;202;195;2097074788430.4753;801089178975.1777;1763372046140.4468;100430.90332755688;903.7074320786012;-0.0;8601.696535174777;8117687.277802496;1546269.3997358605;5.553795026585875;837121.4501104676;2.014145617506258;0.20256470769823978
9435;2019-07-11 10:01:45.119;874;887;295;294;204;32;120;32;-24;45;785;298;-25;-4;219;119;293;827;297;111;119;21;895;353;358;129;355;301;888;-1.0;-1.0;1849.0;126.0;268.0;23;100;66;1;0;0;1;0;0;1;1;0;0;0;0;71486.171875;14017.3427734375;38960.19921875;1382.3898925781198;835.0;285157;719.0;0.0;Calculated values ==>;1562832105.119;360.56000000000006;361.86;302.66;302.56;293.56;276.36;273.6339639331285;285.16;276.36;270.76000000000005;277.66;351.66;302.96000000000004;270.66;272.76000000000005;295.06;285.06;302.46000000000004;355.86;284.26000000000005;285.06;345.06000000000006;356.66;275.26000000000005;240.16925963744896;267.7187500070086;273.6339639331285;302.86;8950000.0;3529999.9999999995;3579999.9999999995;1290000.0;3550000.0;3010000.0;8880000.0;0.0;0.0;0.30816666666666664;0.021;0.04466666666666667;0.04466666666666667;0.0;14017.3427734375;38960.19921875;1382.3898925781198;71486.171875;493945.7840154641;496579.13468054024;275141.49940122524;274763.4101362322;245981.13663809284;430607.02586249536;448584.64890675823;438404.20131815126;474597.32880472485;532443.99579602;479861.5437257962;438249.86041294545;441431.40639256994;462919.32119116804;449364.32281062263;274008.0316296641;487229.31496573926;447232.48511056957;448435.3294101489;301532.38793589;350183.7266411821;472276.9222685092;201035.82145537462;275141.49940122524;273.5760552325495;3785697.2454231083;1727213.3449182129;398277.4286226289;1092899.224780795;0;51;0;70;108;110;3;3;202;195;2097289252680.5095;801167765875.1902;1763553815840.4756;73149.02239437899;5696.063117075826;-0.0;7740.45774039859;8119133.536100512;1546324.388657431;5.553795026585875;837257.6120320159;1.5928192006458166;0.16970317435421495
9436;2019-07-11 10:02:45.130;890;902;294;293;211;34;145;33;-28;45;791;298;-29;-6;220;126;293;842;302;117;144;20;885;355;360;127;357;298;879;-2.0;-1.0;2048.0;62.0;257.0;29;57;55;1;0;0;1;0;0;1;1;0;0;1;0;69872.8515625;12923.9365234375;38885.41015625;1088.51831054688;831.0;285158;718.0;0.0;Calculated values ==>;1562832165.13;362.16;363.36;302.56;302.46000000000004;294.26000000000005;276.56;273.8482719121499;287.66;276.46000000000004;270.36;277.66;352.26;302.96000000000004;270.26000000000005;272.56;295.16;285.76000000000005;302.46000000000004;357.36;284.86;287.56;344.96000000000004;356.26;275.16;239.71726792356844;267.35522164206344;273.8482719121499;303.36;8850000.0;3550000.0;3600000.0;1270000.0;3570000.0000000005;2980000.0;8790000.0;0.0;0.0;0.3413333333333333;0.010333333333333333;0.04283333333333333;0.04283333333333333;0.0;12923.9365234375;38885.41015625;1088.51831054688;69872.8515625;497305.1932935253;499643.65488591057;275275.79140362376;274892.76573202445;248177.57005527805;430477.46260093397;451895.93310863426;438461.08877795865;474852.896959298;533290.930102519;480225.2727107709;438307.6172986034;441767.3564677892;462751.0426575283;450025.45410608605;274553.45929560775;490481.4189733552;447758.3546290387;451750.95120392385;301113.3779324612;348504.4273212152;472442.8794460544;201638.93247962475;275275.79140362376;273.82065160490316;3786875.453253333;1727437.8967398931;398298.0232993739;1093548.0571247365;0;51;0;70;108;110;3;3;202;195;2097504692171.071;801244579955.3904;1763733548785.944;80835.29601649797;2798.30745198644;-0.0;7559.019344779519;8120416.974011101;1546395.1880565349;5.553795026585875;837385.1310489258;1.7239376831200892;0.18201813205608158
9437;2019-07-11 10:03:45.120;898;909;294;293;211;34;162;34;-29;45;792;299;-31;-8;220;127;293;851;301;124;160;21;882;354;360;131;356;297;876;-2.0;-1.0;1809.0;72.0;249.0;22;37;46;1;0;0;1;0;0;1;1;0;0;1;0;68444.1875;12139.3115234375;38300.90625;944.7763061523441;829.0;285159;716.0;0.0;Calculated values ==>;1562832225.12;362.96000000000004;364.06000000000006;302.56;302.46000000000004;294.26000000000005;276.56;273.7412296467126;289.36;276.56;270.26000000000005;277.66;352.36;303.06;270.06;272.36;295.16;285.86;302.46000000000004;358.26;285.56;289.16;344.76;356.06000000000006;275.26000000000005;240.61611355647437;267.23344911666527;273.7412296467126;303.26000000000005;8820000.0;3540000.0;3600000.0;1310000.0;3560000.0;2970000.0;8760000.0;0.0;0.0;0.3015;0.012;0.0415;0.0415;0.0;12139.3115234375;38300.90625;944.7763061523441;68444.1875;498779.0294461551;500948.1997918703;275451.4638751713;275066.0173923141;248249.6101421535;430542.39183029096;454332.15923965833;438531.5804257387;474340.9607716398;533468.8632554077;480460.4222672422;438225.1199557825;441682.72606728855;462901.36609670473;450353.53466048726;274721.93617454654;492169.18323258363;448808.67253077246;454048.237377382;300275.376401361;347664.82616959437;472013.52702826465;201357.86016832886;275451.4638751713;273.706433441328;3788027.903134125;1727646.7223294203;398314.9645970948;1094191.169222451;0;51;0;70;108;110;3;3;202;195;2097720656170.247;801321967055.0951;1763912019035.2632;71507.87665760907;3247.8680023192296;-0.0;7411.766100341743;8121686.288857469;1546445.5644543292;5.553795026585875;837509.8668010683;1.5990565384322393;0.168496769984655
9438;2019-07-11 10:04:45.131;900;909;293;292;215;32;173;33;-29;45;786;300;-31;-10;221;131;293;850;304;127;171;22;873;353;358;134;355;298;868;-3.0;-1.0;1729.0;1.0;234.0;5;41;41;1;0;0;1;0;0;1;1;0;0;0;0;66829.2734375;11666.03515625;37260.87109375;977.112670898438;828.0;285160;715.0;0.0;Calculated values ==>;1562832285.131;363.16;364.06000000000006;302.46000000000004;302.36;294.66;276.36;273.6339639331285;290.46000000000004;276.46000000000004;270.26000000000005;277.66;351.76;303.16;270.06;272.16;295.26000000000005;286.26000000000005;302.46000000000004;358.16;285.86;290.26000000000005;344.66;355.96000000000004;275.36;241.2770596917726;267.35522164206344;273.6339639331285;303.56;8730000.0;3529999.9999999995;3579999.9999999995;1340000.0;3550000.0;2980000.0;8680000.0;0.0;0.0;0.2881666666666666;0.00016666666666666666;0.039;0.039;0.0;11666.03515625;37260.87109375;977.112670898438;66829.2734375;499876.3048888712;501646.90325466427;275540.4278504512;275150.46098311234;249608.63035462008;430607.02586249536;456213.26347489114;438307.6172986034;473954.89273139124;532771.6373913339;480454.01605447766;437999.7806145802;441175.66176068765;463183.32317938417;451114.9348329381;275241.76390866714;492772.66191652126;449623.6896413091;455934.4302543628;299856.38484229014;347245.03765724396;471714.4053827849;201182.56243854598;275540.4278504512;273.6334575600796;3789155.388645997;1727845.1365882144;398330.98327483126;1094820.9661435613;0;51;0;70;108;110;3;3;202;195;2097936095660.8086;801401481630.3024;1764090551760.7285;68331.5366421732;45.08864049070648;-0.0;7035.366093752553;8122851.83094822;1546473.0107906635;5.553795026585875;837630.2816416738;1.5111406457253485;0.1547074892593927
9439;2019-07-11 10:05:45.121;899;909;294;293;213;31;184;32;-28;45;779;301;-30;-8;222;129;293;851;306;132;182;22;863;352;357;137;354;299;858;-2.0;-1.0;1683.0;0.0;230.0;1;47;38;1;0;0;1;0;0;1;1;0;0;0;0;65937.5078125;11253.130859375;36682.34765625;1016.5692749023401;826.0;285161;713.0;-1.0;Calculated values ==>;1562832345.121;363.06000000000006;364.06000000000006;302.56;302.46000000000004;294.46000000000004;276.26000000000005;273.5264737036516;291.56;276.36;270.36;277.66;351.06000000000006;303.26000000000005;270.16;272.36;295.36;286.06;302.46000000000004;358.26;286.36;291.36;344.46000000000004;355.76;275.36;241.92719264551067;267.47669482898436;273.5264737036516;303.76000000000005;8630000.0;3520000.0000000005;3570000.0000000005;1370000.0;3540000.0;2990000.0;8580000.0;0.0;0.0;0.28049999999999997;0.0;0.03833333333333333;0.03833333333333333;-0.0024875551851826763;11253.130859375;36682.34765625;1016.5692749023401;65937.5078125;500611.01900449547;502516.8336761774;276562.24738459877;276160.72843708337;249278.18106246396;430671.36484660726;457897.313261683;438236.7768127522;473566.98283907154;531969.3885642122;480447.7115871978;437928.15255369636;441260.4188921009;463464.3154936422;451004.8787789079;275846.6126858024;493868.63087128993;450540.5129264227;457622.4963666442;299018.4200587347;346405.4846687502;471316.13971061294;200920.47264012235;276562.24738459877;273.5264737036516;3790261.594091615;1728036.0978062;398347.5945220462;1095437.0569343276;0;51;0;70;108;110;3;3;202;195;2098150559910.8428;801482768080.3153;1764269621910.757;66567.22332042266;0.0;-0.0;6940.642877645075;8123975.799922031;1546473.3864667113;5.553795026585875;837746.728971997;1.5016300546326107;0.15457327366807694
9440;2019-07-11 10:06:45.142;897;905;295;290;222;55;97;34;-26;45;772;301;-27;-6;216;133;293;841;309;86;99;22;822;383;393;140;384;309;811;-2.0;-1.0;2286.0;228.0;618.0;100;57;51;1;0;0;1;0;0;1;1;0;0;0;0;53336.75;11912.234375;38944.93359375;1105.31311035156;825.0;285162;711.0;-1.0;Calculated values ==>;1562832405.142;362.86;363.66;302.66;302.16;295.36;278.66;276.758820704277;282.86;276.56;270.56;277.66;350.36;303.26000000000005;270.46000000000004;272.56;294.76000000000005;286.46000000000004;302.46000000000004;357.26;281.76000000000005;283.06;344.26;355.66;275.36;242.56692532238324;268.67533136820026;276.758820704277;304.06;8220000.0;3829999.9999999995;3929999.9999999995;1400000.0;3840000.0;3090000.0;8109999.999999999;0.0;0.0;0.381;0.038;0.103;0.103;-0.002487718293001033;11912.234375;38944.93359375;1105.31311035156;53336.75;503905.31002087326;505989.7360081758;280534.0534075841;278241.6943945823;253346.8179789363;428538.6833535345;437648.20951304625;436255.9770298759;473177.20506292465;530485.7866552352;479232.50947485294;436095.0734829486;439403.6683789457;458004.24821023666;445801.84644491907;278703.6587350561;496762.4512298021;435654.7528371139;438004.3695614754;298180.4796168596;345985.720156464;470915.85626126267;208754.33068669704;280534.0534075841;276.68191794926616;3791255.894121788;1728229.2100818404;398365.28306405334;1096067.5048566863;0;51;0;70;108;110;3;3;202;195;2098375638660.4995;801565897165.1885;1764452085750.4788;86678.12725675115;9962.137971833494;-0.0;16219.442563850806;8125253.291473832;1546556.4333392524;5.553795026585875;837939.7972339642;2.171946093579156;0.23427580076199062
9441;2019-07-11 10:07:45.112;854;854;327;323;207;62;68;57;-7;48;770;303;-9;4;204;103;293;776;312;71;67;21;779;384;392;142;383;322;756;-2.0;-1.0;2084.0;86.0;618.0;93;71;98;1;0;0;1;1;1;0;1;0;0;0;0;78681.703125;15314.328125;44593.8828125;1244.38439941406;821.0;285163;711.0;0.0;Calculated values ==>;1562832465.112;358.56000000000006;358.56000000000006;305.86;305.46000000000004;293.86;279.36;276.8598123268743;279.96000000000004;278.86;272.46000000000004;277.96000000000004;350.16;303.46000000000004;272.26000000000005;273.56;293.56;283.46000000000004;302.46000000000004;350.76;280.26000000000005;279.86;344.26;355.26;275.26000000000005;242.98782864720522;270.1917013154234;276.8598123268743;304.36;7790000.000000001;3840000.0;3920000.0000000005;1420000.0;3829999.9999999995;3220000.0000000005;7559999.999999999;0.0;0.0;0.3473333333333333;0.014333333333333333;0.103;0.103;0.0;15314.328125;44593.8828125;1244.38439941406;78681.703125;501565.16199274757;503616.73344854097;369846.397433488;357883.3519960156;250364.57744407604;428465.0848360747;432506.6442021054;436292.37402088987;473211.45657138317;529286.8391710302;477863.4327700889;435963.4417070449;438075.2159585696;456461.4047460156;440687.7015440912;282717.81469150336;492458.9515623675;433084.3599879469;432312.7851724887;298180.4796168596;344306.74156575615;470549.00337383006;209109.2656572981;369846.397433488;276.8203199349343;3792355.497821466;1728455.9846587714;398384.8540862378;1096763.313582002;0;51;0;70;109;111;3;3;202;195;2098611020910.6118;801650454865.2288;1764641291100.569;78908.2663049542;3747.3029072702916;-0.0;6434.037937117075;8126632.4881441975;1546670.6215572958;5.553795026585875;838128.4818487269;1.456840983747482;0.16224991366756453
9442;2019-07-11 10:08:45.123;796;782;313;311;196;55;60;57;-4;52;776;304;-6;9;205;80;293;695;303;64;59;19;763;379;387;143;378;322;740;-1.0;-2.0;1783.0;84.0;618.0;98;85;98;1;0;0;1;1;1;0;1;0;0;0;0;77509.6796875;15051.357421875;44019.82421875;1331.28332519531;817.0;285164;711.0;0.0;Calculated values ==>;1562832525.123;352.76;351.36;304.46000000000004;304.26000000000005;292.76000000000005;278.66;276.35288757459654;279.16;278.86;272.76000000000005;278.36;350.76;303.56;272.56;274.06;293.66;281.16;302.46000000000004;342.66;279.56;279.06;344.26;354.86;275.06;243.1966462407574;270.1917013154234;276.35288757459654;303.46000000000004;7630000.0;3790000.0;3870000.0000000005;1430000.0;3779999.9999999995;3220000.0000000005;7400000.0;0.0;0.0;0.29716666666666663;0.014;0.103;0.103;0.0;15051.357421875;44019.82421875;1331.28332519531;77509.6796875;494705.1594923375;494893.86941771896;362963.70781024557;330613.4977835767;247404.4183806296;428830.04407018964;432242.95298726216;436782.94126154453;473475.02505547635;529919.6203916295;477981.4971425148;436456.2700834974;438871.73744063854;457421.02735945286;437843.44682342757;284682.388227252;481914.92112608446;433010.0421863707;432049.5784774915;298180.4796168596;342627.88924589846;470216.3998685916;207789.07383344448;362963.70781024557;276.29759569925193;3793657.3313021814;1728709.0784300023;398406.3219189614;1097501.8965216386;0;51;0;70;109;111;3;3;202;195;2098844763755.2925;801735970540.1119;1764834526520.305;68049.34427071706;3673.982564492059;-0.0;7115.844678726331;8127857.3594158925;1546732.4769408843;5.553795026585875;838241.4182382474;1.3052310292063056;0.1393787266714824
9443;2019-07-11 10:09:45.133;755;745;314;312;182;51;55;54;-4;54;782;304;-6;7;207;65;293;680;307;60;54;18;777;374;383;143;372;320;750;-2.0;-1.0;1943.0;57.0;618.0;32;93;98;1;0;0;1;0;1;1;1;0;0;1;0;85994.484375;15332.984375;52312.6953125;1380.48571777344;810.0;285165;710.0;-1.0;Calculated values ==>;1562832585.133;348.66;347.66;304.56;304.36;291.36;278.26000000000005;275.84098080016133;278.66;278.56;272.76000000000005;278.56;351.36;303.56;272.56;273.86;293.86;279.66;302.46000000000004;341.16;279.16;278.56;344.16;354.16;274.96000000000004;243.1966462407574;269.9613774848165;275.84098080016133;303.86;7770000.0;3740000.0;3829999.9999999995;1430000.0;3720000.0000000005;3200000.0;7500000.0;0.0;0.0;0.3238333333333333;0.0095;0.103;0.103;-0.0024901495367785505;15332.984375;52312.6953125;1380.48571777344;85994.484375;487195.6189052258;488463.5429290547;310375.500326996;305717.2682079815;242890.2834844255;429187.4505931623;432309.5656166352;437245.2303558908;473671.8604532395;530703.211617107;478229.3913225561;436921.6748725622;439000.21120547224;458666.17238325503;436361.2125105063;282944.64786468504;478435.51262037084;433260.3768934368;432117.5252270784;297761.5184850505;339690.1980837097;470117.3168609056;206549.44249228208;310375.500326996;275.8025018191143;3795020.0930916024;1728962.3234787441;398428.9237606618;1098304.8013127707;0;51;0;70;109;111;4;3;202;195;2099075802255.2559;801821784840.0983;1765027158620.2744;74706.98596983196;2503.8948065019235;-0.0;12539.428564708485;8129047.193773722;1546783.9678326861;5.553795026585875;838405.2394809072;1.3002360599649603;0.13215523483072955
9444;2019-07-11 10:10:45.124;738;734;315;313;172;50;54;52;-7;55;786;304;-8;5;210;72;293;692;310;59;53;17;780;373;381;141;370;319;751;-1.0;-2.0;1469.0;35.0;618.0;90;97;98;1;0;0;1;0;1;1;1;0;0;0;0;88834.0859375;15413.1015625;55101.015625;1406.6687011718802;803.0;285166;714.0;-1.0;Calculated values ==>;1562832645.124;346.96000000000004;346.56000000000006;304.66;304.46000000000004;290.36;278.16;275.73799182748917;278.56;278.36;272.46000000000004;278.66;351.76;303.56;272.36;273.66;294.16;280.36;302.46000000000004;342.36;279.06;278.46000000000004;344.56000000000006;353.46000000000004;274.86;242.77792619122317;269.84581860846123;275.73799182748917;304.16;7800000.0;3729999.9999999995;3810000.0;1410000.0;3700000.0;3190000.0;7509999.999999999;0.0;0.0;0.24483333333333332;0.005833333333333333;0.103;0.103;-0.002491274207780164;15413.1015625;55101.015625;1406.6687011718802;88834.0859375;484260.1685043818;486703.7795383718;312137.4561994393;306928.3769627066;239950.23261956463;429258.0297950786;432630.65811623243;436991.12473680306;474028.5976361392;531199.4041508359;478353.07410286786;436829.22223652044;438907.037008296;459398.01492848864;437819.6128518641;282606.14131229394;480222.7376898;433573.6566971068;432440.23442317144;299437.39939995663;336752.88402864704;470288.2636984603;206305.99152896693;312137.4561994393;275.70488394072345;3796476.7793127545;1729218.5024296986;398452.1465636112;1099199.7813060624;0;51;0;70;109;111;4;3;202;195;2099304967875.9263;801906972060.3474;1765218829865.835;56479.41011371854;1539.8965876553777;-0.0;12391.186157044409;8130140.249761287;1546817.6610396635;5.553795026585875;838612.9634409277;0.9790006044623681;0.09655767684894365
9445;2019-07-11 10:11:45.104;729;727;315;314;176;48;53;50;-5;56;789;305;-7;4;212;58;293;695;309;58;51;16;781;372;382;144;369;320;751;92.0;-1.0;2579.0;85.0;618.0;98;99;98;1;0;0;1;0;1;1;1;0;0;1;0;89516.6328125;15456.9453125;55718.90625;1423.96154785156;795.0;285167;719.0;0.0;Calculated values ==>;1562832705.104;346.06000000000006;345.86;304.66;304.56;290.76000000000005;277.96000000000004;275.63479819532273;278.46000000000004;278.16;272.66;278.76000000000005;352.06000000000006;303.66;272.46000000000004;273.56;294.36;278.96000000000004;302.46000000000004;342.66;278.96000000000004;278.26000000000005;345.06000000000006;352.66;274.76000000000005;243.40439225979637;269.9613774848165;275.63479819532273;304.06;7809999.999999999;3720000.0000000005;3820000.0000000005;1440000.0;3690000.0;3200000.0;7509999.999999999;0.015333333333333334;0.0;0.42983333333333335;0.014166666666666666;0.103;0.11833333333333333;0.0;15456.9453125;55718.90625;1423.96154785156;89516.6328125;482745.22457721963;485641.07845593797;312137.4561994393;309223.2830873035;241107.30656868237;429328.3091220336;432183.29987770494;437083.63122588216;473739.29075295;531439.6898912403;478347.05968736793;436759.35772741947;438525.5737389739;459830.0513877017;435588.66628753004;282495.5952580082;480694.45070784236;433134.7877241933;431798.2808065803;301532.38793589;333396.4077044029;469783.5483368761;206013.07156145107;298386.12748578447;275.5883202046621;3797962.5398841472;1729475.6670702752;398475.72728616546;1100122.972822198;0;51;0;70;109;111;4;3;202;195;2099533791575.999;801992443560.3746;1765410465965.896;99321.8288957613;3736.7484209851877;-0.0;15787.10480962751;8131438.160638893;1546861.618424069;5.553795026585875;838847.7042593608;1.6369970807738692;0.16922529263602254
9446;2019-07-11 10:12:45.105;723;720;320;318;189;50;62;52;-19;56;787;305;-22;-9;212;78;293;693;308;60;58;16;825;360;366;153;358;301;796;593.0;-1.0;899.0;793.0;351.0;99;99;1;1;1;0;1;0;1;1;1;0;0;0;0;105270.2109375;27859.953125;59417.89453125;1303.3525390625;788.0;285168;724.0;-1.0;Calculated values ==>;1562832765.105;345.46000000000004;345.16;305.16;304.96000000000004;292.06;278.16;274.38016830617;279.36;278.36;271.26000000000005;278.76000000000005;351.86;303.66;270.96000000000004;272.26000000000005;294.36;280.96000000000004;302.46000000000004;342.46000000000004;279.16;278.96000000000004;345.56000000000006;351.96000000000004;274.76000000000005;245.2279566241654;267.7187500070086;274.38016830617;303.96000000000004;8250000.0;3600000.0;3660000.0;1530000.0;3579999.9999999995;3010000.0;7959999.999999999;0.09883333333333333;0.0;0.14983333333333335;0.13216666666666665;0.058499999999999996;0.15733333333333333;-0.0024936628236709277;27859.953125;59417.89453125;1303.3525390625;105270.2109375;476916.0453937919;479670.38086376607;297388.1137622116;295825.8673643836;243811.8409176714;430148.3826014536;437692.05946066673;439171.4593555984;472565.86223403964;532652.1086920983;480664.6235965525;438711.9858211006;440684.76455267647;461533.9137599592;441675.5319146329;278469.6645219418;475244.4960874339;437347.38266317634;437000.986148985;303627.53096179874;330459.8814860452;468552.87012846774;201626.76741282974;237232.94598129694;273.8383436345977;3799585.790633831;1729836.647239721;398498.4552823226;1101082.462152105;0;52;0;70;109;111;4;3;202;195;2099758195315.728;802081545045.267;1765596769070.671;35592.11300942484;35278.73324225015;-0.0;31430.171653049583;8132562.462224793;1547186.7528563533;5.553795026585875;839241.1881206962;1.1548840801339482;0.13477054603695462
9447;2019-07-11 10:13:45.095;766;781;326;328;226;21;110;29;-36;51;753;304;-39;-16;218;87;294;727;306;47;111;15;891;338;344;140;336;285;872;1097.0;-1.0;1443.0;0.0;443.0;1;0;1;1;1;0;1;0;1;1;1;0;1;1;0;107150.28125;29324.525390625;59190.3125;2158.45922851562;782.0;285169;721.0;-1.0;Calculated values ==>;1562832825.095;349.76;351.26;305.76000000000005;305.96000000000004;295.76000000000005;275.26000000000005;271.99741764416325;284.16;276.06;269.56;278.26000000000005;348.46000000000004;303.56;269.26000000000005;271.56;294.96000000000004;281.86;302.56;345.86;277.86;284.26000000000005;345.26;351.36;274.66;242.56692532238324;265.74818594083865;271.99741764416325;303.76000000000005;8910000.0;3379999.9999999995;3440000.0;1400000.0;3360000.0;2850000.0;8720000.0;0.18283333333333335;0.0;0.2405;0.0;0.07383333333333333;0.2566666666666667;-0.0024946100541914026;29324.525390625;59190.3125;2158.45922851562;107150.28125;476828.2729978687;481396.11846684763;289672.22395460267;290681.6696327592;252759.24593775286;431541.1909327263;449704.3403175058;440119.1631414439;473765.5643948878;530329.9383110194;482458.271685198;439676.6972338215;443014.10326905583;465590.7371755886;447467.3444158541;274597.26496569155;472207.9355099268;440102.785733596;449849.2001024867;302370.42649719206;327943.14443680964;470225.6346856305;197200.826366783;223801.3647637986;271.99741764416325;3801355.66637388;1730313.1051378734;398527.2989056518;1102070.6991439017;0;52;0;70;109;111;4;3;202;196;2099971159815.762;802169430395.2809;1765772539770.6987;58421.859994305945;0.0;-0.0;58018.94440359662;8133345.781424986;1547480.6933018449;5.553795026585875;839986.4731864034;1.2841796658712499;0.08206405151896119
9448;2019-07-11 10:14:45.076;839;863;308;305;227;16;32;17;-40;42;695;307;-42;-16;221;109;294;777;309;41;31;16;871;332;337;132;333;291;862;1344.0;-1.0;2285.0;59.0;355.0;8;0;98;1;0;0;1;1;1;0;1;0;1;0;0;82944.7421875;16732.486328125;46874.0234375;2252.39697265625;776.0;285170;718.0;0.0;Calculated values ==>;1562832885.076;357.06000000000006;359.46000000000004;303.96000000000004;303.66;295.86;274.76000000000005;271.32779825182536;276.36;274.86;269.16;277.36;342.66;303.86;268.96000000000004;271.56;295.26000000000005;284.06;302.56;350.86;277.26000000000005;276.26000000000005;344.96000000000004;350.76;274.76000000000005;240.83765695389522;266.49643012054327;271.32779825182536;304.06;8710000.0;3320000.0000000005;3370000.0000000005;1320000.0;3329999.9999999995;2910000.0;8620000.0;0.224;0.0;0.38083333333333336;0.009833333333333333;0.059166666666666666;0.2831666666666667;0.0;16732.486328125;46874.0234375;2252.39697265625;82944.7421875;490783.4429971344;495318.7861737125;282162.19058719394;280857.4818100608;253344.76570052846;431896.3278553544;439219.92162073246;438198.6592380364;473921.58982693544;523842.65437937505;482086.471358606;437893.98456787836;441770.3712290668;466403.16015422886;451724.5801668948;275749.9855068852;481795.4516787071;440659.1673523645;439058.3471612796;301113.3779324612;325426.6669566859;471394.71633190295;195546.74955085933;213644.73752490216;271.31155409584096;3802939.2899281373;1730696.792029185;398564.0444008694;1102954.2887172631;0;52;0;70;110;111;4;3;202;196;2100175395120.58;802251004555.2083;1765945285050.545;92409.9356058666;2712.5050066802623;-0.0;63829.62046203421;8134602.31502552;1547503.2903522144;5.553795026585875;841001.5563478892;2.413524137384266;0.1833665077182781
9449;2019-07-11 10:15:45.126;875;891;306;305;203;14;67;12;-36;36;685;309;-39;-5;222;102;294;807;308;48;65;18;883;333;339;130;335;288;876;-1.0;-1.0;2024.0;449.0;284.0;58;100;73;1;0;0;1;0;0;1;1;0;0;0;0;73293.546875;14397.4169921875;40189.5546875;1324.21520996094;770.0;285171;716.0;-1.0;Calculated values ==>;1562832945.126;360.66;362.26;303.76000000000005;303.66;293.46000000000004;274.56;271.4400167685773;279.86;274.36;269.56;276.76000000000005;341.66;304.06;269.26000000000005;272.66;295.36;283.36;302.56;353.86;277.96000000000004;279.66;344.76;350.16;274.96000000000004;240.39332010688793;266.1237361191953;271.4400167685773;303.96000000000004;8830000.0;3329999.9999999995;3390000.0;1300000.0;3350000.0;2880000.0;8760000.0;0.0;0.0;0.3373333333333333;0.07483333333333334;0.04733333333333333;0.04733333333333333;-0.002496490332126968;14397.4169921875;40189.5546875;1324.21520996094;73293.546875;495206.9049496783;498264.8139178857;280259.660557766;279844.88584658416;245966.40319967564;431837.87352777255;444280.19344734907;439466.2227541257;473598.7871360312;523041.15602155676;482666.1783690688;439018.0996395069;443968.1643525667;466242.8217992449;450559.02083284524;275045.4175054612;485220.25453526474;441337.61760531395;443975.1093037354;300275.376401361;322910.4453824919;471854.2216366664;195540.22664601484;280259.660557766;271.31279531353823;3804242.3606574084;1730956.4240698656;398593.87433995213;1103680.4231425764;0;52;0;70;110;111;5;3;202;196;2100378364120.419;802329670055.1458;1766119129800.407;82284.36935380273;20677.497291800424;-0.0;7749.197907309218;8136059.314053922;1547698.3694684517;5.553795026585875;841598.5435756206;1.9801236695515356;0.24599355895282377
9450;2019-07-11 10:16:45.107;894;904;302;301;212;21;125;14;-24;33;714;310;-30;-9;219;112;294;819;313;70;123;20;857;339;345;136;342;291;851;-2.0;0.0;1981.0;285.0;266.0;1;100;47;1;0;0;1;0;0;1;1;0;0;0;0;66740.2890625;11856.740234375;36481.5078125;1317.33557128906;767.0;285172;712.0;0.0;Calculated values ==>;1562833005.107;362.56000000000006;363.56000000000006;303.36;303.26000000000005;294.36;275.26000000000005;272.10816812424576;285.66;274.56;270.76000000000005;276.46000000000004;344.56000000000006;304.16;270.16;272.26000000000005;295.06;284.36;302.56;355.06000000000006;280.16;285.46000000000004;344.36;349.86;275.16;241.71165711629368;266.49643012054327;272.10816812424576;304.46000000000004;8570000.0;3390000.0;3450000.0;1360000.0;3420000.0000000005;2910000.0;8510000.0;0.0;0.0;0.33016666666666666;0.0475;0.044333333333333336;0.044333333333333336;0.0;11856.740234375;36481.5078125;1317.33557128906;66740.2890625;500403.22354335303;502395.916533843;280397.50744321244;279964.7549971883;249164.48399449702;431480.97241316177;451679.73308589304;440596.2393053824;472525.0707617092;525821.7504362082;482425.1270163068;439705.1574134095;442785.35807665536;464845.5509324027;450899.05732611497;276627.04136244033;489614.8486330716;443524.9234986191;451394.3479297601;298599.4468028795;321652.42942325486;471253.26030847814;197308.63138315812;280397.50744321244;272.0444350628138;3805408.9397600857;1731175.139432291;398615.8802924381;1104319.1463389648;0;52;0;70;110;111;5;3;202;196;2100583499141.0518;802409444785.3918;1766292774795.9426;80325.45854898772;13012.369873952699;-0.0;7580.859928236948;8137413.966848022;1547979.0294585493;5.553795026585875;841726.2536036582;2.0323734210277458;0.24375856443419538
