;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9451;2019-07-11 10:17:45.107;895;904;299;298;208;23;158;16;-27;32;738;311;-28;-3;214;113;294;820;311;94;157;23;852;345;350;144;348;297;848;-2.0;-1.0;1980.0;379.0;238.0;100;100;46;1;0;0;1;1;0;0;1;0;0;0;0;60254.65625;11727.9423828125;29841.060546875;1325.08227539062;768.0;285173;708.0;0.0;Calculated values ==>;1562833065.107;362.66;363.56000000000006;303.06;302.96000000000004;293.96000000000004;275.46000000000004;272.7676641592781;288.96000000000004;274.76000000000005;270.46000000000004;276.36;346.96000000000004;304.26000000000005;270.36;272.86;294.56;284.46000000000004;302.56;355.16;282.56;288.86;343.96000000000004;349.96000000000004;275.46000000000004;243.40439225979637;267.23344911666527;272.7676641592781;304.26000000000005;8520000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;2970000.0;8480000.0;0.0;0.0;0.33;0.06316666666666666;0.03966666666666666;0.03966666666666666;0.0;11727.9423828125;29841.060546875;1325.08227539062;60254.65625;500991.9870624454;502657.02836491907;279329.6329154598;278902.8336628648;248068.16991803423;431113.4868728058;455458.4622119091;438836.8745644737;471369.63528795214;527853.2239239399;481827.74221958587;438684.37198384217;442416.41634007514;463310.2203315635;449956.0785532939;276956.32802802115;490064.01574938826;446202.6872061967;455319.5754400347;296923.61432157;322071.7610967587;470478.11419285595;198925.10913880204;279329.6329154598;272.7110387207034;3806467.230971023;1731371.6784541009;398637.9004411604;1104871.8344086262;0;52;0;70;111;111;5;3;202;196;2100791999141.0518;802493444785.3918;1766469174795.9426;79170.88259047165;17153.09815258107;-0.0;6980.934386808136;8138743.103024185;1548230.4083587704;5.553795026585875;841847.6018896169;2.408372031620594;0.2975610984185422
9452;2019-07-11 10:18:45.128;891;898;302;301;210;27;173;19;-21;31;743;311;-26;2;205;115;294;822;309;114;172;24;878;346;351;150;349;302;875;-2.0;-1.0;1443.0;271.0;234.0;90;100;54;1;0;0;1;1;0;0;1;0;0;0;0;61517.5546875;12734.2529296875;30189.755859375;1329.45654296875;773.0;285174;705.0;-1.0;Calculated values ==>;1562833125.128;362.26;362.96000000000004;303.36;303.26000000000005;294.16;275.86;272.8767566201714;290.46000000000004;275.06;271.06;276.26000000000005;347.46000000000004;304.26000000000005;270.56;273.36;293.66;284.66;302.56;355.36;284.56;290.36;343.66;350.46000000000004;275.56;244.62907804385475;267.8393353686513;272.8767566201714;304.06;8780000.0;3460000.0;3510000.0;1500000.0;3490000.0;3020000.0;8750000.0;0.0;0.0;0.2405;0.04516666666666667;0.039;0.039;-0.0024960220412737996;12734.2529296875;30189.755859375;1329.45654296875;61517.5546875;498085.45880037;499401.2480588511;278683.3418520691;278278.23545864946;247985.87372849733;431051.2098666511;457361.0682173694;438642.8229465016;470467.02973526024;527988.4168575022;481231.61051613704;437869.15320432716;442110.7359169888;461976.5980532765;450063.3509840419;275334.0688937503;487719.9364832293;448998.17324506014;457224.1086291105;295666.80309349706;324168.52440917626;469766.86311683187;199223.1504938245;278683.3418520691;272.83305299760576;3807482.3545629024;1731575.6014294636;398660.02934035123;1105372.2663011295;0;52;0;70;111;111;5;3;202;196;2101002372745.731;802581675655.2573;1766648937690.6685;57580.431224868844;12219.557686805832;-0.0;6963.089904304616;8139883.096162239;1548475.266160638;5.553795026585875;841963.8427619364;1.734623000482115;0.20799424932233457
9453;2019-07-11 10:19:45.118;895;903;304;303;208;30;186;22;-4;30;719;310;-9;18;202;115;294;838;309;131;185;25;904;350;356;143;354;304;900;-2.0;-1.0;1382.0;268.0;215.0;87;0;61;1;0;0;1;1;0;0;1;1;0;0;0;64116.1875;13654.0927734375;30909.6484375;2307.33178710938;779.0;285175;702.0;0.0;Calculated values ==>;1562833185.118;362.66;363.46000000000004;303.56;303.46000000000004;293.96000000000004;276.16;273.3108153835814;291.76000000000005;275.36;272.76000000000005;276.16;345.06000000000006;304.16;272.26000000000005;274.96000000000004;293.36;284.66;302.56;356.96000000000004;286.26000000000005;291.66;343.36;351.06000000000006;275.66;243.1966462407574;268.0796299477929;273.3108153835814;304.06;9040000.0;3500000.0;3560000.0;1430000.0;3540000.0;3040000.0;9000000.0;0.0;0.0;0.23033333333333333;0.04466666666666667;0.035833333333333335;0.035833333333333335;0.0;13654.0927734375;30909.6484375;2307.33178710938;64116.1875;496352.0189296617;497929.63310543465;277892.29565290327;277505.2859995293;246840.44048898833;430799.1582183253;458331.9995530319;440793.27408520976;471304.9624172612;525319.7818187249;480877.2733069768;440037.4285321836;444043.6597017553;460810.79226618685;449330.07366280747;273902.16518172895;487808.33373801387;450575.1978509147;458195.27633761574;294410.04551340896;326684.87348024134;470810.46499630326;200312.49308902246;277892.29565290327;273.2792770400758;3808529.127923323;1731795.4676598778;398690.33085867844;1105881.3431434007;0;52;0;70;111;111;5;3;203;196;2101214437395.7646;802669561005.2712;1766830707390.6973;55390.739889455144;12082.242745191876;-0.0;6460.856807868864;8140824.365683937;1548677.7474117696;5.553795026585875;842075.6903401852;1.57738738871194;0.19029874897613658
9454;2019-07-11 10:20:48.119;907;915;302;301;219;35;194;25;-22;30;702;311;-23;26;196;127;294;853;317;146;192;27;900;356;361;142;359;304;895;-2.0;-1.0;1435.0;305.0;188.0;99;0;60;1;0;0;1;1;0;0;1;1;0;1;0;64197.48828125;13538.7119140625;31305.48046875;2302.91430664062;784.0;285176;699.0;0.0;Calculated values ==>;1562833248.119;363.86;364.66;303.36;303.26000000000005;295.06;276.66;273.955091788801;292.56;275.66;270.96000000000004;276.16;343.36;304.26000000000005;270.86;275.76000000000005;292.76000000000005;285.86;302.56;358.46000000000004;287.76000000000005;292.36;343.06000000000006;351.56000000000006;275.86;242.98782864720522;268.0796299477929;273.955091788801;304.86;9000000.0;3560000.0;3610000.0;1420000.0;3590000.0;3040000.0;8950000.0;0.0;0.0;0.23916666666666667;0.05083333333333333;0.03133333333333333;0.03133333333333333;0.0;13538.7119140625;31305.48046875;2302.91430664062;64197.48828125;498535.266034276;500179.158586734;277417.6002700953;277030.7076303018;250094.87376516155;430412.23801567365;458627.51755640097;438039.0146135774;471438.0385572268;523535.307087865;480992.04327980086;437883.18805776763;445197.9025426301;459218.5880301819;449989.71597663057;274111.8922731792;490672.66795790737;451863.9960680124;458352.99863763346;293153.3411634106;328782.02776382567;471141.87126780767;201920.34443078202;277417.6002700953;273.9348722264599;3809651.890406461;1732033.408477398;398730.6711522643;1106425.7341616943;0;52;0;70;111;111;5;3;203;196;2101440295980.505;802759337430.168;1767022230430.477;56471.71528538523;13685.427614215469;-0.0;5669.309148849529;8141803.177702043;1548903.2181059981;5.553795026585875;842181.8309769296;1.6082949171812642;0.20342142598763238
9455;2019-07-11 10:21:45.099;912;920;301;299;234;39;200;30;-21;32;711;313;-23;29;191;141;294;850;330;158;199;29;879;358;363;143;361;306;875;210.0;-2.0;1335.0;222.0;189.0;98;3;63;1;0;0;1;1;0;0;1;1;0;0;0;63601.95703125;13470.068359375;30696.3515625;2325.91479492188;791.0;285177;697.0;0.0;Calculated values ==>;1562833305.099;364.36;365.16;303.26000000000005;303.06;296.56;277.06;274.1680685717883;293.16;276.16;271.06;276.36;344.26;304.46000000000004;270.86;276.06;292.26000000000005;287.26000000000005;302.56;358.16;288.96000000000004;293.06;342.86;352.26;276.06;243.1966462407574;268.3187672390254;274.1680685717883;306.16;8790000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3060000.0;8750000.0;0.035;0.0;0.2225;0.037000000000000005;0.0315;0.0665;0.0;13470.068359375;30696.3515625;2325.91479492188;63601.95703125;501130.51022911473;502657.6435605441;278278.23545864946;277475.58978957724;255094.38893493195;430280.9020939914;459131.61449609476;437742.05038880615;471502.6223741309;524321.4230204198;480981.8528300697;437427.84448784514;445233.9253261885;458215.5228443124;451670.9102310105;275275.79140362376;492109.23060491163;453246.3397903811;458994.64414827694;292315.56762988004;331718.34850182006;471206.1028288316;202459.16917525104;238373.46373054502;274.1535992076014;3810663.281017064;1732247.152963578;398767.30319147196;1106916.4097714615;0;52;0;70;111;111;5;3;203;196;2101646563580.574;802840533930.1952;1767196019430.5352;52350.441070016015;9943.636545182482;-0.0;14671.308497779173;8142664.384156377;1549090.2158943666;5.553795026585875;842342.8043649703;1.6554424849129246;0.1903171690003004
9456;2019-07-11 10:22:45.120;910;918;304;303;225;38;205;34;-21;35;726;316;-22;29;191;141;294;848;340;164;204;31;887;361;367;142;364;306;883;-2.0;-1.0;1480.0;279.0;202.0;98;6;65;1;0;0;1;1;0;0;1;1;0;1;0;64131.10546875;13800.3193359375;30939.982421875;2350.95825195312;795.0;285178;695.0;0.0;Calculated values ==>;1562833365.12;364.16;364.96000000000004;303.56;303.46000000000004;295.66;276.96000000000004;274.4858918419099;293.66;276.56;271.06;276.66;345.76;304.76000000000005;270.96000000000004;276.06;292.26000000000005;287.26000000000005;302.56;357.96000000000004;289.56;293.56;342.66;352.66;276.26000000000005;242.98782864720522;268.3187672390254;274.4858918419099;307.16;8870000.0;3610000.0;3670000.0000000005;1420000.0;3640000.0;3060000.0;8830000.0;0.0;0.0;0.24666666666666667;0.0465;0.033666666666666664;0.033666666666666664;0.0;13800.3193359375;30939.982421875;2350.95825195312;64131.10546875;500132.8410307709;501671.0687705486;278963.4323926051;278561.18632943556;252160.1725301143;430081.6785162784;459184.1982711204;437742.05038880615;471931.263865096;525896.6431998949;481326.5292141675;437585.1090581189;445233.9253261885;457732.2313946309;451136.02457736584;274819.2953016754;491035.7979623957;453418.0412673738;459046.6745650736;291477.81744585035;333396.4077044029;471536.72207099956;203217.98264041095;278963.4323926051;274.4616840127302;3811728.0957577056;1732474.4857326562;398806.29077434953;1107430.225659855;0;52;0;70;111;111;5;3;203;196;2101865640230.2397;802926063855.0647;1767379683690.255;57849.27004460415;12476.82138352237;-0.0;6062.802486473106;8143583.036496755;1549277.1184364897;5.553795026585875;842515.6490973991;1.6221458907397757;0.21548959874613216
9457;2019-07-11 10:23:45.090;908;916;303;302;234;44;206;37;-20;37;741;318;-22;30;187;146;294;847;351;173;204;31;877;364;370;142;368;307;873;-2.0;-1.0;1433.0;281.0;213.0;98;12;70;1;0;0;1;1;0;0;1;1;0;0;0;64290.74609375;14055.2568359375;30569.15234375;2384.47412109375;799.0;285179;693.0;0.0;Calculated values ==>;1562833425.09;363.96000000000004;364.76;303.46000000000004;303.36;296.56;277.56;274.8017692304317;293.76000000000005;276.86;271.16;276.86;347.26;304.96000000000004;270.96000000000004;276.16;291.86;287.76000000000005;302.56;357.86;290.46000000000004;293.56;342.46000000000004;353.06000000000006;276.26000000000005;242.98782864720522;268.43790593516167;274.8017692304317;308.26000000000005;8770000.0;3640000.0;3700000.0;1420000.0;3679999.9999999995;3070000.0;8730000.0;0.0;0.0;0.23883333333333334;0.04683333333333333;0.0355;0.0355;0.0;14055.2568359375;30569.15234375;2384.47412109375;64290.74609375;500712.3957916308;502242.47034361126;279227.1516439353;278817.3592764847;255154.2491340876;429879.7862731237;458846.1285613786;437671.5478804793;472128.42060986464;527391.8619163583;481436.8166790401;437356.53477473935;445180.40119705;456521.675545363;451330.781055514;275392.62544894795;491834.7196518816;454198.0295512326;458569.3095304633;290640.09048841946;335074.5858427641;471536.72207099956;203965.22436762543;279227.1516439353;274.76439602728;3812797.742763522;1732706.4994692984;398845.73297984217;1107942.5454950847;0;52;0;70;111;111;5;3;203;196;2102086629680.3452;803011221255.1053;1767563491740.3425;55816.86026565327;12531.265142441354;-0.0;6366.646604971744;8144529.780640916;1549485.4149572782;5.553795026585875;842619.176050506;1.5893755981185935;0.2173626084515935
9458;2019-07-11 10:24:45.121;903;911;303;302;227;46;204;41;-19;40;752;320;-20;30;187;145;294;848;329;178;202;31;877;369;374;141;372;308;872;-2.0;-1.0;1828.0;260.0;217.0;98;17;75;1;0;0;1;1;0;0;1;1;0;1;0;64675.13671875;14442.2666015625;30498.9453125;2423.66943359375;800.0;285180;691.0;-1.0;Calculated values ==>;1562833485.121;363.46000000000004;364.26;303.46000000000004;303.36;295.86;277.76000000000005;275.3239800832674;293.56;277.26000000000005;271.26000000000005;277.16;348.36;305.16;271.16;276.16;291.86;287.66;302.56;357.96000000000004;290.96000000000004;293.36;342.26;353.16;276.26000000000005;242.77792619122317;268.5567601203482;275.3239800832674;306.06;8770000.0;3690000.0;3740000.0;1410000.0;3720000.0000000005;3080000.0;8720000.0;0.0;0.0;0.3046666666666667;0.043333333333333335;0.036166666666666666;0.036166666666666666;-0.0024917542695589833;14442.2666015625;30498.9453125;2423.66943359375;64675.13671875;499969.35925265524;501592.98145248205;279295.7721258352;278884.9200989021;253059.48668130787;429537.3511455088;457927.6349424833;437601.09044165985;472555.3283204977;528467.5704421921;481547.3740714231;437443.34373287327;444982.47805338737;455859.97918707744;450283.0858763809;275392.62544894795;492084.7260478451;454235.6993950898;457647.5818152967;289802.386634966;335494.14909123123;471669.41905304807;205249.3746623605;279295.7721258352;275.2817758024917;3813873.013725859;1732944.1015294914;398885.8215446188;1108451.7092421388;0;52;0;70;111;111;5;3;203;196;2102309945000.856;803096165120.2997;1767748087065.765;70789.82274075988;11544.86859026313;-0.0;6450.390450435526;8145585.381447159;1549686.1530666412;5.553795026585875;842726.0398773439;1.874491801843221;0.23650620180307805
9459;2019-07-11 10:25:45.131;898;907;302;301;227;48;200;43;-17;42;761;319;-19;29;185;146;294;849;334;182;199;31;898;371;376;139;374;309;893;-3.0;-1.0;1824.0;259.0;239.0;98;16;82;1;0;0;1;1;0;0;1;1;0;1;0;66442.59375;15610.2724609375;31330.8359375;2440.92529296875;802.0;285181;690.0;0.0;Calculated values ==>;1562833545.131;362.96000000000004;363.86;303.36;303.26000000000005;295.86;277.96000000000004;275.5313989812953;293.16;277.46000000000004;271.46000000000004;277.36;349.26;305.06;271.26000000000005;276.06;291.66;287.76000000000005;302.56;358.06000000000006;291.36;293.06;342.16;353.36;276.26000000000005;242.35481222062532;268.67533136820026;275.5313989812953;306.56;8980000.0;3710000.0;3760000.0;1390000.0;3740000.0;3090000.0;8930000.0;0.0;0.0;0.304;0.043166666666666666;0.03983333333333334;0.03983333333333334;0.0;15610.2724609375;31330.8359375;2440.92529296875;66442.59375;497349.4329385028;499154.86306088907;277538.5094837383;277149.9495978014;252484.15949411198;429398.2889081932;457041.0857733402;437688.5006598165;473013.37450241524;529333.9131714968;481312.98315629846;437372.52749135875;444638.62758169504;455241.00177628326;450068.3528206645;274218.11031485;490234.5421771567;454472.4852422526;456899.82163286826;289383.54333396035;336333.2981666971;471934.1488268154;205742.67363691877;277538.5094837383;275.48020205978116;3814965.843587551;1733194.58109461;398926.36659038195;1108967.0432938363;0;52;0;70;111;111;5;3;203;196;2102534982500.8203;803180179120.2864;1767933217915.7354;70511.5314149609;11490.598679030538;-0.0;7144.558933940345;8146763.088983484;1549878.1472875592;5.553795026585875;842839.3500040699;1.8052453972434432;0.22956965434896562
9460;2019-07-11 10:26:45.092;895;905;305;305;229;46;192;46;-18;45;769;319;-19;26;186;144;294;855;348;181;191;30;956;363;369;139;366;311;953;-2.0;-1.0;0.0;204.0;288.0;1;15;91;1;0;0;1;0;0;1;1;1;0;0;0;77456.1640625;17348.845703125;40546.66015625;2454.0771484375;801.0;285182;689.0;0.0;Calculated values ==>;1562833605.092;362.66;363.66;303.66;303.66;296.06;277.76000000000005;274.69669130483857;292.36;277.76000000000005;271.36;277.66;350.06000000000006;305.06;271.26000000000005;275.76000000000005;291.76000000000005;287.56;302.56;358.66;291.26000000000005;292.26000000000005;342.06000000000006;353.26;276.16;242.35481222062532;268.91163127593666;274.69669130483857;307.96000000000004;9560000.0;3629999.9999999995;3690000.0;1390000.0;3660000.0;3110000.0;9530000.0;0.0;0.0;0.0;0.034;0.048;0.048;0.0;17348.845703125;40546.66015625;2454.0771484375;77456.1640625;491602.6762881796;493467.37900743535;275395.3284512643;275395.3284512643;251560.84488301852;429947.3805835815;457059.16158718464;437071.7284734032;473307.3401624125;530019.821811998;481073.65492458;436912.08382788545;443797.99741981184;456710.18191563094;451216.75786615635;271457.503446514;485381.35650304577;455508.7268705376;456919.0220638476;288964.7057630673;335913.7198600519;471835.9296657252;202330.53404526014;275395.3284512643;274.1264289878948;3816164.220450364;1733469.0618839301;398967.1317627738;1109565.633091171;0;52;0;70;111;111;6;3;203;196;2102758337225.6924;803263524910.2386;1768119097015.629;0.0;9163.183451095812;-0.0;8713.137293403997;8147350.303140811;1550050.150263892;5.553795026585875;842971.4115767009;0.2962128295432571;0.03859695589271788
9461;2019-07-11 10:27:45.132;915;926;304;303;223;46;164;45;-20;46;776;321;-21;25;190;137;294;869;355;173;164;30;945;368;374;137;370;305;937;-1.0;-1.0;2120.0;43.0;242.0;30;11;85;1;0;0;1;0;0;1;1;1;0;1;0;77294.109375;16598.25;41435.328125;2382.7509765625;799.0;285183;687.0;0.0;Calculated values ==>;1562833665.132;364.66;365.76;303.56;303.46000000000004;295.46000000000004;277.76000000000005;275.2199585193972;289.56;277.66;271.16;277.76000000000005;350.76;305.26000000000005;271.06;275.66;292.16;286.86;302.56;360.06000000000006;290.46000000000004;289.56;341.86;353.06000000000006;276.16;241.92719264551067;268.19934244402924;275.2199585193972;308.66;9450000.0;3679999.9999999995;3740000.0;1370000.0;3700000.0;3050000.0;9370000.0;0.0;0.0;0.35333333333333333;0.007166666666666667;0.04033333333333333;0.04033333333333333;0.0;16598.25;41435.328125;2382.7509765625;77294.109375;495757.58654883783;498166.29743922065;275836.6959136725;275475.8578063776;250234.08802012837;429606.4342157736;452197.8068465065;438124.7295301388;473664.6415601712;531206.0339399034;482018.70363680355;437968.82056851813;444856.06423827005;456614.5539490984;449271.10435631766;271935.8536022543;489213.08634218323;453512.16936651367;452197.8068465065;288127.0477506168;335074.5858427641;472100.0868749512;205069.6153896748;275836.6959136725;275.2080454017671;3817454.6657852647;1733752.1429429192;399007.4655350572;1110249.2717819042;0;52;0;70;111;111;6;3;203;196;2102981385825.5508;803346380110.186;1768304020215.5115;82346.14032963061;1913.7183789778144;-0.0;7113.23147429097;8148036.978455012;1550142.5193174274;5.553795026585875;843103.3859072854;1.512390632494358;0.18818579791903703
9462;2019-07-11 10:28:45.123;916;913;298;291;229;71;85;62;-12;49;780;322;-14;23;185;139;294;801;358;87;85;29;793;389;398;138;389;321;773;-2.0;-1.0;1682.0;248.0;618.0;59;9;98;1;0;0;1;1;1;0;1;1;0;0;0;79048.796875;15559.54296875;43985.64453125;2496.44140625;797.0;285184;686.0;0.0;Calculated values ==>;1562833725.123;364.76;364.46000000000004;302.96000000000004;302.26000000000005;296.06;280.26000000000005;277.3618629098277;281.66;279.36;271.96000000000004;278.06;351.16;305.36;271.76000000000005;275.46000000000004;291.66;287.06;302.56;353.26;281.86;281.66;341.76;352.86;276.06;242.14157278889297;270.0766712529157;277.3618629098277;308.96000000000004;7930000.0;3890000.0;3979999.9999999995;1380000.0;3890000.0;3210000.0;7730000.0;0.0;0.0;0.2803333333333333;0.04133333333333333;0.103;0.103;0.0;15559.54296875;43985.64453125;2496.44140625;79048.796875;509049.48878012784;510304.1493413074;286295.9569206012;282323.7321828203;256957.01929533156;428092.51987082884;434257.277389436;435705.2934336123;473828.3904477336;530417.0018059507;480218.2067949378;435374.1224130659;441272.9877749089;452673.7204758202;445580.2954279086;281747.98229716264;494474.5718833304;434635.04523192137;434257.277389436;287708.2272785495;334235.48183727637;471870.034071972;210236.66462837096;286295.9569206012;277.2683385569562;3818757.3279073485;1734020.0843534698;399048.1193725475;1110961.0064437436;0;52;0;70;112;112;6;3;203;196;2103212951085.3079;803428867735.0995;1768491792045.3145;63206.37227506933;10814.17927033551;-0.0;15240.016008289987;8149249.7341181375;1550248.5692211883;5.553795026585875;843289.6350278854;1.4387205675817258;0.18173843315450275
9463;2019-07-11 10:29:45.113;842;826;318;307;223;59;66;60;-2;54;788;324;-4;27;189;89;294;746;356;71;65;29;788;385;393;139;384;324;766;-2.0;-1.0;2548.0;109.0;618.0;98;13;98;1;0;0;1;1;1;0;1;1;0;1;0;80638.6796875;15508.5751953125;45592.09375;2537.54931640625;789.0;285185;687.0;0.0;Calculated values ==>;1562833785.113;357.36;355.76;304.96000000000004;303.86;295.46000000000004;279.06;276.9606089950914;279.76000000000005;279.16;272.96000000000004;278.56;351.96000000000004;305.56;272.76000000000005;275.86;292.06;282.06;302.56;347.76;280.26000000000005;279.66;341.86;352.06000000000006;276.06;242.35481222062532;270.42097587401844;276.9606089950914;308.76000000000005;7880000.0;3850000.0;3929999.9999999995;1390000.0;3840000.0;3240000.0;7659999.999999999;0.0;0.0;0.4246666666666667;0.018166666666666668;0.103;0.103;0.0;15508.5751953125;45592.09375;2537.54931640625;80638.6796875;499030.4752672567;498755.62420157384;305601.3204613326;293777.4930376765;255213.1683001357;428391.1821097931;431859.4761736505;436644.4339974947;474188.32179244753;531033.4617702446;480089.1926710181;436316.0806762432;441251.15985427523;454126.58496839396;438054.9010757978;282263.0421905307;486961.8659735223;432831.2350042372;431663.11656076665;288127.0477506168;330879.36315565393;471737.69219339563;209369.39053813345;305601.3204613326;276.92303884325673;3820087.835090752;1734278.9421880473;399090.0623035892;1111707.3631826807;0;52;0;70;112;112;6;3;203;196;2103450211535.3455;803511953885.1127;1768685259795.3452;96516.13512240874;4766.3574800705965;-0.0;12984.364998241705;8150580.533176512;1550378.3853878279;5.553795026585875;843524.7990024481;1.795569717725075;0.2214558094118116
9464;2019-07-11 10:30:45.104;788;775;322;320;188;55;60;60;0;57;799;324;-2;28;192;87;294;729;343;66;60;27;797;378;386;137;375;325;769;0.0;-1.0;1028.0;44.0;618.0;61;6;98;1;0;0;1;0;1;1;1;1;0;0;0;89858.1328125;15698.9208984375;54874.05078125;2508.63623046875;781.0;285186;690.0;-1.0;Calculated values ==>;1562833845.104;351.96000000000004;350.66;305.36;305.16;291.96000000000004;278.66;276.25090830309495;279.16;279.16;273.16;278.86;353.06000000000006;305.56;272.96000000000004;275.96000000000004;292.36;281.86;302.56;346.06000000000006;279.76000000000005;279.16;342.16;351.26;275.86;241.92719264551067;270.5352231155435;276.25090830309495;307.46000000000004;7970000.0;3779999.9999999995;3860000.0;1370000.0;3750000.0;3250000.0;7690000.000000001;0.0;0.0;0.1713333333333333;0.007333333333333333;0.103;0.103;-0.0024947674673923997;15698.9208984375;54874.05078125;2508.63623046875;89858.1328125;490190.6568091193;491023.37053609145;310547.02250680054;306970.00830730045;244184.26477727326;428902.12800615287;432499.5199077751;436739.2979146984;474737.82403454185;532117.922668829;479967.9685859966;436410.85876959574;441192.8968911608;456072.2535448508;439277.76071015815;281352.31252018013;484034.2971139505;433639.87223718094;432499.5199077751;289383.54333396035;327523.71359711495;471806.2409394271;207558.848027244;310547.02250680054;276.20546707326184;3821508.4287447254;1734538.9656468858;399132.1075422042;1112544.4554735422;0;52;0;70;112;112;7;3;203;196;2103683876481.029;803594741465.3549;1768879930590.9146;39266.25041405052;1937.8142146893424;-0.0;12561.10723230038;8151711.88333131;1550434.245105233;5.553795026585875;843737.6460064849;0.7356867671430698;0.07820827254266845
9465;2019-07-11 10:31:45.104;769;764;327;326;196;51;56;54;-16;57;808;323;-18;15;196;68;294;730;349;62;55;26;816;375;384;137;371;303;781;-1.0;-1.0;2293.0;318.0;618.0;98;10;0;1;1;0;1;0;1;1;1;1;0;1;0;104691.7265625;27463.341796875;58416.61328125;2362.5087890625;775.0;285187;698.0;-1.0;Calculated values ==>;1562833905.104;350.06000000000006;349.56000000000006;305.86;305.76000000000005;292.76000000000005;278.26000000000005;275.94376602880345;278.76000000000005;278.56;271.56;278.86;353.96000000000004;305.46000000000004;271.36;274.66;292.76000000000005;279.96000000000004;302.56;346.16;279.36;278.66;342.96000000000004;350.66;275.76000000000005;241.92719264551067;267.9596281332873;275.94376602880345;308.06;8159999.999999999;3750000.0;3840000.0;1370000.0;3710000.0;3030000.0;7809999.999999999;0.0;0.0;0.38216666666666665;0.053000000000000005;0.103;0.103;-0.0024957091876173024;27463.341796875;58416.61328125;2362.5087890625;104691.7265625;485329.0850446576;488157.4927323064;310911.18956874777;309253.86150299624;246251.7748885337;429116.5711722346;432244.398265126;439188.78863478545;474737.82403454185;534688.7203836266;482483.7161422288;438881.8371443283;443809.95577213913;457293.5173898348;436657.94351008214;279640.4254527857;482902.3498611644;433386.42264054104;432051.8613127633;292734.4514702754;325007.27902157017;471708.256711685;206539.23702011933;310911.18956874777;275.8036854297611;3823129.6775728506;1734898.6511693466;399172.700417367;1113488.5443407297;0;53;0;70;112;112;7;3;203;196;2103914876481.029;803676941465.3549;1769068330590.9146;88910.90364207157;14053.958043652981;-0.0;12477.4891896336;8152780.026281778;1550567.5098740526;5.553795026585875;843946.3009766677;1.3082403393575777;0.16907401006174205
9466;2019-07-11 10:32:45.125;773;772;328;327;217;53;58;54;-29;57;807;322;-31;-4;199;90;294;736;351;64;57;24;815;377;386;136;374;296;780;-2.0;-1.0;2436.0;7.0;618.0;98;4;0;1;1;0;1;0;1;1;1;1;0;1;0;104455.796875;27344.91796875;58152.0625;2276.9423828125;768.0;285188;702.0;0.0;Calculated values ==>;1562833965.125;350.46000000000004;350.36;305.96000000000004;305.86;294.86;278.46000000000004;276.14872888175563;278.96000000000004;278.56;270.26000000000005;278.86;353.86;305.36;270.06;272.76000000000005;293.06;282.16;302.56;346.76;279.56;278.86;343.36;349.96000000000004;275.56;241.71165711629368;267.1113755279542;276.14872888175563;308.26000000000005;8150000.0;3770000.0000000005;3860000.0;1360000.0;3740000.0;2960000.0;7800000.0;0.0;0.0;0.40599999999999997;0.0011666666666666668;0.103;0.103;0.0;27344.91796875;58152.0625;2276.9423828125;104455.796875;486059.6358706714;489471.75620743824;313569.40505842515;311623.2480928004;252767.7026113697;428973.91024759493;432114.40351458616;438754.5193185401;474865.594289118;535097.8035276106;483192.6762281084;438449.4162088901;442477.748538518;457226.32384720515;440007.67308694054;279724.4580501293;483948.54126577696;433262.1898827527;431920.87041324837;294410.04551340896;322071.7610967587;471644.9034095714;207413.19839457097;313569.40505842515;276.1452400728189;3824873.183612447;1735355.546524121;399211.37604213954;1114460.289962729;0;53;0;70;112;112;7;3;203;196;2104145957330.6765;803758870130.2299;1769248093485.6404;93924.57629513147;308.2703225175005;-0.0;12190.200931546791;8154304.188549079;1550687.2370000875;5.553795026585875;844151.9370081266;1.2124677135505433;0.14257253161585934
9467;2019-07-11 10:33:45.095;777;777;330;329;232;53;59;55;-35;57;799;323;-37;-14;200;75;294;743;347;65;57;22;820;378;388;135;375;291;783;-1.0;-1.0;2765.0;76.0;618.0;98;1;0;1;1;0;1;0;1;1;1;1;0;1;0;104915.0078125;27445.599609375;58624.59375;2234.98046875;762.0;285189;700.0;0.0;Calculated values ==>;1562834025.095;350.86;350.86;306.16;306.06;296.36;278.46000000000004;276.25090830309495;279.06;278.66;269.66;278.86;353.06000000000006;305.46000000000004;269.46000000000004;271.76000000000005;293.16;280.66;302.56;347.46000000000004;279.66;278.86;343.16;349.36;275.36;241.49495122638035;266.49643012054327;276.25090830309495;307.86;8200000.0;3779999.9999999995;3879999.9999999995;1350000.0;3750000.0;2910000.0;7830000.0;0.0;0.0;0.4608333333333333;0.012666666666666666;0.103;0.103;0.0;27445.599609375;58624.59375;2234.98046875;104915.0078125;486171.40758908266;489925.00669508666;315132.04268905363;313094.80335867923;257579.87171880924;428902.12800615287;431790.3366958349;438955.35224907694;474993.16594713245;534636.4597932257;483888.35754247144;438653.51851114654;442061.5151102923;457204.18955206627;437195.9847690712;279310.2284101894;484720.08531683113;432947.75801913545;431399.24312877783;293572.2367247113;319555.8750819185;471581.87251044664;207587.91819723224;315132.04268905363;276.2164490537276;3826617.0679406556;1735811.9058769997;399248.9565995753;1115432.9421958753;0;53;0;70;112;112;7;3;203;196;2104378041230.7874;803840129480.2687;1769424105435.7244;106621.82585889177;3343.9234213007157;-0.0;11975.521645291592;8155974.572957817;1550717.6567304933;5.553795026585875;844353.2173391855;1.3809074331570599;0.1659302405282114
9468;2019-07-11 10:34:45.116;774;772;333;331;230;53;60;57;-39;58;790;323;-42;-19;200;90;295;741;340;66;59;20;842;375;385;136;368;287;797;-1.0;-1.0;1155.0;98.0;618.0;0;1;0;1;1;0;1;1;1;1;1;1;0;0;0;122994.953125;28030.201171875;76132.078125;2191.15991210938;756.0;285190;698.0;0.0;Calculated values ==>;1562834085.116;350.56000000000006;350.36;306.46000000000004;306.26000000000005;296.16;278.46000000000004;275.94376602880345;279.16;278.86;269.26000000000005;278.96000000000004;352.16;305.46000000000004;268.96000000000004;271.26000000000005;293.16;282.16;302.66;347.26;279.76000000000005;279.06;342.96000000000004;348.76;275.16;241.71165711629368;265.9988726020314;275.94376602880345;307.16;8420000.0;3750000.0;3850000.0;1360000.0;3679999.9999999995;2870000.0;7970000.0;0.0;0.0;0.1925;0.01633333333333333;0.103;0.103;0.0;28030.201171875;76132.078125;2191.15991210938;122994.953125;483413.0499170233;487749.09899522905;310628.10191102885;307953.93743006163;256389.50857205028;429116.5711722346;432754.596348741;439238.6079225946;474962.91870186524;534001.4221405445;484351.8273453185;438790.00918341696;442171.05938231765;458335.0929063802;440442.4509681197;278064.8163976036;482917.18306500325;433888.50685869873;432563.4788802898;292734.4514702754;317040.2365367038;471253.26030847814;206618.0744659914;310628.10191102885;275.83364638909137;3828516.982349623;1736274.366020557;399285.85401226894;1116556.3075000797;0;53;0;70;113;112;7;3;203;196;2104610022395.4336;803921457935.1447;1769597566125.4597;44779.452690396116;4322.37470209395;-0.0;12559.34382783388;8157236.691864199;1550781.564908127;5.553795026585875;844557.7461111739;0.5797759967043455;0.06464993500160585
9469;2019-07-11 10:35:45.126;787;789;334;334;247;42;49;48;-27;57;782;325;-29;-5;205;53;295;750;329;56;48;18;825;364;375;136;357;305;786;85.0;0.0;1883.0;310.0;618.0;0;1;100;1;0;0;1;1;1;1;1;1;0;1;0;110204.71875;16422.322265625;74697.203125;2345.12841796875;751.0;285191;696.0;0.0;Calculated values ==>;1562834145.126;351.86;352.06000000000006;306.56;306.56;297.86;277.36;274.8017692304317;278.06;277.96000000000004;270.46000000000004;278.86;351.36;305.66;270.26000000000005;272.66;293.66;278.46000000000004;302.66;348.16;278.76000000000005;277.96000000000004;342.76;348.26;274.96000000000004;241.71165711629368;268.19934244402924;274.8017692304317;306.06;8250000.0;3640000.0;3750000.0;1360000.0;3570000.0000000005;3050000.0;7859999.999999999;0.014166666666666666;0.0;0.3138333333333333;0.051666666666666666;0.103;0.11716666666666666;0.0;16422.322265625;74697.203125;2345.12841796875;110204.71875;487224.2691828429;491430.72825381265;321969.63572754076;321969.63572754076;262664.3160422919;429879.7862731237;433209.26022689394;437026.66223005543;474865.594289118;531832.1696625018;482476.0945446205;436709.9816544933;440427.53025024605;460749.12975072267;436597.2893215753;279354.4166943343;485490.92041940754;434501.82505594625;433022.3399103346;291896.6896268761;314944.0575458753;471057.33072014985;203543.98496453936;307650.7448102504;274.60182387736177;3830460.6368367057;1736644.8654554265;399323.6627154141;1117813.4276620762;0;53;0;70;113;112;7;3;203;196;2104838060395.3975;804003071535.1317;1769775195725.4314;73274.6468818278;13821.522864039876;-0.0;14689.371892559864;8158220.639991172;1550932.7892543452;5.553795026585875;844784.8565875796;1.0890271080110576;0.13041863926297906
9470;2019-07-11 10:36:45.117;785;783;332;330;201;40;47;43;-19;54;782;325;-20;7;208;57;295;748;345;54;46;16;819;363;373;133;356;309;779;162.0;-1.0;1151.0;314.0;618.0;0;1;100;1;0;0;1;1;1;1;1;1;0;0;0;109422.4765625;16301.015625;74137.6328125;2381.4130859375;748.0;285192;696.0;0.0;Calculated values ==>;1562834205.117;351.66;351.46000000000004;306.36;306.16;293.26000000000005;277.16;274.69669130483857;277.86;277.46000000000004;271.26000000000005;278.56;351.36;305.66;271.16;273.86;293.96000000000004;278.86;302.66;347.96000000000004;278.56;277.76000000000005;342.76;347.96000000000004;274.76000000000005;241.05796691057077;268.67533136820026;274.69669130483857;307.66;8190000.000000001;3629999.9999999995;3729999.9999999995;1330000.0;3560000.0;3090000.0;7790000.000000001;0.027000000000000003;0.0;0.19183333333333333;0.052333333333333336;0.103;0.13;0.0;16301.015625;74137.6328125;2381.4130859375;109422.4765625;487521.36665471806;491224.49959542236;327445.53585857194;319677.8704685269;247814.00688320748;429947.3805835815;433339.70882325375;437372.52749135875;474956.93190324656;531531.9621369152;482002.9957579255;437214.0438153077;441384.9092064438;461305.4655017553;437520.3941472015;279845.4403480966;485914.08312217967;434625.8553822633;433153.7420760326;291896.6896268761;313686.43059754226;471261.7068757205;203088.79109471745;301617.59656146367;274.42098810923034;3832290.5889356686;1736917.5190344735;399363.0446532183;1119053.5319216377;0;53;0;70;113;112;7;3;203;196;2105062426736.0537;804083759430.3677;1769959368095.9702;44943.430098755685;14034.382592539161;-0.0;17099.698916893965;8159205.642862962;1551164.8869806137;5.553795026585875;845049.725775428;0.8196235852416331;0.1004355752818471
9471;2019-07-11 10:37:45.117;780;776;332;330;189;37;44;40;-16;52;789;326;-17;11;210;44;295;744;355;52;43;14;821;361;372;129;354;311;781;199.0;-1.0;1522.0;271.0;618.0;0;1;100;1;0;0;1;1;1;1;1;1;0;1;0;109785.7578125;16278.6025390625;74407.875;2410.7880859375;744.0;285193;693.0;0.0;Calculated values ==>;1562834265.117;351.16;350.76;306.36;306.16;292.06;276.86;274.4858918419099;277.56;277.16;271.56;278.36;352.06000000000006;305.76000000000005;271.46000000000004;274.26000000000005;294.16;277.56;302.66;347.56000000000006;278.36;277.46000000000004;342.46000000000004;347.56000000000006;274.56;240.16925963744896;268.91163127593666;274.4858918419099;308.66;8209999.999999999;3610000.0;3720000.0000000005;1290000.0;3540000.0;3110000.0;7809999.999999999;0.033166666666666664;0.0;0.25366666666666665;0.04516666666666667;0.103;0.13616666666666666;0.0;16278.6025390625;74407.875;2410.7880859375;109785.7578125;486538.42899388325;489974.65063091257;323246.8568160743;317155.4540061455;244177.64384752142;430081.6785162784;433033.530313329;437389.9950341223;475272.5666194719;532114.2599596132;481880.66001972015;437231.03110804653;441564.8193833535;461877.967187257;435731.16137290135;279679.4679384126;485086.25005729817;434506.36993507313;432846.8831544877;290640.09048841946;312009.6876057385;471598.49416682107;202780.72587612804;293904.4332456345;274.29225951911303;3834117.324222127;1737189.0158525072;399402.9796629839;1120291.4111534085;0;53;0;70;113;112;7;3;203;196;2105285926736.0537;804162359430.3677;1770145368095.9702;59512.55127641121;12141.60253446297;-0.0;18919.330262588846;8160076.109374422;1551383.0201900054;5.553795026585875;845349.8843519237;0.9728909164560978;0.11942834653055386
9472;2019-07-11 10:38:48.098;772;766;330;329;183;36;44;40;-15;50;800;326;-17;11;212;41;295;739;340;52;43;13;818;360;371;125;353;311;779;-3.0;-2.0;553.0;414.0;618.0;0;0;100;1;0;0;1;1;1;1;1;1;0;1;0;109546.359375;16233.5029296875;74207.6875;2426.95678710938;741.0;285194;692.0;0.0;Calculated values ==>;1562834328.098;350.36;349.76;306.16;306.06;291.46000000000004;276.76000000000005;274.38016830617;277.56;277.16;271.66;278.16;353.16;305.76000000000005;271.46000000000004;274.26000000000005;294.36;277.26000000000005;302.66;347.06000000000006;278.36;277.46000000000004;342.36;347.26;274.46000000000004;239.25999513918347;268.91163127593666;274.38016830617;307.16;8180000.0;3600000.0;3710000.0;1250000.0;3529999.9999999995;3110000.0;7790000.000000001;0.0;0.0;0.09216666666666667;0.06899999999999999;0.103;0.103;0.0;16233.5029296875;74207.6875;2426.95678710938;109546.359375;485593.26936690626;488664.9836952209;319677.8704685269;316856.48899954;242476.7182651522;430148.3826014536;433285.5503662649;437548.62350390764;475587.2557648766;533264.6562648478;481880.66001972015;437231.03110804653;441564.8193833535;462295.1400144604;435442.3189386135;279929.3195465219;484521.8106318913;434750.32172868925;433099.9636564668;290221.2356813373;310752.19949742197;472030.50123284414;201496.71304972266;319677.8704685269;273.7874983718827;3836035.9014528035;1737473.4109792837;399445.297164316;1121591.4051442244;0;53;0;70;113;112;7;3;203;196;2105519901150.8552;804242345300.2998;1770341239005.8042;21756.117746860717;18666.83138463538;-0.0;11682.475598357809;8160786.995768785;1551652.512686535;5.553795026585875;845617.5693982146;0.5610688518229607;0.07736384892039612
9473;2019-07-11 10:39:45.118;764;757;330;328;163;38;45;40;-17;50;812;325;-19;3;212;42;295;732;329;53;44;14;815;362;372;137;354;308;775;168.0;-1.0;614.0;401.0;618.0;0;100;100;1;0;0;1;1;1;1;1;0;0;0;0;108387.2109375;16184.375;73959.5859375;1383.40856933594;738.0;285195;691.0;0.0;Calculated values ==>;1562834385.118;349.56000000000006;348.86;306.16;305.96000000000004;289.46000000000004;276.96000000000004;274.5913991737795;277.66;277.16;271.46000000000004;278.16;354.36;305.66;271.26000000000005;273.46000000000004;294.36;277.36;302.66;346.36;278.46000000000004;277.56;342.26;346.96000000000004;274.56;241.92719264551067;268.5567601203482;274.5913991737795;306.06;8150000.0;3620000.0000000005;3720000.0000000005;1370000.0;3540000.0;3080000.0;7750000.0;0.028;0.0;0.10233333333333333;0.06683333333333333;0.103;0.131;0.0;16184.375;73959.5859375;1383.40856933594;108387.2109375;484645.91458879085;487706.4882692407;327760.78366409364;319201.93225773313;236896.4241733515;430014.67791919125;433219.5959970978;437915.60822266474;474055.1135888039;534738.5438788116;482121.5021305281;437601.09044165985;440994.04979356076;462143.5377314872;435138.326120535;280184.64317768207;483859.0071466391;434688.0345678253;433033.530313329;289802.386634966;309494.7701623936;470531.02399546513;202346.83325610662;300954.7484623865;274.12822014737026;3837761.8142548953;1737730.1425624688;399475.4731410593;1122764.807634305;0;53;0;70;113;112;7;3;203;196;2105731730450.7844;804317041500.2748;1770517715905.745;24106.53797157778;17923.643414413793;-0.0;17302.320422473473;8161150.2025227;1551942.288918805;5.553795026585875;845847.1128799584;0.6482487383627217;0.07891431282329496
9474;2019-07-11 10:40:45.079;757;752;332;330;150;37;45;40;-17;50;820;323;-19;-2;213;36;295;726;338;53;44;15;821;362;373;143;355;309;781;125.0;-1.0;1820.0;266.0;618.0;3;100;100;1;0;0;1;1;1;1;1;0;0;1;0;109052.7890625;16225.1318359375;74574.578125;1374.49560546875;735.0;285196;691.0;0.0;Calculated values ==>;1562834445.079;348.86;348.36;306.36;306.16;288.16;276.86;274.5913991737795;277.66;277.16;271.46000000000004;278.16;355.16;305.46000000000004;271.26000000000005;272.96000000000004;294.46000000000004;276.76000000000005;302.66;345.76;278.46000000000004;277.56;342.26;346.66;274.66;243.1966462407574;268.67533136820026;274.5913991737795;306.96000000000004;8209999.999999999;3620000.0000000005;3729999.9999999995;1430000.0;3550000.0;3090000.0;7809999.999999999;0.020833333333333332;0.0;0.30333333333333334;0.044333333333333336;0.103;0.12383333333333332;0.0;16225.1318359375;74574.578125;1374.49560546875;109052.7890625;482902.14623000205;486321.37833281443;323246.8568160743;317155.4540061455;233228.97408042118;430014.67791919125;432967.19635037374;437688.5006598165;473278.1180222493;535499.4893951729;481773.17917956394;437372.52749135875;440018.3298031032;462124.50259435363;434064.28222162405;279679.4679384126;482272.91642277787;434443.7467413817;432780.064257215;289802.386634966;308237.3991652946;469819.94228607416;203125.3447461977;303037.98870203044;274.430493287856;3839572.6364538586;1738000.0462344517;399498.44073718856;1124001.7877740622;0;53;0;70;113;112;7;3;203;196;2105955085175.6565;804400986900.2267;1770702695590.6392;71150.82396046437;11823.460490934523;-0.0;16066.393689583687;8161943.497894302;1552190.0203210616;5.553795026585875;846125.0047501982;1.074494513214214;0.1286016020810693
9475;2019-07-11 10:41:45.109;754;749;330;329;141;36;44;40;-16;50;816;322;-18;-3;214;44;295;722;351;52;43;15;816;361;371;147;354;310;776;-2.0;-1.0;1493.0;251.0;618.0;6;100;100;1;0;0;1;1;1;1;1;0;0;1;0;108673.09375;16201.9755859375;74256.9453125;1368.62622070312;734.0;285197;690.0;-1.0;Calculated values ==>;1562834505.109;348.56000000000006;348.06000000000006;306.16;306.06;287.26000000000005;276.76000000000005;274.4858918419099;277.56;277.16;271.56;278.16;354.76;305.36;271.36;272.86;294.56;277.56;302.66;345.36;278.36;277.46000000000004;342.16;346.56000000000006;274.66;244.02132995426717;268.7936212382143;274.4858918419099;308.26000000000005;8159999.999999999;3610000.0;3710000.0;1470000.0;3540000.0;3100000.0;7759999.999999999;0.0;0.0;0.24883333333333332;0.04183333333333333;0.103;0.103;-0.002502016338352135;16201.9755859375;74256.9453125;1368.62622070312;108673.09375;482954.34997010155;486380.70200061507;325169.4133993929;321033.5027251069;230904.13965237286;430081.6785162784;433285.5503662649;437618.5379703155;472755.93469492695;535009.2818377106;481539.0797089513;437301.7563972805;439646.5891626351;462408.6297355585;435731.16137290135;280098.9111569344;482185.8805833634;434750.32172868925;433099.9636564668;289383.54333396035;307818.28838856175;469275.6989400007;202779.67948393212;325169.4133993929;274.29185348895413;3841387.9260009425;1738270.4072424527;399521.3115154034;1125242.670600131;0;53;0;70;113;112;7;3;203;196;2106178396775.55;804488030400.1852;1770888488440.5505;58435.73595336173;11148.416813912198;-0.0;11116.84667647861;8163023.925837069;1552381.5483479996;5.553795026585875;846351.6450166423;0.8788321367121776;0.11309028270950895
9476;2019-07-11 10:42:45.129;751;746;330;328;148;36;44;39;-14;49;799;321;-15;5;214;37;295;720;337;52;43;14;816;360;371;139;352;313;775;-2.0;-1.0;1161.0;306.0;618.0;15;1;100;1;0;0;1;1;1;1;1;0;1;1;0;109855.765625;16228.32421875;74607.96875;2372.091796875;731.0;285198;688.0;0.0;Calculated values ==>;1562834565.129;348.26;347.76;306.16;305.96000000000004;287.96000000000004;276.76000000000005;274.38016830617;277.56;277.06;271.76000000000005;278.06;353.06000000000006;305.26000000000005;271.66;273.66;294.56;276.86;302.66;345.16;278.36;277.46000000000004;341.96000000000004;346.26;274.56;242.35481222062532;269.14681796795327;274.38016830617;306.86;8159999.999999999;3600000.0;3710000.0;1390000.0;3520000.0000000005;3130000.0;7750000.0;0.0;0.0;0.19349999999999998;0.051000000000000004;0.103;0.103;0.0;16228.32421875;74607.96875;2372.091796875;109855.765625;482475.1581027999;486024.3644493557;327760.78366409364;319201.93225773313;232795.29327069642;430148.3826014536;433285.5503662649;437249.5021140777;473699.0552649324;533011.6784421041;481065.1226459149;437089.72060350876;440223.95158698264;462710.40465551656;434733.80906377075;280098.9111569344;481979.87183779984;434750.32172868925;433099.9636564668;288545.87390705565;306560.99450073834;470261.8752935162;202302.50229246565;327760.78366409364;274.1018465798393;3843209.606853098;1738540.7498249053;399552.49455642333;1126483.6250639076;0;53;0;70;113;112;7;3;203;197;2106401070975.4792;804573859000.158;1771075450740.4912;45462.24446548192;13665.928023053579;-0.0;10849.935539214435;8163890.030945785;1552588.4034836441;5.553795026585875;846534.7625538877;0.7507705256743991;0.0957166600935611
9477;2019-07-11 10:43:48.130;748;743;330;327;144;36;44;39;-12;47;754;322;-13;13;215;36;295;716;328;52;43;12;821;360;371;134;352;315;780;-1.0;-1.0;1326.0;467.0;618.0;21;1;100;1;0;0;1;1;1;1;1;0;1;0;0;110961.859375;16350.744140625;75391.53125;2401.65747070312;729.0;285199;687.0;0.0;Calculated values ==>;1562834628.13;347.96000000000004;347.46000000000004;306.16;305.86;287.56;276.76000000000005;274.38016830617;277.56;277.06;271.96000000000004;277.86;348.56000000000006;305.36;271.86;274.46000000000004;294.66;276.76000000000005;302.66;344.76;278.36;277.46000000000004;341.86;346.06000000000006;274.36;241.2770596917726;269.38090353596624;274.38016830617;305.96000000000004;8209999.999999999;3600000.0;3710000.0;1340000.0;3520000.0000000005;3150000.0;7800000.0;0.0;0.0;0.221;0.07783333333333334;0.103;0.103;0.0;16350.744140625;75391.53125;2401.65747070312;110961.859375;481456.5170666302;485036.6642129299;318339.29825847415;311623.2480928004;231636.81538067182;430148.3826014536;433285.5503662649;437109.2053401759;474149.3184965571;528138.35056716;480941.0962424071;436948.6013565401;441019.27120627684;462842.2204873615;434555.4581654633;279679.4679384126;480798.49832997925;434750.32172868925;433099.9636564668;288127.0477506168;305722.83045113535;470737.49932489695;202130.82675211114;318339.29825847415;274.03500990334874;3845141.791746052;1738825.8211986714;399594.2655256454;1127796.1415256285;0;53;0;70;113;112;7;3;203;197;2106634804686.095;804659855365.3845;1771273273881.0122;51930.22166796231;20906.552681915164;-0.0;11820.348535993242;8164742.228553429;1552890.9174923429;5.553795026585875;846733.1306887188;0.8992307875067077;0.11757910583458052
9478;2019-07-11 10:44:48.121;748;743;331;329;138;36;44;39;-10;46;748;322;-12;15;215;35;295;716;327;53;43;11;819;361;371;130;352;315;778;299.0;-1.0;1512.0;405.0;618.0;31;1;100;1;0;0;1;1;1;1;1;0;1;0;0;111040.1015625;16316.7783203125;75752.046875;2420.4619140625;729.0;285200;685.0;0.0;Calculated values ==>;1562834688.121;347.96000000000004;347.46000000000004;306.26000000000005;306.06;286.96000000000004;276.76000000000005;274.4858918419099;277.56;277.06;272.16;277.76000000000005;347.96000000000004;305.36;271.96000000000004;274.66;294.66;276.66;302.66;344.76;278.46000000000004;277.46000000000004;341.66;346.06000000000006;274.26000000000005;240.39332010688793;269.38090353596624;274.4858918419099;305.86;8190000.000000001;3610000.0;3710000.0;1300000.0;3520000.0000000005;3150000.0;7780000.0;0.049833333333333334;0.0;0.252;0.06749999999999999;0.103;0.15283333333333332;0.0;16316.7783203125;75752.046875;2420.4619140625;111040.1015625;481671.952146286;485247.3216011783;325162.6607271703;318065.52541837806;230075.9828101715;430081.6785162784;433285.5503662649;437429.3724414259;474565.8909610861;527506.8396518297;480941.0962424071;437109.2053401759;441324.0648892348;462842.2204873615;434130.71970383386;279845.4403480966;481018.7782392467;434931.02653914405;433099.9636564668;287289.4124756198;305722.83045113535;471174.39379848284;202660.7261397102;285219.2818376931;274.24567810002327;3846991.530582806;1739098.009717824;399634.4438261604;1129055.482412543;0;53;0;70;113;112;7;3;203;197;2106857371295.8616;804739043485.3014;1771462245530.814;59161.69886803236;18124.672566967154;-0.0;22601.097537969243;8165667.855692024;1553216.1289133774;5.553795026585875;847019.9330455599;1.0571300940956951;0.12212881547292555
