;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9479;2019-07-11 10:45:45.081;746;741;331;329;129;36;44;39;-10;46;763;322;-12;15;216;35;295;714;332;52;43;11;822;361;372;131;353;315;780;263.0;-1.0;1561.0;239.0;618.0;36;100;100;1;0;0;1;1;1;1;1;0;0;0;0;110863.40625;16369.029296875;76146.0703125;1437.1198730468802;726.0;285201;684.0;0.0;Calculated values ==>;1562834745.081;347.76;347.26;306.26000000000005;306.06;286.06;276.76000000000005;274.4858918419099;277.56;277.06;272.16;277.76000000000005;349.46000000000004;305.36;271.96000000000004;274.66;294.76000000000005;276.66;302.66;344.56000000000006;278.36;277.46000000000004;341.56000000000006;345.76;274.26000000000005;240.61611355647437;269.38090353596624;274.4858918419099;306.36;8220000.0;3610000.0;3720000.0000000005;1310000.0;3529999.9999999995;3150000.0;7800000.0;0.04383333333333333;0.0;0.26016666666666666;0.03983333333333334;0.103;0.14683333333333332;0.0;16369.029296875;76146.0703125;1437.1198730468802;110863.40625;481025.22688775114;484726.5034515416;321402.03633614426;315777.34267573827;227684.25330126475;430081.6785162784;433033.530313329;437429.3724414259;474437.7492251421;529084.9057535259;480941.0962424071;437109.2053401759;441324.0648892348;462823.7401354272;434130.71970383386;279597.3565208669;480479.9829261741;434506.36993507313;432846.8831544877;286870.6033266602;304465.6318710359;471041.0630420859;202887.05355640856;286022.42172652966;274.33350322224055;3848747.033890232;1739356.5907738132;399664.96158431884;1130257.1652959867;0;53;0;70;113;112;7;3;203;197;2107068977696.0032;804813376285.3512;1771641669530.934;61020.09329658535;10681.468044512816;-0.0;21558.7250863385;8166618.6272040075;1553444.0174925898;5.553795026585875;847369.2863092218;0.9926352665344466;0.10948769376622981
9480;2019-07-11 10:46:45.121;747;742;334;331;125;36;44;38;-11;47;791;322;-12;5;217;30;295;714;345;52;43;13;826;361;372;139;353;315;784;154.0;0.0;1695.0;364.0;618.0;43;100;100;1;0;0;1;1;1;1;1;0;0;1;0;111542.6328125;16431.736328125;76817.7265625;1415.6516113281198;724.0;285202;683.0;0.0;Calculated values ==>;1562834805.121;347.86;347.36;306.56;306.26000000000005;285.66;276.76000000000005;274.4858918419099;277.56;276.96000000000004;272.06;277.86;352.26;305.36;271.96000000000004;273.66;294.86;276.16;302.66;344.56000000000006;278.36;277.46000000000004;341.46000000000004;345.56000000000006;274.46000000000004;242.35481222062532;269.38090353596624;274.4858918419099;307.66;8259999.999999999;3610000.0;3720000.0000000005;1390000.0;3529999.9999999995;3150000.0;7840000.000000001;0.025666666666666667;0.0;0.2825;0.06066666666666667;0.103;0.12866666666666665;0.0;16431.736328125;76817.7265625;1415.6516113281198;111542.6328125;480754.1421744654;484458.71033265005;325262.0089420606;316406.4362827232;226588.78678965068;430081.6785162784;433033.530313329;437269.4612400554;473503.23161362135;532024.5566854752;480941.0962424071;437109.2053401759;439788.8290333797;462955.59896260384;433223.753696834;279274.5403281349;480036.8128459197;434506.36993507313;432846.8831544877;286451.7998164319;303627.53096179874;470163.3332718048;202731.20686575535;300819.3359890153;274.27304168193547;3850601.653137014;1739630.1127136569;399688.7505287373;1131532.7134013395;0;53;0;70;113;112;7;3;203;197;2107292326495.8613;804894430285.2997;1771830795530.814;66257.05686073976;16224.215668633668;-0.0;16987.54440195745;8167679.977216589;1553668.3809994108;5.553795026585875;847690.7193673616;1.0507441675283522;0.1320946017763503
9481;2019-07-11 10:47:45.112;747;741;335;333;123;35;44;38;-11;47;812;322;-12;2;217;33;295;714;351;52;43;14;826;360;371;143;351;315;784;212.0;0.0;1395.0;368.0;618.0;46;100;100;1;0;0;1;1;1;1;1;0;0;0;0;111506.8515625;16366.1669921875;76854.0703125;1405.49377441406;695.0;285203;564.0;893.0;Calculated values ==>;1562834865.112;347.86;347.26;306.66;306.46000000000004;285.46000000000004;276.66;274.38016830617;277.56;276.96000000000004;272.06;277.86;354.36;305.36;271.96000000000004;273.36;294.86;276.46000000000004;302.66;344.56000000000006;278.36;277.46000000000004;329.56;342.66;274.56;243.1966462407574;269.38090353596624;274.38016830617;308.26000000000005;8259999.999999999;3600000.0;3710000.0;1430000.0;3510000.0;3150000.0;7840000.000000001;0.035333333333333335;0.0;0.23249999999999998;0.06133333333333334;0.103;0.13833333333333334;2.239469410284345;16366.1669921875;76854.0703125;1405.49377441406;111506.8515625;480754.1421744654;484302.87256553007;329422.7408303934;321778.9948896925;226073.0844301279;430148.3826014536;433285.5503662649;437269.4612400554;472982.62173735606;534224.4880599282;480941.0962424071;437109.2053401759;439322.585070851;463255.1075124623;434017.3760585396;279274.5403281349;480036.8128459197;434750.32172868925;433099.9636564668;236650.15891445865;291477.81744585035;469720.77526323247;202411.6831146347;296981.36223311524;274.14431428075267;3852460.1200263333;1739903.3875769936;399712.25654716213;1132813.1196175416;0;53;0;70;113;112;7;3;203;197;2107515193060.6274;804979017595.2109;1772019767180.6157;54604.4334141603;16394.957651780664;-0.0;18829.739863563635;8168687.005224294;1553940.1666694956;5.553795026585875;847989.1519643225;0.9493097691833177;0.11963183303871847
9482;2019-07-11 10:48:45.112;748;707;334;333;122;34;42;38;-11;47;817;322;-12;1;218;34;295;694;351;50;41;16;826;358;369;146;350;315;786;137.0;-1.0;1144.0;224.0;618.0;44;100;100;1;0;0;1;1;1;1;1;0;0;0;0;111491.1875;16418.07421875;76869.1015625;1400.1481933593802;642.0;285204;612.0;1142.0;Calculated values ==>;1562834925.112;347.96000000000004;343.86;306.56;306.46000000000004;285.36;276.56;274.1680685717883;277.36;276.96000000000004;272.06;277.86;354.86;305.36;271.96000000000004;273.26000000000005;294.96000000000004;276.56;302.66;342.56000000000006;278.16;277.26000000000005;334.36;337.36;274.76000000000005;243.81672145450628;269.38090353596624;274.1680685717883;308.26000000000005;8259999.999999999;3579999.9999999995;3690000.0;1460000.0;3500000.0;3150000.0;7859999.999999999;0.022833333333333334;0.0;0.19066666666666665;0.037333333333333336;0.103;0.12583333333333332;2.8725056496614645;16418.07421875;76869.1015625;1400.1481933593802;111491.1875;480916.52065878076;478686.4446330916;321969.63572754076;319141.74555746245;225787.8680978114;430280.9020939914;433417.75616050424;437269.4612400554;472589.9408494799;534747.7127957914;480941.0962424071;437109.2053401759;439166.56400958967;463535.3357554476;434686.96261437517;279274.5403281349;476567.9152819176;434875.2158941437;433233.1241697373;256730.23209357203;269285.52512055053;469511.7560845713;202038.2744740761;300207.2562683028;273.98988026622953;3854318.4370185207;1740176.5895870847;399735.63689689356;1134094.1460498332;0;53;0;70;113;112;7;3;203;197;2107737193060.6274;805065717595.2109;1772208767180.6157;44850.74627671338;9985.67664679182;-0.0;16739.08837759717;8169515.798388384;1554160.0052886505;5.553795026585875;848285.5588663322;0.7559143958941695;0.09024901030823322
9483;2019-07-11 10:49:45.123;748;701;335;333;124;33;42;37;-11;47;813;323;-12;1;219;29;295;685;348;51;41;17;826;359;370;147;350;314;785;240.0;-1.0;1644.0;337.0;618.0;44;100;100;1;0;0;1;1;1;1;1;0;0;1;0;111665.3671875;16467.4609375;76928.0625;1388.55017089844;645.0;285205;618.0;1229.0;Calculated values ==>;1562834985.123;347.96000000000004;343.26;306.66;306.46000000000004;285.56;276.46000000000004;274.27422755570615;277.36;276.86;272.06;277.86;354.46000000000004;305.46000000000004;271.96000000000004;273.26000000000005;295.06;276.06;302.66;341.66;278.26000000000005;277.26000000000005;334.96000000000004;337.66;274.86;244.02132995426717;269.2639976450953;274.27422755570615;307.96000000000004;8259999.999999999;3590000.0;3700000.0;1470000.0;3500000.0;3140000.0;7850000.0;0.04;0.0;0.274;0.05616666666666667;0.103;0.143;3.090829044799887;16467.4609375;76928.0625;1388.55017089844;111665.3671875;480916.52065878076;477826.1891158802;327242.46348771313;320381.8229515473;226316.5391808261;430214.79039162316;433166.4952995384;437498.6818074642;472458.61828419764;534402.6352075284;481176.7641324383;437339.1761139985;439387.25819024903;463666.15784065425;433543.1123277296;279274.5403281349;475199.6769808936;434812.71584277897;432980.8147056428;259240.94887492666;270541.29595472733;469475.28080483334;202305.40906105482;292295.0356760605;274.0984121195209;3856178.415905333;1740450.685954802;399758.88031040865;1135376.024049825;0;53;0;70;113;112;7;3;203;197;2107958933705.3245;805153633710.0908;1772397501775.3577;64442.956732516184;15006.041129608895;-0.0;20118.066401230273;8170426.746222041;1554368.3077849601;5.553795026585875;848592.7581319446;1.0504619655272245;0.12870719985436604
9484;2019-07-11 10:50:45.113;748;702;335;333;121;33;42;36;-10;45;796;324;-11;12;220;27;295;681;350;50;41;16;827;358;369;135;349;316;785;-2.0;-1.0;1651.0;302.0;618.0;45;0;100;1;0;0;1;1;1;1;1;0;1;1;0;112646.640625;16464.20703125;77075.25;2404.70922851562;650.0;285206;625.0;1224.0;Calculated values ==>;1562835045.113;347.96000000000004;343.36;306.66;306.46000000000004;285.26000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;272.16;277.66;352.76;305.56;272.06;274.36;295.16;275.86;302.66;341.26;278.16;277.26000000000005;335.66;338.16;274.76000000000005;241.49495122638035;269.49753711883926;274.1680685717883;308.16;8270000.0;3579999.9999999995;3690000.0;1350000.0;3490000.0;3160000.0;7850000.0;0.0;0.0;0.27516666666666667;0.050333333333333334;0.103;0.103;3.0774040079381466;16464.20703125;77075.25;2404.70922851562;112646.640625;480808.27926935704;477988.76075512765;327242.46348771313;320381.8229515473;225545.0415998052;430280.9020939914;433417.75616050424;437199.7979686943;473825.7953575257;532474.1794795507;481053.1021323719;437039.1322159168;440651.9951771629;463945.06333759974;433430.6572209153;279195.20228470454;474535.3039470706;434875.2158941437;433233.1241697373;262170.3306944222;272634.34865687083;470995.0139456755;202058.68814415147;327242.46348771313;273.9978310266245;3858047.371092946;1740725.0707828242;399790.48553699296;1136659.1710940395;0;53;0;70;113;112;7;3;203;198;2108180596755.3596;805238219610.1042;1772586470275.3877;64702.99538672004;13536.461732010044;-0.0;10917.038050248486;8171502.783120494;1554606.1223331464;5.553795026585875;848851.340898103;0.9292539467964144;0.12188960098711231
9485;2019-07-11 10:51:45.134;748;702;336;333;116;34;42;37;-9;44;784;326;-11;15;220;26;295;680;355;51;41;16;843;358;370;130;350;307;793;-2.0;0.0;1830.0;315.0;618.0;50;0;0;1;1;0;1;1;1;1;1;0;1;0;0;127654.984375;29922.703125;78822.25;2350.24072265625;653.0;285207;629.0;1227.0;Calculated values ==>;1562835105.134;347.96000000000004;343.36;306.76000000000005;306.46000000000004;284.76000000000005;276.56;274.1680685717883;277.36;276.86;272.26000000000005;277.56;351.56000000000006;305.76000000000005;272.06;274.66;295.16;275.76000000000005;302.66;341.16;278.26000000000005;277.26000000000005;336.06;338.46000000000004;274.76000000000005;240.39332010688793;268.43790593516167;274.1680685717883;308.66;8430000.0;3579999.9999999995;3700000.0;1300000.0;3500000.0;3070000.0;7930000.0;0.0;0.0;0.305;0.0525;0.103;0.103;3.084433001032477;29922.703125;78822.25;2350.24072265625;127654.984375;479065.36646476644;477078.1145105565;318868.065152297;313024.4685270329;224160.72711437926;430280.9020939914;433166.4952995384;439381.6388549594;474372.5853179056;531891.0264084993;482354.38950680755;439073.4486229179;442994.2643117957;463796.86937508755;433249.0945367028;277993.1393910382;473420.28405788395;434812.71584277897;432980.8147056428;263844.3676079864;273890.2417152289;471660.0667768931;202098.08102055686;318868.065152297;274.0131708926778;3860050.5855192537;1741111.7636635604;399830.1239886204;1137958.7716315945;0;54;0;70;113;112;7;3;203;198;2108402374350.9023;805317747435.2988;1772773435690.8452;72371.48513949277;14152.004252207653;-0.0;11753.61320399462;8172645.470261577;1554836.9403082721;5.553795026585875;849040.3291150836;0.8846206500207513;0.11722103816151717
9486;2019-07-11 10:52:45.125;757;713;341;337;117;34;43;37;-27;44;788;327;-30;-6;221;25;295;685;361;53;42;16;853;359;370;133;350;290;807;-2.0;-1.0;2491.0;295.0;618.0;54;100;0;1;1;0;1;1;1;1;1;0;0;0;0;126345.46875;28445.63671875;80059.28125;1325.80627441406;665.0;285208;637.0;1225.0;Calculated values ==>;1562835165.125;348.86;344.46000000000004;307.26000000000005;306.86;284.86;276.56;274.27422755570615;277.46000000000004;276.86;270.46000000000004;277.56;351.96000000000004;305.86;270.16;272.56;295.26000000000005;275.66;302.66;341.66;278.46000000000004;277.36;336.86;339.66;274.76000000000005;241.05796691057077;266.37251300914875;274.27422755570615;309.26000000000005;8530000.0;3590000.0;3700000.0;1330000.0;3500000.0;2900000.0;8070000.0;0.0;0.0;0.4151666666666667;0.04916666666666667;0.103;0.103;3.0773382181120312;28445.63671875;80059.28125;1325.80627441406;126345.46875;479464.6492350945;477294.8956268913;316977.57187427854;310979.0961487535;224231.4758473774;430214.79039162316;433351.604109613;440367.69155725266;473986.6944556456;533573.0030481082;484452.73922824184;439922.85144652287;443420.8579296743;463927.47094490804;432813.82302614156;277298.97317163233;472599.0968500388;435172.74246319314;433166.4952995384;267192.67376467976;278914.2836208781;471261.7068757205;202469.54155569364;316977.57187427854;274.16222018505175;3862166.938459175;1741598.0935346566;399860.7531185051;1139282.5857887082;0;54;0;70;113;112;7;3;203;198;2108624341050.6694;805396635600.2161;1772952508825.6572;98767.38194231392;13215.614794901325;-0.0;11967.459112801767;8174071.413562179;1555064.9695905682;5.553795026585875;849237.9750661758;1.128559032130135;0.15040521301344897
9487;2019-07-11 10:53:48.115;772;727;341;337;118;32;41;35;-36;45;794;327;-38;-22;222;22;295;695;359;51;41;18;854;356;368;140;348;284;809;198.0;-2.0;2925.0;251.0;618.0;42;100;0;1;1;0;1;1;1;1;1;0;0;0;0;125756.0;28315.875;79456.0078125;1266.23547363281;675.0;285209;647.0;1226.0;Calculated values ==>;1562835228.115;350.36;345.86;307.26000000000005;306.86;284.96000000000004;276.36;273.955091788801;277.26000000000005;276.66;269.56;277.66;352.56000000000006;305.86;269.36;270.96000000000004;295.36;275.36;302.66;342.66;278.26000000000005;277.26000000000005;337.86;340.66;274.96000000000004;242.56692532238324;265.62235894841564;273.955091788801;309.06;8540000.0;3560000.0;3679999.9999999995;1400000.0;3479999.9999999995;2840000.0;8090000.000000001;0.033;0.0;0.4875;0.04183333333333333;0.103;0.136;3.0781069878766814;28315.875;79456.0078125;1266.23547363281;125756.0;481824.48054231674;479364.3817244942;315634.7940196613;310040.575520048;224458.51240543023;430412.23801567365;433484.00545957795;440334.9322262043;473177.20506292465;534634.810918001;485142.8439953949;440041.42810733936;442362.88017774734;464353.0050393641;433025.5953953174;277231.70807011117;474060.1428342993;435296.1077300321;433484.00545957795;271378.50176498963;283101.5729112263;470521.56202125014;201774.6991191872;288006.9768746933;273.8781103550346;3864372.4761701426;1742094.677926838;399883.42988374596;1140678.1230192038;0;54;0;70;113;112;7;3;203;198;2108856774150.7046;805482616950.2291;1773133290125.6846;116298.11363967085;11242.57709806963;-0.0;19784.875887544313;8175952.937946728;1555278.9447999531;5.553795026585875;849515.7638970056;1.351138197732648;0.17000474611081517
9488;2019-07-11 10:54:45.076;776;729;340;333;119;30;39;33;-27;45;789;328;-29;-15;224;20;295;698;355;49;38;19;834;354;366;144;347;304;796;-2.0;-1.0;2925.0;129.0;618.0;29;100;100;1;0;0;1;1;1;1;1;0;0;0;0;111741.9296875;16481.111328125;76951.9609375;1359.55090332031;676.0;285210;652.0;1225.0;Calculated values ==>;1562835285.076;350.76;346.06000000000006;307.16;306.46000000000004;285.06;276.16;273.7412296467126;277.06;276.46000000000004;270.46000000000004;277.66;352.06000000000006;305.96000000000004;270.26000000000005;271.66;295.56;275.16;302.66;342.96000000000004;278.06;276.96000000000004;338.36;340.76;275.06;243.40439225979637;268.0796299477929;273.7412296467126;308.66;8340000.000000001;3540000.0;3660000.0;1440000.0;3470000.0000000005;3040000.0;7959999.999999999;0.0;0.0;0.4875;0.021500000000000002;0.103;0.103;3.0754211475473667;16481.111328125;76951.9609375;1359.55090332031;111741.9296875;484567.48827309726;481116.6688498786;325785.2293066955;311180.20313259645;224883.8772108213;430542.39183029096;433616.79160117084;437256.7094276882;472654.5496415061;532636.8050945956;482936.1108737132;436941.5243076007;439121.23982878303;464759.1894883885;433167.1557141145;278654.275397518;476074.4932234643;435419.8954169936;433433.583526483;273471.60554148915;283520.3318566784;470081.34618783195;201338.25723626334;325785.2293066955;273.69877426103443;3866251.3816652503;1742449.0780847126;399904.2031362081;1141915.5055612314;0;54;0;70;113;112;7;3;203;198;2109065821020.5786;805563501570.1804;1773300755465.5837;115010.24544331963;5777.9764124587255;-0.0;11087.780484638108;8177782.876201421;1555413.5986538322;5.553795026585875;849760.0051995828;1.391205327289855;0.17540503410672467
9489;2019-07-11 10:55:45.116;765;720;337;330;117;31;40;34;-19;44;785;328;-21;-6;224;21;295;692;357;49;39;20;827;356;367;148;348;308;787;202.0;-1.0;2321.0;190.0;618.0;32;100;100;1;0;0;1;1;1;1;1;0;0;0;0;111149.1328125;16409.302734375;76658.859375;1371.56701660156;672.0;285211;650.0;1226.0;Calculated values ==>;1562835345.116;349.66;345.16;306.86;306.16;284.86;276.26000000000005;273.955091788801;277.16;276.56;271.26000000000005;277.56;351.66;305.96000000000004;271.06;272.56;295.56;275.26000000000005;302.66;342.36;278.06;277.06;338.16;340.36;275.16;244.22491754036054;268.5567601203482;273.955091788801;308.86;8270000.0;3560000.0;3670000.0000000005;1480000.0;3479999.9999999995;3080000.0;7870000.0;0.033666666666666664;0.0;0.38683333333333336;0.03166666666666666;0.103;0.13666666666666666;3.0786318219836915;16409.302734375;76658.859375;1371.56701660156;111149.1328125;483546.06960365525;480664.99762543093;331353.0670863621;311985.42844310775;224494.79635974552;430412.23801567365;433550.350954743;437601.09044165985;472029.1217495138;531920.5654520444;482465.42561116035;437285.26766895736;439623.1850327762;464612.62359298475;432843.37770832406;279195.20228470454;476123.5428633206;435179.4868428049;433366.6693374496;272634.34865687083;281845.32903042674;469638.649770301;201804.84647284672;299439.96883766685;273.8898639458291;3868110.0454685832;1742723.3475929152;399926.9776250703;1143196.4491231346;0;54;0;70;113;112;7;3;203;198;2109285867620.4387;805651159970.1248;1773484477865.467;91213.84704193588;8481.40377108605;-0.0;18303.315734970307;8179502.555993775;1555532.5060407317;5.553795026585875;850005.094285125;1.2494589685935005;0.15319544902360435
9490;2019-07-11 10:56:45.137;755;713;337;333;109;32;41;34;-14;43;779;328;-15;7;223;24;295;687;347;50;40;20;828;358;369;140;350;314;787;146.0;-1.0;2156.0;275.0;618.0;39;1;100;1;0;0;1;1;1;1;1;0;1;0;0;112485.9453125;16407.216796875;76751.390625;2353.51147460938;671.0;285212;650.0;1226.0;Calculated values ==>;1562835405.137;348.66;344.46000000000004;306.86;306.46000000000004;284.06;276.36;274.1680685717883;277.26000000000005;276.56;271.76000000000005;277.46000000000004;351.06000000000006;305.96000000000004;271.66;273.86;295.46000000000004;275.56;302.66;341.86;278.16;277.16;338.16;340.26;275.16;242.56692532238324;269.2639976450953;274.1680685717883;307.86;8280000.0;3579999.9999999995;3690000.0;1400000.0;3500000.0;3140000.0;7870000.0;0.024333333333333332;0.0;0.35933333333333334;0.04583333333333333;0.103;0.12733333333333333;3.0788064184611805;16407.216796875;76751.390625;2353.51147460938;112485.9453125;481834.38665377465;479542.61768480355;331353.0670863621;318028.2429359739;222466.8589188174;430280.9020939914;433233.1241697373;437019.13673288765;472980.94656883925;530841.1641920215;481754.7947529915;436858.596315483;440314.901596438;464188.3465130001;432884.33674222155;279116.3947629091;475297.318200582;434875.2158941437;433047.9251940826;272634.34865687083;281426.5920051367;470718.74820856744;202255.01640475512;306682.49719170947;274.07424392503987;3869974.3233931647;1742996.914304527;399958.03081071866;1144475.3153228264;0;54;0;70;113;112;7;3;203;199;2109506744900.9792;805737590210.3362;1773671143175.9238;84358.57390457562;12304.587707674731;-0.0;16090.531165635512;8180966.171591472;1555705.7832626204;5.553795026585875;850291.8099920518;1.1805171331199114;0.14622836913014212
9491;2019-07-11 10:57:45.127;751;712;338;335;97;33;41;35;-9;42;772;330;-11;15;221;26;295;686;352;50;40;19;828;358;370;138;350;317;787;136.0;-1.0;948.0;199.0;618.0;41;1;100;1;0;0;1;1;1;1;1;0;1;1;0;112676.953125;16432.625;77078.8828125;2398.498046875;672.0;285213;652.0;1224.0;Calculated values ==>;1562835465.127;348.26;344.36;306.96000000000004;306.66;282.86;276.46000000000004;274.1680685717883;277.26000000000005;276.66;272.26000000000005;277.36;350.36;306.16;272.06;274.66;295.26000000000005;275.76000000000005;302.66;341.76;278.16;277.16;338.36;340.36;275.06;242.14157278889297;269.6138998590099;274.1680685717883;308.36;8280000.0;3579999.9999999995;3700000.0;1380000.0;3500000.0;3170000.0;7870000.0;0.02266666666666667;0.0;0.158;0.033166666666666664;0.103;0.12566666666666665;3.073609584101173;16432.625;77078.8828125;2398.498046875;112676.953125;481187.16696144716;479381.5951417056;335824.77205216733;323643.4213162777;219465.31007436768;430280.9020939914;432980.8147056428;437130.186993585;473143.7464358393;529878.59568596;481629.17674939195;436807.67884266505;440897.9793477457;463927.47094490804;433249.0945367028;279116.3947629091;475131.4847579228;434631.93667049345;432794.5550643631;273471.60554148915;281845.32903042674;470888.190022284;202146.57432563812;311713.05469035305;274.0320491779565;3871850.368154194;1743270.5340419863;399997.62429005746;1145757.0206151851;0;54;0;70;113;112;7;3;203;199;2109728407951.0144;805820976310.3495;1773860411625.9539;37127.41080153561;8913.263587272088;-0.0;15215.908547000596;8181978.3860669825;1555882.5692208686;5.553795026585875;850552.6535085323;0.6386881367270878;0.07595330191737534
9492;2019-07-11 10:58:45.117;749;711;339;335;91;33;42;36;-7;42;779;332;-9;19;219;31;295;685;355;51;41;18;833;358;369;136;350;319;792;209.0;-1.0;1670.0;228.0;618.0;47;1;100;1;0;0;1;1;1;1;1;0;1;0;0;113435.1171875;16527.927734375;77766.6015625;2426.44409179688;674.0;285214;654.0;1224.0;Calculated values ==>;1562835525.117;348.06000000000006;344.26;307.06;306.66;282.26000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;272.46000000000004;277.36;351.06000000000006;306.36;272.26000000000005;275.06;295.06;276.26000000000005;302.66;341.66;278.26000000000005;277.26000000000005;338.56000000000006;340.56000000000006;274.96000000000004;241.71165711629368;269.84581860846123;274.1680685717883;308.66;8330000.0;3579999.9999999995;3690000.0;1360000.0;3500000.0;3190000.0;7920000.0;0.034833333333333334;0.0;0.2783333333333333;0.038;0.103;0.13783333333333334;3.073260439164898;16527.927734375;77766.6015625;2426.44409179688;113435.1171875;480320.63784390356;478660.0351694219;329048.5991691117;317613.8393823068;217926.73690288808;430280.9020939914;433417.75616050424;436991.12473680306;473403.85947104497;530463.1486733867;481622.9570144968;436666.95863518585;441084.5227920666;463666.15784065425;434151.6192275535;278730.05405245523;474377.9889162969;435055.0451425491;433233.1241697373;274308.8830629234;282682.81946839223;471057.33072014985;202242.50332413366;297002.0767608887;274.06937660381226;3873734.321362556;1743545.159536271;400037.8254399109;1147047.1845886759;0;54;0;70;113;112;7;3;203;199;2109950071001.0496;805903162610.3625;1774051179825.9841;65338.36629319298;10214.963441048616;-0.0;18777.179367852965;8182832.125229328;1556041.9445458148;5.553795026585875;850835.882028579;0.9752849438666082;0.11817628664352296
9493;2019-07-11 10:59:45.128;749;712;337;335;92;35;43;37;-7;42;790;334;-8;20;218;35;295;685;359;52;42;18;828;359;370;134;351;319;787;-1.0;-1.0;1751.0;304.0;618.0;56;1;100;1;0;0;1;1;1;1;1;0;1;0;0;113372.34375;16464.7734375;77633.1484375;2436.12084960938;675.0;285215;656.0;1223.0;Calculated values ==>;1562835585.128;348.06000000000006;344.36;306.86;306.66;282.36;276.66;274.27422755570615;277.46000000000004;276.86;272.46000000000004;277.36;352.16;306.56;272.36;275.16;294.96000000000004;276.66;302.66;341.66;278.36;277.36;338.76;340.66;274.96000000000004;241.2770596917726;269.84581860846123;274.27422755570615;309.06;8280000.0;3590000.0;3700000.0;1340000.0;3510000.0;3190000.0;7870000.0;0.0;0.0;0.29183333333333333;0.050666666666666665;0.103;0.103;3.0705749153125472;16464.7734375;77633.1484375;2436.12084960938;113372.34375;480862.5329939406;479381.5951417056;331353.0670863621;323643.4213162777;218228.0701810478;430214.79039162316;433351.604109613;436991.12473680306;473663.1379967309;531619.9051015461;481854.9853047246;436829.22223652044;441237.86626248795;463386.3092251209;434621.1652425816;279116.3947629091;474965.4526505698;434992.9824527312;433166.4952995384;275146.1813398168;283101.5729112263;471323.8536851003;202412.02644863425;331353.0670863621;274.1398683767673;3875624.7300458504;1743820.149117843;400078.3542432859;1148342.419919857;0;54;0;70;113;112;7;3;203;199;2110171811645.7466;805984177460.2518;1774242614915.7224;68458.00018376393;13624.865913314277;-0.0;10486.78310595716;8183947.299359561;1556240.6462121245;5.553795026585875;851079.7930910257;0.9589326893427269;0.1293732747680508
9494;2019-07-11 11:00:45.098;749;713;335;333;101;35;44;37;-6;43;802;335;-8;20;217;36;295;685;360;52;43;17;824;360;372;131;351;319;781;124.0;130.0;2317.0;253.0;618.0;64;1;100;1;0;0;1;1;1;1;1;0;1;0;0;113364.09375;16397.6796875;77740.703125;2431.47607421875;677.0;285216;658.0;1223.0;Calculated values ==>;1562835645.098;348.06000000000006;344.46000000000004;306.66;306.46000000000004;283.26000000000005;276.66;274.38016830617;277.56;276.86;272.56;277.46000000000004;353.36;306.66;272.36;275.16;294.86;276.76000000000005;302.66;341.66;278.36;277.46000000000004;338.96000000000004;340.86;274.86;240.61611355647437;269.84581860846123;274.38016830617;309.16;8240000.000000001;3600000.0;3720000.0000000005;1310000.0;3510000.0;3190000.0;7809999.999999999;0.020666666666666667;0.021666666666666667;0.3861666666666667;0.042166666666666665;0.103;0.12366666666666666;3.070225015064809;16397.6796875;77740.703125;2431.47607421875;113364.09375;481294.5991267143;480209.63145726424;337452.9337143085;327348.2501336297;220532.17439436127;430148.3826014536;433033.530313329;437152.6697122858;474147.34029804735;532880.4889301978;481970.9258708797;436829.22223652044;441237.86626248795;463255.1075124623;434555.4581654633;279434.83936740155;475666.8284029391;434506.36993507313;432846.8831544877;275983.5004908252;283939.0963198885;471624.74038647546;202782.55667122264;314947.3720521216;274.2883469696582;3877513.255624095;1744093.8659671273;400118.89726934995;1149636.5546257806;0;54;0;70;113;112;7;3;203;199;2110394300345.8528;806063637710.2898;1774433919215.8137;90505.92531935724;11336.178746659825;0.0;14580.239539659273;8185271.336389695;1556448.5509133707;5.553795026585875;851288.5805005777;1.2055764080824176;0.15572027805074964
9495;2019-07-11 11:01:45.119;753;718;340;337;109;36;45;38;-23;43;813;335;-25;4;216;33;295;688;356;53;44;17;850;361;373;130;353;296;801;123.0;-1.0;2454.0;241.0;618.0;75;100;1;1;1;0;1;1;1;1;1;0;0;1;0;127019.515625;28518.6328125;80616.6484375;1353.61303710938;684.0;285217;662.0;1223.0;Calculated values ==>;1562835705.119;348.46000000000004;344.96000000000004;307.16;306.86;284.06;276.76000000000005;274.4858918419099;277.66;276.96000000000004;270.86;277.46000000000004;354.46000000000004;306.66;270.66;273.56;294.76000000000005;276.46000000000004;302.66;341.96000000000004;278.46000000000004;277.56;339.36;341.56000000000006;274.86;240.39332010688793;267.1113755279542;274.4858918419099;308.76000000000005;8500000.0;3610000.0;3729999.9999999995;1300000.0;3529999.9999999995;2960000.0;8009999.999999999;0.0205;0.0;0.409;0.04016666666666667;0.103;0.1235;3.068994919666289;28518.6328125;80616.6484375;1353.61303710938;127019.515625;479128.15296134894;478789.41485645657;319942.8052673021;314357.56770640693;222292.5278180807;430081.6785162784;432967.19635037374;439663.0375841038;474275.9111487288;535719.3026171135;484658.9507603262;439361.3102136619;443637.0302763722;462823.7401354272;433769.5290198815;277503.0489979281;473820.4700892214;434443.7467413817;432780.064257215;277658.20189090865;286870.6033266602;471757.1522973397;203065.15363385723;300542.06147389626;274.40252251078607;3879517.1534846905;1744468.2995766343;400150.4507184061;1150956.6610957298;0;55;0;70;113;112;7;3;203;199;2110617878570.5117;806141965115.1703;1774618483790.5322;96768.53453565085;10792.461946316547;-0.0;16331.393343739865;8186832.50310328;1556633.0207940661;5.553795026585875;851546.2675998089;1.121310794402272;0.14133344432010947
9496;2019-07-11 11:02:45.119;770;735;344;341;125;34;44;38;-36;44;817;333;-38;-16;215;31;295;700;355;53;43;18;858;358;370;140;350;289;812;143.0;-1.0;2925.0;241.0;618.0;68;100;0;1;1;0;1;1;1;1;1;0;0;1;0;127456.125;28629.390625;81072.6484375;1286.62072753906;696.0;285218;673.0;1222.0;Calculated values ==>;1562835765.119;350.16;346.66;307.56;307.26000000000005;285.66;276.56;274.1680685717883;277.56;276.96000000000004;269.56;277.56;354.86;306.46000000000004;269.36;271.56;294.66;276.26000000000005;302.66;343.16;278.46000000000004;277.46000000000004;340.46000000000004;342.76;274.96000000000004;242.56692532238324;266.24828229547654;274.1680685717883;308.66;8580000.0;3579999.9999999995;3700000.0;1400000.0;3500000.0;2890000.0;8120000.0;0.02383333333333333;0.0;0.4875;0.04016666666666667;0.103;0.12683333333333333;3.0643589319518028;28629.390625;81072.6484375;1286.62072753906;127456.125;481071.6642381282;480332.7654061271;318576.64594236034;313862.24832671805;226197.44274015442;430280.9020939914;433536.1482522121;439246.6576864625;473079.08457772195;536640.880956935;485238.56465109513;438946.8899536509;442188.2421648857;463142.2002654372;434151.6192275535;276966.3305092893;474552.9512564862;435172.74246319314;433351.604109613;282264.0715131367;291896.6896268761;470521.56202125014;202310.15426228312;296728.93462797004;274.0956866745985;3881637.783823232;1744944.5331052803;400172.4526664449;1152304.0719030215;0;55;0;70;113;112;7;3;203;199;2110840778570.5117;806222965115.1703;1774793983790.5322;115506.54541928745;10773.158211651842;-0.0;17328.30857925505;8188601.462102905;1556812.7342953826;5.553795026585875;851826.7651158338;1.2938980656389796;0.16248362741914066
9497;2019-07-11 11:03:45.140;784;746;345;342;126;32;42;36;-42;45;806;332;-44;-26;217;28;295;711;350;51;41;20;846;356;368;144;348;287;811;133.0;-1.0;2925.0;231.0;618.0;60;100;100;1;0;0;1;1;1;1;1;0;0;0;0;108345.1953125;10464.337890625;79324.03125;1283.02795410156;705.0;285219;682.0;1221.0;Calculated values ==>;1562835825.14;351.56000000000006;347.76;307.66;307.36;285.76000000000005;276.36;273.955091788801;277.36;276.76000000000005;268.96000000000004;277.66;353.76;306.36;268.76000000000005;270.56;294.86;275.96000000000004;302.66;344.26;278.26000000000005;277.26000000000005;341.36;343.66;275.16;243.40439225979637;265.9988726020314;273.955091788801;308.16;8460000.0;3560000.0;3679999.9999999995;1440000.0;3479999.9999999995;2870000.0;8109999.999999999;0.022166666666666668;0.0;0.4875;0.0385;0.103;0.12516666666666665;3.060241539726383;10464.337890625;79324.03125;1283.02795410156;108345.1953125;484600.2290580132;482211.03118681145;321224.15185973357;315945.9122822977;226466.5936085534;430412.23801567365;433667.60643972526;438790.00918341696;472654.5496415061;535651.8343200774;485355.8484645703;438489.5869410871;441155.7157424373;463702.0828130167;434107.6725091814;277780.64626639633;476508.92764268693;435296.1077300321;433484.00545957795;286033.001929769;295666.80309349706;470180.5696925624;201798.50102291704;300074.2030430937;273.88739022544024;3883603.482584497;1745270.428200416;400193.8739003196;1153641.1787273383;0;55;0;70;113;112;7;3;203;199;2111062256061.0537;806308194935.3788;1774966844270.955;115533.3602282437;10332.709643781345;-0.0;16698.460269129948;8190527.468521072;1556988.678086723;5.553795026585875;852110.4207683402;1.5654149896577145;0.1938751662171219
9498;2019-07-11 11:04:45.140;781;742;341;339;125;31;40;34;-23;45;789;333;-25;-14;219;23;295;708;344;49;39;21;833;356;368;147;348;306;792;148.0;-1.0;2522.0;51.0;618.0;54;100;100;1;0;0;1;1;1;1;1;0;0;1;0;112631.8046875;16540.451171875;77992.625;1342.96533203125;703.0;285220;684.0;1221.0;Calculated values ==>;1562835885.14;351.26;347.36;307.26000000000005;307.06;285.66;276.26000000000005;273.955091788801;277.16;276.56;270.86;277.66;352.06000000000006;306.46000000000004;270.66;271.76000000000005;295.06;275.46000000000004;302.66;343.96000000000004;278.06;277.06;341.56000000000006;343.46000000000004;275.26000000000005;244.02132995426717;268.3187672390254;273.955091788801;307.56;8330000.0;3560000.0;3679999.9999999995;1470000.0;3479999.9999999995;3060000.0;7920000.0;0.024666666666666667;0.0;0.42033333333333334;0.0085;0.103;0.12766666666666665;3.060600444813265;16540.451171875;77992.625;1342.96533203125;112631.8046875;485464.14767652965;483608.98370506056;336940.97968773724;329048.5991691117;226474.9870713947;430412.23801567365;433299.8492016903;437427.84448784514;472260.30881630094;532487.6948089948;483271.8839827291;437112.3332710247;438831.83823597094;463962.77610603505;433207.26742530277;278730.05405245523;478172.4256503211;434937.8208729635;433115.1307267976;286870.6033266602;294828.9587717387;469874.17469448753;201927.5352396791;310854.83115208114;273.93767329930546;3885444.957584497;1745495.46810927;400215.7571777041;1154952.150862755;0;55;0;70;113;112;7;3;203;199;2111283056061.0537;806395494935.3788;1775144744270.955;98988.62998731247;2277.5464353658717;-0.0;15608.564912372136;8192315.151772868;1557093.7635540492;5.553795026585875;852379.645978186;1.2190192617650852;0.13997681221643377
9499;2019-07-11 11:05:45.131;770;733;340;337;115;32;40;35;-17;44;781;332;-19;2;218;28;295;701;337;49;40;20;837;357;368;140;349;310;797;256.0;-1.0;1280.0;372.0;618.0;54;1;100;1;0;0;1;1;1;1;1;0;1;1;0;114388.3125;16558.537109375;78512.8046875;2341.02392578125;698.0;285221;681.0;1222.0;Calculated values ==>;1562835945.131;350.16;346.46000000000004;307.16;306.86;284.66;276.36;274.0616903277293;277.16;276.66;271.46000000000004;277.56;351.26;306.36;271.26000000000005;273.36;294.96000000000004;275.96000000000004;302.66;343.26;278.06;277.16;341.26;342.96000000000004;275.16;242.56692532238324;268.7936212382143;274.0616903277293;306.86;8370000.0;3570000.0000000005;3679999.9999999995;1400000.0;3490000.0;3100000.0;7970000.0;0.042666666666666665;0.0;0.21333333333333335;0.062000000000000006;0.103;0.14566666666666667;3.064002109442736;16558.537109375;78512.8046875;2341.02392578125;114388.3125;483294.96181964385;481646.59701601515;324392.9283126869;317318.98697508534;223854.92101780252;430346.717906069;433299.8492016903;437460.313363465;473079.08457772195;531352.1769746862;482688.2967738324;437142.86386454466;440413.13510061556;463684.06007594336;433860.36567593284;278429.7970077141;476455.36240865145;434937.8208729635;433299.8492016903;285614.20965156396;292734.4514702754;470718.74820856744;201774.29155465093;288477.1720082736;273.88246300605914;3887336.508117262;1745771.2516375892;400246.45248316706;1156256.1671436622;0;55;0;70;113;112;7;3;203;200;2111503822940.822;806481582020.2885;1775329516550.7612;50279.68465254701;16674.556312542827;-0.0;21095.836644507697;8193558.867808169;1557251.674053321;5.553795026585875;852685.4701103372;0.9038901473790896;0.10725092253172872
9500;2019-07-11 11:06:45.131;763;728;341;339;105;33;42;36;-14;43;775;333;-16;18;216;32;295;700;349;50;41;19;834;358;369;155;349;313;792;133.0;-1.0;1080.0;208.0;618.0;64;66;100;1;0;0;1;1;1;1;1;0;1;0;0;114591.78125;16476.533203125;78345.7578125;2701.33178710938;696.0;285222;679.0;1224.0;Calculated values ==>;1562836005.131;349.46000000000004;345.96000000000004;307.26000000000005;307.06;283.66;276.46000000000004;274.1680685717883;277.36;276.76000000000005;271.76000000000005;277.46000000000004;350.66;306.46000000000004;271.56;274.96000000000004;294.76000000000005;276.36;302.66;343.16;278.16;277.26000000000005;341.06000000000006;342.76;275.06;245.62243170879464;269.14681796795327;274.1680685717883;308.06;8340000.000000001;3579999.9999999995;3690000.0;1550000.0;3490000.0;3130000.0;7920000.0;0.022166666666666668;0.0;0.18000000000000002;0.034666666666666665;0.103;0.12516666666666665;3.069374249352706;16476.533203125;78345.7578125;2701.33178710938;114591.78125;482485.5138755625;481393.55555829994;336940.97968773724;329048.5991691117;221400.26808952563;430280.9020939914;433417.75616050424;437249.5021140777;470998.4292851768;530497.1981711765;482449.6893586516;436929.5940270328;442198.2301569956;463422.6167568847;434330.5690018519;278654.275397518;476864.09707625804;434875.2158941437;433233.1241697373;284776.6418597092;291896.6896268761;468579.99942918523;202142.42331937008;313068.5322882794;274.0304334360615;3889244.6755651785;1746046.5438901933;400288.4721141078;1157563.3218311623;0;55;0;70;113;112;7;3;203;200;2111724922940.822;806570082020.2885;1775516416550.7612;42319.274183047375;9236.502638473592;-0.0;15040.601417162477;8194330.525798465;1557467.5995445794;5.553795026585875;852986.6070941845;0.6828743264941161;0.08151429866196455
9501;2019-07-11 11:07:45.122;759;726;338;337;101;33;42;36;-10;42;769;340;-12;36;216;29;295;697;355;51;41;16;832;358;369;158;349;316;791;270.0;-1.0;1911.0;211.0;618.0;67;99;100;1;0;0;1;1;1;1;1;0;1;0;0;114695.984375;16511.384765625;78605.25;2925.4345703125;696.0;285223;679.0;1222.0;Calculated values ==>;1562836065.122;349.06000000000006;345.76;306.96000000000004;306.86;283.26000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;272.16;277.36;350.06000000000006;307.16;271.96000000000004;276.76000000000005;294.76000000000005;276.06;302.66;342.86;278.26000000000005;277.26000000000005;341.06000000000006;342.76;274.76000000000005;246.20719268323901;269.49753711883926;274.1680685717883;308.66;8320000.0;3579999.9999999995;3690000.0;1580000.0;3490000.0;3160000.0;7909999.999999999;0.045000000000000005;0.0;0.3185;0.035166666666666666;0.103;0.148;3.0643589319518028;16511.384765625;78605.25;2925.4345703125;114695.984375;482052.85001893307;481183.88045951095;327244.57962273475;323932.9868829967;220413.38468853608;430280.9020939914;433417.75616050424;437199.7979686943;470494.909320995;529639.2946483564;482902.74341152265;436878.1151619385;444261.37477845995;463422.6167568847;433792.1832038272;278806.3199628363;476485.50408525363;435055.0451425491;433233.1241697373;284776.6418597092;291896.6896268761;467860.5210019268;202264.04166033777;289243.74037741136;274.0777543119297;3891155.1203336753;1746321.4019714138;400335.35480024584;1158871.0507061346;0;55;0;70;113;112;7;3;203;200;2111946289730.5898;806663967935.19;1775705088245.5632;74827.03838421156;9340.142856845881;-0.0;21310.428801264236;8195306.598635945;1557622.3817027379;5.553795026585875;853289.4869068991;1.0758403077040997;0.12794385347108858
9502;2019-07-11 11:08:45.122;757;725;339;337;101;33;42;36;-7;41;758;348;-8;54;216;25;295;697;359;51;41;10;835;358;369;150;349;320;794;324.0;0.0;1294.0;173.0;618.0;67;0;100;1;0;0;1;1;1;1;1;1;1;0;0;116230.78125;16583.162109375;78956.5703125;4007.20727539062;696.0;285224;680.0;1221.0;Calculated values ==>;1562836125.122;348.86;345.66;307.06;306.86;283.26000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;272.46000000000004;277.26000000000005;348.96000000000004;307.96000000000004;272.36;278.56;294.76000000000005;275.66;302.66;342.86;278.26000000000005;277.26000000000005;341.16;342.76;274.16;244.62907804385475;269.9613774848165;274.1680685717883;309.06;8350000.0;3579999.9999999995;3690000.0;1500000.0;3490000.0;3200000.0;7940000.000000001;0.054000000000000006;0.0;0.21566666666666665;0.028833333333333332;0.103;0.157;3.0618512732513503;16583.162109375;78956.5703125;4007.20727539062;116230.78125;481408.04104716855;480695.3215934201;325678.0213803814;320171.6196199733;220378.1279782816;430280.9020939914;433417.75616050424;436759.35772741947;471465.3751313482;528174.3314086717;483357.0681036436;436596.6761649937;446105.547657086;463422.6167568847;433066.989957466;278578.97733100055;476139.84139789315;435055.0451425491;433233.1241697373;285195.4229665811;291896.6896268761;468363.1031995064;202196.76179632454;283206.7601221708;274.05158077105864;3893079.510047217;1746597.1898620387;400393.1268156267;1160184.0658754054;0;55;0;70;113;112;7;3;204;200;2112167689730.5898;806756367935.19;1775895888245.5632;50587.33318913947;7674.4628437917445;-0.0;23554.13915546794;8196351.718399056;1557764.1700835766;5.553795026585875;853663.3583065385;0.8218829773894746;0.09242253899509469
9503;2019-07-11 11:09:45.113;756;725;341;338;99;33;42;36;-2;40;746;355;-5;65;215;28;295;698;360;51;41;6;836;358;369;145;349;322;794;162.0;-1.0;1447.0;154.0;618.0;71;21;100;1;0;0;1;1;1;1;1;1;1;0;0;116511.5234375;16632.935546875;79043.9375;4169.18701171875;697.0;285225;680.0;1222.0;Calculated values ==>;1562836185.113;348.76;345.66;307.26000000000005;306.96000000000004;283.06;276.46000000000004;274.1680685717883;277.36;276.76000000000005;272.96000000000004;277.16;347.76;308.66;272.66;279.66;294.66;275.96000000000004;302.66;342.96000000000004;278.26000000000005;277.26000000000005;341.16;342.86;273.76000000000005;243.61107973660833;270.1917013154234;274.1680685717883;309.16;8359999.999999999;3579999.9999999995;3690000.0;1450000.0;3490000.0;3220000.0000000005;7940000.000000001;0.027000000000000003;0.0;0.24116666666666667;0.025666666666666667;0.103;0.13;3.064180605802764;16632.935546875;79043.9375;4169.18701171875;116511.5234375;481138.07387846947;480695.3215934201;332693.7833459603;322740.43247220415;219881.05247925874;430280.9020939914;433417.75616050424;437108.1427832934;472028.77388759464;526751.7888944781;483932.25932666496;436619.791235;447312.53161668987;463291.72860536695;433611.6846174708;278504.15332922636;476305.0238288414;435055.0451425491;433233.1241697373;285195.4229665811;292315.56762988004;468652.0482603189;202201.4621857673;305591.532028074;274.05340970975914;3895018.7383230305;1746873.9491554284;400461.2532141216;1161500.5392718269;0;55;0;70;113;112;7;3;204;200;2112389056520.3577;806844854660.097;1776088459355.361;56651.661137436706;6838.898375913491;-0.0;16593.406978416224;8197245.242635431;1557885.096618579;5.553795026585875;853997.8710062039;0.8020743777447991;0.09618198072305162
9504;2019-07-11 11:10:45.123;758;728;344;339;99;33;42;36;0;39;755;359;-4;54;215;24;295;699;360;52;42;7;858;358;370;140;350;303;810;-2.0;-2.0;2149.0;209.0;618.0;72;17;0;1;1;0;1;1;1;1;1;1;1;0;0;130518.46875;28773.37109375;81631.0546875;3905.5771484375;701.0;285226;683.0;1221.0;Calculated values ==>;1562836245.123;348.96000000000004;345.96000000000004;307.56;307.06;283.06;276.46000000000004;274.1680685717883;277.36;276.76000000000005;273.16;277.06;348.66;309.06;272.76000000000005;278.56;294.66;275.56;302.66;343.06000000000006;278.36;277.36;341.46000000000004;343.26;273.86;242.56692532238324;267.9596281332873;274.1680685717883;309.16;8580000.0;3579999.9999999995;3700000.0;1400000.0;3500000.0;3030000.0;8100000.0;0.0;0.0;0.35816666666666663;0.034833333333333334;0.103;0.103;3.060958672754958;28773.37109375;81631.0546875;3905.5771484375;130518.46875;479086.8977337322;479416.45949714474;320123.7967475413;312149.3207304898;219698.65194179013;430280.9020939914;433166.4952995384;441604.3489713403;472588.21769833704;529165.2014758766;486562.02904525114;441006.86972331285;449321.41302191373;463142.2002654372;432884.33674222155;276966.3305092893;474617.6867344731;434992.9824527312;433166.4952995384;286451.7998164319;293991.1381695566;469435.60934050113;202216.99324059402;320123.7967475413;274.05945250450765;3897077.664688144;1747252.398108355;400528.55413039576;1162839.7206995545;0;56;0;70;113;112;7;3;204;200;2112610793470.3225;806930368910.0835;1776275990605.3313;85740.57124422895;9308.115127480098;-0.0;11643.397950855704;8198432.042338746;1558019.677490827;5.553795026585875;854233.2169316951;0.9333573754537601;0.12110007074724359
9505;2019-07-11 11:11:45.114;774;743;348;342;101;33;42;36;1;39;764;359;-1;37;216;23;295;709;360;52;42;7;865;357;369;139;349;296;818;322.0;-1.0;2925.0;124.0;618.0;69;14;0;1;1;0;1;1;1;1;1;1;1;0;0;130946.640625;28791.142578125;82029.8359375;3813.5634765625;712.0;285227;691.0;1222.0;Calculated values ==>;1562836305.114;350.56000000000006;347.46000000000004;307.96000000000004;307.36;283.26000000000005;276.46000000000004;274.0616903277293;277.36;276.76000000000005;273.26000000000005;277.06;349.56000000000006;309.06;273.06;276.86;294.76000000000005;275.46000000000004;302.66;344.06000000000006;278.36;277.36;342.26;344.36;273.86;242.35481222062532;267.1113755279542;274.0616903277293;309.16;8650000.0;3570000.0000000005;3690000.0;1390000.0;3490000.0;2960000.0;8180000.0;0.05366666666666667;0.0;0.4875;0.020666666666666667;0.103;0.15666666666666668;3.0614853614645723;28791.142578125;82029.8359375;3813.5634765625;130946.640625;480984.28543707315;480973.3177595982;321164.67033682676;312168.39872847433;220102.2013115777;430346.717906069;433417.75616050424;443203.9827721329;472719.2527797885;530635.8695464459;487348.56691254565;442914.171103171;448280.0416260742;463422.6167568847;432954.9278654199;276515.462633421;475372.0201003015;435234.3717991677;433417.75616050424;289802.386634966;298599.4468028795;469571.6626778283;202118.70090719877;280385.0935747627;274.0166476501142;3899256.213774588;1747732.0304347149;400592.8706535331;1164203.3568826383;0;56;0;70;113;112;7;3;204;200;2112832460215.971;807014056355.3282;1776455663650.857;117529.07490915539;5527.361209926343;-0.0;23975.117138432845;8200125.701974587;1558143.2879163215;5.553795026585875;854529.9933684968;1.2826112505211125;0.15329646661921364
9506;2019-07-11 11:12:45.134;788;755;348;341;103;30;40;34;8;38;766;360;5;41;218;20;295;720;358;50;39;0;864;354;366;137;346;293;819;160.0;0.0;2925.0;156.0;618.0;53;9;0;1;1;0;1;1;1;1;1;1;1;0;0;129801.8359375;28743.779296875;80946.1796875;3754.4453125;721.0;285228;700.0;1221.0;Calculated values ==>;1562836365.134;351.96000000000004;348.66;307.96000000000004;307.26000000000005;283.46000000000004;276.16;273.7412296467126;277.16;276.56;273.96000000000004;276.96000000000004;349.76;309.16;273.66;277.26000000000005;294.96000000000004;275.16;302.66;345.16;278.16;277.06;343.16;345.26;273.16;241.92719264551067;266.74333088950624;273.7412296467126;308.96000000000004;8640000.0;3540000.0;3660000.0;1370000.0;3460000.0;2930000.0;8190000.000000001;0.02666666666666667;0.0;0.4875;0.026000000000000002;0.103;0.12966666666666665;3.057346044762274;28743.779296875;80946.1796875;3754.4453125;129801.8359375;483379.346597908;482794.9628764945;320408.9228194493;310516.927061191;220584.9530263703;430542.39183029096;433799.4536676275;444810.3563274786;472882.9073446267;531070.3352886428;487794.88541729224;444384.5128259643;449382.80660799466;464128.43691427895;433167.1557141145;276578.856328817;477095.0144474713;435597.4418445565;433616.79160117084;293572.2367247113;302370.42649719206;469154.1284428507;201267.47013687587;295906.8245813879;273.67110865006407;3901429.842046575;1748211.6479360815;400655.9584156685;1165561.9430569028;0;56;0;70;113;112;7;3;204;200;2113053033715.901;807096883955.3019;1776632422550.8008;118727.15701791883;6965.053115955347;-0.0;17856.39239023185;8202095.160173997;1558247.426070155;5.553795026585875;854878.7054797624;1.2653652105083186;0.15649897222115172
