;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9507;2019-07-11 11:13:45.145;798;764;351;339;104;29;39;32;0;37;767;359;0;44;220;20;295;728;354;49;38;-11;870;354;366;137;346;291;825;-1.0;-2.0;2925.0;67.0;618.0;43;4;0;1;1;0;1;1;1;1;1;1;1;0;0;130110.6484375;28918.6328125;81032.640625;3751.4560546875;728.0;285229;707.0;1222.0;Calculated values ==>;1562836425.145;352.96000000000004;349.56000000000006;308.26000000000005;307.06;283.56;276.06;273.7412296467126;277.06;276.36;273.16;276.86;349.86;309.06;273.16;277.56;295.16;275.16;302.66;345.96000000000004;278.06;276.96000000000004;343.86;345.96000000000004;272.06;241.92719264551067;266.49643012054327;273.7412296467126;308.56;8700000.0;3540000.0;3660000.0;1370000.0;3460000.0;2910000.0;8250000.0;0.0;0.0;0.4875;0.011166666666666667;0.103;0.103;3.058568711531402;28918.6328125;81032.640625;3751.4560546875;130110.6484375;484379.6200725242;483597.00635034137;321193.7198497361;306262.1490179935;220763.6880520245;430542.39183029096;433616.79160117084;444074.4016451625;472785.1150065333;531324.8242006083;487906.43635740754;444074.4016451625;450152.9877049964;464387.8679961816;433167.1557141145;276203.3546608349;477747.034071229;435419.8954169936;433433.583526483;296504.67125881097;305303.7579410727;468069.5193544689;201341.35198089053;321193.7198497361;273.69998349099313;3903596.1765019237;1748692.256131688;400718.5190609922;1166912.014025304;0;56;0;70;113;112;7;3;204;200;2113272673975.6006;807179099025.1896;1776807654670.5613;118332.36171133257;2978.4645356716255;-0.0;11560.70595870493;8204071.018334972;1558330.303908624;5.553795026585875;855123.8929084576;1.1685870057749028;0.14410028846914977
9508;2019-07-11 11:14:45.125;804;768;350;334;105;30;40;32;-17;36;766;359;-16;41;221;20;295;734;346;49;39;-28;868;354;367;137;347;292;824;279.0;-1.0;2925.0;226.0;618.0;39;4;0;1;1;0;1;1;1;1;1;1;1;0;0;129813.03125;28884.87109375;80673.375;3746.21435546875;733.0;285230;713.0;1222.0;Calculated values ==>;1562836485.125;353.56000000000006;349.96000000000004;308.16;306.56;283.66;276.16;273.7412296467126;277.16;276.36;271.46000000000004;276.76000000000005;349.76;309.06;271.56;277.26000000000005;295.26000000000005;275.16;302.66;346.56000000000006;278.06;277.06;344.46000000000004;346.46000000000004;270.36;241.92719264551067;266.62003547228215;273.7412296467126;307.76000000000005;8680000.0;3540000.0;3670000.0000000005;1370000.0;3470000.0000000005;2920000.0;8240000.000000001;0.0465;0.0;0.4875;0.03766666666666666;0.103;0.1495;3.0576485044457558;28884.87109375;80673.375;3746.21435546875;129813.03125;485549.7883065293;484338.15263246454;320235.20714339544;302108.9321998763;221022.43094886985;430542.39183029096;433550.350954743;441413.66752010526;472687.3056196521;531145.7929345559;487795.12227995944;441560.16659196327;449566.1939008764;464370.3767142529;433167.1557141145;276327.2397513568;478848.6953067474;435179.4868428049;433366.6693374496;299018.4200587347;307399.1840295507;466388.20927208656;201031.90604141227;283158.5950949525;273.57895397507815;3905761.485156453;1749173.7914324377;400780.97882090113;1168259.114972564;0;56;0;70;113;112;7;3;204;200;2113492500675.6704;807261271625.2157;1776982496370.617;117186.10872086283;9995.08742168873;-0.0;22456.107099253313;8206033.01803789;1558438.380803992;5.553795026585875;855407.2718595499;1.320665599999657;0.15663583371153164
9509;2019-07-11 11:15:45.086;806;771;353;331;106;30;40;33;-30;36;766;358;-30;33;222;20;295;738;353;50;39;-49;871;355;367;137;347;292;827;-2.0;-1.0;2925.0;162.0;618.0;37;1;0;1;1;0;1;1;1;1;1;1;1;0;0;130004.4609375;28928.076171875;80869.5703125;3734.28100585938;736.0;285231;716.0;1224.0;Calculated values ==>;1562836545.086;353.76;350.26;308.46000000000004;306.26000000000005;283.76000000000005;276.16;273.8482719121499;277.16;276.46000000000004;270.16;276.76000000000005;349.76;308.96000000000004;270.16;276.46000000000004;295.36;275.16;302.66;346.96000000000004;278.16;277.06;344.76;346.76;268.26000000000005;241.92719264551067;266.62003547228215;273.8482719121499;308.46000000000004;8710000.0;3550000.0;3670000.0000000005;1370000.0;3470000.0000000005;2920000.0;8270000.0;0.0;0.0;0.4875;0.027000000000000003;0.103;0.103;3.0620978187056846;28928.076171875;80869.5703125;3734.28100585938;130004.4609375;485566.4707520925;484501.15915705054;323157.9448436022;299096.3442606523;221235.39096425124;430477.46260093397;433550.350954743;439486.50853756786;472687.3056196521;531145.7929345559;487684.011583431;439486.50853756786;448478.68257516116;464500.0863414216;432914.61410414;276141.880974428;479174.70639669296;435357.9492644566;433366.6693374496;300275.376401361;308656.51637580903;464302.092894483;201269.7078421698;323157.9448436022;273.67643997305424;3907925.2235786943;1749655.2528392447;400843.27576285996;1169604.431158444;0;56;0;70;113;112;7;3;204;200;2113712557545.5444;807343418195.1687;1777157582490.5166;116130.69033900656;7101.874396412458;-0.0;11351.498622866282;8207976.060896281;1558580.762877185;5.553795026585875;855688.818782542;1.1854292121470567;0.14961453398599933
9510;2019-07-11 11:16:45.116;807;772;351;333;105;31;41;33;-34;36;765;361;-36;25;222;21;295;740;359;51;40;-73;869;356;368;137;348;292;824;139.0;-1.0;2925.0;149.0;618.0;39;3;0;1;1;0;1;1;1;1;1;1;1;0;0;129787.75;28934.85546875;80731.3515625;3746.14184570312;738.0;285232;719.0;1224.0;Calculated values ==>;1562836605.116;353.86;350.36;308.26000000000005;306.46000000000004;283.66;276.26000000000005;273.955091788801;277.26000000000005;276.46000000000004;269.76000000000005;276.76000000000005;349.66;309.26000000000005;269.56;275.66;295.36;275.26000000000005;302.66;347.16;278.26000000000005;277.16;345.06000000000006;346.96000000000004;265.86;241.92719264551067;266.62003547228215;273.955091788801;309.06;8690000.0;3560000.0;3679999.9999999995;1370000.0;3479999.9999999995;2920000.0;8240000.000000001;0.023166666666666665;0.0;0.4875;0.024833333333333332;0.103;0.12616666666666665;3.0617269768267077;28934.85546875;80731.3515625;3746.14184570312;129787.75;485929.1877442485;484971.59415157593;321920.4870421838;301294.2948296987;221022.43094886985;430412.23801567365;433484.00545957795;438884.6286365988;472687.3056196521;531042.1116940505;488017.2392756019;438582.0297435704;447380.48842047976;464353.0050393641;432843.37770832406;276265.13980685215;479831.8346831055;435296.1077300321;433299.8492016903;301532.38793589;309494.7701623936;461904.2716184608;201472.2052588524;299803.8276394321;273.76005098802256;3910091.2411363535;1750137.6850315684;400905.64378835517;1170951.7788439346;0;56;0;70;113;112;7;3;204;200;2113933167795.4392;807425659295.1295;1777332870090.433;115738.55639665137;6467.396314596943;-0.0;16842.74805377157;8209909.270740018;1558693.896671684;5.553795026585875;855923.8883140965;1.2260455068775709;0.1522313262916214
9511;2019-07-11 11:17:45.117;808;773;353;343;98;32;42;34;-35;36;764;362;-37;19;221;25;295;742;362;51;41;-105;853;357;369;137;349;302;815;144.0;0.0;2781.0;145.0;618.0;39;1;100;1;0;0;1;1;1;1;1;1;1;1;0;116110.484375;16237.61328125;79100.8984375;3861.87915039062;740.0;285233;721.0;1225.0;Calculated values ==>;1562836665.117;353.96000000000004;350.46000000000004;308.46000000000004;307.46000000000004;282.96000000000004;276.36;274.0616903277293;277.36;276.56;269.66;276.76000000000005;349.56000000000006;309.36;269.46000000000004;275.06;295.26000000000005;275.66;302.66;347.36;278.26000000000005;277.26000000000005;345.26;347.16;262.66;241.92719264551067;267.8393353686513;274.0616903277293;309.36;8530000.0;3570000.0000000005;3690000.0;1370000.0;3490000.0;3020000.0;8150000.0;0.024;0.0;0.46349999999999997;0.024166666666666666;0.103;0.127;3.0638565808609144;16237.61328125;79100.8984375;3861.87915039062;116110.484375;487695.78098934016;486059.6358706714;336030.27945443895;315059.4948338245;219396.30674534364;430346.717906069;433417.75616050424;436456.68020996015;472687.3056196521;530180.8496845886;487011.89230611717;436139.1492332032;444589.26801690354;464075.4014005335;433318.7079877765;277298.97317163233;481137.1685877777;435055.0451425491;433233.1241697373;302370.42649719206;310333.04987691523;458681.62512211513;201572.9768400907;310621.0254170818;273.8038917798855;3912140.4272476784;1750514.128546147;400969.04502016754;1172283.7364632087;0;56;0;70;113;112;7;3;204;200;2114154271481.0508;807507860665.3568;1777511073060.926;108868.59651193448;6213.459000148923;-0.0;15571.736541587248;8211781.028214871;1558799.5722274957;5.553795026585875;856194.0135218166;1.317069327136236;0.16535917658947955
9512;2019-07-11 11:18:45.127;796;762;346;342;78;32;41;35;-14;36;767;365;-15;48;219;31;295;726;364;50;40;-132;839;358;369;136;350;316;798;174.0;0.0;2309.0;187.0;618.0;42;1;100;1;0;0;1;1;1;1;1;1;1;1;0;115466.125;16600.3359375;78053.359375;4039.49731445312;733.0;285234;718.0;1224.0;Calculated values ==>;1562836725.127;352.76;349.36;307.76000000000005;307.36;280.96000000000004;276.36;274.1680685717883;277.26000000000005;276.66;271.76000000000005;276.76000000000005;349.86;309.66;271.66;277.96000000000004;295.06;276.26000000000005;302.66;345.76;278.16;277.16;344.96000000000004;346.46000000000004;259.96000000000004;241.71165711629368;269.49753711883926;274.1680685717883;309.56;8390000.0;3579999.9999999995;3690000.0;1360000.0;3500000.0;3160000.0;7980000.0;0.029;0.0;0.3848333333333333;0.03116666666666667;0.103;0.132;3.0626528391502488;16600.3359375;78053.359375;4039.49731445312;115466.125;487215.82627389097;486102.04456934275;343248.77584933094;328999.53146952204;214693.75915974466;430280.9020939914;433233.1241697373;436555.01315091987;472818.15071447083;529429.0182387664;485769.2016806512;436392.92105508584;446013.9811817784;463666.15784065425;434151.6192275535;278282.4625396033;480416.36677233415;434875.2158941437;433047.9251940826;301113.3779324612;307399.1840295507;456098.8677674362;201325.4469075371;312068.65055151255;273.7115939580745;3914070.5539596765;1750787.8237311891;401034.9007981648;1173593.5735479072;0;56;0;70;113;112;7;3;204;200;2114375708381.0156;807589774315.3438;1777696503960.8965;90524.17807599514;7940.438283466856;-0.0;15969.264252819248;8213442.9116039155;1558917.5410296977;5.553795026585875;856456.8990020071;1.1594911215895687;0.14660578967999255
9513;2019-07-11 11:19:48.128;781;749;341;339;108;35;43;37;-8;37;778;365;-9;61;212;42;295;712;364;52;42;-141;831;359;370;138;351;320;790;88.0;-1.0;1729.0;188.0;618.0;59;1;100;1;0;0;1;1;1;1;1;1;1;0;0;115312.875;16457.712890625;78156.9296875;4086.72192382812;725.0;285235;712.0;1232.0;Calculated values ==>;1562836788.128;351.26;348.06000000000006;307.26000000000005;307.06;283.96000000000004;276.66;274.27422755570615;277.46000000000004;276.86;272.36;276.86;350.96000000000004;309.66;272.26000000000005;279.26000000000005;294.36;277.36;302.66;344.36;278.36;277.36;344.36;345.66;259.06;242.14157278889297;269.9613774848165;274.27422755570615;309.56;8309999.999999999;3590000.0;3700000.0;1380000.0;3510000.0;3200000.0;7900000.0;0.014666666666666666;0.0;0.2881666666666666;0.03133333333333333;0.103;0.11766666666666666;3.0841525469523474;16457.712890625;78156.9296875;4086.72192382812;115312.875;485669.9286505168;484915.8351034832;341644.7170622203;333128.8906106783;222177.50560562586;430214.79039162316;433351.604109613;436596.6761649937;472654.2065195329;530282.1467749065;485313.0522600698;436433.62650159607;447118.3108951717;462597.3934244566;435856.36625110224;278883.07994335034;479046.24804800114;434992.9824527312;433166.4952995384;298599.4468028795;304046.57827927166;454851.24243990355;201088.77579936959;324124.99633823894;273.62333325600036;3916089.9022599924;1751077.0862494982;401106.0063450595;1174960.435271505;0;56;0;70;113;112;7;3;204;200;2114608497075.7478;807676085685.2445;1777896847140.666;67865.52662202735;7951.223954736731;-0.0;12830.549711112904;8214828.843516999;1559056.5952812973;5.553795026585875;856708.9013738758;0.8981365225819428;0.1149118360086405
9514;2019-07-11 11:20:45.118;771;742;339;337;130;36;44;38;-4;37;790;364;-6;64;210;39;295;706;364;53;43;-140;831;361;372;137;352;322;788;-2.0;-1.0;1540.0;174.0;618.0;71;1;100;1;0;0;1;1;1;1;1;1;1;1;0;116205.1640625;16495.19140625;78872.359375;4107.3896484375;721.0;285236;708.0;1229.0;Calculated values ==>;1562836845.118;350.26;347.36;307.06;306.86;286.16;276.76000000000005;274.4858918419099;277.56;276.96000000000004;272.76000000000005;276.86;352.16;309.56;272.56;279.56;294.16;277.06;302.66;343.76;278.46000000000004;277.46000000000004;343.96000000000004;345.26;259.16;241.92719264551067;270.1917013154234;274.4858918419099;309.56;8309999.999999999;3610000.0;3720000.0000000005;1370000.0;3520000.0000000005;3220000.0000000005;7880000.0;0.0;0.0;0.25666666666666665;0.029;0.103;0.103;3.077377796079308;16495.19140625;78872.359375;4107.3896484375;116205.1640625;484083.74710341357;484034.48805700836;337840.68084905646;329180.34557386854;227825.549109231;430081.6785162784;433033.530313329;436782.94126154453;472785.1150065333;531394.6602298456;484969.16124861815;436456.2700834974;447168.3545128358;462181.9758583779;434846.9440822899;278883.07994335034;478298.9159556657;434688.0345678253;432846.8831544877;296923.61432157;302370.42649719206;455118.3910259499;201487.09064218163;337840.68084905646;273.78818975529117;3917922.431850045;1751337.9176406362;401170.8650143069;1176203.3657138897;0;56;0;70;113;112;7;3;204;200;2114819929975.7832;807754446935.2576;1778079785040.6965;60392.601658969805;7355.3077111292805;-0.0;9785.638837459417;8215844.042229771;1559177.7507312673;5.553795026585875;856887.9147885423;0.7794279430844396;0.10154605357073998
9515;2019-07-11 11:21:45.119;767;740;343;340;139;36;45;39;-2;38;800;363;-4;66;208;40;295;708;351;53;44;-136;836;362;373;134;353;324;792;-2.0;-1.0;924.0;216.0;618.0;83;1;100;1;0;0;1;1;1;1;1;1;1;1;0;117195.9140625;16558.083984375;79766.625;4148.103515625;720.0;285237;706.0;1230.0;Calculated values ==>;1562836905.119;349.86;347.16;307.46000000000004;307.16;287.06;276.76000000000005;274.5913991737795;277.66;277.06;272.96000000000004;276.96000000000004;353.16;309.46000000000004;272.76000000000005;279.76000000000005;293.96000000000004;277.16;302.66;343.96000000000004;278.46000000000004;277.56;343.76;345.16;259.56;241.2770596917726;270.42097587401844;274.5913991737795;308.26000000000005;8359999.999999999;3620000.0000000005;3729999.9999999995;1340000.0;3529999.9999999995;3240000.0;7920000.0;0.0;0.0;0.154;0.036000000000000004;0.103;0.103;3.0800653344957345;16558.083984375;79766.625;4148.103515625;117195.9140625;482918.06291690585;483294.3761505131;345113.9304456964;332892.9373864662;230116.90919024064;430014.67791919125;432967.19635037374;436644.4339974947;473273.9119493556;532297.9245673716;484624.0898766668;436316.0806762432;447074.9514545229;461764.645383927;434782.31747122854;278504.15332922636;478172.4256503211;434443.7467413817;432780.064257215;296085.73418796173;301951.40411888575;456015.9008626859;200271.4504646193;345113.9304456964;273.3150348251917;3919867.473248887;1751613.3661926247;401239.66193718725;1177525.3792819434;0;56;0;70;113;112;7;3;204;200;2115043433700.5132;807835748290.1593;1778273588270.4624;36401.43946406281;9206.8002143304;-0.0;9029.611782586417;8216650.672681772;1559315.7705974388;5.553795026585875;857044.7111567492;0.5438073255984511;0.07014332300425737
9516;2019-07-11 11:22:48.109;768;742;348;344;157;38;47;40;-12;39;811;362;-14;50;204;51;295;711;347;55;46;-132;863;363;374;136;354;306;812;-1.0;-1.0;1730.0;193.0;618.0;98;1;1;1;1;0;1;1;1;1;1;1;1;0;0;132594.390625;28924.65625;83150.9609375;3914.8388671875;724.0;285238;707.0;1230.0;Calculated values ==>;1562836968.109;349.96000000000004;347.36;307.96000000000004;307.56;288.86;276.96000000000004;274.69669130483857;277.86;277.16;271.96000000000004;277.06;354.26;309.36;271.76000000000005;278.16;293.56;278.26000000000005;302.66;344.26;278.66;277.76000000000005;343.86;345.56000000000006;259.96000000000004;241.71165711629368;268.3187672390254;274.69669130483857;307.86;8630000.0;3629999.9999999995;3740000.0;1360000.0;3540000.0;3060000.0;8120000.0;0.0;0.0;0.28833333333333333;0.03216666666666666;0.103;0.103;3.0793300475324235;28924.65625;83150.9609375;3914.8388671875;132594.390625;480206.71003007045;481462.0316849307;326805.9677756859;318576.64594236034;234567.76723036446;429947.3805835815;433087.9896842777;439140.46268488537;473111.07959547755;534780.9500220708;486561.67030786845;438831.83823597094;448209.4260714224;461078.3308605104;436483.0716089266;276642.58240550855;476394.7481149059;434563.7852001997;432900.96285529673;296504.67125881097;303627.53096179874;456098.8677674362;202094.53066633016;326805.9677756859;274.0344539212126;3922052.7914842544;1752011.276999263;401310.20148451644;1178950.6818846874;0;57;0;70;113;112;7;3;204;200;2115278701350.5488;807920784790.1721;1778472006770.4924;68348.24373201675;8170.47284341891;-0.0;10927.784493199917;8217567.0869242055;1559467.7976016155;5.553795026585875;857219.3106555828;0.7539111754798693;0.09352746992177785
9517;2019-07-11 11:23:45.080;786;760;352;351;166;39;48;41;-26;40;811;363;-28;25;203;42;296;724;343;57;47;-128;870;363;375;137;355;298;820;-2.0;0.0;2715.0;221.0;618.0;98;1;1;1;1;0;1;1;1;1;1;1;1;1;0;133442.03125;29138.89453125;83828.5625;3804.76977539062;735.0;285239;717.0;1229.0;Calculated values ==>;1562837025.08;351.76;349.16;308.36;308.26000000000005;289.76000000000005;277.06;274.69669130483857;277.96000000000004;277.26000000000005;270.56;277.16;354.26;309.46000000000004;270.36;275.66;293.46000000000004;277.36;302.76000000000005;345.56000000000006;278.86;277.86;344.86;346.66;260.36;241.92719264551067;267.35522164206344;274.69669130483857;307.46000000000004;8700000.0;3629999.9999999995;3750000.0;1370000.0;3550000.0;2980000.0;8200000.0;0.0;0.0;0.45249999999999996;0.036833333333333336;0.103;0.103;3.0747923172334586;29138.89453125;83828.5625;3804.76977539062;133442.03125;482427.79276472237;483486.708211096;327384.8932719597;325255.473123028;236854.96498005046;429947.3805835815;433022.3399103346;438767.1513630838;473078.44118532055;535366.204108985;487571.7559029288;438461.08877795865;446229.49991872185;460790.1143214629;434896.4795471851;276598.4656394356;477645.35336071986;434684.2909273482;432834.8309232479;300694.37409284414;308237.3991652946;456344.99155994895;202542.37629698587;327384.8932719597;274.2088690877276;3924157.8416202227;1752470.712908848;401371.2839600217;1180271.9305544696;0;57;0;70;113;112;7;3;204;200;2115492057745.3845;807998550205.1122;1778644059190.3599;106891.71071740931;9348.396328852474;-0.0;10861.343578082688;8218953.697401602;1559606.4180870107;5.553795026585875;857391.7201575818;1.088456168903995;0.1355136246013271
9518;2019-07-11 11:24:45.140;801;773;357;354;163;37;46;40;-32;40;802;366;-34;15;204;39;296;736;353;55;45;-122;879;361;373;135;352;293;832;210.0;-1.0;2814.0;124.0;618.0;96;1;1;1;1;0;1;1;1;1;1;1;1;1;0;133915.40625;29267.11328125;84405.2421875;3753.02709960938;745.0;285240;726.0;1228.0;Calculated values ==>;1562837085.14;353.26;350.46000000000004;308.86;308.56;289.46000000000004;276.86;274.4858918419099;277.76000000000005;277.16;269.96000000000004;277.16;353.36;309.76000000000005;269.76000000000005;274.66;293.56;277.06;302.76000000000005;346.76;278.66;277.66;345.76;347.66;260.96000000000004;241.49495122638035;266.74333088950624;274.4858918419099;308.46000000000004;8790000.0;3610000.0;3729999.9999999995;1350000.0;3520000.0000000005;2930000.0;8320000.0;0.035;0.0;0.46900000000000003;0.020666666666666667;0.103;0.138;3.07042521212618;29267.11328125;84405.2421875;3753.02709960938;133915.40625;483942.4047882539;484298.0263578164;326400.76862455526;321290.5673286966;235826.83735143614;430081.6785162784;433153.7420760326;438965.2031188064;473338.7274854557;534799.9138880317;488461.39452385105;438662.4006545466;445796.9924238678;461385.765245253;434846.9440822899;276048.1990320488;478291.9518353563;434807.43908473046;432967.19635037374;304465.6318710359;312428.86344474956;457275.64811533276;202647.83591298462;295014.15525567863;274.2406722121413;3926388.04825143;1752957.9163588204;401434.3285824775;1181675.2808794717;0;57;0;70;113;112;7;3;204;200;2115716682146.0623;808080231805.3586;1778821536490.8953;110832.84521953043;5262.3081188485285;-0.0;19037.519671067927;8220769.883077855;1559728.2957136463;5.553795026585875;857641.126509271;1.150796106035926;0.1372838218142895
9519;2019-07-11 11:25:45.141;813;782;355;354;165;35;45;39;-34;40;792;367;-38;13;206;36;296;745;361;54;44;-114;876;359;371;136;350;289;830;-2.0;-1.0;2334.0;99.0;618.0;94;1;1;1;1;0;1;1;1;1;1;1;1;0;0;133596.109375;29100.734375;84115.75;3704.5419921875;752.0;285241;733.0;1228.0;Calculated values ==>;1562837145.141;354.46000000000004;351.36;308.66;308.56;289.66;276.66;274.27422755570615;277.66;277.06;269.76000000000005;277.16;352.36;309.86;269.36;274.46000000000004;293.76000000000005;276.76000000000005;302.76000000000005;347.66;278.56;277.56;346.46000000000004;348.36;261.76000000000005;241.71165711629368;266.24828229547654;274.27422755570615;309.26000000000005;8760000.0;3590000.0;3710000.0;1360000.0;3500000.0;2890000.0;8300000.0;0.0;0.0;0.389;0.0165;0.103;0.103;3.0691097137729733;29100.734375;84115.75;3704.5419921875;133596.109375;486184.65048293024;485930.3330907327;324382.29809108534;322657.326867946;236400.98594712542;430214.79039162316;433470.5676684979;439545.3536941126;473208.68934220774;534060.3197832232;489013.2275508623;438946.8899536509;446295.05577279016;461956.6280905659;434799.06761956174;276228.8857269132;479993.1713282565;435111.22071931604;433285.5503662649;307399.1840295507;315363.2798926983;457927.5188184372;202136.28260546635;324382.29809108534;274.0325916298039;3928617.3480333225;1753444.323195347;401496.4760272743;1183079.6458850312;0;57;0;70;113;112;7;3;204;200;2115939885865.7927;808161533160.2604;1778996139400.6843;92352.1286534834;4220.555397514019;-0.0;11217.034984343492;8222463.119411553;1559807.3208932516;5.553795026585875;857893.251999783;0.9219019228999074;0.1160135901068904
9520;2019-07-11 11:26:45.061;819;787;358;354;164;34;44;37;-22;39;782;367;-26;15;208;27;296;752;361;53;42;-109;869;357;369;136;349;300;829;153.0;-1.0;2640.0;96.0;618.0;90;0;100;1;0;0;1;1;1;1;1;1;1;0;0;120793.3359375;16962.234375;83136.9453125;3855.60205078125;756.0;285242;738.0;1231.0;Calculated values ==>;1562837205.061;355.06000000000006;351.86;308.96000000000004;308.56;289.56;276.56;274.0616903277293;277.56;276.86;270.96000000000004;277.06;351.36;309.86;270.56;274.66;293.96000000000004;275.86;302.76000000000005;348.36;278.46000000000004;277.36;346.96000000000004;348.76;262.26000000000005;241.71165711629368;267.5978703862781;274.0616903277293;309.26000000000005;8690000.0;3570000.0000000005;3690000.0;1360000.0;3490000.0;3000000.0;8290000.000000001;0.025500000000000002;0.0;0.44;0.016;0.103;0.1285;3.075850363079163;16962.234375;83136.9453125;3855.60205078125;120793.3359375;487839.10521623027;486817.9450277139;331187.11140602495;323391.1765932755;236149.32877216412;430346.717906069;433785.3471561017;438934.26278453245;473111.07959547755;532206.5685137952;487795.95977830095;438320.22817239247;444413.69907515554;462372.34750612703;433680.339460569;276661.16413442744;481241.5611478145;435413.2016470621;433417.75616050424;309494.7701623936;317040.2365367038;458433.52190750226;201746.75514858204;305500.5037440421;273.871721777885;3930734.4335308964;1753827.6694579879;401559.393226112;1184471.5599844598;0;57;0;70;113;112;7;3;204;200;2116161589866.075;808243024360.3641;1779172603800.909;104362.50335981818;4106.988268142723;-0.0;16437.36693551539;8224100.222295615;1559876.6245622907;5.553795026585875;858123.3980782757;1.2015499092475077;0.147201781274262
9521;2019-07-11 11:27:45.122;810;779;353;348;163;33;42;36;-6;38;777;369;-10;56;211;23;296;744;365;51;41;-110;854;357;368;137;348;312;813;210.0;-1.0;1157.0;210.0;618.0;85;0;100;1;0;0;1;1;1;1;1;1;1;0;0;118969.859375;16846.537109375;81433.078125;3988.7919921875;750.0;285243;736.0;1231.0;Calculated values ==>;1562837265.122;354.16;351.06000000000006;308.46000000000004;307.96000000000004;289.46000000000004;276.46000000000004;274.0616903277293;277.36;276.76000000000005;272.56;276.96000000000004;350.86;310.06;272.16;278.76000000000005;294.26000000000005;275.46000000000004;302.76000000000005;347.56000000000006;278.26000000000005;277.26000000000005;346.76;348.16;262.16;241.92719264551067;269.02936301313275;274.0616903277293;309.66;8540000.0;3570000.0000000005;3679999.9999999995;1370000.0;3479999.9999999995;3120000.0;8130000.0;0.035;0.0;0.19283333333333333;0.035;0.103;0.138;3.076985138911866;16846.537109375;81433.078125;3988.7919921875;118969.859375;487910.6290094134;487199.4878333529;338990.1984364408;325706.20508461073;236169.52368682367;430346.717906069;433667.60643972526;438739.21713075;472882.9073446267;530782.513304676;486677.05836795206;438111.57050704764;447924.1891179613;462917.3566618822;432954.9278654199;277642.6191333516;481675.3241613002;435296.1077300321;433484.00545957795;308656.51637580903;314524.84189198195;458175.1926856354;200275.9413379555;303809.04627378145;273.2952692352376;3932734.491481253;1754109.6956551736;401624.8296357783;1185844.371117284;0;57;0;70;113;112;7;3;204;200;2116382914650.597;808325007625.1871;1779356390460.512;45983.66834871054;9026.473797168797;-0.0;17895.144367639918;8225354.380823322;1559986.1813488742;5.553795026585875;858409.7932111821;0.7128818028035478;0.08680977548041854
9522;2019-07-11 11:28:45.122;796;767;352;347;151;33;42;36;5;38;782;369;1;69;211;26;296;735;366;51;41;-118;854;358;369;138;349;316;813;150.0;-1.0;1655.0;196.0;618.0;89;0;100;1;0;0;1;1;1;1;1;1;1;0;0;119539.21875;16828.197265625;81865.703125;4040.79663085938;744.0;285244;731.0;1232.0;Calculated values ==>;1562837325.122;352.76;349.86;308.36;307.86;288.26000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;273.66;276.96000000000004;351.36;310.06;273.26000000000005;280.06;294.26000000000005;275.76000000000005;302.76000000000005;346.66;278.26000000000005;277.26000000000005;346.26;347.56000000000006;261.36;242.14157278889297;269.49753711883926;274.1680685717883;309.76000000000005;8540000.0;3579999.9999999995;3690000.0;1380000.0;3490000.0;3160000.0;8130000.0;0.025;0.0;0.2758333333333333;0.03266666666666666;0.103;0.128;3.0806144760348904;16828.197265625;81865.703125;4040.79663085938;119539.21875;485694.60203309177;485326.3857926021;336146.2589657278;323502.3714096;232948.2215705284;430280.9020939914;433417.75616050424;439569.84294992255;472752.1489716358;531005.1173445889;486225.31609606306;438944.88061750244;449008.8431816835;462767.05208785826;433249.0945367028;277642.6191333516;480223.25685099757;435055.0451425491;433233.1241697373;306560.99450073834;312009.6876057385;457203.8219732028;200973.44834563488;309745.3193914909;273.57370971074033;3934722.0671322946;1754390.318441632;401691.7428743037;1187205.1942943675;0;57;0;70;113;112;7;3;204;200;2116604014650.597;808407507625.1871;1779544790460.512;65812.83884501601;8370.192205167217;-0.0;15806.439011615537;8226286.018383269;1560131.1535655605;5.553795026585875;858690.6397393426;0.8759403849994295;0.11033035762981905
9523;2019-07-11 11:29:45.123;787;761;352;348;146;33;42;36;11;37;788;370;8;74;211;25;296;731;368;51;41;-130;855;358;369;138;349;320;813;293.0;0.0;1545.0;212.0;618.0;91;0;100;1;0;0;1;1;1;1;1;1;1;0;0;119706.03125;16881.001953125;82043.8203125;4094.93505859375;740.0;285245;727.0;1230.0;Calculated values ==>;1562837385.123;351.86;349.26;308.36;307.96000000000004;287.76000000000005;276.46000000000004;274.1680685717883;277.36;276.76000000000005;274.26000000000005;276.86;351.96000000000004;310.16;273.96000000000004;280.56;294.26000000000005;275.66;302.76000000000005;346.26;278.26000000000005;277.26000000000005;345.86;347.16;260.16;242.14157278889297;269.9613774848165;274.1680685717883;309.96000000000004;8550000.0;3579999.9999999995;3690000.0;1380000.0;3490000.0;3200000.0;8130000.0;0.04883333333333333;0.0;0.2575;0.035333333333333335;0.103;0.15183333333333332;3.076362117925653;16881.001953125;82043.8203125;4094.93505859375;119706.03125;484150.8100098502;484381.87696807715;336146.2589657278;325706.20508461073;231625.6894192118;430280.9020939914;433417.75616050424;439628.61641654925;472654.2065195329;531334.508370185;485885.89709180914;439157.78287011833;448972.8959158208;462767.05208785826;433066.989957466;277574.65875288827;479573.4150987925;435055.0451425491;433233.1241697373;304884.691753025;310333.04987691523;455978.8468029857;200771.9466798567;292606.5515016661;273.49464065897905;3936715.8107750597;1754671.2331166153;401759.5417682633;1188571.1297532415;0;57;0;70;113;112;7;3;204;200;2116825418340.3296;808490309005.0872;1779735593640.2815;61505.592457198334;9017.310471017225;-0.0;21351.801283435474;8227347.022992621;1560276.0518359512;5.553795026585875;859000.296902294;0.8918163524935071;0.1084417652159933
9524;2019-07-11 11:30:45.093;783;758;351;346;146;33;42;36;12;37;795;371;10;79;212;23;296;729;352;51;41;-143;852;357;369;138;349;323;810;-2.0;-1.0;1063.0;194.0;618.0;93;0;100;1;0;0;1;1;1;1;1;1;1;0;0;119705.7890625;16853.525390625;81940.1640625;4120.626953125;737.0;285246;725.0;1229.0;Calculated values ==>;1562837445.093;351.46000000000004;348.96000000000004;308.26000000000005;307.76000000000005;287.76000000000005;276.46000000000004;274.0616903277293;277.36;276.76000000000005;274.36;276.86;352.66;310.26000000000005;274.16;281.06;294.36;275.46000000000004;302.76000000000005;346.06000000000006;278.26000000000005;277.26000000000005;345.66;346.86;258.86;242.14157278889297;270.30646906291605;274.0616903277293;308.36;8520000.0;3570000.0000000005;3690000.0;1380000.0;3490000.0;3229999.9999999995;8100000.0;0.0;0.0;0.17716666666666667;0.03233333333333333;0.103;0.103;3.074420292932806;16853.525390625;81940.1640625;4120.626953125;119705.7890625;483817.92803446925;484223.4190942486;337841.8767555773;324291.8083104426;231673.89435099636;430346.717906069;433417.75616050424;439124.6734713604;472654.2065195329;531846.1300640461;485659.32342398516;438807.6053373398;449125.576408957;462898.3910149112;432954.9278654199;277779.69785940205;479579.13739648875;435055.0451425491;433233.1241697373;304046.57827927166;309075.640036128;454645.720352681;199455.13024412387;337841.8767555773;272.9712776840051;3938709.9117293637;1754952.2136174168;401827.9705535519;1189936.9796904167;0;57;0;70;113;112;7;3;204;200;2117046707640.435;808573067605.1266;1779928397190.3735;42461.45407509207;8251.162413510014;-0.0;9825.298483658478;8228212.981851443;1560419.8838247538;5.553795026585875;859259.9761625613;0.5882360888769805;0.07438688331458544
9525;2019-07-11 11:31:45.124;779;754;352;343;146;34;43;36;12;37;803;369;11;78;213;23;296;726;359;52;42;-151;855;358;370;136;350;323;813;319.0;-1.0;955.0;182.0;618.0;98;0;100;1;1;0;1;1;1;1;1;1;1;0;0;120304.3984375;95041.2109375;82308.8046875;4065.16235351562;736.0;285247;723.0;1230.0;Calculated values ==>;1562837505.124;351.06000000000006;348.56000000000006;308.36;307.46000000000004;287.76000000000005;276.56;274.1680685717883;277.46000000000004;276.76000000000005;274.36;276.86;353.46000000000004;310.06;274.26000000000005;280.96000000000004;294.46000000000004;275.46000000000004;302.76000000000005;345.76;278.36;277.36;345.46000000000004;346.76;258.06;241.71165711629368;270.30646906291605;274.1680685717883;309.06;8550000.0;3579999.9999999995;3700000.0;1360000.0;3500000.0;3229999.9999999995;8130000.0;0.05316666666666667;0.0;0.15916666666666668;0.030333333333333334;0.103;0.15616666666666668;3.077108102130713;95041.2109375;82308.8046875;4065.16235351562;120304.3984375;482858.22853767464;483272.9779407527;336146.2589657278;316253.90320988797;231625.6894192118;430280.9020939914;433351.604109613;439124.6734713604;472915.8103579757;532688.2234200794;485429.5545123665;438966.3012204849;448983.7011048742;462879.54623284854;432701.1280125279;277574.65875288827;478757.11832257744;434992.9824527312;433166.4952995384;303208.48990285693;308656.51637580903;454155.86504705466;200151.4297403369;289847.0588345648;273.25052775595674;3940711.030006971;1755885.1515246225;401896.22070896736;1191306.4282828595;0;58;0;70;113;112;7;3;204;200;2117268522185.9424;808655310075.3147;1780122297320.8171;38036.57462718791;7704.8012043037725;-0.0;22381.718661280047;8228884.145347565;1560552.9188878278;5.553795026585875;859528.5066418183;0.3755093441015135;0.0414438114796513
9526;2019-07-11 11:32:45.114;786;762;357;343;146;34;44;37;11;37;806;369;9;50;214;23;296;730;365;54;43;-151;879;359;371;136;349;297;831;350.0;-2.0;2364.0;196.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;0;0;134368.265625;29271.212890625;84757.0625;3811.603515625;743.0;285248;727.0;1232.0;Calculated values ==>;1562837565.114;351.76;349.36;308.86;307.46000000000004;287.76000000000005;276.56;274.27422755570615;277.56;276.86;274.26000000000005;276.86;353.76;310.06;274.06;278.16;294.56;275.46000000000004;302.76000000000005;346.16;278.56;277.46000000000004;345.86;347.46000000000004;258.06;241.71165711629368;267.23344911666527;274.27422755570615;309.66;8790000.0;3590000.0;3710000.0;1360000.0;3490000.0;2970000.0;8309999.999999999;0.058333333333333334;0.0;0.394;0.03266666666666666;0.103;0.16133333333333333;3.08080218913473;29271.212890625;84757.0625;3811.603515625;134368.265625;481483.2073091759;482642.7459442018;327251.3408419774;308222.11801765807;231342.0799194054;430214.79039162316;433285.5503662649;444440.31481115596;472915.8103579757;534920.9470662017;488352.3290761582;444153.8134051085;449873.09960744757;463160.7286658373;432445.8427850977;276048.1990320488;477407.09192853107;435111.22071931604;433099.9636564668;304884.691753025;311590.51834565785;454155.86504705466;201494.52470552307;281781.4176521437;273.7821816596423;3942832.948495796;1756920.9157338773;401961.84948460135;1192698.41180705;0;58;0;70;113;112;7;3;204;200;2117490785135.9778;808736896475.3276;1780308266320.8467;95720.64130161935;8253.603784490031;-0.0;24412.725422030795;8229998.6030399045;1560685.8834316374;5.553795026585875;859918.3953502912;1.089503584862652;0.13216925314479658
9527;2019-07-11 11:33:45.125;799;774;357;341;147;32;43;36;7;37;800;370;6;44;215;22;296;740;367;52;42;-142;883;356;369;135;348;290;837;412.0;-1.0;2576.0;186.0;618.0;90;0;0;1;1;0;1;1;1;1;1;1;1;0;0;134070.296875;29126.00390625;84718.59375;3734.05053710938;751.0;285249;734.0;1231.0;Calculated values ==>;1562837625.125;353.06000000000006;350.56000000000006;308.86;307.26000000000005;287.86;276.36;273.955091788801;277.46000000000004;276.76000000000005;273.86;276.86;353.16;310.16;273.76000000000005;277.56;294.66;275.36;302.76000000000005;347.16;278.36;277.36;346.56000000000006;348.26;258.96000000000004;241.49495122638035;266.37251300914875;273.955091788801;309.86;8830000.0;3560000.0;3690000.0;1350000.0;3479999.9999999995;2900000.0;8370000.0;0.06866666666666667;0.0;0.42933333333333334;0.031000000000000003;0.103;0.17166666666666666;3.0767964212667707;29126.00390625;84718.59375;3734.05053710938;134070.296875;483204.1766074558;483936.01463544817;322703.67987320165;304659.9621798694;231510.29053179483;430412.23801567365;433601.82819372;445262.5710722678;473046.2935902154;534813.2078679468;489234.738737583;445122.10662287497;450334.05393432337;463440.95161036536;433025.5953953174;275811.3520455691;478400.727838114;435234.3717991677;433417.75616050424;307818.28838856175;314944.0575458753;455242.0359307814;200928.90911926545;273993.7715716271;273.54743902450747;3945070.346628042;1757407.6484244894;402024.74146303744;1194110.9678616778;0;58;0;70;113;112;7;3;204;200;2117712825835.6743;808818211380.2166;1780484398605.606;104900.58553182233;7883.706931156995;-0.0;27367.78402109057;8231670.753099217;1560820.3856749753;5.553795026585875;860349.9787041723;1.1919857783497245;0.14391094739327615
9528;2019-07-11 11:34:45.095;811;784;359;338;147;31;41;34;6;36;789;370;5;46;217;21;296;748;369;51;40;-131;885;355;368;132;347;285;839;-3.0;0.0;2906.0;129.0;618.0;81;0;0;1;1;0;1;1;1;1;1;1;1;0;0;133484.59375;29102.04296875;84219.078125;3684.279296875;758.0;285250;741.0;1232.0;Calculated values ==>;1562837685.095;354.26;351.56000000000006;309.06;306.96000000000004;287.86;276.26000000000005;273.8482719121499;277.26000000000005;276.56;273.76000000000005;276.76000000000005;352.06000000000006;310.16;273.66;277.76000000000005;294.86;275.26000000000005;302.76000000000005;347.96000000000004;278.26000000000005;277.16;347.26;348.96000000000004;260.06;240.83765695389522;265.74818594083865;273.8482719121499;310.06;8850000.0;3550000.0;3679999.9999999995;1320000.0;3470000.0000000005;2850000.0;8390000.0;0.0;0.0;0.48433333333333334;0.021500000000000002;0.103;0.103;3.0779691408339085;29102.04296875;84219.078125;3684.279296875;133484.59375;484953.76694248547;485322.00604155153;324533.2465077596;301786.5395397548;231479.4597989342;430477.46260093397;433484.00545957795;446100.422831628;473339.41292369686;534045.9121282066;489781.75280102727;445962.14632183814;451495.23087403964;463850.4715391851;433096.3383396171;275694.6201667985;479503.0524537019;435296.1077300321;433299.8492016903;310752.19949742197;317878.7554427003;456844.49421509;201008.6461787544;324533.2465077596;273.5742703491386;3947298.8559056027;1757892.639531817;402086.52996864246;1195518.0778876746;0;58;0;70;113;112;7;3;204;200;2117933815285.7798;808898271330.2548;1780656812355.6882;118706.11715887512;5500.470732781216;-0.0;11202.96007747486;8233533.2105946;1560931.8647214877;5.553795026585875;860671.2408603799;1.1572931464450664;0.15161005769287964
9529;2019-07-11 11:35:45.096;811;783;355;332;146;31;40;34;2;36;782;372;3;71;218;20;296;747;362;50;39;-121;856;355;367;134;347;310;816;-1.0;-1.0;2102.0;130.0;618.0;76;0;100;1;0;0;1;1;1;1;1;1;1;0;0;118666.984375;16730.53515625;81249.046875;3996.46337890625;756.0;285251;742.0;1232.0;Calculated values ==>;1562837745.096;354.26;351.46000000000004;308.66;306.36;287.76000000000005;276.26000000000005;273.8482719121499;277.16;276.56;273.36;276.76000000000005;351.36;310.36;273.46000000000004;280.26000000000005;294.96000000000004;275.16;302.76000000000005;347.86;278.16;277.06;347.36;348.76;261.06;241.2770596917726;268.7936212382143;273.8482719121499;309.36;8560000.0;3550000.0;3670000.0000000005;1340000.0;3470000.0000000005;3100000.0;8159999.999999999;0.0;0.0;0.35033333333333333;0.021666666666666667;0.103;0.103;3.0783490230004302;16730.53515625;81249.046875;3996.46337890625;118666.984375;487868.6518741557;487515.15170946385;340068.9543905946;302470.6349201364;231577.7563110138;430477.46260093397;433550.350954743;440413.13510061556;473079.2034362849;531456.8142690477;487241.3152120842;440565.5958305782;450385.2784345884;463980.6089577358;432914.61410414;277507.07823089516;481833.9557050408;435357.9492644566;433366.6693374496;311171.3556482807;317040.2365367038;457535.8361779034;200804.44451154704;340068.9543905946;273.4942362684019;3949400.1540751588;1758274.5840480332;402150.5372242998;1196897.0019093596;0;58;0;70;113;112;7;3;204;200;2118154318960.5134;808978072660.1583;1780835315330.4727;83942.91126970368;5562.513486104388;-0.0;9609.664639526061;8235221.98064183;1561024.0577930594;5.553795026585875;860844.682290121;0.9719448228913455;0.12498107188996038
9530;2019-07-11 11:36:45.116;797;769;348;333;134;32;41;34;-4;35;786;369;-4;84;219;20;296;731;348;50;40;-119;846;357;368;136;347;315;805;156.0;-1.0;1720.0;131.0;618.0;79;0;100;1;0;0;1;1;1;1;1;1;1;0;0;117968.0625;16639.255859375;80589.8125;4059.90405273438;748.0;285252;737.0;1221.0;Calculated values ==>;1562837805.116;352.86;350.06000000000006;307.96000000000004;306.46000000000004;286.56;276.36;274.0616903277293;277.26000000000005;276.56;272.76000000000005;276.66;351.76;310.06;272.76000000000005;281.56;295.06;275.16;302.76000000000005;346.26;278.16;277.16;346.86;347.96000000000004;261.26000000000005;241.71165711629368;269.38090353596624;274.0616903277293;307.96000000000004;8460000.0;3570000.0000000005;3679999.9999999995;1360000.0;3470000.0000000005;3150000.0;8050000.0;0.026000000000000002;0.0;0.2866666666666667;0.021833333333333333;0.103;0.129;3.052363199697161;16639.255859375;80589.8125;4059.90405273438;117968.0625;486665.6931280148;486466.0460903552;336820.1764410743;306986.1624131937;228612.36521955862;430346.717906069;433484.00545957795;438381.7841653748;472720.47428543336;531500.1731342694;486338.45299346175;438381.7841653748;451276.5084375948;464110.6385826896;432405.1107591799;278200.5452390133;480453.141385419;435117.21360507864;433299.8492016903;309075.640036128;313686.43059754226;457420.6825514439;201235.841807547;309493.10124361917;273.67208542981797;3951372.7701180647;1758552.7583336057;402217.69599834055;1198246.1086227763;0;58;0;70;113;112;7;3;204;200;2118374892460.4434;809059099660.1326;1781022877830.413;67981.83680924398;5593.369022908416;-0.0;15971.070486591176;8236488.442221941;1561117.0544691675;5.553795026585875;861057.9261403685;0.884067378573169;0.10266777555452496
9531;2019-07-11 11:37:45.117;784;760;349;342;115;32;41;34;-7;36;794;364;-9;79;217;24;296;725;349;50;40;-130;847;357;369;136;349;318;805;145.0;-1.0;1587.0;222.0;618.0;80;0;100;1;0;0;1;1;1;1;1;1;1;1;0;118132.4296875;16677.95703125;80643.984375;4080.9697265625;743.0;285253;732.0;1221.0;Calculated values ==>;1562837865.117;351.56000000000006;349.16;308.06;307.36;284.66;276.36;274.0616903277293;277.26000000000005;276.56;272.46000000000004;276.76000000000005;352.56000000000006;309.56;272.26000000000005;281.06;294.86;275.56;302.76000000000005;345.66;278.16;277.16;346.36;347.46000000000004;260.16;241.71165711629368;269.7299932089509;274.0616903277293;308.06;8470000.0;3570000.0000000005;3690000.0;1360000.0;3490000.0;3180000.0;8050000.0;0.024166666666666666;0.0;0.2645;0.037000000000000005;0.103;0.12716666666666665;3.0532950267317407;16677.95703125;80643.984375;4080.9697265625;118132.4296875;484496.84572609107;485061.96294250997;340042.8392041295;320463.00108470663;223751.898160229;430346.717906069;433233.1241697373;437221.76378542243;472818.15071447083;532115.0138494286;485426.9870043649;436899.13996127737;450042.84000675473;463553.39371655026;433137.0898171864;278129.37357023475;479482.2951405482;434875.2158941437;433047.9251940826;306980.0860723078;311590.51834565785;456302.61323646543;200358.10148920392;313497.24684677145;273.3276099531403;3953340.307016804;1758830.4064025194;402285.53774403257;1199589.7459940335;0;58;0;70;113;112;7;3;204;200;2118595996146.055;809140701020.3583;1781212780995.9382;62650.4386773498;9469.946934648677;-0.0;15202.8612631664;8237577.062664045;1561242.5841946215;5.553795026585875;861317.713235381;0.8611512815523926;0.10458999250829988
9532;2019-07-11 11:38:45.117;780;757;351;346;87;34;42;36;-5;36;801;363;-7;74;216;29;296;724;359;51;41;-151;853;359;370;135;350;320;810;-2.0;-1.0;1507.0;287.0;618.0;91;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119383.78125;16785.09375;81761.5390625;4118.7568359375;742.0;285254;730.0;1220.0;Calculated values ==>;1562837925.117;351.16;348.86;308.26000000000005;307.76000000000005;281.86;276.56;274.27422755570615;277.36;276.76000000000005;272.66;276.76000000000005;353.26;309.46000000000004;272.46000000000004;280.56;294.76000000000005;276.06;302.76000000000005;345.56000000000006;278.26000000000005;277.26000000000005;346.16;347.36;258.06;241.49495122638035;269.9613774848165;274.27422755570615;309.06;8530000.0;3590000.0;3700000.0;1350000.0;3500000.0;3200000.0;8100000.0;0.0;0.0;0.25116666666666665;0.04783333333333333;0.103;0.103;3.050980096075974;16785.09375;81761.5390625;4118.7568359375;119383.78125;483229.54365037556;484065.5233316871;337841.8767555773;324291.8083104426;216757.10226571848;430214.79039162316;433166.4952995384;437083.63122588216;472948.7829819323;532701.1141849505;485083.60921672254;436759.35772741947;448972.8959158208;463273.35756540485;433543.1123277296;277710.96394771454;478763.96347129846;434812.71584277897;432980.8147056428;306141.9092990094;311171.3556482807;454322.133476552;199778.23254850463;337841.8767555773;273.1075123090015;3955319.6087746164;1759109.2651590297;402353.86879872007;1200943.1253560127;0;58;0;70;113;112;7;3;204;200;2118817696146.055;809222001020.3583;1781404180995.9382;59603.20596780132;12175.683261058264;-0.0;9799.31060885675;8238595.843036088;1561422.9644462524;5.553795026585875;861526.0646676478;0.794602739219798;0.10683145775812221
9533;2019-07-11 11:39:45.088;779;757;351;348;104;36;44;38;-5;37;808;368;-6;71;211;40;296;724;369;53;43;-168;850;360;371;133;351;321;807;-1.0;-1.0;1580.0;333.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;0;0;119417.53125;16785.408203125;81911.1796875;4136.794921875;741.0;285255;730.0;1220.0;Calculated values ==>;1562837985.088;351.06000000000006;348.86;308.26000000000005;307.96000000000004;283.56;276.76000000000005;274.38016830617;277.56;276.96000000000004;272.66;276.86;353.96000000000004;309.96000000000004;272.56;280.26000000000005;294.26000000000005;277.16;302.76000000000005;345.56000000000006;278.46000000000004;277.46000000000004;346.16;347.26;256.36;241.05796691057077;270.0766712529157;274.38016830617;310.06;8500000.0;3600000.0;3710000.0;1330000.0;3510000.0;3210000.0;8070000.0;0.0;0.0;0.26333333333333336;0.0555;0.103;0.103;3.051165652178546;16785.408203125;81911.1796875;4136.794921875;119417.53125;483381.4830236867;484381.2084570138;342864.38684123254;333539.2867789997;220971.88278199293;430148.3826014536;433285.5503662649;436852.2801394956;473306.6277234293;533362.3210497946;485542.9318248113;436689.5471521298;448360.88590026635;462465.50517657667;435265.9143433108;277918.35208347574;479097.78092560027;434931.02653914405;433099.9636564668;306141.9092990094;310752.19949742197;452915.56003640924;199469.9433294682;342864.38684123254;272.98977748493854;3957308.6578720417;1759388.8841272462;402422.6318117903;1202306.4054405927;0;58;0;70;113;112;7;3;204;200;2119039888700.8923;809302362160.2994;1781596388050.7976;62510.68202664056;14066.231727235228;-0.0;9294.264411969129;8239612.966921027;1561641.541374393;5.553795026585875;861685.1008880278;0.8350515738883849;0.1175225960547379
9534;2019-07-11 11:40:45.138;780;758;351;349;131;37;46;39;-5;37;815;372;-7;66;210;42;296;725;369;54;45;-172;863;363;374;129;353;310;813;-2.0;-1.0;2123.0;193.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;132725.078125;28973.490234375;83343.328125;4000.59228515625;743.0;285256;731.0;1219.0;Calculated values ==>;1562838045.138;351.16;348.96000000000004;308.26000000000005;308.06;286.26000000000005;276.86;274.69669130483857;277.76000000000005;277.06;272.66;276.86;354.66;310.36;272.46000000000004;279.76000000000005;294.16;277.36;302.76000000000005;345.66;278.56;277.66;346.26;347.46000000000004;255.96000000000004;240.16925963744896;268.7936212382143;274.69669130483857;310.06;8630000.0;3629999.9999999995;3740000.0;1290000.0;3529999.9999999995;3100000.0;8130000.0;0.0;0.0;0.35383333333333333;0.03216666666666666;0.103;0.103;3.0482937244766517;28973.490234375;83343.328125;4000.59228515625;132725.078125;482180.91415509704;483907.56705644104;333350.00699284393;328092.082485155;227721.1075198978;429947.3805835815;432900.96285529673;439337.9440247078;473824.7944200122;534904.9357581617;487241.3152120842;439028.1094387085;449694.52579769876;462030.1321161972;434896.4795471851;277044.28379211336;478593.3172244251;434381.2317081333;432713.3447351209;306560.99450073834;311590.51834565785;453183.01872740185;202081.79656756323;333350.00699284393;274.029487239253;3959411.597272173;1759770.526050717;402490.4998814284;1203684.6739386844;0;59;0;70;113;112;7;3;204;200;2119263574950.7146;809381027660.2369;1781785845800.6472;83949.13350858631;8077.089312808142;-0.0;10234.423787454525;8240834.482464903;1561826.222822643;5.553795026585875;861847.9755721173;0.8791516767972072;0.11702145563379714
