;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9535;2019-07-11 11:41:45.129;792;769;357;355;159;38;48;41;-28;40;821;371;-30;23;204;45;296;733;361;57;47;-164;878;363;375;138;354;295;829;-3.0;-1.0;2766.0;188.0;618.0;99;100;0;1;1;0;1;1;1;1;1;0;1;1;0;133413.546875;29220.73046875;84840.234375;2880.6005859375;752.0;285257;736.0;1219.0;Calculated values ==>;1562838105.129;352.36;350.06000000000006;308.86;308.66;289.06;276.96000000000004;274.69669130483857;277.96000000000004;277.26000000000005;270.36;277.16;355.26;310.26000000000005;270.16;275.46000000000004;293.56;277.66;302.76000000000005;346.46000000000004;278.86;277.86;346.76;348.36;256.76000000000005;242.14157278889297;266.98899913490544;274.69669130483857;309.26000000000005;8780000.0;3629999.9999999995;3750000.0;1380000.0;3540000.0;2950000.0;8290000.000000001;0.0;0.0;0.461;0.03133333333333333;0.103;0.103;3.046616238672031;29220.73046875;84840.234375;2880.6005859375;133413.546875;482575.705382086;483974.1797422411;329082.71062576544;325180.56502790854;234807.87547593247;429947.3805835815;433022.3399103346;439127.9068236949;472947.9820155742;536619.9430731388;488795.7128696212;438824.7073392465;446528.9129034557;461078.3308605104;435429.60780573246;276108.13235645;478128.67693093745;434684.2909273482;432834.8309232479;308656.51637580903;315363.2798926983;452477.8835794128;202499.1759210949;329082.71062576544;274.1920664724399;3961629.086471565;1760255.4051466251;402547.8345538029;1205085.993395261;0;59;0;70;113;112;7;3;204;200;2119488241245.4788;809461115645.153;1781967318575.4568;109085.8449460986;7832.666173293961;-0.0;10686.468390640694;8242442.865989949;1561958.784231027;5.553795026585875;862022.2901889699;1.0911858332079303;0.14190354453888523
9536;2019-07-11 11:42:45.109;807;782;360;358;164;39;49;41;-35;41;815;367;-37;7;205;47;296;745;369;58;48;-151;876;365;377;143;355;290;827;66.0;-2.0;2925.0;48.0;618.0;99;100;0;1;1;0;1;1;1;1;1;0;1;1;0;132757.203125;29172.216796875;84620.796875;2790.615234375;760.0;285258;744.0;1220.0;Calculated values ==>;1562838165.109;353.86;351.36;309.16;308.96000000000004;289.56;277.06;274.9066339382667;278.06;277.26000000000005;269.66;277.26000000000005;354.66;309.86;269.46000000000004;273.86;293.66;277.86;302.76000000000005;347.66;278.96000000000004;277.96000000000004;347.56000000000006;349.16;258.06;243.1966462407574;266.37251300914875;274.9066339382667;310.06;8760000.0;3650000.0;3770000.0000000005;1430000.0;3550000.0;2900000.0;8270000.0;0.011000000000000001;0.0;0.4875;0.008;0.103;0.11399999999999999;3.0476120896643883;29172.216796875;84620.796875;2790.615234375;132757.203125;485220.25453526474;486237.79587883374;338004.80927611736;333342.10595012363;236185.29390924322;429811.8947417682;432702.87616613397;439176.2375724525;472391.1323836129;536362.0934344693;488903.1984472141;438875.71466257534;445262.5710722678;461057.9863477555;435304.343683834;276228.8857269132;480320.06476186105;434378.23904864315;432513.79347557336;312009.6876057385;318717.3015803363;452979.7365764543;204015.65090101835;325076.03083641484;274.7885935242195;3963846.436692409;1760741.8508380288;402595.0789322766;1206497.6979310398;0;59;0;70;113;112;7;3;204;200;2119713766045.5505;809545387545.1798;1782142760075.5127;114640.78600232415;1991.7126854034877;-0.0;12247.904940864071;8244306.633118914;1562040.626764934;5.553795026585875;862213.3462602006;1.1054759989692042;0.14071400963740238
9537;2019-07-11 11:43:45.130;818;791;360;358;190;38;48;42;-37;42;797;367;-39;3;203;45;296;753;376;56;46;-138;881;362;374;144;354;290;834;145.0;-1.0;2749.0;180.0;618.0;95;100;0;1;1;0;1;1;1;1;1;0;1;1;0;133230.609375;29295.716796875;84778.578125;2782.767578125;766.0;285259;749.0;1222.0;Calculated values ==>;1562838225.13;354.96000000000004;352.26;309.16;308.96000000000004;292.16;276.96000000000004;274.5913991737795;277.96000000000004;277.36;269.46000000000004;277.36;352.86;309.86;269.26000000000005;273.46000000000004;293.46000000000004;277.66;302.76000000000005;348.46000000000004;278.76000000000005;277.76000000000005;348.06000000000006;349.76;259.36;243.40439225979637;266.37251300914875;274.5913991737795;310.76000000000005;8810000.0;3620000.0000000005;3740000.0;1440000.0;3540000.0;2900000.0;8340000.000000001;0.024166666666666666;0.0;0.45816666666666667;0.030000000000000002;0.103;0.12716666666666665;3.0514719258780305;29295.716796875;84778.578125;2782.767578125;133230.609375;486484.65325070644;486937.17309215607;330412.1184121163;326590.3637757668;243224.46377580662;430014.67791919125;433274.43270394905;438875.71466257534;472358.32031004626;534503.2502660297;488903.1984472141;438574.09084898385;444699.53411523066;460944.6244486303;435668.7067053961;275929.2041076485;480865.03307902487;434745.8095809174;432900.96285529673;314105.63291466556;321233.1047070471;454166.62698296324;202476.16338299922;306099.25670933526;274.1785412714338;3966063.777599788;1761229.2541506423;402641.540044861;1207909.853474339;0;59;0;70;113;112;7;3;204;200;2119939144901.102;809631517680.3905;1782316820975.9387;108310.39441125913;7550.713907998921;-0.0;16124.9502982281;8246165.209901185;1562120.174818818;5.553795026585875;862449.8694752662;1.1294658259742423;0.148311155187814
9538;2019-07-11 11:44:45.100;824;796;359;358;195;38;47;41;-38;43;778;368;-40;0;204;43;296;759;377;56;46;-127;881;361;373;145;352;289;834;320.0;0.0;2925.0;293.0;618.0;99;100;0;1;1;0;1;1;1;1;1;0;1;0;0;133426.734375;29201.80859375;85028.984375;2773.4140625;770.0;285260;753.0;1221.0;Calculated values ==>;1562838285.1;355.56000000000006;352.76;309.06;308.96000000000004;292.66;276.96000000000004;274.4858918419099;277.86;277.26000000000005;269.36;277.46000000000004;350.96000000000004;309.96000000000004;269.16;273.16;293.56;277.46000000000004;302.76000000000005;349.06000000000006;278.76000000000005;277.76000000000005;348.46000000000004;350.16;260.46000000000004;243.61107973660833;266.24828229547654;274.4858918419099;310.86;8810000.0;3610000.0;3729999.9999999995;1450000.0;3520000.0000000005;2890000.0;8340000.000000001;0.05333333333333334;0.0;0.4875;0.04883333333333333;0.103;0.15633333333333332;3.0482146955270277;29201.80859375;85028.984375;2773.4140625;133426.734375;487443.6232726339;487719.69762515003;328456.4435938749;326590.3637757668;244647.22093456396;430081.6785162784;433339.70882325375;438946.8899536509;472325.57890635525;532613.3400638879;489123.64700048533;438646.031827757;444475.18160577345;461385.765245253;435555.27144483227;275929.2041076485;481839.3551796338;434988.5040260338;433153.7420760326;315782.5089487807;322910.4453824919;455144.65579911554;201857.72131724493;285267.11403255124;273.93303489535776;3968284.811051002;1761716.4897875038;402687.81840761413;1209324.2089587138;0;59;0;70;113;112;7;3;204;200;2120163132850.3184;809718174330.0873;1782490434125.3313;115580.9697102479;12368.845300531348;-0.0;23119.609517464254;8248030.038381656;1562286.0881468118;5.553795026585875;862776.7439535875;1.2911452362383449;0.1692443032694749
9539;2019-07-11 11:45:45.111;818;789;352;350;174;36;45;39;-16;42;766;369;-18;30;206;41;296;750;375;54;44;-118;852;360;371;146;351;314;810;-2.0;-1.0;2415.0;284.0;618.0;96;100;100;1;0;0;1;1;1;1;1;0;1;1;0;118702.4609375;16807.12890625;82003.53125;3040.80004882812;763.0;285261;750.0;1219.0;Calculated values ==>;1562838345.111;354.96000000000004;352.06000000000006;308.36;308.16;290.56;276.76000000000005;274.38016830617;277.66;277.06;271.56;277.36;349.76;310.06;271.36;276.16;293.76000000000005;277.26000000000005;302.76000000000005;348.16;278.56;277.56;348.16;349.46000000000004;261.36;243.81672145450628;269.2639976450953;274.38016830617;310.66;8520000.0;3600000.0;3710000.0;1460000.0;3510000.0;3140000.0;8100000.0;0.0;0.0;0.40249999999999997;0.04733333333333333;0.103;0.103;3.0445480455907212;16807.12890625;82003.53125;3040.80004882812;118702.4609375;489360.9299156786;489045.62863514444;340823.18438417016;334882.37480802636;239247.17915454064;430148.3826014536;433470.5676684979;436697.7041726919;472094.78864732845;529476.5718839591;486451.45538151293;436374.8506632309;443779.6405228193;461804.3019897034;435442.3189386135;277779.69785940205;482955.90181421593;435111.22071931604;433285.5503662649;314524.84189198195;319975.17213553557;455915.1992723481;201316.97642378535;340823.18438417016;273.7171607148023;3970386.2728814646;1762099.9678924356;402736.2790748286;1210716.4017811161;0;59;0;70;113;112;7;3;204;200;2120386373770.9001;809805490335.3148;1782671367290.8027;94740.74291893488;12050.982548165302;-0.0;9523.623696155755;8249783.040649639;1562489.6240208184;5.553795026585875;863048.8207693497;1.1420096376532527;0.159370015711423
9540;2019-07-11 11:46:45.111;805;777;353;349;196;37;46;40;-8;42;767;368;-10;45;204;55;296;737;368;54;44;-115;851;362;372;146;353;320;808;94.0;-1.0;2108.0;256.0;618.0;96;100;100;1;0;0;1;1;1;1;1;0;1;0;0;118558.5546875;16758.228515625;81896.2890625;3091.99560546875;756.0;285262;743.0;1221.0;Calculated values ==>;1562838405.111;353.66;350.86;308.46000000000004;308.06;292.76000000000005;276.86;274.5913991737795;277.76000000000005;277.16;272.36;277.36;349.86;309.96000000000004;272.16;277.66;293.56;278.66;302.76000000000005;346.86;278.56;277.56;347.46000000000004;348.76;261.66;243.81672145450628;269.9613774848165;274.5913991737795;309.96000000000004;8510000.0;3620000.0000000005;3720000.0000000005;1460000.0;3529999.9999999995;3200000.0;8080000.0;0.015666666666666666;0.0;0.35133333333333333;0.042666666666666665;0.103;0.11866666666666666;3.0508637638664977;16758.228515625;81896.2890625;3091.99560546875;118558.5546875;487423.6183454594;487399.05374888337;347236.1937786563;335001.1889109087;245558.6718651567;430014.67791919125;433405.0875029962;436596.6761649937;472094.78864732845;529123.3712436598;485656.8890811427;436270.20499399415;444787.81103204377;461232.2140859643;437406.86254204705;277848.82562237297;481091.9508730579;434869.1784113063;433033.530313329;311590.51834565785;317040.2365367038;456226.1800053151;201888.67833642286;328047.05550397944;273.9496191976692;3972363.448011673;1762379.6792042847;402787.3857052811;1212082.2336170536;0;59;0;70;113;112;7;3;204;200;2120609273770.9001;809893090335.3148;1782861567290.8027;82460.74323710456;10851.733404539402;-0.0;12458.395010709482;8251259.71970094;1562680.479987091;5.553795026585875;863232.0042585735;1.0395527899958406;0.13861672084230214
9541;2019-07-11 11:47:45.122;798;779;352;350;209;39;48;41;-4;42;770;367;-5;55;203;44;296;740;350;56;47;-116;849;365;375;139;355;323;804;-1.0;-1.0;970.0;80.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119684.171875;16749.44921875;81989.28125;4161.82666015625;754.0;285263;740.0;-1.0;Calculated values ==>;1562838465.122;352.96000000000004;351.06000000000006;308.36;308.16;294.06;277.06;274.9066339382667;277.96000000000004;277.26000000000005;272.76000000000005;277.36;350.16;309.86;272.66;278.66;293.46000000000004;277.56;302.76000000000005;347.16;278.76000000000005;277.86;347.16;348.56000000000006;261.56;242.35481222062532;270.30646906291605;274.9066339382667;308.16;8490000.0;3650000.0;3750000.0;1390000.0;3550000.0;3229999.9999999995;8040000.000000001;0.0;0.0;0.16166666666666665;0.013333333333333334;0.103;0.103;-0.0024989677334642997;16749.44921875;81989.28125;4161.82666015625;119684.171875;486520.0428076118;488113.9589813947;351295.6845772428;345126.052230338;249540.1567982161;429811.8947417682;433022.3399103346;436550.0907066026;473013.37450241524;529210.4354093145;485199.6087339041;436386.1479277485;445665.4913364677;460790.1143214629;434768.59577993193;277988.2821849353;482005.8386374148;434501.82505594625;432834.8309232479;310333.04987691523;316201.74473053816;457248.2171163129;203121.09262996164;351295.6845772428;274.4428033397222;3974349.16804559;1762658.9610439749;402847.84530630714;1213448.1970818567;0;59;0;70;113;112;7;3;205;200;2120833414855.5938;809978606010.198;1783054502655.539;37737.688022390284;3388.361659818017;-0.0;8398.532073638524;8252261.556929892;1562799.169201499;5.553795026585875;863405.8438487885;0.4812858466238047;0.056938334823827486
9542;2019-07-11 11:48:45.082;790;779;352;349;224;41;49;44;-1;42;769;366;-3;63;194;64;296;738;351;57;48;-120;852;366;376;134;356;326;808;187.0;-1.0;2581.0;171.0;618.0;98;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119973.796875;16847.095703125;82116.515625;4196.0068359375;753.0;285264;739.0;0.0;Calculated values ==>;1562838525.082;352.16;351.06000000000006;308.36;308.06;295.56;277.26000000000005;275.0112864084945;278.06;277.56;273.06;277.36;350.06000000000006;309.76000000000005;272.86;279.46000000000004;292.56;279.56;302.76000000000005;346.96000000000004;278.86;277.96000000000004;347.06000000000006;348.46000000000004;261.16;241.2770596917726;270.64921214262944;275.0112864084945;308.26000000000005;8520000.0;3660000.0;3760000.0;1340000.0;3560000.0;3260000.0;8080000.0;0.03116666666666667;0.0;0.43016666666666664;0.0285;0.103;0.13416666666666666;0.0;16847.095703125;82116.515625;4196.0068359375;119973.796875;484941.40778735466;487708.20758051734;344210.5260281403;335001.1889109087;254075.01833428547;429743.705733735;432956.79384999943;436341.3288535243;473663.1379967309;528875.2274032682;484740.17340064957;436010.5100368503;446252.5255264732;459420.75121607736;438035.05236508365;277779.69785940205;481252.7000044171;434439.97598992125;432768.80165683676;309913.9067706182;315782.5089487807;457636.89442952105;203649.54412125333;311558.4718460436;274.65203565285873;3976344.9863532837;1762938.7456043633;402917.44748641056;1214814.8336911462;0;59;0;70;113;112;7;3;205;200;2121058564655.737;810060451410.2501;1783249072855.6628;100096.24939899855;7238.639483785631;-0.0;16262.385916281415;8253409.407331703;1562887.6685055236;5.553795026585875;863611.2144937352;1.1981168309725572;0.14547723232501986
9543;2019-07-11 11:49:45.103;794;789;362;360;230;43;52;45;-16;43;782;367;-18;44;193;54;296;749;364;60;51;-120;883;369;381;132;360;304;831;-1.0;-1.0;1438.0;195.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;135040.890625;29478.09375;85152.625;3927.53344726562;754.0;285265;737.0;0.0;Calculated values ==>;1562838585.103;352.56000000000006;352.06000000000006;309.36;309.16;296.16;277.46000000000004;275.3239800832674;278.36;277.66;271.56;277.46000000000004;351.36;309.86;271.36;277.56;292.46000000000004;278.56;302.76000000000005;348.06000000000006;279.16;278.26000000000005;346.86;348.56000000000006;261.16;240.83765695389522;268.0796299477929;275.3239800832674;309.56;8830000.0;3690000.0;3810000.0;1320000.0;3600000.0;3040000.0;8309999.999999999;0.0;0.0;0.23966666666666667;0.0325;0.103;0.103;0.0;29478.09375;85152.625;3927.53344726562;135040.890625;482383.6067603084;486928.0277404369;337862.03905444994;333417.70736466086;255223.01407666766;429537.3511455088;432249.18409414566;438967.53409683413;474018.5663130017;531907.1257792506;487349.47134217835;438659.2356206126;447747.1211392313;458650.0266283497;435591.5403624997;275811.3520455691;480537.6380888867;433760.4860706929;432057.49879278155;309075.640036128;316201.74473053816;457953.0834831259;203441.27559210735;337862.03905444994;274.5855117848243;3978470.852538713;1763324.9239643528;402985.1673489931;1216209.2310625545;0;60;0;70;113;112;7;3;205;200;2121285744140.3906;810140279340.1284;1783438139005.3745;56447.793288299516;8271.633756458103;-0.0;9702.132353048155;8254714.397605564;1563016.9660206253;5.553795026585875;863827.6612088277;0.6277214619694115;0.0825388500628656
9544;2019-07-11 11:50:45.143;809;807;361;360;253;47;56;48;-26;45;792;372;-29;25;187;77;296;764;369;64;55;-116;876;373;384;132;364;298;824;-1.0;-1.0;2925.0;90.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;133739.296875;29136.119140625;84386.2578125;3857.89331054688;758.0;285266;735.0;0.0;Calculated values ==>;1562838645.143;354.06000000000006;353.86;309.26000000000005;309.16;298.46000000000004;277.86;275.73799182748917;278.76000000000005;277.96000000000004;270.56;277.66;352.36;310.36;270.26000000000005;275.66;291.86;280.86;302.76000000000005;349.56000000000006;279.56;278.66;346.66;348.96000000000004;261.56;240.83765695389522;267.35522164206344;275.73799182748917;310.06;8760000.0;3729999.9999999995;3840000.0;1320000.0;3640000.0;2980000.0;8240000.000000001;0.0;0.0;0.4875;0.015000000000000001;0.103;0.103;0.0;29136.119140625;84386.2578125;3857.89331054688;133739.296875;485542.34809342667;490415.12981328747;344301.88182941184;341839.58943447185;263081.4186045138;429258.0297950786;432244.398265126;438767.1513630838;474212.47449241596;533394.7653197569;488575.9644618092;438307.6172986034;446229.49991872185;457176.8914327451;438680.8517195905;276228.8857269132;483702.23052800645;433762.26156764623;432051.8613127633;308237.3991652946;317878.7554427003;458355.2454071072;205919.6837526416;344301.88182941184;275.5577017097344;3980712.180656386;1763813.701372647;403050.08915763785;1217622.996967776;0;60;0;70;113;112;7;3;205;200;2121515397140.2446;810219532140.0781;1783618859405.2598;113513.14046009057;3786.5334248169847;-0.0;9038.2478867852;8256131.682946644;1563117.5177368897;5.553795026585875;863983.9351572839;1.0763130932302274;0.14105022106636309
9545;2019-07-11 11:51:45.144;821;818;363;361;271;48;57;51;-31;48;792;375;-34;18;182;75;296;775;374;65;55;-114;888;372;383;132;363;295;838;-2.0;-1.0;2613.0;254.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;135301.203125;29578.984375;85555.8828125;3829.07153320312;761.0;285267;734.0;0.0;Calculated values ==>;1562838705.144;355.26;354.96000000000004;309.46000000000004;309.26000000000005;300.26000000000005;277.96000000000004;275.63479819532273;278.86;278.26000000000005;270.06;277.96000000000004;352.36;310.66;269.76000000000005;274.96000000000004;291.36;280.66;302.76000000000005;350.66;279.66;278.66;346.56000000000006;349.26;261.76000000000005;240.83765695389522;266.98899913490544;275.63479819532273;310.56;8880000.0;3720000.0000000005;3829999.9999999995;1320000.0;3629999.9999999995;2950000.0;8380000.0;0.0;0.0;0.4355;0.042333333333333334;0.103;0.103;0.0;29578.984375;85555.8828125;3829.07153320312;135301.203125;486266.5291507678;490732.03941319033;332608.8877142473;328771.769928961;268858.59745338606;429328.3091220336;432691.7437036705;438672.6834563149;474503.22582331364;533616.9482981573;489239.70986951;438214.884849924;445828.09891910193;456643.7635023736;438562.7836759754;275521.57481955714;483991.59889036865;434196.2568994156;432309.5656166352;307818.28838856175;319136.5849023705;458556.1390714004;204722.25199963685;332608.8877142473;275.0941589418013;3982954.2221959895;1764303.0020581726;403114.1482658136;1219039.205079976;0;60;0;70;113;112;7;3;205;200;2121745500975.881;810298733460.2971;1783796762370.7517;101885.41289938329;10745.634552704656;-0.0;10269.169823945955;8257926.7008127365;1563238.621155394;5.553795026585875;864144.8329869041;1.0330879979064256;0.1419554022459134
9546;2019-07-11 11:52:45.104;830;827;365;364;252;47;56;49;-32;49;790;377;-34;15;184;59;296;786;383;64;54;-114;889;372;384;132;362;294;838;62.0;-1.0;2925.0;261.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;135429.5625;29582.01953125;85538.2890625;3811.08227539062;764.0;285268;732.0;-1.0;Calculated values ==>;1562838765.104;356.16;355.86;309.66;309.56;298.36;277.86;275.63479819532273;278.76000000000005;278.06;269.96000000000004;278.06;352.16;310.86;269.76000000000005;274.66;291.56;279.06;302.76000000000005;351.76;279.56;278.56;346.36;349.56000000000006;261.76000000000005;240.83765695389522;266.86631818009863;275.63479819532273;311.46000000000004;8890000.0;3720000.0000000005;3840000.0;1320000.0;3620000.0000000005;2940000.0;8380000.0;0.010333333333333333;0.0;0.4875;0.0435;0.103;0.11333333333333333;-0.0024974233425392725;29582.01953125;85538.2890625;3811.08227539062;135429.5625;487610.0658106753;492110.619041847;336678.8306926708;334621.8373290601;262153.9994815801;429328.3091220336;432244.398265126;438743.29367333796;474600.1136263702;533483.7266516507;489570.8863198344;438439.1573181969;445601.49163528444;457086.03604400606;435767.2955060625;275464.4297584752;485741.6500143617;433762.26156764623;431858.67345352453;306980.0860723078;320394.4760798638;458556.1390714004;204845.8258214408;324658.7626014704;275.1416554320983;3985208.8078511567;1764795.6817521276;403177.7737689601;1220464.0393233304;0;60;0;70;113;112;7;3;205;200;2121975447576.0273;810377880660.3474;1783973344570.864;114025.01557779986;11036.39862637324;-0.0;12149.323229899468;8259724.754882143;1563420.017087373;5.553795026585875;864331.5292152879;1.1536965676710582;0.1609539685792041
9547;2019-07-11 11:53:45.115;834;829;363;361;245;46;55;49;-34;49;788;378;-36;13;184;73;297;789;391;63;54;-120;885;369;380;133;360;292;836;-2.0;-1.0;2925.0;93.0;618.0;98;0;0;1;1;0;1;1;1;1;1;1;1;0;0;134858.109375;29310.5390625;85302.6640625;3785.8671875;764.0;285269;730.0;0.0;Calculated values ==>;1562838825.115;356.56000000000006;356.06000000000006;309.46000000000004;309.26000000000005;297.66;277.76000000000005;275.3239800832674;278.66;278.06;269.76000000000005;278.06;351.96000000000004;310.96000000000004;269.56;274.46000000000004;291.56;280.46000000000004;302.86;352.06000000000006;279.46000000000004;278.56;346.16;349.56000000000006;261.16;241.05796691057077;266.62003547228215;275.3239800832674;312.26000000000005;8850000.0;3690000.0;3800000.0;1330000.0;3600000.0;2920000.0;8359999.999999999;0.0;0.0;0.4875;0.015500000000000002;0.103;0.103;0.0;29310.5390625;85302.6640625;3785.8671875;134858.109375;488639.27423262986;492607.380375359;334582.2879489902;330532.26957264444;259890.59656591155;429537.3511455088;433073.70721779834;438884.6286365988;474471.99884926213;533424.8198427942;489899.751751996;438582.0297435704;445711.84642783966;457411.71562222653;438893.5139849572;276079.11046059034;486419.5716016085;434562.53410852846;432884.990838319;306141.9092990094;320394.4760798638;457795.1741226257;204845.7908572831;334582.2879489902;275.1270993108727;3987461.6180532016;1765286.5430478137;403241.0932875149;1221887.974937771;0;60;0;70;113;112;7;3;205;200;2122204689595.714;810457395235.2388;1784149176800.6238;114093.93341741641;3920.715440612811;-0.0;10125.178397600868;8261626.094636232;1563544.682555574;5.553795026585875;864517.1840924186;1.0822705526100884;0.1497802994907668
9548;2019-07-11 11:54:45.135;837;832;363;361;244;44;53;47;-36;48;785;378;-38;12;187;55;297;794;396;62;52;-139;892;368;380;132;359;291;842;-1.0;-2.0;2751.0;211.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;135459.90625;29639.865234375;85787.8046875;3780.25830078125;765.0;285270;728.0;0.0;Calculated values ==>;1562838885.135;356.86;356.36;309.46000000000004;309.26000000000005;297.56;277.56;275.2199585193972;278.46000000000004;277.86;269.56;277.96000000000004;351.66;310.96000000000004;269.36;274.36;291.86;278.66;302.86;352.56000000000006;279.36;278.36;345.96000000000004;349.66;259.26000000000005;240.83765695389522;266.49643012054327;275.2199585193972;312.76000000000005;8920000.0;3679999.9999999995;3800000.0;1320000.0;3590000.0;2910000.0;8420000.0;0.0;0.0;0.4585;0.035166666666666666;0.103;0.103;0.0;29639.865234375;85787.8046875;3780.25830078125;135459.90625;488431.4721208183;492489.48413116974;329090.0067408305;325675.0722061063;259339.605814967;429606.4342157736;432695.6689161223;438804.5743133056;474503.22582331364;533188.5446214229;490008.6417368494;438502.1823925872;445767.13659857644;457987.06664988684;436006.8109048512;275673.58226917323;486597.62374309794;434378.3967925717;432505.73356098845;305303.7579410727;320813.78693149507;456035.72367699275;203785.17386998024;329090.0067408305;274.7138747768001;3989715.0190660707;1765777.9601679211;403304.1653502458;1223314.2040948698;0;60;0;70;113;112;7;3;205;200;2122432765595.6416;810536921735.2135;1784324135100.568;107756.39510326469;8870.811001546606;-0.0;10651.81986247627;8263475.463624229;1563651.3141412428;5.553795026585875;864690.3834584149;1.0677060482886351;0.15340156349023526
9549;2019-07-11 11:55:45.076;835;828;359;358;222;43;52;47;-23;49;786;377;-25;22;188;62;297;787;408;60;51;-154;862;366;377;142;357;311;819;998.0;-1.0;2296.0;151.0;618.0;92;99;100;1;0;0;1;1;1;1;1;1;0;1;0;119677.796875;16907.130859375;82720.9765625;3160.43725585938;767.0;285271;726.0;-1.0;Calculated values ==>;1562838945.076;356.66;355.96000000000004;309.06;308.96000000000004;295.36;277.46000000000004;275.0112864084945;278.36;277.86;270.86;278.06;351.76;310.86;270.66;275.36;291.96000000000004;279.36;302.86;351.86;279.16;278.26000000000005;345.76;349.86;257.76000000000005;242.98782864720522;268.91163127593666;275.0112864084945;313.96000000000004;8620000.0;3660000.0;3770000.0000000005;1420000.0;3570000.0000000005;3110000.0;8190000.000000001;0.16633333333333333;0.0;0.38266666666666665;0.025166666666666667;0.103;0.2693333333333333;-0.002496957433337149;16907.130859375;82720.9765625;3160.43725585938;119677.796875;491029.1583668298;494079.1655820387;346324.38381661935;343712.408276404;253095.60855754904;429743.705733735;433266.5176396876;436270.0172787138;473309.80541858333;531800.3292120403;487694.4565982328;435946.842215674;443207.87997338927;458445.2132468918;437692.05946066673;277514.58890208695;487831.7691188385;434744.40627263463;433079.23056246166;304465.6318710359;321652.42942325486;452836.481919178;203684.62059313842;258233.7379644944;274.665590283171;3991839.075879838;1766165.4703751635;403361.9476047256;1224717.0631024162;0;60;0;70;113;112;7;3;205;200;2122659642280.5837;810619040905.1926;1784504557510.5222;89002.67846501351;6270.321843371996;-0.0;47091.71933971918;8265113.510238917;1563777.3661750797;5.553795026585875;865171.1064420869;1.385025151338125;0.16730426613071206
9550;2019-07-11 11:56:48.126;821;812;356;355;218;43;51;45;-10;48;796;376;-12;41;190;52;297;773;414;59;50;-156;854;369;380;145;359;317;808;265.0;0.0;2206.0;206.0;618.0;99;99;100;1;0;0;1;1;1;1;1;1;0;1;0;118857.2578125;16804.115234375;82116.09375;3169.78271484375;767.0;285272;724.0;0.0;Calculated values ==>;1562839008.126;355.26;354.36;308.76000000000005;308.66;294.96000000000004;277.46000000000004;275.3239800832674;278.26000000000005;277.66;272.16;277.96000000000004;352.76;310.76000000000005;271.96000000000004;277.26000000000005;292.16;278.36;302.86;350.46000000000004;279.06;278.16;345.56000000000006;349.86;257.56;243.61107973660833;269.6138998590099;275.3239800832674;314.56;8540000.0;3690000.0;3800000.0;1450000.0;3590000.0;3170000.0;8080000.0;0.04416666666666667;0.0;0.36766666666666664;0.034333333333333334;0.103;0.14716666666666667;0.0;16804.115234375;82116.09375;3169.78271484375;118857.2578125;489631.88677700533;492733.1789522702;355405.82943082793;352867.66305507196;252189.89398822648;429537.3511455088;432315.17671354424;436969.1101896967;472819.8678402692;532399.6128353258;486909.61266549345;436645.889417906;444796.79582029325;458398.85392048856;435234.3717991677;278056.33478109125;486779.0720586725;433822.6694668307;432123.99014007725;303627.53096179874;321652.42942325486;452114.4824867188;203766.37211922993;309896.81902587495;274.7113216313035;3993927.9141002093;1766460.677884136;403417.3809892882;1226160.532168436;0;60;0;70;113;112;7;3;205;200;2122898286530.4033;810709517655.1241;1784702534510.3726;85740.87336390828;8526.61845595045;-0.0;17987.765348973437;8266643.72981315;1563906.9421591307;5.553795026585875;865741.0038735478;1.0995716161831288;0.15748699856602763
9551;2019-07-11 11:57:45.147;808;798;355;352;229;43;51;46;-6;48;801;374;-8;50;188;61;297;758;405;59;50;-151;859;367;378;147;358;321;815;166.0;-1.0;1609.0;368.0;618.0;99;99;100;1;0;0;1;1;1;1;1;1;0;0;0;119708.4609375;16948.791015625;82776.0703125;3215.00390625;766.0;285273;723.0;0.0;Calculated values ==>;1562839065.147;353.96000000000004;352.96000000000004;308.66;308.36;296.06;277.46000000000004;275.1157276137837;278.26000000000005;277.76000000000005;272.56;277.96000000000004;353.26;310.56;272.36;278.16;291.96000000000004;279.26000000000005;302.86;348.96000000000004;279.06;278.16;345.46000000000004;349.76;258.06;244.02132995426717;270.0766712529157;275.1157276137837;313.66;8590000.0;3670000.0000000005;3779999.9999999995;1470000.0;3579999.9999999995;3210000.0;8150000.0;0.027666666666666666;0.0;0.26816666666666666;0.06133333333333334;0.103;0.13066666666666665;0.0;16948.791015625;82776.0703125;3215.00390625;119708.4609375;487095.1339668085;489926.1111055453;341565.1978417919;333316.34788081376;255435.7085974242;429675.2189834977;432826.0172898313;436689.5471521298;472557.74337227154;532626.6993279299;486230.2837722863;436362.97416716564;445325.16519301647;458285.0314232081;437289.9340191577;277714.9179941809;483696.6201138734;434316.61528472154;432637.05556867714;303208.48990285693;321233.1047070471;452297.7302687667;201362.40184043435;311879.40174966777;273.7659164977852;3995817.2551951925;1766727.9868386136;403467.94583912974;1227466.4094061062;0;60;0;70;113;112;7;3;205;200;2123114396120.96;810792768315.3386;1784884431500.841;63106.896134419665;15390.700143604385;-0.0;15779.000099017223;8267822.542130709;1564096.3573573777;5.553795026585875;866008.422587099;0.9158414591119868;0.1355664973464507
9552;2019-07-11 11:58:45.108;802;796;361;358;237;43;52;46;-3;48;803;373;-4;55;190;40;297;761;399;60;50;-144;867;369;380;146;359;322;822;264.0;-1.0;1126.0;149.0;618.0;98;99;100;1;0;0;1;1;1;1;1;1;0;1;0;120588.765625;17134.826171875;83554.8046875;3229.58715820312;765.0;285274;721.0;0.0;Calculated values ==>;1562839125.108;353.36;352.76;309.26000000000005;308.96000000000004;296.86;277.46000000000004;275.3239800832674;278.36;277.76000000000005;272.86;277.96000000000004;353.46000000000004;310.46000000000004;272.76000000000005;278.66;292.16;277.16;302.86;349.26;279.16;278.16;345.26;349.66;258.76000000000005;243.81672145450628;270.1917013154234;275.3239800832674;313.06;8670000.0;3690000.0;3800000.0;1460000.0;3590000.0;3220000.0000000005;8220000.0;0.044000000000000004;0.0;0.18766666666666668;0.024833333333333332;0.103;0.147;0.0;17134.826171875;83554.8046875;3229.58715820312;120588.765625;485330.4997823832;488922.49464156694;347074.9061920481;339521.5139363987;257778.05459919258;429537.3511455088;432505.73356098845;436945.7238887984;472688.91281728103;532762.5920890952;486002.4425377613;436782.94126154453;445861.29630365764;458398.85392048856;433047.9251940826;277187.87024631974;483434.8983117594;434008.4709046761;432123.99014007725;302370.42649719206;320813.78693149507;453204.03896913043;203473.23925997186;304092.09432122257;274.5978934157204;3997818.4304720904;1767011.8323620872;403521.6158564345;1228851.5990714068;0;60;0;70;113;112;7;3;205;200;2123341648310.8298;810880611180.2883;1785077206115.7307;43815.00294867645;6201.6481927774375;-0.0;18820.68868537164;8268712.978795605;1564276.1766348577;5.553795026585875;866296.5659118231;0.6624120267646891;0.08473596036114912
9553;2019-07-11 11:59:45.118;796;789;354;352;202;45;54;47;-3;48;804;374;-4;57;189;57;297;756;406;62;53;-139;848;371;382;146;362;322;801;-2.0;-1.0;2455.0;189.0;618.0;99;100;100;1;0;0;1;1;1;1;1;1;0;1;0;118500.8203125;16764.87890625;81715.890625;3251.67724609375;763.0;285275;720.0;0.0;Calculated values ==>;1562839185.118;352.76;352.06000000000006;308.56;308.36;293.36;277.66;275.5313989812953;278.56;277.86;272.86;277.96000000000004;353.56000000000006;310.56;272.76000000000005;278.86;292.06;278.86;302.86;348.76;279.36;278.46000000000004;345.16;349.46000000000004;259.26000000000005;243.81672145450628;270.1917013154234;275.5313989812953;313.76000000000005;8480000.0;3710000.0;3820000.0000000005;1460000.0;3620000.0000000005;3220000.0000000005;8009999.999999999;0.0;0.0;0.4091666666666667;0.0315;0.103;0.103;0.0;16764.87890625;81715.890625;3251.67724609375;118500.8203125;486304.826050206;489944.3851651631;361019.40894044226;356352.16229123285;247512.79928115904;429398.2889081932;432374.84472342907;436945.7238887984;472688.91281728103;532867.7501834076;486117.03350107395;436782.94126154453;446153.2551557468;457778.76280914614;435648.7981341894;278479.19041688315;484854.02130310226;433885.13072373334;432183.29987770494;301951.40411888575;319975.17213553557;453727.7279649476;204521.46961095312;361019.40894044226;275.0121042115934;3999811.175756789;1767294.3769872838;403575.6353948845;1230229.0844080911;0;60;0;70;113;112;7;3;205;200;2123570286410.7935;810968225780.2744;1785270438315.7;95100.25737535169;7849.997138150826;-0.0;7329.8807665380555;8269870.798902649;1564393.2931954376;5.553795026585875;866514.523644123;1.0840212613917042;0.16173562549913484
9554;2019-07-11 12:00:45.108;796;791;359;357;256;46;54;49;-19;48;802;373;-21;40;186;61;297;751;390;62;53;-133;883;371;382;141;361;302;832;-2.0;-1.0;1579.0;196.0;618.0;99;0;1;1;1;0;1;1;1;1;1;1;1;1;0;135102.25;29542.009765625;85124.4375;3890.22045898438;761.0;285276;718.0;0.0;Calculated values ==>;1562839245.108;352.76;352.26;309.06;308.86;298.76000000000005;277.76000000000005;275.5313989812953;278.56;278.06;271.26000000000005;277.96000000000004;353.36;310.46000000000004;271.06;277.16;291.76000000000005;279.26000000000005;302.86;348.26;279.36;278.46000000000004;344.96000000000004;349.26;259.86;242.77792619122317;267.8393353686513;275.5313989812953;312.16;8830000.0;3710000.0;3820000.0000000005;1410000.0;3610000.0;3020000.0;8320000.0;0.0;0.0;0.26316666666666666;0.03266666666666666;0.103;0.103;0.0;29542.009765625;85124.4375;3890.22045898438;135102.25;482712.350457809;487139.85102294275;330294.488542728;326400.76862455526;263776.8384143612;429398.2889081932;432374.84472342907;438950.1900821458;473341.5640613463;534138.2773483482;488245.05445758026;438642.8229465016;447566.28926109587;457525.94569334446;436358.76611719484;276197.4718027323;480755.29285600735;433885.13072373334;432183.29987770494;301113.3779324612;319136.5849023705;455180.98242693226;203871.5269784552;330294.488542728;274.7613948826664;4001924.182449909;1767680.2034111542;403635.1412898006;1231619.1887533425;0;61;0;70;113;112;7;3;205;201;2123799448210.8298;811054311430.2881;1785457607115.7297;61864.868173454575;8209.442211316917;-0.0;10494.547567502623;8271178.623608645;1564527.0995519275;5.553795026585875;866663.0357907799;0.6795809927740577;0.09519426863420175
9555;2019-07-11 12:01:45.128;810;809;361;360;240;46;55;49;-29;48;782;375;-31;29;187;57;297;767;383;64;54;-126;878;372;384;137;363;295;826;-2.0;-1.0;2925.0;249.0;618.0;99;0;1;1;1;0;1;1;1;1;1;1;1;1;0;134168.96875;29321.60546875;84645.40625;3822.57446289062;760.0;285277;717.0;-1.0;Calculated values ==>;1562839305.128;354.16;354.06000000000006;309.26000000000005;309.16;297.16;277.76000000000005;275.63479819532273;278.66;278.06;270.26000000000005;277.96000000000004;351.36;310.66;270.06;276.06;291.86;278.86;302.86;349.86;279.56;278.56;344.86;349.16;260.56;241.92719264551067;266.98899913490544;275.63479819532273;311.46000000000004;8780000.0;3720000.0000000005;3840000.0;1370000.0;3629999.9999999995;2950000.0;8259999.999999999;0.0;0.0;0.4875;0.0415;0.103;0.103;-0.0024980426964462204;29321.60546875;84645.40625;3822.57446289062;134168.96875;485501.02655164065;490524.9617034088;341652.07907934557;339248.5062298882;258615.0722259782;429328.3091220336;432051.8613127633;438976.4476318292;473859.9099963197;532580.0163325622;489239.70986951;438672.6834563149;447363.74005107913;457339.7037190121;435409.5456851056;276498.460668579;483969.9165755241;433762.26156764623;431858.67345352453;300694.37409284414;318717.3015803363;456548.90960374114;204777.02743215353;341652.07907934557;275.11521717325707;4004168.85724772;1768170.8970479937;403699.4360052261;1233034.4090337087;0;61;0;70;113;112;7;3;205;201;2124029324810.7568;811137739230.2616;1785636766815.6729;114172.21734734188;10448.533110120887;-0.0;9291.279220540433;8272646.088312756;1564682.6345072659;5.553795026585875;866827.9726412578;1.1368749481087446;0.16049253410636502
9556;2019-07-11 12:02:45.139;819;816;360;357;247;46;55;49;-34;49;769;373;-36;22;187;72;297;774;384;63;54;-119;884;370;381;134;361;292;835;84.0;0.0;2625.0;109.0;618.0;98;0;1;1;1;0;1;1;1;1;1;1;1;0;0;134993.90625;29384.494140625;85257.0625;3789.19946289062;757.0;285278;715.0;0.0;Calculated values ==>;1562839365.139;355.06000000000006;354.76;309.16;308.86;297.86;277.76000000000005;275.4277932560699;278.66;278.06;269.76000000000005;278.06;350.06000000000006;310.46000000000004;269.56;275.36;291.86;280.36;302.86;350.56000000000006;279.46000000000004;278.56;344.66;348.86;261.26000000000005;241.2770596917726;266.62003547228215;275.4277932560699;311.56;8840000.0;3700000.0;3810000.0;1340000.0;3610000.0;2920000.0;8350000.0;0.014;0.0;0.4375;0.018166666666666668;0.103;0.11699999999999999;0.0;29384.494140625;85257.0625;3789.19946289062;134993.90625;486344.99608710164;490717.4817048202;329493.02442470094;324081.0277994398;260592.62863450847;429467.9694778635;432820.4633324294;438884.6286365988;474343.6830163247;531456.7890121251;489347.0722793114;438582.0297435704;446965.7911181779;457664.15716357983;438499.1147353012;276138.1487617255;484144.7011905667;434317.5651513723;432630.65811623243;299856.38484229014;317459.4925940039;457737.91971582995;204976.0941078168;314593.56267738144;275.1819565087095;4006412.2924240464;1768660.2042339442;403762.87908362;1234450.5225112394;0;61;0;70;113;112;7;3;205;201;2124258866885.443;811219054135.1505;1785812899100.4321;102334.98385634212;4591.839831878906;-0.0;13810.340166345564;8274450.645761878;1564807.9939266255;5.553795026585875;867020.521430026;1.0194747363517211;0.13567097103772796
9557;2019-07-11 12:03:45.139;828;826;362;361;256;44;53;47;-33;48;766;370;-36;17;190;49;297;785;383;62;52;-114;888;368;380;134;359;290;839;144.0;0.0;2908.0;189.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;1;0;135319.171875;29375.14453125;85671.3046875;3758.14721679688;755.0;285279;714.0;-1.0;Calculated values ==>;1562839425.139;355.96000000000004;355.76;309.36;309.26000000000005;298.76000000000005;277.56;275.2199585193972;278.46000000000004;277.86;269.86;277.96000000000004;349.76;310.16;269.56;274.86;292.16;278.06;302.86;351.66;279.36;278.36;344.56000000000006;348.66;261.76000000000005;241.2770596917726;266.37251300914875;275.2199585193972;311.46000000000004;8880000.0;3679999.9999999995;3800000.0;1340000.0;3590000.0;2900000.0;8390000.0;0.024;0.0;0.48466666666666663;0.0315;0.103;0.127;-0.0024988138941255404;29375.14453125;85671.3046875;3758.14721679688;135319.171875;487389.2441529022;491861.54409751267;329774.70186668495;327946.8612827321;263477.1218666611;429606.4342157736;432695.6689161223;439475.67851534626;474246.50837657275;531296.590495718;489234.738737583;439026.1125350663;446656.7630286631;458398.85392048856;434937.8208729635;275903.67584752286;485480.64901010913;434378.3967925717;432505.73356098845;299437.39939995663;316620.98725437425;458242.5569661047;204167.44263435766;306037.89697238686;274.86139400704496;4008664.9014084213;1769149.867889543;403825.773639284;1235874.9255711352;0;61;0;70;113;112;7;3;205;201;2124487166885.443;811299454135.1505;1785987499100.4321;114046.05832365247;8003.366101450032;-0.0;16061.415246752402;8276253.821113378;1564912.9539760698;5.553795026585875;867269.4527251351;1.162504177578533;0.1563750485170093
9558;2019-07-11 12:04:45.090;833;830;365;363;209;43;52;46;-19;48;765;370;-23;17;192;53;297;791;387;61;51;-119;892;367;378;131;357;290;844;120.0;-1.0;2925.0;123.0;618.0;99;0;0;1;1;0;1;1;1;1;1;1;1;0;0;135887.453125;29514.060546875;86111.1640625;3764.71118164062;752.0;285280;712.0;-1.0;Calculated values ==>;1562839485.09;356.46000000000004;356.16;309.66;309.46000000000004;294.06;277.46000000000004;275.1157276137837;278.36;277.76000000000005;271.26000000000005;277.96000000000004;349.66;310.16;270.86;274.86;292.36;278.46000000000004;302.86;352.26;279.26000000000005;278.26000000000005;344.36;348.36;261.26000000000005;240.61611355647437;266.37251300914875;275.1157276137837;311.86;8920000.0;3670000.0000000005;3779999.9999999995;1310000.0;3570000.0000000005;2900000.0;8440000.0;0.02;0.0;0.4875;0.0205;0.103;0.123;-0.0024992750112157757;29514.060546875;86111.1640625;3764.71118164062;135887.453125;487793.8043069443;491991.9759860439;331034.6659256874;327532.6783014856;248462.42294841848;429675.2189834977;433014.37557439023;441542.9606262812;474631.2829063033;531193.0301361546;489234.738737583;440957.2826791838;446656.7630286631;458990.84683623374;435890.42462413665;275673.58226917323;485919.85649490386;434683.6660875335;432826.0172898313;298599.4468028795;315363.2798926983;458210.9961610287;204203.9594124035;310411.78681783634;274.87069003421976;4010923.1109040673;1769640.2104912344;403888.412928681;1237305.2770683258;0;61;0;70;113;112;7;3;205;201;2124714381175.349;811378889210.1177;1786161357000.36;115702.76309176539;5207.144253346817;-0.0;15056.95034805538;8278166.831056014;1565022.9516574522;5.553795026585875;867528.5606605522;1.1388468951953268;0.15324145333602704
9559;2019-07-11 12:05:45.160;834;830;361;360;206;39;49;43;-7;46;767;371;-10;41;195;37;297;792;373;57;47;-131;872;362;374;135;354;311;830;607.0;-1.0;2164.0;130.0;618.0;96;0;100;1;0;0;1;1;1;1;1;1;1;0;0;121812.4453125;17109.19921875;83753.546875;4037.96801757812;751.0;285281;711.0;0.0;Calculated values ==>;1562839545.16;356.56000000000006;356.16;309.26000000000005;309.16;293.76000000000005;277.06;274.5913991737795;278.06;277.46000000000004;272.46000000000004;277.76000000000005;349.86;310.26000000000005;272.16;277.26000000000005;292.66;276.86;302.86;352.36;278.86;277.86;344.26;348.26;260.06;241.49495122638035;268.91163127593666;274.5913991737795;310.46000000000004;8720000.0;3620000.0000000005;3740000.0;1350000.0;3540000.0;3110000.0;8300000.0;0.10116666666666667;0.0;0.3606666666666667;0.021666666666666667;0.103;0.20416666666666666;0.0;17109.19921875;83753.546875;4037.96801757812;121812.4453125;489905.9404936895;493332.66942321486;336754.6682243089;334503.5046471337;247939.0632835369;430014.67791919125;433460.29924316454;438805.9494045361;473923.1613037276;529810.1705341951;487016.0949769797;438336.84446586855;445978.6265330231;459870.38503119553;434244.55786418;276869.67745401117;487498.42673450697;434927.31110037444;433087.9896842777;298180.4796168596;314944.0575458753;456362.2790186292;202754.44880168184;270356.19215121935;274.28667656942577;4013073.1154795364;1770029.1909387517;403953.5111149083;1238722.4677926556;0;61;0;70;113;112;7;3;205;201;2124940244375.9946;811458782310.346;1786341867350.876;85135.90788409612;5494.836321367194;-0.0;33224.408662999405;8279842.439250458;1565112.2388761966;5.553795026585875;867931.3747222302;1.180689320541887;0.13520018892536256
9560;2019-07-11 12:06:45.111;820;813;358;355;205;38;46;41;-1;44;777;371;-3;64;198;29;297;779;386;55;45;-148;865;362;374;136;353;317;822;253.0;-1.0;2295.0;131.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;1;0;121463.5703125;16959.80078125;83477.640625;4102.45703125;748.0;285282;710.0;0.0;Calculated values ==>;1562839605.111;355.16;354.46000000000004;308.96000000000004;308.66;293.66;276.96000000000004;274.5913991737795;277.76000000000005;277.26000000000005;273.06;277.56;350.86;310.26000000000005;272.86;279.56;292.96000000000004;276.06;302.86;351.06000000000006;278.66;277.66;344.16;347.96000000000004;258.36;241.71165711629368;269.6138998590099;274.5913991737795;311.76000000000005;8650000.0;3620000.0000000005;3740000.0;1360000.0;3529999.9999999995;3170000.0;8220000.0;0.042166666666666665;0.0;0.3825;0.021833333333333333;0.103;0.14516666666666667;0.0;16959.80078125;83477.640625;4102.45703125;121463.5703125;488392.9109761517;491526.4006196292;339521.5139363987;332086.3706991389;247850.9454734111;430014.67791919125;432900.96285529673;438406.44440914417;473598.9642825547;530404.2715584498;486340.12843017606;438089.39356590953;448115.9045465615;460429.8402662555;432787.388059273;277317.5076906051;486279.4864306752;434563.7852001997;432713.3447351209;297761.5184850505;313686.43059754226;454463.572857782;202605.69090916886;299751.47578956845;274.2288969988104;4015098.759980467;1770312.8674134954;404021.29259017226;1240114.9229201092;0;61;0;70;113;112;7;3;205;201;2125164461115.9019;811540015915.3124;1786530113490.798;90193.78821374055;5498.8970892113875;-0.0;19301.63130859603;8281302.326834682;1565203.7785027833;5.553795026585875;868368.7342529296;1.1000040972901675;0.1424302036892804
9561;2019-07-11 12:07:45.141;807;799;354;352;167;40;49;42;-7;43;789;372;-8;70;199;46;297;765;371;57;48;-164;848;366;378;137;357;318;802;-3.0;-1.0;2415.0;113.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119282.09375;16694.880859375;81678.15625;4109.7158203125;746.0;285283;709.0;0.0;Calculated values ==>;1562839665.141;353.86;353.06000000000006;308.56;308.36;289.86;277.16;275.0112864084945;278.06;277.36;272.46000000000004;277.46000000000004;352.06000000000006;310.36;272.36;280.16;293.06;277.76000000000005;302.86;349.66;278.86;277.96000000000004;344.06000000000006;347.76;256.76000000000005;241.92719264551067;269.7299932089509;275.0112864084945;310.26000000000005;8480000.0;3660000.0;3779999.9999999995;1370000.0;3570000.0000000005;3180000.0;8020000.0;0.0;0.0;0.40249999999999997;0.01883333333333333;0.103;0.103;0.0;16694.880859375;81678.15625;4109.7158203125;119282.09375;488037.9611483859;491360.27277282503;359604.4482690445;354715.9886730866;237470.60836076774;429743.705733735;432447.4825480057;437221.76378542243;473371.616014766;531589.8608210544;486341.11759325856;437060.6290143916;448778.72831293795;459940.4098768325;434884.3229509934;278479.19041688315;486154.003437827;433947.37945981784;432257.2901962974;297342.5633918147;312848.0458788934;452648.31383854494;203655.6814482934;359604.4482690445;274.6544075328958;4017105.9769536317;1770593.4633215405;404089.7615812895;1241491.9093758983;0;61;0;70;113;112;7;3;205;201;2125390173915.7942;811621956865.2733;1786720708740.7073;94010.34814069442;4689.3612433497365;-0.0;7483.242718507046;8282838.128820806;1565288.7231065906;5.553795026585875;868592.0531400241;1.0361055793983438;0.13810893333737612
9562;2019-07-11 12:08:45.092;798;790;353;350;230;41;49;43;-4;43;799;371;-5;68;193;51;297;745;387;57;48;-167;854;366;377;135;356;322;810;-2.0;-1.0;1986.0;284.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119992.6796875;16871.80859375;82205.578125;4170.81005859375;744.0;285284;709.0;0.0;Calculated values ==>;1562839725.092;352.96000000000004;352.16;308.46000000000004;308.16;296.16;277.26000000000005;275.0112864084945;278.06;277.46000000000004;272.76000000000005;277.46000000000004;353.06000000000006;310.26000000000005;272.66;279.96000000000004;292.46000000000004;278.26000000000005;302.86;347.66;278.86;277.96000000000004;344.06000000000006;347.56000000000006;256.46000000000004;241.49495122638035;270.1917013154234;275.0112864084945;311.86;8540000.0;3660000.0;3770000.0000000005;1350000.0;3560000.0;3220000.0000000005;8100000.0;0.0;0.0;0.331;0.04733333333333333;0.103;0.103;0.0;16871.80859375;82205.578125;4170.81005859375;119992.6796875;486012.97600136814;489198.9583981765;343809.81914238253;334882.37480802636;255928.62534645404;429743.705733735;432702.87616613397;436782.94126154453;473631.01605711324;532341.8644112223;485773.13094632135;436619.791235;447743.8405387392;459285.1390662883;435774.5086269614;278056.33478109125;482158.55475887883;434194.3453388528;432513.79347557336;297342.5633918147;312009.6876057385;452678.9026584537;201960.6782632484;343809.81914238253;273.995715124825;4019098.3050003564;1770872.9572935645;404158.7096100063;1242856.4918419332;0;61;0;70;113;112;7;3;205;201;2125616488940.7007;811703490225.2396;1786912551940.628;77726.16905243602;11867.329288039715;-0.0;9136.509356318655;8284268.097701082;1565426.5828501512;5.553795026585875;868730.4379672776;0.9562395352018311;0.13822972251057777
