;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9563;2019-07-11 12:09:45.132;793;787;352;351;219;43;52;45;-2;44;808;373;-4;67;192;55;297;748;374;60;51;-160;846;370;381;129;361;322;798;-2.0;-1.0;1615.0;176.0;618.0;99;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119192.2734375;16667.748046875;81424.84375;4180.2080078125;740.0;285285;707.0;-1.0;Calculated values ==>;1562839785.132;352.46000000000004;351.86;308.36;308.26000000000005;295.06;277.46000000000004;275.4277932560699;278.36;277.66;272.96000000000004;277.56;353.96000000000004;310.46000000000004;272.76000000000005;279.86;292.36;278.66;302.86;347.96000000000004;279.16;278.26000000000005;343.86;347.16;257.16;240.16925963744896;270.1917013154234;275.4277932560699;310.56;8460000.0;3700000.0;3810000.0;1290000.0;3610000.0;3220000.0000000005;7980000.0;0.0;0.0;0.26916666666666667;0.029333333333333333;0.103;0.103;-0.002501107412947685;16667.748046875;81424.84375;4180.2080078125;119192.2734375;486032.9031231687;489939.3877124278;360923.61890956375;358616.26382556005;252816.9090522784;429467.9694778635;432249.18409414566;437108.1427832934;474500.8112759463;533288.2882793576;486002.4425377613;436782.94126154453;447600.2731598818;458352.99863763346;435530.7659828205;278623.50734958384;483914.7574844134;433760.4860706929;432057.49879278155;296504.67125881097;310333.04987691523;454400.8908293692;203643.2020554311;360923.61890956375;274.66837810944145;4021092.8417470925;1771152.6399295956;404228.34782172693;1244220.987747924;0;61;0;70;113;112;7;3;205;201;2125844040540.5562;811782743025.1892;1787105880740.5051;62840.9798792496;7355.558870702184;-0.0;7326.789627971433;8285440.271536706;1565586.8803785287;5.553795026585875;868867.7235881649;0.7580053398945872;0.1038984190151611
9564;2019-07-11 12:10:45.133;788;780;351;349;262;47;56;49;-13;46;820;371;-15;46;184;77;297;738;379;63;54;-150;865;372;382;134;363;303;813;-2.0;-1.0;2251.0;240.0;618.0;99;97;0;1;1;0;1;1;1;1;1;0;1;1;0;132178.546875;28926.318359375;83453.8203125;3096.07446289062;736.0;285286;706.0;-1.0;Calculated values ==>;1562839845.133;351.96000000000004;351.16;308.26000000000005;308.06;299.36;277.86;275.63479819532273;278.76000000000005;278.06;271.86;277.76000000000005;355.16;310.26000000000005;271.66;277.76000000000005;291.56;280.86;302.86;346.96000000000004;279.46000000000004;278.56;343.76;346.76;258.16;241.2770596917726;267.9596281332873;275.63479819532273;311.06;8650000.0;3720000.0000000005;3820000.0000000005;1340000.0;3629999.9999999995;3030000.0;8130000.0;0.0;0.0;0.3751666666666667;0.04;0.103;0.103;-0.002501713904171311;28926.318359375;83453.8203125;3096.07446289062;132178.546875;483275.42038709257;487354.649495383;333350.00699284393;328092.082485155;266812.33379804593;429328.3091220336;432756.0472412574;439647.05077244143;474052.113305266;535936.1770728598;487910.01681864646;439341.82880185475;448214.2968835578;456922.6038781957;438904.4814233542;277317.5076906051;480708.81144715735;434071.2725681826;432374.84472342907;296085.73418796173;308656.51637580903;454590.0962081861;204259.96976097443;333350.00699284393;274.91612656001075;4023187.6334931133;1771532.5968150313;404288.9845195043;1245594.9995132661;0;62;0;70;113;112;7;3;205;201;2126072944355.2795;811861644340.0939;1787293383865.2786;88309.38655946871;10013.205057888468;-0.0;10199.558286250269;8286699.87891528;1565731.622490087;5.553795026585875;869013.7789214887;0.9397792580620694;0.1303381140579724
9565;2019-07-11 12:11:45.144;801;798;360;358;267;47;56;50;-29;49;823;368;-31;10;184;58;297;755;375;65;55;-142;888;372;384;140;363;295;837;-2.0;-1.0;2447.0;214.0;618.0;99;99;0;1;1;0;1;1;1;1;1;0;1;1;0;134596.96875;29508.28125;85485.234375;3005.3359375;733.0;285287;704.0;-1.0;Calculated values ==>;1562839905.144;353.26;352.96000000000004;309.16;308.96000000000004;299.86;277.86;275.63479819532273;278.76000000000005;278.16;270.26000000000005;278.06;355.46000000000004;309.96000000000004;270.06;274.16;291.56;278.96000000000004;302.86;348.66;279.66;278.66;343.56000000000006;346.46000000000004;258.96000000000004;242.56692532238324;266.98899913490544;275.63479819532273;310.66;8880000.0;3720000.0000000005;3840000.0;1400000.0;3629999.9999999995;2950000.0;8370000.0;0.0;0.0;0.4078333333333333;0.035666666666666666;0.103;0.103;-0.0025021673522469356;29508.28125;85485.234375;3005.3359375;134596.96875;483015.7867439445;487730.51691715594;327772.7305685528;324307.87263511587;267446.7536615184;429328.3091220336;432244.398265126;438976.4476318292;473569.51334814675;536826.8329455269;488462.3560327842;438672.6834563149;444696.65628327057;456922.6038781957;435588.66628753004;275903.67584752286;480867.48945790075;433949.308411737;432051.8613127633;295247.87795992935;307399.1840295507;454417.3790975448;204594.84201063708;327772.7305685528;275.0451464743859;4025411.1703694877;1772019.641088128;404339.838927906;1247003.0830739986;0;62;0;70;113;112;7;3;205;201;2126302786485.8787;811943859410.3081;1787472816755.746;95588.6314925095;8910.33715609971;-0.0;10740.75046665368;8288232.643358347;1565889.347586582;5.553795026585875;869188.3134870228;0.9766172940609029;0.1326382219938128
9566;2019-07-11 12:12:45.124;815;814;360;359;250;49;58;51;-36;50;811;367;-38;1;183;77;297;770;377;66;56;-138;876;374;386;140;364;289;824;-2.0;-1.0;2925.0;115.0;618.0;99;99;0;1;1;0;1;1;1;1;1;0;1;1;0;132791.0;29069.80859375;84279.4765625;2933.392578125;731.0;285288;703.0;-1.0;Calculated values ==>;1562839965.124;354.66;354.56000000000006;309.16;309.06;298.16;278.06;275.84098080016133;278.96000000000004;278.26000000000005;269.56;278.16;354.26;309.86;269.36;273.26000000000005;291.46000000000004;280.86;302.86;350.16;279.76000000000005;278.76000000000005;343.46000000000004;346.26;259.36;242.56692532238324;266.24828229547654;275.84098080016133;310.86;8760000.0;3740000.0;3860000.0;1400000.0;3640000.0;2890000.0;8240000.000000001;0.0;0.0;0.4875;0.019166666666666665;0.103;0.103;-0.0025024689731593104;29069.80859375;84279.4765625;2933.392578125;132791.0;486504.87090529164;491483.9249130699;341839.58943447185;339376.7574273268;262047.10467231701;429187.4505931623;432114.40351458616;439246.6576864625;473667.5473979283;536021.9185285221;489013.2275508623;438946.8899536509;444616.3389725433;456619.08803079533;438456.2115979434;276620.9540025575;484655.1805349678;433639.87223718094;431726.67561885307;294828.9587717387;306560.99450073834;454830.0520066356;205938.14436295352;341839.58943447185;275.5697265718431;4027638.660698755;1772507.629120065;404389.31183575053;1248417.317430286;0;62;0;70;113;112;7;3;205;201;2126533709485.9521;812027831410.3348;1787647958355.8018;113737.90024521064;4770.428229837239;-0.0;9258.369876991264;8289976.449660795;1566003.3159627083;5.553795026585875;869354.9172701607;1.098759512950821;0.14790478892336145
9567;2019-07-11 12:13:45.134;825;822;362;360;269;48;57;52;-40;52;796;368;-42;2;184;78;297;779;382;65;55;-134;889;372;383;145;363;287;840;-1.0;-1.0;2420.0;83.0;618.0;98;99;0;1;1;0;1;1;1;1;1;0;1;0;0;134508.234375;29336.8359375;85746.203125;2860.3056640625;727.0;285289;703.0;0.0;Calculated values ==>;1562840025.134;355.66;355.36;309.36;309.16;300.06;277.96000000000004;275.63479819532273;278.86;278.36;269.16;278.36;352.76;309.96000000000004;268.96000000000004;273.36;291.56;280.96000000000004;302.86;351.06000000000006;279.66;278.66;343.46000000000004;345.86;259.76000000000005;243.61107973660833;265.9988726020314;275.63479819532273;311.36;8890000.0;3720000.0000000005;3829999.9999999995;1450000.0;3629999.9999999995;2870000.0;8400000.0;0.0;0.0;0.4033333333333333;0.013833333333333333;0.103;0.103;0.0;29336.8359375;85746.203125;2860.3056640625;134508.234375;486809.6431972661;491152.0042321554;328930.55591417826;325462.54420109093;268025.3189614686;429328.3091220336;432691.7437036705;439089.34317833104;473214.9576583128;534620.5252607572;489343.07860559836;438790.00918341696;445153.1720561767;456922.6038781957;439074.7270898414;275845.74857707537;484422.7403079428;434196.2568994156;432309.5656166352;294828.9587717387;304884.691753025;454416.64855507924;205511.7179415258;328930.55591417826;275.39690921421874;4029866.5255671293;1772994.4322780876;404437.60070123087;1249834.4342409007;0;62;0;70;113;112;7;3;205;201;2126764447935.9155;812113345660.3213;1787820787155.7744;94209.64217884478;3443.1848734874893;-0.0;10648.037999353064;8291709.634663418;1566071.7741463545;5.553795026585875;869520.8316502259;0.9182448174822234;0.12242084602428849
9568;2019-07-11 12:14:45.135;829;826;360;359;259;45;54;49;-22;51;781;369;-24;26;187;57;297;785;397;62;53;-133;867;369;380;150;360;311;824;-2.0;-1.0;2206.0;293.0;618.0;100;99;100;1;0;0;1;1;1;1;1;0;1;1;0;120427.921875;17058.60546875;83567.078125;3082.05883789062;725.0;285290;702.0;-1.0;Calculated values ==>;1562840085.135;356.06000000000006;355.76;309.16;309.06;299.06;277.66;275.3239800832674;278.56;278.06;270.96000000000004;278.26000000000005;351.26;310.06;270.76000000000005;275.76000000000005;291.86;278.86;302.86;351.66;279.36;278.46000000000004;343.36;345.66;259.86;244.62907804385475;268.91163127593666;275.3239800832674;312.86;8670000.0;3690000.0;3800000.0;1500000.0;3600000.0;3110000.0;8240000.000000001;0.0;0.0;0.36766666666666664;0.04883333333333333;0.103;0.103;-0.002503370573824957;17058.60546875;83567.078125;3082.05883789062;120427.921875;489609.74333478033;493301.885736143;341839.58943447185;339376.7574273268;265191.33018479747;429537.3511455088;432884.990838319;436431.0640297307;472461.5807474368;531276.9296994685;486789.6598298486;436108.6112160854;443797.99741981184;457825.80360019417;436123.66493250796;277187.87024631974;487013.6997896813;434378.3967925717;432695.6689161223;294410.04551340896;304046.57827927166;453685.8902083635;203158.29754696958;341839.58943447185;274.4757826694367;4031991.0289411126;1773381.0673998173;404487.1212306824;1251245.4017653465;0;62;0;70;113;112;7;3;205;201;2126993351750.639;812201847135.2144;1788000190145.5576;85766.6204768285;12234.097441631402;-0.0;9358.176186609995;8293209.461847107;1566202.4203428896;5.553795026585875;869687.5528802151;1.0352061628941152;0.15334920830952128
9569;2019-07-11 12:15:45.095;817;809;355;353;244;47;55;49;-11;49;774;372;-13;52;187;73;297;768;391;63;54;-145;850;373;384;139;364;316;803;-1.0;-1.0;2925.0;119.0;618.0;100;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119353.3046875;16747.4296875;81821.1796875;4078.26684570312;722.0;285291;702.0;0.0;Calculated values ==>;1562840145.095;354.86;354.06000000000006;308.66;308.46000000000004;297.56;277.86;275.73799182748917;278.66;278.06;272.06;278.06;350.56000000000006;310.36;271.86;278.36;291.86;280.46000000000004;302.86;349.96000000000004;279.46000000000004;278.56;343.36;345.36;258.66;242.35481222062532;269.49753711883926;275.73799182748917;312.26000000000005;8500000.0;3729999.9999999995;3840000.0;1390000.0;3640000.0;3160000.0;8030000.0;0.0;0.0;0.4875;0.01983333333333333;0.103;0.103;0.0;16747.4296875;81821.1796875;4078.26684570312;119353.3046875;489401.90020483825;492766.6903436426;360382.8907467031;355695.87877384305;260861.50673236558;429258.0297950786;432051.8613127633;437039.1322159168;473699.0552649324;530164.8091928666;486566.96441435535;436716.74332067836;446591.23833555775;457176.8914327451;437992.70169398875;278336.5842746325;486516.73247048905;433574.63541274745;431858.67345352453;294410.04551340896;302789.4550866088;454273.9572453088;205633.64272336403;360382.8907467031;275.4484653333872;4033987.8737124787;1773662.5965483254;404546.75083182985;1252622.718424339;0;62;0;70;113;112;7;3;206;201;2127222398950.7847;812288489335.2695;1788188164745.6772;112810.17612761949;4931.366238018571;-0.0;7362.005618802609;8294863.165282104;1566345.3705099572;5.553795026585875;869826.7948387832;1.218775988033508;0.17219088615093164
9570;2019-07-11 12:16:45.096;807;798;356;354;276;50;58;52;-9;49;771;373;-10;61;183;81;297;755;380;65;57;-164;850;377;388;135;367;317;803;-2.0;-1.0;2746.0;157.0;618.0;100;0;100;1;0;0;1;1;1;1;1;1;1;1;0;119448.21875;16799.859375;81776.234375;4101.3310546875;719.0;285292;702.0;0.0;Calculated values ==>;1562840205.096;353.86;352.96000000000004;308.76000000000005;308.56;300.76000000000005;278.16;276.14872888175563;278.96000000000004;278.36;272.26000000000005;278.06;350.26;310.46000000000004;272.16;279.26000000000005;291.46000000000004;281.26000000000005;302.86;348.66;279.66;278.86;343.36;345.06000000000006;256.76000000000005;241.49495122638035;269.6138998590099;276.14872888175563;311.16;8500000.0;3770000.0000000005;3879999.9999999995;1350000.0;3670000.0000000005;3170000.0;8030000.0;0.0;0.0;0.45766666666666667;0.026166666666666668;0.103;0.103;0.0;16799.859375;81776.234375;4101.3310546875;119448.21875;487838.286446977;491110.95305370487;362449.8357335695;358139.93624058506;272824.3202591331;428973.91024759493;431595.13086229545;437130.186993585;474215.1651988832;529773.4303259162;486568.04598332115;436969.1101896967;447689.1166911919;456124.13263812446;438470.1574934599;278336.5842746325;484487.206746568;432947.75801913545;431399.24312877783;294410.04551340896;301532.38793589;452987.80012212653;206274.40871348087;362449.8357335695;275.71295099703525;4035977.9195722654;1773942.161949521;404614.91528363933;1253986.0529284095;0;62;0;70;113;112;7;3;206;201;2127454002810.505;812370690705.1703;1788378067910.4478;105654.99452619434;6455.667075192895;-0.0;7101.788961706456;8296683.738711071;1566440.2640356517;5.553795026585875;869947.3284690023;1.1610385709405844;0.16098949514182065
9571;2019-07-11 12:17:45.127;802;796;358;357;278;47;55;51;-2;50;782;375;-4;64;183;60;297;757;376;62;54;-172;864;372;382;134;362;325;819;0.0;-1.0;1161.0;197.0;618.0;100;0;100;1;0;0;1;1;1;1;1;1;1;1;0;121200.4921875;17047.2890625;83306.625;4204.97900390625;717.0;285293;703.0;0.0;Calculated values ==>;1562840265.127;353.36;352.76;308.96000000000004;308.86;300.96000000000004;277.86;275.63479819532273;278.66;278.26000000000005;272.96000000000004;278.16;351.36;310.66;272.76000000000005;279.56;291.46000000000004;279.16;302.86;348.86;279.36;278.56;343.46000000000004;344.86;255.96000000000004;241.2770596917726;270.5352231155435;275.63479819532273;310.76000000000005;8640000.0;3720000.0000000005;3820000.0000000005;1340000.0;3620000.0000000005;3250000.0;8190000.000000001;0.0;0.0;0.19349999999999998;0.03283333333333333;0.103;0.103;0.0;17047.2890625;83306.625;4204.97900390625;121200.4921875;485635.45785280474;489221.76729947975;343712.408276404;341085.47414859425;272612.89187529945;429328.3091220336;432565.7577580002;436410.85876959574;474440.8424865319;530324.9531387947;485891.43978664663;436080.89405463316;446592.2031517679;456947.03434989735;435945.43890024326;277382.84743806557;483114.35740156285;433885.13072373334;432374.84472342907;294828.9587717387;300694.37409284414;452334.347272053;202928.16688628524;343712.408276404;274.40017053122676;4037984.3616277287;1774224.367251257;404684.17029756546;1255362.4541997723;0;62;0;70;113;112;7;3;206;201;2127685122161.0337;812451432400.355;1788570767420.8887;45178.90087942058;8188.836255999375;-0.0;9132.23095404358;8297941.337266045;1566562.3646164136;5.553795026585875;870082.6818650845;0.5977489456565811;0.0814728024471845
9572;2019-07-11 12:18:45.097;802;796;357;356;233;48;56;50;-1;49;799;376;-2;66;186;67;297;761;368;64;55;-165;874;374;385;128;364;317;817;-2.0;-1.0;2597.0;183.0;618.0;100;0;1;1;1;0;1;1;1;1;1;1;1;1;0;136635.359375;31591.919921875;84399.625;4114.67138671875;714.0;285294;704.0;0.0;Calculated values ==>;1562840325.097;353.36;352.76;308.86;308.76000000000005;296.46000000000004;277.96000000000004;275.84098080016133;278.76000000000005;278.16;273.06;278.06;353.06000000000006;310.76000000000005;272.96000000000004;279.76000000000005;291.76000000000005;279.86;302.86;349.26;279.56;278.66;343.56000000000006;344.56000000000006;256.66;239.943914813709;269.6138998590099;275.84098080016133;309.96000000000004;8740000.0;3740000.0;3850000.0;1280000.0;3640000.0;3170000.0;8170000.0;0.0;0.0;0.4328333333333333;0.030500000000000003;0.103;0.103;0.0;31591.919921875;84399.625;4114.67138671875;136635.359375;484616.72714469547;489420.96654569294;344012.37360107567;341313.17022473825;256654.92124927315;429187.4505931623;431986.30931289645;438406.44440914417;475110.5805099834;532714.3546579406;486909.61266549345;438248.0830626725;448399.4668997203;457037.6738942946;436714.8629863822;276744.6840870691;483961.747110092;433512.92205407284;431792.6185034543;295247.87795992935;299437.39939995663;454060.7566580235;205265.0931123943;344012.37360107567;275.31229030503584;4040131.919400521;1774629.4913280052;404753.4660520349;1256759.307502177;0;63;0;70;113;112;7;3;206;201;2127915107110.229;812529993100.0801;1788763271120.215;100911.34821960989;7588.267738141692;-0.0;9041.365224945;8299158.147294908;1566693.7747446385;5.553795026585875;870234.0527760624;0.9786419453985111;0.13073871982438914
9573;2019-07-11 12:19:45.107;811;809;363;363;270;47;55;50;-24;51;815;374;-27;24;184;78;298;769;366;62;54;-154;893;371;382;141;362;298;844;133.0;-1.0;2783.0;182.0;618.0;100;100;1;1;1;0;1;1;1;1;1;1;0;1;0;135401.4375;29769.095703125;85957.234375;3058.94995117188;712.0;285295;705.0;-1.0;Calculated values ==>;1562840385.107;354.26;354.06000000000006;309.46000000000004;309.46000000000004;300.16;277.86;275.5313989812953;278.66;278.16;270.76000000000005;278.26000000000005;354.66;310.56;270.46000000000004;275.56;291.56;280.96000000000004;302.96000000000004;350.06000000000006;279.36;278.56;343.66;344.36;257.76000000000005;242.77792619122317;267.35522164206344;275.5313989812953;309.76000000000005;8930000.0;3710000.0;3820000.0000000005;1410000.0;3620000.0000000005;2980000.0;8440000.0;0.022166666666666668;0.0;0.4638333333333333;0.030333333333333334;0.103;0.12516666666666665;-0.0025053071697746093;29769.095703125;85957.234375;3058.94995117188;135401.4375;484140.72492340946;488748.5881598917;327532.6783014856;327532.6783014856;268191.1925056897;429398.2889081932;432565.7577580002;439072.0574886922;473636.11072967097;535780.9082452119;488798.7328750549;438614.2659217754;446088.689390659;457086.03604400606;439296.60744438984;275996.96126487583;482395.5581506623;433885.13072373334;432374.84472342907;295666.80309349706;298599.4468028795;453006.15772820986;204664.90464800072;305773.1391591241;275.067286065243;4042399.2705453453;1775140.9183504637;404813.2561934417;1258179.1846091333;0;63;0;70;113;112;7;3;206;201;2128145245461.1067;812610706550.388;1788947801870.919;108725.85105927408;7533.018010099677;-0.0;15846.313479798835;8300905.415125006;1566819.8064614737;5.553795026585875;870441.4846656135;1.1121342856336285;0.14220942552455262
9574;2019-07-11 12:20:45.068;834;837;367;366;264;42;50;47;-31;51;813;371;-34;9;188;78;298;791;375;57;49;-144;912;365;375;149;356;294;867;86.0;-1.0;2925.0;221.0;618.0;97;100;0;1;1;0;1;1;1;1;1;1;0;1;0;137232.96875;30079.935546875;87720.4765625;2973.83154296875;710.0;285296;705.0;0.0;Calculated values ==>;1562840445.068;356.56000000000006;356.86;309.86;309.76000000000005;299.56;277.36;274.9066339382667;278.16;277.86;270.06;278.26000000000005;354.46000000000004;310.26000000000005;269.76000000000005;274.06;291.96000000000004;280.96000000000004;302.96000000000004;352.26;278.86;278.06;343.66;344.16;258.76000000000005;244.42749628697553;266.86631818009863;274.9066339382667;310.66;9120000.0;3650000.0;3750000.0;1490000.0;3560000.0;2940000.0;8670000.0;0.014333333333333333;0.0;0.4875;0.036833333333333336;0.103;0.11733333333333333;0.0;30079.935546875;87720.4765625;2973.83154296875;137232.96875;485979.3368907818;490857.6269846554;320064.0186779288;318950.6403755809;265037.58812415565;429811.8947417682;433395.59929297975;438894.9354646668;472592.93583716784;535864.8948357154;488905.85670826375;438439.1573181969;444753.46992433164;458605.02153109515;440607.8388199888;274950.0564147894;483555.02114587766;434684.2909273482;433209.26022689394;295666.80309349706;297761.5184850505;452694.60910639307;202961.62550828388;305758.89678504603;274.3809471121025;4044669.7471597614;1775639.336095009;404863.49669496436;1259625.55811185;0;63;0;70;113;112;7;3;206;201;2128372197845.9768;812697650000.3381;1789125286430.8174;115017.48860373668;9198.498229197023;-0.0;14954.175977176821;8302768.731011374;1566959.1451343417;5.553795026585875;870697.9885749569;1.152316575136008;0.1535890126368363
9575;2019-07-11 12:21:45.148;861;867;368;368;254;37;44;41;-34;48;793;371;-36;8;193;78;298;815;383;51;43;-137;922;359;369;153;351;292;880;1260.0;-1.0;2925.0;117.0;618.0;77;100;0;1;1;0;1;1;1;1;1;1;0;1;0;136885.828125;30239.603515625;87169.4375;2900.00610351562;709.0;285297;701.0;-1.0;Calculated values ==>;1562840505.148;359.26;359.86;309.96000000000004;309.96000000000004;298.56;276.86;274.27422755570615;277.56;277.26000000000005;269.76000000000005;277.96000000000004;352.46000000000004;310.26000000000005;269.56;273.96000000000004;292.46000000000004;280.96000000000004;302.96000000000004;354.66;278.26000000000005;277.46000000000004;343.26;344.06000000000006;259.46000000000004;245.2279566241654;266.62003547228215;274.27422755570615;311.46000000000004;9220000.0;3590000.0;3690000.0;1530000.0;3510000.0;2920000.0;8800000.0;0.21;0.0;0.4875;0.0195;0.103;0.313;-0.0025057507798949673;30239.603515625;87169.4375;2900.00610351562;136885.828125;489360.5950659213;494259.51543023315;316229.4584512762;316229.4584512762;261214.46002775244;430214.79039162316;433785.3471561017;438884.6286365988;471766.1655115866;533942.2762645065;489125.7699054555;438582.0297435704;445008.56238569244;460070.93865526;441886.47173210006;274432.5866654799;486103.571332974;435055.0451425491;433601.82819372;293991.1381695566;297342.5633918147;452754.6332639357;202241.03111924647;239751.5998579016;274.0733660461477;4046957.116228558;1776142.6691369913;404912.5106068189;1261084.917281785;0;63;0;70;113;112;7;3;206;201;2128595695445.6929;812788370800.2229;1789301320830.5938;115363.75378970927;4885.015241821439;-0.0;60675.12146911117;8304691.134487127;1567076.6642299339;5.553795026585875;871329.0730450684;1.5038261446911396;0.16499099218744556
9576;2019-07-11 12:22:45.099;886;893;366;364;244;31;38;36;-35;43;771;373;-37;22;198;74;298;838;387;44;37;-129;944;353;362;145;346;292;907;80.0;0.0;2925.0;175.0;618.0;45;0;0;1;1;0;1;1;1;1;1;1;1;1;0;138436.65625;30886.525390625;87470.3828125;3718.07055664062;708.0;285298;697.0;0.0;Calculated values ==>;1562840565.099;361.76;362.46000000000004;309.76000000000005;309.56;297.56;276.26000000000005;273.6339639331285;276.96000000000004;276.76000000000005;269.66;277.46000000000004;350.26;310.46000000000004;269.46000000000004;275.36;292.96000000000004;280.56;302.96000000000004;356.96000000000004;277.56;276.86;342.86;343.96000000000004;260.26000000000005;243.61107973660833;266.62003547228215;273.6339639331285;311.86;9440000.0;3529999.9999999995;3620000.0000000005;1450000.0;3460000.0;2920000.0;9070000.0;0.013333333333333334;0.0;0.4875;0.029166666666666667;0.103;0.11633333333333333;0.0;30886.525390625;87470.3828125;3718.07055664062;138436.65625;491278.32692042325;495773.8362597432;307904.08197130327;306564.0931652625;257189.04912235844;430607.02586249536;434424.3181684167;438733.46945811325;472325.57890635525;531664.0803342238;489347.0722793114;438430.3070074864;446965.7911181779;461509.88164792873;442503.14611134;273364.63647305156;487121.1381396201;435492.39016710146;434244.55786418;292315.56762988004;296923.61432157;454936.8661691925;200226.93150252834;295562.861287203;273.25867976994317;4049249.596541605;1776651.6375470667;404967.61620594235;1262539.0605961217;0;63;0;70;113;112;7;3;206;202;2128814816350.6023;812877697790.1859;1789476377750.5212;116271.93725334764;7429.0397611110375;-0.0;16133.30403512166;8306619.855502124;1567179.1975509305;5.553795026585875;871968.6205333322;1.1454786432915438;0.15530598231054718
9577;2019-07-11 12:23:45.089;913;923;367;367;236;28;33;31;-37;38;754;376;-39;25;202;73;298;864;381;39;32;-120;967;350;358;145;343;290;934;757.0;0.0;2872.0;104.0;618.0;13;3;0;1;1;0;1;1;1;1;1;1;1;1;0;139074.78125;31318.22265625;87584.6875;3703.96826171875;719.0;285299;694.0;0.0;Calculated values ==>;1562840625.089;364.46000000000004;365.46000000000004;309.86;309.86;296.76000000000005;275.96000000000004;273.3108153835814;276.46000000000004;276.26000000000005;269.46000000000004;276.96000000000004;348.56000000000006;310.76000000000005;269.26000000000005;275.66;293.36;280.46000000000004;302.96000000000004;359.56000000000006;277.06;276.36;342.56000000000006;345.06000000000006;261.16;243.61107973660833;266.37251300914875;273.3108153835814;311.26000000000005;9670000.0;3500000.0;3579999.9999999995;1450000.0;3429999.9999999995;2900000.0;9340000.0;0.12616666666666668;0.0;0.47866666666666663;0.017333333333333333;0.103;0.22916666666666669;0.0;31318.22265625;87584.6875;3703.96826171875;139074.78125;493465.81853317947;497969.51006469957;304016.8204631565;304016.8204631565;254045.9520660334;430799.1582183253;434509.0152533873;438875.71466257534;471830.8059033014;530053.3439087747;489896.93637969485;438574.09084898385;447759.0303951192;462491.7852791992;442966.85399663035;272338.1161627136;488693.7752931719;435569.4238987748;434330.5690018519;291058.95107146574;301532.38793589;455870.60998545855;199948.16629983042;246722.2959528744;273.13601993692174;4051561.8064219207;1777169.9240520564;405029.4562210513;1263997.6097169158;0;63;0;70;113;112;7;3;206;202;2129030780350.6367;812964683290.1997;1789650948650.549;114366.65314963389;4435.989023884221;-0.0;42993.56257372401;8308541.523424412;1567278.0563116146;5.553795026585875;872461.2623011696;1.3196339947231701;0.15299815140882908
9578;2019-07-11 12:24:45.110;938;947;362;361;230;19;38;26;-20;34;744;378;-22;47;207;63;298;887;383;32;36;-115;997;340;349;143;334;310;974;193.0;-1.0;1532.0;170.0;618.0;1;13;100;1;0;0;1;1;1;1;1;1;1;1;0;128976.359375;18963.87890625;89240.7109375;4061.66064453125;769.0;285300;689.0;-1.0;Calculated values ==>;1562840685.11;366.96000000000004;367.86;309.36;309.26000000000005;296.16;275.06;272.21867820750657;276.96000000000004;275.76000000000005;271.16;276.56;347.56000000000006;310.96000000000004;270.96000000000004;277.86;293.86;279.46000000000004;302.96000000000004;361.86;276.36;276.76000000000005;342.06000000000006;350.06000000000006;261.66;243.1966462407574;268.7936212382143;272.21867820750657;311.46000000000004;9970000.0;3400000.0;3490000.0;1430000.0;3340000.0;3100000.0;9740000.0;0.03216666666666666;0.0;0.25533333333333336;0.028333333333333332;0.103;0.13516666666666666;-0.002496646164829249;18963.87890625;89240.7109375;4061.66064453125;128976.359375;494762.6939478034;498186.55748565757;296788.03157479793;296327.8023373786;251358.3463970517;431420.45991060114;437504.37566759763;436983.6325089788;471700.2039591064;527473.8872251292;487918.63878560805;436664.1400526143;447029.15784969734;464479.1686661927;443465.0926309707;271115.0387679753;488629.91450108157;436488.0602253265;437167.23642722773;288964.7057630673;322491.0997442508;456710.242571244;196391.2779664474;272895.83250400674;271.68170740253345;4053796.3477395475;1777589.0882205674;405094.1924449223;1265471.670442392;0;63;0;70;113;112;7;3;206;202;2129242954585.313;813051113530.0679;1789831011650.2744;61431.24785985968;7375.703997135904;-0.0;22204.01809695537;8310007.018674467;1567376.5215374108;5.553795026585875;873004.7656322065;0.8106707898243294;0.10066029497339919
9579;2019-07-11 12:25:45.110;967;979;354;353;206;17;63;20;-16;28;749;378;-18;67;212;66;299;914;379;80;61;-113;1012;339;347;139;334;308;989;192.0;-1.0;2925.0;172.0;618.0;1;1;100;1;0;0;1;1;1;1;1;1;1;1;0;129829.125;19143.28515625;90013.8359375;3981.21215820312;849.0;285301;685.0;14.0;Calculated values ==>;1562840745.11;369.86;371.06000000000006;308.56;308.46000000000004;293.76000000000005;274.86;272.10816812424576;279.46000000000004;275.16;271.56;275.96000000000004;348.06000000000006;310.96000000000004;271.36;279.86;294.36;279.76000000000005;303.06;364.56000000000006;281.16;279.26000000000005;341.66;358.06000000000006;261.86;242.35481222062532;268.5567601203482;272.10816812424576;311.06;10120000.0;3390000.0;3470000.0000000005;1390000.0;3340000.0;3080000.0;9890000.0;0.032;0.0;0.4875;0.028666666666666667;0.103;0.135;0.034772760524131946;19143.28515625;90013.8359375;3981.21215820312;129829.125;498051.75622782257;501851.68255710514;291992.1115304221;291574.23476201197;244504.52589275778;431480.97241316177;442015.72380621004;438072.3853947394;471639.4363266047;528153.1436717134;488140.7707722193;437758.51091407164;450197.0571395063;465117.27492883854;444127.7817040406;270866.19387630606;491630.04434992565;444661.79778857564;441698.9080655623;287289.4124756198;356062.3083226806;457554.11881338083;196731.99073876764;269411.934750178;271.8141846315082;4055953.060109339;1777906.6479210884;405161.2163849451;1266965.4583330168;0;63;0;70;113;112;7;3;206;202;2129451754585.313;813135713530.0679;1790016411650.2744;117653.44239478622;7476.901004805578;-0.0;23258.741397576883;8311499.391093255;1567500.2932457603;5.553795026585875;873383.6219613275;1.311572130612124;0.16827600495655118
9580;2019-07-11 12:26:45.141;999;1007;350;349;225;13;96;17;-17;24;758;376;-18;68;216;81;299;940;376;116;94;-113;1034;333;340;138;328;309;1008;-2.0;0.0;320.0;201.0;578.0;1;1;100;1;0;0;1;1;1;1;1;1;1;1;0;131403.09375;19472.091796875;91171.4296875;3982.65576171875;915.0;285302;683.0;16.0;Calculated values ==>;1562840805.141;373.06000000000006;373.86;308.16;308.06;295.66;274.46000000000004;271.4400167685773;282.76000000000005;274.86;271.46000000000004;275.56;348.96000000000004;310.76000000000005;271.36;279.96000000000004;294.76000000000005;281.26000000000005;303.06;367.16;284.76000000000005;282.56;341.46000000000004;364.66;261.86;242.14157278889297;268.67533136820026;271.4400167685773;310.76000000000005;10340000.0;3329999.9999999995;3400000.0;1380000.0;3279999.9999999995;3090000.0;10080000.0;0.0;0.0;0.05333333333333334;0.033499999999999995;0.09633333333333334;0.09633333333333334;0.03956056394083732;19472.091796875;91171.4296875;3982.65576171875;131403.09375;501221.23983207246;504571.3446493166;289018.6099821852;288627.4599598464;249250.5738776071;431837.87352777255;448408.50243695464;437688.5006598165;471379.3427040597;529019.5636155247;487804.41400706605;437530.6787186241;450153.2215199647;466489.4643909897;447539.18836608663;270068.99301440915;494111.2742336716;451289.0242437651;448116.0199633415;286451.7998164319;383798.68249236845;457712.7129239213;190584.4329012087;289018.6099821852;269.2932932393617;4058131.1200204026;1778228.6089904185;405227.6162399721;1268476.1156532413;0;63;0;70;113;112;7;3;206;202;2129657961070.7847;813218856465.258;1790201607285.698;13178.883613792417;8948.79738076087;-0.0;15326.383828184724;8312590.223785004;1567637.2447877103;5.553795026585875;873705.3308026784;0.32674966331928673;0.0395494010376457
9581;2019-07-11 12:27:45.101;1024;1028;348;347;230;18;125;15;-14;22;766;376;-18;72;212;94;299;955;382;154;123;-113;998;338;345;142;337;308;983;-2.0;-2.0;1738.0;647.0;437.0;32;13;100;1;0;0;1;0;1;1;1;1;1;1;0;107078.90625;18850.65234375;67143.9609375;4054.25366210938;970.0;285303;679.0;18.0;Calculated values ==>;1562840865.101;375.56000000000006;375.96000000000004;307.96000000000004;307.86;296.16;274.96000000000004;271.99741764416325;285.66;274.66;271.76000000000005;275.36;349.76;310.76000000000005;271.36;280.36;294.36;282.56;303.06;368.66;288.56;285.46000000000004;341.06000000000006;370.16;261.86;242.98782864720522;268.5567601203482;271.99741764416325;311.36;9980000.0;3379999.9999999995;3450000.0;1420000.0;3370000.0000000005;3080000.0;9830000.0;0.0;0.0;0.28966666666666663;0.10783333333333332;0.07283333333333333;0.07283333333333333;0.04432981093367309;18850.65234375;67143.9609375;4054.25366210938;107078.90625;507933.92419031356;509705.761502824;289951.8408007576;289542.15138274076;251156.6738058902;431541.1909327263;451679.73308589304;438384.99121777265;470647.8646651888;529933.7273312858;487915.6809392562;437758.51091407164;450882.9148253411;464678.8039090411;448491.2034267554;271401.6342843653;498654.58701929596;455740.1701311428;451394.3479297601;284776.6418597092;406944.3545687977;457076.07354012894;193519.08680371643;289951.8408007576;270.51378274837793;4060117.145121666;1778547.7522876593;405294.5458357165;1269794.531046007;0;63;0;70;113;112;7;3;206;202;2129863324070.9153;813302800465.3115;1790386583885.8157;70929.49031193828;28420.22840307648;-0.0;11758.395935895685;8313290.659632753;1567948.4457304082;5.553795026585875;873930.8868298571;1.2338646606269603;0.19117832489009592
9582;2019-07-11 12:28:45.132;1033;1043;346;344;247;18;151;15;-11;21;768;379;-14;80;206;103;299;966;381;176;149;-115;1010;338;344;148;337;301;998;187.0;-1.0;1649.0;445.0;357.0;1;53;92;1;0;0;1;0;1;1;1;1;1;0;0;105525.203125;18124.599609375;66349.421875;4201.44775390625;1005.0;285304;675.0;0.0;Calculated values ==>;1562840925.132;376.46000000000004;377.46000000000004;307.76000000000005;307.56;297.86;274.96000000000004;271.99741764416325;288.26000000000005;274.66;272.06;275.26000000000005;349.96000000000004;311.06;271.76000000000005;281.16;293.76000000000005;283.46000000000004;303.06;369.76;290.76000000000005;288.06;340.66;373.66;261.66;244.22491754036054;267.7187500070086;271.99741764416325;311.26000000000005;10100000.0;3379999.9999999995;3440000.0;1480000.0;3370000.0000000005;3010000.0;9980000.0;0.03116666666666667;0.0;0.2748333333333333;0.07416666666666667;0.0595;0.09066666666666667;0.0;18124.599609375;66349.421875;4201.44775390625;105525.203125;508338.482266313;510757.7149229806;288108.9907792441;287327.67605069315;255599.831644289;431541.1909327263;455493.8744270994;440384.28162507055;469738.50394322106;530673.689201687;489025.8200494693;439931.54465428245;453194.32299519994;463908.20130099676;449792.7281717576;270941.2835617752;499086.04813292687;458892.92983290495;455218.0067134962;283101.5729112263;421690.29093751;455901.48635123495;194501.36436396238;255931.369198991;270.9125966058634;4061889.7614089437;1778856.038585751;405363.3788927818;1270907.5506640796;0;63;0;70;113;112;7;3;206;202;2130070130865.5671;813389845415.1649;1790569378280.5078;67576.82176059455;19387.17571405605;-0.0;18068.65513464847;8314445.475244701;1568347.0466014808;5.553795026585875;874179.574010385;1.184461198925987;0.16689957033838196
9583;2019-07-11 12:29:45.112;1041;1055;344;343;243;19;169;0;-11;16;760;383;-13;102;203;113;299;980;387;189;167;-217;1008;340;346;151;341;303;998;-2.0;-1.0;1907.0;530.0;310.0;53;99;95;1;0;0;1;1;1;0;1;1;1;0;0;95629.125;18334.763671875;55586.53125;4678.2890625;1015.0;285305;669.0;0.0;Calculated values ==>;1562840985.112;377.26;378.66;307.56;307.46000000000004;297.46000000000004;275.06;272.21867820750657;290.06;273.16;272.06;274.76000000000005;349.16;311.46000000000004;271.86;283.36;293.46000000000004;284.46000000000004;303.06;371.16;292.06;289.86;340.06000000000006;374.66;251.46000000000004;244.82967444194236;267.9596281332873;272.21867820750657;311.86;10080000.0;3400000.0;3460000.0;1510000.0;3410000.0;3030000.0;9980000.0;0.0;0.0;0.31783333333333336;0.08833333333333333;0.051666666666666666;0.051666666666666666;0.0;18334.763671875;55586.53125;4678.2890625;95629.125;509688.710530282;512524.12596070336;287327.67605069315;286939.9294394493;254462.74269294844;431420.45991060114;457626.93612502544;439951.1449090409;468828.0607478272;529687.3334219017;489252.7024773531;439647.05077244143;455754.7179090668;462923.40992144315;450861.85679118556;271016.8313487767;501255.6847239758;460316.3211732597;457355.01675759477;280589.13426710566;425905.9913407201;444449.91014688014;192434.25124608993;287327.67605069315;270.0778675460683;4063565.4887151625;1779159.7653371822;405437.3520336731;1271923.34489613;0;63;0;70;114;112;7;3;206;202;2130277061865.633;813479515515.1935;1790750517880.5654;78669.11936920791;22261.383202903136;-0.0;8784.74593652325;8315663.785182444;1568694.0022354578;5.553795026585875;874403.2777599351;1.3958756897548574;0.21505445492317216
9584;2019-07-11 12:30:45.143;1049;1062;337;335;261;27;179;1;-20;13;747;387;-21;119;198;123;299;986;382;196;177;-223;913;357;363;150;357;286;891;-1.0;-1.0;2479.0;666.0;135.0;68;99;51;1;0;0;1;1;1;0;1;1;1;0;0;85792.6171875;12537.9228515625;51467.234375;4431.24951171875;1014.0;285306;665.0;0.0;Calculated values ==>;1562841045.143;378.06000000000006;379.36;306.86;306.66;299.26000000000005;275.86;274.0616903277293;291.06;273.26000000000005;271.16;274.46000000000004;347.86;311.86;271.06;285.06;292.96000000000004;285.46000000000004;303.06;371.76;292.76000000000005;290.86;339.66;374.56000000000006;250.86;244.62907804385475;265.87368984753493;274.0616903277293;311.36;9130000.0;3570000.0000000005;3629999.9999999995;1500000.0;3570000.0000000005;2860000.0;8910000.0;0.0;0.0;0.4131666666666666;0.111;0.022500000000000003;0.022500000000000003;0.0;12537.9228515625;51467.234375;4431.24951171875;85792.6171875;518074.252703643;521503.19194598496;293187.5417382811;292169.6934907113;263087.1883150984;430346.717906069;456224.3229510757;442234.94617049233;468664.3038552767;529633.3365606377;491537.46743616095;442090.91692739;460641.636985131;459805.1627156728;449216.37395764614;275265.1477023672;510880.1070071952;458582.87967331253;455943.89776123053;278914.2836208781;425484.3682850628;443980.7170865483;197007.37043002062;293187.5417382811;271.9956303717444;4065078.1176855676;1779417.170648511;405513.3040766214;1272815.9205341039;0;63;0;70;114;112;7;3;206;202;2130489871760.2747;813569862170.0414;1790927309175.2678;101319.86004343822;27414.04147887457;-0.0;3662.018010516363;8317164.46829424;1569108.1779874093;5.553795026585875;874507.054382886;1.9345831530744426;0.30531870310283493
9585;2019-07-11 12:31:45.103;1021;1015;339;338;277;27;189;1;-32;18;734;386;-35;159;194;141;299;864;381;196;188;-227;900;346;351;149;347;296;890;95.0;-1.0;1617.0;480.0;168.0;10;99;42;1;0;0;1;1;1;0;1;1;1;1;0;81996.2421875;11979.1025390625;48442.71484375;4559.30126953125;1009.0;285307;663.0;0.0;Calculated values ==>;1562841105.103;375.26;374.66;307.06;306.96000000000004;300.86;275.86;272.8767566201714;292.06;273.26000000000005;269.96000000000004;274.96000000000004;346.56000000000006;311.76000000000005;269.66;289.06;292.56;287.26000000000005;303.06;359.56000000000006;292.76000000000005;291.96000000000004;339.46000000000004;374.06000000000006;250.46000000000004;244.42749628697553;267.1113755279542;272.8767566201714;311.26000000000005;9000000.0;3460000.0;3510000.0;1490000.0;3470000.0000000005;2960000.0;8900000.0;0.01583333333333333;0.0;0.2695;0.08;0.028;0.043833333333333335;0.0;11979.1025390625;48442.71484375;4559.30126953125;81996.2421875;515132.8647188871;515060.35911529325;294345.286692608;293819.97408606176;268516.9399055518;431051.2098666511;459533.28600944486;438296.42880847026;469302.4684711461;527513.8443339322;490349.56665586005;437835.6915274192;464062.50948826113;460826.18879335455;453765.76622826525;275977.8169949007;492863.7437140457;460472.8219955311;459398.5449976466;278076.8904731985;423376.43018481723;443733.8659650311;193734.88956484103;258003.1280342891;270.6305613894937;4066475.4260209184;1779621.3429878661;405588.17538567516;1273647.948389516;0;63;0;70;114;112;7;3;206;202;2130703928960.411;813659502370.0984;1791101792775.379;65909.33482615808;19999.918112015206;-0.0;8827.832443560503;8318557.115867957;1569503.030906698;5.553795026585875;874611.0670820115;1.4579171203344128;0.22067673847097663
9586;2019-07-11 12:32:45.134;997;999;345;345;275;16;200;-15;-25;13;728;386;-26;163;200;144;299;882;384;197;199;-229;911;335;341;148;337;303;908;1082.0;-2.0;1152.0;336.0;209.0;100;99;56;1;0;0;1;0;0;1;1;1;1;1;0;75653.8046875;13276.8486328125;40103.5859375;4682.3330078125;1006.0;285308;659.0;0.0;Calculated values ==>;1562841165.134;372.86;373.06000000000006;307.66;307.66;300.66;274.76000000000005;271.6637117239857;293.16;271.66;270.66;274.46000000000004;345.96000000000004;311.76000000000005;270.56;289.46000000000004;293.16;287.56;303.06;361.36;292.86;293.06;339.06000000000006;373.76;250.26000000000002;244.22491754036054;267.9596281332873;271.6637117239857;311.56;9110000.0;3350000.0;3410000.0;1480000.0;3370000.0000000005;3030000.0;9080000.0;0.18033333333333335;0.0;0.192;0.056;0.034833333333333334;0.21516666666666667;0.0;13276.8486328125;40103.5859375;4682.3330078125;75653.8046875;510861.87321918766;511386.395287156;295380.4599563311;295380.4599563311;267062.25181843963;431720.082569444;462532.55491292337;437798.07955487026;468939.0304431381;526341.5381990648;489587.5730641482;437642.0229114993;463518.6962225584;463133.86818971863;456035.1496463451;275372.16467392416;493983.6200514326;462140.69624347467;462402.04767640535;276402.16793126165;422111.8082383819;443708.9636435575;193096.97040371582;209655.64531966983;270.33102503352706;4067789.8551855856;1779831.9179890144;405665.2287951991;1274386.2154720658;0;63;0;70;114;112;8;3;206;202;2130911636220.886;813748648405.3024;1791281585620.7903;46982.61295702165;14034.271621431135;-0.0;54382.60090709093;8319498.368164189;1569786.7956912206;5.553795026585875;875138.092850505;1.9874954346650913;0.21077821329712834
9587;2019-07-11 12:33:45.134;1000;1010;346;346;266;12;200;-34;-15;8;730;387;-17;143;204;141;299;913;382;198;198;-232;929;330;336;146;333;313;924;85.0;-1.0;623.0;281.0;258.0;1;99;83;1;0;0;1;0;0;1;1;1;1;1;0;77456.046875;16124.9111328125;39334.19921875;4836.5068359375;1000.0;285309;654.0;-1.0;Calculated values ==>;1562841225.134;373.16;374.16;307.76000000000005;307.76000000000005;299.76000000000005;274.36;271.1026128081217;293.16;269.76000000000005;271.66;273.96000000000004;346.16;311.86;271.46000000000004;287.46000000000004;293.56;287.26000000000005;303.06;364.46000000000004;292.96000000000004;292.96000000000004;338.56000000000006;373.16;249.96000000000004;243.81672145450628;269.14681796795327;271.1026128081217;311.36;9290000.0;3300000.0;3360000.0;1460000.0;3329999.9999999995;3130000.0;9240000.0;0.014166666666666666;0.0;0.10383333333333335;0.04683333333333333;0.043000000000000003;0.05716666666666667;-1.5322944719939926e-06;16124.9111328125;39334.19921875;4836.5068359375;77456.046875;509864.57348895544;511703.8253541191;294144.28168450325;294144.28168450325;263502.63717701397;432012.3539207929;463283.4207927407;437089.72060350876;468714.0295771377;525767.216333756;488601.4606760327;436769.11898854957;459457.8147468989;464242.71341123927;456456.24285755533;274440.5841686569;497319.2648467177;463024.9934053125;463024.9934053125;274308.8830629234;419582.87851429643;443770.4393651592;187959.42379975255;267830.24984717433;268.19335092153386;4069065.770615273;1780076.932653728;405744.55246056366;1275048.1970150345;0;63;0;70;114;112;8;3;206;202;2131114736220.886;813836848405.3024;1791466385620.7903;25868.02915145669;11980.482562313211;-0.0;11158.632840073566;8320105.456848427;1570003.5853094184;5.553795026585875;875684.269798398;0.8127812076530702;0.1152024452559564
9588;2019-07-11 12:34:45.115;1013;1025;341;341;252;24;194;-16;-11;8;738;387;-13;120;201;133;299;935;378;199;193;-239;932;344;349;142;347;315;928;-1.0;-1.0;1163.0;393.0;248.0;79;95;98;1;0;0;1;1;0;0;1;1;1;1;0;71262.96875;17771.9453125;31458.7890625;4847.12255859375;995.0;285310;649.0;-1.0;Calculated values ==>;1562841285.115;374.46000000000004;375.66;307.26000000000005;307.26000000000005;298.36;275.56;272.6583383277491;292.56;271.56;272.06;273.96000000000004;346.96000000000004;311.86;271.86;285.16;293.26000000000005;286.46000000000004;303.06;366.66;293.06;292.46000000000004;338.06000000000006;372.66;249.26000000000002;242.98782864720522;269.38090353596624;272.6583383277491;310.96000000000004;9320000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;3150000.0;9280000.0;0.0;0.0;0.19383333333333336;0.0655;0.04133333333333333;0.04133333333333333;-0.002458207536549635;17771.9453125;31458.7890625;4847.12255859375;71262.96875;511508.3366370852;513542.44431612454;291391.77456590184;291391.77456590184;258994.85832491977;431175.4696738307;460516.29363503685;437269.4612400554;469261.9347870629;526453.4533316261;488380.43665503856;436948.6013565401;456131.47654514853;461753.13320302847;452988.09575468005;274291.8697801025;500321.0936524373;461181.8950349183;460382.7997887241;272215.72791638016;417475.75414066855;443787.0409560511;192368.3049894496;291391.77456590184;270.064751311433;4070304.7032914204;1780359.3170071496;405825.2238180909;1275637.9517686896;0;63;0;70;115;112;8;3;206;202;2131320171145.7031;813923221045.2255;1791654725960.6226;47470.007453242426;16467.927205812397;-0.0;6984.962375876654;8320716.413621992;1570240.580318416;5.553795026585875;875835.4185461312;1.3114960735597014;0.19912774249704504
9589;2019-07-11 12:35:45.135;1017;1031;340;340;250;33;190;-21;-8;9;750;385;-10;105;196;132;299;952;376;198;188;-239;945;351;357;142;355;319;941;-1.0;-1.0;1212.0;488.0;258.0;91;99;98;1;0;0;1;1;0;0;1;1;1;1;0;72523.8125;18100.263671875;32546.072265625;4935.45703125;989.0;285311;645.0;-1.0;Calculated values ==>;1562841345.135;374.86;376.26;307.16;307.16;298.16;276.46000000000004;273.4187578820637;292.16;271.06;272.36;274.06;348.16;311.66;272.16;283.66;292.76000000000005;286.36;303.06;368.36;292.96000000000004;291.96000000000004;337.66;372.06000000000006;249.26000000000002;242.98782864720522;269.84581860846123;273.4187578820637;310.76000000000005;9450000.0;3510000.0;3570000.0000000005;1420000.0;3550000.0;3190000.0;9410000.0;0.0;0.0;0.20199999999999999;0.08133333333333333;0.043000000000000003;0.043000000000000003;-0.002459308635707047;18100.263671875;32546.072265625;4935.45703125;72523.8125;511068.37239218666;513399.87489360874;289816.5201238956;289816.5201238956;258000.9820779024;430735.4089219946;458718.309999043;436829.22223652044;469361.0659032374;527407.5602418006;487709.55223291134;436504.3302994169;453445.4464892185;459848.5200899102;451615.89276591677;273667.15995631786;501778.2031327201;459805.1627156728;458445.2132468918;270541.29595472733;414947.5811340943;443787.0409560511;193315.54193101887;289816.5201238956;270.4772500654089;4071503.3258758485;1780658.3517269492;405906.7724884792;1276171.5034042024;0;63;0;70;115;112;8;3;206;202;2131532041745.6357;814008449445.1984;1791844989360.562;49189.763421711315;20371.68192070262;-0.0;7251.033804288837;8321522.180211724;1570547.679393287;5.553795026585875;875954.0913920287;1.3819719559944637;0.21391049121845657
9590;2019-07-11 12:36:45.136;1016;1030;339;338;247;38;184;-18;-4;12;760;384;-6;102;194;134;299;964;380;196;182;-238;968;358;363;143;361;322;964;-3.0;-1.0;1364.0;472.0;263.0;99;99;98;1;0;0;1;1;0;0;1;1;1;1;0;74198.53125;18494.982421875;33684.07421875;4973.59912109375;983.0;285312;641.0;-1.0;Calculated values ==>;1562841405.136;374.76;376.16;307.06;306.96000000000004;297.86;276.96000000000004;274.1680685717883;291.56;271.36;272.76000000000005;274.36;349.16;311.56;272.56;283.36;292.56;286.56;303.06;369.56000000000006;292.76000000000005;291.36;337.26;371.46000000000004;249.36;243.1966462407574;270.1917013154234;274.1680685717883;311.16;9680000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3220000.0000000005;9640000.0;0.0;0.0;0.22733333333333333;0.07866666666666666;0.04383333333333333;0.04383333333333333;-0.0024604054706262265;18494.982421875;33684.07421875;4973.59912109375;74198.53125;509113.3369427503;511478.327856253;287633.6654810224;287226.18059807253;256471.1253032998;430280.9020939914;456922.6038781957;436782.94126154453;469522.3774010839;528231.3457832251;487260.60505480913;436456.2700834974;452514.56056364905;458627.51755640097;450652.27371114545;272633.11858707224;501653.3394528744;458582.87967331253;456643.7635023736;268866.9448851554;412419.8139869759;443700.46768907615;195858.1106035116;287633.6654810224;271.53658718625786;4072726.0324503914;1780963.3171933684;405989.3493325735;1276723.4304895368;0;63;0;70;115;112;8;3;206;202;2131748045345.3748;814093950870.0951;1792037292565.3298;54770.24483625949;19496.932090731076;-0.0;7408.275963269227;8322388.528051717;1570879.9233802885;5.553795026585875;876076.2543426261;1.4290753736935982;0.220069393692049
