;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9591;2019-07-11 12:37:45.106;1019;1034;339;339;244;41;174;-3;-1;17;769;387;-3;99;192;135;299;974;375;192;173;-239;991;360;365;143;363;325;987;-2.0;-2.0;1925.0;595.0;267.0;99;99;98;1;0;0;1;1;0;0;1;1;1;1;0;75449.46875;18818.6171875;34533.984375;5005.55224609375;976.0;285313;638.0;-1.0;Calculated values ==>;1562841465.106;375.06000000000006;376.56000000000006;307.06;307.06;297.56;277.26000000000005;274.38016830617;290.56;272.86;273.06;274.86;350.06000000000006;311.86;272.86;283.06;292.36;286.66;303.06;370.56000000000006;292.36;290.46000000000004;336.96000000000004;370.76;249.26000000000002;243.1966462407574;270.5352231155435;274.38016830617;310.66;9910000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3250000.0;9870000.0;0.0;0.0;0.32083333333333336;0.09916666666666667;0.0445;0.0445;-0.0024616797097406946;18818.6171875;34533.984375;5005.55224609375;75449.46875;507739.8604162462;510279.9048177837;286088.4003600695;286088.4003600695;255013.76137424872;430148.3826014536;455186.9321635893;436575.26709010906;470018.21299050737;528951.8159171306;487267.69204334216;436246.0690726171;451570.9683802644;458031.83721652924;450437.21398841986;271678.27378667536;501251.33922728046;457709.1576469882;455045.25965793;267611.2341011182;409471.25884617114;443591.17967610323;196779.74387868014;286088.4003600695;271.91588114824344;4073972.4755843193;1781274.1083835964;406072.46734754235;1277291.6300695117;0;63;0;70;115;112;8;3;206;202;2131966336145.479;814179707970.136;1792231295515.4224;76934.39703033345;24475.467383244457;-0.0;7518.580238754791;8323485.517965121;1571246.1768244153;5.553795026585875;876200.5826158014;1.8665505596630445;0.2853700643707182
9592;2019-07-11 12:38:45.127;1024;1039;337;337;244;44;170;23;-2;24;777;387;-4;104;192;138;300;982;389;188;168;-234;983;366;371;146;369;322;978;-2.0;-2.0;2240.0;176.0;244.0;99;99;100;1;0;0;1;1;0;0;1;1;1;1;0;75218.3671875;18762.98046875;34141.21875;4952.24462890625;970.0;285314;634.0;-1.0;Calculated values ==>;1562841525.127;375.56000000000006;377.06000000000006;306.86;306.86;297.56;277.56;275.0112864084945;290.16;275.46000000000004;272.96000000000004;275.56;350.86;311.86;272.76000000000005;283.56;292.36;286.96000000000004;303.16;371.36;291.96000000000004;289.96000000000004;336.56;370.16;249.76000000000002;243.81672145450628;270.1917013154234;275.0112864084945;312.06;9830000.0;3660000.0;3710000.0;1460000.0;3690000.0;3220000.0000000005;9780000.0;0.0;0.0;0.3733333333333333;0.029333333333333333;0.04066666666666666;0.04066666666666666;-0.002462767274092949;18762.98046875;34141.21875;4952.24462890625;75218.3671875;509114.1680529035;511710.47468020895;285885.2142686606;285885.2142686606;255237.81007760498;429743.705733735;453594.3991694253;437108.1427832934;470308.0586303965;530025.0471317364;487602.8622177295;436782.94126154453;452789.03665141604;457059.16158718464;449788.3100064564;272334.5531782368;503221.56563253613;456167.5060304229;453304.90568462334;265937.0223246507;406944.3545687977;443550.50244525715;202632.77399229465;285885.2142686606;274.2577627325275;4075228.4803347266;1781587.397977825;406155.47803194466;1277864.1237329633;0;63;0;70;115;112;8;3;206;202;2132187213426.0195;814266438315.3483;1792425463450.8975;87537.47101530619;7066.920034620233;-0.0;6808.400784249152;8324856.596578471;1571509.1220521708;5.553795026585875;876320.0159116467;1.7528348631521324;0.25022907057024657
9593;2019-07-11 12:39:48.117;1026;1038;338;337;254;48;175;36;-2;30;778;390;-3;104;191;150;300;974;385;186;173;-230;980;368;373;148;371;324;975;-2.0;-1.0;1353.0;272.0;251.0;99;99;100;1;0;0;1;1;0;0;1;1;1;1;0;75063.6640625;18809.478515625;34148.2578125;4971.7275390625;964.0;285315;632.0;-1.0;Calculated values ==>;1562841588.117;375.76;376.96000000000004;306.96000000000004;306.86;298.56;277.96000000000004;275.2199585193972;290.66;276.76000000000005;272.96000000000004;276.16;350.96000000000004;312.16;272.86;283.56;292.26000000000005;288.16;303.16;370.56000000000006;291.76000000000005;290.46000000000004;336.36;369.56000000000006;250.16000000000003;244.22491754036054;270.42097587401844;275.2199585193972;311.66;9800000.0;3679999.9999999995;3729999.9999999995;1480000.0;3710000.0;3240000.0;9750000.0;0.0;0.0;0.22549999999999998;0.04533333333333334;0.04183333333333333;0.04183333333333333;-0.002463850544742511;18809.478515625;34148.2578125;4971.7275390625;75063.6640625;509645.0501971682;511795.4081602737;286475.3412554462;286080.32186239323;258229.8236931702;429606.4342157736;453973.51210908045;436644.4339974947;470636.18831118144;529978.6223988818;487722.24489029695;436480.4463037642;452439.60031837906;456590.9731116423;451203.22930149373;272459.4839412159;502254.21376038797;455551.1504164592;453684.3209866556;265099.94585879904;404417.8410061813;443598.5310714393;200575.0305605781;286475.3412554462;273.4605549401815;4076543.23938332;1781916.1048100172;406242.29900513287;1278461.5618064804;0;63;0;70;115;112;8;3;206;202;2132421536226.055;814359033615.3623;1792628921150.9282;53233.65047502468;11017.065356492376;-0.0;6994.908985422258;8326088.148376252;1571667.3318077207;5.553795026585875;876440.775700886;1.2298685342623097;0.18042654249566747
9594;2019-07-11 12:40:45.098;1025;1037;340;340;253;49;177;44;0;35;777;392;0;107;191;152;300;976;384;187;176;-230;987;370;375;146;373;327;982;0.0;-1.0;1982.0;400.0;257.0;98;99;100;1;0;0;1;1;0;0;1;1;1;1;0;75432.6171875;18910.005859375;34337.203125;5021.30224609375;959.0;285316;630.0;-1.0;Calculated values ==>;1562841645.098;375.66;376.86;307.16;307.16;298.46000000000004;278.06;275.4277932560699;290.86;277.56;273.16;276.66;350.86;312.36;273.16;283.86;292.26000000000005;288.36;303.16;370.76;291.86;290.76000000000005;336.16;369.06000000000006;250.16000000000003;243.81672145450628;270.7629442988711;275.4277932560699;311.56;9870000.0;3700000.0;3750000.0;1460000.0;3729999.9999999995;3270000.0000000005;9820000.0;0.0;0.0;0.3303333333333333;0.06666666666666667;0.04283333333333333;0.04283333333333333;-0.0024647499833255907;18910.005859375;34337.203125;5021.30224609375;75432.6171875;508948.32560101687;511108.7942356627;286802.68450728885;286802.68450728885;257745.37824284265;429467.9694778635;453920.30942875793;436271.85731132084;471400.74093632615;529644.8342309161;487616.5965355474;436271.85731132084;452327.98353283835;456261.311072651;451140.24005228723;272169.90076667175;501975.62673556875;455359.3431150184;453775.402811265;264262.8888514036;402312.7081024193;443990.0955973337;201015.44050483953;286802.68450728885;273.64271490026374;4077734.2711324682;1782214.6178568446;406321.38412036264;1279003.5576462056;0;63;0;70;115;112;8;3;206;202;2132634645165.8552;814442795685.2838;1792814394305.7544;77713.03635174099;16198.31033949961;-0.0;7151.998100686978;8327124.464092235;1571882.7150467595;5.553795026585875;876552.7347164302;1.7344418564633122;0.25950274683279206
9595;2019-07-11 12:41:45.118;1026;1039;341;340;252;50;170;47;3;39;780;393;2;102;192;151;300;981;382;185;169;-226;989;372;377;140;375;330;984;-1.0;-1.0;1884.0;226.0;259.0;100;89;100;1;0;0;1;1;0;0;1;1;1;1;0;75774.8046875;18944.1875;34564.4375;5008.7265625;953.0;285317;629.0;-1.0;Calculated values ==>;1562841705.118;375.76;377.06000000000006;307.26000000000005;307.16;298.36;278.16;275.63479819532273;290.16;277.86;273.46000000000004;277.06;351.16;312.46000000000004;273.36;283.36;292.36;288.26000000000005;303.16;371.26;291.66;290.06;336.06;368.46000000000004;250.56000000000003;242.56692532238324;271.1026128081217;275.63479819532273;311.36;9890000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3300000.0;9840000.0;0.0;0.0;0.314;0.03766666666666666;0.043166666666666666;0.043166666666666666;-0.002465825356628806;18944.1875;34564.4375;5008.7265625;75774.8046875;508939.7725248266;511247.987531096;287065.04113723186;286671.60013304825;257399.85450400054;429328.3091220336;452552.93266487174;436063.800581425;472588.21769833704;529733.9545562885;487396.4142482672;435896.8722496881;451098.5745875054;456072.2535448508;450632.4263998688;272088.38245944184;502572.83711249434;454735.60108706815;452405.8728828549;263844.3676079864;399786.89864863944;445578.99203334306;203242.14249699324;287065.04113723186;274.522213337938;4078994.7530016424;1782530.1746186095;406404.99555493216;1279577.929378011;0;63;0;70;115;112;8;3;206;202;2132860320365.7834;814528624285.2566;1793011560005.6917;73106.00063851158;9128.021332535842;-0.0;7137.212570352727;8328381.708341857;1572093.8381615472;5.553795026585875;876671.8511642362;1.5272604134509808;0.21713524588986546
9596;2019-07-11 12:42:45.069;1021;1034;341;340;250;47;161;47;5;41;789;391;3;100;194;148;300;981;389;184;160;-201;1018;368;374;139;371;330;1011;-1.0;-1.0;1588.0;169.0;284.0;5;85;100;1;0;0;1;0;0;1;1;1;1;1;0;84850.4375;19450.302734375;43405.8125;4966.1279296875;948.0;285318;627.0;-1.0;Calculated values ==>;1562841765.069;375.26;376.56000000000006;307.26000000000005;307.16;298.16;277.86;275.2199585193972;289.26000000000005;277.86;273.66;277.26000000000005;352.06000000000006;312.26000000000005;273.46000000000004;283.16;292.56;287.96000000000004;303.16;371.26;291.56;289.16;335.86;367.96000000000004;253.06000000000003;242.35481222062532;271.1026128081217;275.2199585193972;312.06;10180000.0;3679999.9999999995;3740000.0;1390000.0;3710000.0;3300000.0;10110000.0;0.0;0.0;0.26466666666666666;0.028166666666666666;0.04733333333333333;0.04733333333333333;-0.0024667181999583573;19450.302734375;43405.8125;4966.1279296875;84850.4375;505898.00983217644;508410.0945759026;285388.8308203468;285016.0489187575;256135.70606185365;429606.4342157736;451756.1201451815;436396.46446335147;472915.35137376806;530686.5346499609;487166.6055064168;436063.800581425;450817.136118673;457012.9787820721;450908.32438996685;270962.70166690846;500325.32906166324;455097.9198129035;451608.4830391295;263007.33956846996;397682.3459771126;448429.06413081195;202745.46369797311;285388.8308203468;274.31075955303095;4080332.203541976;1782849.8674079273;406488.0514579063;1280227.1508302079;0;63;0;70;115;112;9;3;206;202;2133085436370.6904;814612255930.222;1793209398305.6099;61839.63153590347;6920.088078858294;-0.0;7867.730205022383;8329505.336896183;1572227.4631902867;5.553795026585875;876796.7902370077;1.1298277120445837;0.1596354318058909
9597;2019-07-11 12:43:45.089;1028;1041;340;339;250;45;131;45;3;42;799;390;2;97;196;147;300;986;391;178;130;-171;1015;367;372;138;369;328;1007;-1.0;-1.0;2458.0;198.0;282.0;22;80;100;1;0;0;1;0;0;1;1;1;1;1;0;85336.8828125;19375.017578125;44035.40625;4886.7822265625;943.0;285319;625.0;-1.0;Calculated values ==>;1562841825.089;375.96000000000004;377.26;307.16;307.06;298.16;277.66;275.1157276137837;286.26000000000005;277.66;273.46000000000004;277.36;353.06000000000006;312.16;273.36;282.86;292.76000000000005;287.86;303.16;371.76;290.96000000000004;286.16;335.66;367.46000000000004;256.06;242.14157278889297;270.87642091645444;275.1157276137837;312.26000000000005;10150000.0;3670000.0000000005;3720000.0000000005;1380000.0;3690000.0;3279999.9999999995;10070000.0;0.0;0.0;0.4096666666666666;0.033;0.047;0.047;-0.0024676080358744645;19375.017578125;44035.40625;4886.7822265625;85336.8828125;507194.4795265748;509766.1325973804;285248.9084267373;284875.03218759556;256234.12328013382;429675.2189834977;447611.8875706267;436533.41181606206;473143.7464358393;531893.6438588294;487275.6908261607;436368.122269619;450754.79106167774;457618.15118734963;450940.46274805197;271074.53271184734;501433.1693573801;454575.6967648418;447458.36503678584;262170.3306944222;395578.0527681685;451751.080870107;203246.7049284184;285248.9084267373;274.5007941762537;4081750.9039533525;1783173.519591874;406570.1864117105;1280956.0705451672;0;63;0;70;115;112;9;3;206;202;2133309310970.6194;814695383630.1957;1793406864105.547;95569.78758830468;8200.644406075724;-0.0;7623.8444606722815;8330817.519303521;1572353.5112963223;5.553795026585875;876925.9297246659;1.6310224515751952;0.23446510479376967
9598;2019-07-11 12:44:45.130;1037;1051;343;342;257;45;132;45;0;43;807;390;0;95;199;151;300;991;390;170;130;-144;1005;366;372;139;368;325;996;-1.0;-1.0;1947.0;196.0;271.0;45;84;100;1;0;0;1;0;0;1;1;1;1;1;0;85805.6796875;19196.06640625;44662.1875;4836.7041015625;939.0;285320;624.0;-1.0;Calculated values ==>;1562841885.13;376.86;378.26;307.46000000000004;307.36;298.86;277.66;275.0112864084945;286.36;277.66;273.16;277.46000000000004;353.86;312.16;273.16;282.66;293.06;288.26000000000005;303.16;372.26;290.16;286.16;335.56;367.06000000000006;258.76000000000005;242.35481222062532;270.5352231155435;275.0112864084945;312.16;10050000.0;3660000.0;3720000.0000000005;1390000.0;3679999.9999999995;3250000.0;9960000.0;0.0;0.0;0.32449999999999996;0.03266666666666666;0.04516666666666667;0.04516666666666667;-0.0024683177351468772;19196.06640625;44662.1875;4836.7041015625;85805.6796875;509325.8939600042;512089.35571838595;287067.37202320027;286679.9308635193;258538.7071179143;429743.705733735;447765.16087721824;436739.2979146984;473111.3802909942;532960.6711734616;487610.7996759005;436739.2979146984;451013.39962739445;458196.5170259769;451706.240293589;271454.7554110563;503108.93061746686;453421.99818746815;447458.36503678584;261751.83340796042;393894.80323227023;454377.06269414123;202868.54858678783;287067.37202320027;274.3494222324564;4083178.0665390375;1783495.1649333232;406651.27083447017;1281695.7222448448;0;63;0;70;115;112;9;3;206;202;2133532663491.0947;814778540415.3727;1793602897970.9644;75891.05815690698;8215.944794173543;-0.0;7244.326517780281;8332247.336062035;1572490.409689971;5.553795026585875;877049.915815724;1.3298112717162103;0.1914157618453894
9599;2019-07-11 12:45:45.130;1042;1055;343;342;258;44;144;42;0;43;811;391;-2;97;201;152;300;992;387;170;142;-125;992;365;370;141;367;325;984;-2.0;-1.0;1726.0;471.0;279.0;58;94;100;1;0;0;1;0;0;1;1;1;1;1;0;85830.5546875;18938.65234375;44879.828125;4844.28466796875;934.0;285321;623.0;-1.0;Calculated values ==>;1562841945.13;377.36;378.66;307.46000000000004;307.36;298.96000000000004;277.56;274.9066339382667;287.56;277.36;273.16;277.46000000000004;354.26;312.26000000000005;272.96000000000004;282.86;293.26000000000005;288.36;303.16;372.36;290.16;287.36;335.46000000000004;366.56000000000006;260.66;242.77792619122317;270.5352231155435;274.9066339382667;311.86;9920000.0;3650000.0;3700000.0;1410000.0;3670000.0000000005;3250000.0;9840000.0;0.0;0.0;0.2876666666666667;0.0785;0.0465;0.0465;-0.0024692021421668284;18938.65234375;44879.828125;4844.28466796875;85830.5546875;511072.44689972914;513585.8472223962;287858.1508312534;287460.5457623346;259161.30792183385;429811.8947417682;449951.93947798637;436739.2979146984;472850.300935316;533381.8131072151;487725.0856769551;436410.85876959574;451292.52572180063;458633.2384034343;452029.09594127483;271967.0957302096;504244.13681774976;453766.337837709;449652.69363959454;261333.34086894934;391790.97038785747;456004.74933195516;200710.84337957224;287858.1508312534;273.50110851478314;4084608.3684921623;1783812.9542562398;406731.94574088295;1282441.9057083863;0;63;0;70;115;112;9;3;206;202;2133755263491.0947;814862540415.3727;1793797897970.9644;67897.51875460464;20040.57161726206;-0.0;7523.446240587864;8333445.574202964;1572725.8806600664;5.553795026585875;877172.9805887104;1.3902955469733136;0.21534597863731336
9600;2019-07-11 12:46:45.121;1042;1054;341;340;255;44;146;40;0;42;813;393;-2;98;203;150;300;987;383;170;144;-131;989;365;371;143;367;325;980;-1.0;-2.0;1755.0;459.0;287.0;77;99;100;1;0;0;1;0;0;1;1;1;1;1;0;86687.4140625;18880.810546875;45904.3671875;4859.87451171875;638.0;285322;641.0;794.0;Calculated values ==>;1562842005.121;377.36;378.56000000000006;307.26000000000005;307.16;298.66;277.56;274.9066339382667;287.76000000000005;277.16;273.16;277.36;354.46000000000004;312.46000000000004;272.96000000000004;282.96000000000004;293.46000000000004;288.16;303.16;371.86;290.16;287.56;337.26;336.96000000000004;260.06;243.1966462407574;270.5352231155435;274.9066339382667;311.46000000000004;9890000.0;3650000.0;3710000.0;1430000.0;3670000.0000000005;3250000.0;9800000.0;0.0;0.0;0.29250000000000004;0.0765;0.04783333333333333;0.04783333333333333;1.9976090662568418;18880.810546875;45904.3671875;4859.87451171875;86687.4140625;511303.43887725373;513743.3970015842;287331.98670214467;286935.0532404228;258386.91134920393;429811.8947417682;450068.3528206645;436739.2979146984;472489.7604950056;533592.3269535896;487953.5338101636;436410.85876959574;451431.83191668737;458909.0072553948;451737.5325503327;272088.38245944184;503814.87930855696;453594.3991694253;449769.08627573005;268866.9448851554;267611.2341011182;455058.86770686804;200708.5258028371;287331.98670214467;273.50019614470125;4086045.8025827766;1784128.0691723358;406812.8016037632;1283198.327188286;0;63;0;70;115;112;9;3;206;202;2133977530145.8616;814947727635.2833;1793992868720.7598;69039.00084271944;19457.801155658366;-0.0;7769.907929603167;8334586.540694429;1573054.9843931962;5.553795026585875;877300.4060899689;1.3822476518190907;0.21071328153723384
9601;2019-07-11 12:47:45.151;1039;1050;339;338;253;43;133;38;0;41;812;393;-2;102;204;149;300;983;388;168;132;-180;989;364;370;145;366;324;980;-1.0;0.0;1674.0;416.0;295.0;92;99;100;1;0;0;1;0;0;1;1;1;1;1;0;87682.015625;18925.900390625;46844.48828125;4834.28466796875;682.0;285323;714.0;-1.0;Calculated values ==>;1562842065.151;377.06000000000006;378.16;307.06;306.96000000000004;298.46000000000004;277.46000000000004;274.8017692304317;286.46000000000004;276.96000000000004;273.16;277.26000000000005;354.36;312.46000000000004;272.96000000000004;283.36;293.56;288.06;303.16;371.46000000000004;289.96000000000004;286.36;344.56000000000006;341.36;255.16000000000003;243.61107973660833;270.42097587401844;274.8017692304317;311.96000000000004;9890000.0;3640000.0;3700000.0;1450000.0;3660000.0;3240000.0;9800000.0;0.0;0.0;0.27899999999999997;0.06933333333333333;0.04916666666666667;0.04916666666666667;-0.0025096870303201323;18925.900390625;46844.48828125;4834.28466796875;87682.015625;510862.02542172733;513162.07024432765;286540.2189423107;286147.446705676;257799.2729693571;429879.7862731237;448294.8327243374;436971.2908353925;472127.72840069426;533560.978375215;488064.57453148166;436644.4339974947;452163.59946714016;459205.06791963393;451768.9547489059;272088.38245944184;503208.1912273121;453477.62639778724;448142.7880814266;299437.39939995663;286033.001929769;449576.4190163028;199573.54811084722;286540.2189423107;273.04763349061585;4087499.6077021034;1784443.282624627;406893.6266558853;1283971.620770388;0;63;0;70;115;112;9;3;206;202;2134199941295.7556;815034170835.2422;1794187666070.667;66233.97022014813;17333.532382778252;-0.0;7945.459649339864;8335714.379090128;1573361.7321364267;5.553795026585875;877431.4329670959;1.2961317986953065;0.19754876334599197
9602;2019-07-11 12:48:45.112;1038;1023;340;339;253;42;126;32;0;39;807;393;-2;103;206;148;300;972;383;165;125;-230;986;364;369;146;365;324;977;-1.0;-1.0;1595.0;482.0;289.0;99;99;100;1;0;0;1;0;0;1;1;1;1;1;0;87860.0078125;18886.572265625;47132.1171875;4837.8671875;692.0;285324;708.0;22.0;Calculated values ==>;1562842125.112;376.96000000000004;375.46000000000004;307.16;307.06;298.46000000000004;277.36;274.8017692304317;285.76000000000005;276.36;273.16;277.06;353.86;312.46000000000004;272.96000000000004;283.46000000000004;293.76000000000005;287.96000000000004;303.16;370.36;289.66;285.66;343.96000000000004;342.36;250.16000000000003;243.81672145450628;270.42097587401844;274.8017692304317;311.46000000000004;9860000.0;3640000.0;3690000.0;1460000.0;3650000.0;3240000.0;9770000.0;0.0;0.0;0.2658333333333333;0.08033333333333334;0.04816666666666667;0.04816666666666667;0.05518130253622939;18886.572265625;47132.1171875;4837.8671875;87860.0078125;510946.6220272125;509437.3512349121;287136.0714633621;286738.58857041417;257880.61169022557;429879.7862731237;447416.27630571555;436971.2908353925;471797.4602824029;533034.8733513287;488064.57453148166;436644.4339974947;452301.680984048;459636.7508791465;451623.09577240044;272210.8605993614;501782.03266096156;453216.59507709363;447263.0134647168;296923.61432157;290221.2356813373;443990.0955973337;197609.10038042298;287136.0714633621;272.26463976883986;4088961.507043952;1784758.1817456887;406974.1755304789;1284754.2501088998;0;63;0;70;115;112;9;3;206;202;2134421497190.6287;815121414090.1923;1794381939710.5557;63630.44896261272;19792.606615758494;-0.0;7712.781039731919;8336795.879150427;1573670.9155279845;5.553795026585875;877561.8334906264;1.2862018836214684;0.19750637801489346
9603;2019-07-11 12:49:45.092;1038;1022;339;339;252;40;129;27;0;38;802;393;-1;106;208;147;300;967;380;166;128;-234;1003;360;366;143;362;326;996;-2.0;-1.0;1319.0;426.0;304.0;98;99;100;1;0;0;1;0;0;1;1;1;1;1;0;89018.3671875;19126.0234375;47870.96484375;4894.08203125;829.0;285325;691.0;37.0;Calculated values ==>;1562842185.092;376.96000000000004;375.36;307.06;307.06;298.36;277.16;274.38016830617;286.06;275.86;273.16;276.96000000000004;353.36;312.46000000000004;273.06;283.76000000000005;293.96000000000004;287.86;303.16;369.86;289.76000000000005;285.96000000000004;342.26;356.06000000000006;249.76000000000002;243.1966462407574;270.64921214262944;274.38016830617;311.16;10030000.0;3600000.0;3660000.0;1430000.0;3620000.0000000005;3260000.0;9960000.0;0.0;0.0;0.21983333333333333;0.071;0.050666666666666665;0.050666666666666665;0.09202140854743739;19126.0234375;47870.96484375;4894.08203125;89018.3671875;509630.05812584324;507792.71386332525;285528.8658765632;285528.8658765632;257086.0832312709;430148.3826014536;448439.07055859297;436506.1589953227;472095.1348084983;532359.4865480467;487842.3658875046;436341.3288535243;452365.0786834967;460378.1213234712;452185.31981032476;271532.21683982864;499411.36365923483;453877.53911106277;448288.01017826376;289802.386634966;347664.82616959437;444136.94172186626;196194.13614960198;285528.8658765632;271.67991206982697;4090435.0021739346;1785074.847786105;407055.2480741353;1285545.6785619617;0;63;0;70;115;112;9;3;206;202;2134641923690.6987;815208085190.2198;1794576874710.6177;52828.593022250934;17603.939195630763;-0.0;8246.463311286163;8337766.047669937;1573982.4495305512;5.553795026585875;877694.7828623595;1.0944195876784382;0.16537100413181016
9604;2019-07-11 12:50:45.103;1046;1026;342;341;246;39;122;27;1;37;801;393;0;103;210;143;300;973;381;164;121;-228;1015;360;365;141;361;326;1004;-2.0;-1.0;1525.0;449.0;304.0;99;98;100;1;0;0;1;0;0;1;1;1;1;1;0;89716.4921875;19357.388671875;48437.859375;4902.47119140625;980.0;285326;665.0;38.0;Calculated values ==>;1562842245.103;377.76;375.76;307.36;307.26000000000005;297.76000000000005;277.06;274.38016830617;285.36;275.86;273.26000000000005;276.86;353.26;312.46000000000004;273.16;283.46000000000004;294.16;287.46000000000004;303.16;370.46000000000004;289.56;285.26000000000005;339.66;371.16;250.36;242.77792619122317;270.64921214262944;274.38016830617;311.26000000000005;10150000.0;3600000.0;3650000.0;1410000.0;3610000.0;3260000.0;10040000.0;0.0;0.0;0.25416666666666665;0.07483333333333334;0.050666666666666665;0.050666666666666665;0.09351618687459334;19357.388671875;48437.859375;4902.47119140625;89716.4921875;509892.5406627635;507760.50159569574;286183.3712493528;285803.9188905442;255169.14600980116;430148.3826014536;447567.024376769;436670.6082257079;472260.1919623333;532254.0678358799;487842.3658875046;436506.1589953227;451949.4959456708;460803.6552621485;451605.77516384557;271074.53271184734;499668.4433777482;453762.4230580847;447414.7792100246;278914.2836208781;411156.081102566;445173.1557893013;196858.32571028965;286183.3712493528;271.94748656567464;4091924.732400503;1785395.60168068;407136.9009845021;1286348.3992345023;0;63;0;70;115;112;9;3;206;202;2134861263895.399;815293300810.1034;1794772510570.3503;60952.2884726688;18582.22645091271;-0.0;8169.058003340702;8338714.395513001;1574284.0561949466;5.553795026585875;877831.6039523964;1.2064143668586944;0.182704977215133
9605;2019-07-11 12:51:45.123;1056;1044;339;339;245;38;115;33;1;36;804;392;0;103;212;142;300;983;386;160;114;-218;1014;359;364;139;361;327;1005;-1.0;-1.0;1927.0;300.0;308.0;99;94;100;1;0;0;1;0;0;1;1;1;1;1;0;89710.546875;19331.68359375;48393.328125;4884.02734375;674.0;285327;666.0;984.0;Calculated values ==>;1562842305.123;378.76;377.56000000000006;307.06;307.06;297.66;276.96000000000004;274.27422755570615;284.66;276.46000000000004;273.26000000000005;276.76000000000005;353.56000000000006;312.36;273.16;283.46000000000004;294.36;287.36;303.16;371.46000000000004;289.16;284.56;339.76;340.56000000000006;251.36;242.35481222062532;270.7629442988711;274.27422755570615;311.76000000000005;10140000.0;3590000.0;3640000.0;1390000.0;3610000.0;3270000.0000000005;10050000.0;0.0;0.0;0.32116666666666666;0.05;0.051333333333333335;0.051333333333333335;2.470660353054133;19331.68359375;48393.328125;4884.02734375;89710.546875;511454.3597201623;510366.20731900557;284991.58337037486;284991.58337037486;254861.88784534833;430214.79039162316;446689.399471685;436437.11046808155;472424.9728513876;532495.8379242156;487616.5965355474;436271.85731132084;451772.6475759371;461073.2656927703;451638.2792240534;271112.03503689554;501135.77043844026;453360.68676331674;446535.919059233;279332.9882161641;282682.81946839223;446623.7203729642;199282.38482199292;284991.58337037486;272.9112699871159;4093420.4561339905;1785718.1180857695;407218.482323654;1287155.5947722667;0;63;0;70;115;112;9;3;206;202;2135080036795.3293;815377328810.0767;1794968475870.288;76166.19272000213;12367.066777548565;-0.0;8292.60923202805;8339857.430407247;1574542.0529420276;5.553795026585875;877968.830239501;1.3335236215732522;0.1941942728835907
9606;2019-07-11 12:52:45.094;1063;1069;342;341;247;40;111;37;1;36;809;391;0;100;214;143;301;1001;392;153;110;-210;1012;361;366;139;363;326;1003;-2.0;-1.0;1875.0;263.0;284.0;98;93;100;1;0;0;1;0;0;1;1;1;1;1;0;89310.59375;19239.9609375;48283.9921875;4857.05712890625;629.0;285328;613.0;1175.0;Calculated values ==>;1562842365.094;379.46000000000004;380.06000000000006;307.36;307.26000000000005;297.86;277.16;274.4858918419099;284.26000000000005;276.86;273.26000000000005;276.76000000000005;354.06000000000006;312.26000000000005;273.16;283.16;294.56;287.46000000000004;303.26000000000005;373.26;288.46000000000004;284.16;334.46000000000004;336.06;252.16000000000003;242.35481222062532;270.64921214262944;274.4858918419099;312.36;10120000.0;3610000.0;3660000.0;1390000.0;3629999.9999999995;3260000.0;10030000.0;0.0;0.0;0.3125;0.04383333333333333;0.04733333333333333;0.04733333333333333;2.9576074618593116;19239.9609375;48283.9921875;4857.05712890625;89310.59375;512639.318527962;514195.1830770651;286244.45863899146;285864.2668092941;255477.42603993005;430081.6785162784;445682.4566434391;436670.6082257079;472424.9728513876;533097.1423031226;487613.6475116437;436506.1589953227;451532.41567469196;461034.77648449154;451427.8056151947;271509.5221572597;504062.5151035457;451998.23903938825;445526.86927016114;257148.6733736563;263844.3676079864;447475.28000324115;200211.44640711742;286244.45863899146;273.287077268253;4094911.5779199977;1786039.3930998927;407299.6187929324;1287960.849716054;0;63;0;70;115;112;9;3;206;202;2135298930946.0396;815460688500.347;1795164281185.9233;73893.48806830953;10838.398039296755;-0.0;7539.367436542031;8341107.323344156;1574735.3383496727;5.553795026585875;878100.6996111497;1.2747991941597503;0.18764140866907614
9607;2019-07-11 12:53:45.074;1064;1011;341;341;254;39;128;34;0;36;813;394;-1;101;215;147;301;980;397;151;126;-224;991;360;366;140;362;325;983;-3.0;-1.0;1513.0;371.0;293.0;100;99;100;1;0;0;1;0;0;1;1;1;1;1;0;88226.40625;18934.142578125;47396.6171875;4885.1396484375;671.0;285329;627.0;1231.0;Calculated values ==>;1562842425.074;379.56000000000006;374.26;307.26000000000005;307.26000000000005;298.56;277.06;274.38016830617;285.96000000000004;276.56;273.16;276.76000000000005;354.46000000000004;312.56;273.06;283.26000000000005;294.66;287.86;303.26000000000005;371.16;288.26000000000005;285.76000000000005;335.86;340.26;250.76000000000002;242.56692532238324;270.5352231155435;274.38016830617;312.86;9910000.0;3600000.0;3660000.0;1400000.0;3620000.0000000005;3250000.0;9830000.0;0.0;0.0;0.2521666666666667;0.06183333333333333;0.04883333333333333;0.04883333333333333;3.0913627252248888;18934.142578125;47396.6171875;4885.1396484375;88226.40625;514366.4611775551;507181.0732833382;287131.2856131391;287131.2856131391;258011.31460885244;430148.3826014536;448288.01017826376;436739.2979146984;472293.48310962116;533592.3269535896;488067.6962550213;436575.26709010906;451848.7365584859;461323.382721853;452185.31981032476;272337.57922834746;502503.2401914676;451706.240293589;447985.1816989505;263007.33956846996;281426.5920051367;445793.7999566001;197801.10421285563;287131.2856131391;272.32557179212836;4096390.5597562557;1786357.4045888502;407380.7767041224;1288757.922345127;0;63;0;70;115;112;9;3;206;202;2135518457745.2368;815544360600.041;1795359516085.2095;60252.247845148035;15334.215020154867;-0.0;7855.031925523788;8342224.831845637;1574953.3707560012;5.553795026585875;878228.9435098108;1.1716694653490551;0.18095835474810018
9608;2019-07-11 12:54:45.086;1058;914;342;341;252;40;140;35;0;36;815;393;-2;100;216;147;301;914;387;155;138;-234;988;361;367;137;363;325;980;-2.0;-1.0;1646.0;481.0;290.0;100;90;100;1;0;0;1;0;0;1;1;1;1;1;0;87980.203125;18880.376953125;47250.91796875;4821.8515625;733.0;285330;689.0;1234.0;Calculated values ==>;1562842485.086;378.96000000000004;364.56000000000006;307.36;307.26000000000005;298.36;277.16;274.4858918419099;287.16;276.66;273.16;276.76000000000005;354.66;312.46000000000004;272.96000000000004;283.16;294.76000000000005;287.86;303.26000000000005;364.56000000000006;288.66;286.96000000000004;342.06000000000006;346.46000000000004;249.76000000000002;241.92719264551067;270.5352231155435;274.4858918419099;311.86;9880000.0;3610000.0;3670000.0000000005;1370000.0;3629999.9999999995;3250000.0;9800000.0;0.0;0.0;0.2743333333333334;0.08016666666666666;0.04833333333333333;0.04833333333333333;3.0876745126727183;18880.376953125;47250.91796875;4821.8515625;87980.203125;513719.8453710473;492448.0682955095;287731.057331599;287331.98670214467;257506.47069963205;430081.6785162784;449903.24351046415;436739.2979146984;472687.3056196521;533802.8030808187;487953.5338101636;436410.85876959574;451709.9362264814;461304.5296429779;452009.00334685703;272460.4892532526;492448.0682955095;452113.43256641144;449604.95508747676;288964.7057630673;307399.1840295507;445291.78347688745;197085.33582716997;287731.057331599;272.04263221925015;4097859.2418474504;1786672.588609584;407461.6844759787;1289546.8095517575;0;63;0;70;115;112;9;3;206;202;2135738401725.5444;815627477220.1572;1795554555085.4822;65745.07026601199;19897.88355325235;-0.0;7823.905058200758;8343275.019493562;1575247.0302980212;5.553795026585875;878359.6274497529;1.3173039323639857;0.20378921044462378
9609;2019-07-11 12:55:45.115;1052;903;344;343;254;40;139;36;0;36;817;392;-2;96;218;148;301;884;388;158;138;-213;989;361;367;134;363;324;982;-1.0;0.0;1721.0;479.0;285.0;100;74;100;1;0;0;1;0;0;1;1;1;1;1;0;87936.2265625;18823.607421875;47293.27734375;4700.9833984375;769.0;285331;726.0;1233.0;Calculated values ==>;1562842545.115;378.36;363.46000000000004;307.56;307.46000000000004;298.56;277.16;274.4858918419099;287.06;276.76000000000005;273.16;276.76000000000005;354.86;312.36;272.96000000000004;282.76000000000005;294.96000000000004;287.96000000000004;303.26000000000005;361.56000000000006;288.96000000000004;286.96000000000004;345.76;350.06000000000006;251.86;241.2770596917726;270.42097587401844;274.4858918419099;311.96000000000004;9890000.0;3610000.0;3670000.0000000005;1340000.0;3629999.9999999995;3240000.0;9820000.0;0.0;0.0;0.28683333333333333;0.07983333333333334;0.0475;0.0475;3.078364721234464;18823.607421875;47293.27734375;4700.9833984375;87936.2265625;512769.07965662394;490490.5916165155;288396.1213955358;287994.5359717114;258038.39350510726;430081.6785162784;449754.20916880155;436971.2908353925;473079.2034362849;534086.8490623175;487950.505540229;436644.4339974947;451331.6448878839;461573.7689881714;452153.818075147;272419.3847824955;487380.048327346;452550.02064573544;449604.95508747676;304465.6318710359;322491.0997442508;448074.521876956;197836.36091678354;288396.1213955358;272.34367998434544;4099325.920648204;1786986.9403428757;407541.0797899076;1290335.0586496133;0;63;0;70;115;112;9;3;206;202;2135958708155.7053;815708816515.2167;1795749349190.6245;68591.86906498767;19977.346516653768;-0.0;7657.419600367194;8344395.035068145;1575579.4844907455;5.553795026585875;878488.700844004;1.3587903403005874;0.21054977145127793
9610;2019-07-11 12:56:45.146;1049;910;342;341;255;40;142;37;-1;38;820;393;-3;94;219;149;301;874;381;160;141;-187;989;361;366;135;363;324;982;-2.0;-1.0;1544.0;240.0;295.0;100;74;100;1;0;0;1;0;0;1;1;1;1;1;0;88060.8203125;18924.4453125;47397.66796875;4706.85693359375;787.0;285332;745.0;1234.0;Calculated values ==>;1562842605.146;378.06000000000006;364.16;307.36;307.26000000000005;298.66;277.16;274.4858918419099;287.36;276.86;273.06;276.96000000000004;355.16;312.46000000000004;272.86;282.56;295.06;288.06;303.26000000000005;360.56000000000006;289.16;287.26000000000005;347.66;351.86;254.46000000000004;241.49495122638035;270.42097587401844;274.4858918419099;311.26000000000005;9890000.0;3610000.0;3660000.0;1350000.0;3629999.9999999995;3240000.0;9820000.0;0.0;0.0;0.2573333333333333;0.04;0.04916666666666667;0.04916666666666667;3.077375141819778;18924.4453125;47397.66796875;4706.85693359375;88060.8203125;512330.30360833945;491622.7700583663;287595.1270389731;287197.8558356783;258332.08567893706;430081.6785162784;450382.2195490983;436808.04758573585;473143.78782676667;534402.260729795;488064.57453148166;436480.4463037642;451052.98032577505;461708.1977795224;452298.44156383985;272419.3847824955;485719.7135873373;453014.114268548;450234.0644493307;312428.86344474956;330040.4071292106;450609.70990602893;200249.0717348719;287595.1270389731;273.3019143336942;4100793.3204680877;1787301.6699748037;407619.5189651883;1291124.557556347;0;63;0;70;115;112;9;3;206;202;2136178721770.3347;815789558210.0807;1795943849630.2969;60874.50978562232;10014.425526846282;-0.0;7996.414422675915;8345474.478981435;1575829.5450552609;5.553795026585875;878619.216859095;1.1106081011246158;0.1578762199362092
9611;2019-07-11 12:57:45.136;1049;917;341;340;248;38;138;35;0;38;823;391;-2;89;220;145;301;874;370;163;136;-165;1005;359;365;133;361;324;998;-1.0;-1.0;1452.0;225.0;306.0;100;62;100;1;0;0;1;0;0;1;1;1;1;1;0;88852.03125;19116.419921875;47980.69140625;4690.06640625;800.0;285333;758.0;1232.0;Calculated values ==>;1562842665.136;378.06000000000006;364.86;307.26000000000005;307.16;297.96000000000004;276.96000000000004;274.27422755570615;286.96000000000004;276.66;273.16;276.96000000000004;355.46000000000004;312.26000000000005;272.96000000000004;282.06;295.16;287.66;303.26000000000005;360.56000000000006;289.46000000000004;286.76000000000005;348.96000000000004;353.16;256.66;241.05796691057077;270.42097587401844;274.27422755570615;310.16;10050000.0;3590000.0;3650000.0;1330000.0;3610000.0;3240000.0;9980000.0;0.0;0.0;0.242;0.0375;0.051000000000000004;0.051000000000000004;3.0698412600966676;19116.419921875;47980.69140625;4690.06640625;88852.03125;511106.51660868485;491296.86299995286;286170.09797767317;285787.95132239116;255885.58110312282;430214.79039162316;449971.1092480008;436971.2908353925;473403.82665571757;534717.5904283683;487836.3957115688;436644.4339974947;450353.28811233555;462146.61757077737;452072.5685621261;271779.4751758647;484170.94832189707;453618.9998577814;449673.7556871527;317878.7554427003;335494.14909123123;453223.05866181996;200050.46470231263;286170.09797767317;273.21500353434686;4102267.348519049;1787618.6243506055;407697.81360841705;1291919.2447479882;0;63;0;70;115;112;9;3;206;202;2136397985220.3696;815869944810.0935;1796138217230.328;57334.83992420532;9493.972273481524;-0.0;8338.686543183456;8346459.392716188;1575992.0879419593;5.553795026585875;878755.3200128586;1.0470880888924632;0.14356439995502493
9612;2019-07-11 12:58:45.127;1056;927;344;343;247;37;127;34;-1;38;827;388;-3;88;222;142;301;881;385;161;125;-150;1020;359;364;134;361;323;1013;-3.0;-2.0;1866.0;353.0;290.0;100;57;100;1;0;0;1;0;0;1;1;1;1;1;0;89530.8125;19323.6015625;48601.9140625;4632.67333984375;811.0;285334;769.0;1237.0;Calculated values ==>;1562842725.127;378.76;365.86;307.56;307.46000000000004;297.86;276.86;274.27422755570615;285.86;276.56;273.06;276.96000000000004;355.86;311.96000000000004;272.86;281.96000000000004;295.36;287.36;303.26000000000005;361.26;289.26000000000005;285.66;350.06000000000006;354.26;258.16;241.2770596917726;270.30646906291605;274.27422755570615;311.66;10200000.0;3590000.0;3640000.0;1340000.0;3610000.0;3229999.9999999995;10130000.0;0.0;0.0;0.311;0.05883333333333333;0.04833333333333333;0.04833333333333333;3.080115593013736;19323.6015625;48601.9140625;4632.67333984375;89530.8125;510997.02269264456;491564.5470562694;286396.70897997555;286020.30545951397;255236.72765688467;430214.79039162316;448511.971018719;437039.68698963383;473273.9119493556;535210.8906004529;487605.40713725274;436713.6589687924;450394.1495316361;462413.7112240227;451638.2792240534;271208.01235148543;483906.2827242668;453504.26709067414;448210.6012403125;322491.0997442508;340109.845020078;454590.0962081861;199785.84728985885;286396.70897997555;273.1105214209948;4103753.6492427588;1787938.9098138853;407775.4914531037;1292723.979067658;0;63;0;70;115;112;9;3;206;202;2136616652416.0093;815950032795.3278;1796332288115.8955;73785.94414663002;14990.983311361586;-0.0;7821.004792582953;8347551.902018994;1576196.098632902;5.553795026585875;878889.963908103;1.3313167490629991;0.19765602164830792
9613;2019-07-11 12:59:45.097;1063;935;341;340;252;39;138;35;-3;38;830;389;-5;85;223;146;301;882;377;159;137;-140;998;360;365;131;362;321;991;-1.0;-1.0;1517.0;269.0;280.0;100;44;100;1;0;0;1;0;0;1;1;1;1;1;0;88183.0;18991.205078125;47768.3984375;4512.1728515625;820.0;285335;780.0;1236.0;Calculated values ==>;1562842785.097;379.46000000000004;366.66;307.26000000000005;307.16;298.36;277.06;274.38016830617;286.96000000000004;276.66;272.86;276.96000000000004;356.16;312.06;272.66;281.66;295.46000000000004;287.76000000000005;303.26000000000005;361.36;289.06;286.86;351.16;355.16;259.16;240.61611355647437;270.0766712529157;274.38016830617;310.86;9980000.0;3600000.0;3650000.0;1310000.0;3620000.0000000005;3210000.0;9910000.0;0.0;0.0;0.25283333333333335;0.04483333333333333;0.04666666666666666;0.04666666666666666;3.0758254458864185;18991.205078125;47768.3984375;4512.1728515625;88183.0;513694.73040777724;494815.3808920809;286610.18535300216;286222.5629064291;257215.73108822166;430148.3826014536;449971.1092480008;437176.6574816246;473663.03176242136;535671.3807055005;487942.0247636864;436852.2801394956;450336.4380561176;462396.02367842785;452040.7222059545;272055.40700242354;486190.2840519753;453043.4802602214;449822.5411104487;327104.2899505934;343887.0166927713;456096.4807706885;200373.6581648259;286610.18535300216;273.3467042469746;4105233.8572008614;1788258.0402230797;407851.6604009065;1293526.663459381;0;63;0;70;115;112;9;3;206;202;2136835243065.2446;816029493045.0498;1796525391515.22;59871.69166059728;11464.906546829505;-0.0;7616.576602014172;8348665.15874001;1576416.4541480748;5.553795026585875;879018.546096019;1.1077761609683952;0.1584011599331527
9614;2019-07-11 13:00:45.128;1062;938;340;339;252;39;152;35;-4;39;831;388;-5;82;224;149;301;881;377;162;150;-134;1001;361;366;130;363;321;993;-2.0;-1.0;1614.0;380.0;289.0;100;17;100;1;0;0;1;0;0;1;1;1;1;1;0;88084.1015625;18991.671875;47910.6171875;4301.10888671875;826.0;285336;786.0;1236.0;Calculated values ==>;1562842845.128;379.36;366.96000000000004;307.16;307.06;298.36;277.06;274.4858918419099;288.36;276.66;272.76000000000005;277.06;356.26;311.96000000000004;272.66;281.36;295.56;288.06;303.26000000000005;361.26;289.36;288.16;351.76;355.76;259.76000000000005;240.39332010688793;270.0766712529157;274.4858918419099;310.86;10010000.0;3610000.0;3660000.0;1300000.0;3629999.9999999995;3210000.0;9930000.0;0.0;0.0;0.269;0.06333333333333332;0.04816666666666667;0.04816666666666667;3.0746182088857883;18991.671875;47910.6171875;4301.10888671875;88084.1015625;513322.57454007945;495115.3632586091;286096.9576735607;285712.8136981131;257163.6874819653;430081.6785162784;451852.33860241564;437014.64904358395;473889.0705746373;535776.2373514002;487828.19632629736;436852.2801394956;449916.1174062793;462378.4611214822;452298.44156383985;271936.4020357666;485831.6872634295;453302.6587714118;451559.94273781613;329620.94006798224;346405.4846687502;456862.35383127927;200035.7514250329;286096.9576735607;273.21774902565363;4106703.508645043;1788574.7277358004;407925.14236163447;1294324.4005427316;0;63;0;70;115;112;9;3;206;202;2137054656370.7466;816107833500.229;1796718091025.661;63747.32345939023;16265.684819062268;-0.0;7969.800447261637;8349695.849450238;1576647.6618055878;5.553795026585875;879148.4996797392;1.2356546353091493;0.18229158954342287
9615;2019-07-11 13:01:45.098;1060;940;344;343;255;40;148;35;-5;40;834;386;-7;76;225;149;301;884;382;164;147;-128;1001;362;367;129;364;319;993;-2.0;-1.0;1304.0;394.0;279.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;88009.15625;18993.650390625;47873.8671875;4164.49609375;831.0;285337;792.0;1236.0;Calculated values ==>;1562842905.098;379.16;367.16;307.56;307.46000000000004;298.66;277.16;274.5913991737795;287.96000000000004;276.66;272.66;277.16;356.56000000000006;311.76000000000005;272.46000000000004;280.76000000000005;295.66;288.06;303.26000000000005;361.56000000000006;289.56;287.86;352.36;356.26;260.36;240.16925963744896;269.84581860846123;274.5913991737795;311.36;10010000.0;3620000.0000000005;3670000.0000000005;1290000.0;3640000.0;3190000.0;9930000.0;0.0;0.0;0.21733333333333332;0.06566666666666666;0.0465;0.0465;3.0736078369927267;18993.650390625;47873.8671875;4164.49609375;88009.15625;513029.7406471183;495432.6132301259;287652.6605253617;287260.80052286683;258035.30050957558;430014.67791919125;451087.79505189415;437313.8606833377;474114.60106150573;536235.6822064595;487823.23273196124;436991.12473680306;449439.50301100826;462361.0238596793;452122.4443351143;271936.4020357666;486332.93755113863;453418.0412673738;450940.46274805197;332137.8522128359;348504.4273212152;457623.99028928275;199714.9461539669;287652.6605253617;273.095198623052;4108170.218738939;1788891.1138159889;407995.6537964846;1295122.2054775523;0;63;0;70;115;112;9;3;206;202;2137274446420.8513;816185494650.2661;1796909995025.7524;51638.16409104992;16936.027231552405;-0.0;7592.882803355097;8350656.914407419;1576924.204399008;5.553795026585875;879278.123862376;1.072292198807756;0.16321636147397606
9616;2019-07-11 13:02:45.099;1060;943;346;346;256;41;154;34;-7;41;836;383;-9;73;226;150;301;887;386;166;152;-123;1009;363;368;128;364;317;1001;-2.0;-1.0;1215.0;401.0;284.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;88445.65625;19108.48828125;48126.64453125;4137.77685546875;836.0;285338;798.0;1237.0;Calculated values ==>;1562842965.099;379.16;367.46000000000004;307.76000000000005;307.76000000000005;298.76000000000005;277.26000000000005;274.69669130483857;288.56;276.56;272.46000000000004;277.26000000000005;356.76;311.46000000000004;272.26000000000005;280.46000000000004;295.76000000000005;288.16;303.26000000000005;361.86;289.76000000000005;288.36;352.96000000000004;356.76;260.86;239.943914813709;269.6138998590099;274.69669130483857;311.76000000000005;10090000.0;3629999.9999999995;3679999.9999999995;1280000.0;3640000.0;3170000.0;10010000.0;0.0;0.0;0.2025;0.06683333333333333;0.04733333333333333;0.04733333333333333;3.0750794478079904;19108.48828125;48126.64453125;4137.77685546875;88445.65625;512424.5320435299;495206.5927257736;287912.74077496905;287912.74077496905;258114.41935948178;429947.3805835815;451790.5822981293;437451.2908365114;474339.62717879337;536589.6534090637;487705.17840425443;437130.186993585;449386.0362078151;462494.8638479254;452091.1990755426;271624.50026893365;486071.6252341857;453533.7828092065;451497.31145010673;334655.03009724553;350603.57178935205;458281.70250481047;199817.27387717814;287912.74077496905;273.13991369707844;4109640.700015609;1789208.6369298347;408064.8405574046;1295922.2230743133;0;63;0;70;115;112;9;3;206;202;2137494950095.585;816262595935.173;1797100798205.522;48120.88843426499;17274.039313280093;-0.0;7743.003011956517;8351488.2536995495;1577209.2930379354;5.553795026585875;879405.9250406667;1.0247295661581381;0.15828221251949207
9617;2019-07-11 13:03:45.119;1061;946;347;346;257;41;151;35;-9;41;838;384;-11;69;227;150;301;891;384;167;150;-121;996;362;368;127;364;315;988;-2.0;0.0;1334.0;217.0;281.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;87476.0625;18862.94921875;47629.31640625;4133.01123046875;841.0;285339;803.0;1236.0;Calculated values ==>;1562843025.119;379.26;367.76;307.86;307.76000000000005;298.86;277.26000000000005;274.5913991737795;288.26000000000005;276.66;272.26000000000005;277.26000000000005;356.96000000000004;311.56;272.06;280.06;295.86;288.16;303.26000000000005;362.26;289.86;288.16;353.46000000000004;357.26;261.06;239.71726792356844;269.38090353596624;274.5913991737795;311.56;9960000.0;3620000.0000000005;3679999.9999999995;1270000.0;3640000.0;3150000.0;9880000.0;0.0;0.0;0.22233333333333333;0.036166666666666666;0.04683333333333333;0.04683333333333333;3.071575301137176;18862.94921875;47629.31640625;4133.01123046875;87476.0625;513553.4325172386;496816.4773201038;289186.8146055176;288784.23840738065;258755.8460575028;430014.67791919125;451350.37249910977;437588.9422777453;474467.8779583086;536943.0037104385;488040.9962228889;437269.4612400554;449193.71048737457;462628.5810937282;452267.28390789893;272135.3789721353;487968.13780784275;453677.8211271287;451203.22930149373;336752.88402864704;352702.9203549205;458637.61652156763;201326.58171440198;289186.8146055176;273.72978581902055;4111107.2030095006;1789525.1710517828;408133.7867658435;1296720.4554039857;0;63;0;70;115;112;9;3;206;202;2137715823695.5146;816339121435.1487;1797290461405.4617;52528.99816524999;9306.082425525825;-0.0;7587.768754928215;8352327.282337297;1577430.8678860266;5.553795026585875;879533.724057494;0.9829745444789487;0.1407393760200859
9618;2019-07-11 13:04:45.100;1058;946;342;340;255;41;157;37;-13;43;841;384;-14;62;228;151;301;886;386;169;155;-119;993;362;367;134;364;312;986;-2.0;0.0;1528.0;200.0;293.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;86502.7734375;18802.615234375;47512.3515625;3175.57739257812;844.0;285340;808.0;1236.0;Calculated values ==>;1562843085.1;378.96000000000004;367.76;307.36;307.16;298.66;277.26000000000005;274.5913991737795;288.86;276.86;271.86;277.46000000000004;357.26;311.56;271.76000000000005;279.36;295.96000000000004;288.26000000000005;303.26000000000005;361.76;290.06;288.66;353.96000000000004;357.56000000000006;261.26000000000005;241.2770596917726;269.02936301313275;274.5913991737795;311.76000000000005;9930000.0;3620000.0000000005;3670000.0000000005;1340000.0;3640000.0;3120000.0;9860000.0;0.0;0.0;0.25466666666666665;0.03333333333333333;0.04883333333333333;0.04883333333333333;3.0709624847612687;18802.615234375;47512.3515625;3175.57739257812;86502.7734375;513342.0266113673;496990.37107518926;287327.2864863626;286541.77497511904;258223.24090636405;430014.67791919125;452404.6852713271;437637.45612594887;473760.40514917683;537471.8749128425;488373.5307632461;437478.7579247441;448768.30914586026;462762.17627123004;452411.93249857856;272256.3058438656;487331.116459716;454136.30299986363;452113.43256641144;338850.9272812574;353962.6284160805;457737.91971582995;201686.9350747934;287327.2864863626;273.8708083713365;4112556.5675302055;1789838.9513600399;408194.67238442804;1297513.0515680625;0;63;0;70;115;112;9;3;206;202;2137936253870.3184;816417396640.079;1797478501840.2942;60088.73269436092;8535.032821367884;-0.0;8047.056800242386;8353265.46624128;1577579.4967655642;5.553795026585875;879663.9730117703;1.1033274125317305;0.1567488226125722
