;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9619;2019-07-11 13:05:45.140;1057;947;340;340;247;38;143;37;-12;43;840;382;-14;57;229;144;301;888;377;172;142;-117;1004;359;364;140;361;313;997;-2.0;-1.0;1400.0;220.0;301.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;87197.3046875;19004.630859375;47946.59375;3142.07666015625;848.0;285341;811.0;1235.0;Calculated values ==>;1562843145.14;378.86;367.86;307.16;307.16;297.86;276.96000000000004;274.27422755570615;287.46000000000004;276.86;271.96000000000004;277.46000000000004;357.16;311.36;271.76000000000005;278.86;296.06;287.56;303.26000000000005;361.96000000000004;290.36;287.36;354.26;357.96000000000004;261.46000000000004;242.56692532238324;269.14681796795327;274.27422755570615;310.86;10040000.0;3590000.0;3640000.0;1400000.0;3610000.0;3130000.0;9970000.0;0.0;0.0;0.23333333333333334;0.03666666666666667;0.050166666666666665;0.050166666666666665;3.0676592747229665;19004.630859375;47946.59375;3142.07666015625;87197.3046875;512362.22527151374;496190.5884438886;285849.19094604667;285849.19094604667;255624.4808821191;430214.79039162316;450890.79610542645;437568.04326289374;472980.94656883925;537295.7376608271;488036.85606776056;437249.5021140777;447876.98117718834;463344.7402771259;451927.9976308351;271818.5220487598;486619.3034470024;455071.91614935885;450743.7253278342;340109.845020078;355642.35560766177;456986.3060971714;200585.9694904626;285849.19094604667;273.4259258838188;4114005.0331865125;1790154.2217854622;408247.35459978797;1298309.0731091292;0;63;0;70;115;112;9;3;206;202;2138155700071.0503;816499651440.3534;1797666126840.92;55295.81721356727;9401.345675579323;-0.0;8272.20914148634;8354227.645185666;1577729.0662334182;5.553795026585875;879800.0575576605;1.041032034574064;0.14541853527580698
9620;2019-07-11 13:06:45.131;1060;952;340;340;245;37;128;36;-13;42;833;379;-14;58;230;142;301;896;380;169;127;-115;1011;357;363;143;359;312;1004;171.0;-2.0;1263.0;358.0;289.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;87554.703125;19099.34765625;48268.5859375;3039.0478515625;853.0;285342;817.0;1235.0;Calculated values ==>;1562843205.131;379.16;368.36;307.16;307.16;297.66;276.86;274.0616903277293;285.96000000000004;276.76000000000005;271.86;277.36;356.46000000000004;311.06;271.76000000000005;278.96000000000004;296.16;287.36;303.26000000000005;362.76;290.06;285.86;354.86;358.46000000000004;261.66;243.1966462407574;269.02936301313275;274.0616903277293;311.16;10110000.0;3570000.0000000005;3629999.9999999995;1430000.0;3590000.0;3120000.0;10040000.0;0.0285;0.0;0.21050000000000002;0.059666666666666666;0.04816666666666667;0.07666666666666667;3.0666325048641117;19099.34765625;48268.5859375;3039.0478515625;87554.703125;512273.0516351071;496372.88383889635;285426.2169796903;285426.2169796903;254885.7586965183;430346.717906069;448848.5733682798;437637.45612594887;472489.7604950056;536637.534109091;487809.013218609;437478.7579247441;448206.30613551236;463774.604463236;451992.507158283;271547.7302698784;487290.3355583977;454815.634887687;448698.70791018114;342627.88924589846;357742.2034104033;456710.242571244;199082.10155129188;253328.73059217696;272.8235016198258;4115461.081476746;1790471.7073094528;408298.8562442593;1299110.746003376;0;63;0;70;115;112;9;3;206;202;2138373767355.8215;816584538705.2643;1797853598715.7231;50215.9021379653;15371.812414190477;-0.0;14978.364927713656;8355106.777623024;1577935.4782508353;5.553795026585875;879993.7832781497;1.1442910607160153;0.15995645532908975
9621;2019-07-11 13:07:45.111;1065;957;338;337;244;35;137;34;-13;41;821;378;-15;60;232;141;302;901;381;168;136;-111;1010;356;361;147;358;312;1003;-2.0;-1.0;1308.0;421.0;297.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;87215.9453125;19126.11328125;48087.25390625;3023.8486328125;858.0;285343;822.0;1232.0;Calculated values ==>;1562843265.111;379.66;368.86;306.96000000000004;306.86;297.56;276.66;273.955091788801;286.86;276.56;271.86;277.26000000000005;355.26;310.96000000000004;271.66;279.16;296.36;287.26000000000005;303.36;363.26;289.96000000000004;286.76000000000005;355.36;358.96000000000004;262.06;244.02132995426717;269.02936301313275;273.955091788801;311.26000000000005;10100000.0;3560000.0;3610000.0;1470000.0;3579999.9999999995;3120000.0;10030000.0;0.0;0.0;0.218;0.07016666666666667;0.0495;0.0495;3.05815504517228;19126.11328125;48087.25390625;3023.8486328125;87215.9453125;513084.20001665136;497248.6795231161;284734.1651373119;284360.8643907699;254626.67677751346;430412.23801567365;450550.0426461352;437637.45612594887;471863.4502349779;535385.0966154946;487695.9942444247;437319.724394416;448487.6760365415;464185.92985963024;452024.9511840489;271909.8975229613;488213.87080261286;455011.60331462673;450403.0346948328;344726.4743306794;359842.2631860435;456479.05392340914;198226.26063547216;284734.1651373119;272.4791420962281;4116917.0180734983;1790790.1466355307;408349.363540266;1299913.4436805518;0;63;0;70;115;112;9;3;206;202;2138590894955.8906;816671509705.292;1798040736315.7827;52191.64061692392;18120.737662370244;-0.0;8200.609043097285;8355959.8893475225;1578214.489800034;5.553795026585875;880186.8770085957;1.1178260186629665;0.1701486991160528
9622;2019-07-11 13:08:45.112;1069;961;338;337;243;35;137;33;-15;40;807;377;-16;59;233;141;302;906;376;167;135;-105;1020;356;362;149;358;311;1013;142.0;-1.0;1465.0;316.0;297.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;87935.734375;19204.208984375;48709.32421875;3001.09301757812;863.0;285344;827.0;1235.0;Calculated values ==>;1562843325.112;380.06000000000006;369.26;306.96000000000004;306.86;297.46000000000004;276.66;273.955091788801;286.86;276.46000000000004;271.66;277.16;353.86;310.86;271.56;279.06;296.46000000000004;287.26000000000005;303.36;363.76;289.86;286.66;355.86;359.46000000000004;262.66;244.42749628697553;268.91163127593666;273.955091788801;310.76000000000005;10200000.0;3560000.0;3620000.0000000005;1490000.0;3579999.9999999995;3110000.0;10130000.0;0.023666666666666666;0.0;0.24416666666666667;0.05266666666666667;0.0495;0.07316666666666667;3.0645673243328266;19204.208984375;48709.32421875;3001.09301757812;87935.734375;512920.6090175751;497019.86631513876;284163.05453374836;283796.3840486616;254111.13940404175;430412.23801567365;450368.9831162589;437548.62350390764;471498.710610231;533996.1819912911;487694.4565982328;437389.9950341223;448533.9478010463;464317.31521373475;452024.9511840489;271528.2454231765;488111.1734740049;454701.3540030205;450073.87972852413;346825.2571629905;361942.53728597105;456779.60309319774;199553.51831515454;256795.04965210753;273.0059667427421;4118376.6397290863;1791109.5713110142;408399.5722240894;1300720.0952745883;0;63;0;70;115;112;9;3;206;202;2138807798570.6287;816760311185.1847;1798227639430.557;58110.47151692055;13547.240464976943;-0.0;14141.567733924483;8356879.088933932;1578478.3940157734;5.553795026585875;880373.0649179261;1.2098953951868023;0.16591038079177256
9623;2019-07-11 13:09:45.122;1068;963;341;340;245;37;148;31;-13;39;790;378;-15;71;231;141;302;906;379;218;146;-99;1020;357;362;143;359;313;1013;374.0;-1.0;1278.0;268.0;291.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;88874.859375;19206.4140625;48684.40234375;4002.29248046875;865.0;285345;830.0;1235.0;Calculated values ==>;1562843385.122;379.96000000000004;369.46000000000004;307.26000000000005;307.16;297.66;276.86;274.0616903277293;287.96000000000004;276.26000000000005;271.86;277.06;352.16;310.96000000000004;271.66;280.26000000000005;296.26000000000005;287.26000000000005;303.36;363.76;294.96000000000004;287.76000000000005;356.16;359.66;263.26000000000005;243.1966462407574;269.14681796795327;274.0616903277293;311.06;10200000.0;3570000.0000000005;3620000.0000000005;1430000.0;3590000.0;3130000.0;10130000.0;0.06233333333333334;0.0;0.213;0.04466666666666667;0.0485;0.11083333333333334;3.0641524312875625;19206.4140625;48684.40234375;4002.29248046875;88874.859375;512773.1767066072;497335.9366478993;285272.5277518028;284901.1023660578;254672.823632198;430346.717906069;451977.4124727858;437408.94190281845;472193.81962526246;532069.3677542774;487584.47875772376;437089.72060350876;449839.99100129516;463906.4806118374;451848.18288157607;271528.2454231765;488111.1734740049;461726.5624587006;451686.7665824193;348084.6227182084;362782.70746645995;458351.8364987236;200302.3727774759;237484.8014955648;273.30567523776335;4119850.3069137046;1791429.7131844414;408457.9434968215;1301531.8449315447;0;63;0;70;115;112;9;3;207;202;2139025034770.5942;816847925785.1708;1798414870630.527;50503.699223697964;11526.209379549064;-0.0;23740.71779712637;8357784.357876308;1578687.374255347;5.553795026585875;880688.8032449201;1.193029870714331;0.14888764621607992
9624;2019-07-11 13:10:45.153;1070;965;342;341;252;37;151;33;-14;38;778;382;-16;74;232;143;302;906;380;210;150;-94;1007;358;363;141;360;311;1000;348.0;-1.0;1508.0;199.0;276.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;88050.859375;18941.021484375;48223.65625;4000.22583007812;868.0;285346;832.0;1234.0;Calculated values ==>;1562843445.153;380.16;369.66;307.36;307.26000000000005;298.36;276.86;274.1680685717883;288.26000000000005;276.46000000000004;271.76000000000005;276.96000000000004;350.96000000000004;311.36;271.56;280.56;296.36;287.46000000000004;303.36;363.76;294.16;288.16;356.36;359.96000000000004;263.76000000000005;242.77792619122317;268.91163127593666;274.1680685717883;311.16;10070000.0;3579999.9999999995;3629999.9999999995;1410000.0;3600000.0;3110000.0;10000000.0;0.058;0.0;0.25133333333333335;0.033166666666666664;0.046;0.10400000000000001;3.061048343936652;18941.021484375;48223.65625;4000.22583007812;88050.859375;514041.940522582;498760.04664561833;286429.3844935722;286046.9372538278;256983.4607219403;430280.9020939914;452236.2547372325;437706.9197206977;472358.58907936385;530962.7795600382;488258.69408374856;437389.9950341223;450617.7256029956;463890.26140234835;451960.18914405763;272026.7088230538;489317.0689582114;460493.7052714807;452091.1990755426;348924.2399968048;364043.02807740064;459174.3415168904;201219.70014754403;238908.5989929026;273.6702031471821;4121325.4496701737;1791747.772727296;408524.66560484923;1302339.829331371;0;63;0;70;115;112;9;3;207;202;2139242647146.092;816933169805.3657;1798602167350.9556;59437.121186052624;8555.495605416654;-0.0;22170.990408594564;8358701.00473813;1578854.808260168;5.553795026585875;881071.5984895871;1.2669673207440495;0.15745528000093256
9625;2019-07-11 13:11:45.123;1070;965;342;341;253;37;157;34;-15;38;776;385;-16;76;233;145;302;900;377;200;155;-92;999;359;364;140;360;311;991;407.0;0.0;1702.0;212.0;279.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87592.34375;18871.77734375;47678.796875;4005.56274414062;870.0;285347;836.0;1234.0;Calculated values ==>;1562843505.123;380.16;369.66;307.36;307.26000000000005;298.46000000000004;276.86;274.27422755570615;288.86;276.56;271.66;276.96000000000004;350.76;311.66;271.56;280.76000000000005;296.46000000000004;287.66;303.36;363.16;293.16;288.66;356.76;360.16;263.96000000000004;242.56692532238324;268.91163127593666;274.27422755570615;310.86;9990000.0;3590000.0;3640000.0;1400000.0;3600000.0;3110000.0;9910000.0;0.06783333333333334;0.0;0.2836666666666667;0.035333333333333335;0.0465;0.11433333333333334;3.060632245613042;18871.77734375;47678.796875;4005.56274414062;87592.34375;514639.8872841267;499524.79919186415;286999.7521638842;286610.18535300216;257506.06236138367;430214.79039162316;452928.8433368577;437548.62350390764;472489.9908694221;530753.2995576473;488596.7804608652;437389.9950341223;450892.6692861787;464022.1768390251;452072.5685621261;272343.65493552585;489167.37920261774;458973.0432833828;452640.01661940204;350603.57178935205;364883.28560102184;459532.4227784258;201574.53767160827;236317.44560651347;273.81345820302977;4122788.4111777507;1792062.7218297666;408591.3471519487;1303138.6168443968;0;63;0;70;115;112;9;3;207;202;2139460638095.3293;817017427655.0709;1798788674050.303;66937.98234776226;9114.511940440887;-0.0;24732.880619140262;8359753.604034297;1579001.9846975037;5.553795026585875;881462.2686473221;1.4284423615815591;0.17541043867967365
9626;2019-07-11 13:12:45.114;1068;965;343;342;255;37;159;34;-14;38;778;384;-15;77;234;147;302;898;376;197;157;-93;993;358;363;139;360;312;985;132.0;-1.0;1604.0;282.0;272.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87222.3984375;18799.642578125;47470.875;4017.23657226562;872.0;285348;838.0;1235.0;Calculated values ==>;1562843565.114;379.96000000000004;369.66;307.46000000000004;307.36;298.66;276.86;274.1680685717883;289.06;276.56;271.76000000000005;276.96000000000004;350.96000000000004;311.56;271.66;280.86;296.56;287.86;303.36;362.96000000000004;292.86;288.86;356.96000000000004;360.36;263.86;242.35481222062532;269.02936301313275;274.1680685717883;310.76000000000005;9930000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3120000.0;9850000.0;0.022000000000000002;0.0;0.2673333333333333;0.047;0.04533333333333334;0.06733333333333334;3.062695447252431;18799.642578125;47470.875;4017.23657226562;87222.3984375;514797.5188931568;500033.3896994866;287790.4680760514;287393.75252987584;258250.3520351138;430280.9020939914;453389.8950399728;437478.7579247441;472621.17715536855;530887.3100242065;488373.5307632461;437319.724394416;450850.5600530235;464153.9787801302;452536.46908511664;272586.75102517667;489398.34783261694;458720.27757983824;453102.6013730457;351443.28659558244;365723.5783296823;459585.59276896407;200674.8001108591;259326.93299831526;273.4564849067433;4124244.9821818126;1792376.6032407589;408658.19378461514;1303931.4118419176;0;63;0;70;115;112;9;3;207;202;2139678705380.9673;817101115100.3157;1798975546015.8496;63305.59138891192;12168.807254930933;-0.0;13047.561670565185;8360838.804347477;1579179.3190871682;5.553795026585875;881777.0584417708;1.259422233423517;0.17230826937738147
9627;2019-07-11 13:13:45.104;1065;965;342;341;255;36;163;34;-13;38;781;382;-15;77;235;147;302;896;373;197;161;-96;994;358;363;138;359;312;987;187.0;-1.0;1586.0;425.0;278.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87355.71875;18798.419921875;47450.9609375;4019.04931640625;873.0;285349;840.0;1235.0;Calculated values ==>;1562843625.104;379.66;369.66;307.36;307.26000000000005;298.66;276.76000000000005;274.1680685717883;289.46000000000004;276.56;271.86;276.96000000000004;351.26;311.36;271.66;280.86;296.66;287.86;303.36;362.76;292.86;289.26000000000005;357.16;360.46000000000004;263.56;242.14157278889297;269.02936301313275;274.1680685717883;310.46000000000004;9940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3590000.0;3120000.0;9870000.0;0.03116666666666667;0.0;0.2643333333333333;0.07083333333333333;0.04633333333333333;0.0775;3.06248669079709;18798.419921875;47450.9609375;4019.04931640625;87355.71875;514286.7395182941;499863.9707502696;287261.14438436914;286868.2301174323;258196.19598906027;430280.9020939914;453962.3084892643;437637.45612594887;472752.1489716358;531201.6437961148;488147.8386304197;437319.724394416;450850.5600530235;464432.8555123943;452536.46908511664;272545.9056327773;488884.373946465;458720.27757983824;453676.4608853369;352283.03420395456;366143.7379439427;459436.6143945837;199921.76312474476;252137.5652541546;273.15993957242205;4125699.557355666;1792689.8682087774;408725.1516721899;1304722.2953056393;0;63;0;70;115;112;9;3;207;202;2139896469081.002;817184201250.3289;1799162714815.8794;62836.18151665162;18382.301964946924;-0.0;15619.26441141663;8361889.810591617;1579433.869231945;5.553795026585875;882015.9088441224;1.3781117302716024;0.19232624757873604
9628;2019-07-11 13:14:45.145;1064;982;342;342;255;37;162;34;-14;38;785;382;-16;74;236;146;302;903;387;195;161;-101;989;358;363;136;360;311;981;196.0;-2.0;1486.0;422.0;276.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87000.1640625;18703.603515625;47207.58984375;4020.07495117188;873.0;285350;839.0;19.0;Calculated values ==>;1562843685.145;379.56000000000006;371.36;307.36;307.36;298.66;276.86;274.1680685717883;289.36;276.56;271.76000000000005;276.96000000000004;351.66;311.36;271.56;280.56;296.76000000000005;287.76000000000005;303.36;363.46000000000004;292.66;289.26000000000005;357.06000000000006;360.46000000000004;263.06;241.71165711629368;268.91163127593666;274.1680685717883;311.86;9890000.0;3579999.9999999995;3629999.9999999995;1360000.0;3600000.0;3110000.0;9810000.0;0.03266666666666666;0.0;0.24766666666666665;0.07033333333333333;0.046;0.07866666666666666;0.04711517985841679;18703.603515625;47207.58984375;4020.07495117188;87000.1640625;514516.525331974;502973.555729458;287662.9218364244;287662.9218364244;258359.46465306432;430280.9020939914;453819.4738760611;437706.9197206977;473013.45329280203;531695.6675582769;488258.69408374856;437389.9950341223;450617.7256029956;464417.2445854314;452392.6806234051;272751.4782670655;490582.85389448615;458445.33754902834;453676.4608853369;351863.15629032685;366143.7379439427;459241.4411475646;199734.16571537592;251150.13327768393;273.0858505965123;4127153.5159029798;1793002.5986233694;408792.1901526427;1305511.655588554;0;63;0;70;115;112;9;3;207;202;2140114417910.6003;817266457420.1772;1799349742530.535;58937.918741984686;18252.01170539727;-0.0;15932.071105135368;8362905.288194416;1579739.3637906988;5.553795026585875;882279.0163069362;1.331621802410137;0.1922092296005936
9629;2019-07-11 13:15:45.095;1062;1034;340;339;252;36;162;33;-15;38;790;383;-16;73;237;146;302;929;381;196;161;-105;1000;356;362;135;358;312;992;611.0;-1.0;1422.0;255.0;290.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87705.9375;18919.73828125;47689.33984375;4018.7841796875;916.0;285351;838.0;29.0;Calculated values ==>;1562843745.095;379.36;376.56000000000006;307.16;307.06;298.36;276.76000000000005;273.955091788801;289.36;276.46000000000004;271.66;276.96000000000004;352.16;311.46000000000004;271.56;280.46000000000004;296.86;287.76000000000005;303.36;366.06000000000006;292.76000000000005;289.26000000000005;356.96000000000004;364.76;262.66;241.49495122638035;269.02936301313275;273.955091788801;311.26000000000005;10000000.0;3560000.0;3620000.0000000005;1350000.0;3579999.9999999995;3120000.0;9920000.0;0.10183333333333335;0.0;0.23700000000000002;0.042499999999999996;0.04833333333333333;0.15016666666666667;0.07169846652228751;18919.73828125;47689.33984375;4018.7841796875;87705.9375;513397.96913008805;509891.3237493174;286159.6145544875;285774.690498939;257189.67836412403;430412.23801567365;453990.82321361953;437319.724394416;473143.78782676667;532144.1455586192;488260.70374818344;437160.35228701105;450299.06279196544;464841.74997644586;452742.6736727521;272303.5942961357;493770.30668090924;458742.35651751276;453848.19279329677;351443.28659558244;384219.24077208963;458993.49352467206;200395.1936690388;227999.72425370043;273.3378688222392;4128608.186847008;1793315.8651987188;408859.1248200425;1306301.8043301222;0;63;0;70;115;112;9;3;207;202;2140331736660.7732;817347689670.2418;1799536486780.6833;56151.113781914406;10990.427743864413;-0.0;33914.911692362715;8363863.564236818;1579982.847713807;5.553795026585875;882694.061670976;1.4308298442077374;0.1676050547599761
9630;2019-07-11 13:16:45.116;1066;1052;345;344;249;34;152;33;-13;37;794;383;-14;72;239;142;302;959;383;196;151;-107;1016;355;361;135;357;313;1009;85.0;-1.0;1576.0;219.0;290.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;88658.296875;19201.263671875;48404.6640625;4052.873046875;1017.0;285352;836.0;24.0;Calculated values ==>;1562843805.116;379.76;378.36;307.66;307.56;298.06;276.56;273.8482719121499;288.36;276.46000000000004;271.86;276.86;352.56000000000006;311.46000000000004;271.76000000000005;280.36;297.06;287.36;303.36;369.06000000000006;292.76000000000005;288.26000000000005;356.76;374.86;262.46000000000004;241.49495122638035;269.14681796795327;273.8482719121499;311.46000000000004;10160000.0;3550000.0;3610000.0;1350000.0;3570000.0000000005;3130000.0;10090000.0;0.014166666666666666;0.0;0.26266666666666666;0.0365;0.04833333333333333;0.0625;3.6594734615717706e-05;19201.263671875;48404.6640625;4052.873046875;88658.296875;512779.44116958295;511244.0004290818;287019.88731953694;286638.82928740967;255900.07318822926;430477.46260093397;452731.1775036387;437408.94190281845;473046.2935902154;532488.2621587649;488149.8535742694;437249.5021140777;449978.8674416936;465248.88870971405;452344.73146102397;271679.5063994799;497047.67084394494;458901.46526618546;452587.1199999893;350603.57178935205;426749.27307237283;458791.8784958604;200049.2604443301;267306.5452278234;273.19736455452846;4130078.403193574;1793633.6514007659;408926.4121724948;1307102.8679689637;0;63;0;70;115;112;9;3;207;202;2140548712575.4421;817428718020.1182;1799724052405.3972;62346.47632976293;9444.105558880854;-0.0;11580.03592326037;8364851.389770879;1580153.1950917921;5.553795026585875;883073.3189274583;1.1634386412131896;0.16032416488515014
9631;2019-07-11 13:17:45.136;1075;1078;347;346;252;33;147;31;-13;36;799;385;-14;73;240;143;302;992;387;193;146;-108;1013;356;361;132;357;311;1005;169.0;0.0;2300.0;416.0;274.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;88304.8203125;19068.69140625;48232.97265625;4039.60546875;1046.0;285353;834.0;13.0;Calculated values ==>;1562843865.136;380.66;380.96000000000004;307.86;307.76000000000005;298.36;276.46000000000004;273.955091788801;287.86;276.26000000000005;271.86;276.76000000000005;353.06000000000006;311.66;271.76000000000005;280.46000000000004;297.16;287.46000000000004;303.36;372.36;292.46000000000004;287.76000000000005;356.56000000000006;377.76;262.36;240.83765695389522;268.91163127593666;273.955091788801;311.86;10130000.0;3560000.0;3610000.0;1320000.0;3570000.0000000005;3110000.0;10050000.0;0.028166666666666666;0.0;0.38333333333333336;0.06933333333333333;0.04566666666666667;0.07383333333333333;1.9658168039561318e-05;19068.69140625;48232.97265625;4039.60546875;88304.8203125;514325.1479355351;515356.84664207854;288043.20425460965;287655.36938759015;256856.52534278113;430412.23801567365;452009.00334685703;437864.8868398262;473339.41292369686;533160.1184356257;488596.7804608652;437706.9197206977;450480.00634889427;465379.25235888857;452312.59701289353;271794.169776199;502522.37713859236;458490.3299223953;451863.9960680124;349763.88963852916;438982.3072806353;459158.0845856794;199927.3948297843;254427.91804062435;273.1536106401761;4131553.5874005486;1793952.673998413;408993.8719725439;1307908.4500459104;0;63;0;70;115;112;9;3;207;202;2140765384775.3733;817508844720.0927;1799911314805.3376;91209.37193718273;17973.327823075393;-0.0;14577.363761022149;8366131.448383387;1580381.7498627729;5.553795026585875;883291.3699175349;1.734761160467841;0.25076545178509485
9632;2019-07-11 13:18:45.157;1078;1087;346;345;262;37;158;31;-16;36;804;386;-18;74;240;148;302;995;381;187;157;-107;986;358;363;132;360;309;977;-2.0;-1.0;1628.0;458.0;258.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;86561.28125;18460.279296875;47029.91015625;4025.1533203125;1053.0;285354;831.0;-1.0;Calculated values ==>;1562843925.157;380.96000000000004;381.86;307.76000000000005;307.66;299.36;276.86;274.1680685717883;288.96000000000004;276.26000000000005;271.56;276.76000000000005;353.56000000000006;311.76000000000005;271.36;280.56;297.16;287.96000000000004;303.36;372.66;291.86;288.86;356.26;378.46000000000004;262.46000000000004;240.83765695389522;268.67533136820026;274.1680685717883;311.26000000000005;9860000.0;3579999.9999999995;3629999.9999999995;1320000.0;3600000.0;3090000.0;9770000.0;0.0;0.0;0.27133333333333337;0.07633333333333334;0.043000000000000003;0.043000000000000003;-1.509159426204925e-06;18460.279296875;47029.91015625;4025.1533203125;86561.28125;516761.6230749252;518708.7866207799;289567.65628131275;289156.6260120321;260553.6734495704;430280.9020939914;453246.3397903811;437845.99643053644;473339.41292369686;533830.4237501426;488929.6857665838;437530.6787186241;450977.18947705167;464942.4404991662;452680.0719682202;272876.4611033721;505267.0569836343;457339.7037190121;453102.6013730457;348504.4273212152;441936.67379942274;459258.30305748276;199404.78900260758;289567.65628131275;272.9555637193159;4133011.314943266;1794265.5248812023;409061.1018181637;1308702.5852546992;0;63;0;70;115;112;9;3;207;202;2140982660795.905;817588072440.2865;1800097379905.793;64697.04761544471;19835.484906188805;-0.0;7032.0026389445175;8367431.123276563;1580696.9335786584;5.553795026585875;883471.5109986274;1.317184545273734;0.2022377942959494
9633;2019-07-11 13:19:45.137;1070;1079;342;341;257;33;173;31;-14;37;807;386;-16;73;241;148;302;978;380;193;171;-107;994;354;359;134;355;313;986;-2.0;-1.0;1205.0;376.0;282.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87120.1796875;18701.162109375;47405.66796875;4048.08911132812;1052.0;285355;828.0;-1.0;Calculated values ==>;1562843985.137;380.16;381.06000000000006;307.36;307.26000000000005;298.86;276.46000000000004;273.7412296467126;290.46000000000004;276.26000000000005;271.76000000000005;276.86;353.86;311.76000000000005;271.56;280.46000000000004;297.26000000000005;287.96000000000004;303.36;370.96000000000004;292.46000000000004;290.26000000000005;355.96000000000004;378.36;262.46000000000004;241.2770596917726;269.14681796795327;273.7412296467126;311.16;9940000.0;3540000.0;3590000.0;1340000.0;3550000.0;3130000.0;9860000.0;0.0;0.0;0.20083333333333334;0.06266666666666666;0.047;0.047;-1.5095881741066493e-06;18701.162109375;47405.66796875;4048.08911132812;87120.1796875;515013.04226299445;516905.32391993375;287327.2864863626;286933.5165474201;258810.7998148008;430542.39183029096;456047.6658887129;437249.5021140777;473176.5657117748;533848.6878891631;488488.61605122563;436929.5940270328;450117.5717971743;465798.81223944406;453374.9750990159;272545.9056327773;501948.264262796;458809.3534931262;455768.1312034748;347245.03765724396;441514.5833377319;458947.7065024856;198062.98202471383;287327.2864863626;272.40592678990305;4134458.178003036;1794575.10033346;409128.35641277535;1309489.2860849407;0;63;0;70;115;112;9;3;207;202;2141199188595.9739;817667845840.3119;1800283917705.8523;48036.62611794724;16348.776067273697;-0.0;7916.719701704276;8368370.25740888;1580998.3685750305;5.553795026585875;883596.0421606103;1.0306065878527146;0.15549483547439033
9634;2019-07-11 13:20:45.138;1067;1078;340;339;252;34;171;31;-13;36;809;383;-15;76;242;145;302;987;391;195;170;-106;995;354;360;135;356;313;987;367.0;-1.0;1345.0;389.0;283.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87170.984375;18695.79296875;47471.87109375;4058.35424804688;1048.0;285356;825.0;-1.0;Calculated values ==>;1562844045.138;379.86;380.96000000000004;307.16;307.06;298.36;276.56;273.7412296467126;290.26000000000005;276.26000000000005;271.86;276.76000000000005;354.06000000000006;311.46000000000004;271.66;280.76000000000005;297.36;287.66;303.36;371.86;292.66;290.16;355.66;377.96000000000004;262.56;241.49495122638035;269.14681796795327;273.7412296467126;312.26000000000005;9950000.0;3540000.0;3600000.0;1350000.0;3560000.0;3130000.0;9870000.0;0.06116666666666667;0.0;0.22416666666666665;0.06483333333333334;0.04716666666666667;0.10833333333333334;-1.5113060725072085e-06;18695.79296875;47471.87109375;4058.35424804688;87170.984375;514502.6550954398;516687.83968455845;286477.3269531706;286088.4003600695;257320.56579803218;430542.39183029096;455601.41187188966;437408.94190281845;472948.7829819323;534057.8540483703;488149.8535742694;437089.72060350876;450532.6637675665;465784.1997128528;452948.3446998514;272505.1931008765;503239.18361321907;458923.6217875544;455461.04788358515;345985.720156464;439826.34865792864;458892.70176281244;198844.4661070889;236998.4655216137;272.7167375493351;4135910.628575575;1794886.7468194226;409195.9112332501;1310279.9454202757;0;63;0;70;115;112;9;3;207;202;2141414892190.7134;817748547185.2144;1800471720835.6255;53478.20332420937;16859.793945012745;-0.0;23666.77975588024;8369216.228419158;1581275.1112704333;5.553795026585875;883859.2423757027;1.3386032596836586;0.18222018944796542
9635;2019-07-11 13:21:45.098;1068;1080;343;342;249;33;159;30;-11;35;810;384;-13;75;243;142;303;1001;387;194;158;-107;1007;353;359;137;355;314;999;307.0;-1.0;1390.0;374.0;289.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87894.6484375;18873.38671875;48038.7890625;4045.27075195312;1045.0;285357;824.0;-1.0;Calculated values ==>;1562844105.098;379.96000000000004;381.16;307.46000000000004;307.36;298.06;276.46000000000004;273.6339639331285;289.06;276.16;272.06;276.66;354.16;311.56;271.86;280.66;297.46000000000004;287.36;303.46000000000004;373.26;292.56;288.96000000000004;355.56000000000006;377.66;262.46000000000004;241.92719264551067;269.2639976450953;273.6339639331285;311.86;10070000.0;3529999.9999999995;3590000.0;1370000.0;3550000.0;3140000.0;9990000.0;0.051166666666666666;0.0;0.23166666666666666;0.06233333333333334;0.04816666666666667;0.09933333333333333;-1.5125975614371089e-06;18873.38671875;48038.7890625;4045.27075195312;87894.6484375;513749.4278871139;516090.60893019714;286876.65252867376;286491.5895414029;256146.93317231053;430607.02586249536;454077.13592351135;437498.6818074642;472589.4791058512;534088.7993531046;488151.96792851994;437179.3288687813;450213.2484725281;466058.0093327334;452694.98417098843;272352.67188037065;504387.3391713383;458945.90446274553;453935.118180479;345565.9636080181;438560.3054984434;458479.1509651868;198635.68623613793;241423.67156926353;272.62970823054354;4137368.536263091;1795199.6145993525;409263.3964214875;1311075.336973972;0;63;0;70;115;112;9;3;207;202;2141630448390.8506;817830092785.2662;1800659695435.745;55336.59397402392;16196.90930144405;-0.0;21109.470363380733;8370122.413870567;1581550.400149311;5.553795026585875;884232.1290366553;1.3056131268125364;0.178335937509515
9636;2019-07-11 13:22:45.129;1072;1086;341;340;247;32;154;29;-11;35;810;387;-13;79;245;140;303;1013;377;191;153;-110;1009;352;357;138;354;314;1001;349.0;-1.0;1318.0;257.0;286.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87939.734375;18989.330078125;47962.79296875;4051.2890625;1042.0;285358;822.0;-1.0;Calculated values ==>;1562844165.129;380.36;381.76;307.26000000000005;307.16;297.86;276.36;273.5264737036516;288.56;276.06;272.06;276.66;354.16;311.86;271.86;281.06;297.66;287.16;303.46000000000004;374.46000000000004;292.26000000000005;288.46000000000004;355.36;377.36;262.16;242.14157278889297;269.2639976450953;273.5264737036516;310.86;10090000.0;3520000.0000000005;3570000.0000000005;1380000.0;3540000.0;3140000.0;10010000.0;0.05816666666666667;0.0;0.21966666666666665;0.04283333333333333;0.04766666666666666;0.10583333333333333;-1.5138916917309344e-06;18989.330078125;47962.79296875;4051.2890625;87939.734375;514184.8011098252;516810.4817229148;285985.7735319482;285605.87667693826;255526.22108313427;430671.36484660726;453709.9666255224;437498.6818074642;472458.26935960614;534088.7993531046;488491.0114827338;437179.3288687813;450766.6457786817;466460.0446877315;452584.56289515394;272273.9166104613;506043.35689347266;458854.647995554;453567.83574282797;344726.4743306794;437294.3754899598;458017.63267245644;198991.551835238;238173.20129233898;272.76671536907645;4138834.5798487635;1795515.3002588255;409330.902613349;1311875.7634963626;0;63;0;70;115;112;9;3;207;202;2141845359370.4888;817912635410.1272;1800848192775.4277;52392.06621723236;11094.950462527522;-0.0;22795.932146010084;8371020.616535714;1581777.9498202458;5.553795026585875;884598.1964274335;1.215194400698069;0.15158642536661177
9637;2019-07-11 13:23:48.109;1077;1091;339;338;244;31;155;28;-10;34;808;387;-12;78;246;138;303;1022;376;189;154;-111;1026;352;357;139;354;315;1018;-1.0;-2.0;1452.0;323.0;284.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;89090.5078125;19149.830078125;48796.07421875;4051.27294921875;1037.0;285359;820.0;-1.0;Calculated values ==>;1562844228.109;380.86;382.26;307.06;306.96000000000004;297.56;276.26000000000005;273.5264737036516;288.66;275.96000000000004;272.16;276.56;353.96000000000004;311.86;271.96000000000004;280.96000000000004;297.76000000000005;286.96000000000004;303.46000000000004;375.36;292.06;288.56;355.16;376.86;262.06;242.35481222062532;269.38090353596624;273.5264737036516;310.76000000000005;10260000.0;3520000.0000000005;3570000.0000000005;1390000.0;3540000.0;3150000.0;10180000.0;0.0;0.0;0.242;0.05383333333333333;0.04733333333333333;0.04733333333333333;-1.5160544803843673e-06;19149.830078125;48796.07421875;4051.27294921875;89090.5078125;513650.085571814;516288.8601224119;284251.3560300563;283886.311082194;254276.1472231014;430671.36484660726;453851.92248961725;437429.3724414259;472228.6972694908;533805.7541310589;488380.43665503856;437109.2053401759;450448.00709341886;466589.0409415777;452299.02209537284;271623.8113272916;506049.7403014122;458581.8320255698;453709.9666255224;343887.0166927713;435184.74183505506;457757.87741369853;198287.19105509648;284251.3560300563;272.4870556906686;4140383.1027177004;1795848.9119681823;409401.7775238563;1312722.1348098784;0;63;0;70;115;112;9;3;207;202;2142070197970.557;817999862710.1536;1801046264875.4878;57872.40789549172;13968.171948971409;-0.0;8021.040901518729;8371985.124394286;1581997.1825216284;5.553795026585875;884867.7593389781;1.1092326644002533;0.16104886388874276
9638;2019-07-11 13:24:45.100;1081;1095;341;340;258;35;159;29;-14;34;804;387;-15;80;246;146;303;1024;380;185;157;-110;995;356;361;140;358;311;986;-2.0;-1.0;1428.0;433.0;255.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87055.0;18725.46875;47588.421875;3991.59838867188;1032.0;285360;818.0;-1.0;Calculated values ==>;1562844285.1;381.26;382.66;307.26000000000005;307.16;298.96000000000004;276.66;273.955091788801;289.06;276.06;271.76000000000005;276.56;353.56000000000006;311.86;271.66;281.16;297.76000000000005;287.76000000000005;303.46000000000004;375.56000000000006;291.66;288.86;354.96000000000004;376.36;262.16;242.56692532238324;268.91163127593666;273.955091788801;311.16;9950000.0;3560000.0;3610000.0;1400000.0;3579999.9999999995;3110000.0;9860000.0;0.0;0.0;0.238;0.07216666666666667;0.042499999999999996;0.042499999999999996;-1.5182247030342255e-06;18725.46875;47588.421875;3991.59838867188;87055.0;516530.07602028456;519194.1158574365;286933.5165474201;286541.77497511904;259105.60466533233;430412.23801567365;453734.43741288787;437706.9197206977;472096.9026672395;533682.7218799291;488821.9837037426;437548.62350390764;451440.6072909993;466015.41043311567;452742.6736727521;272835.89661028626;508878.50457295915;457387.5844061984;453448.69786058774;343047.5905507172;433075.4177169137;457701.405417592;198622.84972594568;286933.5165474201;272.6369952655566;4141777.367804458;1796148.7107394503;409465.4402016218;1313485.0582558245;0;63;0;70;115;112;9;3;207;202;2142274795660.3308;818079365155.0658;1801224646705.2908;56902.00865875097;18696.835769080477;-0.0;7076.895205809623;8372893.611722983;1582255.7396678512;5.553795026585875;884987.2657939424;1.1759499975537275;0.18020946758191156
9639;2019-07-11 13:25:45.140;1077;1088;344;344;262;35;176;31;-15;35;799;387;-16;79;246;150;303;1010;385;188;174;-108;989;356;361;140;358;311;980;-2.0;-1.0;1458.0;443.0;250.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;86685.9609375;18581.974609375;47144.81640625;3992.56225585938;1027.0;285361;816.0;-1.0;Calculated values ==>;1562844345.14;380.86;381.96000000000004;307.56;307.56;299.36;276.66;273.955091788801;290.76000000000005;276.26000000000005;271.66;276.66;353.06000000000006;311.86;271.56;281.06;297.76000000000005;288.16;303.46000000000004;374.16;291.96000000000004;290.56;354.76;375.86;262.36;242.56692532238324;268.91163127593666;273.955091788801;311.66;9890000.0;3560000.0;3610000.0;1400000.0;3579999.9999999995;3110000.0;9800000.0;0.0;0.0;0.243;0.07383333333333333;0.041666666666666664;0.041666666666666664;-1.5204024222276526e-06;18581.974609375;47144.81640625;3992.56225585938;86685.9609375;516396.19254034;518632.57883333124;288535.7667359423;288535.7667359423;260465.71332317256;430412.23801567365;456135.4377423473;437548.62350390764;472195.2020149266;533160.1184356257;488821.9837037426;437389.9950341223;451303.8638254207;466015.41043311567;453313.5623644761;273084.67673599307;507271.2385505418;457802.21972132334;455855.4553565791;342208.19576138764;430966.400175678;457905.3994194325;198642.23116873085;288535.7667359423;272.64470013047344;4143226.1743779974;1796459.8133653903;409532.01923032966;1314275.0282065715;0;63;0;70;115;112;9;3;207;202;2142491540061.0537;818163421155.3462;1801411371105.9136;58054.25333744796;19142.263922510137;-0.0;6971.653692526534;8373852.219222049;1582571.2757168876;5.553795026585875;885104.4150826465;1.2072425661313457;0.1877282209394309
9640;2019-07-11 13:26:45.101;1073;1085;344;344;258;33;183;31;-13;35;794;387;-15;81;247;149;303;1005;384;194;182;-105;992;354;359;140;356;312;983;318.0;0.0;1319.0;421.0;262.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;86969.4375;18633.068359375;47318.27734375;4015.52490234375;1022.0;285362;814.0;-1.0;Calculated values ==>;1562844405.101;380.46000000000004;381.66;307.56;307.56;298.96000000000004;276.46000000000004;273.7412296467126;291.46000000000004;276.26000000000005;271.86;276.66;352.56000000000006;311.86;271.66;281.26000000000005;297.86;288.06;303.46000000000004;373.66;292.56;291.36;354.56000000000006;375.36;262.66;242.56692532238324;269.02936301313275;273.7412296467126;311.56;9920000.0;3540000.0;3590000.0;1400000.0;3560000.0;3120000.0;9830000.0;0.053000000000000005;0.0;0.21983333333333333;0.07016666666666667;0.043666666666666666;0.09666666666666668;-1.5225877022019446e-06;18633.068359375;47318.27734375;4015.52490234375;86969.4375;515596.4680939158;517985.4197612196;288326.8323079707;288326.8323079707;259189.26399444038;430542.39183029096;457435.97357383126;437637.45612594887;472195.2020149266;532562.7993452522;488711.78462149104;437319.724394416;451399.4289915609;466432.15063586115;453516.83250081097;272959.67021599156;506283.3531363333;458945.90446274553;457297.8295178155;341368.83218197053;428857.68626905745;458211.12857715157;198586.26102072548;239124.24322289485;272.6142037198982;4144672.362064074;1796769.737141803;409598.7099128044;1315061.7089789466;0;63;0;70;115;112;9;3;207;202;2142707399660.9302;818247366555.2981;1801598149620.8066;52551.42105729828;18217.01154020923;-0.0;21090.11334184233;8374773.334060742;1582882.40064949;5.553795026585875;885338.1111398943;1.3128863009655598;0.1807487139852027
9641;2019-07-11 13:27:45.091;1073;1086;343;342;253;31;182;29;-12;34;791;386;-14;79;248;146;303;1009;392;198;180;-105;1008;352;357;140;353;314;1001;268.0;-1.0;1182.0;254.0;281.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;87960.4375;18992.845703125;48031.61328125;4036.47827148438;1017.0;285363;813.0;-1.0;Calculated values ==>;1562844465.091;380.46000000000004;381.76;307.46000000000004;307.36;298.46000000000004;276.26000000000005;273.5264737036516;291.36;276.06;271.96000000000004;276.56;352.26;311.76000000000005;271.76000000000005;281.06;297.96000000000004;287.76000000000005;303.46000000000004;374.06000000000006;292.96000000000004;291.16;354.46000000000004;374.86;262.66;242.56692532238324;269.2639976450953;273.5264737036516;312.36;10080000.0;3520000.0000000005;3570000.0000000005;1400000.0;3529999.9999999995;3140000.0;10010000.0;0.04466666666666667;0.0;0.197;0.042333333333333334;0.04683333333333333;0.0915;-1.524780608988238e-06;18992.845703125;48031.61328125;4036.47827148438;87960.4375;514405.51243569923;516810.4817229148;286750.9736432129;286367.4627190805;257246.13113073452;430671.36484660726;457622.4963666442;437339.1761139985;472096.9026672395;532099.3496952928;488378.0353496748;437019.13673288765;450766.6457786817;466988.98658911174;453436.88690813124;272313.2322814538;505438.8914435603;459805.1627156728;457347.09222704766;340949.162051476;426749.27307237283;458211.12857715157;198850.64481213977;243841.52350345405;272.71086370284274;4146129.868064479;1797083.234167493;409665.7987559259;1315856.158970544;0;63;0;70;115;112;9;3;207;202;2142922163860.9644;818331352555.3114;1801785918320.8364;46982.240666466176;10979.593812718833;-0.0;19535.759538208815;8375602.643000708;1583125.6651432957;5.553795026585875;885676.6036557918;1.0905793957988321;0.14470378444665652
9642;2019-07-11 13:28:45.142;1079;1093;345;344;250;30;171;28;-11;33;791;387;-12;79;250;143;303;1022;383;199;170;-107;1017;351;356;139;353;315;1010;148.0;-1.0;1360.0;272.0;279.0;100;0;98;1;0;0;1;0;0;1;1;1;1;1;0;88448.25;19082.267578125;48267.484375;4053.60424804688;1013.0;285364;811.0;-1.0;Calculated values ==>;1562844525.142;381.06000000000006;382.46000000000004;307.66;307.56;298.16;276.16;273.4187578820637;290.26000000000005;275.96000000000004;272.06;276.46000000000004;352.26;311.86;271.96000000000004;281.06;298.16;287.46000000000004;303.46000000000004;375.36;293.06;290.16;354.26;374.46000000000004;262.46000000000004;242.35481222062532;269.38090353596624;273.4187578820637;311.46000000000004;10170000.0;3510000.0;3560000.0;1390000.0;3529999.9999999995;3150000.0;10100000.0;0.024666666666666667;0.0;0.22666666666666666;0.04533333333333334;0.0465;0.07116666666666667;-1.5265404713085337e-06;19082.267578125;48267.484375;4053.60424804688;88448.25;514612.83706940315;517163.3231246672;286958.20906396856;286577.89582493436;256160.2264169035;430735.4089219946;456265.7794717768;437269.4612400554;472130.5325463717;532024.5566854752;488380.43665503856;437109.2053401759;450586.5087715997;467245.80361557176;453185.048520892;271963.76414964156;506684.7240473315;460096.79854208254;456126.82417621085;340109.845020078;425062.757072042;458164.97835251613;198522.72923137748;256306.09895805875;272.5765744928887;4147601.1900189044;1797400.7964762538;409733.2734148715;1316659.3335680142;0;63;0;70;115;112;9;3;207;202;2143136245675.536;818415123700.1438;1801974778715.4585;54115.92592196699;11770.448626824953;-0.0;14220.574944691825;8376445.843832605;1583315.409976046;5.553795026585875;885958.1455499552;1.1218933360469832;0.1540764617505717
9643;2019-07-11 13:29:45.132;1086;1101;344;343;249;30;164;27;-10;32;791;386;-12;79;251;142;303;1034;372;196;163;-108;1022;350;356;138;352;315;1014;349.0;-1.0;1293.0;284.0;275.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;88844.15625;19308.2265625;48365.43359375;4058.61669921875;1008.0;285365;808.0;-1.0;Calculated values ==>;1562844585.132;381.76;383.26;307.56;307.46000000000004;298.06;276.16;273.3108153835814;289.56;275.86;272.16;276.36;352.26;311.76000000000005;271.96000000000004;281.06;298.26000000000005;287.36;303.46000000000004;376.56000000000006;292.76000000000005;289.46000000000004;353.96000000000004;373.96000000000004;262.36;242.14157278889297;269.38090353596624;273.3108153835814;310.36;10220000.0;3500000.0;3560000.0;1380000.0;3520000.0000000005;3150000.0;10140000.0;0.05816666666666667;0.0;0.2155;0.04733333333333333;0.04583333333333333;0.10400000000000001;-1.5287472789157204e-06;19308.2265625;48365.43359375;4058.61669921875;88844.15625;515266.3962589309;518027.9063884597;286336.8432937478;285961.14761645166;255778.73169641854;430799.1582183253;455289.7775501878;437429.3724414259;472164.23178385233;532024.5566854752;488267.32856399665;437109.2053401759;450586.5087715997;467515.3410838486;453216.7345341935;271773.7586668505;508175.55665752;459691.5705057278;455149.7080012845;338850.9272812574;422954.8778391326;458220.7423083042;198336.7621272361;237118.84917978532;272.4985559099939;4149078.3804984363;1797720.663940679;409800.8639891359;1317464.4736721623;0;63;0;70;115;112;9;3;207;202;2143349810075.5698;818498209850.157;1802163747215.4885;51524.457522707904;12301.175061903888;-0.0;22675.209317435918;8377326.033638695;1583515.97340734;5.553795026585875;886265.5591747103;1.2058845152278619;0.15012377699595372
9644;2019-07-11 13:30:45.133;1091;1105;341;340;251;32;165;27;-12;32;793;384;-13;76;252;143;303;1038;374;193;163;-107;1005;352;357;138;354;313;996;221.0;-1.0;1343.0;431.0;263.0;94;0;100;1;0;0;1;0;0;1;1;1;1;1;0;87577.8515625;19062.947265625;47384.7734375;4042.24365234375;1003.0;285366;807.0;-1.0;Calculated values ==>;1562844645.133;382.26;383.66;307.26000000000005;307.16;298.26000000000005;276.36;273.5264737036516;289.66;275.86;271.96000000000004;276.36;352.46000000000004;311.56;271.86;280.76000000000005;298.36;287.46000000000004;303.46000000000004;376.96000000000004;292.46000000000004;289.46000000000004;353.86;373.46000000000004;262.46000000000004;242.14157278889297;269.14681796795327;273.5264737036516;310.56;10050000.0;3520000.0000000005;3570000.0000000005;1380000.0;3540000.0;3130000.0;9960000.0;0.036833333333333336;0.0;0.22383333333333333;0.07183333333333333;0.04383333333333333;0.08066666666666666;-1.5309619087547518e-06;19062.947265625;47384.7734375;4042.24365234375;87577.8515625;517239.34381427127;519898.1745914142;286294.38691045926;285910.7088026669;256797.4690143939;430671.36484660726;455262.1006954997;437568.04326289374;472164.23178385233;532383.5521044779;488262.81264401996;437408.94190281845;450532.6637675665;467360.9363845398;453011.52196117316;272431.92589777615;510172.871842786;459126.9073351851;454981.4033238106;338431.30337983277;420847.2912203953;458322.24653718865;197930.04875976543;245946.20771355153;272.34480899131773;4150548.5883981544;1798040.4290515236;409868.3722837702;1318262.4053617653;0;63;0;70;115;112;9;3;207;202;2143563713640.3115;818581011230.057;1802352150355.261;53638.97110295022;18704.8395403449;-0.0;16862.172445894234;8378202.410148882;1583774.3611684376;5.553795026585875;886595.0428469764;1.2655132387262809;0.17611134500815964
9645;2019-07-11 13:31:45.133;1088;1101;339;338;251;32;176;28;-13;32;794;383;-14;76;252;145;303;1026;369;193;174;-105;993;353;358;137;355;312;986;150.0;-2.0;1366.0;391.0;256.0;89;0;100;1;0;0;1;0;0;1;1;1;1;1;0;86600.3671875;18772.87890625;46576.62109375;4023.1650390625;998.0;285367;806.0;-1.0;Calculated values ==>;1562844705.133;381.96000000000004;383.26;307.06;306.96000000000004;298.26000000000005;276.36;273.6339639331285;290.76000000000005;275.96000000000004;271.86;276.36;352.56000000000006;311.46000000000004;271.76000000000005;280.76000000000005;298.36;287.66;303.46000000000004;375.76;292.46000000000004;290.56;353.76;372.96000000000004;262.66;241.92719264551067;269.02936301313275;273.6339639331285;310.06;9930000.0;3529999.9999999995;3579999.9999999995;1370000.0;3550000.0;3120000.0;9860000.0;0.025;0.0;0.22766666666666666;0.06516666666666666;0.042666666666666665;0.06766666666666667;-0.002457655390652533;18772.87890625;46576.62109375;4023.1650390625;86600.3671875;517684.08584279194;520047.4801056274;286152.02676865377;285764.2377383686;257056.14442970033;430607.02586249536;456630.3391571923;437637.45612594887;472295.8960165899;532562.7993452522;488260.70374818344;437478.7579247441;450712.9348410636;467219.38122847467;453122.0469699678;272918.2765318051;509175.0571491827;458968.31293219293;456352.44428569207;338011.6871214325;418739.99435775814;458681.62512211513;198392.4679428257;253728.54444384045;272.5330392785243;4152000.0735544045;1798355.727602956;409935.5840228652;1319045.4169828591;0;63;0;70;115;112;9;3;207;202;2143778213640.3115;818663511230.057;1802539650355.261;54468.108976357704;16962.176742850363;-0.0;13710.883889298626;8379103.302482877;1584071.586304131;5.553795026585875;886849.8183164364;1.2273014098646093;0.1706554806351507
