;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9646;2019-07-11 13:32:48.134;1082;1094;338;337;252;32;182;28;-13;32;795;384;-15;74;252;147;303;1014;377;195;180;-103;991;353;359;136;355;312;983;253.0;0.0;1469.0;384.0;259.0;81;0;100;1;0;0;1;0;0;1;1;1;1;1;0;85999.1640625;18757.830078125;46134.33984375;4036.14526367188;992.0;285368;804.0;-1.0;Calculated values ==>;1562844768.134;381.36;382.56000000000006;306.96000000000004;306.86;298.36;276.36;273.6339639331285;291.36;275.96000000000004;271.86;276.36;352.66;311.56;271.66;280.56;298.36;287.86;303.46000000000004;374.56000000000006;292.66;291.16;353.56000000000006;372.36;262.86;241.71165711629368;269.02936301313275;273.6339639331285;310.86;9910000.0;3529999.9999999995;3590000.0;1360000.0;3550000.0;3120000.0;9830000.0;0.042166666666666665;0.0;0.24483333333333332;0.064;0.043166666666666666;0.08533333333333333;-0.0024587586186004817;18757.830078125;46134.33984375;4036.14526367188;85999.1640625;516968.5319919669;519268.9669556221;285954.4787408566;285566.2059903221;257426.4117799486;430607.02586249536;457297.8295178155;437637.45612594887;472427.34351167246;532667.4404962261;488373.5307632461;437319.724394416;450437.1873082602;467219.38122847467;453405.8688497302;273001.20088462014;507628.6097079828;459082.3157024968;457021.0901305305;337172.47746341303;416211.6166022062;459039.652569958;198742.79706132936;242859.64384843395;272.672235912655;4153510.3434289773;1798684.1265200325;410006.10410754854;1319856.6507697213;0;63;0;70;115;112;9;3;207;202;2144004072225.9065;818749507595.2836;1802736213475.7788;58489.37569432101;16658.998752552234;-0.0;18275.110082738902;8380091.696164888;1584365.7762600982;5.553795026585875;887129.7002069281;1.355371653552349;0.18498626792048756
9647;2019-07-11 13:33:45.074;1077;1089;339;339;249;31;182;28;-13;33;797;384;-14;74;253;145;303;1011;377;198;181;-101;998;352;357;134;354;313;992;291.0;0.0;1319.0;256.0;266.0;64;0;100;1;0;0;1;0;0;1;1;1;1;1;0;85325.40625;18951.322265625;45444.26953125;4056.91430664062;989.0;285369;802.0;-1.0;Calculated values ==>;1562844825.074;380.86;382.06000000000006;307.06;307.06;298.06;276.26000000000005;273.5264737036516;291.36;275.96000000000004;271.86;276.46000000000004;352.86;311.56;271.76000000000005;280.56;298.46000000000004;287.66;303.46000000000004;374.26;292.96000000000004;291.26000000000005;353.36;372.06000000000006;263.06;241.2770596917726;269.14681796795327;273.5264737036516;310.86;9980000.0;3520000.0000000005;3570000.0000000005;1340000.0;3540000.0;3130000.0;9920000.0;0.0485;0.0;0.21983333333333333;0.042666666666666665;0.044333333333333336;0.09283333333333334;-0.002459308635707047;18951.322265625;45444.26953125;4056.91430664062;85325.40625;515730.3182748329;517900.5659915248;285774.690498939;285774.690498939;256323.15068025969;430671.36484660726;457622.4963666442;437408.94190281845;472787.01963726926;532802.3385954703;488262.81264401996;437249.5021140777;450256.1052147379;467489.2432430611;453295.2737755116;272713.33242753905;506462.11437382776;459805.1627156728;457484.8681455614;336333.2981666971;414947.5811340943;459550.90772862127;199104.58590453077;240494.61790114228;272.8114847616968;4154865.235234887;1798982.3430655354;410070.1067201134;1320580.8849365572;0;63;0;70;115;112;9;3;207;202;2144207917425.2578;818826376595.039;1802914150975.2126;52387.2409269569;11112.37639782786;-0.0;20143.92823102358;8380968.545405211;1584585.4015512136;5.553795026585875;887433.5307672925;1.2219208662619372;0.15576960065933343
9648;2019-07-11 13:34:45.135;1077;1090;339;338;245;32;179;28;-12;33;801;383;-14;72;253;143;304;1018;370;198;177;-101;1013;353;358;131;355;313;1005;371.0;-1.0;1570.0;230.0;273.0;58;0;100;1;0;0;1;0;0;1;1;1;1;1;0;85917.171875;19149.044921875;45676.53125;4059.09765625;984.0;285370;801.0;-1.0;Calculated values ==>;1562844885.135;380.86;382.16;307.06;306.96000000000004;297.66;276.36;273.6339639331285;291.06;275.96000000000004;271.96000000000004;276.46000000000004;353.26;311.46000000000004;271.76000000000005;280.36;298.46000000000004;287.46000000000004;303.56;374.96000000000004;292.96000000000004;290.86;353.26;371.56000000000006;263.06;240.61611355647437;269.14681796795327;273.6339639331285;310.16;10130000.0;3529999.9999999995;3579999.9999999995;1310000.0;3550000.0;3130000.0;10050000.0;0.06183333333333333;0.0;0.26166666666666666;0.03833333333333333;0.0455;0.10733333333333334;-0.0024602229613158015;19149.044921875;45676.53125;4059.09765625;85917.171875;514617.5079263614;517095.0153325037;284991.58337037486;284617.99349974707;254861.88784534833;430607.02586249536;457046.02887352445;437568.04326289374;473178.34860283375;533220.983036862;488149.8535742694;437249.5021140777;449978.8674416936;467347.9261667814;452837.51733663084;272442.5678831579;506478.5093898431;459648.11820747575;456769.0551310784;335913.7198600519;412841.08053185936;460012.5210684855;199789.04391457568;235907.51172736014;273.0862035483455;4156293.7075270233;1799300.168920784;410137.808913917;1321340.9969401169;0;63;0;70;115;112;9;3;207;202;2144422635500.6465;818905957420.183;1803102141905.553;62218.83816280989;9975.233290899876;-0.0;23705.805658665762;8381924.567034193;1584761.310291187;5.553795026585875;887799.3167217253;1.392180172786424;0.16907221900544683
9649;2019-07-11 13:35:45.125;1080;1094;340;339;247;32;173;29;-12;33;807;382;-14;72;254;143;304;1026;370;197;172;-101;1018;353;358;129;355;313;1011;-1.0;0.0;1486.0;167.0;262.0;47;0;100;1;0;0;1;0;0;1;1;1;1;1;0;85529.53125;19236.380859375;45193.75;4072.76489257812;979.0;285371;799.0;-1.0;Calculated values ==>;1562844945.125;381.16;382.56000000000006;307.16;307.06;297.86;276.36;273.6339639331285;290.46000000000004;276.06;271.96000000000004;276.46000000000004;353.86;311.36;271.76000000000005;280.36;298.56;287.46000000000004;303.56;375.76;292.86;290.36;353.06000000000006;371.06000000000006;263.06;240.16925963744896;269.14681796795327;273.6339639331285;310.16;10180000.0;3529999.9999999995;3579999.9999999995;1290000.0;3550000.0;3130000.0;10110000.0;0.0;0.0;0.24766666666666665;0.02783333333333333;0.043666666666666666;0.043666666666666666;-0.0024611343204188527;19236.380859375;45193.75;4072.76489257812;85529.53125;514684.9343347155;517234.9713644348;285016.0489187575;284644.9002764144;255284.43626737685;430607.02586249536;456213.26347489114;437568.04326289374;473438.18344108673;533848.6878891631;488036.85606776056;437249.5021140777;449978.8674416936;467476.37365174666;452837.51733663084;272248.37146211235;507208.57053538866;459512.4303964549;456073.92579066654;335074.5858427641;410734.8589838687;460318.56541003083;199858.40306470997;285016.0489187575;273.1135538901024;4157722.191932871;1799619.9941559206;410205.5631409144;1322098.1230752633;0;63;0;70;115;112;9;3;207;202;2144637399700.6807;818983944420.1954;1803289910605.5828;58872.75422241684;7249.4745186114305;-0.0;7469.527290073363;8382933.495454797;1584904.8255997503;5.553795026585875;888059.0678639326;1.074286790701157;0.1453238720775709
9650;2019-07-11 13:36:48.126;1084;1098;343;342;249;33;177;29;-13;34;814;381;-15;65;255;145;304;1034;379;196;176;-101;1020;354;359;137;356;312;1013;353.0;-1.0;1647.0;348.0;264.0;44;99;100;1;0;0;1;0;0;1;1;1;0;1;0;84681.140625;19257.484375;45107.30078125;3225.7109375;977.0;285372;796.0;-1.0;Calculated values ==>;1562845008.126;381.56000000000006;382.96000000000004;307.46000000000004;307.36;298.06;276.46000000000004;273.7412296467126;290.86;276.06;271.86;276.56;354.56000000000006;311.26000000000005;271.66;279.66;298.66;287.66;303.56;376.56000000000006;292.76000000000005;290.76000000000005;352.76;370.86;263.06;241.92719264551067;269.02936301313275;273.7412296467126;311.06;10200000.0;3540000.0;3590000.0;1370000.0;3560000.0;3120000.0;10130000.0;0.05883333333333333;0.0;0.27449999999999997;0.058;0.044000000000000004;0.10283333333333333;-0.002461498032245799;19257.484375;45107.30078125;3225.7109375;84681.140625;515121.71135978476;517667.4146438576;286020.30545951397;285645.58700665185;255802.89071183233;430542.39183029096;456604.83898887376;437637.45612594887;472491.6353866644;534653.9769604735;488034.9352660526;437319.724394416;449187.8993887741;467463.62394289;452948.3446998514;272171.5286979238;508253.7557211857;459218.5880301819;456465.7803006746;333815.9410454577;409892.44787778344;459086.18359659234;199460.1098602993;236497.2113808709;272.9605718337165;4159211.558950435;1799956.8208227041;410269.42581803136;1322888.2698105029;0;63;0;70;115;112;9;3;207;202;2144863258285.421;819067735750.099;1803486788730.3562;65379.681549920795;15058.312276704997;-0.0;22620.10117058648;8384020.721523836;1585100.0218322885;5.553795026585875;888322.3562917755;1.5247423965385263;0.20071681691518753
9651;2019-07-11 13:37:45.086;1086;1101;343;342;250;33;176;30;-15;35;818;380;-17;59;255;146;304;1038;381;196;175;-100;1014;357;362;141;359;308;1007;156.0;-1.0;1836.0;550.0;255.0;47;99;98;1;0;0;1;0;0;1;1;1;0;1;0;84248.7109375;18909.634765625;45145.890625;3161.25830078125;972.0;285373;795.0;-1.0;Calculated values ==>;1562845065.086;381.76;383.26;307.46000000000004;307.36;298.16;276.46000000000004;274.0616903277293;290.76000000000005;276.16;271.66;276.66;354.96000000000004;311.16;271.46000000000004;279.06;298.66;287.76000000000005;303.56;376.96000000000004;292.76000000000005;290.66;352.66;370.36;263.16;242.77792619122317;268.5567601203482;274.0616903277293;311.26000000000005;10140000.0;3570000.0000000005;3620000.0000000005;1410000.0;3590000.0;3080000.0;10070000.0;0.026000000000000002;0.0;0.306;0.09166666666666666;0.042499999999999996;0.0685;-0.0024624052292440694;18909.634765625;45145.890625;3161.25830078125;84248.7109375;515855.44029247575;518533.90938068647;286380.74512934143;286001.73792350345;256234.12328013382;430346.717906069;455969.6482529023;438228.8454132642;472063.34231996303;535363.9511614594;488365.7106595859;437915.60822266474;449090.9801531781;467038.77096222027;452567.920861922;272403.48694021517;509319.44470517675;458742.35651751276;455829.3850296311;333396.4077044029;407786.61234832683;458563.5247814936;199313.5939976908;253333.3592983499;272.9152468446154;4160547.9817770245;1800258.765143219;410319.9538413725;1323602.2728363283;0;63;0;70;115;112;9;3;207;202;2145068599085.5583;819146910150.152;1803663364730.4744;73108.06693316545;23764.576988515255;-0.0;13870.977762592762;8385116.313490347;1585407.1540231258;5.553795026585875;888611.0412719735;1.647559070852005;0.24472123957695122
9652;2019-07-11 13:38:45.087;1081;1092;341;340;262;38;181;31;-20;37;813;380;-22;56;251;152;304;1007;381;196;179;-98;978;357;362;145;359;306;970;126.0;-2.0;1556.0;343.0;247.0;63;99;92;1;0;0;1;0;0;1;1;1;0;1;0;82278.6171875;17623.119140625;44501.69921875;3119.7431640625;968.0;285374;793.0;-1.0;Calculated values ==>;1562845125.087;381.26;382.36;307.26000000000005;307.16;299.36;276.96000000000004;274.0616903277293;291.26000000000005;276.26000000000005;271.16;276.86;354.46000000000004;311.16;270.96000000000004;278.76000000000005;298.26000000000005;288.36;303.56;373.86;292.76000000000005;291.06;352.46000000000004;369.96000000000004;263.36;243.61107973660833;268.3187672390254;274.0616903277293;311.26000000000005;9780000.0;3570000.0000000005;3620000.0000000005;1450000.0;3590000.0;3060000.0;9700000.0;0.021;0.0;0.25933333333333336;0.05716666666666667;0.04116666666666667;0.062166666666666676;-0.002463128841865644;17623.119140625;44501.69921875;3119.7431640625;82278.6171875;517780.1592958591;519926.43385024794;288023.35556105274;287617.0994747573;260761.6060513936;430346.717906069;456668.5671208292;437898.67151236854;471731.79225593165;534989.2350742081;488586.80903588695;437585.1090581189;449044.3348516398;466520.93082736776;453425.5286898729;273893.18558861606;507623.33809341333;458742.35651751276;456389.4750447876;332557.3633054275;406102.1402017209;458139.53741490236;199932.18988001303;258266.0180923905;273.15978084349393;4161935.732638519;1800563.2098327302;410372.2963925443;1324349.3485351778;0;63;0;70;115;112;9;3;207;202;2145285802705.296;819232711580.0483;1803847567800.252;61712.6409033242;14760.853367411175;-0.0;12316.674907207356;8386239.838112726;1585728.2046264582;5.553795026585875;888829.2753477988;1.3608823035165476;0.1937574097660215
9653;2019-07-11 13:39:45.117;1068;1077;340;339;252;34;190;31;-19;37;805;380;-20;59;252;150;304;978;389;201;188;-97;991;355;360;145;357;307;985;181.0;-1.0;1448.0;256.0;279.0;48;99;98;1;0;0;1;0;0;1;1;1;0;1;0;82886.1328125;18552.458984375;44095.82421875;3106.07934570312;965.0;285375;792.0;-1.0;Calculated values ==>;1562845185.117;379.96000000000004;380.86;307.16;307.06;298.36;276.56;273.8482719121499;292.16;276.26000000000005;271.26000000000005;276.86;353.66;311.16;271.16;279.06;298.36;288.16;303.56;370.96000000000004;293.26000000000005;291.96000000000004;352.36;369.66;263.46000000000004;243.61107973660833;268.43790593516167;273.8482719121499;312.06;9910000.0;3550000.0;3600000.0;1450000.0;3570000.0000000005;3070000.0;9850000.0;0.030166666666666668;0.0;0.24133333333333334;0.042666666666666665;0.0465;0.07666666666666666;-0.00246367029822011;18552.458984375;44095.82421875;3106.07934570312;82886.1328125;514946.9658813885;516691.69363030605;286606.5316935047;286215.95460341935;257373.36126909955;430477.46260093397;458238.56606086175;437828.56808052456;471731.79225593165;534082.2406414337;488476.3228698702;437671.5478804793;449275.48907731444;466935.48835395055;453486.27250343625;273334.66435619997;502031.5214822671;459741.0631315469;457963.5371873117;332137.8522128359;404838.8996672118;458242.2354349321;199877.74468733635;252480.63941499067;273.1297463965342;4163312.7937464565;1800864.8237164016;410424.2041879009;1325088.0303894198;0;63;0;70;115;112;9;3;207;202;2145502511006.0532;819319755080.3525;1804031559750.895;57425.46537888942;11023.551605230752;-0.0;15753.688829211276;8387233.152077326;1585943.182103669;5.553795026585875;889063.3120062692;1.2805645519079267;0.17540360042263078
9654;2019-07-11 13:40:45.098;1066;1078;343;342;249;35;178;31;-19;37;800;379;-21;59;253;146;304;992;379;202;177;-96;1001;356;361;145;358;307;994;444.0;-1.0;1581.0;232.0;262.0;48;99;98;1;0;0;1;0;0;1;1;1;0;1;0;83583.953125;18753.939453125;44558.72265625;3101.75366210938;961.0;285376;790.0;-1.0;Calculated values ==>;1562845245.098;379.76;380.96000000000004;307.46000000000004;307.36;298.06;276.66;273.955091788801;290.96000000000004;276.26000000000005;271.26000000000005;276.86;353.16;311.06;271.06;279.06;298.46000000000004;287.76000000000005;303.56;372.36;293.36;290.86;352.16;369.26;263.56;243.61107973660833;268.43790593516167;273.955091788801;311.06;10010000.0;3560000.0;3610000.0;1450000.0;3579999.9999999995;3070000.0;9940000.0;0.07400000000000001;0.0;0.2635;0.03866666666666666;0.043666666666666666;0.11766666666666667;-0.0024643905668825417;18753.939453125;44558.72265625;3101.75366210938;83583.953125;513907.2158456527;516170.87957003235;287196.01853840123;286806.9574500515;256272.50977882577;430412.23801567365;456414.7828251579;437828.56808052456;471731.79225593165;533560.8575113533;488364.00272224966;437514.20447033056;449275.48907731444;466922.41498093086;452742.6736727521;272921.294397581;503425.5954877717;459719.9477182808;456275.1894504466;331298.85215519386;403154.7292703022;458344.89701189264;200596.20223394182;232733.81111746642;273.41687926149086;4164699.6051653074;1801175.6119223305;410475.91974780505;1325826.5843298885;0;63;0;70;115;112;9;3;207;202;2145718742510.8606;819406727530.2751;1804215701420.731;62510.72840057455;9966.28286474743;-0.0;26303.368850513998;8388232.303859643;1586118.0420009221;5.553795026585875;889413.6765027194;1.4873334195352244;0.18219458772748293
9655;2019-07-11 13:41:45.058;1068;1082;343;343;251;34;174;31;-18;37;795;378;-20;58;254;146;304;1006;375;201;172;-96;1005;355;360;145;357;309;998;-1.0;0.0;1823.0;249.0;267.0;39;100;98;1;0;0;1;0;0;1;1;1;0;1;0;83491.3359375;18806.51171875;44365.4921875;3117.52905273438;958.0;285377;788.0;-1.0;Calculated values ==>;1562845305.058;379.96000000000004;381.36;307.46000000000004;307.46000000000004;298.26000000000005;276.56;273.8482719121499;290.56;276.26000000000005;271.36;276.86;352.66;310.96000000000004;271.16;278.96000000000004;298.56;287.76000000000005;303.56;373.76;293.26000000000005;290.36;351.96000000000004;368.96000000000004;263.56;243.61107973660833;268.67533136820026;273.8482719121499;310.66;10050000.0;3550000.0;3600000.0;1450000.0;3570000.0000000005;3090000.0;9980000.0;0.0;0.0;0.30383333333333334;0.0415;0.0445;0.0445;-0.0024649295119127806;18806.51171875;44365.4921875;3117.52905273438;83491.3359375;513899.36377244344;516453.43295858696;286939.9294394493;286939.9294394493;256746.46180212888;430477.46260093397;456021.5327257621;437530.6787186241;471731.79225593165;532890.6486585067;488029.76864762953;437214.0438153077;448766.42471495393;467193.43905229;452916.94290649064;272759.68079351296;505226.43583276705;459741.0631315469;455741.6133297435;330459.8814860452;401891.713450463;458344.89701189264;200100.99482238392;286939.9294394493;273.2177462678893;4166090.971045663;1801488.407013122;410527.7125522244;1326567.1254306417;0;63;0;70;115;112;9;3;207;202;2145934898310.998;819493669530.3304;1804400378220.8484;72139.05229047431;10717.121940864612;-0.0;7511.674933118093;8389353.637311777;1586290.2887999406;5.553795026585875;889695.2806730744;1.3632295345989347;0.1921094999158809
9656;2019-07-11 13:42:45.109;1072;1087;345;344;251;35;175;31;-14;37;793;378;-16;59;254;147;304;1015;379;198;174;-97;1012;355;361;144;358;312;1005;-2.0;-1.0;1841.0;248.0;267.0;38;100;98;1;0;0;1;0;0;1;1;1;0;1;0;83732.109375;19004.01953125;44533.8359375;3160.68481445312;954.0;285378;787.0;-1.0;Calculated values ==>;1562845365.109;380.36;381.86;307.66;307.56;298.26000000000005;276.66;273.8482719121499;290.66;276.26000000000005;271.76000000000005;276.86;352.46000000000004;310.96000000000004;271.56;279.06;298.56;287.86;303.56;374.66;292.96000000000004;290.56;351.86;368.56000000000006;263.46000000000004;243.40439225979637;269.02936301313275;273.8482719121499;311.06;10120000.0;3550000.0;3610000.0;1440000.0;3579999.9999999995;3120000.0;10050000.0;0.0;0.0;0.30683333333333335;0.04133333333333333;0.0445;0.0445;-0.0024656464276056663;19004.01953125;44533.8359375;3160.68481445312;83732.109375;513960.70500068844;516661.55564310146;287269.4173767557;286885.3177485654;256569.79641985663;430477.46260093397;455995.526710799;437478.7579247441;471864.221826097;532458.149308773;487695.9942444247;437160.35228701105;448347.0838252309;467051.5817240092;453059.54249247717;272481.771111519;506025.64816288056;459174.84848194243;455855.4553565791;330040.4071292106;400207.84055290464;458399.49139079434;200111.25455170512;287269.4173767557;273.22178750646617;4167485.684253214;1801803.762597504;410580.0754716944;1327308.5828671074;0;63;0;70;115;112;9;3;207;202;2146151382165.565;819580443225.1569;1804586836575.4753;72832.2622849608;10675.91378934902;-0.0;7502.078690102142;8390562.758477632;1586468.7156313385;5.553795026585875;889820.5016337722;1.3645014475276507;0.19421114005741616
9657;2019-07-11 13:43:45.079;1075;1089;345;344;251;35;173;32;-12;37;793;379;-14;59;255;147;304;1022;376;197;172;-98;1012;356;361;144;358;314;1005;183.0;-1.0;1691.0;371.0;267.0;36;100;98;1;0;0;1;0;0;1;1;1;0;1;0;83795.75;19065.845703125;44551.48828125;3155.96337890625;950.0;285379;784.0;-1.0;Calculated values ==>;1562845425.079;380.66;382.06000000000006;307.66;307.56;298.26000000000005;276.66;273.955091788801;290.46000000000004;276.36;271.96000000000004;276.86;352.46000000000004;311.06;271.76000000000005;279.06;298.66;287.86;303.56;375.36;292.86;290.36;351.56000000000006;368.16;263.36;243.40439225979637;269.2639976450953;273.955091788801;310.76000000000005;10120000.0;3560000.0;3610000.0;1440000.0;3579999.9999999995;3140000.0;10050000.0;0.030500000000000003;0.0;0.2818333333333333;0.06183333333333333;0.0445;0.075;-0.0024663614231761116;19065.845703125;44551.48828125;3155.96337890625;83795.75;514399.6221589311;516950.60798374173;287269.4173767557;286885.3177485654;256569.79641985663;430412.23801567365;455715.22267118655;437339.1761139985;471864.221826097;532308.9173677488;487586.1208361191;437019.13673288765;447971.5428111246;467180.64866735716;452885.6662977133;272481.771111519;507080.91025610914;459038.22702066065;455574.8276367245;328782.02776382567;398524.13576120755;458297.0152287529;199730.19482639883;251670.13353961057;273.07577823787005;4168881.051715924;1802120.85285017;410632.6878872967;1328050.5893804333;0;63;0;70;115;112;9;3;207;202;2146367873865.6682;819666800025.198;1804774542675.565;66966.13122622184;15988.048394878893;-0.0;15292.852057283544;8391727.162597474;1586690.8042164706;5.553795026585875;890010.3644112129;1.4713521056758607;0.20380617500880086
9658;2019-07-11 13:44:45.100;1075;1089;344;344;251;36;175;33;-10;37;797;380;-11;60;255;147;304;1026;386;196;174;-97;1024;357;362;143;359;316;1017;455.0;0.0;1750.0;441.0;271.0;38;100;98;1;0;0;1;0;0;1;1;1;0;1;0;84400.71875;19233.322265625;45096.125;3187.9140625;946.0;285380;783.0;-1.0;Calculated values ==>;1562845485.1;380.66;382.06000000000006;307.56;307.56;298.26000000000005;276.76000000000005;274.0616903277293;290.66;276.46000000000004;272.16;276.86;352.86;311.16;272.06;279.16;298.66;287.86;303.56;375.76;292.76000000000005;290.56;351.46000000000004;367.76;263.46000000000004;243.1966462407574;269.49753711883926;274.0616903277293;311.76000000000005;10240000.0;3570000.0000000005;3620000.0000000005;1430000.0;3590000.0;3160000.0;10170000.0;0.07583333333333334;0.0;0.2916666666666667;0.0735;0.04516666666666667;0.121;-0.0024670744955557575;19233.322265625;45096.125;3187.9140625;84400.71875;513504.847413513;516071.3513765812;286158.80366579373;286158.80366579373;256273.47937874592;430346.717906069;455829.3850296311;437199.7979686943;471996.43091952;532579.0425190425;487476.2279519571;437039.1322159168;447735.93661976774;467038.77096222027;452711.3097642865;272019.24527144997;506734.6861326649;458742.35651751276;455688.9596420027;328362.5824867039;396840.5977068294;458556.38340198464;199994.4750026327;232157.74369094765;273.18435149576555;4170283.1795264026;1802440.1242886626;410685.572035537;1328797.9142955092;0;63;0;70;115;112;9;3;207;202;2146584849780.3372;819752930160.0667;1804963608825.2766;69184.8858651013;19004.300267352366;-0.0;27047.277130077662;8392862.15151197;1586982.5091825612;5.553795026585875;890363.3223126126;1.7067678741545915;0.2296560336458653
9659;2019-07-11 13:45:45.140;1076;1090;345;344;257;38;173;34;-10;38;800;380;-12;59;254;151;305;1027;389;194;172;-95;1006;358;364;143;361;315;998;161.0;-2.0;1791.0;388.0;255.0;51;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84318.078125;19050.302734375;45108.4453125;3082.82348632812;944.0;285381;782.0;-1.0;Calculated values ==>;1562845545.14;380.76;382.16;307.66;307.56;298.86;276.96000000000004;274.1680685717883;290.46000000000004;276.56;272.16;276.96000000000004;353.16;311.16;271.96000000000004;279.06;298.56;288.26000000000005;303.66;375.86;292.56;290.36;351.36;367.56000000000006;263.66;243.1966462407574;269.38090353596624;274.1680685717883;312.06;10060000.0;3579999.9999999995;3640000.0;1430000.0;3610000.0;3150000.0;9980000.0;0.026833333333333334;0.0;0.2985;0.06466666666666666;0.042499999999999996;0.06933333333333333;-0.0024674303095774484;19050.302734375;45108.4453125;3082.82348632812;84318.078125;514991.7429880783;517606.2933993688;287717.3522774742;287327.67605069315;258485.07953622087;430280.9020939914;455213.39265390526;437429.3724414259;472095.1348084983;532967.8665522961;487587.862788114;437109.2053401759;447782.8543785209;466624.4334453391;453109.7795175533;273047.9951273596;508382.05701035354;458147.1555003571;455071.91614935885;327943.14443680964;395998.89078040665;458760.78976260015;200285.4289393266;253879.51656246994;273.3033226083731;4171690.1068317033;1802759.3671848665;410737.86301938246;1329550.1201871242;0;63;0;70;115;112;9;3;207;202;2146802794981.0642;819838787360.353;1805153035025.9084;70787.46713537665;16714.73999990502;-0.0;13949.339704690963;8394029.365415052;1587280.3662915612;5.553795026585875;890705.1885463584;1.508762280933262;0.21919985371613013
9660;2019-07-11 13:46:45.141;1073;1085;341;340;254;38;182;35;-10;39;803;380;-12;60;254;151;305;1014;392;195;180;-92;997;359;364;143;361;315;990;163.0;-1.0;1779.0;242.0;255.0;58;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84121.125;18981.291015625;45012.640625;3087.55200195312;940.0;285382;780.0;-1.0;Calculated values ==>;1562845605.141;380.46000000000004;381.66;307.26000000000005;307.16;298.56;276.96000000000004;274.27422755570615;291.36;276.66;272.16;277.06;353.46000000000004;311.16;271.96000000000004;279.16;298.56;288.26000000000005;303.66;374.56000000000006;292.66;291.16;351.16;367.16;263.96000000000004;243.1966462407574;269.38090353596624;274.27422755570615;312.36;9970000.0;3590000.0;3640000.0;1430000.0;3610000.0;3150000.0;9900000.0;0.027166666666666665;0.0;0.2965;0.04033333333333333;0.042499999999999996;0.06966666666666665;-0.0024681404913158424;18981.291015625;45012.640625;3087.55200195312;84121.125;515224.76453866775;517472.9798236599;286674.23738932575;286285.8054947605;257823.5985426816;430214.79039162316;456479.2451093168;437429.3724414259;472193.81962526246;533282.1407009893;487587.862788114;437109.2053401759;447924.78867057944;466624.4334453391;452936.0397022327;273417.05822881823;507071.6480852066;458285.16724151495;456199.0819308778;327104.2899505934;394315.6002814546;459067.1386052814;201303.56796951158;253383.7610366231;273.7074738270783;4173093.7902503833;1803076.302414566;410789.2836720526;1330301.1417525136;0;63;0;70;115;112;9;3;207;202;2147021198620.8003;819924588790.2494;1805342038175.6802;70011.3010259226;10396.464015642716;-0.0;14129.467355633076;8395202.70803703;1587506.296756863;5.553795026585875;890939.182504746;1.4092895276572788;0.19689035897332324
9661;2019-07-11 13:47:48.101;1068;1080;343;342;254;39;181;36;-10;40;803;379;-12;58;254;151;305;1010;382;196;180;-90;1004;360;365;143;362;315;996;83.0;-1.0;1760.0;245.0;266.0;68;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84829.203125;19076.369140625;45850.4375;3087.93896484375;936.0;285383;778.0;-1.0;Calculated values ==>;1562845668.101;379.96000000000004;381.16;307.46000000000004;307.36;298.56;277.06;274.38016830617;291.26000000000005;276.76000000000005;272.16;277.16;353.46000000000004;311.06;271.96000000000004;278.96000000000004;298.56;288.26000000000005;303.66;374.16;292.76000000000005;291.16;350.96000000000004;366.76;264.16;243.1966462407574;269.38090353596624;274.38016830617;311.36;10040000.0;3600000.0;3650000.0;1430000.0;3620000.0000000005;3150000.0;9960000.0;0.013833333333333333;0.0;0.29333333333333333;0.04083333333333334;0.044333333333333336;0.05816666666666667;-0.0024688487419884638;19076.369140625;45850.4375;3087.93896484375;84829.203125;513974.3058023506;516312.0149963752;287067.37202320027;286679.9308635193;257665.20437912623;430148.3826014536;456173.9696025402;437429.3724414259;472292.48545527144;533282.1407009893;487474.4809071347;437109.2053401759;447640.72659003944;466481.5206930663;452761.82112387515;273129.0789973968;505991.3239322669;458262.81198973843;456033.45726211835;326265.46416910045;392632.4731292244;459271.19922681357;201491.5792704565;266715.53592441016;273.7854904407702;4174571.1670094384;1803409.0955096895;410843.2849097616;1331095.6888917102;0;63;0;70;115;112;9;3;207;202;2147250687820.9395;820014621590.304;1805540362175.8003;69208.41933015102;10526.001148217914;-0.0;11011.992424476693;8396420.107147992;1587689.25209124;5.553795026585875;891159.0306031787;1.3342167510150789;0.1860517124539486
9662;2019-07-11 13:48:45.112;1066;1079;345;344;257;38;173;36;-10;40;802;378;-12;58;255;152;305;1010;384;196;172;-89;1000;360;365;143;362;315;992;216.0;-1.0;1633.0;306.0;258.0;72;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85300.1796875;18959.212890625;46021.953125;3083.10400390625;933.0;285384;777.0;-1.0;Calculated values ==>;1562845725.112;379.76;381.06000000000006;307.66;307.56;298.86;276.96000000000004;274.38016830617;290.46000000000004;276.76000000000005;272.16;277.16;353.36;310.96000000000004;271.96000000000004;278.96000000000004;298.66;288.36;303.66;374.16;292.76000000000005;290.36;350.86;366.46000000000004;264.26000000000005;243.1966462407574;269.38090353596624;274.38016830617;311.56;10000000.0;3600000.0;3650000.0;1430000.0;3620000.0000000005;3150000.0;9920000.0;0.036000000000000004;0.0;0.2721666666666666;0.051000000000000004;0.043000000000000003;0.07900000000000001;-0.0024693786607882986;18959.212890625;46021.953125;3083.10400390625;85300.1796875;513982.26156083203;516462.8679056202;288113.33121944487;287718.5969022257;258646.74616779792;430148.3826014536;455045.25965793;437429.3724414259;472292.48545527144;533177.3915572402;487361.05931775423;437109.2053401759;447640.72659003944;466611.5614006405;452905.4805194307;273292.8311525789;506311.84775999415;458262.81198973843;454903.41714869894;325846.0620002231;391370.2341525623;459373.178428693;201184.97843052092;248500.410961201;273.66545418119034;4175918.2845413233;1803710.2686435874;410892.14842784294;1331823.1523437083;0;63;0;70;115;112;9;3;207;202;2147458777970.6401;820096147320.1866;1805719946825.542;64297.84923663463;13167.598199906775;-0.0;16305.83748881234;8397477.235740535;1587876.8626176973;5.553795026585875;891375.3384919212;1.377687366638117;0.18930878498038234
9663;2019-07-11 13:49:45.102;1065;1078;344;343;257;38;176;36;-10;40;801;378;-12;57;256;152;305;1009;385;195;174;-88;1007;359;365;144;361;315;999;448.0;-2.0;1569.0;380.0;262.0;75;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85646.3828125;19070.8359375;46483.59375;3088.61547851562;929.0;285385;775.0;-1.0;Calculated values ==>;1562845785.102;379.66;380.96000000000004;307.56;307.46000000000004;298.86;276.96000000000004;274.27422755570615;290.76000000000005;276.76000000000005;272.16;277.16;353.26;310.96000000000004;271.96000000000004;278.86;298.76000000000005;288.36;303.66;374.06000000000006;292.66;290.56;350.66;366.06000000000006;264.36;243.40439225979637;269.38090353596624;274.27422755570615;311.66;10070000.0;3590000.0;3650000.0;1440000.0;3610000.0;3150000.0;9990000.0;0.07466666666666667;0.0;0.2615;0.06333333333333332;0.043666666666666666;0.11833333333333335;-0.0024700835242893095;19070.8359375;46483.59375;3088.61547851562;85646.3828125;513310.01834678976;515801.1155011972;287263.59769210103;286876.65252867376;258458.36272332183;430214.79039162316;455469.771500397;437429.3724414259;472160.7387857882;533072.6335185514;487361.05931775423;437109.2053401759;447498.4039255858;466883.92173941486;453079.30423720385;273007.64836224064;505599.6249931874;458124.62172241724;455186.9321635893;325007.27902157017;389687.3896272703;459320.1861262836;200722.44911497738;232657.35182935256;273.4795704615302;4177342.6018032683;1804027.1328976932;410943.5708517053;1332593.9034211964;0;63;0;70;115;112;9;3;207;202;2147677741470.675;820182232970.2003;1805908915325.572;61898.8604498663;16377.856677382724;-0.0;26332.667006218016;8398528.699714882;1588123.0337063598;5.553795026585875;891730.6001426245;1.5239618796116279;0.20066033194148516
9664;2019-07-11 13:50:45.113;1066;1080;346;345;257;38;176;36;-10;40;799;379;-12;57;257;152;305;1012;378;196;174;-88;1006;359;365;144;361;314;998;-1.0;-1.0;1434.0;383.0;263.0;81;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86001.2578125;19113.3671875;46791.19140625;3081.93725585938;926.0;285386;774.0;-1.0;Calculated values ==>;1562845845.113;379.76;381.16;307.76000000000005;307.66;298.86;276.96000000000004;274.27422755570615;290.76000000000005;276.76000000000005;272.16;277.16;353.06000000000006;311.06;271.96000000000004;278.86;298.86;288.36;303.66;374.36;292.76000000000005;290.56;350.56000000000006;365.76;264.36;243.40439225979637;269.2639976450953;274.27422755570615;310.96000000000004;10060000.0;3590000.0;3650000.0;1440000.0;3610000.0;3140000.0;9980000.0;0.0;0.0;0.239;0.06383333333333334;0.04383333333333333;0.04383333333333333;-0.0024706108989277493;19113.3671875;46791.19140625;3081.93725585938;86001.2578125;513531.7245762772;516164.42758509;288108.9907792441;287717.3522774742;258485.07953622087;430214.79039162316;455469.771500397;437657.84923729487;472160.7387857882;532937.4030323016;487586.1208361191;437339.1761139985;447688.0038891409;467013.5131080222;453079.30423720385;273047.9951273596;506132.55730383977;458262.81198973843;455186.9321635893;324587.8981780222;388425.36108764523;459320.1861262836;200051.4594376107;288108.9907792441;273.2153959797442;4178773.2610459724;1804345.3929269435;410995.00155165483;1333371.33579958;0;63;0;70;115;112;9;3;207;202;2147896781620.3757;820268648810.0823;1806097649920.314;56787.92716212451;16549.987053626955;-0.0;7323.583097347129;8399517.937604;1588397.482710171;5.553795026585875;892011.1203123751;1.1692360413397536;0.17526789700851508
9665;2019-07-11 13:51:45.113;1067;1081;343;342;255;38;175;36;-11;41;797;377;-13;57;258;151;305;1013;380;196;174;-88;1007;359;365;144;361;314;999;336.0;0.0;1515.0;230.0;266.0;86;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86200.21875;19102.76171875;47118.01953125;3078.96557617188;923.0;285387;772.0;-1.0;Calculated values ==>;1562845905.113;379.86;381.26;307.46000000000004;307.36;298.66;276.96000000000004;274.27422755570615;290.66;276.76000000000005;272.06;277.26000000000005;352.86;310.86;271.86;278.86;298.96000000000004;288.26000000000005;303.66;374.46000000000004;292.76000000000005;290.56;350.36;365.46000000000004;264.36;243.40439225979637;269.2639976450953;274.27422755570615;311.16;10070000.0;3590000.0;3650000.0;1440000.0;3610000.0;3140000.0;9990000.0;0.056;0.0;0.2525;0.03833333333333333;0.044333333333333336;0.10033333333333333;-0.0024711371808615566;19102.76171875;47118.01953125;3078.96557617188;86200.21875;513603.04374183796;516235.2350864615;286876.65252867376;286491.5895414029;257876.71587408904;430214.79039162316;455328.4357522933;437498.6818074642;472259.5391352755;532727.9437720899;487359.5074872847;437179.3288687813;447688.0038891409;467143.0033113598;452936.0397022327;273007.64836224064;506203.28802015015;458262.81198973843;455186.9321635893;323749.15769815433;387163.4218014882;459320.1861262836;201327.97486821565;239128.55336934832;273.7170275436814;4180208.2733506598;1804663.860667829;411046.34240858845;1334153.9125573924;0;63;0;70;115;112;9;3;207;202;2148115781620.3757;820355048810.0823;1806286049920.314;59633.103502160266;9889.701431559271;-0.0;21677.857339022175;8400488.112859536;1588617.8134475476;5.553795026585875;892252.7989826782;1.316031680483697;0.16640118583801308
9666;2019-07-11 13:52:45.134;1068;1081;344;343;256;38;174;36;-12;41;795;377;-14;55;259;152;305;1013;376;196;172;-88;1007;359;364;143;361;312;999;-1.0;-1.0;1543.0;217.0;270.0;89;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86604.9296875;19036.62109375;47310.1328125;3061.59594726562;920.0;285388;770.0;-1.0;Calculated values ==>;1562845965.134;379.96000000000004;381.26;307.56;307.46000000000004;298.76000000000005;276.96000000000004;274.27422755570615;290.56;276.76000000000005;271.96000000000004;277.26000000000005;352.66;310.86;271.76000000000005;278.66;299.06;288.36;303.66;374.46000000000004;292.76000000000005;290.36;350.16;365.16;264.36;243.1966462407574;269.02936301313275;274.27422755570615;310.76000000000005;10070000.0;3590000.0;3640000.0;1430000.0;3610000.0;3120000.0;9990000.0;0.0;0.0;0.25716666666666665;0.036166666666666666;0.045000000000000005;0.045000000000000005;-0.002471662368658865;19036.62109375;47310.1328125;3061.59594726562;86604.9296875;513749.4278871139;516235.2350864615;287263.59769210103;286876.65252867376;258167.216634694;430214.79039162316;455354.70110775536;437795.822197091;472391.1323836129;532667.4404962261;487582.93644141295;437478.7579247441;447782.84715424106;467272.39285998954;453079.30423720385;273007.64836224064;506203.28802015015;458423.03231300757;455071.91614935885;322910.4453824919;385901.571211729;459475.12376646604;201165.5960060904;287263.59769210103;273.65343910886384;4181648.8202728466;1804981.8000985775;411097.53166471346;1334941.0892442942;0;63;0;70;115;112;9;3;207;202;2148334558165.9111;820441178945.293;1806473915650.7737;60853.40650211899;9342.194587333586;-0.0;7551.374330576603;8401492.518531017;1588778.1353411274;5.553795026585875;892496.4611657801;1.120138651676808;0.1568877797797283
9667;2019-07-11 13:53:45.114;1068;1082;344;343;256;38;170;36;-13;41;793;378;-15;57;259;151;305;1014;375;195;169;-88;1000;359;364;142;361;312;991;-2.0;-1.0;1708.0;111.0;269.0;94;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86374.2421875;18982.8984375;47338.5390625;3063.11889648438;917.0;285389;767.0;-1.0;Calculated values ==>;1562846025.114;379.96000000000004;381.36;307.56;307.46000000000004;298.76000000000005;276.96000000000004;274.27422755570615;290.16;276.76000000000005;271.86;277.26000000000005;352.46000000000004;310.96000000000004;271.66;278.86;299.06;288.26000000000005;303.66;374.56000000000006;292.66;290.06;349.86;364.86;264.36;242.98782864720522;269.02936301313275;274.27422755570615;310.66;10000000.0;3590000.0;3640000.0;1420000.0;3610000.0;3120000.0;9910000.0;0.0;0.0;0.2846666666666666;0.018500000000000003;0.04483333333333333;0.04483333333333333;-0.0024721864608725197;18982.8984375;47338.5390625;3063.11889648438;86374.2421875;514273.90047691565;516968.5319919669;287784.85363488825;287391.29683463706;258380.96383009208;430214.79039162316;454788.45466149546;437637.45612594887;472522.5091947854;532458.149308773;487695.9942444247;437319.724394416;448065.34167008713;467272.39285998954;452936.0397022327;273292.8311525789;506991.9926053677;458285.16724151495;454646.46748895606;321652.42942325486;384639.8087634594;459629.71292142215;201971.32998499423;287784.85363488825;273.9683263401183;4183089.8328745635;1805298.5238183287;411148.55394199747;1335729.5652638592;0;63;0;70;115;112;9;3;207;202;2148552885365.9805;820526650445.3202;1806661053250.8333;67086.29057479174;4766.680084323917;-0.0;7480.962354457372;8402558.327285616;1588895.6701054433;5.553795026585875;892621.6888817044;1.1433946851261094;0.15320189393214226
9668;2019-07-11 13:54:45.135;1067;1080;342;341;254;37;168;36;-13;40;791;378;-15;55;260;150;305;1008;365;194;166;-88;997;359;364;141;361;312;989;132.0;-1.0;1722.0;116.0;279.0;96;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86349.2890625;18956.634765625;47239.99609375;3074.94897460938;913.0;285390;766.0;-1.0;Calculated values ==>;1562846085.135;379.86;381.16;307.36;307.26000000000005;298.56;276.86;274.27422755570615;289.96000000000004;276.76000000000005;271.86;277.16;352.26;310.96000000000004;271.66;278.66;299.16;288.16;303.66;373.96000000000004;292.56;289.76000000000005;349.76;364.46000000000004;264.36;242.77792619122317;269.02936301313275;274.27422755570615;309.66;9970000.0;3590000.0;3640000.0;1410000.0;3610000.0;3120000.0;9890000.0;0.022000000000000002;0.0;0.287;0.01933333333333333;0.0465;0.0685;-0.002472883543719056;18956.634765625;47239.99609375;3074.94897460938;86349.2890625;514352.8950326501;516828.0440799199;287129.81926307495;286738.59355520457;257850.22042138322;430214.79039162316;454504.3078870022;437637.45612594887;472555.3283204977;532248.8224483188;487695.9942444247;437319.724394416;447782.84715424106;467401.68226075795;452792.59228542744;273417.05822881823;506251.76775432046;458147.1555003571;454219.4668995611;321233.1047070471;382957.5949863415;459783.95590901456;202006.06126111338;259790.80209456172;273.98186325827714;4184529.69940975;1805614.797251511;411199.7224102098;1336517.9955763528;0;63;0;70;115;112;9;3;207;202;2148771361805.6472;820611580160.1907;1806848318770.5476;67626.21032620777;4983.705963192756;-0.0;13318.36353914246;8403681.324369539;1588976.951761008;5.553795026585875;892795.0772619204;1.2404550327057344;0.15400353702960415
9669;2019-07-11 13:55:45.135;1064;1077;341;340;251;38;164;36;-13;40;792;376;-15;56;261;148;305;1003;370;192;163;-87;990;359;364;141;361;312;982;-1.0;-1.0;1679.0;210.0;273.0;99;100;100;1;0;0;1;0;0;1;1;1;0;1;0;86021.828125;18813.330078125;47139.984375;3072.84741210938;910.0;285391;765.0;-1.0;Calculated values ==>;1562846145.135;379.56000000000006;380.86;307.26000000000005;307.16;298.26000000000005;276.96000000000004;274.27422755570615;289.56;276.76000000000005;271.86;277.16;352.36;310.76000000000005;271.66;278.76000000000005;299.26000000000005;287.96000000000004;303.66;373.46000000000004;292.36;289.46000000000004;349.66;364.16;264.46000000000004;242.77792619122317;269.02936301313275;274.27422755570615;310.16;9900000.0;3590000.0;3640000.0;1410000.0;3610000.0;3120000.0;9820000.0;0.0;0.0;0.2798333333333333;0.035;0.0455;0.0455;-0.0024734050738556145;18813.330078125;47139.984375;3072.84741210938;86021.828125;514441.5022643683;516913.1390154987;287197.8558356783;286802.68450728885;257161.35249317935;430214.79039162316;453933.9225991938;437637.45612594887;472555.3283204977;532353.490354067;487469.8396623424;437319.724394416;447924.1891179613;467530.87201683124;452505.1438823547;273711.7749128056;506063.8861626701;457870.68847121065;453790.8838142899;320813.78693149507;381696.0360557593;459885.44372528384;201349.57096093948;287197.8558356783;273.7254797846041;4185966.125386312;1805929.5469585422;411250.9540467658;1337304.4954135923;0;63;0;70;115;112;9;3;207;202;2148989761805.6472;820696180160.1907;1807035518770.5476;66121.22653200846;9048.755546752054;-0.0;7579.982773026827;8404795.886343356;1589093.8889402575;5.553795026585875;892969.2301478551;1.1988203112516542;0.1646339324691338
9670;2019-07-11 13:56:45.076;1064;1077;343;342;249;35;160;35;-11;40;793;374;-13;56;262;147;305;1006;375;193;158;-86;1018;356;362;140;358;315;1010;-2.0;-1.0;1797.0;100.0;284.0;90;100;100;1;0;0;1;0;0;1;1;1;0;1;0;87118.5078125;19272.34765625;47781.3203125;3099.56372070312;906.0;285392;763.0;-1.0;Calculated values ==>;1562846205.076;379.56000000000006;380.86;307.46000000000004;307.36;298.06;276.66;273.955091788801;289.16;276.66;272.06;277.16;352.46000000000004;310.56;271.86;278.76000000000005;299.36;287.86;303.66;373.76;292.46000000000004;288.96000000000004;349.46000000000004;363.76;264.56;242.56692532238324;269.38090353596624;273.955091788801;310.66;10180000.0;3560000.0;3620000.0000000005;1400000.0;3579999.9999999995;3150000.0;10100000.0;0.0;0.0;0.2995;0.016666666666666666;0.04733333333333333;0.04733333333333333;-0.002474098735189806;19272.34765625;47781.3203125;3099.56372070312;87118.5078125;512333.6470818604;514840.36834179645;286199.33440927364;285822.49740030844;255875.69516406185;430412.23801567365;453705.38493801095;437269.4612400554;472686.4266018815;532234.2450562532;486906.9728465075;436948.6013565401;447355.88499070413;468081.364597962;452885.6662977133;272572.17875801947;504257.3000631323;458330.2609335714;453419.23222524277;319975.17213553557;380014.09164345806;460140.37922766;201310.89627247822;286199.33440927364;273.6970010792263;4187407.5427298937;1806246.6155152777;411302.3402267127;1338094.7284584292;0;63;0;70;115;112;9;3;207;202;2149207347635.5918;820780397265.1692;1807223433805.4998;70669.59020778936;4313.824715919696;-0.0;7915.075163289205;8405934.68889115;1589205.13427683;5.553795026585875;893098.2286572335;1.181677423699659;0.15724602063023954
9671;2019-07-11 13:57:45.136;1071;1086;344;343;250;36;152;35;-11;39;795;375;-13;59;263;146;305;1019;379;190;151;-86;1009;358;363;141;360;312;1000;146.0;0.0;1859.0;248.0;263.0;94;100;98;1;0;0;1;0;0;1;1;1;0;1;0;86853.359375;18973.052734375;47784.39453125;3069.9326171875;903.0;285393;761.0;-1.0;Calculated values ==>;1562846265.136;380.26;381.76;307.56;307.46000000000004;298.16;276.76000000000005;274.1680685717883;288.36;276.66;272.06;277.06;352.66;310.66;271.86;279.06;299.46000000000004;287.76000000000005;303.66;375.06000000000006;292.16;288.26000000000005;349.26;363.46000000000004;264.56;242.77792619122317;269.02936301313275;274.1680685717883;311.06;10090000.0;3579999.9999999995;3629999.9999999995;1410000.0;3600000.0;3120000.0;10000000.0;0.024333333333333332;0.0;0.30983333333333335;0.04133333333333333;0.04383333333333333;0.06816666666666665;-0.002474617695087476;18973.052734375;47784.39453125;3069.9326171875;86853.359375;514038.5842250098;516883.8343836647;287199.8187361263;286813.66817159904;256408.53794930602;430280.9020939914;452381.11837450357;437953.8592893559;472456.96783784614;532667.4404962261;487356.7037593023;437637.45612594887;448347.0838252309;467929.4390683793;452392.6806234051;272927.34114604135;507026.38875797094;457755.4332411191;452236.2547372325;319136.5849023705;378752.73324896954;459986.8992032732;201123.7744260067;256473.40683080244;273.63263254683835;4188858.758053967;1806565.6458965656;411353.80410861556;1338891.905795658;0;63;0;70;115;112;9;3;207;202;2149425065135.3843;820864781565.0887;1807411721905.3203;73377.8546268277;10699.675824127014;-0.0;13344.500798954981;8407136.284659;1589330.3718937156;5.553795026585875;893275.5689532163;1.3951838292287035;0.19000559402867262
9672;2019-07-11 13:58:45.127;1073;1085;344;343;260;37;166;35;-15;40;796;377;-16;59;263;151;306;1011;385;187;164;-86;994;359;364;141;360;310;985;-1.0;-1.0;1679.0;137.0;257.0;99;100;98;1;0;0;1;0;0;1;1;1;0;1;0;86151.6484375;18675.369140625;47437.13671875;3051.88793945312;900.0;285394;759.0;-1.0;Calculated values ==>;1562846325.127;380.46000000000004;381.66;307.56;307.46000000000004;299.16;276.86;274.27422755570615;289.76000000000005;276.66;271.66;277.16;352.76;310.86;271.56;279.06;299.46000000000004;288.26000000000005;303.76000000000005;374.26;291.86;289.56;349.06000000000006;363.16;264.56;242.77792619122317;268.7936212382143;274.27422755570615;311.66;9940000.0;3590000.0;3640000.0;1410000.0;3600000.0;3100000.0;9850000.0;0.0;0.0;0.2798333333333333;0.022833333333333334;0.04283333333333333;0.04283333333333333;-0.0024751355509061343;18675.369140625;47437.13671875;3051.88793945312;86151.6484375;515447.8383536779;517839.0913561706;288189.30299548147;287790.4680760514;259725.60007548987;430214.79039162316;454219.4668995611;437776.4333770113;472555.3283204977;532920.7960782496;487805.84775203984;437618.5379703155;448720.21487353265;467929.4390683793;452936.0397022327;273876.94049068063;507021.46366172575;457176.8914327451;453933.9225991938;318298.0250993184;377491.4598926249;459986.8992032732;201809.91222274763;288189.30299548147;273.90537231205354;4190300.250200361;1806879.3356859141;411404.8116277944;1339685.2995314812;0;63;0;70;115;112;9;3;207;202;2149643132421.0222;820949368875.3362;1807598293915.866;66031.29816966811;5895.041202722;-0.0;7099.394539692345;8408297.853340928;1589468.640459281;5.553795026585875;893445.9091933342;1.1425782772265316;0.15942593473152453
9673;2019-07-11 13:59:45.117;1067;1078;344;343;260;37;179;36;-16;40;794;378;-18;60;263;153;306;993;376;191;178;-86;990;357;363;139;359;310;982;96.0;-1.0;1598.0;102.0;257.0;99;100;98;1;0;0;1;0;0;1;1;1;0;1;0;86046.859375;18631.35546875;47171.515625;3060.767578125;897.0;285395;757.0;-1.0;Calculated values ==>;1562846385.117;379.86;380.96000000000004;307.56;307.46000000000004;299.16;276.86;274.0616903277293;291.06;276.76000000000005;271.56;277.16;352.56000000000006;310.96000000000004;271.36;279.16;299.46000000000004;288.46000000000004;303.76000000000005;372.46000000000004;292.26000000000005;290.96000000000004;348.86;362.86;264.56;242.35481222062532;268.7936212382143;274.0616903277293;310.76000000000005;9900000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;3100000.0;9820000.0;0.016;0.0;0.26633333333333337;0.017;0.04283333333333333;0.05883333333333333;-0.0024756523010938617;18631.35546875;47171.515625;3060.767578125;86046.859375;514876.7458578861;517056.58542488934;288396.1213955358;287994.5359717114;259810.9344341513;430346.717906069;456224.3229510757;437618.5379703155;472817.310826017;532711.7615796621;487918.63878560805;437301.7563972805;448859.9334821772;468069.67075530556;453567.83574282797;274047.9326991009;504558.6396258374;457893.7095298428;456084.1908378049;317459.4925940039;376230.27103398804;460293.5203500723;201523.22087960146;264770.63003709476;273.7844569363641;4191734.998601099;1807190.173242813;411455.741933983;1340473.5735668985;0;63;0;70;115;112;9;3;207;202;2149861196071.057;821033354875.3495;1807784262915.8955;62880.05278516018;4399.095090998005;-0.0;11255.614493775114;8409371.935555512;1589554.4106309973;5.553795026585875;893598.8421089026;1.1404387552644402;0.1472314927516002
