;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9674;2019-07-11 14:00:45.138;1065;1077;346;345;258;36;182;35;-15;40;793;378;-16;60;264;153;306;994;374;196;180;-86;998;357;362;141;359;311;989;-1.0;-1.0;1570.0;147.0;267.0;97;100;98;1;0;0;1;0;0;1;1;1;0;1;0;86266.6796875;18748.853515625;47514.98828125;3052.83666992188;894.0;285396;756.0;-1.0;Calculated values ==>;1562846445.138;379.66;380.86;307.76000000000005;307.66;298.96000000000004;276.76000000000005;274.0616903277293;291.36;276.66;271.66;277.16;352.46000000000004;310.96000000000004;271.56;279.16;299.56;288.46000000000004;303.76000000000005;372.56000000000006;292.76000000000005;291.16;348.76;362.56000000000006;264.56;242.77792619122317;268.91163127593666;274.0616903277293;310.56;9980000.0;3570000.0000000005;3620000.0000000005;1410000.0;3590000.0;3110000.0;9890000.0;0.0;0.0;0.26166666666666666;0.0245;0.0445;0.0445;-0.002476167944082872;18748.853515625;47514.98828125;3052.83666992188;86266.6796875;513986.52791559265;516396.19254034;288715.1950664829;288315.70811689686;259022.56724018368;430346.717906069;456807.87835961964;437548.62350390764;472555.3283204977;532532.7090229084;487807.3807854537;437389.9950341223;448674.1011430565;468198.0947123171;453567.83574282797;273708.23194098426;504138.70675745065;458742.35651751276;456529.09967249434;317040.2365367038;374969.1661348347;459986.8992032732;201158.44385394471;288715.1950664829;273.6417861776016;4193171.4473389178;1807501.7840094836;411506.70646731806;1341262.903933883;0;63;0;70;115;112;9;3;207;202;2150078772195.725;821117384275.2213;1807970628120.6113;61855.4303417403;6341.297156058547;-0.0;7467.71875496751;8410411.761725143;1589643.9452257303;5.553795026585875;893754.9244954594;1.0915763410246222;0.14796515873700763
9675;2019-07-11 14:01:45.118;1066;1079;345;345;257;36;175;34;-16;39;791;378;-17;60;265;151;306;999;373;197;173;-86;995;357;362;142;359;310;987;126.0;-1.0;1479.0;329.0;266.0;96;100;98;1;0;0;1;0;0;1;1;1;0;1;0;86096.703125;18707.0625;47306.625;3043.701171875;891.0;285397;755.0;-1.0;Calculated values ==>;1562846505.118;379.76;381.06000000000006;307.66;307.66;298.86;276.76000000000005;274.0616903277293;290.66;276.56;271.56;277.06;352.26;310.96000000000004;271.46000000000004;279.16;299.66;288.26000000000005;303.76000000000005;373.06000000000006;292.86;290.46000000000004;348.66;362.26;264.56;242.98782864720522;268.7936212382143;274.0616903277293;310.46000000000004;9950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3590000.0;3100000.0;9870000.0;0.021;0.0;0.2465;0.05483333333333333;0.044333333333333336;0.06533333333333334;-0.0024766824782891904;18707.0625;47306.625;3043.701171875;86096.703125;514357.2258288268;516831.6236520179;288452.31141661096;288452.31141661096;258783.28903120145;430346.717906069;455829.3850296311;437618.5379703155;472325.50216173066;532398.1444640225;487918.63878560805;437460.313363465;448859.9334821772;468326.4228298194;453283.0443037091;273834.5516018432;505057.9051166334;458879.43525809655;455548.371065044;316620.98725437425;373708.1446590356;459833.07803840877;200109.3497595679;260056.35945541854;273.22964347874154;4194607.330075637;1807813.8125988352;411557.4940145218;1342052.8206514409;0;63;0;70;115;112;9;3;207;202;2150295899795.7942;821202255975.2483;1808156866020.6707;58546.01489394928;14241.517767289773;-0.0;12772.144758495533;8411414.772653967;1589815.4115089935;5.553795026585875;893923.5338029488;1.2389648532218605;0.1714944636381529
9676;2019-07-11 14:02:45.119;1067;1080;344;343;256;35;175;33;-16;39;788;376;-18;61;265;150;306;1002;380;197;174;-86;997;356;362;143;358;309;989;-2.0;-1.0;1269.0;344.0;270.0;94;100;98;1;0;0;1;0;0;1;1;1;0;1;0;85973.9921875;18727.193359375;47143.09765625;3031.85327148438;887.0;285398;754.0;-1.0;Calculated values ==>;1562846565.119;379.86;381.16;307.56;307.46000000000004;298.76000000000005;276.66;273.955091788801;290.66;276.46000000000004;271.56;277.06;351.96000000000004;310.76000000000005;271.36;279.26000000000005;299.66;288.16;303.76000000000005;373.36;292.86;290.56;348.56000000000006;361.86;264.56;243.1966462407574;268.67533136820026;273.955091788801;311.16;9970000.0;3560000.0;3620000.0000000005;1430000.0;3579999.9999999995;3090000.0;9890000.0;0.0;0.0;0.2115;0.05733333333333333;0.045000000000000005;0.045000000000000005;-0.002477366796356517;18727.193359375;47143.09765625;3031.85327148438;85973.9921875;514352.8950326501;516828.0440799199;287918.3409305403;287523.05665320385;258435.05153427887;430412.23801567365;455829.3850296311;437845.99643053644;472193.81962526246;532159.2329881379;487804.41400706605;437530.6787186241;449184.2897663036;468465.9377973502;453313.5623644761;273750.1982466506;505348.63941697567;458879.43525809655;455688.9596420027;316201.74473053816;372026.91153845954;459678.91347050783;199303.23976842983;287918.3409305403;272.90694429550405;4196041.276433551;1808125.769929822;411608.124478649;1342839.9147906424;0;63;0;70;115;112;9;3;207;202;2150513103415.5317;821287757400.145;1808342569115.4463;50451.793034035545;14928.205292252473;-0.0;7549.67784201581;8412323.10285752;1590058.4965855465;5.553795026585875;894092.8851468905;1.0584529251283106;0.158059528300938
9677;2019-07-11 14:03:45.139;1067;1080;344;343;255;35;173;33;-16;39;784;375;-18;61;266;149;306;1003;372;197;172;-87;998;355;360;143;357;310;991;377.0;0.0;1090.0;208.0;269.0;86;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85678.8125;18917.671875;46686.77734375;3035.64868164062;885.0;285399;752.0;-1.0;Calculated values ==>;1562846625.139;379.86;381.16;307.56;307.46000000000004;298.66;276.66;273.8482719121499;290.46000000000004;276.46000000000004;271.56;277.06;351.56000000000006;310.66;271.36;279.26000000000005;299.76000000000005;288.06;303.76000000000005;373.46000000000004;292.86;290.36;348.36;361.66;264.46000000000004;243.1966462407574;268.7936212382143;273.8482719121499;310.36;9980000.0;3550000.0;3600000.0;1430000.0;3570000.0000000005;3100000.0;9910000.0;0.06283333333333334;0.0;0.18166666666666667;0.034666666666666665;0.04483333333333333;0.10766666666666666;-0.0024777082139369327;18917.671875;46686.77734375;3035.64868164062;85678.8125;514277.988595818;516680.69114846725;287784.85363488825;287391.29683463706;258088.67255090526;430477.46260093397;455881.6532774192;437618.5379703155;472193.81962526246;531666.0615955687;487580.15064752725;437301.7563972805;448999.47296598606;468732.9764279705;453344.2061168296;273708.23194098426;505337.92627236916;459196.6552382944;455741.6133297435;315363.2798926983;371186.3498439576;459577.03539552883;200143.0071930731;236637.83179500542;273.2342930404977;4197472.193285505;1808439.581709079;411658.70384908107;1343622.0910539355;0;63;0;70;115;112;9;3;207;202;2150729775615.463;821373586000.1178;1808528331015.3872;43141.388091199035;8993.71297768513;-0.0;23590.1738119068;8413103.306014376;1590257.9123541722;5.553795026585875;894352.4704101786;1.1032221281310268;0.12938889215687052
9678;2019-07-11 14:04:45.110;1069;1082;343;342;250;33;171;31;-15;38;781;375;-17;62;267;146;306;1010;372;198;169;-88;1004;354;359;143;356;310;996;-2.0;0.0;1153.0;223.0;277.0;73;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85280.6953125;18980.26171875;46287.0234375;3051.58642578125;881.0;285400;749.0;-1.0;Calculated values ==>;1562846685.11;380.06000000000006;381.36;307.46000000000004;307.36;298.16;276.46000000000004;273.7412296467126;290.26000000000005;276.26000000000005;271.66;276.96000000000004;351.26;310.66;271.46000000000004;279.36;299.86;287.76000000000005;303.76000000000005;374.16;292.96000000000004;290.06;348.06000000000006;361.26;264.36;243.1966462407574;268.7936212382143;273.7412296467126;310.36;10040000.0;3540000.0;3590000.0;1430000.0;3560000.0;3100000.0;9960000.0;0.0;0.0;0.19216666666666665;0.03716666666666667;0.04616666666666667;0.04616666666666667;-0.0024783895637681334;18980.26171875;46287.0234375;3051.58642578125;85280.6953125;514120.3448192907;516600.6869456347;287067.37202320027;286679.9308635193;256509.47794492793;430542.39183029096;455768.1312034748;437776.4333770113;472095.1348084983;531352.1769746862;487580.15064752725;437460.313363465;449138.8345454023;468999.21857833967;453090.7323638435;273459.3228442309;505991.3239322669;459490.719185696;455487.9538181988;314105.63291466556;369505.33540232555;459475.12376646604;199401.69965874235;287067.37202320027;272.9374765354081;4198896.167262661;1808755.2451776746;411709.4062902422;1344396.4982487373;0;63;0;70;115;112;9;3;207;202;2150945371360.3052;821459344530.055;1808714241115.2512;45807.677996194005;9666.062262670397;-0.0;7775.416859535767;8413844.189964157;1590413.3353236334;5.553795026585875;894613.7239986205;0.9257933518772509;0.12895952389081047
9679;2019-07-11 14:05:45.100;1072;1086;340;338;247;33;165;30;-15;37;779;374;-17;60;268;144;306;1017;377;196;164;-89;1014;354;360;143;356;310;1007;154.0;-1.0;1116.0;280.0;283.0;67;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85430.2421875;19157.158203125;46142.19140625;3042.26489257812;879.0;285401;748.0;-1.0;Calculated values ==>;1562846745.1;380.36;381.76;307.16;306.96000000000004;297.86;276.46000000000004;273.7412296467126;289.66;276.16;271.66;276.86;351.06000000000006;310.56;271.46000000000004;279.16;299.96000000000004;287.56;303.76000000000005;374.86;292.76000000000005;289.56;347.96000000000004;361.06000000000006;264.26000000000005;243.1966462407574;268.7936212382143;273.7412296467126;310.86;10140000.0;3540000.0;3600000.0;1430000.0;3560000.0;3100000.0;10070000.0;0.025666666666666667;0.0;0.186;0.04666666666666666;0.04716666666666667;0.07283333333333333;-0.0024787294950399793;19157.158203125;46142.19140625;3042.26489257812;85430.2421875;513811.22363410314;516370.0281560608;285248.9084267373;284502.8132846094;255380.49661405422;430542.39183029096;454756.7536004463;437776.4333770113;471996.43091952;531142.8749566656;487467.2442858882;437460.313363465;448859.9334821772;469126.57716250315;452805.7779320095;273055.09171076724;506168.2603394016;459060.2083140158;454615.39246030693;313686.43059754226;368664.88234281715;459373.178428693;199166.6190590671;254913.2732719977;272.84444347498066;4200318.521310196;1809073.0040417686;411760.1799208876;1345166.6133319815;0;63;0;70;115;112;9;3;207;202;2151161035410.3394;821545130230.0687;1808900210115.2808;44381.42546313762;12142.972770582539;-0.0;14544.971014215189;8414595.640563793;1590595.0469919462;5.553795026585875;894799.6962303927;1.0399135251026923;0.14022820870344144
9680;2019-07-11 14:06:45.121;1076;1091;343;343;247;33;158;29;-16;37;777;373;-18;62;269;143;306;1027;386;194;157;-89;1024;354;359;143;356;309;1017;244.0;-1.0;1201.0;220.0;265.0;59;100;100;1;0;0;1;0;0;1;1;1;0;1;0;85525.4296875;19287.26953125;46250.1015625;3041.33081054688;876.0;285402;746.0;-1.0;Calculated values ==>;1562846805.121;380.76;382.26;307.46000000000004;307.46000000000004;297.86;276.46000000000004;273.7412296467126;288.96000000000004;276.06;271.56;276.86;350.86;310.46000000000004;271.36;279.36;300.06;287.46000000000004;303.76000000000005;375.86;292.56;288.86;347.76;360.76;264.26000000000005;243.1966462407574;268.67533136820026;273.7412296467126;311.76000000000005;10240000.0;3540000.0;3590000.0;1430000.0;3560000.0;3090000.0;10170000.0;0.04066666666666666;0.0;0.20016666666666666;0.03666666666666667;0.04416666666666667;0.08483333333333333;-0.0024792384610036835;19287.26953125;46250.1015625;3041.33081054688;85525.4296875;513652.0157966183;516362.066849115;285785.1981727336;285785.1981727336;255141.9450678465;430542.39183029096;453935.118180479;437845.99643053644;471996.43091952;531008.9890600382;487466.0958957589;437530.6787186241;449323.2256033016;469253.8443872472;452663.0308660199;272663.4394209324;506885.8067112493;458945.90446274553;453792.92581969226;312848.0458788934;367404.27001748665;459373.178428693;199779.01127522578;244556.29914917384;273.08652035980816;4201743.650533351;1809393.4864032534;411810.89429569186;1345936.818586127;0;63;0;70;115;112;9;3;207;202;2151376810905.8674;821630960260.2787;1809085975110.7354;47653.07486192135;9518.45279562713;-0.0;17750.240495882314;8415362.863169005;1590775.6220512644;5.553795026585875;895068.9171880025;1.0924932387607134;0.14262611963484614
9681;2019-07-11 14:07:45.111;1081;1095;344;343;254;35;168;30;-18;37;775;376;-20;57;269;148;306;1029;382;192;166;-88;1011;356;361;143;358;307;1004;184.0;-1.0;1316.0;386.0;260.0;63;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84811.7734375;19048.818359375;45832.40625;3022.68603515625;873.0;285403;745.0;-1.0;Calculated values ==>;1562846865.111;381.26;382.66;307.56;307.46000000000004;298.56;276.66;273.955091788801;289.96000000000004;276.16;271.36;276.86;350.66;310.76000000000005;271.16;278.86;300.06;287.96000000000004;303.76000000000005;376.06000000000006;292.36;289.76000000000005;347.66;360.46000000000004;264.36;243.1966462407574;268.43790593516167;273.955091788801;311.36;10110000.0;3560000.0;3610000.0;1430000.0;3579999.9999999995;3070000.0;10040000.0;0.03066666666666667;0.0;0.21933333333333332;0.06433333333333333;0.043333333333333335;0.07400000000000001;-0.002479746308337725;19048.818359375;45832.40625;3022.68603515625;84811.7734375;515349.13320528565;517888.5536164394;286947.641168335;286564.60236464936;257457.50120488077;430412.23801567365;455011.60331462673;437985.2681005028;471996.43091952;530950.7696556927;488026.8196212565;437671.5478804793;448998.0917314654;468977.3815912387;453028.4778228943;273175.0050564475;508209.78437767026;458352.99863763346;454728.989882783;312428.86344474956;366143.7379439427;459475.12376646604;199409.57346675653;250670.60410281597;272.94903341533814;4203162.890646837;1809712.9005578263;411861.41934716847;1346704.0449256478;0;63;0;70;115;112;9;3;207;202;2151592774905.9019;821716745960.2924;1809270744310.7646;52327.60235633501;16730.883735947977;-0.0;15100.32054771756;8416195.896617237;1590994.3300649838;5.553795026585875;895342.6262376301;1.2393808521656684;0.17594377405195846
9682;2019-07-11 14:08:45.142;1080;1094;346;345;258;35;177;30;-18;37;771;378;-20;58;269;150;306;1024;381;194;175;-88;1002;356;361;140;358;307;995;284.0;0.0;1265.0;176.0;245.0;61;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84530.40625;18898.13671875;45422.47265625;3041.7470703125;870.0;285404;743.0;-1.0;Calculated values ==>;1562846925.142;381.16;382.56000000000006;307.76000000000005;307.66;298.96000000000004;276.66;273.955091788801;290.86;276.16;271.36;276.86;350.26;310.96000000000004;271.16;278.96000000000004;300.06;288.16;303.76000000000005;375.56000000000006;292.56;290.66;347.46000000000004;360.16;264.36;242.56692532238324;268.43790593516167;273.955091788801;311.26000000000005;10020000.0;3560000.0;3610000.0;1400000.0;3579999.9999999995;3070000.0;9950000.0;0.04733333333333333;0.0;0.21083333333333334;0.029333333333333333;0.04083333333333334;0.08816666666666667;-0.0024802530353428224;18898.13671875;45422.47265625;3041.7470703125;84530.40625;515869.05350746744;518398.76307627634;288308.0922901326;287913.9080175979;258858.32448446492;430412.23801567365;456275.1894504466;437985.2681005028;472391.7460337592;530532.6438189453;488251.64555805107;437671.5478804793;449136.8774881625;468977.3815912387;453313.5623644761;273541.74817677727;508170.35661185;458627.51755640097;455995.526710799;311590.51834565785;364883.28560102184;459937.85502221505;200701.60094644764;241275.4958031637;273.4582688652191;4204574.804587351;1810029.2885656678;411911.9824003825;1347464.8951515362;0;63;0;70;115;112;9;3;207;202;2151809486815.5369;821801689825.1493;1809455039480.4543;50027.30649164663;7604.263452889178;-0.0;18931.149391689847;8417049.29488428;1591197.2277342107;5.553795026585875;895626.3683443652;1.1365801818168635;0.14201086013072836
9683;2019-07-11 14:09:45.112;1077;1089;343;342;258;35;186;30;-19;37;772;378;-21;55;269;151;306;1012;375;197;184;-88;1001;356;361;127;358;306;994;416.0;-1.0;1199.0;285.0;251.0;58;100;100;1;0;0;1;0;0;1;1;1;0;1;0;84257.53125;18878.740234375;45173.0078125;3069.7607421875;867.0;285405;742.0;-1.0;Calculated values ==>;1562846985.112;380.86;382.06000000000006;307.46000000000004;307.36;298.96000000000004;276.66;273.955091788801;291.76000000000005;276.16;271.26000000000005;276.86;350.36;310.96000000000004;271.06;278.66;300.06;288.26000000000005;303.76000000000005;374.36;292.86;291.56;347.36;359.86;264.36;239.71726792356844;268.3187672390254;273.955091788801;310.66;10010000.0;3560000.0;3610000.0;1270000.0;3579999.9999999995;3060000.0;9940000.0;0.06933333333333333;0.0;0.19983333333333334;0.0475;0.04183333333333333;0.11116666666666666;-0.0024807586403029066;18878.740234375;45173.0078125;3069.7607421875;84257.53125;515508.0561345127;517754.59494482394;287196.01853840123;286806.9574500515;258885.5306732721;430412.23801567365;457525.94569334446;438054.9754168444;474082.6425734972;530712.8310791965;488362.393401787;437742.05038880615;448905.6256390071;468977.3815912387;453455.83774682117;273583.16367329104;506452.46228230465;459038.22702066065;457249.07238962216;311171.3556482807;363622.9124696232;461908.25119004084;200146.10010445485;232904.0154371693;273.2398210720725;4205980.667450782;1810343.9384701066;411962.88616756175;1348219.4800079672;0;63;0;70;115;112;9;3;207;202;2152025978515.6401;821881749775.1875;1809638847530.542;47542.123583259185;12433.702176565335;-0.0;24939.692164547676;8417861.966929333;1591364.127289679;5.553795026585875;895991.7758956683;1.2651014474544893;0.155455437528197
9684;2019-07-11 14:10:45.133;1074;1086;343;342;256;35;189;31;-20;37;786;375;-22;51;270;151;306;1007;388;200;188;-86;994;356;362;126;358;305;987;479.0;-1.0;1415.0;296.0;256.0;58;74;100;1;0;0;1;0;0;1;1;1;0;1;0;83518.6953125;18783.7890625;44866.26953125;2860.38891601562;865.0;285406;739.0;-1.0;Calculated values ==>;1562847045.133;380.56000000000006;381.76;307.46000000000004;307.36;298.76000000000005;276.66;273.955091788801;292.06;276.26000000000005;271.16;276.86;351.76;310.66;270.96000000000004;278.26000000000005;300.16;288.26000000000005;303.76000000000005;373.86;293.16;291.96000000000004;347.06000000000006;359.66;264.56;239.4893008659735;268.19934244402924;273.955091788801;311.96000000000004;9940000.0;3560000.0;3620000.0000000005;1260000.0;3579999.9999999995;3050000.0;9870000.0;0.07983333333333334;0.0;0.23583333333333334;0.04933333333333333;0.042666666666666665;0.1225;-0.0024810950860628036;18783.7890625;44866.26953125;2860.38891601562;83518.6953125;515592.60777001706;517835.93911124935;287656.10509898164;287261.14438436914;258489.4042659604;430412.23801567365;457778.76280914614;438124.7295301388;474211.2612040692;532249.420264496;488136.50831215427;437812.597326149;448535.7928194581;469105.00981247745;453455.83774682117;273876.94049068063;506262.0884290267;459289.8238943861;457640.5186074551;309913.9067706182;362782.70746645995;462254.49176816654;200356.18403890153;230762.68715642602;273.3225238885772;4207379.29201733;1810657.9027294787;412012.3213775745;1348970.069932579;0;63;0;70;115;112;9;3;207;202;2152242954430.309;821957676340.0717;1809822211685.2622;56073.748645016785;12920.31651464374;-0.0;27792.53435275106;8418725.734742878;1591575.4847276711;5.553795026585875;896431.3649183026;1.4552089654516391;0.18471673766931743
9685;2019-07-11 14:11:45.113;1070;1083;343;342;256;36;187;32;-22;38;798;373;-24;40;270;151;306;1001;380;202;185;-83;991;357;362;129;359;303;983;423.0;-1.0;1527.0;267.0;250.0;58;43;98;1;0;0;1;0;0;1;1;1;0;1;0;82939.125;18465.125;44808.55859375;2714.54418945312;862.0;285407;738.0;-1.0;Calculated values ==>;1562847105.113;380.16;381.46000000000004;307.46000000000004;307.36;298.76000000000005;276.76000000000005;274.0616903277293;291.86;276.36;270.96000000000004;276.96000000000004;352.96000000000004;310.46000000000004;270.76000000000005;277.16;300.16;288.26000000000005;303.76000000000005;373.26;293.36;291.66;346.96000000000004;359.36;264.86;240.16925963744896;267.9596281332873;274.0616903277293;311.16;9910000.0;3570000.0000000005;3620000.0000000005;1290000.0;3590000.0;3030000.0;9830000.0;0.07050000000000001;0.0;0.2545;0.0445;0.041666666666666664;0.11216666666666666;-0.0024815988170881864;18465.125;44808.55859375;2714.54418945312;82939.125;515236.72599782585;517699.3597783869;287926.17230531655;287527.66948198754;258598.9144092145;430346.717906069;457502.1247446576;438264.37560948916;473921.41095746984;533648.3326277947;488134.1595040852;437953.82195464283;447376.48645180964;468966.6422690117;453283.0443037091;274004.9672412076;505682.8809985175;459562.71824716876;457224.88438570796;309494.7701623936;361522.46520663094;462103.7064473901;200811.24110707027;233171.9139147398;273.5056837767751;4208765.978137542;1810968.2068775592;412058.7636675429;1349717.111070447;0;63;0;70;115;112;9;3;207;202;2152460082030.3782;822034150840.096;1810004550885.3203;60431.822730865606;11627.514707644232;-0.0;25131.274854493597;8419696.290878065;1591779.981799502;5.553795026585875;896872.2496512554;1.472847742059572;0.18482970287651637
9686;2019-07-11 14:12:45.094;1067;1080;344;343;253;34;185;32;-21;39;802;372;-22;34;270;149;307;1000;379;205;184;-80;1000;355;360;131;357;306;993;150.0;-1.0;1602.0;262.0;264.0;46;29;98;1;0;0;1;0;0;1;1;1;0;1;0;82759.296875;18711.330078125;44496.51953125;2613.47534179688;859.0;285408;737.0;-1.0;Calculated values ==>;1562847165.094;379.86;381.16;307.56;307.46000000000004;298.46000000000004;276.56;273.8482719121499;291.66;276.36;271.06;277.06;353.36;310.36;270.96000000000004;276.56;300.16;288.06;303.86;373.16;293.66;291.56;346.86;359.06000000000006;265.16;240.61611355647437;268.3187672390254;273.8482719121499;311.06;10000000.0;3550000.0;3600000.0;1310000.0;3570000.0000000005;3060000.0;9930000.0;0.025;0.0;0.267;0.043666666666666666;0.044000000000000004;0.069;-0.00248210142140906;18711.330078125;44496.51953125;2613.47534179688;82759.296875;514128.1230556301;516533.2709477346;287652.6605253617;287260.80052286683;257453.580954695;430477.46260093397;457549.89371207694;437742.05038880615;473759.9231585776;533843.2764024136;487688.2581608369;437585.1090581189;445950.30100830784;469243.13556305086;453344.2061168296;273957.69155047083;504722.4837898;460283.3014425634;457411.71562222653;309075.640036128;360262.30078455864;462102.68802810507;200193.2657349926;255964.47400711206;273.25408197777006;4210146.361064367;1811277.912566298;412103.14977038867;1350461.0843909383;0;63;0;70;115;112;9;3;207;202;2152676613441.0461;822112126140.3364;1810187193030.8838;63425.52550256822;11436.711440132578;-0.0;13899.8596714429;8420728.10860408;1591972.1228207294;5.553795026585875;897197.4061078139;1.3485309917415054;0.18359174180126508
9687;2019-07-11 14:13:45.144;1068;1082;342;341;250;33;178;32;-20;39;801;371;-21;30;272;146;307;1007;375;204;177;-75;1000;354;360;133;357;307;994;189.0;-1.0;1570.0;256.0;266.0;38;24;98;1;0;0;1;0;0;1;1;1;0;1;0;82406.234375;18792.14453125;44032.703125;2583.23168945312;857.0;285409;736.0;-1.0;Calculated values ==>;1562847225.144;379.96000000000004;381.36;307.36;307.26000000000005;298.16;276.46000000000004;273.7412296467126;290.96000000000004;276.36;271.16;277.06;353.26;310.26000000000005;271.06;276.16;300.36;287.76000000000005;303.86;373.86;293.56;290.86;346.76;358.86;265.66;241.05796691057077;268.43790593516167;273.7412296467126;310.66;10000000.0;3540000.0;3600000.0;1330000.0;3570000.0000000005;3070000.0;9940000.0;0.0315;0.0;0.26166666666666666;0.042666666666666665;0.044333333333333336;0.07583333333333334;-0.002482435864131682;18792.14453125;44032.703125;2583.23168945312;82406.234375;514273.90047691565;516747.87477541575;286806.9574500515;286419.8251809661;256560.3018848387;430542.39183029096;456579.465419306;437671.5478804793;473501.00995365425;533665.1505100889;487464.0971456233;437514.20447033056;445180.40119705;469497.6653810156;453090.7323638435;273957.69155047083;505699.625137682;460147.9425315409;456440.2180442986;308656.51637580903;359422.2341604596;462301.5791346961;200024.09281440594;250758.69060139876;273.18314735805615;4211523.887473213;1811590.7019619236;412146.4917505246;1351199.4426987558;0;63;0;70;115;112;9;3;207;202;2152892793440.8745;822191392140.2734;1810371246280.7375;62184.417408955866;11190.506082999045;-0.0;15597.51583108657;8421775.73041878;1592160.8401000607;5.553795026585875;897443.422413025;1.360266808214823;0.1802700420246033
9688;2019-07-11 14:14:48.095;1069;1083;342;341;249;34;175;32;-18;39;800;370;-20;32;271;146;307;1012;377;202;174;-69;1012;355;360;134;357;308;1006;215.0;-1.0;1622.0;287.0;259.0;36;21;98;1;0;0;1;0;0;1;1;1;0;1;0;83005.1875;18944.13671875;44467.421875;2563.2431640625;853.0;285410;734.0;-1.0;Calculated values ==>;1562847288.095;380.06000000000006;381.46000000000004;307.36;307.26000000000005;298.06;276.56;273.8482719121499;290.66;276.36;271.36;277.06;353.16;310.16;271.16;276.36;300.26000000000005;287.76000000000005;303.86;374.36;293.36;290.56;346.56000000000006;358.46000000000004;266.26000000000005;241.2770596917726;268.5567601203482;273.8482719121499;310.86;10120000.0;3550000.0;3600000.0;1340000.0;3570000.0000000005;3080000.0;10060000.0;0.035833333333333335;0.0;0.2703333333333333;0.04783333333333333;0.043166666666666666;0.079;-0.0024831032428049484;18944.13671875;44467.421875;2563.2431640625;83005.1875;513521.02058834746;516008.8103432742;286062.01332810754;285684.02189939923;255973.540020932;430477.46260093397;456161.252676308;437758.51091407164;473371.24222306634;533486.862226083;487239.50036642636;437443.34373287327;445271.23071639397;469370.4459139141;452916.94290649064;273463.0010929022;505491.6797564993;459876.824148246;456021.5327257621;307818.28838856175;357742.2034104033;462750.32648157695;200274.6244229112;247150.01203144673;273.2861033597081;4212970.111697428;1811920.6376063726;412191.4883808546;1351973.2164996837;0;63;0;70;115;112;9;3;207;202;2153119417040.7852;822275431725.2404;1810564820605.6614;64199.81064811037;12555.087748472844;-0.0;16500.850134850916;8422880.732298959;1592368.4524440463;5.553795026585875;897724.0646679036;1.4135055513128711;0.18937547880762845
9689;2019-07-11 14:15:45.115;1073;1088;345;344;250;34;176;33;-18;39;798;370;-20;34;272;146;307;1021;385;200;175;-62;1023;355;360;135;357;308;1017;466.0;-1.0;1708.0;277.0;258.0;34;21;98;1;0;0;1;0;0;1;1;1;0;1;0;83510.078125;19099.521484375;44878.90625;2569.10668945312;850.0;285411;733.0;-1.0;Calculated values ==>;1562847345.115;380.46000000000004;381.96000000000004;307.66;307.56;298.16;276.56;273.8482719121499;290.76000000000005;276.46000000000004;271.36;277.06;352.96000000000004;310.16;271.16;276.56;300.36;287.76000000000005;303.86;375.26;293.16;290.66;346.46000000000004;358.16;266.96000000000004;241.49495122638035;268.5567601203482;273.8482719121499;311.66;10230000.0;3550000.0;3600000.0;1350000.0;3570000.0000000005;3080000.0;10170000.0;0.07766666666666668;0.0;0.2846666666666666;0.04616666666666667;0.043000000000000003;0.12066666666666667;-0.0024836024562703164;19099.521484375;44878.90625;2569.10668945312;83510.078125;513285.07721203746;515925.8714474487;286534.06915437966;286158.80366579373;255989.74339329405;430477.46260093397;456300.8141213988;437758.51091407164;473241.2657668606;533278.1333560388;487239.50036642636;437443.34373287327;445559.1329363517;469497.6653810156;452916.94290649064;273025.9587964894;505977.5544632105;459605.1665242781;456161.252676308;307399.1840295507;356482.2694418079;463299.6932069692;200586.20038406222;231214.03207293228;273.408585104935;4214288.820092256;1812221.922243875;412232.1337403754;1352680.789781348;0;63;0;70;115;112;9;3;207;202;2153324689040.7166;822352123625.2147;1810740442205.6025;67515.05106420934;12128.60625199087;-0.0;27143.63128614067;8423923.840828449;1592563.9335873013;5.553795026585875;898069.7047137081;1.6046768603361574;0.20400256755812227
9690;2019-07-11 14:16:45.146;1077;1091;342;342;253;34;178;33;-18;39;795;371;-19;35;272;148;307;1024;376;200;177;-53;1013;355;360;136;357;309;1007;181.0;0.0;1974.0;280.0;258.0;27;21;98;1;0;0;1;0;0;1;1;1;0;1;0;82485.328125;18959.45703125;44077.46875;2560.29638671875;848.0;285412;731.0;-1.0;Calculated values ==>;1562847405.146;380.86;382.26;307.36;307.36;298.46000000000004;276.56;273.8482719121499;290.96000000000004;276.46000000000004;271.36;277.06;352.66;310.26000000000005;271.26000000000005;276.66;300.36;287.96000000000004;303.86;375.56000000000006;293.16;290.86;346.26;357.96000000000004;267.86;241.71165711629368;268.67533136820026;273.8482719121499;310.76000000000005;10130000.0;3550000.0;3600000.0;1360000.0;3570000.0000000005;3090000.0;10070000.0;0.030166666666666668;0.0;0.32899999999999996;0.04666666666666666;0.043000000000000003;0.07316666666666667;-0.0024839346354032124;18959.45703125;44077.46875;2560.29638671875;82485.328125;514617.5079263614;517093.28638517635;286001.73792350345;286001.73792350345;257093.08464812755;430477.46260093397;456579.465419306;437530.6787186241;473111.07959547755;532890.6486585067;487240.3580306332;437372.52749135875;445506.6431651295;469497.6653810156;453201.96316929616;273422.63823034056;507223.49015443627;459605.1665242781;456440.2180442986;306560.99450073834;355642.35560766177;464049.21877327026;200667.7272031403;250818.46698868397;273.4405944452939;4215672.829844452;1812539.244262684;412274.9008508681;1353422.4759117137;0;63;0;70;115;112;9;3;207;202;2153540800640.3525;822433465630.0778;1810925637840.2908;77927.91104859416;12291.136273272732;-0.0;15044.658118902471;8425136.491723433;1592767.5365818937;5.553795026585875;898421.455435515;1.6046976070302232;0.2169459094481225
9691;2019-07-11 14:17:45.087;1078;1092;342;341;250;34;184;33;-16;39;793;371;-18;36;273;148;307;1024;374;202;182;-44;1021;355;360;137;358;310;1015;285.0;-1.0;1860.0;278.0;266.0;23;21;100;1;0;0;1;0;0;1;1;1;0;1;0;82999.4921875;19295.5546875;44314.3984375;2575.5947265625;705.0;285413;680.0;1034.0;Calculated values ==>;1562847465.087;380.96000000000004;382.36;307.36;307.26000000000005;298.16;276.56;273.8482719121499;291.56;276.46000000000004;271.56;277.06;352.46000000000004;310.26000000000005;271.36;276.76000000000005;300.46000000000004;287.96000000000004;303.86;375.56000000000006;293.36;291.36;341.16;343.66;268.76000000000005;241.92719264551067;268.7936212382143;273.8482719121499;310.56;10210000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;3100000.0;10150000.0;0.0475;0.0;0.31;0.04633333333333333;0.044333333333333336;0.09183333333333334;2.591555898507027;19295.5546875;44314.3984375;2575.5947265625;82999.4921875;514169.2325641308;516653.5053551305;285528.9114573755;285157.2120540295;256038.17825481758;430477.46260093397;457411.71562222653;437618.5379703155;472980.6827117325;532607.2312891006;487128.2922051874;437301.7563972805;445454.24038795667;469487.34316061536;453201.96316929616;273104.30221804476;506590.57533513376;459876.824148246;457134.9086187424;285195.4229665811;295666.80309349706;464799.75688044686;200771.1194431886;241688.67420865817;273.4811652170871;4217050.513957206;1812857.7225483574;412317.6578576935;1354158.3504825104;0;63;0;70;115;112;9;3;207;202;2153756588240.2976;822515285095.0569;1811111155235.2437;73422.69974340934;12233.326867926298;-0.0;19785.14585999274;8426396.506578874;1592971.7061436677;5.553795026585875;898711.4183910383;1.5931147492773852;0.20705811295072024
9692;2019-07-11 14:18:45.117;1080;1093;345;344;252;37;178;35;-15;40;792;369;-17;37;272;148;307;1028;377;201;176;-35;1007;359;364;138;361;309;998;223.0;-1.0;2161.0;370.0;240.0;39;22;98;1;0;0;1;0;0;1;1;1;0;1;0;82984.0;18832.724609375;44487.3984375;2561.48950195312;654.0;285414;648.0;1192.0;Calculated values ==>;1562847525.117;381.16;382.46000000000004;307.66;307.56;298.36;276.86;274.27422755570615;290.96000000000004;276.66;271.66;277.16;352.36;310.06;271.46000000000004;276.86;300.36;287.96000000000004;303.86;375.96000000000004;293.26000000000005;290.76000000000005;337.96000000000004;338.56000000000006;269.66;242.14157278889297;268.67533136820026;274.27422755570615;310.86;10070000.0;3590000.0;3640000.0;1380000.0;3610000.0;3090000.0;9980000.0;0.03716666666666667;0.0;0.36016666666666663;0.06166666666666667;0.04;0.07716666666666666;2.996283308025227;18832.724609375;44487.3984375;2561.48950195312;82984.0;515499.4646590045;518037.33060694684;287717.3522774742;287327.67605069315;257034.6514361294;430214.79039162316;455918.2756450069;438003.16910024424;472947.9820155742;532577.2369403733;487014.46483289474;437688.5006598165;445794.276142949;468945.52311177674;452505.1438823547;273666.77384925704;508531.24198990373;459110.1879763642;455636.81812904833;271797.11229066993;274308.8830629234;465551.30092775595;201764.3367867266;246318.8156588204;273.88758580631566;4218434.401328156;1813175.6170781062;412360.48829759844;1354898.7354665434;0;63;0;70;115;112;9;3;207;202;2153973896841.0571;822597826345.3453;1811296948085.893;85085.35277158525;16266.86278869681;-0.0;16152.372523952588;8427718.067471337;1593209.3264757602;5.553795026585875;899011.0474516117;1.7835718273766628;0.24659694655583392
9693;2019-07-11 14:19:45.108;1075;995;343;342;260;38;182;37;-15;41;791;369;-17;38;270;153;307;969;380;200;181;-26;986;358;363;139;360;311;980;93.0;-1.0;1837.0;209.0;244.0;42;26;98;1;0;0;1;0;0;1;1;1;0;1;0;82037.328125;18644.33984375;43620.10546875;2611.912109375;706.0;285415;665.0;1203.0;Calculated values ==>;1562847585.108;380.66;372.66;307.46000000000004;307.36;299.16;276.96000000000004;274.1680685717883;291.36;276.86;271.66;277.26000000000005;352.26;310.06;271.46000000000004;276.96000000000004;300.16;288.46000000000004;303.86;370.06000000000006;293.16;291.26000000000005;339.66;343.76;270.56;242.35481222062532;268.91163127593666;274.1680685717883;311.16;9860000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3110000.0;9800000.0;0.015500000000000002;0.0;0.3061666666666667;0.034833333333333334;0.04066666666666666;0.05616666666666666;3.0149503569151834;18644.33984375;43620.10546875;2611.912109375;82037.328125;516330.0506065107;505023.2020184077;288132.3040541816;287731.057331599;259868.18572899012;430280.9020939914;456643.7635023736;437548.62350390764;472915.35137376806;532323.5022770038;486789.6598298486;437231.03110804653;445546.4179622271;468828.0317483648;453395.3457919151;274560.39432021376;501071.0785205465;459131.61449609476;456504.1082933979;278914.2836208781;296085.73418796173;466303.84453548567;201850.41779471116;264321.57579860074;273.91666441745986;4219809.372784428;1813487.8791018906;412403.5935108956;1355632.854530612;0;63;0;70;115;112;9;3;207;202;2154191964125.8284;822680913880.2582;1811482920185.698;72162.933981299;9211.794364803647;-0.0;10794.252241791106;8429028.273299212;1593421.6167701618;5.553795026585875;899235.5689744764;1.4206867378287213;0.19539036671696938
9694;2019-07-11 14:20:45.108;1065;917;342;341;256;37;191;37;-13;41;790;371;-15;40;270;153;307;901;379;203;189;-18;991;358;364;136;361;312;985;209.0;-1.0;1968.0;134.0;254.0;43;20;98;1;0;0;1;0;0;1;1;1;0;1;0;82365.6796875;18722.7109375;43963.53515625;2572.23754882812;757.0;285416;716.0;1208.0;Calculated values ==>;1562847645.108;379.66;364.86;307.36;307.26000000000005;298.76000000000005;276.86;274.1680685717883;292.26000000000005;276.86;271.86;277.26000000000005;352.16;310.26000000000005;271.66;277.16;300.16;288.46000000000004;303.86;363.26;293.46000000000004;292.06;344.76;348.86;271.36;241.71165711629368;269.02936301313275;274.1680685717883;311.06;9910000.0;3579999.9999999995;3640000.0;1360000.0;3610000.0;3120000.0;9850000.0;0.034833333333333334;0.0;0.328;0.022333333333333334;0.042333333333333334;0.07716666666666666;3.0181950244940947;18722.7109375;43963.53515625;2572.23754882812;82365.6796875;514511.71110332105;492476.4729794839;287393.75252987584;286999.1191760956;258544.0244159255;430280.9020939914;457732.2313946309;437637.45612594887;473306.2826088756;532144.1455586192;486903.7659252001;437319.724394416;445639.04230116797;468689.177056728;453395.3457919151;274341.8358227331;489887.94394299923;459384.05359044083;457454.86558595806;300275.376401361;317459.4925940039;467517.45956333395;202160.76635374659;248919.2512106296;274.03757297014295;4221179.397849533;1813799.2711917344;412446.7947580473;1356362.718202487;0;63;0;70;115;112;9;3;207;202;2154410064125.8284;822763413880.2582;1811669820185.698;77236.35424528235;5926.299481680784;-0.0;16091.998242629512;8430273.267367767;1593547.7675522158;5.553795026585875;899459.6210618466;1.5209463418306215;0.1957421904260204
9695;2019-07-11 14:21:45.108;1061;913;343;342;253;36;186;37;-11;41;791;371;-13;38;269;150;307;879;378;205;185;-11;1007;357;363;139;360;315;1001;-2.0;-1.0;2270.0;190.0;267.0;42;25;98;1;0;0;1;0;0;1;1;1;0;1;0;83312.1484375;19025.767578125;44591.41015625;2637.08666992188;788.0;285417;746.0;1212.0;Calculated values ==>;1562847705.108;379.26;364.46000000000004;307.46000000000004;307.36;298.46000000000004;276.76000000000005;274.0616903277293;291.76000000000005;276.86;272.06;277.26000000000005;352.26;310.26000000000005;271.86;276.96000000000004;300.06;288.16;303.86;361.06000000000006;293.66;291.66;347.76;351.96000000000004;272.06;242.35481222062532;269.38090353596624;274.0616903277293;310.96000000000004;10070000.0;3570000.0000000005;3629999.9999999995;1390000.0;3600000.0;3150000.0;10010000.0;0.0;0.0;0.3783333333333333;0.03166666666666666;0.0445;0.0445;3.0223193422891645;19025.767578125;44591.41015625;2637.08666992188;83312.1484375;512722.93093539163;490371.65812132653;286750.9736432129;286367.4627190805;257246.13113073452;430346.717906069;457200.82393779146;437269.4612400554;472915.35137376806;532024.5566854752;486565.98358738114;436948.6013565401;444755.29664010153;468699.94687233196;453140.38140994735;273666.77384925704;484726.0378895489;459814.3699412001;457061.7909713768;312848.0458788934;330459.8814860452;467792.18030986487;201838.79084818065;286750.9736432129;273.90761506594026;4222560.046417241;1814113.8418460311;412490.20579320355;1357100.6760800912;0;63;0;70;115;112;9;3;207;202;2154628164125.8284;822845913880.2582;1811857920185.698;89071.27029825927;8421.857332953332;-0.0;7578.831371103292;8431659.164238963;1593667.335525671;5.553795026585875;899656.8779752944;1.5858897528639913;0.2208801785660209
9696;2019-07-11 14:22:45.119;1062;923;343;342;250;36;176;37;-8;41;794;370;-10;41;270;148;307;879;376;204;175;-5;1019;356;362;140;359;317;1014;-2.0;-1.0;1877.0;134.0;263.0;40;30;98;1;0;0;1;0;0;1;1;1;0;1;0;83926.21875;19230.080078125;45030.72265625;2684.61181640625;806.0;285418;765.0;1216.0;Calculated values ==>;1562847765.119;379.36;365.46000000000004;307.46000000000004;307.36;298.16;276.76000000000005;273.955091788801;290.76000000000005;276.86;272.36;277.26000000000005;352.56000000000006;310.16;272.16;277.26000000000005;300.16;287.96000000000004;303.86;361.06000000000006;293.56;290.66;349.66;353.76;272.66;242.56692532238324;269.6138998590099;273.955091788801;310.76000000000005;10190000.0;3560000.0;3620000.0000000005;1400000.0;3590000.0;3170000.0;10140000.0;0.0;0.0;0.31283333333333335;0.022333333333333334;0.04383333333333333;0.04383333333333333;3.0288042649105216;19230.080078125;45030.72265625;2684.61181640625;83926.21875;511962.448804939;490821.2856450578;285961.14761645166;285587.12421570794;256062.4776132975;430412.23801567365;455969.6482529023;437290.9127339255;472784.61766108364;532189.7386355562;486226.1072490025;436969.1101896967;444796.79582029325;468966.6422690117;453028.4778228943;273183.1358660524;483468.15971118567;459835.06171152263;455829.3850296311;320813.78693149507;338011.6871214325;468248.0702149028;201669.97270665842;285961.14761645166;273.83726285989167;4223953.954978293;1814432.699022498;412534.56141090166;1357847.664108544;0;63;0;70;115;112;9;3;207;202;2154845704000.531;822929629225.1438;1812047554945.4387;73710.0840718634;5953.577511017458;-0.0;7445.891073277697;8433015.924217263;1593787.1527783435;5.553795026585875;899782.1069499301;1.301202677445247;0.17702752094046134
9697;2019-07-11 14:23:45.140;1067;933;342;341;252;38;175;37;-9;41;796;370;-11;43;270;149;307;884;380;201;173;-1;1010;359;364;140;361;316;1003;205.0;-2.0;1925.0;236.0;245.0;50;33;98;1;0;0;1;0;0;1;1;1;0;1;0;84067.1328125;19093.15234375;45156.953125;2702.74536132812;818.0;285419;778.0;1217.0;Calculated values ==>;1562847825.14;379.86;366.46000000000004;307.36;307.26000000000005;298.36;276.96000000000004;274.27422755570615;290.66;276.86;272.26000000000005;277.26000000000005;352.76;310.16;272.06;277.46000000000004;300.16;288.06;303.86;361.56000000000006;293.26000000000005;290.46000000000004;350.96000000000004;354.96000000000004;273.06;242.56692532238324;269.49753711883926;274.27422755570615;311.16;10100000.0;3590000.0;3640000.0;1400000.0;3610000.0;3160000.0;10030000.0;0.034166666666666665;0.0;0.32083333333333336;0.03933333333333333;0.04083333333333334;0.07500000000000001;3.028938319337029;19093.15234375;45156.953125;2702.74536132812;84067.1328125;513377.7496668467;493431.0269621827;286244.45863899146;285864.2668092941;256907.12222164212;430214.79039162316;455495.84257983865;437360.1158524067;472784.61766108364;532474.1794795507;486339.24026916915;437039.1322159168;445287.6128020028;468689.177056728;452648.96075887873;273544.1160602688;485376.77067054494;459110.1879763642;455213.39265390526;326265.46416910045;343047.5905507172;468644.2581567397;202345.09517339148;248023.63750466253;274.11384670001866;4225354.389558682;1814752.1710695566;412579.47176728444;1358599.491122615;0;63;0;70;115;112;9;3;207;202;2155063580231.0642;823013658625.3494;1812237521410.9036;75400.65246785073;10474.433744011698;-0.0;15539.231636193206;8434258.948597783;1593924.1007875034;5.553795026585875;899973.7166795857;1.5147124669185246;0.2034110694535289
9698;2019-07-11 14:24:45.110;1067;938;339;339;255;38;181;38;-10;42;797;370;-12;43;270;153;308;881;379;200;180;1;1005;359;364;139;361;315;999;261.0;-1.0;1981.0;194.0;255.0;55;34;100;1;0;0;1;0;0;1;1;1;0;1;0;84081.9921875;19175.681640625;45247.21875;2698.98559570312;826.0;285420;786.0;1214.0;Calculated values ==>;1562847885.11;379.86;366.96000000000004;307.06;307.06;298.66;276.96000000000004;274.27422755570615;291.26000000000005;276.96000000000004;272.16;277.36;352.86;310.16;271.96000000000004;277.46000000000004;300.16;288.46000000000004;303.96000000000004;361.26;293.16;291.16;351.76;355.76;273.26000000000005;242.35481222062532;269.38090353596624;274.27422755570615;311.06;10050000.0;3590000.0;3640000.0;1390000.0;3610000.0;3150000.0;9990000.0;0.0435;0.0;0.33016666666666666;0.03233333333333333;0.042499999999999996;0.086;3.0198919948117693;19175.681640625;45247.21875;2698.98559570312;84081.9921875;513753.1533473246;494586.1725089321;285347.3885683353;285347.3885683353;257876.71587408904;430214.79039162316;456339.24340671574;437429.3724414259;473013.37450241524;532653.5117604573;486452.23883676424;437109.2053401759;445484.6151463718;468689.177056728;453222.3871060954;274081.18785376754;485255.7738845566;458973.0432833828;456199.0819308778;329620.94006798224;346405.4846687502;468979.26049217995;202436.8093540417;243410.0607099426;274.14950065749485;4226754.931640762;1815070.9185648363;412624.46368455666;1359352.4825348896;0;63;0;70;115;112;9;3;207;202;2155281871030.3005;823097316775.0566;1812426726760.2417;77586.71124601802;8618.205920133136;-0.0;18299.855825000428;8435533.205843592;1594083.1265648163;5.553795026585875;900255.5680779119;1.5569403549304006;0.2019088020681326
9699;2019-07-11 14:25:45.090;1065;940;338;337;252;38;183;39;-10;42;798;370;-12;42;270;151;308;880;375;201;182;3;1003;359;364;138;361;314;996;293.0;-1.0;1789.0;129.0;254.0;60;34;100;1;0;0;1;0;0;1;1;1;0;1;0;84209.1875;19074.458984375;45390.90234375;2694.17333984375;832.0;285421;794.0;1216.0;Calculated values ==>;1562847945.09;379.66;367.16;306.96000000000004;306.86;298.36;276.96000000000004;274.27422755570615;291.46000000000004;277.06;272.16;277.36;352.96000000000004;310.16;271.96000000000004;277.36;300.16;288.26000000000005;303.96000000000004;361.16;293.26000000000005;291.36;352.56000000000006;356.36;273.46000000000004;242.14157278889297;269.2639976450953;274.27422755570615;310.66;10030000.0;3590000.0;3640000.0;1380000.0;3610000.0;3140000.0;9960000.0;0.04883333333333333;0.0;0.2981666666666667;0.021500000000000002;0.042333333333333334;0.09116666666666667;3.0236738129435086;19074.458984375;45390.90234375;2694.17333984375;84209.1875;513610.8650440262;495168.8987433747;285148.8281530468;284770.56632418203;257086.0832312709;430214.79039162316;456619.08803079533;437657.84923729487;473143.7464358393;532832.6778699801;486565.1033864668;437339.1761139985;445536.0002564247;468689.177056728;452936.0397022327;274165.0024672208;485376.0402251918;459110.1879763642;456479.2451093168;332976.8817968329;348924.2399968048;469313.27648880874;202534.59376770107;240896.59657186526;274.1874910275039;4228156.890663104;1815389.563486422;412669.39169470343;1360107.5484383523;0;63;0;70;115;112;9;3;207;202;2155500198230.3699;823180389075.083;1812615363860.3018;70105.91733918388;5735.741678503816;-0.0;19653.951458330997;8436763.567491557;1594202.7029227663;5.553795026585875;900571.744378131;1.4219218603604267;0.17484479894755997
9700;2019-07-11 14:26:45.141;1062;942;336;335;250;38;181;39;-11;42;799;368;-13;41;270;150;308;879;377;201;179;4;1001;360;365;138;362;313;994;310.0;0.0;1782.0;165.0;260.0;67;34;100;1;0;0;1;0;0;1;1;1;0;1;0;84456.6015625;19041.9609375;45666.30078125;2683.6015625;837.0;285422;800.0;1214.0;Calculated values ==>;1562848005.141;379.36;367.36;306.76000000000005;306.66;298.16;276.96000000000004;274.38016830617;291.26000000000005;277.06;272.06;277.36;353.06000000000006;309.96000000000004;271.86;277.26000000000005;300.16;288.16;303.96000000000004;361.06000000000006;293.26000000000005;291.06;353.16;356.86;273.56;242.14157278889297;269.14681796795327;274.38016830617;310.86;10010000.0;3600000.0;3650000.0;1380000.0;3620000.0000000005;3130000.0;9940000.0;0.051666666666666666;0.0;0.297;0.0275;0.043333333333333335;0.095;3.017703641380751;19041.9609375;45666.30078125;2683.6015625;84456.6015625;513322.57454007945;495661.70653696347;284511.9943460809;284135.78371589293;256560.3018848387;430148.3826014536;456173.9696025402;437726.80943762243;473143.7464358393;533011.6784421041;486450.77250661614;437408.94190281845;445587.4761708984;468550.0769906653;452617.9766110549;274249.37508224946;485400.48614388966;458951.5699418567;455892.78231350397;335494.14909123123;351023.42510137823;469411.85696526687;202746.63696641935;240043.11577117725;274.2744124031961;4229563.6336240675;1815707.470311038;412714.24457821687;1360867.0034544116;0;63;0;70;115;112;9;3;207;202;2155719084125.801;823263259455.2462;1812803623745.6726;69789.11122394732;7333.293549968307;-0.0;20505.71832152104;8437930.350321667;1594311.7041222178;5.553795026585875;900906.6927579503;1.4486633599667678;0.18074809871907482
9701;2019-07-11 14:27:45.111;1060;945;337;336;249;37;175;38;-12;43;800;367;-14;41;271;149;308;882;391;201;174;4;1003;358;363;137;360;313;996;210.0;0.0;1668.0;104.0;253.0;67;30;100;1;0;0;1;0;0;1;1;1;0;1;0;84579.5;19097.6875;45844.96875;2655.41479492188;842.0;285423;805.0;1214.0;Calculated values ==>;1562848065.111;379.16;367.66;306.86;306.76000000000005;298.06;276.86;274.1680685717883;290.66;276.96000000000004;271.96000000000004;277.46000000000004;353.16;309.86;271.76000000000005;277.26000000000005;300.26000000000005;288.06;303.96000000000004;361.36;293.26000000000005;290.56;353.66;357.36;273.56;241.92719264551067;269.14681796795327;274.1680685717883;312.26000000000005;10030000.0;3579999.9999999995;3629999.9999999995;1370000.0;3600000.0;3130000.0;9960000.0;0.035;0.0;0.27799999999999997;0.017333333333333333;0.042166666666666665;0.07716666666666666;3.016702766233524;19097.6875;45844.96875;2655.41479492188;84579.5;512878.54593949317;495961.55527604406;284770.56632418203;284394.0517398857;256222.10429549587;430280.9020939914;455662.82465649385;437568.04326289374;473371.616014766;533116.3351297664;486337.1806293289;437249.5021140777;445587.4761708984;468956.02269969863;452823.4905160512;274165.0024672208;485711.61737282766;459268.44399813557;455522.04257374874;337592.078488485;353122.8147616358;469547.9199074341;202295.7849651695;247362.99810519145;274.0900992879858;4230971.563487337;1816025.1417996336;412758.7141353151;1361629.2160705794;0;63;0;70;115;112;9;3;207;202;2155937374925.9053;823345718205.2855;1812991329845.7622;65405.68780676733;4632.370338999252;-0.0;16062.939598157003;8439056.410335798;1594411.368131074;5.553795026585875;901211.2792046849;1.2737197439658552;0.16562565462809184
