;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9702;2019-07-11 14:28:45.102;1060;947;336;335;251;36;177;37;-13;42;801;367;-15;39;272;150;308;882;396;202;175;5;1004;357;363;136;359;312;997;-2.0;-1.0;1973.0;170.0;256.0;64;26;100;1;0;0;1;0;0;1;1;1;0;1;0;84420.59375;19048.62890625;45611.48828125;2616.31323242188;847.0;285424;810.0;1216.0;Calculated values ==>;1562848125.102;379.16;367.86;306.76000000000005;306.66;298.26000000000005;276.76000000000005;274.0616903277293;290.86;276.86;271.86;277.36;353.26;309.86;271.66;277.06;300.36;288.16;303.96000000000004;361.36;293.36;290.66;354.16;357.86;273.66;241.71165711629368;269.02936301313275;274.0616903277293;312.76000000000005;10040000.0;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3120000.0;9970000.0;0.0;0.0;0.32883333333333337;0.028333333333333332;0.042666666666666665;0.042666666666666665;3.0206662515469915;19048.62890625;45611.48828125;2616.31323242188;84420.59375;512802.9216491397;496190.5884438886;284335.46646504104;283961.37029856903;256771.93555340276;430346.717906069;455943.89776123053;437637.45612594887;473403.85947104497;533295.1026270596;486450.1900949734;437319.724394416;445494.4773642259;469222.07547389006;453140.38140994735;274123.02586071426;485615.76170365274;459405.1334793091;455662.82465649385;339690.1980837097;355222.41127806646;469781.98110882204;201947.16639325419;284335.46646504104;273.9498536055338;4232379.686350326;1816342.9800864568;412802.63861250354;1362391.2388911357;0;63;0;70;115;112;9;3;207;202;2156155142255.6768;823427605920.1996;1813178801720.5654;77502.8236071011;7588.653083607755;-0.0;7309.96728283532;8440247.13596069;1594513.1947165427;5.553795026585875;901406.0242123553;1.3734593734655443;0.19966854657572464
9703;2019-07-11 14:29:45.132;1060;949;335;334;250;36;177;37;-14;42;801;368;-16;37;272;150;308;881;377;202;176;5;995;357;363;136;359;311;989;158.0;0.0;1922.0;224.0;259.0;65;22;100;1;0;0;1;0;0;1;1;1;0;1;0;83998.6796875;18881.533203125;45354.6171875;2584.716796875;850.0;285425;815.0;1212.0;Calculated values ==>;1562848185.132;379.16;368.06000000000006;306.66;306.56;298.16;276.76000000000005;274.0616903277293;290.86;276.86;271.76000000000005;277.36;353.26;309.96000000000004;271.56;276.86;300.36;288.16;303.96000000000004;361.26;293.36;290.76000000000005;354.66;358.16;273.66;241.71165711629368;268.91163127593666;274.0616903277293;310.86;9950000.0;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3110000.0;9890000.0;0.026333333333333334;0.0;0.3203333333333333;0.037333333333333336;0.043166666666666666;0.0695;3.0101261769996226;18881.533203125;45354.6171875;2584.716796875;83998.6796875;513482.89164141234;497200.60280037415;284431.61216232984;284053.5478420781;256688.4102346957;430346.717906069;455943.89776123053;437706.9197206977;473403.85947104497;533369.1854920768;486676.38259227655;437389.9950341223;445401.9251867539;469222.07547389006;453140.38140994735;274505.9147081466;486214.80907955125;459405.1334793091;455803.4427082957;341788.5100793522;356482.2694418079;469781.98110882204;201882.35585922803;253153.95629688597;273.9245977315229;4233783.882041942;1816659.2228128929;412846.00220035214;1363149.66879512;0;63;0;70;115;112;9;3;207;202;2156373051155.573;823509246720.1606;1813365795170.4763;75542.46862362411;10001.586009318176;-0.0;14084.139305592978;8441523.151084056;1594659.85333491;5.553795026585875;901584.3975759513;1.4909742739341827;0.19991128967436841
9704;2019-07-11 14:30:45.123;1016;914;332;329;228;61;74;55;-3;46;802;367;-5;37;249;133;308;762;371;75;74;5;897;380;386;139;380;325;882;-2.0;-1.0;2204.0;117.0;533.0;78;27;100;1;0;0;1;1;1;0;1;1;0;1;0;88803.5390625;17586.970703125;51554.51171875;2728.46484375;832.0;285426;810.0;1210.0;Calculated values ==>;1562848245.123;374.76;364.56000000000006;306.36;306.06;295.96000000000004;279.26000000000005;276.4546675782219;280.56;278.66;272.86;277.76000000000005;353.36;309.86;272.66;276.86;298.06;286.46000000000004;303.96000000000004;349.36;280.66;280.56;354.16;356.36;273.66;242.35481222062532;270.5352231155435;276.4546675782219;310.26000000000005;8970000.0;3800000.0;3860000.0;1390000.0;3800000.0;3250000.0;8820000.0;0.0;0.0;0.36733333333333335;0.0195;0.08883333333333333;0.08883333333333333;3.0087543697875363;17586.970703125;51554.51171875;2728.46484375;88803.5390625;514660.24981767323;501165.3792383137;291627.44804418896;290125.66567716154;253080.07705508222;428757.65804586536;435127.63485134207;436246.0690726171;473405.2944016503;532434.0267344979;484970.4395748031;435915.3297056174;442573.5992257042;463186.5806336911;446386.78701314;279655.28651342227;477134.2519200988;435311.1346458002;435127.63485134207;339690.1980837097;348924.2399968048;469374.27755306003;207988.76293129625;291627.44804418896;276.378131672979;4235223.684527242;1816963.081426163;412890.27207250055;1363957.1237320805;0;63;0;70;116;113;9;3;207;202;2156597717450.3372;823591734345.0741;1813556566550.2761;83846.51712257853;5097.017535124393;-0.0;12747.599928035434;8442851.193394316;1594785.6561577274;5.553795026585875;901807.9618629896;1.4149326450720336;0.1817781642128449
9705;2019-07-11 14:31:45.124;959;887;347;346;230;53;110;54;0;50;807;366;-2;41;249;119;308;780;375;71;107;5;949;377;383;135;377;324;935;87.0;-1.0;2371.0;142.0;508.0;99;20;100;1;0;0;1;1;1;0;1;1;0;1;0;93800.640625;18402.51953125;55777.38671875;2676.771484375;823.0;285427;796.0;1207.0;Calculated values ==>;1562848305.124;369.06000000000006;361.86;307.86;307.76000000000005;296.16;278.46000000000004;276.14872888175563;284.16;278.56;273.16;278.16;353.86;309.76000000000005;272.96000000000004;277.26000000000005;298.06;285.06;303.96000000000004;351.16;280.26000000000005;283.86;352.76;355.46000000000004;273.66;241.49495122638035;270.42097587401844;276.14872888175563;310.66;9490000.0;3770000.0000000005;3829999.9999999995;1350000.0;3770000.0000000005;3240000.0;9350000.0;0.0145;0.0;0.39516666666666667;0.023666666666666666;0.08466666666666667;0.09916666666666667;3.0030692592020687;18402.51953125;55777.38671875;2676.771484375;93800.640625;502158.87569108274;492272.8957980766;293527.60373890406;293058.4957758193;252280.59851952305;428973.91024759493;442072.61744039063;436971.2908353925;474312.4687567378;533034.8733513287;484969.91078218224;436644.4339974947;443384.9654014971;463633.66286096745;444763.04290198116;276666.47462819365;474421.4686680715;435300.8712839242;441573.3755147357;333815.9410454577;345146.215005415;469917.4077512355;207182.38878797647;280902.3370149869;276.0579063672685;4236745.411390537;1817262.9988441525;412935.3164594201;1364851.5711287414;0;63;0;70;116;113;9;3;207;202;2156828421295.975;823673935715.3014;1813751269795.8147;90804.91445907057;6218.062115463797;-0.0;15933.211317891755;8444306.646251999;1594879.9500599485;5.553795026585875;902046.9726074793;1.469699071339187;0.1893926310954474
9706;2019-07-11 14:32:45.094;955;894;348;348;233;54;152;55;0;53;814;366;-1;38;249;116;308;819;376;115;150;5;981;376;383;133;375;324;965;-1.0;0.0;2189.0;20.0;557.0;24;5;100;1;0;0;1;0;1;1;1;1;0;1;0;104566.03125;18955.169921875;66220.796875;2582.34399414062;828.0;285428;798.0;1205.0;Calculated values ==>;1562848365.094;368.66;362.56000000000006;307.96000000000004;307.96000000000004;296.46000000000004;278.56;276.0463484220469;288.36;278.66;273.16;278.46000000000004;354.56000000000006;309.76000000000005;273.06;276.96000000000004;298.06;284.76000000000005;303.96000000000004;355.06000000000006;284.66;288.16;352.96000000000004;355.96000000000004;273.66;241.05796691057077;270.42097587401844;276.0463484220469;310.76000000000005;9810000.0;3760000.0;3829999.9999999995;1330000.0;3750000.0;3240000.0;9650000.0;0.0;0.0;0.36483333333333334;0.0033333333333333335;0.09283333333333334;0.09283333333333334;2.997110446789365;18955.169921875;66220.796875;2582.34399414062;104566.03125;498826.06354962406;490608.5486626775;291333.17608971306;291333.17608971306;252412.4249775713;429045.3911783415;448767.0119594032;436971.2908353925;474859.9745847684;533771.3545356547;484969.91078218224;436808.04758573585;442932.1063793365;463930.2261824874;444484.7764170141;275125.47669596685;478050.566804565;442897.7584458184;448459.29462325544;334655.03009724553;347245.03765724396;470187.556511304;207123.13772046444;291333.17608971306;276.030330116942;4238397.640462484;1817574.1572660375;412979.12050878076;1365867.714333409;0;63;0;70;116;113;10;3;207;202;2157058106396.0847;823754295515.3397;1813945572595.9075;83856.26786142959;876.8813959694652;-0.0;14586.541337197184;8445761.428350437;1594939.045026974;5.553795026585875;902301.1767140903;1.1317411388092058;0.14039002715935922
9707;2019-07-11 14:33:45.135;969;910;343;343;231;51;141;54;-1;55;820;367;-2;37;251;115;308;848;376;126;140;5;1012;373;380;139;371;324;994;-2.0;-2.0;2480.0;4.0;580.0;90;21;0;1;0;0;1;0;1;1;1;1;0;1;0;107088.734375;15795.12109375;71860.515625;2667.8876953125;839.0;285429;806.0;1206.0;Calculated values ==>;1562848425.135;370.06000000000006;364.16;307.46000000000004;307.46000000000004;296.26000000000005;278.26000000000005;275.73799182748917;287.26000000000005;278.56;273.06;278.66;355.16;309.86;272.96000000000004;276.86;298.26000000000005;284.66;303.96000000000004;357.96000000000004;285.76000000000005;287.16;353.76;357.06000000000006;273.66;242.35481222062532;270.42097587401844;275.73799182748917;310.76000000000005;10120000.0;3729999.9999999995;3800000.0;1390000.0;3710000.0;3240000.0;9940000.0;0.0;0.0;0.41333333333333333;0.0006666666666666666;0.09666666666666666;0.09666666666666666;2.9974203673542834;15795.12109375;71860.515625;2667.8876953125;107088.734375;498366.07955943083;490524.171827753;287196.01853840123;287196.01853840123;251192.4252538979;429258.0297950786;447634.30036668776;436808.04758573585;474286.1255445445;534402.260729795;485085.09394118626;436644.4339974947;442780.6365404129;464785.48627008667;444925.50235755986;273792.1290077251;480110.770936164;445280.88323201955;447479.281191657;338011.6871214325;351863.15629032685;469374.27755306003;206385.12429650498;287196.01853840123;275.7349841368753;4240162.635429078;1817863.9409075687;413022.9023365982;1367019.178231817;0;63;0;70;116;113;10;3;207;202;2157287162810.6626;823835951275.1892;1814140105435.549;95241.47495954877;175.32610217103672;-0.0;15494.048723148058;8447254.929400006;1594947.819414513;5.553795026585875;902552.0195897133;1.227928720722064;0.15230503185370667
9708;2019-07-11 14:34:45.095;987;927;342;341;223;49;67;51;0;55;824;367;-2;42;252;111;308;870;372;66;68;4;1001;371;378;139;369;324;983;-2.0;0.0;1602.0;451.0;618.0;99;26;100;1;0;0;1;0;1;1;1;1;0;1;0;110773.1875;19237.287109375;71775.9140625;2711.92260742188;851.0;285430;817.0;1204.0;Calculated values ==>;1562848485.095;371.86;365.86;307.36;307.26000000000005;295.46000000000004;278.06;275.5313989812953;279.86;278.26000000000005;273.16;278.66;355.56000000000006;309.86;272.96000000000004;277.36;298.36;284.26000000000005;303.96000000000004;360.16;279.76000000000005;279.96000000000004;354.86;358.26;273.56;242.35481222062532;270.42097587401844;275.5313989812953;310.36;10010000.0;3710000.0;3779999.9999999995;1390000.0;3690000.0;3240000.0;9830000.0;0.0;0.0;0.267;0.07516666666666666;0.103;0.103;2.990057157929874;19237.287109375;71775.9140625;2711.92260742188;110773.1875;502084.0942843152;494254.0975969846;287527.66948198754;287131.2856131391;249219.17038209442;429398.2889081932;435772.2218838444;436971.2908353925;474286.1255445445;534822.6822653618;485085.09394118626;436644.4339974947;443535.4085723073;465209.63808539876;444691.64671535697;274249.37508224946;484953.78345387476;435592.0725106523;435951.8742494022;342627.88924589846;356902.238983675;469275.5542788157;204776.1495672359;287527.66948198754;275.11004705885324;4241976.941101846;1818155.6830182902;413067.7042013145;1368215.3504998088;0;63;0;70;116;113;10;3;207;202;2157514411210.8071;823919295675.2422;1814334375835.6726;61996.10271859781;19881.538587487077;-0.0;15287.69309104371;8448564.369006058;1595114.8485266736;5.553795026585875;902808.363095318;1.0367053195462586;0.14623087632618562
9709;2019-07-11 14:35:45.136;997;936;343;342;222;44;82;48;-1;54;825;366;-3;40;254;108;308;881;371;56;80;4;1023;365;372;135;364;323;1006;-2.0;-1.0;2206.0;248.0;540.0;99;14;100;1;0;0;1;0;1;1;1;1;0;1;0;112186.3671875;19554.103515625;73134.8515625;2621.23583984375;860.0;285431;826.0;1207.0;Calculated values ==>;1562848545.136;372.86;366.76;307.46000000000004;307.36;295.36;277.56;274.9066339382667;281.36;277.96000000000004;273.06;278.56;355.66;309.76000000000005;272.86;277.16;298.56;283.96000000000004;303.96000000000004;361.26;278.76000000000005;281.16;355.76;359.16;273.56;241.49495122638035;270.30646906291605;274.9066339382667;310.26000000000005;10230000.0;3650000.0;3720000.0000000005;1350000.0;3640000.0;3229999.9999999995;10060000.0;0.0;0.0;0.36766666666666664;0.04133333333333333;0.09000000000000001;0.09000000000000001;2.9956943524046666;19554.103515625;73134.8515625;2621.23583984375;112186.3671875;501814.1338364684;493646.34073585767;286441.75576348463;286062.01332810754;248476.47306466562;429811.8947417682;439751.7813333019;437039.68698963383;474701.529525893;535000.8679905011;485084.5690905768;436713.6589687924;443438.7921099919;466194.8918654774;445412.59084543557;273350.8322349086;484582.01969344786;435229.928035839;439414.03208560933;346405.4846687502;360682.3469749009;469819.3315087438;203828.8550137758;286441.75576348463;274.71655747873234;4243836.20701828;1818479.1655016546;413112.1775576676;1369423.7653974283;0;63;0;70;116;113;10;3;207;202;2157739564960.3923;824001551845.0906;1814528608470.3147;85743.84922312379;10994.273028458678;-0.0;13767.504868991226;8449796.376566919;1595372.322776926;5.553795026585875;903050.6551977491;1.1594313898257038;0.1547368401041304
9710;2019-07-11 14:36:45.106;1011;949;344;343;229;41;109;44;-6;53;827;365;-8;34;257;112;309;894;375;114;108;3;1023;365;372;126;363;314;1005;161.0;-1.0;2925.0;0.0;486.0;98;1;97;1;0;0;1;0;1;1;1;1;0;1;0;111366.3125;19084.05078125;73060.7421875;2496.65844726562;870.0;285432;834.0;1207.0;Calculated values ==>;1562848605.106;374.26;368.06000000000006;307.56;307.46000000000004;296.06;277.26000000000005;274.9066339382667;284.06;277.56;272.56;278.46000000000004;355.86;309.66;272.36;276.56;298.86;284.36;304.06;362.56000000000006;284.56;283.96000000000004;356.56000000000006;360.16;273.46000000000004;239.4893008659735;269.2639976450953;274.9066339382667;310.66;10230000.0;3650000.0;3720000.0000000005;1260000.0;3629999.9999999995;3140000.0;10050000.0;0.026833333333333334;0.0;0.4875;0.0;0.081;0.10783333333333334;2.993665413658787;19084.05078125;73060.7421875;2496.65844726562;111366.3125;503971.8694662303;495810.4197050441;286885.3177485654;286503.0406751314;250405.13105079505;429811.8947417682;444173.16059569584;438291.20036355284;475748.67571063514;535866.2099403468;485996.4528859653;437975.1822108798;444368.728737415;466728.8912336129;446033.31925964117;273676.6916023012;486862.7188400196;444966.4499803109;444013.6187378652;349763.88963852916;364883.28560102184;470932.45348585787;204322.24747842658;266340.25698582607;274.9066339382667;4245698.214547066;1818800.9891286392;413154.80535218766;1370641.4528642853;0;63;0;70;116;113;10;3;207;202;2157962653360.4988;824079812695.1279;1814719612920.4058;114059.86453149904;0.0;-0.0;19159.11084226155;8451460.575000193;1595463.8959094025;5.553795026585875;903324.9064679083;1.407617628222645;0.1732887154755723
9711;2019-07-11 14:37:45.137;1020;953;344;343;251;42;143;45;-17;52;831;364;-19;29;257;127;309;893;377;172;142;3;997;364;370;127;362;307;979;188.0;-1.0;1581.0;249.0;436.0;99;1;86;1;0;0;1;0;1;1;1;1;0;1;0;108106.3203125;17323.97265625;71378.3359375;2436.40869140625;871.0;285433;838.0;423.0;Calculated values ==>;1562848665.137;375.16;368.46000000000004;307.56;307.46000000000004;298.26000000000005;277.36;274.8017692304317;287.46000000000004;277.66;271.46000000000004;278.36;356.26;309.56;271.26000000000005;276.06;298.86;285.86;304.06;362.46000000000004;290.36;287.36;356.96000000000004;360.26;273.46000000000004;239.71726792356844;268.43790593516167;274.8017692304317;310.86;9970000.0;3640000.0;3700000.0;1270000.0;3620000.0000000005;3070000.0;9790000.0;0.03133333333333333;0.0;0.2635;0.0415;0.07266666666666667;0.10400000000000001;1.049075638142422;17323.97265625;71378.3359375;2436.40869140625;108106.3203125;507414.272770501;498687.29596643074;288606.13048896455;288201.71569961566;257240.92652417047;429879.7862731237;449802.42746497714;438141.6509260687;475526.1719000111;536790.2557576757;486674.6792249017;437828.56808052456;445036.2088601978;466871.3337883854;448511.971018719;274756.3377136792;489141.306428918;454054.3140890567;449652.69363959454;351443.28659558244;365303.4275551246;470798.7943030168;203478.92105512202;262958.83021081967;274.5766726093488;4247528.098109636;1819104.5460814137;413195.9354846986;1371845.7337418906;0;63;0;70;116;113;10;3;207;202;2158185368371.0083;824155751910.3016;1814906009175.8323;61833.629320994456;11093.774739787636;-0.0;19416.161796592587;8452927.111438194;1595556.391797309;5.553795026585875;903646.5331619473;1.0132199421728603;0.13094368972854628
9712;2019-07-11 14:38:45.117;1020;990;348;347;254;39;161;43;-21;52;836;363;-23;18;258;127;309;908;381;199;159;4;998;360;366;140;358;304;982;124.0;-1.0;1884.0;44.0;441.0;99;100;80;1;0;0;1;0;1;1;1;0;0;1;0;106677.6328125;16711.5546875;71385.9765625;1525.3327636718802;872.0;285434;837.0;20.0;Calculated values ==>;1562848725.117;375.16;372.16;307.96000000000004;307.86;298.56;277.06;274.38016830617;289.26000000000005;277.46000000000004;271.06;278.36;356.76;309.46000000000004;270.86;274.96000000000004;298.96000000000004;285.86;304.06;363.96000000000004;293.06;289.06;356.86;360.36;273.56;242.56692532238324;268.0796299477929;274.38016830617;311.26000000000005;9980000.0;3600000.0;3660000.0;1400000.0;3579999.9999999995;3040000.0;9820000.0;0.020666666666666667;0.0;0.314;0.007333333333333333;0.0735;0.09416666666666666;0.049598306838096046;16711.5546875;71385.9765625;1525.3327636718802;106677.6328125;507335.05300800764;504105.0539970095;290025.0360192213;289614.33822491445;258038.39350510726;430148.3826014536;453158.4795750986;438194.52980446257;473863.56441634416;537526.0284893406;486899.6086268949;437883.18805776763;444043.6597017553;467567.2557015158;449255.41685757245;274713.06991799886;491300.0232443242;458516.8789554001;452869.56159724866;351023.42510137823;365723.5783296823;469139.01059756253;202918.15385567935;270907.7733850988;274.34092053132713;4249317.367764155;1819388.0809329036;413228.9389919974;1373035.0397789008;0;63;0;70;116;113;10;3;207;202;2158406094771.0786;824235825210.3271;1815089248075.8906;73876.78204791794;1952.2862827738102;-0.0;17134.735056644113;8454057.654559929;1595665.0727334733;5.553795026585875;903951.0224388854;1.0372777573048138;0.12796081468044146
9713;2019-07-11 14:39:45.098;1024;1017;349;348;249;35;158;39;-23;52;841;362;-25;10;260;125;309;936;380;211;156;6;997;355;362;147;354;302;977;457.0;-1.0;1740.0;31.0;434.0;100;100;75;1;0;0;1;0;1;1;1;0;0;1;0;105534.5859375;16100.04296875;71147.65625;1463.49609375;937.0;285435;836.0;24.0;Calculated values ==>;1562848785.098;375.56000000000006;374.86;308.06;307.96000000000004;298.06;276.66;273.8482719121499;288.96000000000004;277.06;270.86;278.36;357.26;309.36;270.66;274.16;299.16;285.66;304.06;366.76;294.26000000000005;288.76000000000005;356.76;366.86;273.76000000000005;244.02132995426717;267.8393353686513;273.8482719121499;311.16;9970000.0;3550000.0;3620000.0000000005;1470000.0;3540000.0;3020000.0;9770000.0;0.07616666666666667;0.0;0.29;0.005166666666666667;0.07233333333333333;0.14850000000000002;0.05924812465280821;16100.04296875;71147.65625;1463.49609375;105534.5859375;508012.7561670417;508550.0451003717;290815.38142100663;290396.9876444947;256710.66764181774;430477.46260093397;453419.23222524277;438334.26632045925;472954.0481261603;538188.2068109027;487011.89230611717;438024.4983934438;443285.3374463631;468384.71530865843;449878.8026637932;274756.3377136792;496207.1660933489;460784.0165094478;453132.35556440166;350603.57178935205;393053.2396771744;468376.4423403215;201646.05615860017;245079.82401930096;273.82343062733474;4251085.242914366;1819661.4243269684;413253.83801193314;1374222.4439208612;0;63;0;70;116;113;10;3;207;202;2158624425610.8843;824321897945.2505;1815270990505.7288;68639.58094693912;1378.1069952722269;-0.0;30895.80093444746;8455244.914832316;1595692.8172222278;5.553795026585875;904351.1501578739;1.1375507738473616;0.1253636130863606
9714;2019-07-11 14:40:45.098;1032;1030;345;344;243;30;143;34;-22;49;827;362;-24;16;262;121;309;952;378;218;142;7;998;351;357;141;349;304;981;524.0;-1.0;1908.0;15.0;453.0;100;0;77;1;0;0;1;0;1;1;1;0;1;1;0;106915.8125;16326.6484375;71178.734375;2343.03881835938;995.0;285436;834.0;18.0;Calculated values ==>;1562848845.098;376.36;376.16;307.66;307.56;297.46000000000004;276.16;273.4187578820637;287.46000000000004;276.56;270.96000000000004;278.06;355.86;309.36;270.76000000000005;274.76000000000005;299.36;285.26000000000005;304.06;368.36;294.96000000000004;287.36;356.56000000000006;372.66;273.86;242.77792619122317;268.0796299477929;273.4187578820637;310.96000000000004;9980000.0;3510000.0;3570000.0000000005;1410000.0;3490000.0;3040000.0;9810000.0;0.08733333333333333;0.0;0.31799999999999995;0.0025;0.0755;0.16283333333333333;0.04424773565789344;16326.6484375;71178.734375;2343.03881835938;106915.8125;509127.02787265147;510156.8738421244;288870.52090425923;288465.76496495405;254875.80997779334;430735.4089219946;452136.64181641565;438039.0146135774;473439.7637257255;536591.072496882;486787.047596114;437727.04723144654;443752.90924145415;469332.1221311936;450023.93241515674;274713.06991799886;498359.996949495;462485.70515263407;451992.507158283;349763.88963852916;417475.75414066855;469299.3162826378;200631.41068856942;241544.73405367433;273.40880668398756;4252855.662901345;1819931.6467553538;413285.5591362007;1375408.4971760695;0;63;0;70;116;113;10;3;207;203;2158840125610.8843;824408297945.2505;1815452790505.7288;75495.61804815252;671.669763985171;-0.0;34267.91238720045;8456446.041490609;1595709.8986952216;5.553795026585875;904894.1811022209;1.2291278822132143;0.1331471799136707
9715;2019-07-11 14:41:45.099;1039;1048;345;345;241;26;144;30;-19;45;772;363;-21;28;264;117;309;973;379;223;142;7;1003;347;353;135;346;308;986;248.0;-2.0;2339.0;52.0;460.0;60;0;86;1;0;0;1;0;1;1;1;0;1;1;0;105580.3359375;17393.84765625;68946.0625;2393.69775390625;1014.0;285437;831.0;-1.0;Calculated values ==>;1562848905.099;377.06000000000006;377.96000000000004;307.66;307.66;297.26000000000005;275.76000000000005;272.9856168485579;287.56;276.16;271.26000000000005;277.66;350.36;309.46000000000004;271.06;275.96000000000004;299.56;284.86;304.06;370.46000000000004;295.46000000000004;287.36;356.26;374.56000000000006;273.86;241.49495122638035;268.5567601203482;272.9856168485579;311.06;10030000.0;3470000.0000000005;3529999.9999999995;1350000.0;3460000.0;3080000.0;9860000.0;0.04133333333333333;0.0;0.38983333333333337;0.008666666666666666;0.07666666666666666;0.118;-1.5261000421087423e-06;17393.84765625;68946.0625;2393.69775390625;105580.3359375;509778.67413724394;512413.05625068746;288521.1290290204;288521.1290290204;254182.90047616072;430988.63858405815;452979.8712078796;437601.09044165985;473825.7953575257;530561.5075158759;486448.8627286862;437285.26766895736;444692.8620626349;469995.72899952193;450171.016042631;274498.91327047674;501181.4772920685;463744.35380676674;452694.98417098843;348504.4273212152;425484.3682850628;470113.5034453777;199525.90518233035;257347.66078893686;272.9567802933455;4254626.493649539;1820212.655572531;413325.03259880195;1376576.2232770612;0;63;0;70;116;113;10;3;207;203;2159053129160.627;824491099325.1505;1815636393565.507;92809.6430535953;2345.0925182797437;-0.0;23050.984159082083;8457848.60870716;1595735.0387998715;5.553795026585875;905371.8465338207;1.332141479591833;0.16181031873549953
9716;2019-07-11 14:42:45.119;1046;1058;342;341;234;26;153;28;-18;42;753;363;-19;28;265;113;309;989;376;224;152;7;1001;347;353;131;346;308;985;316.0;-1.0;2132.0;138.0;447.0;34;0;92;1;0;0;1;0;1;1;1;0;1;1;0;104833.34375;18084.876953125;67482.7109375;2398.37524414062;1018.0;285438;829.0;-1.0;Calculated values ==>;1562848965.119;377.76;378.96000000000004;307.36;307.26000000000005;296.56;275.76000000000005;272.9856168485579;288.46000000000004;275.96000000000004;271.36;277.36;348.46000000000004;309.46000000000004;271.26000000000005;275.96000000000004;299.66;284.46000000000004;304.06;372.06000000000006;295.56;288.36;356.06000000000006;374.96000000000004;273.86;240.61611355647437;268.5567601203482;272.9856168485579;310.76000000000005;10010000.0;3470000.0000000005;3529999.9999999995;1310000.0;3460000.0;3080000.0;9850000.0;0.05266666666666667;0.0;0.35533333333333333;0.023;0.0745;0.12716666666666665;-1.5243414142534344e-06;18084.876953125;67482.7109375;2398.37524414062;104833.34375;510970.1013235167;513946.31438388216;287393.75252987584;286999.1191760956;252229.8605983848;430988.63858405815;454253.17960637755;437758.51091407164;474050.5081408163;528572.3594260238;486448.8627286862;437601.09044165985;444692.8620626349;470121.13211687707;449589.9201646581;274584.1433030808;503707.5531159426;463875.4189427811;454112.3874095661;347664.82616959437;427170.93179471756;470651.6059640497;199417.67386089;250958.0502239787;272.9140897000548;4256380.525462154;1820508.4101628612;413364.9798517535;1377713.5086908275;0;63;0;70;116;113;10;3;207;203;2159264999760.5596;824570925925.1251;1815821255165.4482;84690.44409956387;6238.380438372674;-0.0;25834.459878767193;8459328.26915543;1595806.5915841346;5.553795026585875;905779.3610269068;1.3273689078788353;0.1607931319099198
9717;2019-07-11 14:43:45.130;1049;1061;340;339;231;27;163;28;-18;39;761;362;-20;27;267;110;309;998;378;223;162;8;1009;347;354;128;346;308;994;441.0;-2.0;1760.0;257.0;436.0;12;0;94;1;0;0;1;0;1;1;1;0;1;1;0;104450.4765625;18435.1953125;66809.5234375;2404.32983398438;1016.0;285439;826.0;-1.0;Calculated values ==>;1562849025.13;378.06000000000006;379.26;307.16;307.06;296.26000000000005;275.86;272.9856168485579;289.46000000000004;275.96000000000004;271.36;277.06;349.26;309.36;271.16;275.86;299.86;284.16;304.06;372.96000000000004;295.46000000000004;289.36;355.76;374.76;273.96000000000004;239.943914813709;268.5567601203482;272.9856168485579;310.96000000000004;10090000.0;3470000.0000000005;3540000.0;1280000.0;3460000.0;3080000.0;9940000.0;0.0735;0.0;0.29333333333333333;0.04283333333333333;0.07266666666666667;0.14616666666666667;-1.5252201115065213e-06;18435.1953125;66809.5234375;2404.32983398438;104450.4765625;510799.8154160367;513704.1989418652;286034.58953855396;285651.21905177145;251192.4252538979;430988.63858405815;455485.02259338234;437758.51091407164;474146.7518333664;529410.3175314887;486335.7569798126;437443.34373287327;444547.7262109147;470371.68561517954;449151.9592531825;274246.60230167647;504338.0486311688;463595.7598268558;455345.50774349156;346405.4846687502;426327.62626212934;471149.70092277275;199285.69248792875;242412.85225311984;272.86199285581745;4258124.877041808;1820812.7998937562;413405.0097316416;1378832.8158155612;0;63;0;70;116;113;10;3;207;203;2159477138646.1125;824648640170.3276;1816006089045.93;69952.02673833525;11644.841694625815;-0.0;31123.656477509332;8460617.192675103;1595955.6457572207;5.553795026585875;906254.0990171242;1.286043907281695;0.1561315144018522
9718;2019-07-11 14:44:45.110;1050;1060;334;335;231;39;177;30;-13;40;785;360;-14;15;256;116;309;992;376;223;176;10;817;381;386;153;386;330;817;-1.0;-1.0;2545.0;565.0;193.0;1;0;0;0;0;0;0;0;0;0;0;0;0;1;0;17867.70703125;0.0;0.0;0.0;1014.0;285440;823.0;-1.0;Calculated values ==>;1562849085.11;378.16;379.16;306.56;306.66;296.26000000000005;277.06;276.55624918942954;290.86;276.16;271.86;277.16;351.66;309.16;271.76000000000005;274.66;298.76000000000005;284.76000000000005;304.06;372.36;295.46000000000004;290.76000000000005;355.46000000000004;374.56000000000006;274.16;245.2279566241654;271.1026128081217;276.55624918942954;310.76000000000005;8170000.0;3810000.0;3860000.0;1530000.0;3860000.0;3300000.0;8170000.0;0.0;0.0;0.42416666666666664;0.09416666666666668;0.03216666666666666;0.03216666666666666;-1.5261000421087423e-06;0.0;0.0;0.0;17867.70703125;525288.1198404747;526606.9144740336;303983.7119809296;304919.2628952478;256009.38969891192;428684.9695293014;452007.9260126792;433342.01587453124;470965.0690494856;530263.2748499602;483581.66589118436;433168.0763306411;438036.9604502461;463240.6463204995;443472.13980244816;286938.08126343286;517529.6566889763;458671.6762694981;451858.55135917774;345146.215005415;425484.3682850628;467947.6122820791;207899.822630838;303983.7119809296;276.34981926167956;4259143.855461964;1820966.3753119227;413425.03913482424;1379389.376260162;0;63;0;70;116;113;10;3;207;203;2159699064645.301;824732912070.0194;1816197425245.2302;95625.06363419988;24487.833525491875;-0.0;4756.640666666982;8461996.541820133;1596256.651014412;5.553795026585875;906553.0018247404;inf;inf
9719;2019-07-11 14:45:45.101;1042;931;314;308;220;78;194;35;31;44;798;348;27;28;225;126;309;705;380;228;192;13;773;397;401;178;401;364;775;-2.0;-1.0;1068.0;158.0;140.0;1;0;0;0;0;0;1;0;0;0;0;0;0;1;0;21807.677734375;0.0;4098.87939453125;0.0;1012.0;285441;821.0;-1.0;Calculated values ==>;1562849145.101;377.36;366.26;304.56;303.96000000000004;295.16;280.96000000000004;278.1552637130107;292.56;276.66;276.26000000000005;277.56;352.96000000000004;307.96000000000004;275.86;275.96000000000004;295.66;285.76000000000005;304.06;343.66;295.96000000000004;292.36;355.26;374.36;274.46000000000004;249.9106325424969;274.8017692304317;278.1552637130107;311.16;7730000.0;3970000.0000000005;4010000.0;1780000.0;4010000.0;3640000.0;7750000.0;0.0;0.0;0.178;0.026333333333333334;0.02333333333333333;0.02333333333333333;-1.5269812105235934e-06;0.0;4098.87939453125;0.0;21807.677734375;527429.955047859;512591.4976688329;297548.6511527961;292622.738771573;253904.06721672593;427480.44529683504;451919.87876040523;432648.0798993152;467961.879008335;529067.7572771849;478067.3679526791;431902.01850380714;432089.42813363497;456530.65809670597;441811.245908446;293807.26188445307;479598.8998981073;456966.9832165347;451615.4719038287;344306.74156575615;424641.1576785459;464709.2094689736;212095.84507931457;297548.6511527961;278.0012940422165;4259474.434075081;1820966.3753119227;413425.03913482424;1379423.5284649506;0;63;0;71;116;113;10;3;207;203;2159935129230.9915;824832197175.3098;1816405594015.839;39258.297797960106;6652.1519289276885;-0.0;3594.892484190759;8463120.401231153;1596516.111968976;5.553795026585875;906622.587495118;12.077774788184518;1.7557864265198533
9720;2019-07-11 14:46:45.141;1001;886;331;318;220;101;207;41;40;47;794;346;47;51;220;124;309;612;382;231;205;14;818;395;400;173;399;357;817;-1.0;0.0;1025.0;173.0;197.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;43662.91015625;15924.0859375;8761.7099609375;1567.45849609375;1009.0;285442;820.0;-1.0;Calculated values ==>;1562849205.141;373.26;361.76;306.26000000000005;304.96000000000004;295.16;283.26000000000005;277.95803584570336;293.86;277.26000000000005;277.16;277.86;352.56000000000006;307.76000000000005;277.86;278.26000000000005;295.16;285.56;304.06;334.36;296.26000000000005;293.66;355.16;374.06000000000006;274.56;249.014596669492;274.0616903277293;277.95803584570336;311.36;8180000.0;3950000.0;4000000.0;1730000.0;3990000.0;3570000.0000000005;8170000.0;0.0;0.0;0.17083333333333334;0.028833333333333332;0.03283333333333333;0.03283333333333333;-1.5283052939412699e-06;15924.0859375;8761.7099609375;1567.45849609375;43662.91015625;518670.02446956723;502764.390228938;301357.915074942;292108.67080761935;252535.35298992347;427635.31824824464;454048.1865066946;435981.958921699;468965.13813000976;529170.9585232603;478687.1548454731;437188.938451433;437869.33121613413;456131.4204784285;441894.14786372206;286822.23388102086;458049.4989362046;457563.76804212976;453750.2003724881;343887.0166927713;423376.43018481723;465535.5832910893;211514.3107306314;301357.915074942;277.7754999878607;4260020.386032644;1821099.1644951282;413438.1099970528;1379530.7714905634;1;63;0;71;116;113;10;4;207;203;2160175589430.8386;824937567375.2429;1816622038215.7017;38346.55656597405;7324.280025493202;-0.0;5003.546700602765;8463767.53948852;1596632.659882033;5.553795026585875;906694.2889240524;1.9302133949010862;0.2789860358659135
9721;2019-07-11 14:47:45.132;914;887;337;336;233;93;223;65;27;52;799;352;24;57;219;137;309;702;382;235;221;15;880;392;398;158;395;343;868;-1.0;-1.0;301.0;27.0;370.0;50;8;7;1;1;0;1;1;0;0;1;0;1;1;0;77635.6015625;29996.330078125;28074.865234375;2644.20166015625;1006.0;285443;818.0;-1.0;Calculated values ==>;1562849265.132;364.56000000000006;361.86;306.86;306.76000000000005;296.46000000000004;282.46000000000004;277.66079706904804;295.46000000000004;279.66;275.86;278.36;353.06000000000006;308.36;275.56;278.86;295.06;286.86;304.06;343.36;296.66;295.26000000000005;354.96000000000004;373.76;274.66;246.20719268323901;272.5487779782249;277.66079706904804;311.36;8800000.0;3920000.0000000005;3979999.9999999995;1580000.0;3950000.0;3429999.9999999995;8680000.0;0.0;0.0;0.050166666666666665;0.0045000000000000005;0.06166666666666667;0.06166666666666667;-1.5296321880947152e-06;29996.330078125;28074.865234375;2644.20166015625;77635.6015625;501339.58486452483;498383.4025901017;296075.6193192393;295496.41749904474;254998.0955819932;427865.30569749116;456732.4120351777;437039.3148662527;471503.62722569774;530767.1541736192;481106.38486868766;436534.21862592053;441909.57772677206;456645.2693268283;444662.52088780765;281228.5769443326;468221.17195626715;458459.8275651524;456442.0650934663;343047.5905507172;422111.8082383819;467758.84149226925;210941.60201845944;296075.6193192393;277.54673378796184;4261031.055339433;1821481.7772276702;413473.20190040953;1379837.6969044833;1;64;0;71;117;113;10;4;207;204;2160414953520.5874;825036852480.1388;1816832006715.4814;11342.568594530961;1155.6775776321442;-0.0;9889.264156077334;8464181.553419683;1596703.3155953712;5.553795026585875;906818.3770650476;0.36872871535901947;0.037344200068176146
9722;2019-07-11 14:48:45.132;882;882;345;346;255;74;220;67;7;58;786;356;3;31;223;139;309;776;381;232;219;15;974;390;396;146;390;326;956;-2.0;-1.0;1221.0;33.0;491.0;59;30;62;1;1;0;1;0;0;1;1;0;1;1;0;101329.5859375;37783.7421875;44431.93359375;2703.80737304688;1001.0;285444;814.0;-1.0;Calculated values ==>;1562849325.132;361.36;361.36;307.66;307.76000000000005;298.66;280.56;277.46169734231523;295.16;279.86;273.86;278.96000000000004;351.76;308.76000000000005;273.46000000000004;276.26000000000005;295.46000000000004;287.06;304.06;350.76;296.36;295.06;354.56000000000006;373.26;274.66;243.81672145450628;270.64921214262944;277.46169734231523;311.26000000000005;9740000.0;3900000.0;3960000.0;1460000.0;3900000.0;3260000.0;9560000.0;0.0;0.0;0.20350000000000001;0.0055000000000000005;0.08183333333333334;0.08183333333333334;-1.531849967400533e-06;37783.7421875;44431.93359375;2703.80737304688;101329.5859375;487810.06770198635;489512.040683889;290766.1509768605;291201.0898364685;259066.78601570832;428017.0890761298;456625.8150668695;437649.5168869853;473677.5856643159;530671.5751287228;483582.90110622725;436998.37936865434;441444.164477603;458031.31119969493;445383.2256938157;275794.4092936951;471360.3239195876;458351.08313605655;456480.91298260196;341368.83218197053;420004.33786407375;469412.11918731505;210630.11964810567;290766.1509768605;277.42006573893764;4262522.431901934;1822046.611163217;413517.7686423529;1380441.920228051;1;64;0;71;117;113;11;4;207;204;2160653153520.5874;825128052480.1388;1817032706715.4814;46198.447338112004;1423.3009974656518;-0.0;13560.991357469846;8464661.061885789;1596724.807083497;5.553795026585875;907013.7958609938;0.7204794167420894;0.08637882572297842
9723;2019-07-11 14:49:45.103;921;942;344;344;250;69;181;67;-2;61;785;360;-3;13;227;139;309;848;378;211;180;10;1001;391;397;137;390;318;977;-1.0;-1.0;1703.0;103.0;458.0;49;10;82;1;1;0;1;1;1;0;1;0;1;1;0;115873.296875;40405.5;56203.671875;2521.36645507812;997.0;285445;814.0;-1.0;Calculated values ==>;1562849385.103;365.26;367.36;307.56;307.56;298.16;280.06;277.5613417927498;291.26000000000005;279.86;272.96000000000004;279.26000000000005;351.66;309.16;272.86;274.46000000000004;295.86;287.06;304.06;357.96000000000004;294.26000000000005;291.16;354.56000000000006;372.86;274.16;241.92719264551067;269.7299932089509;277.5613417927498;310.96000000000004;10010000.0;3910000.0;3970000.0000000005;1370000.0;3900000.0;3180000.0;9770000.0;0.0;0.0;0.2838333333333333;0.017166666666666667;0.07633333333333334;0.07633333333333334;-0.002457839557422843;40405.5;56203.671875;2521.36645507812;115873.296875;491673.59966668574;497147.1998720247;288747.9593747445;288747.9593747445;257002.15080008956;427941.3511905804;450650.25782655;438022.24310347874;475127.6005168848;531169.5657009394;484968.89096881467;437862.8287068028;440375.043793608;458598.8675294874;445185.4668658068;274584.1433030808;481823.73230768717;455147.43972686725;450496.94437290076;341368.83218197053;418318.5695056699;470138.0144479632;210711.65256937363;288747.9593747445;277.4558924894566;4264331.581079103;1822697.8732520777;413561.2907117164;1381280.1449351555;1;64;0;71;118;114;11;4;207;204;2160890938535.4136;825212911445.0767;1817225813335.34;64518.3226132635;4453.485878915788;-0.0;12346.839188192595;8465583.255692163;1596773.7566370396;5.553795026585875;907229.5900977323;0.8203188346420816;0.105706787973719
9724;2019-07-11 14:50:45.163;957;977;340;338;241;58;160;62;10;63;795;363;8;27;230;132;310;891;377;184;159;-1;975;378;385;138;377;339;958;-2.0;-1.0;1288.0;247.0;481.0;98;11;100;1;0;0;1;1;1;0;1;0;1;1;0;95984.4609375;18918.81640625;57348.13671875;2692.71459960938;992.0;285446;812.0;-1.0;Calculated values ==>;1562849445.163;368.86;370.86;307.16;306.96000000000004;297.26000000000005;278.96000000000004;276.25090830309495;289.16;279.36;274.16;279.46000000000004;352.66;309.46000000000004;273.96000000000004;275.86;296.16;286.36;304.16;362.26;291.56;289.06;354.36;372.36;273.06;242.14157278889297;272.10816812424576;276.25090830309495;310.86;9750000.0;3779999.9999999995;3850000.0;1380000.0;3770000.0000000005;3390000.0;9580000.0;0.0;0.0;0.21466666666666667;0.04116666666666667;0.08016666666666666;0.08016666666666666;-0.0024587586186004817;18918.81640625;57348.13671875;2692.71459960938;95984.4609375;499648.52025969274;504119.28311999346;288483.9312289851;287654.1700112746;254879.74301585925;428902.12800615287;449622.25981982413;435100.8900707824;475195.2834198088;530643.3249364662;482880.44702546747;434756.9764414895;437956.453538184;461053.9559510031;446617.36708538677;276095.72248380136;490776.1070749272;453221.0566561405;449469.5078563594;340529.4996700694;416211.6166022062;468918.75069763284;206669.20443855194;288483.9312289851;275.86827469974116;4266098.827880854;1823192.7369262595;413604.7848379788;1382227.3562746993;1;64;0;71;118;114;11;4;207;204;2161125773136.122;825295493945.3258;1817423110435.9353;49036.668515718804;10795.939654332164;-0.0;12905.677059627842;8466530.493579356;1596900.9622620798;5.553795026585875;907440.2381714017;0.9212080968143239;0.12464192939016641
9725;2019-07-11 14:51:45.084;967;981;338;337;233;53;154;55;13;62;812;363;11;39;233;123;310;907;385;177;153;-18;980;374;380;136;373;340;964;-1.0;-1.0;2141.0;0.0;494.0;98;7;100;1;0;0;1;1;1;0;1;0;1;1;0;96229.3671875;19090.4453125;57563.5859375;2674.21752929688;988.0;285447;811.0;-1.0;Calculated values ==>;1562849505.084;369.86;371.26;306.96000000000004;306.86;296.46000000000004;278.46000000000004;275.84098080016133;288.56;278.66;274.46000000000004;279.36;354.36;309.46000000000004;274.26000000000005;277.06;296.46000000000004;285.46000000000004;304.16;363.86;290.86;288.46000000000004;354.26;371.96000000000004;271.36;241.71165711629368;272.21867820750657;275.84098080016133;311.66;9800000.0;3740000.0;3800000.0;1360000.0;3729999.9999999995;3400000.0;9640000.0;0.0;0.0;0.35683333333333334;0.0;0.08233333333333334;0.08233333333333334;-0.0024594917378965436;19090.4453125;57563.5859375;2674.21752929688;96229.3671875;500763.9917208718;504225.4763737237;287226.18059807253;286821.03391270916;252436.1100419715;429187.4505931623;449626.8956285053;435374.39488948527;475352.06538101425;532374.1540087734;482763.0300093536;435031.360685147;439687.5827938492;462074.3852339362;445987.1646401892;275861.05427945015;492783.74286682793;453058.14918306016;449475.0640391985;340109.845020078;414526.25855555566;467517.45956333395;206650.7469846636;287226.18059807253;275.84098080016133;4267698.500769161;1823509.06372787;413649.4503852172;1383183.6931266054;1;64;0;71;118;114;11;4;207;204;2161354970961.1367;825377585715.331;1817626542230.9482;81616.2216940372;0.0;-0.0;13358.491403319373;8467617.83411196;1596990.8099704226;5.553795026585875;907658.8180656473;1.1972369812623813;0.15209309825361692
9726;2019-07-11 14:52:45.144;970;983;337;336;230;52;151;53;11;60;830;362;8;38;236;119;310;920;400;169;149;-28;998;372;378;129;370;335;980;-2.0;-1.0;1452.0;92.0;502.0;5;1;100;1;0;0;1;1;0;1;1;0;1;1;0;105972.375;19381.80078125;66977.8671875;2611.3896484375;983.0;285448;808.0;-1.0;Calculated values ==>;1562849565.144;370.16;371.46000000000004;306.86;306.76000000000005;296.16;278.36;275.63479819532273;288.26000000000005;278.46000000000004;274.26000000000005;279.16;356.16;309.36;273.96000000000004;276.96000000000004;296.76000000000005;285.06;304.16;365.16;290.06;288.06;353.96000000000004;371.46000000000004;270.36;240.16925963744896;271.6637117239857;275.63479819532273;313.16;9980000.0;3720000.0000000005;3779999.9999999995;1290000.0;3700000.0;3350000.0;9800000.0;0.0;0.0;0.242;0.015333333333333334;0.08366666666666665;0.08366666666666665;-0.0024604054706262265;19381.80078125;66977.8671875;2611.3896484375;105972.375;499708.3019919948;503208.1912273121;285756.70031118987;285367.9444032708;251223.46037479382;429328.3091220336;449539.4513751671;436223.08557196247;476043.46291650675;534649.8193691424;483231.63226069417;435718.279242647;440615.0358957447;462931.7423459954;445752.5954984843;275050.29062589613;493407.8918590317;452230.20912803145;449236.0190249669;338850.9272812574;412419.8139869759;467510.4514977368;205626.6300911765;285756.70031118987;275.440840137983;4269385.200300301;1823829.9863803962;413693.5411583828;1384222.5764137667;1;64;0;71;118;114;12;4;207;204;2161582598360.92;825457165215.2552;1817829244730.7551;55804.3422263502;4015.5519282339246;-0.0;13677.769665719345;8468764.150648238;1597024.3063660588;5.553795026585875;907884.3455431833;0.826085086416969;0.11021603140056319
9727;2019-07-11 14:53:45.135;980;996;340;339;229;48;149;50;4;59;847;361;2;33;239;115;310;935;396;173;148;-30;1029;370;376;129;368;323;1011;-1.0;-1.0;1478.0;225.0;474.0;27;100;100;1;0;0;1;1;0;1;1;0;0;1;0;107475.9921875;19664.275390625;69212.015625;1606.67541503906;978.0;285449;807.0;-1.0;Calculated values ==>;1562849625.135;371.16;372.76;307.16;307.06;296.06;277.96000000000004;275.4277932560699;288.06;278.16;273.56;279.06;357.86;309.26000000000005;273.36;276.46000000000004;297.06;284.66;304.16;366.66;290.46000000000004;287.96000000000004;353.86;370.96000000000004;270.16;240.16925963744896;270.30646906291605;275.4277932560699;312.76000000000005;10290000.0;3700000.0;3760000.0;1290000.0;3679999.9999999995;3229999.9999999995;10110000.0;0.0;0.0;0.24633333333333332;0.0375;0.079;0.079;-0.0024613162357906967;19664.275390625;69212.015625;1606.67541503906;107475.9921875;498659.2568794982;502644.38401296875;285016.0489187575;284644.9002764144;250279.81616538746;429467.9694778635;449604.3857045252;437848.46015163825;475947.1467426406;537309.2237929946;484508.696384236;437526.0126323652;442380.6824143454;463631.7240545723;445519.61454252404;273764.66404748126;493040.7955452631;453166.4719243832;449453.2526333286;338431.30337983277;410313.64791632775;467314.9743035857;204477.92282014183;285016.0489187575;274.990543023536;4271163.669881206;1824155.3215405585;413728.68642796023;1385357.3218653267;1;64;0;71;118;114;12;4;207;204;2161808764430.6826;825534553605.1741;1818026615120.548;57486.942362658614;9856.389430629146;-0.0;12990.53909345112;8469708.103071384;1597139.8885373347;5.553795026585875;908106.5481138906;0.8878341864299696;0.12538480343496153
9728;2019-07-11 14:54:45.125;1001;1019;339;338;239;48;155;49;-6;59;868;359;-9;18;241;121;310;955;389;180;154;-25;1028;370;376;139;368;312;1009;-1.0;0.0;1958.0;30.0;465.0;62;100;98;1;0;0;1;1;0;1;1;0;0;1;0;108816.2265625;19300.9375;71019.4921875;1511.89440917969;974.0;285450;805.0;-1.0;Calculated values ==>;1562849685.125;373.26;375.06000000000006;307.06;306.96000000000004;297.06;277.96000000000004;275.4277932560699;288.66;278.06;272.56;279.06;359.96000000000004;309.06;272.26000000000005;274.96000000000004;297.26000000000005;285.26000000000005;304.16;368.66;291.16;288.56;353.66;370.56000000000006;270.66;242.35481222062532;269.02936301313275;275.4277932560699;312.06;10280000.0;3700000.0;3760000.0;1390000.0;3679999.9999999995;3120000.0;10090000.0;0.0;0.0;0.3263333333333333;0.005;0.0775;0.0775;-0.0024620427076754332;19300.9375;71019.4921875;1511.89440917969;108816.2265625;502024.04731960746;506311.17296420864;284759.476813653;284388.6076065661;253084.0193345159;429467.9694778635;450506.4290447435;438739.21713075;474677.1778713165;540284.3399344417;485541.0850501883;438268.9589085547;442406.4822223239;463898.11279319227;446453.9885304801;273804.1667539323;496414.84667060047;454183.5661384351;450356.64632271905;337592.078488485;408628.9137155466;466403.2281459503;205493.54522176244;284759.476813653;275.3800902818031;4272965.804631883;1824479.9775296808;413754.67017848586;1386525.722997967;1;64;0;71;118;114;12;4;207;204;2162034326830.7185;825614940205.1869;1818217083370.5784;76115.83759963294;1304.5484146209394;-0.0;12833.780636952617;8470821.27401183;1597232.880851424;5.553795026585875;908321.7149112341;0.9828147935817052;0.12754631856581822
9729;2019-07-11 14:55:45.136;1015;1030;338;337;244;45;158;48;-11;59;875;358;-16;11;243;123;310;968;393;191;157;-20;1022;366;372;145;364;307;1003;938.0;-1.0;2306.0;0.0;449.0;75;100;92;1;0;0;1;1;0;1;1;0;0;1;0;107849.9453125;18376.751953125;71083.40625;1405.50769042969;968.0;285451;804.0;-1.0;Calculated values ==>;1562849745.136;374.66;376.16;306.96000000000004;306.86;297.56;277.66;275.0112864084945;288.96000000000004;277.96000000000004;272.06;279.06;360.66;308.96000000000004;271.56;274.26000000000005;297.46000000000004;285.46000000000004;304.16;369.96000000000004;292.26000000000005;288.86;353.56000000000006;369.96000000000004;271.16;243.61107973660833;268.43790593516167;275.0112864084945;312.46000000000004;10220000.0;3660000.0;3720000.0000000005;1450000.0;3640000.0;3070000.0;10030000.0;0.15633333333333335;0.0;0.3843333333333333;0.0;0.07483333333333334;0.2311666666666667;-0.002463128841865644;18376.751953125;71083.40625;1405.50769042969;107849.9453125;504664.64728718175;508437.7312339322;284734.1651373119;284360.8643907699;254626.67677751346;429743.705733735;451668.65058194945;439073.4486229179;473905.6519813583;541362.016501873;485996.50921249035;438297.7194993918;442402.47668766207;464751.8981387732;447529.1425668424;274043.80363423895;498973.5775782946;456426.3451327903;451521.24319082755;337172.47746341303;406102.1402017209;466052.21299864264;204581.99993955647;230528.87966110816;275.0112864084945;4274771.68707947;1824794.015837831;413778.9863197581;1387710.1309183112;1;64;0;71;118;114;12;4;207;204;2162258767970.4119;825700155825.0704;1818402817415.3245;90122.88011063857;0.0;-0.0;51086.06803595347;8472206.85063334;1597243.7540812579;5.553795026585875;908854.4779714379;1.5540407562963594;0.16775166530963437
