;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9730;2019-07-11 14:56:45.126;1023;1037;337;336;243;41;159;44;-18;58;865;357;-22;9;245;123;310;976;387;200;157;-15;1012;362;368;148;360;304;994;744.0;-1.0;2023.0;0.0;448.0;71;100;86;1;0;0;1;1;0;1;1;0;0;1;0;106578.3125;17473.603515625;70320.375;1359.93786621094;965.0;285452;802.0;-1.0;Calculated values ==>;1562849805.126;375.46000000000004;376.86;306.86;306.76000000000005;297.46000000000004;277.26000000000005;274.5913991737795;289.06;277.56;271.36;278.96000000000004;359.66;308.86;270.96000000000004;274.06;297.66;285.46000000000004;304.16;370.76;293.16;288.86;353.36;369.66;271.66;244.22491754036054;268.0796299477929;274.5913991737795;311.86;10120000.0;3620000.0000000005;3679999.9999999995;1480000.0;3600000.0;3040000.0;9940000.0;0.12400000000000001;0.0;0.33716666666666667;0.0;0.07466666666666667;0.19866666666666669;-0.00246367029822011;17473.603515625;70320.375;1359.93786621094;106578.3125;506677.13882542035;510179.91182703077;284889.9511852556;284511.9943460809;254558.50527623156;430014.67791919125;452520.2830702836;438659.2356206126;473418.0619629843;540534.9372765552;486223.663038047;438039.0146135774;442728.0766999201;465596.4787924315;448285.002381332;274453.53624829225;500973.1349732488;458335.0929063802;452228.9918713485;336333.2981666971;404838.8996672118;466128.7298735479;203541.3894073567;234115.34551180192;274.5913991737795;4276558.291411166;1825092.7190079577;413802.02785850386;1388888.299368108;1;64;0;71;118;114;12;4;207;204;2162480730970.4473;825788041175.0844;1818586086865.3535;79273.90048156945;0.0;-0.0;43331.91107676327;8473618.255198527;1597243.7540812579;5.553795026585875;909641.1633280868;1.3752150946821693;0.14666214601211522
9731;2019-07-11 14:57:45.107;1027;1040;337;336;242;38;154;41;-21;54;843;357;-23;23;247;122;310;979;381;207;152;-12;999;359;365;137;357;303;980;166.0;-1.0;2230.0;87.0;435.0;65;1;84;1;0;0;1;1;0;1;1;0;1;1;0;105352.734375;17065.841796875;69144.1328125;2364.17431640625;960.0;285453;800.0;-1.0;Calculated values ==>;1562849865.107;375.86;377.16;306.86;306.76000000000005;297.36;276.96000000000004;274.27422755570615;288.56;277.26000000000005;271.06;278.56;357.46000000000004;308.86;270.86;275.46000000000004;297.86;285.36;304.16;371.06000000000006;293.86;288.36;353.16;369.16;271.96000000000004;241.92719264551067;267.9596281332873;274.27422755570615;311.26000000000005;9990000.0;3590000.0;3650000.0;1370000.0;3570000.0000000005;3030000.0;9800000.0;0.027666666666666666;0.0;0.3716666666666667;0.0145;0.0725;0.10016666666666665;-0.0024645703349666865;17065.841796875;69144.1328125;2364.17431640625;105352.734375;508303.4927003493;511702.7969562304;285756.70031118987;285367.9444032708;254614.22344073004;430214.79039162316;452319.8775088197;438419.19255376846;474445.32860952517;538324.2341202549;486336.8318266183;438109.25301780854;444965.2754471953;466288.85533692164;448696.46508711023;275006.7251594999;502599.7847615836;459773.3670170544;452029.09594127483;335494.14909123123;402733.71336850576;467970.7931639327;202531.2247020375;262769.29773029254;274.18618250881616;4278323.824211419;1825380.4565740244;413833.05229926977;1390050.1355721224;1;64;0;71;118;114;12;4;207;205;2162700561336.1252;825873514100.348;1818768129200.915;87671.69471822669;3848.873742697481;-0.0;18957.52312080006;8475009.027945273;1597275.8178724623;5.553795026585875;910160.0775731046;1.2472949830350264;0.15716327058976756
9732;2019-07-11 14:58:45.087;1027;1039;334;333;240;36;152;38;-22;51;823;358;-24;28;249;120;310;975;381;212;151;-10;982;356;362;136;355;303;964;93.0;-1.0;2224.0;69.0;430.0;52;1;83;1;0;0;1;1;0;1;1;0;1;1;0;103283.0546875;16667.673828125;67444.359375;2361.75073242188;957.0;285454;799.0;-1.0;Calculated values ==>;1562849925.087;375.86;377.06000000000006;306.56;306.46000000000004;297.16;276.76000000000005;273.955091788801;288.36;276.96000000000004;270.96000000000004;278.26000000000005;355.46000000000004;308.96000000000004;270.76000000000005;275.96000000000004;298.06;285.16;304.16;370.66;294.36;288.26000000000005;353.06000000000006;368.86;272.16;241.71165711629368;267.9596281332873;273.955091788801;311.26000000000005;9820000.0;3560000.0;3620000.0000000005;1360000.0;3550000.0;3030000.0;9640000.0;0.015500000000000002;0.0;0.37066666666666664;0.0115;0.07166666666666667;0.08716666666666667;-0.0024651089206813906;16667.673828125;67444.359375;2361.75073242188;103283.0546875;509636.22883783735;512786.7477526898;285619.1852354021;285222.95908958133;254438.06907447087;430412.23801567365;452556.39140135556;438264.37560948916;474281.32534014026;536247.8747977065;486449.4497712979;437953.82195464283;445680.44742188096;466833.15677505854;448957.0610233306;275768.3821177952;503321.1736355356;460919.05237078964;452411.93249857856;335074.5858427641;401470.72939104063;468306.3487947643;201799.47030332664;270714.34108878067;273.8877680977933;4280061.876236725;1825661.475498995;413872.42188029643;1391187.993590379;1;64;0;71;118;114;12;4;207;205;2162918588635.328;825955386800.0486;1818949868600.2505;87649.65823348424;3064.829102651533;-0.0;15837.97338455405;8476469.55221077;1597333.4128578994;5.553795026585875;910449.9433887656;1.232193803385643;0.15731464100006684
9733;2019-07-11 14:59:45.068;1024;1035;334;333;236;32;151;35;-20;48;814;358;-22;32;251;119;310;970;391;217;150;-8;985;353;359;138;351;305;969;215.0;-1.0;2064.0;218.0;435.0;29;1;87;1;0;0;1;1;0;1;1;0;1;1;0;102844.8046875;17240.482421875;66404.28125;2384.43627929688;952.0;285455;797.0;-1.0;Calculated values ==>;1562849985.068;375.56000000000006;376.66;306.56;306.46000000000004;296.76000000000005;276.36;273.6339639331285;288.26000000000005;276.66;271.16;277.96000000000004;354.56000000000006;308.96000000000004;270.96000000000004;276.36;298.26000000000005;285.06;304.16;370.16;294.86;288.16;352.86;368.36;272.36;242.14157278889297;268.19934244402924;273.6339639331285;312.26000000000005;9850000.0;3529999.9999999995;3590000.0;1380000.0;3510000.0;3050000.0;9690000.0;0.035833333333333335;0.0;0.34400000000000003;0.036333333333333336;0.0725;0.10833333333333334;-0.0024660041655968547;17240.482421875;66404.28125;2384.43627929688;102844.8046875;508957.0806014213;511820.3492937128;285291.013774169;284899.1296800118;253169.5661831422;430607.02586249536;452936.0397022327;438124.7295301388;473730.63416192174;535166.473682377;486223.2505382592;437812.597326149;445859.90203062753;467656.35813139024;449364.32281062263;275630.6238547789;502146.62384919374;462049.59554772783;452792.59228542744;334235.48183727637;399365.967229526;468227.53121424763;200703.41040436478;257312.03727492606;273.4458253137424;4281779.064454962;1825943.9539887595;413911.9609141892;1392303.0457206694;1;64;0;71;118;114;12;4;207;205;2163134820140.9949;826037560770.302;1819132210840.813;81672.93377926626;9720.043056092412;-0.0;21177.06012613765;8477880.12699172;1597439.9197216937;5.553795026585875;910758.3043237452;1.3085096342333578;0.17421061868019896
9734;2019-07-11 15:00:45.128;1024;1037;338;337;238;31;149;33;-20;46;811;358;-22;33;253;118;310;977;393;220;148;-6;988;352;358;140;351;306;971;128.0;-1.0;2239.0;88.0;428.0;11;1;89;1;0;0;1;1;0;1;1;0;1;1;0;102301.890625;17576.771484375;65592.3359375;2361.21533203125;947.0;285456;795.0;-1.0;Calculated values ==>;1562850045.128;375.56000000000006;376.86;306.96000000000004;306.86;296.96000000000004;276.26000000000005;273.5264737036516;288.06;276.46000000000004;271.16;277.76000000000005;354.26;308.96000000000004;270.96000000000004;276.46000000000004;298.46000000000004;284.96000000000004;304.16;370.86;295.16;287.96000000000004;352.66;367.86;272.56;242.56692532238324;268.3187672390254;273.5264737036516;312.46000000000004;9880000.0;3520000.0000000005;3579999.9999999995;1400000.0;3510000.0;3060000.0;9710000.0;0.021333333333333333;0.0;0.3731666666666667;0.014666666666666666;0.07133333333333333;0.09266666666666666;-0.002466896407929553;17576.771484375;65592.3359375;2361.21533203125;102301.890625;508721.28805843054;511957.684951233;286743.5403115657;286344.95912300685;253691.36323750435;430671.36484660726;452823.4905160512;437898.67151236854;473275.3081037601;534780.9500220708;486109.9478591192;437585.1090581189;445807.4384647189;467911.65304029145;449401.61847502086;275494.33734830696;503042.829421454;462600.4079176935;452680.0719682202;333396.4077044029;397261.46666337084;468148.96880856965;200736.71791182223;266943.40853608516;273.45448811984585;4283490.329803396;1826234.3879148175;413951.54755800933;1393404.1175013261;1;64;0;71;118;114;12;4;207;205;2163350135240.7898;826121044170.2224;1819315694140.6382;88500.93568527054;3922.0463464856293;-0.0;17211.59747804451;8479299.660684818;1597553.7174840185;5.553795026585875;911078.529708955;1.2818211831755721;0.16905954780095808
9735;2019-07-11 15:01:45.099;1027;1041;342;341;240;32;164;32;-20;44;807;359;-22;33;254;118;310;983;395;222;163;-4;994;353;359;143;351;306;978;509.0;-2.0;1876.0;265.0;423.0;5;0;91;1;0;0;1;1;0;1;1;0;1;1;0;102860.28125;17848.154296875;65639.5625;2347.22875976562;945.0;285457;793.0;-1.0;Calculated values ==>;1562850105.099;375.86;377.26;307.36;307.26000000000005;297.16;276.36;273.6339639331285;289.56;276.36;271.16;277.56;353.86;309.06;270.96000000000004;276.46000000000004;298.56;284.96000000000004;304.16;371.46000000000004;295.36;289.46000000000004;352.46000000000004;367.66;272.76000000000005;243.1966462407574;268.3187672390254;273.6339639331285;312.66;9940000.0;3529999.9999999995;3590000.0;1430000.0;3510000.0;3060000.0;9780000.0;0.08483333333333333;0.0;0.3126666666666667;0.04416666666666667;0.07050000000000001;0.15533333333333332;-0.0024672524627880883;17848.154296875;65639.5625;2347.22875976562;102860.28125;508696.1053961348;512002.8302600877;287868.3645217716;287467.4606228522;254091.82278751666;430607.02586249536;454784.6447233047;437898.67151236854;472686.96060398995;534364.2857605155;486222.9376850672;437585.1090581189;445807.4384647189;468039.15958992945;449217.09778867604;275226.0574964087;503373.29236512096;462715.43254397233;454643.4832580543;332557.3633054275;396419.7390862683;467932.042539271;200708.36571146635;240267.03469940534;273.4477686730843;4285199.188220134;1826529.4529457167;413990.7656275125;1394497.1880812482;1;64;0;71;118;114;12;4;207;205;2163565131275.6326;826205903135.1603;1819499205400.504;74161.50228041543;11802.379059894705;-0.0;33299.8083427768;8480654.525832055;1597684.691027818;5.553795026585875;911499.2546417695;1.3894537814366925;0.17617035499722736
9736;2019-07-11 15:02:45.129;1030;1043;341;341;241;32;174;33;-20;42;802;361;-21;33;256;120;310;986;397;222;172;-3;983;353;359;145;352;306;967;165.0;-1.0;1936.0;139.0;423.0;1;8;93;1;0;0;1;1;0;1;1;0;1;1;0;102301.9765625;17925.345703125;64813.453125;2392.18359375;941.0;285458;791.0;-1.0;Calculated values ==>;1562850165.129;376.16;377.46000000000004;307.26000000000005;307.26000000000005;297.26000000000005;276.36;273.6339639331285;290.56;276.46000000000004;271.16;277.36;353.36;309.26000000000005;271.06;276.46000000000004;298.76000000000005;285.16;304.16;371.76;295.36;290.36;352.26;367.26;272.86;243.61107973660833;268.3187672390254;273.6339639331285;312.86;9830000.0;3529999.9999999995;3590000.0;1450000.0;3520000.0000000005;3060000.0;9670000.0;0.0275;0.0;0.32266666666666666;0.023166666666666665;0.07050000000000001;0.098;-0.0024679631267934513;17925.345703125;64813.453125;2392.18359375;102301.9765625;510001.00525529817;513136.85514769005;288237.8609718219;288237.8609718219;254650.76982713246;430607.02586249536;456187.1947226435;437898.67151236854;472226.6633779048;533843.2764024136;486448.79875905206;437742.05038880615;445807.4384647189;468154.0428263464;449511.33614923514;275722.2972253217;504730.56091462023;462715.43254397233;455907.9783805216;331718.34850182006;394736.4075397757;467753.9469974688;200906.30949254512;263731.5582608004;273.52534828029354;4286909.72854383;1826827.7145018245;414030.2804779911;1395584.8400985033;1;64;0;71;118;114;12;4;207;205;2163780638975.5298;826292346335.1191;1819682897200.4163;76469.53547839636;6181.970268864066;-0.0;18833.28917173268;8481910.412108772;1597834.6355402751;5.553795026585875;911933.9143420896;1.1921017710811226;0.15856841619659204
9737;2019-07-11 15:03:45.140;1028;1040;338;337;239;32;181;33;-20;41;795;363;-22;35;257;121;310;984;390;221;180;-2;978;354;360;146;353;306;961;376.0;-1.0;1903.0;169.0;433.0;1;28;95;1;0;0;1;1;0;1;1;0;1;1;0;101967.96875;18022.6484375;64548.13671875;2532.64282226562;937.0;285459;790.0;-1.0;Calculated values ==>;1562850225.14;375.96000000000004;377.16;306.96000000000004;306.86;297.06;276.36;273.7412296467126;291.26000000000005;276.46000000000004;271.16;277.26000000000005;352.66;309.46000000000004;270.96000000000004;276.66;298.86;285.26000000000005;304.16;371.56000000000006;295.26000000000005;291.16;352.16;366.86;272.96000000000004;243.81672145450628;268.3187672390254;273.7412296467126;312.16;9780000.0;3540000.0;3600000.0;1460000.0;3529999.9999999995;3060000.0;9610000.0;0.06266666666666666;0.0;0.3171666666666667;0.028166666666666666;0.07216666666666667;0.13483333333333333;-0.002468671860533675;18022.6484375;64548.13671875;2532.64282226562;101967.96875;510096.21211299533;513161.53796301346;287438.4656754099;287030.36607146106;254225.26344215774;430542.39183029096;456996.27786778926;437898.67151236854;471995.6991225075;533113.5222726;486674.50273058383;437585.1090581189;446092.96027638344;468141.6315617004;449474.40310886595;275954.40438703337;504922.2709272218;462431.52345146996;456857.4943786723;331298.85215519386;393053.2396771744;467714.7899645664;201151.41192049178;247334.71757670876;273.62572287613756;4288612.290171621;1827127.3360409904;414071.32822227187;1396663.0509857736;1;64;0;71;118;114;12;4;207;205;2163996378521.092;826379662340.3467;1819866530860.8948;75088.33916722359;7508.201814908102;-0.0;28250.654405464746;8483173.62594753;1597948.741223478;5.553795026585875;912326.3524733917;1.3024997702275851;0.1618770666155306
9738;2019-07-11 15:04:45.120;1025;1036;337;336;238;33;187;34;-20;40;790;363;-21;41;258;122;311;983;390;218;185;-1;977;355;361;146;354;306;960;332.0;-1.0;2063.0;160.0;436.0;1;47;98;1;0;0;1;1;0;1;1;0;1;1;0;102368.9296875;18414.408203125;64481.64453125;2669.80444335938;934.0;285460;788.0;-1.0;Calculated values ==>;1562850285.12;375.66;376.76;306.86;306.76000000000005;296.96000000000004;276.46000000000004;273.8482719121499;291.86;276.56;271.16;277.16;352.16;309.46000000000004;271.06;277.26000000000005;298.96000000000004;285.36;304.26000000000005;371.46000000000004;294.96000000000004;291.66;351.96000000000004;366.56000000000006;273.06;243.81672145450628;268.3187672390254;273.8482719121499;312.16;9770000.0;3550000.0;3610000.0;1460000.0;3540000.0;3060000.0;9600000.0;0.05533333333333333;0.0;0.3438333333333333;0.02666666666666667;0.07266666666666667;0.128;-0.0024692021421668284;18414.408203125;64481.64453125;2669.80444335938;102368.9296875;509732.37996729213;512659.2177945087;287100.87807556044;286694.1560186273;253962.33527625882;430477.46260093397;457664.15716357983;437898.67151236854;471896.58969717816;532592.0204643909;486674.50273058383;437742.05038880615;446944.7289150091;468129.3392673732;449437.5935377937;276349.88550065574;504854.50181513047;461879.0317285414;457387.5844061984;330459.8814860452;391790.97038785747;467814.82065856265;201454.13835729912;250076.50621818705;273.7485172078157;4290314.53004988;1827430.876964506;414114.66749808454;1397737.940742867;1;64;0;71;118;114;12;4;207;205;2164212606420.3013;826467233140.0265;1820050069660.2236;81297.51198315137;7102.9515280336955;-0.0;26535.818008065457;8484476.406963876;1598070.460247687;5.553795026585875;912782.7542238565;1.3432493439586415;0.16934366318862246
9739;2019-07-11 15:05:45.131;1022;1033;337;336;236;34;191;35;-19;40;788;363;-21;44;258;120;311;982;401;213;190;0;987;356;362;145;355;306;970;293.0;0.0;1812.0;139.0;428.0;1;61;98;1;0;0;1;1;0;1;1;0;1;1;0;103586.8984375;18663.025390625;65157.44140625;2799.98901367188;930.0;285461;785.0;-1.0;Calculated values ==>;1562850345.131;375.36;376.46000000000004;306.86;306.76000000000005;296.76000000000005;276.56;273.955091788801;292.26000000000005;276.66;271.26000000000005;277.16;351.96000000000004;309.46000000000004;271.06;277.56;298.96000000000004;285.16;304.26000000000005;371.36;294.46000000000004;292.16;351.66;366.16;273.16;243.61107973660833;268.3187672390254;273.955091788801;313.26000000000005;9870000.0;3560000.0;3620000.0000000005;1450000.0;3550000.0;3060000.0;9700000.0;0.04883333333333333;0.0;0.302;0.023166666666666665;0.07133333333333333;0.12016666666666667;-0.002469907490165255;18663.025390625;65157.44140625;2799.98901367188;103586.8984375;508502.7867852324;511451.20066644676;286411.9426929547;286014.6219533954;253145.56114907734;430412.23801567365;458054.80583079654;438054.9754168444;472028.77388759464;532383.3606483971;486674.50273058383;437742.05038880615;447367.9854087869;467989.19873683446;448957.0610233306;275883.14132759563;503881.7759464542;461053.9582046509;457916.85825212236;329201.48028520535;390108.0857378784;468053.524328251;201726.02009149702;251997.27511705025;273.8591269946154;4292031.1432767995;1827739.9122246718;414160.2574669742;1398818.4645215436;1;64;0;71;118;114;12;4;207;205;2164429546185.8667;826554549145.254;1820233703320.7021;71371.34450825492;6169.9205148181345;-0.0;24744.669906731167;8485748.88068204;1598181.0877929982;5.553795026585875;913210.1699694503;1.180851958958982;0.15208078015421886
9740;2019-07-11 15:06:45.081;1023;1035;339;338;237;34;195;36;-19;40;787;364;-21;47;259;120;311;984;397;208;193;0;989;356;363;144;355;306;972;296.0;-1.0;1650.0;187.0;430.0;1;71;98;1;0;0;1;1;0;1;1;0;1;1;0;103636.9296875;18707.873046875;65268.03515625;2845.91845703125;927.0;285462;784.0;-1.0;Calculated values ==>;1562850405.081;375.46000000000004;376.66;307.06;306.96000000000004;296.86;276.56;273.955091788801;292.66;276.76000000000005;271.26000000000005;277.16;351.86;309.56;271.06;277.86;299.06;285.16;304.26000000000005;371.56000000000006;293.96000000000004;292.46000000000004;351.56000000000006;365.86;273.16;243.40439225979637;268.3187672390254;273.955091788801;312.86;9890000.0;3560000.0;3629999.9999999995;1440000.0;3550000.0;3060000.0;9720000.0;0.04933333333333333;0.0;0.275;0.03116666666666667;0.07166666666666667;0.121;-0.002470435228722947;18707.873046875;65268.03515625;2845.91845703125;103636.9296875;508493.9431724329;511588.6585482097;287075.8381966715;286675.9869116923;253382.0926106599;430412.23801567365;458445.33754902834;438054.9754168444;472160.7387857882;532279.0179507238;486787.29617584066;437742.05038880615;447789.5392935794;468117.1661838917;448957.0610233306;275791.8030762916;504018.9579969194;460222.37524275546;458169.81719356444;328782.02776382567;388846.02732287615;468191.96898575197;201624.3169682758;252236.09951401985;273.8194467179543;4293756.569458185;1828051.0768584372;414207.26748824335;1399904.4377612853;1;64;0;71;118;114;12;4;207;205;2164646864936.0396;826641176895.3229;1820417150320.8481;65018.431073356376;8308.025154544674;-0.0;24917.979839224896;8486884.514994904;1598301.6367990493;5.553795026585875;913623.6805048167;1.1315637996385497;0.1455348241599341
9741;2019-07-11 15:07:45.082;1023;1036;337;336;238;34;195;36;-20;40;788;366;-22;49;260;122;311;986;398;206;194;0;989;356;362;142;355;305;972;417.0;-1.0;1448.0;138.0;428.0;0;77;98;1;0;0;1;1;0;1;1;0;1;1;0;103749.71875;18658.91015625;65182.72265625;2893.10083007812;924.0;285463;782.0;-1.0;Calculated values ==>;1562850465.082;375.46000000000004;376.76;306.86;306.76000000000005;296.96000000000004;276.56;273.955091788801;292.66;276.76000000000005;271.16;277.16;351.96000000000004;309.76000000000005;270.96000000000004;278.06;299.16;285.36;304.26000000000005;371.76;293.76000000000005;292.56;351.36;365.56000000000006;273.16;242.98782864720522;268.19934244402924;273.955091788801;312.96000000000004;9890000.0;3560000.0;3620000.0000000005;1420000.0;3550000.0;3050000.0;9720000.0;0.06949999999999999;0.0;0.24133333333333334;0.023;0.07133333333333333;0.1408333333333333;-0.002470961875049951;18658.91015625;65182.72265625;2893.10083007812;103749.71875;508493.9431724329;511734.68079117965;286278.3086008287;285882.7637558211;253667.06900665697;430412.23801567365;458605.1351167978;438124.7295301388;472424.0149512065;532457.9943734562;487124.9804885765;437812.597326149;448257.2920903231;468245.0390451662;449253.1750018391;275791.8030762916;504320.61702762236;460106.86065135186;458467.77020745806;327943.14443680964;387584.0583475741;468468.1067229894;201699.70996749305;244539.5208728986;273.8488643692023;4295484.82033011;1828362.471907918;414255.0934459975;1400991.5455265704;1;64;0;71;118;114;12;4;207;205;2164864368560.7769;826726978325.2192;1820600453375.6267;57057.23805445184;6135.6731253764165;-0.0;30128.228447950452;8487901.82919136;1598422.0029573059;5.553795026585875;914082.4065519624;1.0759373518381026;0.12932116469400376
9742;2019-07-11 15:08:45.132;1025;1039;338;337;238;34;196;36;-22;40;788;367;-23;49;261;121;311;988;390;206;194;-1;991;356;362;141;355;304;974;217.0;-1.0;1626.0;118.0;420.0;0;79;98;1;0;0;1;1;0;1;1;0;1;1;0;103821.390625;18688.099609375;65363.21875;2918.96899414062;920.0;285464;781.0;-1.0;Calculated values ==>;1562850525.132;375.66;377.06000000000006;306.96000000000004;306.86;296.96000000000004;276.56;273.955091788801;292.76000000000005;276.76000000000005;270.96000000000004;277.16;351.96000000000004;309.86;270.86;278.06;299.26000000000005;285.26000000000005;304.26000000000005;371.96000000000004;293.76000000000005;292.56;351.26;365.16;273.06;242.77792619122317;268.0796299477929;273.955091788801;312.16;9910000.0;3560000.0;3620000.0000000005;1410000.0;3550000.0;3040000.0;9740000.0;0.036166666666666666;0.0;0.271;0.019666666666666666;0.07;0.10616666666666667;-0.002471662368658865;18688.099609375;65363.21875;2918.96899414062;103821.390625;508634.10375157185;512018.3921658372;286541.89080047805;286145.9932639476;253618.6470661454;430412.23801567365;458742.35651751276;438039.0146135774;472555.3283204977;532532.5904226259;487349.47134217835;437883.18805776763;448444.3321323563;468372.8177867572;449105.22654045874;275701.1129812512;504458.1199304343;460106.86065135186;458467.77020745806;327523.71359711495;385901.571211729;468506.6426915133;201728.6357093623;257649.4632419661;273.8601471577563;4297216.021039565;1828673.9563432855;414303.5677227568;1402080.3349397955;1;64;0;71;118;114;12;4;207;205;2165081749560.6042;826811949075.1517;1820783305625.4814;64040.112683042295;5246.634137315635;-0.0;21320.210256169732;8488911.814733863;1598516.9345615534;5.553795026585875;914511.500821647;1.0418150822962073;0.13047729025302832
9743;2019-07-11 15:09:45.103;1028;1042;338;337;237;34;196;36;-22;40;788;366;-24;48;262;121;311;991;391;207;195;-4;997;356;362;140;355;303;981;-3.0;-1.0;1194.0;170.0;425.0;0;79;98;1;0;0;1;1;0;1;1;0;1;1;0;104185.125;18632.623046875;65706.7109375;2900.32934570312;917.0;285465;780.0;-1.0;Calculated values ==>;1562850585.103;375.96000000000004;377.36;306.96000000000004;306.86;296.86;276.56;273.955091788801;292.76000000000005;276.76000000000005;270.96000000000004;277.16;351.96000000000004;309.76000000000005;270.76000000000005;277.96000000000004;299.36;285.26000000000005;304.26000000000005;372.26;293.86;292.66;351.16;364.86;272.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;312.26000000000005;9970000.0;3560000.0;3620000.0000000005;1400000.0;3550000.0;3030000.0;9810000.0;0.0;0.0;0.19899999999999998;0.028333333333333332;0.07083333333333333;0.07083333333333333;-0.0024721864608725197;18632.623046875;65706.7109375;2900.32934570312;104185.125;508609.6897887229;511918.54354051565;286082.81613889185;285692.9015896456;253167.68684490817;430412.23801567365;458742.35651751276;438264.37560948916;472686.4266018815;532607.1488387903;487349.01343785034;437953.82195464283;448492.1240640218;468500.50287146907;449105.22654045874;275432.84235517326;504338.12671877065;460242.557883941;458605.1351167978;327104.2899505934;384639.8087634594;468347.1497546473;201431.43985007462;286082.81613889185;273.7441233527644;4298948.570864485;1828984.812045616;414352.0384367129;1403172.0564325093;1;64;0;71;118;114;12;4;207;205;2165298844580.4456;826896208330.0901;1820965317610.3484;47129.75421612349;7562.61178062956;-0.0;12220.330927601672;8489837.782523159;1598623.6266846622;5.553795026585875;914790.870237461;0.7669985688870127;0.10458305275496245
9744;2019-07-11 15:10:45.143;1032;1045;337;336;236;33;196;35;-24;39;788;365;-26;43;263;119;311;993;399;208;195;-7;991;355;361;139;354;302;974;203.0;-1.0;888.0;174.0;416.0;0;77;94;1;0;0;1;1;0;1;1;0;1;1;0;103192.203125;18050.03125;65260.88671875;2887.244140625;913.0;285466;778.0;-1.0;Calculated values ==>;1562850645.143;376.36;377.66;306.86;306.76000000000005;296.76000000000005;276.46000000000004;273.8482719121499;292.76000000000005;276.66;270.76000000000005;277.06;351.96000000000004;309.66;270.56;277.46000000000004;299.46000000000004;285.06;304.26000000000005;372.46000000000004;293.96000000000004;292.66;350.96000000000004;364.46000000000004;272.46000000000004;242.35481222062532;267.8393353686513;273.8482719121499;313.06;9910000.0;3550000.0;3610000.0;1390000.0;3540000.0;3020000.0;9740000.0;0.03383333333333333;0.0;0.14800000000000002;0.029;0.06933333333333333;0.10316666666666666;-0.002472883543719056;18050.03125;65260.88671875;2887.244140625;103192.203125;509673.0716408154;512892.25551364233;286145.9932639476;285752.19192193064;253050.08427420625;430477.46260093397;458901.46526618546;438179.53515710204;472719.2527797885;532681.6696647728;487348.65429432306;437869.15320432716;447984.6736389261;468767.0812784602;448994.470303415;275701.1129812512;505210.4662393274;460533.5242618854;458764.56239000184;326265.46416910045;382957.5949863415;468188.21802362835;201086.5070157831;258250.87903393566;273.60475976797443;4300677.867360695;1829290.704623753;414400.30036892096;1404264.1806767157;1;64;0;71;118;114;12;4;207;205;2165515889180.3076;826979964130.0369;1821146938610.233;35089.76816491521;7745.949619227512;-0.0;20686.328332900826;8490523.401984356;1598751.2830771431;5.553795026585875;915065.2752125645;0.7369304004004376;0.09278942543293382
9745;2019-07-11 15:11:45.124;1033;1046;336;335;236;33;195;35;-24;39;789;364;-26;46;264;121;311;994;395;210;193;-10;993;355;361;138;354;302;977;-2.0;-1.0;1429.0;213.0;420.0;0;76;93;1;0;0;1;1;0;1;1;0;1;1;0;103246.515625;17944.49609375;65400.859375;2874.98168945312;910.0;285467;776.0;-1.0;Calculated values ==>;1562850705.124;376.46000000000004;377.76;306.76000000000005;306.66;296.76000000000005;276.46000000000004;273.8482719121499;292.66;276.66;270.76000000000005;277.06;352.06000000000006;309.56;270.56;277.76000000000005;299.56;285.26000000000005;304.26000000000005;372.56000000000006;294.16;292.46000000000004;350.76;364.16;272.16;242.14157278889297;267.8393353686513;273.8482719121499;312.66;9930000.0;3550000.0;3610000.0;1380000.0;3540000.0;3020000.0;9770000.0;0.0;0.0;0.23816666666666667;0.0355;0.07;0.07;-0.0024734050738556145;17944.49609375;65400.859375;2874.98168945312;103246.515625;509665.4003850782;512808.58567335387;285558.6907448865;285169.45226424903;252979.04088601822;430477.46260093397;458764.56239000184;438179.53515710204;472850.0741107318;532785.7652335914;487236.4378062403;437869.15320432716;448401.4392639541;468894.3522621927;449290.1005253707;275611.0620162257;505116.6884311909;460803.6552621485;458490.3299223953;325426.6669566859;381696.0360557593;468029.8493702001;201084.4693113065;285558.6907448865;273.60396201693686;4302397.645253409;1829590.5640336508;414448.3037117793;1405352.6837623578;1;64;0;71;118;114;12;4;207;205;2165732420590.9756;827063037815.2931;1821328081230.7917;56468.14151560698;9476.560992090723;-0.0;12105.214742425615;8491286.142956229;1598894.7585510549;5.553795026585875;915338.4515391295;0.9052379035228295;0.12799188320015878
9746;2019-07-11 15:12:45.134;1034;1047;335;335;236;31;191;33;-24;39;791;364;-26;46;265;119;311;994;397;213;190;-14;990;353;359;137;352;302;974;219.0;-1.0;1195.0;216.0;409.0;0;73;90;1;0;0;1;1;0;1;1;0;1;1;0;102646.9296875;17638.310546875;65225.8515625;2861.96166992188;907.0;285468;774.0;-1.0;Calculated values ==>;1562850765.134;376.56000000000006;377.86;306.66;306.66;296.76000000000005;276.26000000000005;273.6339639331285;292.26000000000005;276.46000000000004;270.76000000000005;277.06;352.26;309.56;270.56;277.76000000000005;299.66;285.06;304.26000000000005;372.56000000000006;294.46000000000004;292.16;350.56000000000006;363.86;271.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;312.86;9900000.0;3529999.9999999995;3590000.0;1370000.0;3520000.0000000005;3020000.0;9740000.0;0.0365;0.0;0.19916666666666666;0.036000000000000004;0.06816666666666667;0.10466666666666666;-0.0024739255034722674;17638.310546875;65225.8515625;2861.96166992188;102646.9296875;510046.8176311342;513182.86348621617;285360.44930368743;285360.44930368743;253050.08427420625;430607.02586249536;458535.8290576415;438179.53515710204;472980.6827117325;532993.931958739;487236.4378062403;437869.15320432716;448401.4392639541;469297.86624407995;449364.32281062263;275746.37757808965;505360.62881184893;461514.72384408844;458398.85392048856;324587.8981780222;380434.5634326986;467773.27676297614;200493.79636153864;255765.23115984895;273.3635641801081;4304113.709927192;1829887.1368428404;414496.1195410767;1406441.4211126515;1;64;0;71;118;114;12;4;207;205;2165948456590.9412;827145551565.28;1821509311430.763;47339.076310116376;9622.06129445175;-0.0;21208.985848946944;8492151.347281331;1599053.940262615;5.553795026585875;915616.1161470698;0.9118588361088759;0.11919702493761922
9747;2019-07-11 15:13:45.135;1035;1048;334;333;235;30;192;32;-24;38;792;365;-26;47;266;118;311;993;391;215;191;-17;983;351;358;137;351;302;967;-2.0;0.0;1808.0;201.0;414.0;0;70;88;1;0;0;1;1;0;1;1;0;1;1;0;101941.6015625;17311.357421875;64876.6484375;2834.04028320312;903.0;285469;772.0;-1.0;Calculated values ==>;1562850825.135;376.66;377.96000000000004;306.56;306.46000000000004;296.66;276.16;273.4187578820637;292.36;276.36;270.76000000000005;276.96000000000004;352.36;309.66;270.56;277.86;299.76000000000005;284.96000000000004;304.26000000000005;372.46000000000004;294.66;292.26000000000005;350.36;363.46000000000004;271.46000000000004;241.92719264551067;267.8393353686513;273.4187578820637;312.26000000000005;9830000.0;3510000.0;3579999.9999999995;1370000.0;3510000.0;3020000.0;9670000.0;0.0;0.0;0.3013333333333333;0.033499999999999995;0.06899999999999999;0.06899999999999999;-0.002474617695087476;17311.357421875;64876.6484375;2834.04028320312;101941.6015625;510737.52246099734;513860.4736709121;285421.3138076184;285027.7167158871;252932.96933947125;430735.4089219946;458831.93800034054;438179.53515710204;472882.9073446267;533098.003176836;487348.65429432306;437869.15320432716;448540.00715330127;469562.0882805143;449585.57046002086;276067.7994310019;505779.50458561373;461934.76558694645;458695.4232136809;323749.15769815433;378752.73324896954;467476.8406507154;200115.91568346007;285421.3138076184;273.20635097325925;4305818.64276729;1830178.388929682;414543.58701507346;1407525.6266811334;1;64;0;71;118;114;12;4;207;205;2166163560175.6814;827227752935.1808;1821690514450.544;71736.50400139077;8956.590986403053;-0.0;11955.913549018313;8493143.660321003;1599208.7649451368;5.553795026585875;915892.4949146217;1.0897057027002612;0.1526029541354825
9748;2019-07-11 15:14:45.135;1034;1047;334;333;233;29;191;31;-24;37;793;364;-25;46;267;118;311;992;391;217;190;-20;983;350;356;137;349;303;967;208.0;-1.0;1651.0;216.0;408.0;0;67;88;1;0;0;1;1;0;1;1;0;1;1;0;101937.8515625;17278.857421875;64786.671875;2828.5224609375;899.0;285470;770.0;-1.0;Calculated values ==>;1562850885.135;376.56000000000006;377.86;306.56;306.46000000000004;296.46000000000004;276.06;273.3108153835814;292.26000000000005;276.26000000000005;270.76000000000005;276.86;352.46000000000004;309.56;270.66;277.76000000000005;299.86;284.96000000000004;304.26000000000005;372.36;294.86;292.16;350.16;363.06000000000006;271.16;241.92719264551067;267.9596281332873;273.3108153835814;312.26000000000005;9830000.0;3500000.0;3560000.0;1370000.0;3490000.0;3030000.0;9670000.0;0.034666666666666665;0.0;0.27516666666666667;0.036000000000000004;0.068;0.10266666666666667;-0.0024753079238936625;17278.857421875;64786.671875;2828.5224609375;101937.8515625;510590.3997105406;513715.9153992887;285421.3138076184;285027.7167158871;252365.21503502378;430799.1582183253;459013.50581512303;437953.82195464283;472785.1150065333;533127.8421441218;487124.35047226807;437798.07955487026;448214.2968835578;469962.4276910704;449768.95874085533;276067.7994310019;505629.957611646;462504.01303383906;458877.4831168434;322910.4453824919;377071.0542443872;467180.2083635494;199809.3609351664;256513.38166886836;273.08135512062603;4307517.638209998;1830466.6407200466;414590.7750379413;1408606.1543504042;1;64;0;71;118;114;12;4;207;205;2166377760175.6814;827309952935.1808;1821872014450.544;65529.417523859265;9625.350507421788;-0.0;20776.04774865877;8494287.54300038;1599363.6144575854;5.553795026585875;916165.261258769;1.1300063289900832;0.14883415150575072
9749;2019-07-11 15:15:45.106;1034;1047;334;333;235;28;190;30;-22;36;794;363;-24;47;268;119;311;991;392;218;189;-23;984;349;355;136;348;304;968;286.0;-1.0;1845.0;293.0;413.0;0;64;90;1;0;0;1;1;0;1;1;0;1;1;0;102060.2109375;17603.0390625;64761.6328125;2812.02758789062;897.0;285471;769.0;-1.0;Calculated values ==>;1562850945.106;376.56000000000006;377.86;306.56;306.46000000000004;296.66;275.96000000000004;273.20264511476705;292.16;276.16;270.96000000000004;276.76000000000005;352.56000000000006;309.46000000000004;270.76000000000005;277.86;299.96000000000004;285.06;304.26000000000005;372.26;294.96000000000004;292.06;350.06000000000006;362.86;270.86;241.71165711629368;268.0796299477929;273.20264511476705;312.36;9840000.0;3490000.0;3550000.0;1360000.0;3479999.9999999995;3040000.0;9680000.0;0.04766666666666666;0.0;0.3075;0.04883333333333333;0.06883333333333333;0.11649999999999999;-0.0024756523010938617;17603.0390625;64761.6328125;2812.02758789062;102060.2109375;510512.80693420017;513639.824902503;285356.004526222;284963.2678256254;252909.05321605498;430862.6128555636;459036.2895090457;438039.0146135774;472818.15071447083;533157.754191297;486899.6086268949;437727.04723144654;448165.9890469976;470224.6640342458;450097.23212099535;276021.38424637035;505398.8900313854;462787.14600039157;458900.4430022252;322491.0997442508;376230.27103398804;467023.7089967633;199428.1294377444;250198.10427542857;272.92672766144125;4309216.800404059;1830757.1826940097;414637.756902765;1409685.2017635612;1;64;0;71;118;114;12;4;207;205;2166590957080.5254;827391813350.1208;1822054026435.411;73372.84719156864;13067.584135132087;-0.0;24313.822461671803;8495444.502404707;1599552.6308440373;5.553795026585875;916540.8285649364;1.3002881596348472;0.1736503856654218
9750;2019-07-11 15:16:45.116;1035;1048;335;334;235;28;191;29;-21;35;796;363;-23;43;269;119;311;992;392;219;190;-26;987;349;355;136;348;305;971;262.0;-1.0;1694.0;290.0;406.0;0;60;92;1;0;0;1;1;0;1;1;0;1;1;0;102654.2578125;17900.494140625;65024.95703125;2798.56030273438;893.0;285472;766.0;-1.0;Calculated values ==>;1562851005.116;376.66;377.96000000000004;306.66;306.56;296.66;275.96000000000004;273.20264511476705;292.26000000000005;276.06;271.06;276.66;352.76;309.46000000000004;270.86;277.46000000000004;300.06;285.06;304.26000000000005;372.36;295.06;292.16;349.76;362.46000000000004;270.56;241.71165711629368;268.19934244402924;273.20264511476705;312.36;9870000.0;3490000.0;3550000.0;1360000.0;3479999.9999999995;3050000.0;9710000.0;0.043666666666666666;0.0;0.2823333333333334;0.04833333333333333;0.06766666666666667;0.11133333333333334;-0.0024763395787617314;17900.494140625;65024.95703125;2798.56030273438;102654.2578125;510427.3987347388;513556.3455058684;285554.21518422075;285161.97524576314;252837.62952173885;430862.6128555636;459171.99905845977;437968.82056851813;472720.47428543336;533291.9554471924;486787.1222260967;437656.05685647397;447417.42732394347;470350.16293015913;450097.23212099535;275883.14132759563;505304.5339414047;462919.32119116804;459036.2895090457;321233.1047070471;374548.8164000497;466727.19582699175;199354.68746822167;251745.41838543068;272.89772694442087;4310923.038635689;1831053.0947811182;414684.5195943293;1410766.9369379065;1;64;0;71;118;114;12;4;207;205;2166803992580.4915;827473426950.1079;1822236756885.3818;67368.72357865037;12923.004570673886;-0.0;23078.383651762477;8496617.544302009;1599769.2551812578;5.553795026585875;916935.8294383275;1.2058478134997679;0.1614401577550043
9751;2019-07-11 15:17:45.117;1036;1050;335;334;236;27;193;29;-21;35;798;363;-22;43;270;118;311;995;398;218;191;-29;990;349;355;135;348;305;974;264.0;-1.0;1871.0;197.0;411.0;0;51;94;1;0;0;1;1;0;1;1;0;1;1;0;102890.9453125;18116.736328125;65191.6640625;2746.25170898438;891.0;285473;766.0;-1.0;Calculated values ==>;1562851065.117;376.76;378.16;306.66;306.56;296.76000000000005;275.86;273.20264511476705;292.46000000000004;276.06;271.06;276.66;352.96000000000004;309.46000000000004;270.96000000000004;277.46000000000004;300.16;284.96000000000004;304.26000000000005;372.66;294.96000000000004;292.26000000000005;349.76;362.26;270.26000000000005;241.49495122638035;268.19934244402924;273.20264511476705;312.96000000000004;9900000.0;3490000.0;3550000.0;1350000.0;3479999.9999999995;3050000.0;9740000.0;0.044000000000000004;0.0;0.31183333333333335;0.03283333333333333;0.0685;0.11250000000000002;-0.0024766824782891904;18116.736328125;65191.6640625;2746.25170898438;102890.9453125;510342.2726381733;513618.1460737959;285360.44930368743;284970.72885724244;253050.08427420625;430862.6128555636;459443.0104646142;437968.82056851813;472851.2559263234;533500.3631288704;486787.1222260967;437812.597326149;447417.42732394347;470475.57746611384;449951.7882426218;275746.37757808965;505510.69003125647;462787.14600039157;459171.99905845977;321233.1047070471;373708.1446590356;466571.5904492307;199598.04386960564;251817.81962280208;272.993773458613;4312635.94388108;1831353.243371581;414730.7271313342;1411852.093535664;1;64;0;71;118;114;12;4;207;205;2167016996131.0806;827554728305.3328;1822419759935.888;74331.95386727755;8765.631446031022;-0.0;23327.345186511495;8497798.40296464;1599949.996827541;5.553795026585875;917322.5502916228;1.2367132735210158;0.16347310622082126
9752;2019-07-11 15:18:45.097;1038;1052;336;335;234;28;195;29;-21;35;799;363;-23;41;271;118;311;997;402;218;194;-30;986;350;356;134;349;304;969;438.0;-1.0;1617.0;288.0;409.0;0;40;94;1;0;0;1;1;0;1;1;0;1;1;0;102550.3125;18026.01171875;64860.671875;2655.64111328125;887.0;285474;763.0;-1.0;Calculated values ==>;1562851125.097;376.96000000000004;378.36;306.76000000000005;306.66;296.56;275.96000000000004;273.3108153835814;292.66;276.06;271.06;276.66;353.06000000000006;309.46000000000004;270.86;277.26000000000005;300.26000000000005;284.96000000000004;304.26000000000005;372.86;294.96000000000004;292.56;349.46000000000004;361.86;270.16;241.2770596917726;268.0796299477929;273.3108153835814;313.36;9860000.0;3500000.0;3560000.0;1340000.0;3490000.0;3040000.0;9690000.0;0.073;0.0;0.2695;0.048;0.06816666666666667;0.14116666666666666;-0.002477366796356517;18026.01171875;64860.671875;2655.64111328125;102550.3125;510946.6220272125;514286.5655604048;286081.04159692547;285684.97167498973;252601.4102127227;430799.1582183253;459556.22810200317;438194.52980446257;472981.82504853373;533678.499032407;486899.6086268949;437883.18805776763;447326.59894302575;470465.12217038;449768.95874085533;275929.05638819234;506215.0538193995;462636.5820206667;459420.75121607736;319975.17213553557;372026.91153845954;466613.83185108117;199610.06197406448;241365.23395251803;273.00278476676027;4314347.383686431;1831654.3325410148;414775.72789943067;1412935.5017413592;1;64;0;71;118;114;12;4;207;205;2167230225030.3008;827635401405.0377;1822602399035.22;64298.51408029229;12816.1809540968;-0.0;30782.17052037246;8498953.271775346;1600129.7853140724;5.553795026585875;917773.3126166548;1.261327254365497;0.16485470261529594
9753;2019-07-11 15:19:45.118;1038;1051;334;333;235;28;195;29;-21;34;800;362;-23;36;272;119;311;996;394;217;194;-31;983;349;355;133;348;304;967;388.0;-1.0;1927.0;192.0;407.0;0;28;94;1;0;0;1;1;0;1;1;0;1;1;0;102247.6171875;18013.248046875;64614.08984375;2569.5546875;885.0;285475;762.0;-1.0;Calculated values ==>;1562851185.118;376.96000000000004;378.26;306.56;306.46000000000004;296.66;275.96000000000004;273.20264511476705;292.66;276.06;271.06;276.56;353.16;309.36;270.86;276.76000000000005;300.36;285.06;304.26000000000005;372.76;294.86;292.56;349.36;361.66;270.06;241.05796691057077;268.0796299477929;273.20264511476705;312.56;9830000.0;3490000.0;3550000.0;1330000.0;3479999.9999999995;3040000.0;9670000.0;0.06466666666666666;0.0;0.32116666666666666;0.032;0.06783333333333334;0.1325;-0.0024777082139369327;18013.248046875;64614.08984375;2569.5546875;102247.6171875;511178.3536674907;514293.6566622231;285421.3138076184;285027.7167158871;252932.96933947125;430862.6128555636;459713.48351275333;438194.52980446257;473014.93639070686;533782.6238290124;486787.047596114;437883.18805776763;446621.9564447741;470726.15504972247;450097.23212099535;276067.7994310019;506227.54861915886;462654.8538357037;459578.3138943328;319555.8750819185;371186.3498439576;466656.1332221293;199641.53768559144;243556.4670964908;273.010924271985;4316054.630431966;1831954.764820971;414819.28643803153;1414014.8357263783;1;64;0;71;118;114;12;4;207;205;2167443599685.823;827715529440.2338;1822784862875.6665;76615.26930217745;8544.467057169211;-0.0;28622.894700714067;8500127.964304943;1600307.853016492;5.553795026585875;918268.5280928158;1.3355255997831468;0.16932964018501753
9754;2019-07-11 15:20:45.098;1038;1051;333;332;234;27;197;29;-21;35;801;360;-23;33;273;119;311;996;392;217;196;-32;985;349;355;133;348;305;969;182.0;-1.0;1942.0;194.0;417.0;0;19;95;1;0;0;1;1;0;1;1;0;1;1;0;102289.921875;18141.4296875;64782.8046875;2512.63696289062;882.0;285476;761.0;-1.0;Calculated values ==>;1562851245.098;376.96000000000004;378.26;306.46000000000004;306.36;296.56;275.86;273.20264511476705;292.86;276.06;271.06;276.66;353.26;309.16;270.86;276.46000000000004;300.46000000000004;285.06;304.26000000000005;372.76;294.86;292.76000000000005;349.26;361.36;269.96000000000004;241.05796691057077;268.19934244402924;273.20264511476705;312.36;9850000.0;3490000.0;3550000.0;1330000.0;3479999.9999999995;3050000.0;9690000.0;0.030333333333333334;0.0;0.3236666666666667;0.03233333333333333;0.06949999999999999;0.09983333333333333;-0.0024782194121291115;18141.4296875;64782.8046875;2512.63696289062;102289.921875;511023.88618915435;514142.1594241535;284899.1296800118;284509.2821366993;252601.4102127227;430862.6128555636;459983.4243893901;437968.82056851813;473112.1826642056;533812.9137191892;486448.91628695995;437656.05685647397;446002.4824056516;470851.31888650474;450097.23212099535;275975.13696553686;506065.7014206298;462654.8538357037;459848.5200899102;319136.5849023705;369925.57544317446;466557.66120425024;199579.96368292376;258975.77707321712;272.9866425941319;4317758.541764865;1832255.9533725262;414861.62391793256;1415092.78374533;1;64;0;71;118;114;12;4;207;205;2167656528685.8906;827795302840.2592;1822967501975.7246;77158.52667863738;8632.278886522889;-0.0;20053.795511166525;8501408.985455757;1600450.944852885;5.553795026585875;918674.0319650153;1.2388632614802397;0.16462807514209252
9755;2019-07-11 15:21:48.079;1038;1051;336;335;234;28;198;29;-21;35;801;358;-23;29;273;119;311;996;394;215;196;-31;984;350;356;132;349;304;968;410.0;-1.0;1722.0;211.0;411.0;0;4;95;1;0;0;1;1;0;1;1;0;1;1;0;102253.53125;18092.845703125;64733.38671875;2407.75708007812;879.0;285477;759.0;-1.0;Calculated values ==>;1562851308.079;376.96000000000004;378.26;306.76000000000005;306.66;296.56;275.96000000000004;273.3108153835814;292.96000000000004;276.06;271.06;276.66;353.26;308.96000000000004;270.86;276.06;300.46000000000004;285.06;304.26000000000005;372.76;294.66;292.76000000000005;349.06000000000006;361.06000000000006;270.06;240.83765695389522;268.0796299477929;273.3108153835814;312.56;9840000.0;3500000.0;3560000.0;1320000.0;3490000.0;3040000.0;9680000.0;0.06833333333333333;0.0;0.287;0.035166666666666666;0.0685;0.13683333333333333;-0.0024787294950399793;18092.845703125;64733.38671875;2407.75708007812;102253.53125;511101.13007878925;514217.91786185314;286147.7927252877;285750.8332408358;252625.07631438173;430799.1582183253;459961.8549604037;438194.52980446257;473242.3297776949;533886.7406397228;486336.4176948066;437883.18805776763;445627.2469483674;470715.9617070408;449914.8418680354;276021.38424637035;506146.63742376474;462238.51792549907;459691.5705057278;318298.0250993184;368664.88234281715;466796.7939759354;199812.35560901757;243032.65360510407;273.08253498758006;4319547.7572107455;1832572.9076636988;414904.6643813989;1416225.7086403356;1;64;0;71;118;114;12;4;207;205;2167880426140.7007;827878752665.1884;1823159279120.562;68415.6839940927;9388.952749236609;-0.0;29646.16179590201;8502682.375643896;1600608.5830735364;5.553795026585875;919108.7754384184;1.2606566836434319;0.15833689300027323
9756;2019-07-11 15:22:45.119;1036;1049;335;334;234;28;196;30;-21;35;801;358;-23;25;274;118;311;995;398;214;195;-30;985;350;356;132;349;304;969;0.0;-1.0;1544.0;115.0;409.0;0;1;96;1;0;0;1;1;0;1;1;0;1;1;0;102335.7578125;18231.080078125;64941.1953125;2390.9619140625;877.0;285478;757.0;-1.0;Calculated values ==>;1562851365.119;376.76;378.06000000000006;306.66;306.56;296.56;275.96000000000004;273.3108153835814;292.76000000000005;276.16;271.06;276.66;353.26;308.96000000000004;270.86;275.66;300.56;284.96000000000004;304.26000000000005;372.66;294.56;292.66;348.86;360.86;270.16;240.83765695389522;268.0796299477929;273.3108153835814;312.96000000000004;9850000.0;3500000.0;3560000.0;1320000.0;3490000.0;3040000.0;9690000.0;0.0;0.0;0.2573333333333333;0.019166666666666665;0.06816666666666667;0.06816666666666667;-0.002479068929891215;18231.080078125;64941.1953125;2390.9619140625;102335.7578125;510729.7196220112;513853.10157563817;285684.97167498973;285291.013774169;252601.4102127227;430799.1582183253;459691.5705057278;438194.52980446257;473242.3297776949;533886.7406397228;486336.4176948066;437883.18805776763;445054.37130637356;470841.25594530517;449768.95874085533;275975.13696553686;505916.2498239659;462105.5904936287;459556.22810200317;317459.4925940039;367824.4651832891;466895.0725179402;199952.82677754914;285684.97167498973;273.13785452980784;4321168.559021901;1832860.6738755289;414942.68089962704;1417253.019495074;1;64;0;71;118;114;12;4;207;205;2168083488540.565;827954045465.138;1823332680720.446;61307.531578925715;5116.393043357495;-0.0;11852.22397977475;8503710.071784358;1600723.4976462387;5.553795026585875;919437.5348721769;0.9148338827260534;0.12553923321655414
