;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9757;2019-07-11 15:23:45.130;1035;1048;335;334;235;28;197;30;-21;35;801;357;-23;24;275;118;311;996;396;214;196;-29;988;350;356;131;349;304;972;190.0;-1.0;1558.0;234.0;404.0;0;1;96;1;0;0;1;1;0;1;1;0;1;1;0;102524.3046875;18335.267578125;65061.62890625;2391.06518554688;873.0;285479;755.0;-1.0;Calculated values ==>;1562851425.13;376.66;377.96000000000004;306.66;306.56;296.66;275.96000000000004;273.3108153835814;292.86;276.16;271.06;276.66;353.26;308.86;270.86;275.56;300.66;284.96000000000004;304.26000000000005;372.76;294.56;292.76000000000005;348.66;360.46000000000004;270.26000000000005;240.61611355647437;268.0796299477929;273.3108153835814;312.76000000000005;9880000.0;3500000.0;3560000.0;1310000.0;3490000.0;3040000.0;9720000.0;0.03166666666666666;0.0;0.25966666666666666;0.039;0.06733333333333333;0.09899999999999999;-0.002479746308337725;18335.267578125;65061.62890625;2391.06518554688;102524.3046875;510349.8165415688;513480.2638806561;285489.31384375127;285097.9212843397;252813.92911661835;430799.1582183253;459826.77920233493;438194.52980446257;473372.2673856561;533886.7406397228;486223.663038047;437883.18805776763;444910.62925437774;470966.46702143305;449768.95874085533;275837.39061037044;505822.7448439623;462105.5904936287;459691.5705057278;316620.98725437425;366143.7379439427;467133.38651018415;199656.2331911706;258034.28804578775;273.02099557355405;4322876.039194503;1833165.4493053786;414982.5384314357;1418336.5749818133;1;64;0;71;118;114;12;4;207;205;2168297127701.1218;828032959930.3436;1823515114160.9214;61940.444353918145;10431.608979441527;-0.0;19964.07096353406;8504737.326548662;1600853.0880839918;5.553795026585875;919702.7192722907;1.076329621307085;0.14511794332051056
9758;2019-07-11 15:24:45.120;1036;1050;334;334;235;27;198;29;-22;35;802;357;-24;23;275;119;312;997;397;214;197;-27;991;349;355;131;348;303;975;171.0;-1.0;1485.0;223.0;407.0;0;1;96;1;0;0;1;1;0;1;1;0;1;1;0;102779.21875;18319.142578125;65147.3046875;2377.5732421875;870.0;285480;753.0;-1.0;Calculated values ==>;1562851485.12;376.76;378.16;306.56;306.56;296.66;275.86;273.20264511476705;292.96000000000004;276.06;270.96000000000004;276.66;353.36;308.86;270.76000000000005;275.46000000000004;300.66;285.06;304.36;372.86;294.56;292.86;348.46000000000004;360.16;270.46000000000004;240.61611355647437;267.9596281332873;273.20264511476705;312.86;9910000.0;3490000.0;3550000.0;1310000.0;3479999.9999999995;3030000.0;9750000.0;0.0285;0.0;0.2475;0.03716666666666667;0.06783333333333334;0.09633333333333334;-0.0024802530353428224;18319.142578125;65147.3046875;2377.5732421875;102779.21875;510264.72222361347;513542.18218870554;284907.58448476286;284907.58448476286;252743.14734370046;430862.6128555636;460118.19716840395;438264.37560948916;473372.2673856561;534064.5815565682;486336.8318266183;437953.82195464283;444965.2754471953;471101.3986031215;450097.23212099535;276043.9624698365;505729.5274039195;462257.26908921276;459983.4243893901;315782.5089487807;364883.28560102184;467329.49917210155;199411.3735578757;259613.72277455922;272.920112255455;4324586.616739507;1833470.851813279;415022.2704617396;1419421.4685785475;1;64;0;71;118;114;12;4;207;205;2168510392150.308;828111546830.0438;1823697183810.2268;59116.118007774334;9957.623668662061;-0.0;19302.281255562044;8505745.963097047;1601022.9700370324;5.553795026585875;920029.884336268;1.0294953848760555;0.138920434240555
9759;2019-07-11 15:25:45.121;1039;1054;335;334;233;28;198;29;-23;35;803;357;-25;22;276;117;312;1000;393;214;197;-25;994;349;355;130;349;302;979;-2.0;-1.0;1172.0;249.0;398.0;0;1;92;1;0;0;1;1;0;1;1;0;1;1;0;102497.40625;17852.337890625;65270.26953125;2371.05639648438;867.0;285481;751.0;-1.0;Calculated values ==>;1562851545.121;377.06000000000006;378.56000000000006;306.66;306.56;296.46000000000004;275.96000000000004;273.20264511476705;292.96000000000004;276.06;270.86;276.66;353.46000000000004;308.86;270.66;275.36;300.76000000000005;284.86;304.36;373.16;294.56;292.86;348.26;359.86;270.66;240.39332010688793;267.8393353686513;273.20264511476705;312.46000000000004;9940000.0;3490000.0;3550000.0;1300000.0;3490000.0;3020000.0;9790000.0;0.0;0.0;0.19533333333333333;0.0415;0.06633333333333333;0.06633333333333333;-0.0024807586403029066;17852.337890625;65270.26953125;2371.05639648438;102497.40625;510475.5615665425;513819.10534557974;285043.61969654163;284657.9524034837;252086.35150658686;430862.6128555636;460118.19716840395;438334.26632045925;473501.9964771252;534242.2616306611;486449.8654881361;438024.4983934438;445020.00224024826;471091.59532557486;449806.14205668954;275907.6953808249;505855.85279183346;462257.26908921276;459983.4243893901;314944.0575458753;363622.9124696232;467664.65311003575;199105.66002919048;285043.61969654163;272.7992945415354;4326297.283796547;1833772.2858418357;415061.8430350366;1420508.2998135947;1;64;0;71;118;114;12;4;207;205;2168723395700.8972;828189848135.2604;1823878686835.7288;46729.321095561165;11145.198212855079;-0.0;11604.340377958948;8506628.023126103;1601198.8298174788;5.553795026585875;920287.443809846;0.812678467424096;0.11652356702134395
9760;2019-07-11 15:26:45.121;1042;1056;333;332;233;27;197;29;-24;35;804;356;-26;22;277;117;312;1001;391;215;196;-23;994;348;354;130;347;302;979;-2.0;-1.0;1610.0;230.0;401.0;0;1;89;1;0;0;1;1;0;1;1;0;1;1;0;102111.9765625;17516.130859375;65379.828125;2380.23364257812;864.0;285482;750.0;-1.0;Calculated values ==>;1562851605.121;377.36;378.76;306.46000000000004;306.36;296.46000000000004;275.86;273.0942459734351;292.86;276.06;270.76000000000005;276.66;353.56000000000006;308.76000000000005;270.56;275.36;300.86;284.86;304.36;373.26;294.66;292.76000000000005;348.16;359.56000000000006;270.86;240.39332010688793;267.8393353686513;273.0942459734351;312.26000000000005;9940000.0;3479999.9999999995;3540000.0;1300000.0;3470000.0000000005;3020000.0;9790000.0;0.0;0.0;0.26833333333333337;0.03833333333333333;0.06683333333333333;0.06683333333333333;-0.0024812631214849077;17516.130859375;65379.828125;2380.23364257812;102111.9765625;510918.3535670548;514109.0922624549;284274.1901644793;283892.3004626866;252086.35150658686;430925.7729439634;460139.7197406941;438179.53515710204;473501.9964771252;534346.2381902785;486337.3452990473;437869.15320432716;445020.00224024826;471485.43631355185;449988.85557520477;275907.6953808249;506005.81789095706;462540.9979189812;460005.1178186515;314524.84189198195;362362.6180328724;467860.26956060925;199158.72927485715;284274.1901644793;272.8160626887008;4328002.361986651;1834067.023081419;415101.4371186954;1421597.0506273967;1;64;0;71;118;114;12;4;207;205;2168936095700.8972;828267848135.2604;1824059886835.7288;64137.249578402385;10300.22571095383;-0.0;11744.683664887172;8507551.911215052;1601377.5416835104;5.553795026585875;920482.019010203;1.0106239068535046;0.1431140430784735
9761;2019-07-11 15:27:45.112;1043;1056;331;330;232;26;197;28;-24;35;805;355;-26;20;278;117;312;1000;391;216;196;-20;988;348;354;136;347;300;973;94.0;-1.0;1788.0;204.0;400.0;0;100;84;1;0;0;1;1;0;1;1;0;0;1;0;100542.9921875;16950.62109375;65013.58984375;1403.37109375;861.0;285483;749.0;-1.0;Calculated values ==>;1562851665.112;377.46000000000004;378.76;306.26000000000005;306.16;296.36;275.76000000000005;273.0942459734351;292.86;275.96000000000004;270.76000000000005;276.66;353.66;308.66;270.56;275.16;300.96000000000004;284.86;304.36;373.16;294.76000000000005;292.76000000000005;348.06000000000006;359.26;271.16;241.71165711629368;267.5978703862781;273.0942459734351;312.26000000000005;9880000.0;3479999.9999999995;3540000.0;1360000.0;3470000.0000000005;3000000.0;9730000.0;0.015666666666666666;0.0;0.298;0.034;0.06666666666666667;0.08233333333333333;-0.0024817664771386648;16950.62109375;65013.58984375;1403.37109375;100542.9921875;511527.2648897504;514561.8926993262;283874.3959791901;283491.6491053871;251943.00008734912;430925.7729439634;460139.7197406941;438627.8345891578;472720.47428543336;534597.1416645724;486450.99427014834;438320.22817239247;445129.6953370489;471609.9809942788;449988.85557520477;276181.6952317655;506340.1434503237;462673.248417762;460005.1178186515;314105.63291466556;361102.401775943;467320.024447796;199335.80910544368;267788.10616920603;272.88602755089227;4329690.900072418;1834354.2029306204;415132.9624286258;1422683.4994508906;1;64;0;71;118;114;12;4;207;205;2169148463840.6743;828347636165.1766;1824240459745.5393;71309.0235941468;9111.463321639978;-0.0;15825.867292471008;8508680.46084913;1601539.281494001;5.553795026585875;920711.7391380846;1.1544817765277184;0.1573835896148536
9762;2019-07-11 15:28:45.142;1042;1054;332;331;233;25;196;27;-23;36;819;354;-26;7;279;117;312;997;387;218;195;-16;980;347;353;143;346;300;965;127.0;-1.0;1881.0;161.0;400.0;0;100;80;1;0;0;1;1;0;1;1;0;0;1;0;99466.4609375;16486.0703125;64464.82421875;1379.43029785156;859.0;285484;747.0;-1.0;Calculated values ==>;1562851725.142;377.36;378.56000000000006;306.36;306.26000000000005;296.46000000000004;275.66;272.9856168485579;292.76000000000005;275.86;270.86;276.76000000000005;355.06000000000006;308.56;270.56;273.86;301.06;284.86;304.36;372.86;294.96000000000004;292.66;347.86;359.06000000000006;271.56;243.1966462407574;267.5978703862781;272.9856168485579;311.86;9800000.0;3470000.0000000005;3529999.9999999995;1430000.0;3460000.0;3000000.0;9650000.0;0.021166666666666667;0.0;0.3135;0.026833333333333334;0.06666666666666667;0.08783333333333333;-0.00248210142140906;16486.0703125;64464.82421875;1379.43029785156;99466.4609375;511995.3417286459;514877.00412410684;284764.32629406586;284373.1638209322;252412.4249775713;430988.63858405815;460161.36591575533;438781.1946434162;471897.7078724963;536050.3090709903;486338.6697823786;438320.22817239247;443256.9062126748;471868.09418278106;450171.016042631;276556.39141763095;506538.24502028304;463087.3425671512;460026.9349029475;313267.23492439475;360262.30078455864;466735.44464447023;199215.8705827174;264148.2847848794;272.83441514534104;4331358.478887053;1834632.981345087;415156.1640352172;1423763.0257276222;1;64;0;71;118;114;12;4;207;205;2169360669890.5732;828431378015.1367;1824420549745.4534;75103.72909302908;7178.441903990368;-0.0;17204.674768703648;8509901.177174078;1601675.0985787548;5.553795026585875;920987.1312823883;1.208386411352493;0.15923272732595795
9763;2019-07-11 15:29:45.133;1039;1051;332;331;231;25;195;27;-20;37;827;352;-23;3;279;116;312;992;393;219;194;-13;977;346;352;146;346;301;962;317.0;-1.0;1699.0;0.0;396.0;0;100;77;1;0;0;1;1;0;1;1;0;0;1;0;99027.5234375;16107.51171875;64282.2890625;1365.79528808594;855.0;285485;745.0;-1.0;Calculated values ==>;1562851785.133;377.06000000000006;378.26;306.36;306.26000000000005;296.26000000000005;275.66;272.8767566201714;292.66;275.86;271.16;276.86;355.86;308.36;270.86;273.46000000000004;301.06;284.76000000000005;304.36;372.36;295.06;292.56;347.66;358.66;271.86;243.81672145450628;267.7187500070086;272.8767566201714;312.46000000000004;9770000.0;3460000.0;3520000.0000000005;1460000.0;3460000.0;3010000.0;9620000.0;0.05283333333333333;0.0;0.2831666666666666;0.0;0.066;0.11883333333333333;-0.0024827698047752127;16107.51171875;64282.2890625;1365.79528808594;99027.5234375;511787.4846942392;514672.05521722283;284958.878354842;284565.14989807905;251916.30239117393;431051.2098666511;460183.1353502939;439018.5917755428;471599.1411268027;536807.8651121915;486000.4598106352;438558.24221835117;442466.16301167716;471868.09418278106;450208.0882609765;276699.7765868113;506036.1684340548;463368.3371447518;460048.8752969512;312428.86344474956;358582.20175259834;466612.83709643077;199333.85361727496;246889.96833827993;272.8767566201714;4333012.347304296;1834904.5537864184;415179.03748354403;1424835.7574032822;1;64;0;71;118;114;12;4;207;205;2169572138165.3513;828518065010.0458;1824600822700.2642;67870.7283551495;0.0;-0.0;25330.38344358877;8511092.452266825;1601734.9099548396;5.553795026585875;921341.5369316295;1.139996725358048;0.13325740758933485
9764;2019-07-11 15:30:45.143;1035;1048;331;331;230;24;195;26;-13;37;822;351;-17;5;280;115;312;989;391;219;194;-10;974;345;351;142;345;302;959;72.0;-1.0;1756.0;44.0;396.0;0;0;76;1;0;0;1;1;0;1;1;0;1;1;0;99642.9921875;15932.857421875;64127.3828125;2582.01684570312;852.0;285486;743.0;-1.0;Calculated values ==>;1562851845.143;376.66;377.96000000000004;306.26000000000005;306.26000000000005;296.16;275.56;272.7676641592781;292.66;275.76000000000005;271.86;276.86;355.36;308.26000000000005;271.46000000000004;273.66;301.16;284.66;304.36;372.06000000000006;295.06;292.56;347.46000000000004;358.36;272.16;242.98782864720522;267.8393353686513;272.7676641592781;312.26000000000005;9740000.0;3450000.0;3510000.0;1420000.0;3450000.0;3020000.0;9590000.0;0.012;0.0;0.29266666666666663;0.007333333333333333;0.066;0.078;-0.0024832697731715834;15932.857421875;64127.3828125;2582.01684570312;99642.9921875;511434.0935292971;514467.77267162583;284759.96128336445;284759.96128336445;251703.46373050511;431113.4868728058;460338.988572523;439865.3636856337;472128.42060986464;536216.5291707008;485774.1621523844;439256.3889309822;442552.9904358224;472125.4964766912;450245.27994730085;276844.7843412015;505832.80068921077;463517.398655582;460205.0277009343;311590.51834565785;357322.216966979;467473.8173582061;198958.93900650466;271559.8040100014;272.7244174044629;4334668.2108655125;1835171.6013630605;415211.94140105945;1425906.016348837;1;64;0;71;118;114;12;4;207;206;2169783073315.3179;828604479410.032;1824781752850.2354;70505.28028942509;1969.1091079124772;-0.0;14714.327447892767;8512245.777860915;1601751.3219322767;5.553795026585875;921675.2984733261;1.0550137414657832;0.1357539533418585
9765;2019-07-11 15:31:45.124;1033;1046;330;329;231;24;197;25;-5;34;800;351;-9;26;281;116;312;985;381;220;196;-9;973;345;351;135;344;302;958;-2.0;0.0;1543.0;180.0;396.0;0;0;77;1;0;0;1;1;0;1;1;0;1;1;0;99495.1328125;15877.666015625;64118.28125;2361.04028320312;850.0;285487;742.0;-1.0;Calculated values ==>;1562851905.124;376.46000000000004;377.76;306.16;306.06;296.26000000000005;275.56;272.7676641592781;292.86;275.66;272.66;276.56;353.16;308.26000000000005;272.26000000000005;275.76000000000005;301.26000000000005;284.76000000000005;304.36;371.66;295.16;292.76000000000005;347.36;358.16;272.26000000000005;241.49495122638035;267.8393353686513;272.7676641592781;311.26000000000005;9730000.0;3450000.0;3510000.0;1350000.0;3440000.0;3020000.0;9580000.0;0.0;0.0;0.25716666666666665;0.030000000000000002;0.066;0.066;-0.0024836024562703164;15877.666015625;64118.28125;2361.04028320312;99495.1328125;511218.8968426013;514255.9789438681;284430.4412353818;284037.46304128546;252010.44454006274;431113.4868728058;460606.5286895085;441070.164538651;472753.7123474745;533930.2854963114;485774.1621523844;440469.9055531801;445591.39424184;472382.1944042682;450389.5857781115;276893.48720784433;505317.5006234091;463648.37640278955;460472.8219955311;311171.3556482807;356482.2694418079;468542.5750511011;198628.40898480502;284430.4412353818;272.59358531357844;4336327.169742244;1835436.6051147536;415253.1204997488;1426974.391793262;1;64;0;71;118;114;12;4;207;206;2169993606625.9673;828687553095.2882;1824962895470.7942;62347.93813659739;8097.424981988882;-0.0;11618.797130169853;8513352.537432997;1601835.183152153;5.553795026585875;921894.6716886301;0.996444414629683;0.1348663289333361
9766;2019-07-11 15:32:45.134;1029;1043;334;334;216;28;198;26;1;33;785;351;-1;33;273;106;312;987;391;220;197;-9;1007;351;357;129;352;301;996;-2.0;-1.0;2051.0;190.0;371.0;92;0;76;1;0;0;1;1;1;0;1;0;1;0;0;93628.546875;16284.19140625;58142.17578125;2370.90649414062;847.0;285488;740.0;-1.0;Calculated values ==>;1562851965.134;376.06000000000006;377.46000000000004;306.56;306.56;294.76000000000005;275.96000000000004;273.4187578820637;292.96000000000004;275.76000000000005;273.26000000000005;276.46000000000004;351.66;308.26000000000005;273.06;276.46000000000004;300.46000000000004;283.76000000000005;304.36;371.86;295.16;292.86;347.16;357.86;272.26000000000005;240.16925963744896;267.7187500070086;273.4187578820637;312.26000000000005;10070000.0;3510000.0;3570000.0000000005;1290000.0;3520000.0000000005;3010000.0;9960000.0;0.0;0.0;0.3418333333333334;0.03166666666666666;0.06183333333333333;0.06183333333333333;-0.0024841005358116706;16284.19140625;58142.17578125;2370.90649414062;93628.546875;507974.23373876314;510911.7815760503;283646.1529141629;283646.1529141629;247051.40191922535;430735.4089219946;459805.1627156728;442171.7392844028;473438.18344108673;532443.99579602;485887.88290226675;441876.3466884435;446775.9409123972;470308.5161263299;447813.0162209303;275333.4172289996;502497.188085392;462751.0426575283;459669.781954241;310333.04987691523;355222.41127806646;469363.6895761915;200311.34127377064;283646.1529141629;273.28317910280526;4337936.8019667175;1835704.665262473;415292.55996170203;1427993.3987412173;1;64;0;71;118;115;12;4;207;206;2170206042025.9336;828766766295.2756;1825143825620.7654;82675.9460533011;8519.991029576659;-0.0;10884.127728978161;8514561.271223115;1601973.6846986385;5.553795026585875;922082.2273164889;1.3292146962797649;0.18734696467548267
9767;2019-07-11 15:33:45.125;1039;1055;330;329;227;33;202;30;-13;34;784;352;-12;35;261;117;312;995;410;220;201;-8;1002;356;361;133;356;299;991;-3.0;-2.0;1956.0;92.0;348.0;99;100;67;1;0;0;1;1;1;0;1;0;0;1;0;92146.4453125;15373.875;58473.953125;1392.6804199218802;844.0;285489;739.0;-1.0;Calculated values ==>;1562852025.125;377.06000000000006;378.66;306.16;306.06;295.86;276.46000000000004;273.955091788801;293.36;276.16;271.86;276.56;351.56000000000006;308.36;271.96000000000004;276.66;299.26000000000005;284.86;304.36;372.66;295.16;293.26000000000005;347.06000000000006;357.56000000000006;272.36;241.05796691057077;267.47669482898436;273.955091788801;314.16;10020000.0;3560000.0;3610000.0;1330000.0;3560000.0;2990000.0;9910000.0;0.0;0.0;0.32599999999999996;0.015333333333333334;0.058;0.058;-0.002484597479580314;15373.875;58473.953125;1392.6804199218802;92146.4453125;509856.1850670169;513055.4445046459;282446.4332011968;282078.19460030616;250151.29464060237;430412.23801567365;459719.9477182808;440514.6608285658;473014.93639070686;532489.2570598532;486227.2159978822;440664.32944313687;447437.70244785777;468233.12332088803;448511.2461311931;275551.2532152574;504127.18230312684;462146.61757077737;459583.8792856106;309913.9067706182;353962.6284160805;468915.25611016277;201788.09348687073;282446.4332011968;273.88333271664897;4339484.694681249;1835968.4429096654;415323.9184814693;1428965.0540442555;1;64;0;71;118;115;12;4;207;206;2170421409715.7075;828845354505.1932;1825323798620.5767;77824.86095339258;4095.9498268904786;-0.0;10273.971872896;8515898.577320758;1602078.8017690727;5.553795026585875;922258.5183653617;1.2253343901594542;0.1758033214268665
9768;2019-07-11 15:34:45.115;1042;1056;330;329;239;36;208;34;-26;36;803;352;-27;21;255;125;312;986;401;222;207;-5;969;359;365;136;359;299;956;-2.0;-1.0;2104.0;120.0;316.0;99;100;63;1;0;0;1;1;1;0;1;0;0;1;0;89742.4609375;14485.8681640625;56750.77734375;1378.2937011718802;841.0;285490;737.0;-1.0;Calculated values ==>;1562852085.115;377.36;378.76;306.16;306.06;297.06;276.76000000000005;274.27422755570615;293.96000000000004;276.56;270.56;276.76000000000005;353.46000000000004;308.36;270.46000000000004;275.26000000000005;298.66;285.66;304.36;371.76;295.36;293.86;346.86;357.26;272.66;241.71165711629368;267.47669482898436;274.27422755570615;313.26000000000005;9690000.0;3590000.0;3650000.0;1360000.0;3590000.0;2990000.0;9560000.0;0.0;0.0;0.3506666666666666;0.02;0.05266666666666667;0.05266666666666667;-0.002485093285709689;14485.8681640625;56750.77734375;1378.2937011718802;89742.4609375;512838.7911614694;515841.0744068381;284560.80717525235;284166.08948149707;254351.519970067;430214.79039162316;459909.8450383343;438544.20172432164;472818.15071447083;534462.9575031331;486227.2159978822;438390.63782803225;445469.0283512164;467038.77096222027;449143.14751316624;277090.1710639482;505630.1501665231;461806.47128588706;459773.3670170544;309075.640036128;352702.9203549205;468798.72847877484;202541.20585896735;284560.80717525235;274.19005902842645;4341000.182943425;1836217.2326308733;415347.0060839069;1429925.1000972998;1;64;0;71;118;115;12;4;207;206;2170639173415.7422;828926041055.206;1825503168720.6052;82758.3838834509;5325.15045239615;-0.0;9227.861485001575;8517236.54799566;1602157.2978532177;5.553795026585875;922421.0065574903;1.3401015945326116;0.1914841796669893
9769;2019-07-11 15:35:45.116;1029;1037;331;330;248;35;212;36;-24;39;819;352;-26;12;253;134;312;934;394;223;211;-2;940;356;362;138;356;303;927;-1.0;-1.0;2074.0;0.0;325.0;99;100;64;1;0;0;1;1;1;0;1;0;0;1;0;88040.34375;14445.771484375;55090.01171875;1395.23156738281;839.0;285491;736.0;-1.0;Calculated values ==>;1562852145.116;376.06000000000006;376.86;306.26000000000005;306.16;297.96000000000004;276.66;273.955091788801;294.36;276.76000000000005;270.76000000000005;277.06;355.06000000000006;308.36;270.56;274.36;298.46000000000004;286.56;304.36;366.56000000000006;295.46000000000004;294.26000000000005;346.76;357.06000000000006;272.96000000000004;242.14157278889297;267.9596281332873;273.955091788801;312.56;9400000.0;3560000.0;3620000.0000000005;1380000.0;3560000.0;3030000.0;9270000.0;0.0;0.0;0.3456666666666666;0.0;0.05416666666666667;0.05416666666666667;-0.002485423190177681;14445.771484375;55090.01171875;1395.23156738281;88040.34375;513189.65391375334;515327.814960587;287039.5694972219;286612.51395103545;257807.98837785164;430412.23801567365;460919.05237078964;437953.82195464283;472850.0741107318;535832.2632469557;485773.1568520862;437642.0229114993;443373.06176112994;467206.3499891093;451012.18253807427;278614.3414441131;500256.12972987513;462396.02367842785;460784.0165094478;308656.51637580903;351863.15629032685;468820.06781444605;201972.2588119733;287039.5694972219;273.955091788801;4342481.731006088;1836458.3336459356;415370.11917966214;1430857.1222051377;1;64;0;71;118;115;12;4;207;206;2170857277050.4788;829008242425.1068;1825683771730.387;81570.9603263161;0.0;-0.0;9411.157546495571;8518605.982019274;1602201.6748465383;5.553795026585875;922576.3343046511;1.2826845656611252;0.17186991839541096
9770;2019-07-11 15:36:45.126;1013;1021;331;330;239;33;214;35;-21;40;827;351;-22;8;255;129;312;911;391;224;212;0;945;354;360;138;355;307;932;-2.0;-1.0;1718.0;82.0;384.0;99;100;74;1;0;0;1;1;1;0;1;0;0;1;0;89255.265625;15331.2861328125;55350.0390625;1410.458984375;835.0;285492;734.0;-1.0;Calculated values ==>;1562852205.126;374.46000000000004;375.26;306.26000000000005;306.16;297.06;276.46000000000004;273.7412296467126;294.56;276.66;271.06;277.16;355.86;308.26000000000005;270.96000000000004;273.96000000000004;298.66;286.06;304.36;364.26;295.56;294.36;346.56000000000006;356.66;273.16;242.14157278889297;268.43790593516167;273.7412296467126;312.26000000000005;9450000.0;3540000.0;3600000.0;1380000.0;3550000.0;3070000.0;9320000.0;0.0;0.0;0.28633333333333333;0.013666666666666666;0.064;0.064;-0.0024860814774952055;15331.2861328125;55350.0390625;1410.458984375;89255.265625;510487.1718074846;512659.7186342245;286656.25314493536;286235.07756695134;254979.13687681739;430542.39183029096;461495.6585078262;437514.20447033056;472947.9820155742;536373.9731677704;485203.48456323886;437356.53477473935;441956.0545109249;467604.7241699096;450644.94249262166;278338.26128987054;496298.455122834;462830.7780603107;461227.1456847587;307818.28838856175;350183.7266411821;469017.4129134338;201267.88928218352;286656.25314493536;273.6712725006138;4343959.440661213;1836706.5171497306;415393.50383104885;1431777.6093504613;1;64;0;71;118;115;12;4;207;206;2171073913150.4443;829091056225.0936;1825866802230.358;67645.19491553944;3659.2434896270865;-0.0;11172.537122548696;8519849.657224085;1602232.173624563;5.553795026585875;922747.8936819974;1.1440551300844881;0.15349225865484525
9771;2019-07-11 15:37:45.107;1004;1015;332;331;231;35;210;36;-18;41;831;351;-19;5;256;123;312;927;387;221;209;2;953;357;363;138;358;308;940;-3.0;-1.0;1959.0;121.0;415.0;99;100;82;1;0;0;1;1;1;0;1;0;0;1;0;90789.5078125;16432.689453125;55820.83984375;1415.53234863281;832.0;285493;732.0;-1.0;Calculated values ==>;1562852265.107;373.56000000000006;374.66;306.36;306.26000000000005;296.26000000000005;276.66;274.0616903277293;294.16;276.76000000000005;271.36;277.26000000000005;356.26;308.26000000000005;271.26000000000005;273.66;298.76000000000005;285.46000000000004;304.36;365.86;295.26000000000005;294.06;346.36;356.36;273.36;242.14157278889297;268.5567601203482;274.0616903277293;311.86;9530000.0;3570000.0000000005;3629999.9999999995;1380000.0;3579999.9999999995;3080000.0;9400000.0;0.0;0.0;0.3265;0.020166666666666666;0.06916666666666667;0.06916666666666667;-0.002486573859328543;16432.689453125;55820.83984375;1415.53234863281;90789.5078125;508537.0386586118;511170.2379195512;286480.32678566896;286065.3574502576;252444.89478322273;430346.717906069;460493.7052714807;437758.51091407164;473045.8727645816;536718.0469659325;485088.93103944574;437601.09044165985;441295.68005589535;467309.61631303944;449216.37395764614;277908.5688343894;498056.73667919845;461976.67714593874;460358.10709178087;306980.0860723078;348924.2399968048;469214.6757162112;202011.61040161963;286480.32678566896;273.9749562061063;4345459.3386596665;1836971.133125494;415417.0463014194;1432703.7399766063;1;64;0;71;118;115;12;4;207;206;2171290744466.113;829173830005.349;1826051243805.9268;76971.36301731558;5388.59515051093;-0.0;12026.54647117274;8521054.413583547;1602307.5484038892;5.553795026585875;922941.158159404;1.2812231149784807;0.1726871202250207
9772;2019-07-11 15:38:45.087;997;1009;331;330;229;39;205;38;-18;42;833;350;-20;3;251;122;312;938;385;216;204;3;954;363;368;138;363;307;939;-1.0;-1.0;1264.0;203.0;421.0;99;100;85;1;0;0;1;1;1;0;1;0;0;1;0;91051.3671875;16648.341796875;55939.53125;1421.2463378906198;831.0;285494;731.0;-1.0;Calculated values ==>;1562852325.087;372.86;374.06000000000006;306.26000000000005;306.16;296.06;277.06;274.69669130483857;293.66;276.96000000000004;271.36;277.36;356.46000000000004;308.16;271.16;273.46000000000004;298.26000000000005;285.36;304.36;366.96000000000004;294.76000000000005;293.56;346.26;356.26;273.46000000000004;242.14157278889297;268.43790593516167;274.69669130483857;311.66;9540000.0;3629999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;3070000.0;9390000.0;0.0;0.0;0.21066666666666667;0.03383333333333333;0.07016666666666667;0.07016666666666667;-0.0024867377321947624;16648.341796875;55939.53125;1421.2463378906198;91051.3671875;507424.9711395474;510378.65136767674;286137.78103815904;285724.3183151439;251895.4126849852;429947.3805835815;459025.7599915035;437985.2681005028;473143.7464358393;536998.352980211;485090.0318800173;437671.5478804793;441206.9368439809;465946.8475650451;447945.9289908876;277855.85782742425;499826.5897700146;460532.67531867756;458887.9186232276;306560.99450073834;348504.4273212152;469313.27648880874;203271.8931450509;286137.78103815904;274.49189905985247;4346974.174165585;1837246.7164931493;415440.67824377987;1433634.7659535075;1;64;0;71;118;115;12;4;207;206;2171509971365.3113;829256602405.0463;1826235682305.2522;49446.28432394853;9001.066803130474;-0.0;12121.301320552313;8522107.542814074;1602427.4222817812;5.553795026585875;923142.3231462444;0.9535129323827287;0.13034490676914665
9773;2019-07-11 15:39:45.138;988;1000;330;329;228;41;197;41;-17;44;834;349;-19;1;246;121;312;940;383;213;196;4;971;364;370;139;364;309;957;-1.0;-1.0;1091.0;160.0;437.0;99;100;91;1;0;0;1;1;1;0;1;0;0;1;0;92813.6484375;17589.58984375;56844.859375;1412.18896484375;828.0;285495;729.0;-1.0;Calculated values ==>;1562852385.138;371.96000000000004;373.16;306.16;306.06;295.96000000000004;277.26000000000005;274.8017692304317;292.86;277.26000000000005;271.46000000000004;277.56;356.56000000000006;308.06;271.26000000000005;273.26000000000005;297.76000000000005;285.26000000000005;304.36;367.16;294.46000000000004;292.76000000000005;346.06000000000006;355.96000000000004;273.56;242.35481222062532;268.67533136820026;274.8017692304317;311.46000000000004;9710000.0;3640000.0;3700000.0;1390000.0;3640000.0;3090000.0;9570000.0;0.0;0.0;0.18183333333333335;0.02666666666666667;0.07283333333333333;0.07283333333333333;-0.0024872285865471908;17589.58984375;56844.859375;1412.18896484375;92813.6484375;504703.69295229705;507627.3023842852;284495.4632525213;284101.6193205467;251184.61872089014;429879.7862731237;457595.7235896745;437688.5006598165;473209.3688182048;536958.2767116481;484746.7235989025;437372.52749135875;440476.3296797733;465146.75317812245;447605.03505672433;276991.45178289217;498575.1832742181;459810.4239576509;457456.0283980784;305722.83045113535;347245.03765724396;469275.5542788157;203559.1040269242;284495.4632525213;274.6076667865038;4348507.685009341;1837532.2751093993;415464.31027484924;1434575.4347666686;1;64;0;71;118;115;12;4;207;206;2171731559555.7476;829339773040.2101;1826420639385.6165;42572.52862108091;7085.772006717108;-0.0;12597.294494768075;8522875.018056719;1602561.593220569;5.553795026585875;923348.4865351651;0.8208088929646521;0.10799200385002643
9774;2019-07-11 15:40:45.108;987;1002;329;328;222;43;188;43;-17;45;833;348;-19;1;245;117;312;947;379;211;186;4;987;367;372;139;367;307;973;-3.0;0.0;1438.0;126.0;419.0;99;100;95;1;0;0;1;1;1;0;1;0;0;1;0;94668.875;18197.048828125;58011.75;1405.45642089844;825.0;285496;729.0;-1.0;Calculated values ==>;1562852445.108;371.86;373.36;306.06;305.96000000000004;295.36;277.46000000000004;275.1157276137837;291.96000000000004;277.46000000000004;271.46000000000004;277.66;356.46000000000004;307.96000000000004;271.26000000000005;273.26000000000005;297.66;284.86;304.36;367.86;294.26000000000005;291.76000000000005;346.06000000000006;355.66;273.56;242.35481222062532;268.43790593516167;275.1157276137837;311.06;9870000.0;3670000.0000000005;3720000.0000000005;1390000.0;3670000.0000000005;3070000.0;9730000.0;0.0;0.0;0.23966666666666667;0.021;0.06983333333333334;0.06983333333333334;-0.002487718293001033;18197.048828125;58011.75;1405.45642089844;94668.875;503239.18361321907;506638.76554666646;283110.7698390287;282731.72628116765;249154.9505467925;429675.2189834977;456001.8206241952;438141.6509260687;473307.3401624125;536998.352980211;484863.0023479397;437828.56808052456;440905.4616221835;464576.35343310115;446416.8409772121;276227.93727722444;498272.97413986723;459220.0272343256;455717.9693471858;305722.83045113535;345985.720156464;469275.5542788157;204516.67809018563;283110.7698390287;274.9910170960292;4350069.258194884;1837830.3479874793;415487.7789128859;1435532.0946093777;1;64;0;71;118;115;12;4;207;206;2171954048255.8538;829423131340.2499;1826605346985.7046;55992.118489666645;5559.9363999612315;-0.0;12053.736098986306;8523695.979430337;1602666.9214335566;5.553795026585875;923553.8090775835;0.9483540201790484;0.12339513197614807
9775;2019-07-11 15:41:45.109;991;1006;328;328;227;45;186;46;-19;47;831;347;-20;0;243;121;312;954;382;210;185;4;993;368;373;139;368;307;979;-1.0;-1.0;1909.0;121.0;418.0;99;100;95;1;0;0;1;1;1;0;1;0;0;1;0;94861.1796875;18344.021484375;58176.21875;1406.59460449219;822.0;285497;727.0;-1.0;Calculated values ==>;1562852505.109;372.26;373.76;305.96000000000004;305.96000000000004;295.86;277.66;275.2199585193972;291.76000000000005;277.76000000000005;271.26000000000005;277.86;356.26;307.86;271.16;273.16;297.46000000000004;285.26000000000005;304.36;368.56000000000006;294.16;291.66;345.86;355.36;273.56;242.35481222062532;268.43790593516167;275.2199585193972;311.36;9930000.0;3679999.9999999995;3729999.9999999995;1390000.0;3679999.9999999995;3070000.0;9790000.0;0.0;0.0;0.31816666666666665;0.020166666666666666;0.06966666666666667;0.06966666666666667;-0.002488206849574625;18344.021484375;58176.21875;1406.59460449219;94861.1796875;503355.2143135974;506754.14788822475;282382.8437460417;282382.8437460417;250410.21137702806;429606.4342157736;455551.1504164592;437828.56808052456;473503.23161362135;536790.2557576757;484749.42517890735;437671.5478804793;440754.3233983486;464164.030569748;446840.2313303108;275952.9567945589;498842.41925357;458923.12726756633;455408.60839220474;304884.691753025;344726.4743306794;469275.5542788157;204848.72385820292;282382.8437460417;275.12336621748204;4351648.701638991;1838134.861981531;415511.2130619651;1436500.3438183425;1;64;0;71;118;115;12;4;207;206;2172177551980.5837;829506532730.1492;1826789550055.4822;74126.42043673534;5332.607746815691;-0.0;12054.128270349358;8524780.318658765;1602757.6941475235;5.553795026585875;923754.7112953998;1.174347150671861;0.15578340544620434
9776;2019-07-11 15:42:45.139;993;1008;326;325;230;46;186;47;-19;49;828;346;-21;0;243;124;312;955;387;210;185;4;982;369;375;140;369;306;967;-1.0;-1.0;1796.0;105.0;396.0;100;100;96;1;0;0;1;1;1;0;1;0;0;1;0;94273.8671875;18300.673828125;57587.2734375;1397.5612792968802;762.0;285498;631.0;886.0;Calculated values ==>;1562852565.139;372.46000000000004;373.96000000000004;305.76000000000005;305.66;296.16;277.76000000000005;275.3239800832674;291.76000000000005;277.86;271.26000000000005;278.06;355.96000000000004;307.76000000000005;271.06;273.16;297.46000000000004;285.56;304.36;368.66;294.16;291.66;336.26000000000005;349.36;273.56;242.56692532238324;268.3187672390254;275.3239800832674;311.86;9820000.0;3690000.0;3750000.0;1400000.0;3690000.0;3060000.0;9670000.0;0.0;0.0;0.29933333333333334;0.0175;0.066;0.066;2.2129916907489684;18300.673828125;57587.2734375;1397.5612792968802;94273.8671875;504558.6396258374;508010.94304561446;282328.53144833096;281950.5173957615;251517.97224108496;429537.3511455088;455216.2427881647;438054.9754168444;473569.51334814675;536550.3989552094;484750.9271488037;437742.05038880615;440968.15519671026;464016.3363585347;447109.49990382226;276461.6850094008;500023.1013436376;458604.72113249707;455072.96710266464;264681.4149301396;319555.8750819185;469139.01059756253;205114.9742589359;282328.53144833096;275.23031333078666;4353225.6150915595;1838440.3871285534;415534.59271163505;1437465.521933996;1;64;0;71;118;115;12;4;207;206;2172402064180.4768;829590274580.1093;1826973542005.3945;69726.70701326728;4620.420635925967;-0.0;11401.132753186022;8525979.694108307;1602840.677521625;5.553795026585875;923950.2695340903;1.1094998534238596;0.14857566519306703
9777;2019-07-11 15:43:45.140;992;1006;327;326;233;45;190;47;-20;50;824;346;-21;0;244;127;312;953;379;211;188;3;984;368;374;141;368;306;969;-2.0;-1.0;2231.0;119.0;392.0;100;100;97;1;0;0;1;1;1;0;1;0;0;1;0;94521.6484375;18428.388671875;57700.75390625;1400.5485839843802;669.0;285499;660.0;1140.0;Calculated values ==>;1562852625.14;372.36;373.76;305.86;305.76000000000005;296.46000000000004;277.66;275.2199585193972;292.16;277.86;271.16;278.16;355.56000000000006;307.76000000000005;271.06;273.16;297.56;285.86;304.36;368.46000000000004;294.26000000000005;291.96000000000004;339.16;340.06000000000006;273.46000000000004;242.77792619122317;268.3187672390254;275.2199585193972;311.06;9840000.0;3679999.9999999995;3740000.0;1410000.0;3679999.9999999995;3060000.0;9690000.0;0.0;0.0;0.3718333333333333;0.01983333333333333;0.06533333333333333;0.06533333333333333;2.8631621538119685;18428.388671875;57700.75390625;1400.5485839843802;94521.6484375;504244.13681774976;507554.82053764514;282589.3529038425;282210.9930617066;252318.21723753345;429606.4342157736;455953.81646103447;437898.67151236854;473537.94592219684;536134.253863683;484750.9271488037;437742.05038880615;440968.15519671026;464296.814424922;447759.0444529796;276367.6735127852;499544.6253364776;458902.9912232653;455669.2051766602;276820.84063482966;280589.13426710566;468903.15145096794;204866.02031554224;282589.3529038425;275.1300014617132;4354798.937281052;1838746.4677514918;415557.9106825199;1438426.271510077;1;64;0;71;118;115;12;4;207;206;2172626767926.0981;829674575985.3424;1827157145065.9023;86649.3074700199;5236.736434185943;-0.0;11307.883681824087;8527282.84928483;1602922.8218664862;5.553795026585875;924139.5144922688;1.3310246183008565;0.17703264422245168
9778;2019-07-11 15:44:45.100;993;1006;328;327;235;45;190;47;-20;51;819;345;-22;0;245;128;312;953;381;213;189;3;985;368;373;142;367;305;970;-2.0;-1.0;2002.0;68.0;388.0;100;100;98;1;0;0;1;1;1;0;1;0;0;1;0;94736.78125;18521.00390625;57706.15625;1385.77209472656;640.0;285500;636.0;1197.0;Calculated values ==>;1562852685.1;372.46000000000004;373.76;305.96000000000004;305.86;296.66;277.66;275.2199585193972;292.16;277.86;271.16;278.26000000000005;355.06000000000006;307.66;270.96000000000004;273.16;297.66;285.96000000000004;304.36;368.46000000000004;294.46000000000004;292.06;336.76000000000005;337.16;273.46000000000004;242.98782864720522;268.19934244402924;275.2199585193972;311.26000000000005;9850000.0;3679999.9999999995;3729999.9999999995;1420000.0;3670000.0000000005;3050000.0;9700000.0;0.0;0.0;0.33366666666666667;0.011333333333333334;0.06466666666666666;0.06466666666666666;3.011179161202583;18521.00390625;57706.15625;1385.77209472656;94736.78125;504313.79588351207;507474.85960942693;282909.68697716715;282530.2427350509;252861.38352759427;429606.4342157736;456119.6152747727;438124.7295301388;473506.44976773835;535686.7257318706;484752.5297346015;437812.597326149;441181.0962547605;464576.35343310115;447911.31644578365;276320.92520259414;499459.0266310405;459338.37557024823;455977.7523786321;266774.11836628895;268448.3696465944;468765.9560302198;204944.99205422914;282909.68697716715;275.1602865417351;4356375.039420796;1839054.1740808785;415581.11454187235;1439387.354608668;1;64;0;71;118;115;12;4;207;206;2172850718525.35;829759419385.0591;1827340322865.2905;77804.30573779518;2989.9709250612277;-0.0;11191.7348959614;8528652.382425802;1602991.332056988;5.553795026585875;924326.8863152436;1.1851892318842314;0.15492214705286586
9779;2019-07-11 15:45:45.101;994;1007;327;326;236;46;190;47;-21;52;813;345;-23;0;247;127;312;953;387;215;189;3;975;368;374;143;368;303;961;-1.0;-2.0;1995.0;59.0;383.0;100;100;96;1;0;0;1;1;1;0;1;0;0;1;0;93983.0703125;18160.19140625;57240.80078125;1371.87646484375;624.0;285501;620.0;1191.0;Calculated values ==>;1562852745.101;372.56000000000006;373.86;305.86;305.76000000000005;296.76000000000005;277.76000000000005;275.2199585193972;292.16;277.86;271.06;278.36;354.46000000000004;307.66;270.86;273.16;297.86;285.86;304.36;368.46000000000004;294.66;292.06;335.16;335.56;273.46000000000004;243.1966462407574;267.9596281332873;275.2199585193972;311.86;9750000.0;3679999.9999999995;3740000.0;1430000.0;3679999.9999999995;3030000.0;9610000.0;0.0;0.0;0.33249999999999996;0.009833333333333333;0.06383333333333334;0.06383333333333334;2.9986904975561846;18160.19140625;57240.80078125;1371.87646484375;93983.0703125;505279.3401661107;508341.24707780353;283072.0408779194;282687.5909638505;253363.59739910808;429606.4342157736;455953.81646103447;438419.19255376846;473475.02505547635;535208.6251490575;484982.3457462226;438109.25301780854;441604.3489713403;464694.4733131785;447759.0444529796;276796.2658730244;500228.3341923661;459457.0515158399;455811.5958530647;260077.89159075968;261751.83340796042;468628.5149305175;204961.50512869336;283072.0408779194;275.16661711803664;4357947.731065923;1839359.8558039386;415604.09532960574;1440345.2618847662;1;64;0;71;118;115;12;4;207;206;2173074822260.97;829844920810.2955;1827522725905.795;77624.68106883747;2592.7255963846037;-0.0;11026.541592580106;8529947.645573465;1603037.8553035033;5.553795026585875;924512.0417056986;1.1884921048214168;0.15755510043282206
9780;2019-07-11 15:46:45.111;990;1002;327;326;239;46;188;48;-22;52;806;345;-24;0;248;129;312;944;380;217;187;3;962;368;374;144;368;304;947;-3.0;-1.0;1959.0;74.0;379.0;100;100;94;1;0;0;1;1;1;0;1;0;0;1;0;92908.6171875;17761.875;56656.35546875;1380.87548828125;613.0;285502;610.0;1189.0;Calculated values ==>;1562852805.111;372.16;373.36;305.86;305.76000000000005;297.06;277.76000000000005;275.2199585193972;291.96000000000004;277.96000000000004;270.96000000000004;278.36;353.76;307.66;270.76000000000005;273.16;297.96000000000004;286.06;304.36;367.56000000000006;294.86;291.86;334.16;334.46000000000004;273.46000000000004;243.40439225979637;268.0796299477929;275.2199585193972;311.16;9620000.0;3679999.9999999995;3740000.0;1440000.0;3679999.9999999995;3040000.0;9470000.0;0.0;0.0;0.3265;0.012333333333333333;0.06316666666666666;0.06316666666666666;2.995416710663272;17761.875;56656.35546875;1380.87548828125;92908.6171875;505737.7963042053;508722.05100474035;283961.91470604285;283565.7183241443;254582.60311294332;429606.4342157736;455669.2051766602;438039.0146135774;473345.09612660937;534407.2059654692;484867.5085615903;437727.04723144654;441393.15733161947;464826.7974263201;448063.3467468409;277441.8041593053;500051.8550978517;459733.20837523334;455526.6433409924;255893.36323571714;257148.6733736563;468490.8268503873;204924.0258821833;283961.91470604285;275.15224776241524;4359505.421366631;1839659.2562490352;415627.0387524781;1441294.56304386;1;64;0;71;118;115;12;4;207;206;2173299259660.9343;829931035160.2819;1827704856255.7659;76112.04382080017;3250.657211941183;-0.0;10837.17202544098;8531228.99847057;1603086.5582760412;5.553795026585875;924694.2696854221;1.1899859756830713;0.1557157511522268
9781;2019-07-11 15:47:45.112;984;994;326;325;240;45;187;47;-22;53;799;345;-23;0;249;130;313;930;378;219;186;3;958;367;373;144;367;304;943;165.0;-1.0;2322.0;50.0;382.0;100;100;96;1;0;0;1;1;1;0;1;0;0;1;0;92727.0859375;17916.09765625;56371.3828125;1382.58337402344;605.0;285503;602.0;1187.0;Calculated values ==>;1562852865.112;371.56000000000006;372.56000000000006;305.76000000000005;305.66;297.16;277.66;275.1157276137837;291.86;277.86;270.96000000000004;278.46000000000004;353.06000000000006;307.66;270.86;273.16;298.06;286.16;304.46000000000004;366.16;295.06;291.76000000000005;333.36;333.66;273.46000000000004;243.40439225979637;268.0796299477929;275.1157276137837;310.96000000000004;9580000.0;3670000.0000000005;3729999.9999999995;1440000.0;3670000.0000000005;3040000.0;9430000.0;0.0275;0.0;0.38699999999999996;0.008333333333333333;0.06366666666666666;0.09116666666666666;2.9916438324965435;17916.09765625;56371.3828125;1382.58337402344;92727.0859375;505168.07761656184;507868.1133097546;283827.82592503034;283430.2343035502;254979.38566990223;429675.2189834977;455693.5210280179;438039.0146135774;473443.67195692804;533678.499032407;484867.5085615903;437883.18805776763;441393.15733161947;465104.8312706036;448402.81485636375;278009.3037864933;498255.0790245671;460164.9758755426;455551.1504164592;252546.06836287308;253801.27034056993;468490.8268503873;204743.8772439354;259972.52147826497;275.0782786097802;4361052.411340207;1839956.577642752;415650.06796011655;1442236.4765600297;1;64;0;71;118;115;12;4;207;206;2173523363395.6636;830017436600.1775;1827887259295.5454;90285.21816205145;2197.8912467204327;-0.0;17830.251671532038;8532615.665429484;1603131.963603218;5.553795026585875;924933.1688641949;1.4578203780759589;0.1813768576302826
9782;2019-07-11 15:48:45.132;978;988;328;327;242;44;185;47;-21;53;793;345;-23;0;250;130;313;923;384;220;184;4;951;367;373;145;367;304;936;0.0;-1.0;2219.0;95.0;379.0;100;100;97;1;0;0;1;1;1;0;1;0;0;1;0;92107.7421875;17839.345703125;55881.09765625;1376.3747558593802;599.0;285504;597.0;1183.0;Calculated values ==>;1562852925.132;370.96000000000004;371.96000000000004;305.96000000000004;305.86;297.36;277.56;275.1157276137837;291.66;277.86;271.06;278.46000000000004;352.46000000000004;307.66;270.86;273.16;298.16;286.16;304.46000000000004;365.46000000000004;295.16;291.56;332.86;333.06;273.56;243.61107973660833;268.0796299477929;275.1157276137837;311.56;9510000.0;3670000.0000000005;3729999.9999999995;1450000.0;3670000.0000000005;3040000.0;9360000.0;0.0;0.0;0.36983333333333335;0.01583333333333333;0.06316666666666666;0.06316666666666666;2.982501041743615;17839.345703125;55881.09765625;1376.3747558593802;92107.7421875;504846.4088442493;507551.4969622052;285115.16669830924;284706.14238364965;255756.34932255276;429675.2189834977;455408.60839220474;438194.52980446257;473313.68340882397;533053.5808363105;484867.5085615903;437883.18805776763;441393.15733161947;465236.6699430183;448402.81485636375;278381.2060343519;497793.4970002246;460302.2473299227;455265.89385080436;250454.15340279948;251290.9062238717;468452.63275199506;204641.92171808975;285115.16669830924;275.0391367003481;4362593.21500417;1840254.6389913282;415673.06694163085;1443172.2257094176;1;64;0;71;118;115;12;4;207;206;2173747237995.5925;830104165500.1499;1828069720095.4873;86375.53955727688;4177.0029247035;-0.0;10747.854265132608;8534088.329134338;1603185.1054293357;5.553795026585875;925171.3991305523;1.3489306110369392;0.18105417252311154
9783;2019-07-11 15:49:45.113;973;983;325;324;240;44;187;46;-22;53;789;344;-24;-1;251;130;313;913;381;221;186;5;946;367;372;145;366;304;931;-2.0;-2.0;1989.0;72.0;396.0;100;100;97;1;0;0;1;1;1;0;1;0;0;1;0;91855.6875;17833.43359375;55661.6640625;1377.20446777344;594.0;285505;592.0;1182.0;Calculated values ==>;1562852985.113;370.46000000000004;371.46000000000004;305.66;305.56;297.16;277.56;275.1157276137837;291.86;277.76000000000005;270.96000000000004;278.46000000000004;352.06000000000006;307.56;270.76000000000005;273.06;298.26000000000005;286.16;304.46000000000004;364.46000000000004;295.26000000000005;291.76000000000005;332.36;332.56;273.66;243.61107973660833;268.0796299477929;275.1157276137837;311.26000000000005;9460000.0;3670000.0000000005;3720000.0000000005;1450000.0;3660000.0;3040000.0;9310000.0;0.0;0.0;0.3315;0.012;0.066;0.066;2.9807564637330475;17833.43359375;55661.6640625;1377.20446777344;91855.6875;504512.34335626144;507222.7958599852;284238.15126039676;283831.4680097858;255301.3740956995;429675.2189834977;455859.97918707744;438039.0146135774;473313.68340882397;532636.8050945956;484754.23280793335;437727.04723144654;441243.57701197703;465513.42449155;448402.81485636375;278653.6151753638;496696.586076418;460594.60868930205;455717.9693471858;248362.34728340767;249199.05678690012;468552.3519787662;204675.1547624525;284238.15126039676;275.05189823429254;4364125.758124485;1840551.81801537;415696.0061687511;1444101.4543739585;1;64;0;71;118;115;12;4;207;206;2173970667220.3936;830191137950.0725;1828252062335.325;77360.11954064791;3166.526366595764;-0.0;11317.667993728077;8535452.360878728;1603246.2821279508;5.553795026585875;925355.2202540843;1.2266794434720965;0.16039768079590627
9784;2019-07-11 15:50:45.113;969;979;327;327;237;44;187;46;-20;51;766;344;-22;13;253;127;313;911;378;221;186;4;950;367;373;131;367;306;935;-2.0;-1.0;1826.0;103.0;409.0;100;0;98;1;0;0;1;1;1;0;1;0;1;1;0;93377.4609375;18110.30078125;55732.53515625;2428.57763671875;590.0;285506;589.0;1183.0;Calculated values ==>;1562853045.113;370.06000000000006;371.06000000000006;305.86;305.86;296.86;277.56;275.1157276137837;291.86;277.76000000000005;271.16;278.26000000000005;349.76;307.56;270.96000000000004;274.46000000000004;298.46000000000004;285.86;304.46000000000004;364.26;295.26000000000005;291.76000000000005;332.06;332.16;273.56;240.61611355647437;268.3187672390254;275.1157276137837;310.96000000000004;9500000.0;3670000.0000000005;3729999.9999999995;1310000.0;3670000.0000000005;3060000.0;9350000.0;0.0;0.0;0.30433333333333334;0.017166666666666667;0.06816666666666667;0.06816666666666667;2.9838967825590985;18110.30078125;55732.53515625;2428.57763671875;93377.4609375;503581.42290989397;506307.8572920289;284775.95025234914;284775.95025234914;254312.11626393528;429675.2189834977;455693.5210280179;437898.67151236854;474921.47637731896;530085.791799281;484523.8486571121;437585.1090581189;442905.06249663915;465631.5214710507;447948.18393752514;278435.2265758882;496030.18056792323;460439.379470697;455551.1504164592;247107.31509690773;247525.65490268572;470359.3316552544;204597.89129600796;284775.95025234914;275.0222245202818;4365669.367694797;1840851.3491351616;415727.7210196219;1445029.739367448;1;64;0;71;118;115;12;4;207;207;2174194167220.3936;830273937950.0725;1828435062335.325;71001.20411251241;4562.238059500398;-0.0;11641.176144520168;8536688.705242505;1603310.6884981683;5.553795026585875;925546.5439552364;1.143346035296373;0.14912776122319488
