;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9785;2019-07-11 15:51:45.074;967;978;327;326;236;45;183;47;-19;50;747;345;-21;16;254;126;313;916;384;218;182;3;952;368;374;125;367;307;936;200.0;0.0;1758.0;185.0;412.0;100;0;98;1;0;0;1;1;1;0;1;0;1;1;0;93560.921875;18200.18359375;56075.796875;2447.54125976562;588.0;285507;586.0;1180.0;Calculated values ==>;1562853105.074;369.86;370.96000000000004;305.86;305.76000000000005;296.76000000000005;277.66;275.2199585193972;291.46000000000004;277.86;271.26000000000005;278.16;347.86;307.66;271.06;274.76000000000005;298.56;285.76000000000005;304.46000000000004;364.76;294.96000000000004;291.36;331.76000000000005;331.96000000000004;273.46000000000004;239.25999513918347;268.43790593516167;275.2199585193972;311.56;9520000.0;3679999.9999999995;3740000.0;1250000.0;3670000.0000000005;3070000.0;9360000.0;0.03333333333333333;0.0;0.293;0.030833333333333334;0.06866666666666667;0.10200000000000001;2.9766372404624546;18200.18359375;56075.796875;2447.54125976562;93560.921875;503113.8915637135;506078.3070400554;284706.14238364965;284299.5709305141;253993.8820043785;429606.4342157736;454954.6622213048;437828.56808052456;475587.2557648766;528020.7248614025;484522.14522859297;437514.20447033056;443141.609673585;465762.9190754383;447606.5289097146;278327.41219227813;496714.8199380402;459871.071477066;454811.2278571383;245852.32104278926;246688.97952812296;471065.88639218657;204710.3995506357;258563.7427650176;275.07027428581614;4367226.1749677695;1841153.7398229898;415768.3289314253;1445960.8698387102;1;64;0;71;118;115;12;4;207;207;2174418121555.2654;830350688030.0286;1828618842800.2197;68303.62337925743;8212.62751094782;-0.0;20017.243479396315;8537848.824236456;1603417.076514006;5.553795026585875;925810.1926355119;1.258199469925052;0.1617571615691683
9786;2019-07-11 15:52:45.104;966;978;328;327;237;46;187;47;-20;52;764;345;-21;6;254;126;313;920;375;214;185;5;960;369;375;133;369;306;944;-2.0;-1.0;1894.0;151.0;415.0;100;100;98;1;0;0;1;1;1;0;1;0;0;1;0;93029.1875;18268.74609375;56367.11328125;1440.244140625;585.0;285508;584.0;1181.0;Calculated values ==>;1562853165.104;369.76;370.96000000000004;305.96000000000004;305.86;296.86;277.76000000000005;275.3239800832674;291.86;277.86;271.16;278.36;349.56000000000006;307.66;271.06;273.76000000000005;298.56;285.76000000000005;304.46000000000004;365.16;294.56;291.66;331.56;331.66;273.66;241.05796691057077;268.3187672390254;275.3239800832674;310.66;9600000.0;3690000.0;3750000.0;1330000.0;3690000.0;3060000.0;9440000.0;0.0;0.0;0.3156666666666667;0.025166666666666667;0.06916666666666667;0.06916666666666667;2.9796199452480026;18268.74609375;56367.11328125;1440.244140625;93029.1875;502293.24617642903;505422.06360244454;284561.912307771;284160.72161972395;254078.31733634684;429537.3511455088;455359.3431150184;437898.67151236854;474763.00268870516;529876.7049705541;484637.4087846804;437742.05038880615;441867.40411234536;465473.56737389497;447416.27630571555;277904.9968914857;496623.5446014889;459160.65457486856;455072.96710266464;245015.67932991832;245433.99809710225;470187.556511304;205021.84435367436;284561.912307771;275.1946256615821;4368781.870010121;1841457.799525322;415800.7433423143;1446898.3626054146;1;64;0;71;118;115;12;4;207;207;2174642933906.051;830428126730.2992;1828802834750.8628;73511.45177309448;6673.337089300347;-0.0;11793.681289980144;8539031.207429672;1603541.1882442941;5.553795026585875;926075.4162217035;1.2090323492117843;0.159444158781599
9787;2019-07-11 15:53:45.145;966;978;331;330;238;47;186;49;-20;53;795;345;-22;1;255;125;313;924;387;212;185;6;964;370;376;134;370;306;948;-1.0;-1.0;1847.0;204.0;411.0;100;100;98;1;0;0;1;1;1;0;1;0;0;1;0;93390.75;18375.47265625;56675.07421875;1429.15979003906;583.0;285509;582.0;1178.0;Calculated values ==>;1562853225.145;369.76;370.96000000000004;306.26000000000005;306.16;296.96000000000004;277.86;275.4277932560699;291.76000000000005;278.06;271.16;278.46000000000004;352.66;307.66;270.96000000000004;273.26000000000005;298.66;285.66;304.46000000000004;365.56000000000006;294.36;291.66;331.36;331.46000000000004;273.76000000000005;241.2770596917726;268.3187672390254;275.4277932560699;311.86;9640000.0;3700000.0;3760000.0;1340000.0;3700000.0;3060000.0;9480000.0;0.0;0.0;0.3078333333333333;0.034;0.0685;0.0685;2.9723561247539774;18375.47265625;56675.07421875;1429.15979003906;93390.75;501957.5575960894;505093.2822305778;285499.88996103196;285095.5539965123;254266.02140801674;429467.9694778635;455048.14796619717;437898.67151236854;474732.2305827026;533113.5222726;484637.4087846804;437585.1090581189;441118.68104791886;465460.53083784366;447071.6288588604;277698.89272365475;496889.54393723205;458723.8815851006;454904.50125689665;244179.05427248686;244597.3647265701;470150.4971034627;205162.68756255243;285499.88996103196;275.25348491364144;4370336.431044401;1841763.37668281;415824.6713813537;1447841.024545301;1;64;0;71;118;115;12;4;207;207;2174868387860.6357;830508281465.1515;1828986560210.5242;71643.89372588505;9009.58552439095;-0.0;11604.215873766732;8540241.66188565;1603671.9685713656;5.553795026585875;926270.5319357341;1.2063029416170108;0.16767920585013424
9788;2019-07-11 15:54:45.115;966;978;328;327;238;47;188;49;-20;54;812;344;-22;0;255;125;313;925;393;210;187;8;966;370;376;137;370;305;950;-3.0;-1.0;1892.0;164.0;416.0;100;100;98;1;0;0;1;1;1;0;1;0;0;1;0;93581.5234375;18381.880859375;56758.67578125;1428.16650390625;582.0;285510;580.0;1178.0;Calculated values ==>;1562853285.115;369.76;370.96000000000004;305.96000000000004;305.86;296.96000000000004;277.86;275.4277932560699;291.96000000000004;278.06;271.16;278.56;354.36;307.56;270.96000000000004;273.16;298.66;285.66;304.46000000000004;365.66;294.16;291.86;331.16;331.36;273.96000000000004;241.92719264551067;268.19934244402924;275.4277932560699;312.46000000000004;9660000.0;3700000.0;3760000.0;1370000.0;3700000.0;3050000.0;9500000.0;0.0;0.0;0.31533333333333335;0.02733333333333333;0.06933333333333333;0.06933333333333333;2.9725083879284764;18381.880859375;56758.67578125;1428.16650390625;93581.5234375;501789.5427561561;504928.72729175014;284161.78468369454;283766.08047388284;254214.80378242256;429467.9694778635;455334.9104170445;438124.7295301388;474445.32860952517;534958.3195004889;484639.112056825;437812.597326149;441181.0962547605;465460.53083784366;447071.6288588604;277597.0686230677;496867.99149212596;458444.9666690386;455191.6173033961;243342.44575359824;244179.05427248686;469941.3943347461;205259.14037820348;284161.78468369454;275.2904231380113;4371893.75427265;1842069.5348066133;415848.47052828834;1448785.8331551268;1;64;0;71;118;115;12;4;207;207;2175093875060.7434;830589540815.1903;1829169768560.6116;73430.28244591027;7234.648274812165;-0.0;11858.068394965974;8541450.008878592;1603807.269502116;5.553795026585875;926465.9532118823;1.208365443694834;0.16797087266040742
9789;2019-07-11 15:55:45.086;966;978;328;327;238;48;189;49;-20;55;818;343;-22;0;256;127;313;926;389;210;188;9;970;371;377;140;370;305;954;-2.0;-1.0;1954.0;218.0;414.0;100;100;100;1;0;0;1;1;1;0;1;0;0;1;0;93925.5234375;18517.3984375;56825.83203125;1418.9040527343802;580.0;285511;579.0;1178.0;Calculated values ==>;1562853345.086;369.76;370.96000000000004;305.96000000000004;305.86;296.96000000000004;277.96000000000004;275.5313989812953;292.06;278.06;271.16;278.66;354.96000000000004;307.46000000000004;270.96000000000004;273.16;298.76000000000005;285.86;304.46000000000004;365.76;294.16;291.96000000000004;331.06;331.16;274.06;242.56692532238324;268.19934244402924;275.5313989812953;312.06;9700000.0;3710000.0;3770000.0000000005;1400000.0;3700000.0;3050000.0;9540000.0;0.0;0.0;0.32566666666666666;0.036333333333333336;0.06899999999999999;0.06899999999999999;2.9728123695976865;18517.3984375;56825.83203125;1418.9040527343802;93925.5234375;501453.17310268205;504599.28988729557;283901.65199862723;283509.436988587;254113.0987154337;429398.2889081932;455310.6115649659;438124.7295301388;474157.46339599893;535582.6904510417;484525.65283083654;437812.597326149;441181.0962547605;465592.4740536194;447187.9152950326;277395.81183604785;496670.1298801495;458284.8413989961;455167.12573881476;242924.1476594651;243342.44575359824;469633.2381088445;205422.7755334017;283901.65199862723;275.3579610169801;4373455.557758749;1842376.880178432;415872.1846488755;1449731.9132263823;1;64;0;71;118;115;12;4;207;207;2175319665875.5781;830672600650.1295;1829352680110.4778;75783.26968493738;9599.646806907756;-0.0;11817.317688072939;8542692.854146412;1603947.4874895613;5.553795026585875;926663.1527365694;1.2662523623898634;0.1776057752637186
9790;2019-07-11 15:56:45.126;968;980;330;329;240;48;186;50;-22;56;816;343;-24;0;256;127;313;929;375;209;185;10;971;371;377;142;371;303;955;-1.0;-1.0;1844.0;106.0;406.0;100;100;100;1;0;0;1;1;1;0;1;0;0;1;0;94062.1484375;18489.166015625;57103.3984375;1403.11804199219;579.0;285512;578.0;1176.0;Calculated values ==>;1562853405.126;369.96000000000004;371.16;306.16;306.06;297.16;277.96000000000004;275.5313989812953;291.76000000000005;278.16;270.96000000000004;278.76000000000005;354.76;307.46000000000004;270.76000000000005;273.16;298.76000000000005;285.86;304.46000000000004;366.06000000000006;294.06;291.66;330.96000000000004;331.06;274.16;242.98782864720522;267.9596281332873;275.5313989812953;310.66;9710000.0;3710000.0;3770000.0000000005;1420000.0;3710000.0;3030000.0;9550000.0;0.0;0.0;0.30733333333333335;0.017666666666666667;0.06766666666666667;0.06766666666666667;2.9679166105055703;18489.166015625;57103.3984375;1403.11804199219;94062.1484375;501674.32898125204;504816.19374622026;284626.47629853705;284230.8766973458;254666.72955237472;429398.2889081932;454879.6216616864;438264.37560948916;473997.7531785998;535520.4776157291;484756.0362401574;437953.82195464283;441604.3489713403;465447.61932404153;447187.9152950326;277345.98675826483;497048.12281578965;458144.8258808794;454735.60108706815;242505.85365607988;242924.1476594651;469460.1756994288;205630.20638559628;284626.47629853705;275.4372563768115;4375023.166066;1842685.47380737;415895.7171775505;1450681.9564198542;1;64;0;71;118;115;12;4;207;207;2175546016675.4343;830757257050.0757;1829535201710.3618;71496.23467480975;4660.996124544374;-0.0;11510.717444023938;8543921.001568098;1604066.4054063752;5.553795026585875;926857.6826294084;1.138608625865972;0.14761141381227882
9791;2019-07-11 15:57:45.117;970;982;329;328;239;48;188;50;-23;56;809;342;-25;-1;257;126;313;931;387;209;186;11;979;371;377;144;371;302;964;96.0;0.0;2167.0;135.0;409.0;100;100;100;1;0;0;1;1;1;0;1;0;0;1;0;94509.171875;18609.169921875;57540.484375;1381.8581542968802;578.0;285513;577.0;1177.0;Calculated values ==>;1562853465.117;370.16;371.36;306.06;305.96000000000004;297.06;277.96000000000004;275.5313989812953;291.96000000000004;278.16;270.86;278.76000000000005;354.06000000000006;307.36;270.66;273.06;298.86;285.76000000000005;304.46000000000004;366.26;294.06;291.76000000000005;330.86;330.96000000000004;274.26000000000005;243.40439225979637;267.8393353686513;275.5313989812953;311.86;9790000.0;3710000.0;3770000.0000000005;1440000.0;3710000.0;3020000.0;9640000.0;0.016;0.0;0.3611666666666667;0.022500000000000003;0.06816666666666667;0.08416666666666667;2.970591756579834;18609.169921875;57540.484375;1381.8581542968802;94509.171875;501308.42288582923;504375.829512542;283658.9452857834;283272.9771488966;254150.21978240003;429398.2889081932;455167.12573881476;438334.26632045925;473739.29075295;534866.0061854478;484757.93990236014;438024.4983934438;441666.2829081751;465579.7077360809;447033.88953171973;276954.19728803495;496567.46958710917;458144.8258808794;454879.6216616864;242087.5637286956;242505.85365607988;469286.7883828044;205626.20229999817;268824.9981043272;275.4357267967803;4376594.358025717;1842994.5802348335;415918.9218313672;1451637.178807899;1;64;0;71;118;115;12;4;207;207;2175772182746.096;830843044180.3267;1829716674485.8926;84046.3957887232;5932.363186863141;-0.0;15659.5974827444;8545216.995730797;1604154.670159196;5.553795026585875;927084.0679582334;1.362521549219875;0.1807026809420094
9792;2019-07-11 15:58:45.117;971;983;333;332;246;46;186;49;-27;57;799;342;-28;-1;258;126;313;933;381;209;185;12;984;368;374;146;366;299;966;-3.0;-1.0;1671.0;107.0;406.0;10;100;94;1;0;0;1;0;1;1;1;0;0;1;0;101883.8046875;17940.904296875;65660.4453125;1361.14562988281;577.0;285514;576.0;1176.0;Calculated values ==>;1562853525.117;370.26;371.46000000000004;306.46000000000004;306.36;297.76000000000005;277.76000000000005;275.2199585193972;291.76000000000005;278.06;270.46000000000004;278.86;353.06000000000006;307.36;270.36;273.06;298.96000000000004;285.76000000000005;304.46000000000004;366.46000000000004;294.06;291.66;330.76000000000005;330.86;274.36;243.81672145450628;267.47669482898436;275.2199585193972;311.26000000000005;9840000.0;3679999.9999999995;3740000.0;1460000.0;3660000.0;2990000.0;9660000.0;0.0;0.0;0.2785;0.017833333333333333;0.06766666666666667;0.06766666666666667;2.9682189862391613;17940.904296875;65660.4453125;1361.14562988281;101883.8046875;501041.993702798;504361.7103362279;285092.4794499108;284700.10442707274;256125.92524141373;429606.4342157736;455383.9092448062;438390.63782803225;473578.8027632085;534047.6724112337;485102.44767600636;438236.7768127522;442293.9462859474;466430.68673233996;447606.5289097146;276715.26411025756;496703.7806426532;458625.0738315415;455241.00177628326;241669.27786274583;242087.5637286956;469113.0740164594;204831.9709630404;285092.4794499108;275.116938747508;4378230.966163738;1843299.1641866565;415941.78019623534;1452663.8532219613;1;64;0;71;118;115;13;4;207;207;2175997482746.096;830930044180.3267;1829896974485.8926;65046.08872190024;4713.0130044526395;-0.0;11513.383344084536;8546459.43310172;1604243.381627457;5.553795026585875;927310.5094651236;0.9565689524721562;0.12557708445073856
9793;2019-07-11 15:59:45.098;981;994;330;329;246;43;182;46;-28;56;787;343;-30;-1;260;128;313;936;387;210;181;12;964;365;371;147;363;298;945;-2.0;-1.0;1630.0;0.0;406.0;16;100;88;1;0;0;1;0;1;1;1;0;0;1;0;99947.1953125;17044.263671875;64482.53515625;1353.09594726562;576.0;285515;575.0;1177.0;Calculated values ==>;1562853585.098;371.26;372.56000000000006;306.16;306.06;297.76000000000005;277.46000000000004;274.9066339382667;291.36;277.76000000000005;270.36;278.76000000000005;351.86;307.46000000000004;270.16;273.06;299.16;285.96000000000004;304.46000000000004;366.76;294.16;291.26000000000005;330.66;330.76000000000005;274.36;244.02132995426717;267.35522164206344;274.9066339382667;311.86;9640000.0;3650000.0;3710000.0;1470000.0;3629999.9999999995;2980000.0;9450000.0;0.0;0.0;0.27166666666666667;0.0;0.06766666666666667;0.06766666666666667;2.970894025126907;17044.263671875;64482.53515625;1353.09594726562;99947.1953125;504225.4763737237;507707.07641109504;285301.81794356316;284896.9225649832;256693.2593390498;429811.8947417682;455316.0755908115;438461.08877795865;473350.04407082236;532875.5115840123;485329.5145355276;438153.8488135099;442501.50166700664;467118.51372002246;448475.45613632165;277698.89272365475;499001.5617909528;459240.0788052831;455173.57518871746;241250.99604349316;241669.27786274583;468976.15522503597;204322.24747842658;285301.81794356316;274.9066339382667;4379912.358552657;1843590.6149308323;415964.39171344286;1453748.0346253705;1;64;0;71;118;115;13;4;207;207;2176220911970.897;831017916345.2484;1830076017770.7332;63607.71855303954;0.0;-0.0;11494.655573588774;8547531.208658287;1604282.6442986748;5.553795026585875;927502.182406942;0.9061591394409966;0.11465590516212462
9794;2019-07-11 16:00:45.108;985;996;326;324;242;40;182;44;-28;54;771;343;-30;9;261;125;313;926;384;212;181;12;947;361;367;137;360;299;929;-2.0;-1.0;1697.0;47.0;413.0;16;1;82;1;0;0;1;0;1;1;1;0;1;1;0;99052.515625;16147.1025390625;63360.9921875;2355.55224609375;576.0;285516;575.0;-1.0;Calculated values ==>;1562853645.108;371.66;372.76;305.76000000000005;305.56;297.36;277.16;274.4858918419099;291.36;277.56;270.36;278.56;350.26;307.46000000000004;270.16;274.06;299.26000000000005;285.66;304.46000000000004;365.76;294.36;291.26000000000005;330.66;330.76000000000005;274.36;241.92719264551067;267.47669482898436;274.4858918419099;311.56;9470000.0;3610000.0;3670000.0000000005;1370000.0;3600000.0;2990000.0;9290000.0;0.0;0.0;0.2828333333333333;0.007833333333333333;0.06883333333333333;0.06883333333333333;-0.0025241240655283835;16147.1025390625;63360.9921875;2355.55224609375;99052.515625;506215.62276225456;509283.53561035823;284789.0443589184;283969.1237813648;255949.69633025277;430081.6785162784;455983.2402689962;438236.7768127522;474445.32860952517;531137.1714212089;485215.1004185802;437928.15255369636;443750.3205605084;467671.8303827659;448771.8903637809;278598.6680486527;498866.91314174334;460142.91347879387;455842.18364190205;241250.99604349316;241669.27786274583;470334.5574354778;203169.77864064442;284789.0443589184;274.4430302451314;4381570.96586536;1843867.2557483325;415995.30226594955;1454813.5749135204;1;64;0;71;118;115;13;4;207;208;2176442348870.8618;831103130545.2349;1830255147620.7046;66484.78264967781;2092.7907672261945;-0.0;11774.157753978709;8548615.493518833;1604300.0871283861;5.553795026585875;927696.1215024372;0.9815312918775957;0.12631775591278566
9795;2019-07-11 16:01:45.109;983;993;326;325;236;37;180;40;-27;51;744;344;-29;20;263;121;313;920;392;213;178;11;952;359;365;130;357;299;935;248.0;-1.0;1634.0;8.0;420.0;8;1;78;1;0;0;1;0;1;1;1;0;1;1;0;98638.3203125;15951.3173828125;63393.453125;2380.55126953125;574.0;285517;574.0;0.0;Calculated values ==>;1562853705.109;371.46000000000004;372.46000000000004;305.76000000000005;305.66;296.76000000000005;276.86;274.27422755570615;291.16;277.16;270.46000000000004;278.26000000000005;347.56000000000006;307.56;270.26000000000005;275.16;299.46000000000004;285.26000000000005;304.46000000000004;365.16;294.46000000000004;290.96000000000004;330.56;330.56;274.26000000000005;240.39332010688793;267.47669482898436;274.27422755570615;312.36;9520000.0;3590000.0;3650000.0;1300000.0;3570000.0000000005;2990000.0;9350000.0;0.04133333333333333;0.0;0.2723333333333333;0.0013333333333333333;0.07;0.11133333333333334;0.0;15951.3173828125;63393.453125;2380.55126953125;98638.3203125;505510.07381578843;508364.9874448496;284368.3785137812;283963.2329114018;254019.88535630918;430214.79039162316;456033.45726211835;438390.63782803225;475048.9091355385;528324.3514537747;485327.7136697441;438082.61597026663;445326.94577851886;468349.3808088158;448547.12472752633;278327.41219227813;497420.3167541734;460590.1911729151;455751.94372971024;240832.718256323;240832.718256323;471174.39379848284;202741.68109453577;254063.85611861225;274.26786691988946;4383218.416953242;1844134.7470388056;416034.7704529909;1455869.8795612992;1;64;0;71;118;115;13;4;207;208;2176661952530.5964;831183231880.1381;1830434550610.4878;64175.06588375554;357.9102836052628;-0.0;22454.60708736891;8549704.34373583;1604320.5099774934;5.553795026585875;927981.365963099;1.064389608544127;0.12592132099205944
9796;2019-07-11 16:02:45.129;983;994;330;329;238;36;178;39;-26;49;743;344;-29;19;264;119;313;925;387;213;177;10;947;357;364;131;356;297;930;133.0;0.0;1461.0;54.0;409.0;5;100;67;1;0;0;1;0;1;1;1;0;0;1;0;95799.890625;14678.5478515625;62764.0078125;1390.87927246094;573.0;285518;573.0;0.0;Calculated values ==>;1562853765.129;371.46000000000004;372.56000000000006;306.16;306.06;296.96000000000004;276.76000000000005;274.0616903277293;290.96000000000004;277.06;270.56;278.06;347.46000000000004;307.56;270.26000000000005;275.06;299.56;285.06;304.46000000000004;365.66;294.46000000000004;290.86;330.46000000000004;330.46000000000004;274.16;240.61611355647437;267.23344911666527;274.0616903277293;311.86;9470000.0;3570000.0000000005;3640000.0;1310000.0;3560000.0;2970000.0;9300000.0;0.022166666666666668;0.0;0.2435;0.009000000000000001;0.06816666666666667;0.09033333333333333;0.0;14678.5478515625;62764.0078125;1390.87927246094;95799.890625;505918.94015273516;508912.34327229974;286384.7461403006;285964.0358578466;254738.32858133008;430346.717906069;455918.2756450069;438989.0907281145;474728.02826942276;528374.255711852;485556.12419929664;438531.5804257387;445578.0381609218;468616.59019226726;448622.29833215266;278598.6680486527;498626.79215908144;460745.1170826767;455777.62880436965;240414.4444865203;240414.4444865203;470943.72446171107;202110.48267609547;265704.8992016672;274.0134492288863;4384839.275483348;1844390.0809986365;416066.2095170268;1456921.5421728357;1;64;0;71;118;115;13;4;207;208;2176880725430.5269;831261557980.1132;1830613410210.431;57679.94106066663;2419.49917607054;-0.0;17169.903240777454;8550720.140612843;1604343.662771343;5.553795026585875;928311.6802838128;0.980159541947294;0.12036248098195142
9797;2019-07-11 16:03:45.120;982;991;328;327;238;33;181;37;-27;49;767;345;-29;7;266;120;313;920;385;212;180;10;941;354;360;131;352;297;924;152.0;-1.0;1074.0;98.0;423.0;1;99;60;1;0;0;1;0;1;1;1;0;0;1;0;94854.640625;14035.8681640625;62205.69140625;1380.0725097656198;572.0;285519;572.0;0.0;Calculated values ==>;1562853825.12;371.36;372.26;305.96000000000004;305.86;296.96000000000004;276.46000000000004;273.7412296467126;291.26000000000005;276.86;270.46000000000004;278.06;349.86;307.66;270.26000000000005;273.86;299.76000000000005;285.16;304.46000000000004;365.16;294.36;291.16;330.36;330.36;274.16;240.61611355647437;267.23344911666527;273.7412296467126;311.66;9410000.0;3540000.0;3600000.0;1310000.0;3520000.0000000005;2970000.0;9240000.0;0.025333333333333333;0.0;0.179;0.01633333333333333;0.07050000000000001;0.09583333333333334;0.0;14035.8681640625;62205.69140625;1380.0725097656198;94854.640625;506260.8216606752;508957.0438816748;285991.65821029735;285569.60209885065;254900.48461050878;430542.39183029096;456996.27786778926;438836.8745644737;474728.02826942276;530872.0879574019;485668.4209469955;438531.5804257387;443866.45865721634;469424.5054862671;449327.1499780266;278931.9440323359;498390.22140987316;461227.1456847587;456857.4943786723;239996.17471937067;239996.17471937067;470943.72446171107;201166.84146185825;263568.40230462304;273.63175868453715;4386427.824923934;1844629.3319054956;416089.2973181647;1457962.8001197753;1;64;0;71;118;115;13;4;207;208;2177097892850.299;831340146190.0308;1830791583480.244;42542.93592536816;4406.355755664263;-0.0;18523.53799042972;8551555.20597492;1604400.5363633959;5.553795026585875;928609.0810102926;0.8434868981357837;0.1009275964660586
9798;2019-07-11 16:04:45.090;980;990;327;326;232;30;182;34;-19;48;790;345;-23;5;267;114;313;918;380;213;181;10;943;350;356;131;349;298;927;898.0;-1.0;1131.0;29.0;422.0;1;81;55;1;0;0;1;0;1;1;1;0;0;1;0;94341.3359375;13603.6240234375;62354.4375;1262.84765625;571.0;285520;570.0;0.0;Calculated values ==>;1562853885.09;371.16;372.16;305.86;305.76000000000005;296.36;276.16;273.3108153835814;291.36;276.56;271.26000000000005;277.96000000000004;352.16;307.66;270.86;273.66;299.86;284.56;304.46000000000004;364.96000000000004;294.46000000000004;291.26000000000005;330.16;330.26000000000005;274.16;240.61611355647437;267.35522164206344;273.3108153835814;311.16;9430000.0;3500000.0;3560000.0;1310000.0;3490000.0;2980000.0;9270000.0;0.14966666666666667;0.0;0.1885;0.004833333333333333;0.07033333333333333;0.22;0.0;13603.6240234375;62354.4375;1262.84765625;94341.3359375;505801.0269472825;508570.31536210683;285348.30357537535;284932.34763108834;253060.8513918279;430799.1582183253;457784.2476305463;439829.3954714676;474631.2829063033;533187.087150373;485554.4236707047;439224.0832595134;443374.7637006633;469962.4276910704;449183.36179874284;278819.88533326617;497820.00657400733;461972.54226096225;457646.94884360844;239159.6471344744;239577.9089402584;470943.72446171107;200340.84877826803;227517.47447855538;273.2904131797349;4388003.669746138;1844859.545842617;416111.31064072467;1459000.282193952;1;64;0;71;118;115;13;4;207;208;2177312585450.4016;831418706890.0682;1830969994230.329;45143.59105166812;1307.9138991366412;-0.0;50628.484360311675;8552285.561672881;1604448.1314677517;5.553795026585875;929185.0597300638;1.257172316959106;0.11171877492799547
9799;2019-07-11 16:05:45.121;980;992;328;326;226;25;180;30;-8;48;801;344;-12;5;269;105;313;926;376;213;179;11;992;346;352;133;345;299;979;-2.0;-1.0;896.0;22.0;463.0;1;74;53;1;0;0;1;0;1;1;1;0;0;0;0;97519.9453125;13983.998046875;65251.51953125;1228.22741699219;570.0;285521;570.0;0.0;Calculated values ==>;1562853945.121;371.16;372.36;305.96000000000004;305.76000000000005;295.76000000000005;275.66;272.8767566201714;291.16;276.16;272.36;277.96000000000004;353.26;307.56;271.96000000000004;273.66;300.06;283.66;304.46000000000004;365.76;294.46000000000004;291.06;330.16;330.16;274.26000000000005;241.05796691057077;267.47669482898436;272.8767566201714;310.76000000000005;9920000.0;3460000.0;3520000.0000000005;1330000.0;3450000.0;2990000.0;9790000.0;0.0;0.0;0.14933333333333335;0.0036666666666666666;0.07716666666666666;0.07716666666666666;0.0;13983.998046875;65251.51953125;1228.22741699219;97519.9453125;501755.40613456577;504652.48091218993;282382.8437460417;281638.56107136037;250132.74700035586;431051.2098666511;458155.2844355901;441260.4188921009;474374.9679557028;534255.3300068169;485327.7136697441;440664.32944313687;443170.51094372873;470757.4311217138;448604.81362508406;276341.98681575694;494451.9208301418;462578.4729107597;458019.0001261181;239159.6471344744;239159.6471344744;470773.7228275629;199247.54926779884;282382.8437460417;272.8426877404751;4389603.33982962;1845089.5614737687;416132.080325178;1460064.2145861834;1;64;0;71;118;115;13;4;207;208;2177525095190.8877;831497947810.2495;1831149186765.739;36140.58853056245;995.5959697191348;-0.0;13553.256733995891;8552963.279811168;1604467.3373012592;5.553795026585875;929720.1839117925;0.6299662194116553;0.07131781907852924
9800;2019-07-11 16:06:45.111;996;1013;329;328;216;29;179;29;-2;46;804;342;-6;10;269;101;313;947;378;212;178;12;987;349;356;135;348;294;973;133.0;-2.0;1273.0;162.0;401.0;1;74;34;1;0;0;1;0;1;1;1;0;0;0;0;95298.3671875;12056.919921875;65072.234375;1191.97448730469;569.0;285522;569.0;-1.0;Calculated values ==>;1562854005.111;372.76;374.46000000000004;306.06;305.96000000000004;294.76000000000005;276.06;273.20264511476705;291.06;276.06;272.96000000000004;277.76000000000005;353.56000000000006;307.36;272.56;274.16;300.06;283.26000000000005;304.46000000000004;367.86;294.36;290.96000000000004;330.06;330.06;274.36;241.49495122638035;266.86631818009863;273.20264511476705;310.96000000000004;9870000.0;3490000.0;3560000.0;1350000.0;3479999.9999999995;2940000.0;9730000.0;0.022166666666666668;0.0;0.21216666666666667;0.027000000000000003;0.06683333333333333;0.089;-0.002525018019569225;12056.919921875;65072.234375;1191.97448730469;95298.3671875;504604.6439008988;508274.2443227579;283110.7698390287;282731.72628116765;247507.38479981627;430862.6128555636;457371.91220730933;443179.48413102643;473923.1613037276;534933.5784063846;485673.8173813726;442600.6043670293;444895.3071150428;470350.16293015913;447447.0663129865;276574.00995498843;498272.97413986723;461839.3725590994;457234.1725856539;238741.38928724395;238741.38928724395;470603.4154074653;199785.54623890918;262357.4838112836;273.06767810172914;4391209.891297497;1845306.532955601;416152.24531299213;1461150.0648636944;1;64;0;71;118;115;13;4;207;208;2177737459790.9214;831578334410.2623;1831327057115.7673;51640.08048944421;7312.082467551016;-0.0;17344.025300918955;8553694.663468855;1604536.5564164717;5.553795026585875;929977.6183492326;0.9741456672330988;0.12224259464797149
9801;2019-07-11 16:07:45.122;1006;1021;324;323;225;27;187;29;3;45;801;341;0;18;270;109;314;951;373;211;186;13;978;347;352;137;345;295;965;432.0;-1.0;1001.0;14.0;386.0;1;77;20;1;0;0;1;0;1;1;1;0;0;0;0;93520.15625;10785.998046875;64444.984375;1202.21459960938;568.0;285523;568.0;0.0;Calculated values ==>;1562854065.122;373.76;375.26;305.56;305.46000000000004;295.66;275.86;272.9856168485579;291.86;276.06;273.46000000000004;277.66;353.26;307.26000000000005;273.16;274.96000000000004;300.16;284.06;304.56;368.26;294.26000000000005;291.76000000000005;329.96000000000004;329.96000000000004;274.46000000000004;241.92719264551067;266.98899913490544;272.9856168485579;310.46000000000004;9780000.0;3470000.0000000005;3520000.0000000005;1370000.0;3450000.0;2950000.0;9650000.0;0.07200000000000001;0.0;0.16683333333333333;0.0023333333333333335;0.06433333333333333;0.13633333333333333;0.0;10785.998046875;64444.984375;1202.21459960938;93520.15625;506834.3211486357;510084.4869695719;281689.9716076644;281314.1023343208;250161.48090296972;430988.63858405815;459105.38528210355;443695.89263299;473566.98283907154;534549.5496151455;485447.68644931423;443263.78123394;445828.09891910193;470882.2032582553;449005.55704242556;277354.61410216027;499579.3465572793;462314.2591512738;458970.0676224462;238323.1353838712;238323.1353838712;470432.8002255166;199568.72997900425;238320.3183270028;272.97366420651673;4392783.667463402;1845496.925503983;416172.20054647804;1462229.5728919976;1;64;0;71;118;115;13;4;207;208;2177949898730.631;831659949370.1508;1831503789510.526;40728.54830277329;632.0161639085289;-0.0;30081.915820612117;8554464.543159809;1604602.7693751275;5.553795026585875;930372.906981004;0.9347048543215114;0.08961736611754773
9802;2019-07-11 16:08:45.102;1011;1024;322;321;221;24;196;27;9;44;795;340;6;27;271;107;314;953;380;213;194;13;968;345;351;139;344;295;955;86.0;0.0;1483.0;86.0;376.0;0;86;12;1;0;0;1;0;1;1;1;0;0;0;0;92023.7890625;10040.4619140625;63707.4453125;1259.75903320312;566.0;285524;568.0;0.0;Calculated values ==>;1562854125.102;374.26;375.56000000000006;305.36;305.26000000000005;295.26000000000005;275.56;272.7676641592781;292.76000000000005;275.86;274.06;277.56;352.66;307.16;273.76000000000005;275.86;300.26000000000005;283.86;304.56;368.46000000000004;294.46000000000004;292.56;329.96000000000004;329.76000000000005;274.46000000000004;242.35481222062532;266.98899913490544;272.7676641592781;311.16;9680000.0;3450000.0;3510000.0;1390000.0;3440000.0;2950000.0;9550000.0;0.014333333333333333;0.0;0.24716666666666667;0.014333333333333333;0.06266666666666666;0.077;0.0;10040.4619140625;63707.4453125;1259.75903320312;92023.7890625;508375.2186591818;511304.22534450894;281519.3971008492;281139.8469159374;249266.30661442218;431113.4868728058;460472.8219955311;444554.3181376856;473209.3688182048;533927.88136424;485335.51231009886;444126.0569864344;447086.19408847316;471141.76858859917;449083.65554975445;277853.7436859894;500739.8489870446;462729.1656969621;460205.0277009343;238323.1353838712;237486.63934987856;470163.3332718048;198910.05865626445;266141.90119990916;272.7050858294331;4394329.351608316;1845670.4214857682;416192.710154609;1463297.1538274284;1;64;0;71;118;115;13;4;207;208;2178160728430.6982;831742721770.1771;1831680730510.582;60715.07280182459;3887.963602822745;-0.0;14942.860740578937;8555309.624881446;1604640.4233176962;5.553795026585875;930747.9883836429;1.0605035606593052;0.13302200027677943
9803;2019-07-11 16:09:45.103;1010;1021;321;320;222;24;199;25;11;43;783;339;9;46;271;108;314;943;367;215;197;13;935;345;351;157;346;300;925;163.0;-1.0;1715.0;390.0;341.0;91;1;11;1;0;0;1;1;1;0;1;0;1;0;0;83607.734375;9768.4482421875;54337.4609375;2262.95971679688;565.0;285525;567.0;0.0;Calculated values ==>;1562854185.103;374.16;375.26;305.26000000000005;305.16;295.36;275.56;272.7676641592781;293.06;275.66;274.26000000000005;277.46000000000004;351.46000000000004;307.06;274.06;277.76000000000005;300.26000000000005;283.96000000000004;304.56;367.46000000000004;294.66;292.86;329.86;329.66;274.46000000000004;246.01318540288656;267.5978703862781;272.7676641592781;309.86;9350000.0;3450000.0;3510000.0;1570000.0;3460000.0;3000000.0;9250000.0;0.027166666666666665;0.0;0.28583333333333333;0.065;0.05683333333333333;0.08399999999999999;0.0;9768.4482421875;54337.4609375;2262.95971679688;83607.734375;510839.05196336604;513202.76699612575;283025.5022907071;282622.5871657402;250231.03787942525;431113.4868728058;460873.564739189;443837.0651105216;470730.29925140715;532310.5938337429;484649.13410229236;443547.43308681657;448773.92728241725;470871.7927586822;449229.569699516;279653.62987122714;501784.64852268534;462992.3648214444;460606.5286895085;237904.88540968279;237068.3971897606;467694.9016752063;198546.38217371606;255703.88209414054;272.5610765846634;4395792.972028461;1845835.4984881084;416222.0666334234;1464280.8777734493;1;64;0;71;119;115;13;4;207;209;2178371331940.4438;831831523250.0698;1831859233485.3665;70112.25353943692;17494.65376759687;-0.0;17211.822314010908;8556399.870770102;1604818.6147653759;5.553795026585875;931015.9485413689;1.5793357844403018;0.2128795953166108
9804;2019-07-11 16:10:45.103;999;1008;324;323;222;25;202;26;12;38;745;341;11;89;267;109;314;913;372;217;201;11;941;345;354;154;346;304;931;-2.0;-1.0;1216.0;258.0;329.0;59;78;21;1;0;0;1;1;1;0;1;0;1;0;0;83332.109375;10621.3447265625;52881.67578125;2757.71948242188;564.0;285526;566.0;0.0;Calculated values ==>;1562854245.103;373.06000000000006;373.96000000000004;305.56;305.46000000000004;295.36;275.66;272.7676641592781;293.36;275.76000000000005;274.36;276.96000000000004;347.66;307.26000000000005;274.26000000000005;282.06;299.86;284.06;304.56;364.46000000000004;294.86;293.26000000000005;329.76000000000005;329.56;274.26000000000005;245.4256646245625;268.0796299477929;272.7676641592781;310.36;9410000.0;3450000.0;3540000.0;1540000.0;3460000.0;3040000.0;9310000.0;0.0;0.0;0.20266666666666666;0.043000000000000003;0.05483333333333333;0.05483333333333333;0.0;10621.3447265625;52881.67578125;2757.71948242188;83332.109375;508761.8567645259;510864.8546039262;283831.4680097858;283427.2042888594;250090.1695765512;431113.4868728058;460810.79226618685;443168.68479859125;470630.2690865514;528043.0232017372;484414.15786648775;443022.0508540321;453873.7933425479;470371.68561517954;449375.27778246085;279307.03778210277;496696.586076418;462805.38187136047;460676.8336032137;237486.63934987856;236650.15891445865;467909.7231142123;198592.15424476308;283831.4680097858;272.5792188746721;4397184.137393044;1846005.4134295147;416263.9056267502;1465174.370579439;1;64;0;71;119;115;13;4;207;209;2178582831940.4438;831924823250.0698;1832040433485.3665;49567.51019224251;11580.655461386317;-0.0;9697.02088003963;8557397.202134533;1605060.9090089507;5.553795026585875;931240.1889013194;1.0691879768337895;0.14859384489194044
9805;2019-07-11 16:11:45.114;997;1008;326;325;227;23;207;25;12;35;728;347;11;106;267;112;314;915;380;220;206;1;987;342;349;154;343;308;979;257.0;-1.0;858.0;132.0;72.0;2;99;30;1;0;0;1;1;1;0;1;0;1;0;0;84094.6640625;11942.7626953125;52460.68359375;2947.48046875;564.0;285527;566.0;0.0;Calculated values ==>;1562854305.114;372.86;373.96000000000004;305.76000000000005;305.66;295.86;275.46000000000004;272.43898195401505;293.86;275.66;274.36;276.66;345.96000000000004;307.86;274.26000000000005;283.76000000000005;299.86;284.36;304.56;364.66;295.16;293.76000000000005;329.76000000000005;329.56;273.26000000000005;245.4256646245625;268.5567601203482;272.43898195401505;311.16;9870000.0;3420000.0000000005;3490000.0;1540000.0;3429999.9999999995;3080000.0;9790000.0;0.04283333333333333;0.0;0.143;0.022000000000000002;0.012;0.05483333333333333;0.0;11942.7626953125;52460.68359375;2947.48046875;84094.6640625;504755.83481012133;507052.7887243905;281638.56107136037;281268.932219253;250410.21137702806;431298.55289687274;462240.547963088;442343.2040964072;470328.8612698992;525949.5669231642;484634.30441090884;442194.31993339997;455446.2723221764;470778.85970100516;450357.56655527465;276921.37728994526;492698.97231431474;463945.06333759974;462108.63169200567;237486.63934987856;236650.15891445865;466897.3847162554;197906.67790582133;216230.9806046627;272.2947256307893;4398579.616299564;1846193.4821314623;416311.45767607825;1466052.3845162347;1;64;0;71;119;115;13;4;207;209;2178793770605.9937;832017240190.3107;1832224067145.845;34954.423245253776;5917.795549829551;-0.0;13482.291201289305;8558101.680712413;1605206.756168169;5.553795026585875;931433.3852486719;0.8070343291908404;0.1012508201930633
9806;2019-07-11 16:12:45.144;995;995;317;314;271;39;213;34;0;35;720;352;2;147;250;137;314;825;380;224;212;-13;855;360;365;155;360;289;839;-1.0;-1.0;2094.0;380.0;0.0;87;13;0;1;0;0;1;1;1;0;1;1;1;0;0;78565.3125;8138.1708984375;49504.57421875;3729.32543945312;562.0;285528;565.0;0.0;Calculated values ==>;1562854365.144;372.66;372.66;304.86;304.56;300.26000000000005;277.06;274.38016830617;294.46000000000004;276.56;273.16;276.66;345.16;308.36;273.36;287.86;298.16;286.86;304.56;355.66;295.56;294.36;329.66;329.36;271.86;245.62243170879464;266.24828229547654;274.38016830617;311.16;8550000.0;3600000.0;3650000.0;1550000.0;3600000.0;2890000.0;8390000.0;0.0;0.0;0.34900000000000003;0.06333333333333332;0.0;0.0;0.0;8138.1708984375;49504.57421875;3729.32543945312;78565.3125;514988.5749885887;516234.3093258706;288659.69614657864;287102.4184990206;268807.4652821286;430148.3826014536;460590.1911729151;444475.18160577345;470193.83845296944;526602.4614684937;487352.9196640235;444757.2966163593;463629.64173845656;466247.85315236123;450730.56595860166;285506.17181784293;491708.61018539575;462075.34251113114;460454.39186355175;237068.3971897606;235813.6939595721;465332.0772696763;202272.7061370691;216230.9806046627;274.090251658013;4399935.793853507;1846360.9069152204;416367.12554531137;1466902.5198528413;1;64;0;71;119;115;13;4;208;209;2179008077705.8916;832109986540.2665;1832403256695.7595;84528.66393857783;16660.426838398456;-0.0;0.0;8559097.870951334;1605395.002097241;5.553795026585875;931545.793851509;1.6487807867519855;0.25652360672274294
9807;2019-07-11 16:13:45.145;963;953;323;323;270;17;212;27;-11;29;699;356;-12;204;250;145;314;693;379;223;210;-185;881;331;336;150;332;293;873;1171.0;-1.0;551.0;68.0;0.0;1;72;0;1;0;0;1;1;1;0;1;1;1;0;0;76582.7890625;8351.0068359375;46950.2265625;4299.91748046875;562.0;285529;564.0;0.0;Calculated values ==>;1562854425.145;369.46000000000004;368.46000000000004;305.46000000000004;305.46000000000004;300.16;274.86;271.215330690691;294.36;275.86;272.06;276.06;343.06000000000006;308.76000000000005;271.96000000000004;293.56;298.16;287.66;304.56;342.46000000000004;295.46000000000004;294.16;329.56;329.36;254.66000000000003;244.62907804385475;266.74333088950624;271.215330690691;311.06;8810000.0;3310000.0;3360000.0;1500000.0;3320000.0000000005;2930000.0;8730000.0;0.19516666666666668;0.0;0.09183333333333334;0.011333333333333334;0.0;0.19516666666666668;0.0;8351.0068359375;46950.2265625;4299.91748046875;76582.7890625;508397.3791104559;507619.1036965423;288098.9577662682;288098.9577662682;266842.18833807454;431954.4880088244;464825.24853937066;442080.90240903996;470267.0954391679;524100.19324967737;487349.84706218366;441935.0170377663;469921.0840501867;470164.86411144485;456829.3611447188;283289.4045299287;465955.09645255684;466225.9884142758;464569.2957659115;236650.15891445865;235813.6939595721;448137.09465034254;194476.3353280929;194476.3353280929;270.8763224605845;4401228.716246647;1846498.319019671;416434.0370180692;1467706.3232548807;1;64;0;71;119;115;13;4;208;209;2179218381210.6375;832201488065.156;1832577859605.5486;22738.352743600306;2874.821938985496;-0.0;52713.142778780944;8559991.777654136;1605557.798550085;5.553795026585875;931985.0773620714;1.3141745806302478;0.09966654985709883
9808;2019-07-11 16:14:45.115;961;920;315;313;271;20;213;6;-10;11;700;362;-9;217;244;151;313;617;370;224;211;-211;800;338;343;140;343;323;803;-2.0;-1.0;717.0;490.0;0.0;0;62;24;1;0;0;0;0;0;0;1;1;1;0;0;31706.59375;9419.34375;0.0;4695.1494140625;562.0;285530;563.0;0.0;Calculated values ==>;1562854485.115;369.26;365.16;304.66;304.46000000000004;300.26000000000005;275.16;271.99741764416325;294.46000000000004;273.76000000000005;272.16;274.26000000000005;343.16;309.36;272.26000000000005;294.86;297.56;288.26000000000005;304.46000000000004;334.86;295.56;294.26000000000005;329.46000000000004;329.36;252.06000000000003;242.56692532238324;270.30646906291605;271.99741764416325;310.16;8000000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3229999.9999999995;8030000.0;0.0;0.0;0.1195;0.08166666666666668;0.0;0.0;0.0;9419.34375;0.0;4695.1494140625;31706.59375;514654.4218065502;508769.17073993833;292411.6327598205;291126.45673153066;270805.8702574672;431541.1909327263;463923.61762232496;435560.67970498133;469830.78476507135;521792.6606833005;484623.9614415049;435726.5539249417;467325.8987751091;467891.8850283536;456489.45741316373;291599.9790759527;460960.44636883115;465342.58980545646;463664.2629044625;236231.924509345;235813.6939595721;447184.2852636029;188007.135599824;194476.3353280929;268.2377955016568;4402130.676564753;1846646.331231497;416508.9584294473;1468097.379517144;1;64;0;71;119;115;13;4;208;209;2179421979360.7346;832288444565.1975;1832762567205.6367;29582.6485205663;21166.133889208617;-0.0;0.0;8560427.56799404;1605758.0396780996;5.553795026585875;932424.1339140091;3.595508660487258;0.6363266994715165
9809;2019-07-11 16:15:45.146;971;906;318;319;284;22;214;-1;-1;12;727;363;-3;168;243;153;313;599;376;225;212;-188;849;340;345;138;345;322;853;-1.0;-1.0;1087.0;531.0;0.0;0;53;72;1;0;0;0;0;0;0;1;1;1;1;0;36169.890625;14174.1640625;0.0;4637.6259765625;561.0;285531;562.0;0.0;Calculated values ==>;1562854545.146;370.26;363.76;304.96000000000004;305.06;301.56;275.36;272.21867820750657;294.56;273.06;273.06;274.36;345.86;309.46000000000004;272.86;289.96000000000004;297.46000000000004;288.46000000000004;304.46000000000004;333.06;295.66;294.36;329.36;329.26000000000005;254.36;242.14157278889297;270.1917013154234;272.21867820750657;310.76000000000005;8490000.0;3400000.0;3450000.0;1380000.0;3450000.0;3220000.0000000005;8530000.0;0.0;0.0;0.18116666666666664;0.0885;0.0;0.0;0.0;14174.1640625;0.0;4637.6259765625;36169.890625;512121.829207509;502513.421436153;287651.1501777235;288153.36546198954;272936.1051081895;431420.45991060114;463756.871075528;437270.20155373146;470199.78104355885;524740.1579841675;484854.131036419;436945.7238887984;461278.5271299613;467483.3857502722;456431.77367163514;285595.43872140907;450074.6265868743;465180.3459949338;463496.67692964146;235813.6939595721;235395.46725036926;449976.6330610117;191099.13164346723;194476.3353280929;269.5290445068166;4402696.606179566;1846843.0453794284;416586.7717403544;1468097.379517144;1;64;0;71;119;115;13;4;208;209;2179628486000.387;832371887655.057;1832956167180.3108;44597.99216540953;22910.658875452682;-0.0;0.0;8561046.059387583;1606125.5360589328;5.553795026585875;932424.1339140091;3.588635153841349;0.6154915234529159
9810;2019-07-11 16:16:45.116;978;943;323;324;307;31;216;5;-5;13;756;363;-7;122;236;157;314;691;372;227;214;-186;856;359;361;144;364;318;858;486.0;-1.0;1551.0;626.0;0.0;0;76;92;1;0;0;0;0;0;0;1;1;1;1;0;38199.7421875;15898.001953125;0.0;4746.0576171875;560.0;285532;560.0;0.0;Calculated values ==>;1562854605.116;370.96000000000004;367.46000000000004;305.46000000000004;305.56;303.86;276.26000000000005;274.27422755570615;294.76000000000005;273.66;272.66;274.46000000000004;348.76;309.46000000000004;272.46000000000004;285.36;296.76000000000005;288.86;304.56;342.26;295.86;294.56;329.16;329.16;254.56000000000003;243.40439225979637;269.7299932089509;274.27422755570615;310.36;8560000.0;3590000.0;3610000.0;1440000.0;3640000.0;3180000.0;8580000.0;0.081;0.0;0.2585;0.10433333333333333;0.0;0.081;0.0;15898.001953125;0.0;4746.0576171875;38199.7421875;512541.913135963;507429.2140245933;289654.5603745008;290173.3798248327;282040.14726896945;430214.79039162316;461610.94820493297;437542.98431877577;469485.55747401924;528117.6210648009;485312.52816375345;437221.76378542243;455899.5925699943;463826.62237682095;453792.92581969226;285413.0761908947;467454.0742366206;463079.3272856336;461342.3614177066;234977.24436692704;234977.24436692704;449117.2047066409;197970.02677253046;197970.02677253046;272.3890708669469;4403316.043246496;1847093.5214623197;416664.9300049913;1468097.379517144;1;64;0;71;119;115;13;4;208;209;2179840180100.488;832456445355.0973;1833148071180.4023;61929.609525704414;26203.022231125524;-0.0;21333.159106259267;8561933.345537093;1606534.6120946782;5.553795026585875;932601.8213518164;5.302532212245121;0.7466222587419169
9811;2019-07-11 16:17:45.117;982;968;319;320;307;46;221;8;0;14;771;366;9;107;227;163;314;755;371;230;220;-229;876;368;362;147;373;329;878;4808.0;-2.0;1376.0;479.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;39574.02734375;16950.677734375;0.0;5097.30859375;559.0;285533;560.0;0.0;Calculated values ==>;1562854665.117;371.36;369.96000000000004;305.06;305.16;303.86;277.76000000000005;275.2199585193972;295.26000000000005;273.96000000000004;273.16;274.56;350.26;309.76000000000005;274.06;283.86;295.86;289.46000000000004;304.56;348.66;296.16;295.16;329.16;329.06;250.26000000000002;244.02132995426717;270.9896433162861;275.2199585193972;310.26000000000005;8760000.0;3679999.9999999995;3620000.0000000005;1470000.0;3729999.9999999995;3290000.0;8780000.0;0.8013333333333333;0.0;0.22933333333333333;0.07983333333333334;0.0;0.8013333333333333;0.0;16950.677734375;0.0;5097.30859375;39574.02734375;511509.81839160045;509358.11455121345;285762.3773328497;286220.9194887782;280534.74805569014;429606.4342157736;462128.61077188735;435799.69649503875;469175.8739256364;528857.0991292697;484394.508358689;437287.7329755115;451975.90075802506;461259.2913670954;453100.55687268067;283685.9261490354;476381.4352842264;463328.15220803814;461994.71921587875;234977.24436692704;234559.02529450474;443904.7341311222;203283.98782248973;203283.98782248973;274.5198979067361;4403964.168796294;1847367.2650227891;416746.9594241102;1468097.379517144;1;64;0;71;119;115;13;4;208;209;2180057083716.088;832543746810.3387;1833342174415.9392;53323.60252223791;19209.556246972494;-0.0;207313.53275656907;8562893.804980872;1606913.0565570116;5.553795026585875;934507.2422124279;12.69261906103414;0.8828447913847018
9812;2019-07-11 16:18:45.097;983;981;320;321;294;61;230;41;10;25;782;372;42;112;220;170;314;818;368;237;229;-227;923;391;382;149;395;334;923;1830.0;-2.0;1889.0;23.0;0.0;0;99;9;1;0;1;0;0;0;0;1;1;1;0;0;53913.8046875;31444.4609375;0.0;5147.47802734375;559.0;285534;559.0;0.0;Calculated values ==>;1562854725.097;371.46000000000004;371.26;305.16;305.26000000000005;302.56;279.26000000000005;277.5613417927498;296.16;277.26000000000005;274.16;275.66;351.36;310.36;277.36;284.36;295.16;290.16;304.56;354.96000000000004;296.86;296.06;329.06;329.06;250.46000000000004;244.42749628697553;271.55198750734434;277.5613417927498;309.96000000000004;9230000.0;3910000.0;3820000.0000000005;1490000.0;3950000.0;3340000.0;9230000.0;0.305;0.0;0.31483333333333335;0.0038333333333333336;0.0;0.305;0.0;31444.4609375;0.0;5147.47802734375;53913.8046875;507872.1220592911;507579.9185740513;282756.6972129748;283161.5607362409;272951.93548697757;427941.3511905804;460279.6406566865;436290.77545449755;470002.44352694025;529641.6170061899;484514.6999868969;441457.35766992596;451790.99692078686;456789.8135530782;450053.52846042876;280376.3288726671;482231.9638495844;461246.0172031107;460141.0164148921;234559.02529450474;234559.02529450474;443733.8659650311;210834.7608297767;210834.7608297767;277.5015400435986;4404742.974371951;1847770.4234126396;416832.3041878999;1468097.379517144;1;64;1;71;119;115;13;4;208;209;2180280209315.272;832632517210.0142;1833541008115.2122;70981.06860434962;892.7799030184752;-0.0;76038.40795346019;8563929.331945721;1607080.5201844932;5.553795026585875;936867.7212876551;4.042208766333405;0.34221325846789935
