;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9813;2019-07-11 16:19:45.138;973;981;320;320;281;94;238;74;8;44;792;376;19;101;217;186;314;871;366;242;237;-226;968;412;390;150;415;334;962;2784.0;-1.0;2148.0;247.0;0.0;99;99;98;1;0;1;1;0;0;0;1;1;1;0;0;74176.6328125;41279.03515625;10674.232421875;5136.29541015625;558.0;285535;559.0;0.0;Calculated values ==>;1562854785.138;370.46000000000004;371.26;305.16;305.16;301.26000000000005;282.56;279.6113706815485;296.96000000000004;280.56;273.96000000000004;277.56;352.36;310.76000000000005;275.06;283.26000000000005;294.86;291.76000000000005;304.56;360.26;297.36;296.86;329.06;328.96000000000004;250.56000000000003;244.62907804385475;271.55198750734434;279.6113706815485;309.76000000000005;9680000.0;4120000.0000000005;3900000.0;1500000.0;4150000.0;3340000.0;9620000.0;0.464;0.0;0.358;0.04116666666666667;0.0;0.464;0.0;41279.03515625;10674.232421875;5136.29541015625;74176.6328125;502685.8039277714;504390.159056532;280363.95765700145;280363.95765700145;266940.57399351476;426278.9077920982;460146.65734803735;435955.5034115024;471764.45720038965;530702.2710789397;484979.8412294576;437780.13578820735;450235.80515513313;452973.588035995;448682.0185262462;277853.7436859894;487147.8351859267;460704.9431072255;460006.71451244556;234559.02529450474;234140.81001818314;443648.35880276107;214941.35503193628;214941.35503193628;279.1287942629464;4405811.1240906045;1848376.8666679533;416918.06086043816;1468186.392238006;1;64;1;72;119;115;13;4;208;209;2180511967575.7651;832722278505.2052;1833741545055.639;79123.06511988466;9415.104988565621;-0.0;113710.3267989563;8565181.05448907;1607166.477923117;5.553795026585875;938450.0412609215;3.542652742830105;0.2948863236393245
9814;2019-07-11 16:20:45.128;986;997;318;317;275;87;225;82;14;60;799;377;15;78;216;189;314;903;376;225;223;-225;989;404;374;145;404;342;972;963.0;-2.0;529.0;121.0;0.0;68;99;98;1;0;1;1;0;1;0;1;1;1;1;0;97223.296875;42438.51953125;32629.642578125;5273.38232421875;558.0;285536;563.0;0.0;Calculated values ==>;1562854845.128;371.76;372.86;304.96000000000004;304.86;300.66;281.86;278.83979113501977;295.66;281.36;274.56;279.16;353.06000000000006;310.86;274.66;280.96000000000004;294.76000000000005;292.06;304.56;363.46000000000004;295.66;295.46000000000004;329.46000000000004;328.96000000000004;250.66000000000003;243.61107973660833;272.43898195401505;278.83979113501977;310.76000000000005;9890000.0;4040000.0;3740000.0;1450000.0;4040000.0;3420000.0000000005;9720000.0;0.1605;0.0;0.08816666666666667;0.020166666666666666;0.0;0.1605;0.0;42438.51953125;32629.642578125;5273.38232421875;97223.296875;502922.0070057022;505972.40125853044;279088.1306253129;278726.7822360011;264690.0942168791;426928.5638294032;460832.17119229893;435065.1380060351;474004.24985217134;530842.5193780935;484175.2467140971;435237.3227217684;445350.84797427204;454706.64317846816;450618.3214037362;276827.05225881847;491411.53067850415;460832.17119229893;460558.2670446735;236231.924509345;234140.81001818314;444731.04878359917;212082.18116010827;212082.18116010827;278.0364010956253;4407239.2187827695;1849074.3966827453;417004.7937170193;1468547.1977187926;1;64;1;72;119;116;13;4;208;209;2180741129375.8015;832810763755.2192;1833944311255.6711;19659.664028582552;4691.7521637404;-0.0;39880.41178447272;8566004.106700538;1607284.0154732144;5.553795026585875;939729.7507621832;0.7994846057494756;0.06681815314474264
9815;2019-07-11 16:21:45.099;983;991;327;326;282;70;215;71;4;65;809;377;1;39;221;171;314;921;373;212;213;-199;1019;389;359;138;388;332;997;4070.0;0.0;1822.0;52.0;0.0;79;81;98;1;0;1;1;0;0;1;1;1;1;1;0;112755.421875;43485.1796875;47383.75390625;4971.96435546875;557.0;285537;568.0;0.0;Calculated values ==>;1562854905.099;371.46000000000004;372.26;305.86;305.76000000000005;301.36;280.16;277.3618629098277;294.66;280.26000000000005;273.56;279.66;354.06000000000006;310.86;273.26000000000005;277.06;295.26000000000005;290.26000000000005;304.56;365.26;294.36;294.46000000000004;329.96000000000004;328.86;253.26000000000002;242.14157278889297;271.32779825182536;277.3618629098277;310.46000000000004;10190000.0;3890000.0;3590000.0;1380000.0;3879999.9999999995;3320000.0000000005;9970000.0;0.6783333333333333;0.0;0.30366666666666664;0.008666666666666666;0.0;0.6783333333333333;0.0;43485.1796875;47383.75390625;4971.96435546875;112755.421875;499968.3393810689;503026.78702756367;281026.89763270324;280667.0092928809;266032.6058495709;428092.51987082884;461782.40754588926;435757.6098051501;475390.3021810569;532651.6600125465;485324.7996897929;435251.7519428879;441413.2998981127;458068.8275461676;450568.8387876012;275489.44630330784;492035.47003198595;461380.6943720889;461514.72384408844;238323.1353838712;233722.59852315116;448821.0013433725;210255.8716662266;210255.8716662266;277.2754832627161;4408988.195690123;1849790.0814274785;417090.1303399746;1469213.6537461611;1;64;1;72;119;116;14;4;208;209;2180960923090.6406;832895622720.1571;1834146413525.5232;68477.36114818642;2067.564457201931;-0.0;170437.2547273163;8566738.226913456;1607340.3158866558;5.553795026585875;941481.5508690099;2.51439819001267;0.16992159446814742
9816;2019-07-11 16:22:45.119;1003;1017;326;325;281;62;213;60;1;62;817;376;-1;35;226;164;315;945;372;214;212;-168;989;384;356;137;383;321;965;4162.0;-1.0;2771.0;61.0;0.0;99;74;98;1;0;1;1;0;0;1;1;1;1;1;0;110692.2578125;41931.984375;47229.9765625;4782.90185546875;556.0;285538;576.0;0.0;Calculated values ==>;1562854965.119;373.46000000000004;374.86;305.76000000000005;305.66;301.26000000000005;279.36;276.8598123268743;294.46000000000004;279.16;273.26000000000005;279.36;354.86;310.76000000000005;273.06;276.66;295.76000000000005;289.56;304.66;367.66;294.56;294.36;330.76000000000005;328.76000000000005;256.36;241.92719264551067;270.0766712529157;276.8598123268743;310.36;9890000.0;3840000.0;3560000.0;1370000.0;3829999.9999999995;3210000.0;9650000.0;0.6936666666666667;0.0;0.4618333333333334;0.010166666666666666;0.0;0.6936666666666667;0.0;41931.984375;47229.9765625;4782.90185546875;110692.2578125;505499.41521157324;509497.1554535215;282447.1306479686;282067.63729966624;266831.15971484577;428465.0848360747;461972.54226096225;437821.15695713146;475225.00628785643;534307.4569213922;486459.0582756071;437499.6071459283;443096.6599134428;459567.1365053239;450412.3352572675;277174.70400889864;498654.42134614417;462105.5904936287;461839.3725590994;241669.27786274583;233304.39079467155;452234.3069661129;209014.26283920504;209014.26283920504;276.78473603366876;4410850.880374926;1850502.1283976731;417171.44798855716;1470002.3643157347;1;64;1;72;119;116;14;4;208;209;2181175494590.5725;832978150220.1309;1834342378825.461;105670.65060012903;2472.73711529023;-0.0;175376.3511090334;8568189.944088707;1607378.16434503;5.553795026585875;944364.2915100796;3.0179376540179748;0.22938827852292715
9817;2019-07-11 16:23:45.110;1009;1020;325;324;280;58;211;57;-7;60;825;374;-8;29;229;158;315;951;379;213;209;-144;994;380;352;135;377;313;965;4187.0;-1.0;1806.0;50.0;0.0;93;64;91;1;0;1;1;1;1;0;1;1;1;1;0;120525.0;41098.22265625;58013.4140625;4585.81494140625;555.0;285539;583.0;0.0;Calculated values ==>;1562855025.11;374.06000000000006;375.16;305.66;305.56;301.16;278.96000000000004;276.4546675782219;294.26000000000005;278.86;272.46000000000004;279.16;355.66;310.56;272.36;276.06;296.06;288.96000000000004;304.66;368.26;294.46000000000004;294.06;331.46000000000004;328.66;258.76000000000005;241.49495122638035;269.14681796795327;276.4546675782219;311.06;9940000.0;3800000.0;3520000.0000000005;1350000.0;3770000.0000000005;3130000.0;9650000.0;0.6978333333333333;0.0;0.301;0.008333333333333333;0.0;0.6978333333333333;0.0;41098.22265625;58013.4140625;4585.81494140625;120525.0;506001.0641254978;509937.7894137246;282067.63729966624;281689.9716076644;266511.52508961665;428757.65804586536;462314.2591512738;438358.5854627292;475284.668046518;535729.9812267084;487131.4747130549;438201.1285570381;443834.65588331444;460916.8568419294;450231.914488321;276939.36160549126;499579.3465572793;462578.4729107597;462049.5740961287;244597.3647265701;232886.18681767926;455037.87817915034;208024.4410246908;208024.4410246908;276.391578091897;4412777.401833103;1851193.9430011157;417249.50891755323;1470879.2610157847;1;64;1;72;120;117;14;4;208;209;2181387862730.3496;833059737980.0453;1834532550295.2615;69330.57747584955;2058.445309620496;-0.0;177267.20536168508;8569648.068902941;1607415.9185345531;5.553795026585875;947302.5470064739;2.3979010493147586;0.16558553760888836
9818;2019-07-11 16:24:45.090;1017;1027;323;321;278;54;207;54;-18;58;828;370;-18;24;231;155;315;963;387;209;206;-137;979;376;349;135;374;304;952;4127.0;0.0;2684.0;58.0;0.0;99;60;77;1;0;1;1;1;1;0;1;1;1;1;0;117711.015625;38867.47265625;57669.78515625;4425.34521484375;554.0;285540;589.0;0.0;Calculated values ==>;1562855085.09;374.86;375.86;305.46000000000004;305.26000000000005;300.96000000000004;278.56;276.0463484220469;293.86;278.56;271.36;278.96000000000004;355.96000000000004;310.16;271.36;275.56;296.26000000000005;288.66;304.66;369.46000000000004;294.06;293.76000000000005;332.06;328.56;259.46000000000004;241.49495122638035;268.0796299477929;276.0463484220469;311.86;9790000.0;3760000.0;3490000.0;1350000.0;3740000.0;3040000.0;9520000.0;0.6878333333333334;0.0;0.4473333333333333;0.009666666666666665;0.0;0.6878333333333334;0.0;38867.47265625;57669.78515625;4425.34521484375;117711.015625;508391.8782164235;511972.9922953429;282082.11622920015;281316.5382597899;266342.6550996057;429045.3911783415;462240.547963088;438659.2356206126;475090.3481457986;536694.9849006422;487686.4719233096;438659.2356206126;444910.62925437774;461650.62628225127;450506.4290447435;277658.68630334723;502510.7018526581;462504.0309556943;462108.63169200567;247107.31509690773;232467.98657752166;455751.7819891262;207002.15150509815;207002.15150509815;275.9844916654343;4414762.040197233;1851860.101668667;417324.57688787876;1471842.9663340272;1;64;1;72;120;117;14;4;208;209;2181598092630.4165;833140710980.071;1834717588595.3203;103627.93562767346;2404.579761345604;-0.0;175470.74062189457;8571088.909405615;1607453.0980128646;5.553795026585875;950241.0500629771;2.7881933267377623;0.22505688186122547
9819;2019-07-11 16:25:45.111;1020;1029;323;322;279;52;206;51;-27;56;825;367;-29;20;233;154;315;969;391;208;204;-158;987;373;347;133;371;296;956;4010.0;-1.0;2533.0;71.0;0.0;21;48;55;1;0;1;1;0;1;1;1;1;1;1;0;123900.3359375;36559.56640625;66288.03125;4222.0576171875;552.0;285541;592.0;0.0;Calculated values ==>;1562855145.111;375.16;376.06000000000006;305.46000000000004;305.36;301.06;278.36;275.73799182748917;293.76000000000005;278.26000000000005;270.46000000000004;278.76000000000005;355.66;309.86;270.26000000000005;275.16;296.46000000000004;288.56;304.66;370.06000000000006;293.96000000000004;293.56;332.36;328.36;257.36;241.05796691057077;267.1113755279542;275.73799182748917;312.26000000000005;9870000.0;3729999.9999999995;3470000.0000000005;1330000.0;3710000.0;2960000.0;9560000.0;0.6683333333333333;0.0;0.42216666666666663;0.011833333333333333;0.0;0.6683333333333333;0.0;36559.56640625;66288.03125;4222.0576171875;123900.3359375;508205.28672944685;511952.96582878975;281840.9545101377;281460.28424602543;266517.7060796711;429258.0297950786;462411.6790659898;439058.4772993104;475150.8030797835;536961.5582249117;488240.3821772164;438754.5193185401;445914.51168605644;462377.44466069277;450898.2890335693;277270.0576218841;503081.37589362403;462674.2883808447;462148.60996916407;248362.34728340767;231631.59724164338;453939.16980444617;206165.33112851478;206165.33112851478;275.6513387710559;4416776.172831624;1852488.8803245905;417396.66379991366;1472876.3096835723;1;64;1;72;120;117;15;4;208;209;2181806965710.9275;833221139120.2678;1834897651595.761;98319.72320843754;2931.9904243318547;-0.0;171082.15802516727;8572772.395580707;1607497.5849961839;5.553795026585875;953130.0016713927;2.543520579779983;0.2081682538677513
9820;2019-07-11 16:26:45.131;1026;1036;323;322;279;48;204;49;-36;53;819;365;-38;20;235;151;315;978;389;207;203;-182;982;370;344;133;368;289;952;5367.0;0.0;2463.0;195.0;0.0;55;39;20;1;0;1;1;0;1;1;1;1;1;1;0;121738.6328125;33307.1171875;67795.6796875;4046.76025390625;551.0;285542;592.0;0.0;Calculated values ==>;1562855205.131;375.76;376.76;305.46000000000004;305.36;301.06;277.96000000000004;275.4277932560699;293.56;278.06;269.56;278.46000000000004;355.06000000000006;309.66;269.36;275.16;296.66;288.26000000000005;304.66;370.96000000000004;293.86;293.46000000000004;332.36;328.26000000000005;254.96000000000004;241.05796691057077;266.24828229547654;275.4277932560699;312.06;9820000.0;3700000.0;3440000.0;1330000.0;3679999.9999999995;2890000.0;9520000.0;0.8945000000000001;0.0;0.4105;0.0325;0.0;0.8945000000000001;0.0;33307.1171875;67795.6796875;4046.76025390625;121738.6328125;509488.4714838435;513273.8891656419;282082.11622920015;281698.36317110114;266664.9752431687;429467.9694778635;462602.45810612256;439246.6576864625;474859.9745847684;536847.1514442731;488792.2898726742;438946.8899536509;447261.97329168423;463097.5131348959;450992.4459802804;277511.5741415617;504764.0631109893;462994.4217726062;462471.57912333804;248362.34728340767;231213.40812182956;451475.6761052186;205050.18701945196;205050.18701945196;275.2103700782987;4418823.846567692;1853071.2967618078;417465.5935844227;1473994.0463957821;1;64;1;72;120;117;15;4;208;209;2182014334810.8616;833300965720.2424;1835073210095.705;96137.65120880783;8008.828395287416;-0.0;230263.43523692613;8574393.413859708;1607588.7888774818;5.553795026585875;956475.6631297171;3.1803264224028776;0.24321763410949415
9821;2019-07-11 16:27:45.112;1032;1043;325;324;279;46;203;46;-42;51;809;362;-44;23;237;150;314;986;382;205;202;-197;987;368;346;134;365;281;958;4479.0;-2.0;2314.0;324.0;0.0;77;37;1;1;0;1;1;0;1;1;1;1;1;1;0;121551.3203125;31539.80078125;69366.109375;3922.802734375;550.0;285543;590.0;0.0;Calculated values ==>;1562855265.112;376.36;377.46000000000004;305.66;305.56;301.06;277.76000000000005;275.2199585193972;293.46000000000004;277.76000000000005;268.96000000000004;278.26000000000005;354.06000000000006;309.36;268.76000000000005;275.46000000000004;296.86;288.16;304.56;371.76;293.66;293.36;332.16;328.16;253.46000000000004;241.2770596917726;265.2429198363724;275.2199585193972;311.36;9870000.0;3679999.9999999995;3460000.0;1340000.0;3650000.0;2810000.0;9580000.0;0.7464999999999999;0.0;0.38566666666666666;0.054000000000000006;0.0;0.7464999999999999;0.0;31539.80078125;69366.109375;3922.802734375;121551.3203125;509984.64364583034;513823.94913709577;282485.99865789467;282103.0612350752;266444.7475136538;429606.4342157736;462168.7801209382;440104.1130341849;474537.9868576211;536396.9259110122;489341.44827566424;439811.2956504467;449165.49240810174;463811.02350835653;451203.22930149373;276921.37728994526;505466.82355291105;462431.5257029987;462037.2342125079;247525.65490268572;230795.22267914342;449746.1997450831;203972.07727418607;203972.07727418607;274.78604860119265;4420850.620826775;1853611.5166205883;417531.9855784747;1475136.6993488977;1;64;1;72;120;117;15;4;208;209;2182221269260.6772;833381040355.1711;1835244155945.553;91068.25512477288;13271.802613428441;-0.0;192645.63965445722;8575952.96906218;1607766.0713118427;5.553795026585875;959998.789407283;2.8330567952553625;0.22688365124719545
9822;2019-07-11 16:28:45.122;1039;1050;325;324;280;47;205;46;-50;48;796;361;-53;22;239;152;315;994;372;206;204;-204;951;370;348;130;368;285;924;4354.0;-2.0;2506.0;353.0;0.0;99;5;100;1;0;0;1;0;1;1;1;1;1;1;0;106848.6328125;17877.267578125;68175.75;3784.10668945312;562.0;285544;571.0;854.0;Calculated values ==>;1562855325.122;377.06000000000006;378.16;305.66;305.56;301.16;277.86;275.4277932560699;293.66;277.76000000000005;268.16;277.96000000000004;352.76;309.26000000000005;267.86;275.36;297.06;288.36;304.66;372.56000000000006;293.76000000000005;293.56;330.26000000000005;329.36;252.76000000000002;240.39332010688793;265.74818594083865;275.4277932560699;310.36;9510000.0;3700000.0;3479999.9999999995;1300000.0;3679999.9999999995;2850000.0;9240000.0;0.7256666666666667;0.0;0.41766666666666663;0.05883333333333333;0.0;0.7256666666666667;2.157122293905718;17877.267578125;68175.75;3784.10668945312;106848.6328125;513782.50380726706;517390.88260163035;284733.73546722246;284319.8056125939;268084.6129356314;429467.9694778635;462128.56038716884;438034.1732456397;474759.1401246877;534767.4162432969;488791.9367412455;437580.4422083047;448289.04218938557;463631.7240545723;451140.24005228723;279119.3389159586;509392.819540136;462260.3147160531;461996.6892736953;239577.9089402584;235813.6939595721;449730.50874590245;204393.5170414627;204393.5170414627;274.9580477216501;4422754.270991338;1854023.3941583347;417596.22052770393;1476283.072540534;1;64;1;72;120;117;15;4;208;209;2182429503960.644;833460253555.1586;1835413984245.526;97583.91407461125;14433.993011944536;-0.0;186934.03531652346;8577525.332488826;1607996.991422289;5.553795026585875;963162.4805588647;3.327710507658913;0.26382480613453835
9823;2019-07-11 16:29:45.143;1026;1031;326;325;281;47;206;46;-39;48;789;361;-41;44;241;153;314;965;372;207;204;-199;913;372;350;127;369;287;883;4911.0;-1.0;2518.0;308.0;0.0;98;1;83;1;0;0;1;0;1;1;1;1;1;1;0;101820.6328125;15769.658203125;65424.6015625;3798.33447265625;560.0;285545;560.0;107.0;Calculated values ==>;1562855385.143;375.76;376.26;305.76000000000005;305.66;301.26000000000005;277.86;275.63479819532273;293.76000000000005;277.76000000000005;269.26000000000005;277.96000000000004;352.06000000000006;309.26000000000005;269.06;277.56;297.26000000000005;288.46000000000004;304.56;369.66;293.86;293.56;329.16;329.16;253.26000000000002;239.71726792356844;265.9988726020314;275.63479819532273;310.36;9130000.0;3720000.0000000005;3500000.0;1270000.0;3690000.0;2870000.0;8830000.0;0.8185;0.0;0.4196666666666667;0.051333333333333335;0.0;0.8185;0.2702987073304774;15769.658203125;65424.6015625;3798.33447265625;101820.6328125;514839.47926933743;517825.787678357;288572.1119002822;288097.33185350173;270251.91711012524;429328.3091220336;461956.6280905659;439238.6079225946;475141.5216906478;533898.2145786602;488571.22949508077;438939.81103614205;450873.99385183904;463749.8801673841;450929.54137618805;281011.5292674793;508521.0166091353;462088.8242006048;461691.87941572437;234977.24436692704;234977.24436692704;450772.5247337985;205164.97541010883;205164.97541010883;275.26413874272134;4424493.790154251;1854303.8833429508;417659.42965274514;1477396.798469548;1;64;1;72;120;117;15;4;208;209;2182638977250.3245;833537380540.0409;1835585644305.2642;98232.9011110732;12607.85419861607;-0.0;209967.27092859632;8579157.710411927;1608222.4190207543;5.553795026585875;966471.1490680036;3.7745409363418565;0.2849927000999641
9824;2019-07-11 16:30:45.113;1000;999;326;325;283;47;206;47;-35;49;789;359;-37;62;241;152;314;920;374;208;205;-196;911;369;349;133;367;293;886;4471.0;-2.0;2017.0;211.0;0.0;99;1;72;1;0;0;1;0;1;1;1;1;1;1;0;100794.9921875;14601.044921875;65326.765625;3832.98510742188;557.0;285546;559.0;0.0;Calculated values ==>;1562855445.113;373.16;373.06000000000006;305.76000000000005;305.66;301.46000000000004;277.86;275.3239800832674;293.76000000000005;277.86;269.66;278.06;352.06000000000006;309.06;269.46000000000004;279.36;297.26000000000005;288.36;304.56;365.16;293.96000000000004;293.66;329.06;328.86;253.56000000000003;241.05796691057077;266.74333088950624;275.3239800832674;310.56;9110000.0;3690000.0;3490000.0;1330000.0;3670000.0000000005;2930000.0;8860000.0;0.7451666666666666;0.0;0.33616666666666667;0.035166666666666666;0.0;0.7451666666666666;0.0;14601.044921875;65326.765625;3832.98510742188;100794.9921875;511292.36834963516;513120.5077188017;288288.0758992431;287818.69631785335;270822.67716212233;429537.3511455088;462108.63169200567;438510.57582547225;474471.99884926213;533454.2369054796;487683.6787108083;438206.06636572257;452198.72569580027;464046.0497008609;451319.03338085645;281142.46805247146;501707.2407441601;462372.34750612703;461976.5980532765;234559.02529450474;233722.59852315116;450027.33886659093;204589.74975181473;204589.74975181473;275.0287487617863;4426181.409464953;1854556.8459911835;417722.9921854445;1478485.8483992668;1;64;1;72;120;117;15;4;208;209;2182848572400.4246;833615341540.0781;1835759557305.3472;78636.38436509453;8631.22188386963;-0.0;191796.09979263923;8580630.884169575;1608399.3228253757;5.553795026585875;969817.503144899;3.3316744887831975;0.2402909725173247
9825;2019-07-11 16:31:45.134;982;985;331;330;286;45;207;46;-27;48;790;359;-29;73;242;154;314;922;376;207;205;-202;922;367;346;136;365;296;899;4736.0;0.0;2129.0;184.0;0.0;98;1;67;1;0;0;1;0;1;1;1;1;1;1;0;101198.2421875;14444.1337890625;66132.9140625;3859.95141601562;557.0;285547;558.0;0.0;Calculated values ==>;1562855505.134;371.36;371.66;306.26000000000005;306.16;301.76000000000005;277.66;275.1157276137837;293.86;277.76000000000005;270.46000000000004;277.96000000000004;352.16;309.06;270.26000000000005;280.46000000000004;297.36;288.56;304.56;365.36;293.86;293.66;328.96000000000004;328.86;252.96000000000004;241.71165711629368;267.1113755279542;275.1157276137837;310.76000000000005;9220000.0;3670000.0000000005;3460000.0;1360000.0;3650000.0;2960000.0;8990000.0;0.7893333333333333;0.0;0.35483333333333333;0.03066666666666667;0.0;0.7893333333333333;0.0;14444.1337890625;66132.9140625;3859.95141601562;101198.2421875;507807.2088535625;510096.70033337694;289423.87571651;288956.5089638291;271264.88268903166;429675.2189834977;462693.8137971133;439058.4772993104;473988.9803413144;533335.4811071655;487348.56691254565;438754.5193185401;453131.5373945605;464473.26053001377;451967.5125635441;280438.44187754515;500877.4197350562;462693.8137971133;462431.5257029987;234140.81001818314;233722.59852315116;448866.0321947243;204185.70533693957;204185.70533693957;274.8636584491235;4427865.275569132;1854798.9738628052;417787.12242769497;1479581.7291567433;1;64;1;72;120;117;15;4;208;209;2183057145375.9348;833696069785.2756;1835936319150.7798;83340.68858464791;7503.530023638732;-0.0;203842.03420894267;8581981.165547255;1608533.8261512937;5.553795026585875;973115.64154754;3.490013327965127;0.2506865860720362
9826;2019-07-11 16:32:45.134;982;991;330;329;283;41;207;43;-28;47;788;361;-30;83;244;154;314;934;374;208;206;-206;934;364;343;135;362;299;912;5227.0;-1.0;1971.0;204.0;0.0;99;1;66;1;0;0;1;0;1;1;1;1;1;1;0;102402.71875;14331.7763671875;67035.3125;3895.36206054688;555.0;285548;557.0;0.0;Calculated values ==>;1562855565.134;371.36;372.26;306.16;306.06;301.46000000000004;277.26000000000005;274.8017692304317;293.86;277.46000000000004;270.36;277.86;351.96000000000004;309.26000000000005;270.16;281.46000000000004;297.56;288.56;304.56;366.56000000000006;293.96000000000004;293.76000000000005;328.86;328.66;252.56000000000003;241.49495122638035;267.47669482898436;274.8017692304317;310.56;9340000.0;3640000.0;3429999.9999999995;1350000.0;3620000.0000000005;2990000.0;9120000.0;0.8711666666666668;0.0;0.3285;0.034;0.0;0.8711666666666668;0.0;14331.7763671875;67035.3125;3895.36206054688;102402.71875;506831.68757600064;509918.658525998;287815.2602191615;287371.77273450815;269614.9306629769;429879.7862731237;463144.26048159803;438236.7768127522;474020.51154441346;532905.0070289635;487236.2406641303;437928.15255369636;453935.2604099563;465175.32018785755;452495.32014613674;279712.3184597494;501548.8374002322;463274.4241432388;463013.9871481441;233722.59852315116;232886.18681767926;448626.9868336659;203362.3812273749;203362.3812273749;274.5315955945442;4429561.950243611;1855038.7731141073;417851.75003999966;1480691.4643780973;1;64;1;72;120;117;15;4;208;209;2183263845375.9348;833777369785.2756;1836114819150.7798;77156.23894979645;8338.996590613895;-0.0;226199.82402464346;8583318.639943376;1608665.8472064126;5.553795026585875;976699.3236994866;3.65571310903596;0.24826081438808062
9827;2019-07-11 16:33:45.135;993;1005;333;332;282;35;208;38;-28;44;788;361;-29;85;246;153;314;947;373;209;207;-195;958;357;338;134;355;299;937;4453.0;-2.0;1245.0;384.0;0.0;100;1;62;1;0;0;1;0;1;1;1;1;1;1;0;103822.7734375;14381.03125;68628.5078125;3900.42407226562;554.0;285549;556.0;0.0;Calculated values ==>;1562855625.135;372.46000000000004;373.66;306.46000000000004;306.36;301.36;276.66;274.0616903277293;293.96000000000004;276.96000000000004;270.36;277.56;351.96000000000004;309.26000000000005;270.26000000000005;281.66;297.76000000000005;288.46000000000004;304.56;367.86;294.06;293.86;328.76000000000005;328.56;253.66000000000003;241.2770596917726;267.47669482898436;274.0616903277293;310.46000000000004;9580000.0;3570000.0000000005;3379999.9999999995;1340000.0;3550000.0;2990000.0;9370000.0;0.7421666666666666;0.0;0.2075;0.064;0.0;0.7421666666666666;0.0;14381.03125;68628.5078125;3900.42407226562;103822.7734375;506509.31253352045;509955.5271311396;287123.03384693724;286702.08647795964;268224.80045955203;430346.717906069;464017.7181123073;438236.7768127522;473857.65670332924;532905.0070289635;487236.2406641303;438082.61597026663;454198.62567271927;466446.0373839678;453567.83574282797;278373.0277646592;501363.3364970732;464146.46001760726;463888.87260778836;233304.39079467155;232467.98657752166;449954.2918889216;200725.29316741554;200725.29316741554;273.471946714909;4431280.524652193;1855278.0504985182;417916.7160071094;1481822.0150548664;1;64;1;72;120;117;15;4;208;209;2183468148780.688;833858071130.1781;1836294222140.563;49283.63285640735;15950.655918176386;-0.0;195311.23654133003;8584372.323101582;1608868.2643506376;5.553795026585875;980211.9744098294;2.9978786771765487;0.20576113621063372
9828;2019-07-11 16:34:45.075;1011;1026;328;327;276;29;210;32;-28;40;789;361;-30;87;248;150;314;964;369;211;209;-178;966;349;335;135;348;298;947;3315.0;-1.0;1063.0;357.0;0.0;100;0;56;1;0;0;1;0;1;1;1;1;1;1;0;103686.6640625;13985.76171875;68889.46875;3890.6083984375;553.0;285550;556.0;0.0;Calculated values ==>;1562855685.075;374.26;375.76;305.96000000000004;305.86;300.76000000000005;276.06;273.20264511476705;294.16;276.36;270.36;277.16;352.06000000000006;309.26000000000005;270.16;281.86;297.96000000000004;288.16;304.56;369.56000000000006;294.26000000000005;294.06;328.76000000000005;328.46000000000004;255.36;241.49495122638035;267.35522164206344;273.20264511476705;310.06;9660000.0;3490000.0;3350000.0;1350000.0;3479999.9999999995;2980000.0;9470000.0;0.5525;0.0;0.17716666666666667;0.0595;0.0;0.5525;0.0;13985.76171875;68889.46875;3890.6083984375;103686.6640625;508534.04473771394;512216.0288103789;284360.32288039004;283961.91470604285;265882.206000698;430862.6128555636;464715.9567055428;438461.08877795865;473338.7274854557;533083.2364333138;487348.2030103393;438153.8488135099;454630.7849570839;467696.3319837368;454512.8465101743;277955.9364352542;503080.56229893334;464843.7303127885;464588.0836824697;233304.39079467155;232049.79005350024;451543.01873345184;198485.22120904637;198485.22120904637;272.5534102570738;4433008.04072103;1855514.2040502084;417981.5763524899;1482966.852210842;1;64;1;72;120;117;15;4;208;209;2183669846880.8806;833938690430.255;1836473143040.734;42515.724537625625;15056.938952702125;-0.0;147021.83151656637;8585136.552752618;1609126.4025781841;5.553795026585875;983061.8972041319;2.358007456368479;0.16871488514429167
9829;2019-07-11 16:35:45.106;1032;1047;324;322;273;23;214;23;-33;35;789;358;-37;97;250;146;315;979;367;214;213;-159;933;340;324;133;339;290;918;2617.0;-1.0;1159.0;283.0;0.0;69;0;7;1;0;0;1;0;1;1;1;1;1;1;0;95400.046875;9483.8291015625;65055.7578125;3808.94995117188;552.0;285551;555.0;0.0;Calculated values ==>;1562855745.106;376.36;377.86;305.56;305.36;300.46000000000004;275.46000000000004;272.21867820750657;294.56;275.46000000000004;269.86;276.66;352.06000000000006;308.96000000000004;269.46000000000004;282.86;298.16;287.76000000000005;304.66;371.06000000000006;294.56;294.46000000000004;328.66;328.36;257.26000000000005;241.05796691057077;266.37251300914875;272.21867820750657;309.86;9330000.0;3400000.0;3240000.0;1330000.0;3390000.0;2900000.0;9180000.0;0.4361666666666667;0.0;0.19316666666666665;0.04716666666666667;0.0;0.4361666666666667;0.0;9483.8291015625;65055.7578125;3808.94995117188;95400.046875;514157.67643656046;517419.38910168735;284753.58631063276;283920.6314773357;265997.45765421836;431420.45991060114;466810.2899035548;439475.67851534626;473112.1826642056;533676.391997167;487906.7716448915;438875.71466257534;457247.1135886874;469203.87488034717;455475.4252253496;280154.24527044443;507694.29111044755;466810.2899035548;466685.4657643391;232886.18681767926;231631.59724164338;453836.98533477617;196392.12612323943;196392.12612323943;271.6820474031255;4434667.953821608;1855709.8850230086;418045.7724895048;1484083.63913893;1;64;1;72;120;117;15;4;208;209;2183867649025.5476;834019131970.1195;1836649634180.4368;46955.6395370753;12142.815859477483;-0.0;117892.94497345966;8585882.532675913;1609353.1843112926;5.553795026585875;985270.660943117;2.2590262365007727;0.17064648661755497
9830;2019-07-11 16:36:45.116;1044;1048;317;315;268;22;218;14;-23;29;787;358;-26;112;246;148;315;942;371;217;216;-141;792;356;352;132;361;308;794;3326.0;-2.0;2925.0;793.0;0.0;1;0;45;1;0;0;0;0;0;0;1;1;1;1;0;32603.291015625;10915.7861328125;0.0;4051.400390625;552.0;285552;554.0;0.0;Calculated values ==>;1562855805.116;377.56000000000006;377.96000000000004;304.86;304.66;299.96000000000004;275.36;273.955091788801;294.96000000000004;274.56;270.86;276.06;351.86;308.96000000000004;270.56;284.36;297.76000000000005;287.96000000000004;304.66;367.36;294.86;294.76000000000005;328.56;328.36;259.06;240.83765695389522;268.5567601203482;273.955091788801;310.26000000000005;7920000.0;3560000.0;3520000.0000000005;1320000.0;3610000.0;3080000.0;7940000.000000001;0.5543333333333333;0.0;0.4875;0.13216666666666665;0.0;0.5543333333333333;0.0;10915.7861328125;0.0;4051.400390625;32603.291015625;526314.5748908848;526691.9978167125;295487.52824052883;294013.8455543171;270158.94534369383;430412.23801567365;463236.97874712443;436968.1147638701;472659.50235634967;532129.5172443853;485882.934151099;436489.83450753347;456234.9974041372;465582.3289076539;453028.4778228943;294404.30565053417;512545.2756002519;463105.5069138693;462973.9210329063;232467.98657752166;231631.59724164338;455833.1880562113;200077.9846438856;200077.9846438856;273.21298336361616;4435734.826086274;1855879.9101494004;418111.2863261626;1484625.8608091671;1;64;1;72;120;117;15;4;208;209;2184070482825.5154;834098645220.1068;1836829064080.4082;115483.93843349243;33802.312717662375;-0.0;145731.98073831378;8587236.421435976;1609736.1241953864;5.553795026585875;987467.9014694294;19.711001224411284;1.9414122595423542
9831;2019-07-11 16:37:45.127;1039;985;308;306;275;65;227;25;0;29;793;360;38;99;229;159;314;707;371;226;225;-124;768;392;382;140;396;340;770;2318.0;-2.0;1828.0;354.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;36793.26171875;14824.849609375;0.0;4428.70361328125;551.0;285553;553.0;0.0;Calculated values ==>;1562855865.127;377.06000000000006;371.66;303.96000000000004;303.76000000000005;300.66;279.66;277.66079706904804;295.86;275.66;273.16;276.06;352.46000000000004;309.16;276.96000000000004;283.06;296.06;289.06;304.56;343.86;295.76000000000005;295.66;328.46000000000004;328.26000000000005;260.76000000000005;242.56692532238324;272.21867820750657;277.66079706904804;310.26000000000005;7680000.0;3920000.0000000005;3820000.0000000005;1400000.0;3960000.0;3400000.0;7700000.0;0.3863333333333333;0.0;0.3046666666666667;0.059000000000000004;0.0;0.3863333333333333;0.0;14824.849609375;0.0;4428.70361328125;36793.26171875;527403.8830436625;520209.9291314387;293677.7327158654;292134.9620912535;274774.6155842674;427865.30569749116;459863.3316889127;433111.66865483794;471605.12922355125;530355.1004598583;482409.58904348355;439526.27308839315;448845.6545754521;457922.0634594666;448167.49742447963;299700.56966128625;480474.74458105303;459724.26948323235;459585.0595554922;232049.79005350024;231213.40812182956;456269.42040265317;210043.45272577612;210043.45272577612;277.21285311934673;4436313.236716413;1856094.4547737823;418181.9668154271;1484625.8608091671;1;64;1;72;120;117;15;4;208;209;2184290723196.0894;834180260180.3196;1837023499720.915;67961.4497863875;14527.332092935747;-0.0;96406.2407718803;8588765.413272249;1610138.9450734819;5.553795026585875;989486.0899206682;9.291532870965982;0.8431018513112177
9832;2019-07-11 16:38:45.127;990;972;319;320;281;90;231;58;13;40;808;361;42;103;222;173;314;694;367;232;230;-197;840;406;389;151;410;338;835;1387.0;-1.0;1838.0;246.0;0.0;98;4;30;1;0;1;1;0;0;0;1;1;1;1;0;61078.6328125;30515.857421875;8995.1728515625;4357.93994140625;550.0;285554;552.0;0.0;Calculated values ==>;1562855925.127;372.16;370.36;305.06;305.16;301.26000000000005;282.16;279.03374662543837;296.26000000000005;278.96000000000004;274.46000000000004;277.16;353.96000000000004;309.26000000000005;277.36;283.46000000000004;295.36;290.46000000000004;304.56;342.56000000000006;296.36;296.16;328.36;328.16;253.46000000000004;244.82967444194236;271.99741764416325;279.03374662543837;309.86;8400000.0;4060000.0;3890000.0;1510000.0;4100000.0;3379999.9999999995;8350000.0;0.23116666666666666;0.0;0.3063333333333333;0.041;0.0;0.23116666666666666;0.0;30515.857421875;8995.1728515625;4357.93994140625;61078.6328125;515469.32744733716;513378.8721160106;290222.23646570044;290781.2943584726;272825.3603641912;426768.0553449161;459321.8768566471;435851.29127256264;471232.34154236614;532098.7776928752;482762.75617532595;440602.404995793;449792.7281717576;454586.53264849895;447737.04800390784;286996.1846474593;470797.12196561537;459462.4126803718;459181.1868171064;231631.59724164338;230795.22267914342;446647.9390130869;213037.83933246706;213037.83933246706;278.3994866766678;4437128.835837507;1856472.2939990426;418255.18884504953;1484700.8205829302;1;64;2;73;120;117;15;4;208;209;2184522023196.0894;834267560180.3196;1837226899720.915;68255.18744431593;9578.014086905414;-0.0;56900.13716019912;8589900.551915837;1610339.8229583139;5.553795026585875;990763.6430701022;3.071267413654295;0.3065780985533599
9833;2019-07-11 16:39:45.128;942;946;326;327;285;88;200;80;13;56;815;363;35;86;220;186;315;794;367;212;198;-220;949;407;385;151;407;341;929;1229.0;-1.0;659.0;233.0;0.0;91;68;98;1;0;1;1;0;1;0;1;1;1;1;0;95535.84375;40937.3828125;32756.169921875;4931.14208984375;549.0;285555;551.0;0.0;Calculated values ==>;1562855985.128;367.36;367.76;305.76000000000005;305.86;301.66;281.96000000000004;279.13045742547695;293.16;281.16;274.46000000000004;278.76000000000005;354.66;309.46000000000004;276.66;281.76000000000005;295.16;291.76000000000005;304.66;352.56000000000006;294.36;292.96000000000004;328.26000000000005;328.06;251.16000000000003;244.82967444194236;272.3289490889957;279.13045742547695;309.86;9490000.0;4070000.0000000005;3850000.0;1510000.0;4070000.0000000005;3410000.0;9290000.0;0.2048333333333333;0.0;0.10983333333333332;0.03883333333333334;0.0;0.2048333333333333;0.0;40937.3828125;32756.169921875;4931.14208984375;95535.84375;499574.1523508724;501894.33406821254;284789.0443589184;285202.8380626529;269561.52539579134;426687.3264712062;455555.07006736955;435134.08349873225;472828.1082695536;532618.2821829802;482645.46334089374;438817.5527700312;446745.08203888655;454794.94504998194;449606.03065667336;279230.2961986209;477523.79011312145;457275.16316679225;455265.9305068622;231213.40812182956;230377.04089860234;444117.79330252;211877.0457196065;211877.0457196065;277.97763971004485;4438433.978225961;1857067.7475910042;418332.5991520334;1485048.7542377529;1;64;2;73;120;118;15;4;208;209;2184754227065.8088;834358161690.2101;1837430603115.669;24521.064649407308;9018.682364469809;-0.0;49854.1565672562;8590673.700234609;1610494.7980114294;5.553795026585875;991653.2770104082;1.0606578984831303;0.09142940269248907
9834;2019-07-11 16:40:45.098;944;956;325;324;282;68;103;69;9;62;817;370;7;66;224;173;315;859;366;94;102;-229;972;389;360;145;388;330;947;3625.0;-1.0;1805.0;1.0;0.0;89;96;98;1;0;1;1;0;0;1;1;1;1;1;0;109493.71875;41639.55859375;45812.8828125;5078.5048828125;549.0;285556;550.0;0.0;Calculated values ==>;1562856045.098;367.56000000000006;368.76;305.66;305.56;301.36;279.96000000000004;277.3618629098277;283.46000000000004;280.06;274.06;279.36;354.86;310.16;273.86;279.76000000000005;295.56;290.46000000000004;304.66;359.06000000000006;282.56;283.36;328.16;328.06;250.26000000000002;243.61107973660833;271.1026128081217;277.3618629098277;309.76000000000005;9720000.0;3890000.0;3600000.0;1450000.0;3879999.9999999995;3300000.0;9470000.0;0.6041666666666666;0.0;0.30083333333333334;0.00016666666666666666;0.0;0.6041666666666666;0.0;41639.55859375;45812.8828125;5078.5048828125;109493.71875;497893.5491088417;501874.2911631044;283171.69140319224;282779.79277556215;267830.49845042656;428092.51987082884;445622.38644066436;437057.1349663123;474201.39184427186;533644.6683917709;484742.9407795112;436727.5653031922;445914.67985359;458493.69681653025;450872.1873343102;278008.62109087093;486626.2854266736;444222.35671622586;445467.9093677258;230795.22267914342;230377.04089860234;444294.2261453905;210482.8015980068;210482.8015980068;277.3598182314203;4440141.703624432;1857755.5446991285;418415.9711699829;1485703.1689731318;1;64;2;73;120;118;16;4;208;209;2184977615315.9155;834446917290.2524;1837631802465.765;68161.11195496525;38.968570757897275;-0.0;141970.16927753855;8591445.665530944;1610570.2406957133;5.553795026585875;993251.0137918527;2.271350918066906;0.1532452995459146
9835;2019-07-11 16:41:48.129;970;987;322;321;281;64;163;61;-6;61;819;373;-9;29;228;164;315;904;366;149;162;-225;962;389;359;139;388;310;937;4244.0;-1.0;2925.0;201.0;0.0;35;80;1;1;1;1;1;1;1;0;1;1;1;1;0;131210.5625;55164.1015625;54587.26171875;4656.2998046875;548.0;285557;552.0;0.0;Calculated values ==>;1562856108.129;370.16;371.86;305.36;305.26000000000005;301.26000000000005;279.56;277.3618629098277;289.46000000000004;279.26000000000005;272.56;279.26000000000005;355.06000000000006;310.46000000000004;272.26000000000005;276.06;295.96000000000004;289.56;304.66;363.56000000000006;288.06;289.36;328.36;327.96000000000004;250.66000000000003;242.35481222062532;268.7936212382143;277.3618629098277;309.76000000000005;9620000.0;3890000.0;3590000.0;1390000.0;3879999.9999999995;3100000.0;9370000.0;0.7073333333333333;0.0;0.4875;0.033499999999999995;0.0;0.7073333333333333;0.0;55164.1015625;54587.26171875;4656.2998046875;131210.5625;502731.7141760404;507323.58078013465;282632.1291225471;282237.98363168817;267893.402136591;428092.51987082884;454643.4832580543;439183.176753574;474872.6074611502;535322.2720926127;487354.29918974906;438717.0637205666;444438.7475628198;459057.96436757356;449499.79674662184;278525.60801254056;494761.21246333973;452648.96075887873;454502.1527430527;231631.59724164338;229958.8627652946;445875.59854550305;209697.48083331293;209697.48083331293;277.06734590402624;4442248.902447646;1858602.9935176733;418501.1926246043;1486582.1025147706;1;65;2;73;121;119;16;4;208;209;2185204211760.552;834536421310.1089;1837833501665.4414;111874.27676112726;7911.966943358368;-0.0;173158.50459748923;8593021.75033205;1610639.8456145448;5.553795026585875;996009.7464878473;2.560534324365396;0.20088004666275092
9836;2019-07-11 16:42:45.130;999;1017;326;325;280;54;191;57;-17;59;813;371;-18;13;231;156;315;939;368;188;190;-198;1019;374;347;137;373;309;994;4172.0;-1.0;1418.0;66.0;0.0;89;73;97;1;0;1;1;1;1;0;1;1;1;1;0;122937.140625;42429.0859375;59150.09375;4583.197265625;548.0;285558;554.0;0.0;Calculated values ==>;1562856165.13;373.06000000000006;374.86;305.76000000000005;305.66;301.16;278.56;275.84098080016133;292.26000000000005;278.86;271.46000000000004;279.06;354.46000000000004;310.26000000000005;271.36;274.46000000000004;296.26000000000005;288.76000000000005;304.66;367.06000000000006;291.96000000000004;292.16;328.56;327.96000000000004;253.36;241.92719264551067;268.67533136820026;275.84098080016133;309.96000000000004;10190000.0;3740000.0;3470000.0000000005;1370000.0;3729999.9999999995;3090000.0;9940000.0;0.6953333333333334;0.0;0.23633333333333334;0.011000000000000001;0.0;0.6953333333333334;0.0;42429.0859375;59150.09375;4583.197265625;122937.140625;502451.2329518568;507202.7918559216;280824.0400063099;280463.8483807335;265512.01387481694;429187.4505931623;460427.0983748652;437688.5006598165;474932.74309716094;534769.526545818;487240.3580306332;437530.6787186241;442284.0055802907;461803.21253120195;451015.85499965504;275823.14564365486;495186.0574636185;460026.8839428142;460293.8193947865;232467.98657752166;229958.8627652946;449106.0526768096;206349.374713139;206349.374713139;275.7264281958549;4444260.940401535;1859375.619808907;418574.339926554;1487482.5390450412;1;65;2;73;121;119;16;4;208;209;2185405425291.1377;834615082690.3379;1838009919760.955;54673.146765398116;2670.323457600377;-0.0;176576.03720197224;8594340.273903728;1610723.6235502255;5.553795026585875;998778.5268593953;2.2034124907381805;0.13539454687286628
9837;2019-07-11 16:43:45.110;1028;1046;325;323;280;53;196;51;-21;56;811;370;-23;23;234;155;315;970;365;197;195;-168;990;375;347;135;374;302;963;4309.0;-1.0;2925.0;228.0;0.0;98;63;81;1;0;1;1;1;1;0;1;1;1;1;0;118983.1953125;39423.59765625;58040.46484375;4409.66162109375;547.0;285559;559.0;0.0;Calculated values ==>;1562856225.11;375.96000000000004;377.76;305.66;305.46000000000004;301.16;278.46000000000004;275.94376602880345;292.76000000000005;278.26000000000005;271.06;278.76000000000005;354.26;310.16;270.86;275.46000000000004;296.56;288.66;304.66;370.16;292.86;292.66;329.06;327.86;256.36;241.49495122638035;267.8393353686513;275.94376602880345;309.66;9900000.0;3750000.0;3470000.0000000005;1350000.0;3740000.0;3020000.0;9630000.0;0.7181666666666667;0.0;0.4875;0.038;0.0;0.7181666666666667;0.0;39423.59765625;58040.46484375;4409.66162109375;118983.1953125;509158.24037784385;513875.7895692155;282185.8126486831;281429.3576238288;266583.6501074768;429116.5711722346;461091.6339084697;438642.8229465016;474895.968824006;535073.8603586748;487909.1797541167;438334.26632045925;445163.16002712236;462058.0594595953;450687.0648884799;277127.29044920363;502648.2135144545;461224.17396879604;460958.9724094723;234559.02529450474;229540.68826423294;452575.85347751173;206226.22843905957;206226.22843905957;275.6845671648112;4446276.271192711;1860057.4981344624;418649.2554368391;1488458.8015004229;1;65;2;73;121;119;16;4;208;209;2185613555890.3765;834696655490.0396;1838193158660.285;113303.08982237798;9361.285751461182;-0.0;182940.56562808473;8595739.609269518;1610823.8535387977;5.553795026585875;1001773.4998814632;2.999840673721341;0.23315651364490067
9838;2019-07-11 16:44:45.101;1034;1045;323;322;280;52;199;51;-28;54;811;367;-30;19;236;156;315;976;372;201;198;-149;991;375;347;135;372;295;958;3932.0;-1.0;2524.0;53.0;0.0;23;58;61;1;0;1;1;0;1;1;1;1;1;1;0;125109.453125;37401.609375;66832.9765625;4277.5966796875;547.0;285560;566.0;0.0;Calculated values ==>;1562856285.101;376.56000000000006;377.66;305.46000000000004;305.36;301.16;278.36;275.94376602880345;293.06;278.26000000000005;270.36;278.56;354.26;309.86;270.16;275.06;296.76000000000005;288.76000000000005;304.66;370.76;293.26000000000005;292.96000000000004;329.76000000000005;327.86;258.26000000000005;241.49495122638035;266.98899913490544;275.94376602880345;310.36;9910000.0;3750000.0;3470000.0000000005;1350000.0;3720000.0000000005;2950000.0;9580000.0;0.6553333333333333;0.0;0.42066666666666663;0.008833333333333334;0.0;0.6553333333333333;0.0;37401.609375;66832.9765625;4277.5966796875;125109.453125;509969.08091280237;514112.050083184;281722.0252488482;281342.8572780497;266765.89131880406;429116.5711722346;461488.89246006723;439127.9068236949;474701.529525893;535585.0915612192;488351.16800422466;438824.7073392465;445968.643306793;462631.00843426894;450836.186814913;277080.0506822593;503969.0460285798;461753.13320302847;461356.5932634558;237486.63934987856;229540.68826423294;454526.82332085253;206743.94135162595;206743.94135162595;275.8814455589346;4448310.071486495;1860697.6121634196;418721.63839715114;1489499.2574233832;1;65;2;73;121;119;17;4;208;209;2185821724660.9854;834777643340.2765;1838372231795.8086;97756.188141917;2188.7487907281684;-0.0;166856.15788621915;8597498.172766933;1610920.0893893875;5.553795026585875;1004688.0353400365;2.4587201951332336;0.18509876472174225
9839;2019-07-11 16:45:45.131;1033;1042;324;323;280;49;197;49;-35;53;807;364;-38;20;237;150;316;982;372;199;196;-150;983;371;345;137;368;289;951;3730.0;-2.0;2472.0;148.0;0.0;70;62;29;1;0;1;1;0;1;1;1;1;1;1;0;123551.2421875;34046.47265625;68766.4296875;4226.97314453125;546.0;285561;572.0;0.0;Calculated values ==>;1562856345.131;376.46000000000004;377.36;305.56;305.46000000000004;301.16;278.06;275.5313989812953;292.86;278.06;269.66;278.46000000000004;353.86;309.56;269.36;275.16;296.86;288.16;304.76000000000005;371.36;293.06;292.76000000000005;330.36;327.76000000000005;258.16;241.92719264551067;266.24828229547654;275.5313989812953;310.36;9830000.0;3710000.0;3450000.0;1370000.0;3679999.9999999995;2890000.0;9510000.0;0.6216666666666666;0.0;0.412;0.024666666666666667;0.0;0.6216666666666666;0.0;34046.47265625;68766.4296875;4226.97314453125;123551.2421875;510443.18693085737;514213.6505622043;282529.63093536;282143.11018221936;267025.7874700012;429398.2889081932;461530.9913228017;439396.1385084261;474347.79869132163;535609.1489886917;488681.77139747096;438946.8899536509;447261.97329168423;463364.8592352424;450664.2607782968;277815.05410283175;505443.00122996577;461794.573190275;461399.0233656221;239996.17471937067;229122.51738040973;454092.02071006625;205404.7612715918;205404.7612715918;275.35106927844726;4450383.280032676;1861293.3105470713;418792.5452480268;1490629.8174724537;1;65;2;73;121;119;17;4;208;209;2186029428460.8865;834859284140.2375;1838547519395.725;96404.44742157572;6134.285732815703;-0.0;159143.09960178882;8599116.987065172;1610989.4826896945;5.553795026585875;1007406.0541480473;2.444713538412414;0.19191428635480332
9840;2019-07-11 16:46:45.142;1034;1043;324;323;280;47;196;47;-40;50;798;364;-43;24;239;151;315;985;369;198;195;-177;975;369;344;136;366;285;944;3816.0;0.0;2690.0;250.0;0.0;97;57;1;1;0;1;1;0;1;1;1;1;1;1;0;122081.4921875;31474.716796875;69672.0078125;4112.7841796875;546.0;285562;576.0;0.0;Calculated values ==>;1562856405.142;376.56000000000006;377.46000000000004;305.56;305.46000000000004;301.16;277.86;275.3239800832674;292.76000000000005;277.86;269.16;278.16;352.96000000000004;309.56;268.86;275.56;297.06;288.26000000000005;304.66;371.66;292.96000000000004;292.66;330.76000000000005;327.76000000000005;255.46000000000004;241.71165711629368;265.74818594083865;275.3239800832674;310.06;9750000.0;3690000.0;3440000.0;1360000.0;3660000.0;2850000.0;9440000.0;0.6359999999999999;0.0;0.4483333333333333;0.041666666666666664;0.0;0.6359999999999999;0.0;31474.716796875;69672.0078125;4112.7841796875;122081.4921875;511210.3950954694;514889.44592704857;282970.6152227935;282578.25822462334;267291.45098032086;429537.3511455088;461552.22115826776;439528.69999165187;474183.892769976;534973.5014724411;489122.16266198107;439083.15219121694;448559.6022825336;463928.38035923813;451171.6687043738;277857.4843581926;506460.0085703827;461815.4734546952;461420.41888555756;241669.27786274583;229122.51738040973;451473.5982788219;204519.31401656935;204519.31401656935;275.00166304410595;4452430.594755236;1861839.4205602515;418862.05596692953;1491783.6826198786;1;65;2;73;121;119;17;4;208;209;2186236166355.604;834941199155.1256;1838719750965.4897;105362.54137882865;10289.761844260524;-0.0;163389.10269667648;8600798.686891332;1611126.3748449446;5.553795026585875;1010094.3152543919;2.650985256628528;0.2147998298920781
