;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9841;2019-07-11 16:47:45.132;1035;1045;322;321;277;45;199;45;-49;48;789;362;-52;21;241;152;315;989;366;200;198;-196;971;369;344;134;367;275;942;4983.0;-1.0;2785.0;258.0;0.0;99;45;1;1;0;1;1;0;1;1;1;1;1;1;0;121384.8125;30997.169921875;69709.6171875;3906.515625;545.0;285563;577.0;0.0;Calculated values ==>;1562856465.132;376.66;377.66;305.36;305.26000000000005;300.86;277.66;275.3239800832674;293.06;277.66;268.26000000000005;277.96000000000004;352.06000000000006;309.36;267.96000000000004;275.26000000000005;297.26000000000005;288.36;304.66;372.06000000000006;293.16;292.96000000000004;330.86;327.66;253.56000000000003;241.2770596917726;264.4750485637546;275.3239800832674;309.76000000000005;9710000.0;3690000.0;3440000.0;1340000.0;3670000.0000000005;2750000.0;9420000.0;0.8305;0.0;0.46416666666666667;0.043000000000000003;0.0;0.8305;0.0;30997.169921875;69709.6171875;3906.515625;121384.8125;511665.90972782596;515326.62622853066;282313.3539492405;281923.5019940693;266390.1843947436;429537.3511455088;461946.9247618793;440380.52180301474;474246.50837657275;534782.2022589702;489996.84747822175;439946.7159393455;449997.0800511383;464046.0497008609;451319.03338085645;278059.3963953854;507212.981364032;462078.26035560475;461815.4734546952;242087.5637286956;228704.35009887922;449850.26928431273;204575.45907139956;204575.45907139956;275.0232543930165;4454459.142480309;1862359.9328498144;418928.8723273962;1492945.0025761395;1;65;2;73;121;119;17;4;208;209;2186442531955.6367;835022185655.1384;1838887722965.5164;109452.84995125805;10546.816839155268;-0.0;213637.83194532702;8602588.516797991;1611299.9840609748;5.553795026585875;1013235.6827283876;3.189245440256137;0.23618648126070502
9842;2019-07-11 16:48:45.093;1029;1035;320;318;277;46;202;45;-40;47;780;360;-42;46;242;152;315;970;370;203;200;-191;904;371;351;133;369;288;875;4502.0;-1.0;2925.0;249.0;0.0;99;34;85;1;0;0;1;0;1;1;1;1;1;1;0;101465.796875;15793.392578125;64643.33203125;4011.40625;545.0;285564;576.0;0.0;Calculated values ==>;1562856525.093;376.06000000000006;376.66;305.16;304.96000000000004;300.86;277.76000000000005;275.5313989812953;293.36;277.66;269.16;277.86;351.16;309.16;268.96000000000004;277.76000000000005;297.36;288.36;304.66;370.16;293.46000000000004;293.16;330.76000000000005;327.66;254.06000000000003;241.05796691057077;266.1237361191953;275.5313989812953;310.16;9040000.0;3710000.0;3510000.0;1330000.0;3690000.0;2880000.0;8750000.0;0.7503333333333334;0.0;0.4875;0.0415;0.0;0.7503333333333334;0.0;15793.392578125;64643.33203125;4011.40625;101465.796875;515951.2767277379;518981.19842417864;286489.5547002811;285566.54724225594;269208.00968314457;429398.2889081932;461273.1859995164;438868.18837745173;474277.9221395622;532894.6051560717;488350.1626926083;438567.5464853322;450960.76925149944;463883.1673987136;450960.92719481734;282020.71402437415;509886.713799188;461406.14710451994;461006.8955048023;241669.27786274583;228704.35009887922;450545.60757164663;205107.01734502634;205107.01734502634;275.2370373609979;4456315.023783238;1862749.6007548778;418994.8121209066;1494063.8827405134;1;65;2;73;121;119;17;4;208;209;2186650896430.5173;835102233590.0927;1839056513180.4197;113958.57087830738;10185.701494404742;-0.0;192010.20857921857;8604449.068491977;1611472.642745848;5.553795026585875;1016613.8858039384;3.7437712088429587;0.29486320306570785
9843;2019-07-11 16:49:45.143;1001;999;322;321;279;45;203;46;-35;47;777;358;-37;65;243;152;315;913;375;205;202;-176;899;367;347;134;364;293;874;4822.0;-1.0;1554.0;191.0;0.0;98;31;75;1;0;0;1;0;1;1;1;1;1;1;0;100430.8046875;14888.5107421875;64446.046875;4045.99487304688;546.0;285565;575.0;0.0;Calculated values ==>;1562856585.143;373.26;373.06000000000006;305.36;305.26000000000005;301.06;277.66;275.1157276137837;293.46000000000004;277.76000000000005;269.66;277.86;350.86;308.96000000000004;269.46000000000004;279.66;297.46000000000004;288.36;304.66;364.46000000000004;293.66;293.36;330.66;327.76000000000005;255.56000000000003;241.2770596917726;266.74333088950624;275.1157276137837;310.66;8990000.0;3670000.0000000005;3470000.0000000005;1340000.0;3640000.0;2930000.0;8740000.0;0.8036666666666666;0.0;0.259;0.03183333333333333;0.0;0.8036666666666666;0.0;14888.5107421875;64446.046875;4045.99487304688;100430.8046875;512381.8313982022;514061.0585449563;287523.62846199906;287049.84612419776;269971.55071576836;429675.2189834977;462016.90143306396;438510.57582547225;474149.3184965571;532210.9707795794;487572.436838061;438206.06636572257;452595.74902568676;464751.8981387732;451675.0784720925;282372.1741341615;501713.8663796125;462280.2023029789;461885.07605819695;241250.99604349316;229122.51738040973;451922.08812907006;204195.01453436087;204195.01453436087;274.86724451843054;4457998.897521321;1863005.4963511168;419062.0130843864;1495140.5240178974;1;65;2;73;121;119;17;4;208;209;2186860470930.3508;835182400340.029;1839230958430.2812;60687.73037439785;7885.978509431576;-0.0;207096.91277798958;8605905.667156128;1611623.3655768714;5.553795026585875;1019942.5500565036;3.306174082908672;0.21792429669136032
9844;2019-07-11 16:50:45.154;983;985;323;322;277;39;204;41;-32;46;778;357;-34;76;244;150;315;917;367;205;202;-164;913;360;340;132;358;296;891;3865.0;-1.0;1451.0;149.0;0.0;99;19;70;1;0;0;1;0;1;1;1;1;1;1;0;101086.0625;14455.533203125;65549.5078125;4021.29345703125;547.0;285566;573.0;0.0;Calculated values ==>;1562856645.154;371.46000000000004;371.66;305.46000000000004;305.36;300.86;277.06;274.38016830617;293.56;277.26000000000005;269.96000000000004;277.76000000000005;350.96000000000004;308.86;269.76000000000005;280.76000000000005;297.56;288.16;304.66;364.86;293.66;293.36;330.46000000000004;327.86;256.76000000000005;240.83765695389522;267.1113755279542;274.38016830617;309.86;9130000.0;3600000.0;3400000.0;1320000.0;3579999.9999999995;2960000.0;8910000.0;0.6441666666666667;0.0;0.24183333333333332;0.024833333333333332;0.0;0.6441666666666667;0.0;14455.533203125;65549.5078125;4021.29345703125;101086.0625;508681.31976486975;510737.4361074148;286457.29944367456;286007.72417048883;268472.2591632724;430148.3826014536;463203.192860954;438296.42880847026;474309.40632519417;532090.1763610027;487125.25430191145;437989.56915575906;453527.2615962807;465755.3386178344;452617.9766110549;281411.6604456594;500827.16582383594;463332.8815017349;462943.49094247737;240414.4444865203;229540.68826423294;453493.64822356275;202451.93071704655;202451.93071704655;274.1599616804866;4459678.512625252;1863250.0748824768;419129.25281233614;1496224.0189141035;1;65;2;73;121;119;17;4;208;209;2187066608715.8882;835262214970.237;1839407690825.742;57035.061121775965;6234.202651411819;-0.0;167799.98004521502;8606886.87027542;1611741.0553260176;5.553795026585875;1023067.2635973159;2.749962202547311;0.18006313402293941
9845;2019-07-11 16:51:45.154;987;973;321;321;271;31;205;34;-29;42;782;356;-31;76;246;149;315;924;368;206;204;-158;939;351;334;132;350;297;916;4509.0;-1.0;1607.0;378.0;0.0;98;4;66;1;0;0;1;0;1;1;1;1;1;1;0;102581.0390625;14531.787109375;67151.8984375;3933.98950195312;549.0;285567;570.0;0.0;Calculated values ==>;1562856705.154;371.86;370.46000000000004;305.26000000000005;305.26000000000005;300.26000000000005;276.26000000000005;273.4187578820637;293.66;276.56;270.26000000000005;277.36;351.36;308.76000000000005;270.06;280.76000000000005;297.76000000000005;288.06;304.66;365.56000000000006;293.76000000000005;293.56;330.16;328.06;257.36;240.83765695389522;267.23344911666527;273.4187578820637;309.96000000000004;9390000.0;3510000.0;3340000.0;1320000.0;3500000.0;2970000.0;9160000.0;0.7515000000000001;0.0;0.2678333333333333;0.063;0.0;0.7515000000000001;0.0;14531.787109375;67151.8984375;3933.98950195312;102581.0390625;507161.4600197805;506981.1930336268;283649.4330064915;283649.4330064915;265416.8596991068;430735.4089219946;464223.23020044906;438531.5804257387;473921.58982693544;532430.7509779987;486901.1776636916;438225.1199557825;453355.0604354614;467158.39877215767;454031.92599691753;279799.9243068468;499698.5052998568;464351.2496590987;464095.10976832046;239159.6471344744;230377.04089860234;454105.85908280074;199503.36578754243;199503.36578754243;272.96493598722515;4461375.738471606;1863491.635885081;419195.54683699436;1497329.8639661868;1;65;2;73;121;119;17;4;208;209;2187268808715.8882;835341414970.237;1839585590825.742;64019.72348726357;16039.957077601273;-0.0;198840.6956015547;8607895.66014716;1611926.6733237593;5.553795026585875;1026122.6025610389;3.2575093403010706;0.22855774814162572
9846;2019-07-11 16:52:45.094;1004;990;319;318;268;23;208;26;-29;38;786;355;-31;81;248;146;315;933;363;208;207;-154;946;341;331;132;340;297;930;2299.0;-1.0;1017.0;357.0;0.0;38;1;59;1;0;0;1;0;1;1;1;1;1;1;0;99103.84375;13840.2119140625;64207.61328125;3907.1357421875;547.0;285568;570.0;29.0;Calculated values ==>;1562856765.094;373.56000000000006;372.16;305.06;304.96000000000004;299.96000000000004;275.46000000000004;272.3289490889957;293.96000000000004;275.76000000000005;270.26000000000005;276.96000000000004;351.76;308.66;270.06;281.26000000000005;297.96000000000004;287.76000000000005;304.66;366.46000000000004;293.96000000000004;293.86;330.16;327.86;257.76000000000005;240.83765695389522;267.23344911666527;272.3289490889957;309.46000000000004;9460000.0;3410000.0;3310000.0;1320000.0;3400000.0;2970000.0;9300000.0;0.38316666666666666;0.0;0.1695;0.0595;0.0;0.38316666666666666;0.0733055487368129;13840.2119140625;64207.61328125;3907.1357421875;99103.84375;509094.76278860605;508328.7842299538;281897.3437186659;281503.5916613216;263929.2061089213;431359.6534126046;465045.8800973345;438531.5804257387;473533.532933398;532846.0892218559;486789.29619798256;438225.1199557825;454013.6691763698;468814.823231897;455307.979487209;279398.54846904107;499844.91967583343;465045.8800973345;464918.8150780424;239159.6471344744;229540.68826423294;454513.241122863;196154.43928682522;196154.43928682522;271.5906006112094;4463054.765122623;1863727.8327771765;419260.82420471415;1498423.4319022894;1;65;2;73;121;119;17;4;208;209;2187468109216.0784;835420535770.3126;1839763612625.9119;41082.92542304584;15372.348709244248;-0.0;102981.54999066805;8608770.639700174;1612188.1807696845;5.553795026585875;1028635.2727579928;1.9454200490016325;0.15349158234606666
9847;2019-07-11 16:53:45.115;1023;1003;316;315;261;11;211;15;-27;31;788;354;-31;89;250;143;315;934;358;212;210;-149;919;330;325;131;331;296;909;2715.0;-2.0;671.0;332.0;0.0;63;1;40;1;0;0;1;1;1;0;1;1;1;1;0;84421.765625;11883.62890625;51476.484375;3898.09399414062;811.0;285569;569.0;52.0;Calculated values ==>;1562856825.115;375.46000000000004;373.46000000000004;304.76000000000005;304.66;299.26000000000005;274.26000000000005;271.1026128081217;294.26000000000005;274.66;270.46000000000004;276.26000000000005;351.96000000000004;308.56;270.06;282.06;298.16;287.46000000000004;304.66;366.56000000000006;294.36;294.16;330.06;354.26;258.26000000000005;240.61611355647437;267.1113755279542;271.1026128081217;308.96000000000004;9190000.0;3300000.0;3250000.0;1310000.0;3310000.0;2960000.0;9090000.0;0.45249999999999996;0.0;0.11183333333333333;0.05533333333333333;0.0;0.45249999999999996;0.129479394370828;11883.62890625;51476.484375;3898.09399414062;84421.765625;513952.004217953;511879.6906924185;282085.2025431666;281678.74875911284;262433.53899386537;432012.3539207929;466292.2292025182;439058.4772993104;472984.3684616349;533128.0076173926;486790.01185745426;438449.4162088901;455228.3973745327;470301.20115734584;456724.8871650682;281021.2580571183;501806.464242462;466417.4651426456;466166.9039605457;238741.38928724395;340109.845020078;455185.7394229712;193457.19654989633;193457.19654989633;270.45959463825164;4464584.680481442;1863942.2731448878;419325.8905510044;1499387.8034599053;1;65;2;73;122;119;17;4;208;209;2187664978095.778;835499463385.1923;1839941574890.6404;27466.409897142803;14482.312705643477;-0.0;123401.14260331885;8609342.084095865;1612437.0566905248;5.553795026585875;1030522.4554762508;2.458434024699401;0.1632676352932247
9848;2019-07-11 16:54:45.126;1026;946;300;297;268;37;220;13;-16;26;790;353;-10;91;236;152;315;805;354;218;219;-139;764;374;370;135;378;316;767;2176.0;-1.0;2058.0;658.0;0.0;0;1;79;1;0;0;0;0;0;0;1;1;1;0;0;35064.484375;13381.41015625;0.0;4155.9990234375;968.0;285570;561.0;51.0;Calculated values ==>;1562856885.126;375.76;367.76;303.16;302.86;299.96000000000004;276.86;275.84098080016133;295.16;274.46000000000004;271.56;275.76000000000005;352.16;308.46000000000004;272.16;282.26000000000005;296.76000000000005;288.36;304.66;353.66;294.96000000000004;295.06;329.26000000000005;369.96000000000004;259.26000000000005;241.49495122638035;269.49753711883926;275.84098080016133;308.56;7640000.000000001;3740000.0;3700000.0;1350000.0;3779999.9999999995;3160000.0;7670000.0;0.3626666666666667;0.0;0.34299999999999997;0.10966666666666666;0.0;0.3626666666666667;0.12561957093514786;13381.41015625;0.0;4155.9990234375;35064.484375;526015.1608507076;515259.2915906128;288464.63556566363;286543.903589985;271925.4468642922;429187.4505931623;460767.82771810255;436230.4633779831;471972.7596631712;531844.8072206588;484396.7595764444;437199.7979686943;452059.7329351978;461721.284991761;450419.8278669498;302422.76175010926;495632.55444053136;460494.97074365144;460631.4671354435;235395.46725036926;406102.1402017209;455547.9938484094;204441.52868823815;204441.52868823815;274.9956723060875;4465580.581778519;1864152.8537361526;419393.0202975901;1499816.852807073;1;65;2;73;122;119;17;4;208;209;2187873516320.4932;835579278015.0831;1840125208550.3894;79503.6045985825;27538.009012565446;-0.0;92911.5510101865;8610233.664308522;1612787.2902354116;5.553795026585875;1032325.3917316257;11.40152245822763;1.1132765432083245
9849;2019-07-11 16:55:45.106;1001;888;304;302;264;78;228;29;10;29;798;355;63;93;225;162;315;662;358;228;227;-134;761;395;385;144;398;349;763;2207.0;-1.0;1555.0;430.0;2.0;0;10;98;1;0;0;1;0;0;0;1;1;1;0;0;40893.3984375;14700.28125;3970.62353515625;4569.91064453125;941.0;285571;550.0;33.0;Calculated values ==>;1562856945.106;373.26;361.96000000000004;303.56;303.36;299.56;280.96000000000004;277.95803584570336;295.96000000000004;276.06;274.16;276.06;352.96000000000004;308.66;279.46000000000004;282.46000000000004;295.66;289.36;304.66;339.36;295.96000000000004;295.86;328.16;367.26;259.76000000000005;243.40439225979637;273.20264511476705;277.95803584570336;308.96000000000004;7609999.999999999;3950000.0;3850000.0;1440000.0;3979999.9999999995;3490000.0;7630000.0;0.36783333333333335;0.0;0.25916666666666666;0.07166666666666667;0.0003333333333333333;0.3681666666666667;0.08144278318418388;14700.28125;3970.62353515625;4569.91064453125;40893.3984375;522990.6925265974;507717.3893959206;292056.88942510344;290558.4350543097;270507.13000564947;427635.31824824464;459531.6911359358;432623.11287000944;471072.6445122798;530207.2839212184;480744.48405683227;441594.20898262836;446245.95458918693;457022.04574674834;448072.81665525126;303865.558171184;473994.9355546581;459531.6911359358;459391.82733497734;230795.22267914342;394736.4075397757;454582.57985912164;210318.0732309171;210392.078496824;277.3316976931248;4466213.353141372;1864386.7898265808;419465.711972875;1499849.9303070332;1;65;2;74;122;119;17;4;208;209;2188099940820.5652;835662950115.1097;1840324642050.453;57614.05610646476;17505.622975021328;-0.0;91673.40753058014;8611375.930599036;1613162.5287142275;5.553795026585875;1033863.0869839584;7.1767312604275935;0.6277281019661881
9850;2019-07-11 16:56:45.107;947;910;318;320;281;93;229;72;11;45;809;356;31;85;220;179;315;723;356;231;228;-224;862;410;393;148;413;339;855;1189.0;-2.0;1304.0;171.0;0.0;99;50;75;1;0;1;1;0;0;0;1;1;1;1;0;66386.90625;35215.22265625;9308.658203125;4774.5380859375;658.0;285572;653.0;978.0;Calculated values ==>;1562857005.107;367.86;364.16;304.96000000000004;305.16;301.26000000000005;282.46000000000004;279.41953068693846;296.06;280.36;274.26000000000005;277.66;354.06000000000006;308.76000000000005;276.26000000000005;281.66;295.16;291.06;304.66;345.46000000000004;296.26000000000005;295.96000000000004;338.46000000000004;338.96000000000004;250.76000000000002;244.22491754036054;272.10816812424576;279.41953068693846;308.76000000000005;8620000.0;4100000.0;3929999.9999999995;1480000.0;4129999.9999999995;3390000.0;8550000.0;0.19816666666666669;0.0;0.21733333333333332;0.0285;0.0;0.19816666666666669;2.4578115241729166;35215.22265625;9308.658203125;4774.5380859375;66386.90625;507669.19270501315;502922.74437342765;287446.2822554339;288447.06653756625;271685.04021749925;426443.2329944355;458403.5319399324;435272.18150898616;472128.4612561565;532130.2571694897;482056.0966565012;438612.09790103015;446981.31558298675;453774.6139303917;447940.06339032843;285333.9535201456;473484.65736407024;458687.69383737183;458261.20731672214;273890.2417152289;275983.5004908252;444260.05507305986;213993.42164642215;213993.42164642215;278.77242426088;4467107.370582949;1864802.759292992;419543.5836770177;1499960.5928328363;1;65;3;74;122;119;17;4;208;209;2188333344711.2107;835750551575.352;1840531045491.0237;48091.25047679724;6562.599052659175;-0.0;48405.73286033112;8612256.822837625;1613363.100574488;5.553795026585875;1035030.4326125472;2.0905251039412263;0.18925394455403718
9851;2019-07-11 16:57:45.117;921;920;320;321;277;79;136;78;12;59;818;361;42;87;220;180;316;809;360;154;135;-230;968;398;366;146;399;337;948;4355.0;-1.0;421.0;227.0;0.0;99;75;98;1;0;1;1;0;1;0;1;1;1;0;0;97321.4453125;41637.140625;33664.19140625;4968.5537109375;617.0;285573;614.0;1166.0;Calculated values ==>;1562857065.117;365.26;365.16;305.16;305.26000000000005;300.86;281.06;278.25360059004004;286.76000000000005;280.96000000000004;274.36;279.06;354.96000000000004;309.26000000000005;277.36;281.86;295.16;291.16;304.76000000000005;354.06000000000006;288.56;286.66;334.56;334.86;250.16000000000003;243.81672145450628;271.8864255623528;278.25360059004004;309.16;9680000.0;3979999.9999999995;3660000.0;1460000.0;3990000.0;3370000.0000000005;9480000.0;0.7258333333333333;0.0;0.07016666666666667;0.03783333333333334;0.0;0.7258333333333333;2.936847579942103;41637.140625;33664.19140625;4968.5537109375;97321.4453125;494642.76308045746;496268.4996888193;281172.93525811535;281555.92816088995;266167.50766000187;427402.5427163942;449490.0504249662;435919.2005729122;473776.3501190529;533233.0761421854;482880.1816329957;440817.4805895956;447657.30386810657;456131.4204784285;450315.8655884213;278573.63919382374;478099.62698545126;452143.94296542986;449340.5888574132;257567.11924055516;258822.4845140824;443990.0955973337;211415.98551319703;211415.98551319703;277.7561403217535;4468471.834218464;1865443.3023929608;419624.7896407174;1500318.7595973709;1;65;3;74;122;120;17;4;208;209;2188561082661.1746;835838766275.338;1840733879290.9915;15752.642256690013;8799.053831516505;-0.0;172693.60792734358;8612788.943949059;1613491.1356841314;5.553795026585875;1036873.234201236;2.457276501539652;0.1231803630457635
9852;2019-07-11 16:58:45.148;944;889;316;315;272;66;131;66;6;62;820;365;2;57;224;166;316;833;359;114;130;-240;961;389;360;139;388;326;937;3565.0;0.0;1990.0;97.0;0.0;99;63;98;1;0;1;1;0;0;1;1;1;1;1;0;108796.140625;41155.015625;45936.23828125;4745.64404296875;688.0;285574;647.0;1209.0;Calculated values ==>;1562857125.148;367.56000000000006;362.06000000000006;304.76000000000005;304.66;300.36;279.76000000000005;277.3618629098277;286.26000000000005;279.76000000000005;273.76000000000005;279.36;355.16;309.66;273.36;278.86;295.56;289.76000000000005;304.76000000000005;356.46000000000004;284.56;286.16;337.86;341.96000000000004;249.16000000000003;242.35481222062532;270.64921214262944;277.3618629098277;309.06;9610000.0;3890000.0;3600000.0;1390000.0;3879999.9999999995;3260000.0;9370000.0;0.5941666666666666;0.0;0.33166666666666667;0.016166666666666666;0.0;0.5941666666666666;3.0331647231412413;41155.015625;45936.23828125;4745.64404296875;108796.140625;498845.6250976357;492404.164345242;280298.7629197197;279916.946759718;264960.05005016207;428092.51987082884;449848.0173849151;437487.2739939865;474970.2983693861;534255.3640854757;484624.6557273431;436834.68041435676;445369.92805724905;458493.69681653025;449806.4197957641;278943.49808157736;483314.5467260127;447304.71456860687;449700.19021006493;271378.50176498963;288545.87390705565;444262.57411375665;209961.30034268394;209961.30034268394;277.16579280130424;4470190.368215767;1866133.5934934432;419705.7831135483;1500982.439234388;1;65;3;74;122;120;18;4;208;209;2188778995190.8076;835924310450.194;1840932882055.6562;75462.78126101535;3787.870592632342;-0.0;142444.85706286886;8613549.465210166;1613596.080914525;5.553795026585875;1039500.7449178986;2.4140134724400553;0.1689191442677165
9853;2019-07-11 16:59:45.118;965;874;320;319;279;62;180;62;-11;62;823;366;-14;20;227;160;316;829;360;172;179;-226;976;383;354;139;380;302;944;4009.0;-2.0;1271.0;20.0;0.0;85;59;1;1;1;1;1;1;1;0;1;1;1;1;0;132216.5625;54599.921875;56673.47265625;4379.8583984375;755.0;285575;711.0;1213.0;Calculated values ==>;1562857185.118;369.66;360.56000000000006;305.16;305.06;301.06;279.36;276.758820704277;291.16;279.36;272.06;279.36;355.46000000000004;309.76000000000005;271.76000000000005;275.16;295.86;289.16;304.76000000000005;356.06000000000006;290.36;291.06;344.26;348.66;250.56000000000003;242.35481222062532;267.8393353686513;276.758820704277;309.16;9760000.0;3829999.9999999995;3540000.0;1390000.0;3800000.0;3020000.0;9440000.0;0.6681666666666667;0.0;0.21183333333333335;0.0033333333333333335;0.0;0.6681666666666667;3.031061253574281;54599.921875;56673.47265625;4379.8583984375;132216.5625;500794.3899154548;489353.7329689005;281413.6531797042;281029.4786496052;266965.0755581794;428538.6833535345;457833.16231334955;440168.1791668574;474970.2983693861;536320.3645533719;487460.83346325107;439713.54161806765;444733.05781294516;460175.9251814291;449988.21654569847;278163.5238271429;481934.4010832158;456733.5978404523;457696.2288926094;298180.4796168596;316620.98725437425;445768.4890916696;208849.2217061537;208849.2217061537;276.71751443578984;4472197.803189836;1866931.1523274174;419781.7909443361;1501837.0926188128;1;66;3;74;123;121;18;4;208;209;2188993088090.9097;836007668750.2338;1841121187855.746;49001.0658220924;789.7308912850531;-0.0;166271.27530175017;8614586.14533699;1613634.2085202364;5.553795026585875;1042072.0930382789;1.8681884559397965;0.1055397600726661
